Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-03 10:30:00,31.53935,1.9097220000000004,0.9960140833607907,6.539352,5.06366,14.467600000000004,1787.3761111100494
2024-04-03 10:33:00,30.06366,0.7233799999999997,0.6326105976684722,6.423611999999999,6.250002,16.492999999999995,1787.3761111100494
2024-04-03 10:36:00,30.06366,0.868055,0.7301246338127821,6.481482,6.221067,16.49309999999997,1787.3761111100494
2024-04-03 10:39:00,31.53935,1.0416660000000002,0.7514086976205113,6.597217,6.076390999999999,17.939899999999994,1787.3761111100494
2024-04-03 11:48:00,30.06366,1.186343,0.7687547688460739,6.423608,5.700235,17.650500000000022,1787.3761111100494
2024-04-03 11:51:00,30.06366,1.070602,0.7814720962250641,6.5104180000000005,5.989585999999999,16.20369999999997,1787.3761111100494
2024-04-03 11:57:00,30.55556,0.9548609999999993,0.6979774355178835,6.539348,6.076387,17.939800000000048,1787.3761111100494
2024-04-03 13:12:00,30.55556,0.7523150000000003,0.6457580622773526,5.960647,5.758102,14.757000000000005,1787.3761111100494
2024-04-03 13:15:00,30.55556,0.7523150000000003,0.6617168932896808,5.989587,5.8159719999999995,15.04630000000003,1787.4261111100493
2024-04-03 13:18:00,31.01852,0.7233800000000006,0.6483527836601022,6.105327000000001,5.960647,16.782399999999996,1787.4761111100493
2024-04-03 13:21:00,31.01852,0.78125,0.6749235119218339,6.278932,6.076391999999999,13.599500000000035,1787.5261111100492
2024-04-03 13:24:00,30.06366,0.7523150000000003,0.677405575493644,6.365742,6.221067,16.493000000000052,1787.5761111100492
2024-04-03 13:27:00,30.06366,0.7523150000000003,0.677405575493644,6.365742,6.221067,18.807900000000018,1787.6261111100491
2024-04-03 13:30:00,31.53935,0.8391200000000003,0.7008658280610232,6.481482,6.221062000000001,17.361099999999965,1787.676111110049
2024-04-03 13:33:00,30.06366,0.9548610000000002,0.7511548199828049,6.481477000000001,6.105326,18.22919999999999,1787.726111110049
2024-04-03 13:36:00,30.55556,0.868055,0.7136338645973207,6.481477000000001,6.192132,17.939899999999966,1787.776111110049
2024-04-03 13:39:00,30.55556,0.868055,0.7136281143751855,6.452547,6.163192,14.467600000000004,1787.826111110049
2024-04-03 13:42:00,30.06366,0.8969899999999997,0.7092723014068092,6.365737,6.018517000000001,16.20369999999997,1787.876111110049
2024-04-03 13:45:00,30.06366,0.8969899999999997,0.7092723014068092,6.336806999999999,5.989587,15.335700000000031,1787.9261111100489
2024-04-03 13:48:00,30.06366,0.868055,0.6797322636295815,6.307867000000001,5.9606520000000005,17.071799999999996,1787.9761111100488
2024-04-03 14:30:00,30.52662,0.8391200000000003,0.6501244167447425,6.018522000000001,5.671292,14.178200000000004,1787.9761111100488
2024-04-03 14:36:00,30.06366,0.9259260000000005,0.7215818910443905,6.047452,5.671296,14.757000000000005,1787.9761111100488
2024-04-03 14:39:00,30.06366,0.8391200000000003,0.7008658280610222,6.076392,5.8159719999999995,16.492999999999995,1787.9761111100488
2024-04-03 14:42:00,30.06366,0.868055,0.7136281143751855,6.192132000000001,5.902777,16.203700000000026,1787.9761111100488
2024-04-03 14:45:00,30.06366,0.9548610000000002,0.7511548199828049,6.3368020000000005,5.9606509999999995,17.071799999999996,1787.9761111100488
2024-04-03 14:48:00,31.01852,0.8680560000000002,0.6968410083570837,6.307872000000001,5.989585999999999,14.756899999999973,1787.9761111100488
2024-04-03 14:54:00,30.52662,0.8969909999999999,0.6919601282788378,6.221062000000001,5.844911000000001,17.650499999999965,1787.9761111100488
2024-04-03 14:57:00,30.55556,0.8680560000000002,0.696841008357085,6.278932,5.9606460000000006,17.361199999999997,1787.9761111100488
2024-04-03 15:00:00,30.55556,0.8101849999999997,0.6879649157656993,6.307872000000001,6.076387,16.492999999999995,1787.9761111100488
2024-04-03 15:03:00,30.06366,0.8101849999999997,0.6715845918913392,6.250001999999999,5.989587,16.782399999999996,1787.9761111100488
2024-04-03 15:06:00,30.06366,0.78125,0.6749235119218339,6.192127000000001,5.989587,17.650499999999965,1787.9761111100488
2024-04-03 15:09:00,30.06366,0.78125,0.6749235119218339,6.278932,6.076391999999999,16.20369999999997,1787.9761111100488
2024-04-03 15:27:00,30.06366,0.8101849999999997,0.6879649157656993,6.307872000000001,6.076387,17.071799999999996,1787.9761111100488
2024-04-03 15:30:00,30.06366,0.8101849999999997,0.6879705270806049,6.394672000000001,6.163197,15.046299999999974,1787.9761111100488
2024-04-03 15:33:00,30.06366,0.8101849999999997,0.6715845918913392,6.452542,6.192127000000001,14.46750000000003,1787.9761111100488
2024-04-03 15:36:00,30.06366,0.8680560000000002,0.6968410083570837,6.394672000000001,6.076385999999999,15.9144,1787.9761111100488
2024-04-03 15:39:00,31.01852,0.8101849999999997,0.6715845918913381,6.394672000000001,6.134257,15.04630000000003,1787.9761111100488
2024-04-03 15:42:00,30.06366,0.78125,0.6749235119218339,6.394672000000001,6.192132,15.9144,1787.9761111100488
2024-04-03 15:45:00,30.06366,0.8969909999999999,0.7262648167618904,6.394672000000001,6.076391,15.914300000000026,1787.9761111100488
2024-04-03 15:51:00,31.01852,0.7233800000000006,0.6638302281846189,6.510417,6.394677,13.599499999999978,1787.9761111100488
2024-04-03 15:54:00,30.55556,0.7523150000000003,0.6774001996776364,6.539357000000001,6.394672000000001,13.020800000000008,1788.0261111100488
2024-04-03 15:57:00,30.55556,0.8101859999999999,0.6879653641028732,6.597222,6.365736,16.492999999999995,1788.0761111100487
2024-04-03 16:00:00,31.53935,0.8680560000000002,0.7136285531269382,6.626157000000001,6.336801,17.36110000000002,1788.1261111100487
2024-04-03 16:03:00,33.96991,0.6365740000000004,0.6365779999984646,6.481477,6.481483,16.492999999999995,1788.1761111100486
2024-04-03 16:06:00,31.01852,0.8101849999999997,0.6204645270929534,5.9606520000000005,5.613427,17.36110000000002,1788.2261111100486
2024-04-03 16:09:00,37.35532,1.070602,0.9501671254014339,6.770832,6.53935,17.650500000000022,1788.2761111100485
2024-04-03 16:12:00,39.78588,0.9548610000000002,1.066417671951847,9.085652,9.317131,20.254599999999982,1788.3261111100485
2024-04-03 16:15:00,39.78588,0.9837960000000008,1.23841184644361,8.680552,9.230325999999998,20.254699999999957,1788.3761111100484
2024-04-03 16:18:00,32.98611,0.78125,0.7369992919458539,7.667822000000001,7.581022000000001,16.782399999999996,1788.4261111100484
2024-04-03 16:21:00,32.98611,0.78125,0.8651547634801205,7.725692,7.899302,14.75690000000003,1788.4761111100484
2024-04-03 16:24:00,32.46528,0.8101849999999997,0.7808910868387834,7.986111999999999,7.928237000000001,17.93979999999999,1788.5261111100483
2024-04-03 16:27:00,32.00232,0.8101849999999997,0.7040645122702074,7.5231520000000005,7.320607000000001,17.07170000000002,1788.5761111100483
2024-04-03 16:30:00,31.01852,0.8391200000000003,0.6673735464949309,6.770832,6.452542,16.782500000000027,1788.6261111100482
2024-04-03 16:33:00,30.55556,0.9259260000000005,0.7040619973836597,6.481482,6.076385999999999,17.071799999999996,1788.6761111100482
2024-04-03 16:36:00,31.53935,0.8391200000000003,0.6842802111654506,6.365737,6.076387,17.939800000000048,1788.7261111100481
2024-04-03 16:39:00,30.06366,0.8101850000000006,0.6548948212905047,6.278932000000001,5.989587,18.22919999999999,1788.776111110048
2024-04-03 16:42:00,30.55556,0.8391200000000003,0.6842802111654506,6.307872,6.018522,17.939899999999966,1788.826111110048
2024-04-03 16:48:00,31.01852,0.9548610000000002,0.6979774355178852,6.307872,5.844911000000001,15.046299999999974,1788.826111110048
2024-04-03 16:51:00,30.06366,0.8101849999999997,0.6548889958187155,6.1342620000000005,5.844907000000001,14.46769999999998,1788.826111110048
2024-04-03 16:54:00,30.55556,0.8101849999999997,0.6378631090051033,6.076391999999999,5.758107000000001,16.492999999999995,1788.826111110048
2024-04-03 16:57:00,30.55556,0.8391200000000003,0.6501304396628665,6.1631920000000004,5.8159719999999995,14.756999999999948,1788.826111110048
2024-04-03 17:03:00,30.55556,0.9548610000000002,0.7160559117662024,6.0763869999999995,5.6423559999999995,15.625,1788.826111110048
2024-04-03 17:06:00,30.55556,0.8391200000000003,0.6501244167447425,6.018522000000001,5.671292,17.36110000000002,1788.826111110048
2024-04-03 17:15:00,31.53935,0.8969909999999999,0.6742807593987629,6.018522,5.613421,14.757000000000005,1788.826111110048
2024-04-03 17:18:00,30.98958,0.78125,0.6587465060050132,5.873842000000001,5.642361999999999,17.071800000000025,1788.826111110048
2024-04-03 17:30:00,32.00232,0.868055,0.6444262763622506,5.989582,5.584487000000001,15.914300000000026,1788.826111110048
2024-04-03 17:33:00,32.00232,0.7233800000000006,0.6165709654431726,5.642366,5.4398159999999995,16.782399999999996,1788.876111110048
2024-04-03 17:36:00,32.98611,0.49189799999999995,0.5477333869399513,5.526619999999999,5.642361999999999,17.361199999999968,1788.926111110048
2024-04-03 17:39:00,32.98611,0.7233800000000006,0.6326105976684718,5.671296000000001,5.497685999999999,18.51849999999999,1788.976111110048
2024-04-03 17:42:00,32.00232,0.6365739999999995,0.6071783749323763,5.729166,5.671292,16.4931,1789.0261111100479
2024-04-03 17:45:00,31.01852,0.6655090000000001,0.6210947376542293,5.7870360000000005,5.700227,16.49309999999997,1789.0761111100478
2024-04-03 17:48:00,32.98611,0.9259259999999996,0.7215818910443902,6.018516,5.642360000000001,15.914300000000026,1789.1261111100478
2024-04-03 17:51:00,32.00232,0.7523149999999994,0.6774055754936438,6.1631920000000004,6.018517000000001,15.335700000000031,1789.1761111100477
2024-04-03 17:54:00,31.01852,0.7523149999999994,0.6774055754936438,6.3368020000000005,6.192127000000001,14.467600000000004,1789.2261111100477
2024-04-03 17:57:00,32.00232,0.8969909999999999,0.709272728898465,6.481482,6.134261,16.782399999999996,1789.2761111100476
2024-04-03 18:00:00,31.53935,0.7233800000000006,0.6638302281846189,6.365737000000001,6.2499970000000005,14.75690000000003,1789.3261111100476
2024-04-03 18:03:00,30.23727,0.7523150000000003,0.6617168932896808,6.307872000000001,6.134257,14.757000000000005,1789.3761111100475
2024-04-03 18:06:00,30.06366,0.9259260000000005,0.7040619973836597,6.365742000000001,5.9606460000000006,17.650499999999994,1789.4261111100475
2024-04-03 18:09:00,31.53935,0.868055,0.6968405765275689,6.336806999999999,6.018522,15.335700000000031,1789.4761111100474
2024-04-03 18:12:00,30.55556,0.868055,0.6968405765275689,6.249997,5.931712,17.650500000000022,1789.5261111100474
2024-04-03 18:18:00,30.06366,0.8969909999999999,0.6742869311356295,6.221063,5.8159719999999995,15.9144,1789.5261111100474
2024-04-03 18:27:00,30.55556,0.9259260000000005,0.6679135488761379,5.989582,5.526616000000001,16.782400000000052,1789.5261111100474
2024-04-05 08:51:00,30.55556,1.6782409999999999,0.943644247579845,5.497685999999999,4.282405,15.625,1789.5261111100474
2024-04-05 08:54:00,30.06366,1.6203709999999996,0.826480157188499,5.7002310000000005,4.427080000000001,15.3356,1789.5261111100474
2024-04-05 08:57:00,32.00232,1.7361110000000002,1.09591631163211,6.365741,5.2662,14.756900000000002,1789.5261111100474
2024-04-05 09:00:00,33.44907,1.5914359999999999,0.9364805217315302,7.175926,6.076390000000001,16.4931,1789.5261111100474
2024-04-05 09:03:00,33.44907,1.6782400000000006,0.9891751575413094,7.58102,6.423609999999999,15.046300000000002,1789.5261111100474
2024-04-05 09:06:00,30.55556,0.78125,0.7369940897232571,7.812500000000001,7.725690000000001,13.020800000000008,1789.5261111100474
2024-04-05 10:15:00,31.01852,1.070602,0.7248272069235164,6.1631920000000004,5.555560000000001,18.22919999999999,1789.5261111100474
2024-04-05 10:27:00,31.53935,0.9548609999999993,0.6979774355178835,7.754628,7.291667,16.49309999999997,1789.5261111100474
2024-04-05 10:30:00,32.46528,0.9259259999999996,0.6679135488761374,6.973382999999999,6.510417,13.888900000000035,1789.5761111100473
2024-04-05 10:33:00,31.01852,0.8391200000000003,0.7008658280610222,6.394677000000001,6.134257,15.335699999999974,1789.6261111100473
2024-04-05 10:36:00,31.53935,0.9548610000000002,0.8337728466049501,6.539347,6.307866000000001,17.361000000000047,1789.6761111100473
2024-04-05 10:39:00,32.98611,1.0127319999999997,0.8436087075479729,7.696757999999999,7.378475999999999,17.361099999999965,1789.7261111100472
2024-04-05 10:42:00,32.69676,0.9259259999999996,0.7885653393502136,7.667828,7.407412,15.04630000000003,1789.7761111100472
2024-04-05 10:45:00,38.33912,1.0995369999999998,0.8815365616902046,7.581018,7.175931,18.22919999999999,1789.8261111100471
2024-04-05 10:48:00,38.33912,0.9548609999999993,0.8957455869895464,7.841438,7.725697,19.09729999999996,1789.876111110047
2024-04-05 10:51:00,39.26505,0.983797,0.9095425461620378,7.870373,7.725695999999999,19.386599999999987,1789.926111110047
2024-04-05 10:54:00,39.26505,0.8969899999999997,0.8677344069094427,8.535877,8.478007,20.833399999999983,1789.976111110047
2024-04-05 10:57:00,39.26505,0.9259260000000005,0.8818120129407979,7.957172,7.870366000000001,21.412000000000035,1790.026111110047
2024-04-05 11:00:00,42.21643,1.0416670000000003,0.889156225191778,7.812501999999999,7.523145,22.280100000000033,1790.076111110047
2024-04-05 11:03:00,45.10995,0.8969909999999999,0.9113799793201128,7.812501999999999,7.841431000000001,25.75229999999999,1790.1261111100468
2024-04-05 11:06:00,44.61805,0.9259260000000005,1.0903354321641008,8.304402,8.651616,21.412000000000006,1790.1761111100468
2024-04-05 11:09:00,44.61805,0.8969909999999999,,7.841432,7.841431000000001,23.726899999999972,1790.2261111100468
2024-04-05 11:12:00,44.61805,0.9259260000000005,0.9259289999941682,7.7256920000000004,7.725695999999999,24.884299999999996,1790.2761111100467
2024-04-05 11:15:00,44.61805,0.8391200000000003,0.8818091090024885,7.6099570000000005,7.696757,22.280100000000004,1790.3261111100467
2024-04-05 11:18:00,48.49537,0.9548610000000002,0.9403172725484408,7.6099570000000005,7.581016,24.884300000000025,1790.3761111100466
2024-04-05 11:21:00,54.83218,1.186343,1.2007543877920557,7.870373,7.89931,28.93519999999998,1790.4261111100466
2024-04-05 11:24:00,55.29514,1.0127319999999997,0.9686839059710467,6.944443000000001,6.857641,30.671300000000002,1790.4761111100465
2024-04-05 11:27:00,59.20139,0.983797,1.0124539364740885,7.812503,7.870366000000001,31.25,1790.5261111100465
2024-04-05 11:30:00,57.75463,0.983797,1.0405969040246486,7.4074029999999995,7.5231460000000006,32.1181,1790.5761111100464
2024-04-05 11:33:00,58.70949,0.868055,0.9792426437388831,7.262727000000001,7.494212,29.803300000000007,1790.6261111100464
2024-04-05 11:36:00,53.84838,0.7523140000000001,0.914973447530069,7.175927000000001,7.523153,27.488399999999984,1790.6761111100463
2024-04-05 11:39:00,55.29514,0.8969899999999997,0.9536955728514015,7.320597,7.436347,29.803200000000004,1790.7261111100463
2024-04-05 11:42:00,53.38542,0.8969909999999999,0.9812381360181893,7.5520879999999995,7.725697,30.0925,1790.7761111100463
2024-04-05 11:45:00,52.86458,0.8680560000000002,0.9522276262864954,7.4074029999999995,7.581016999999999,24.594899999999996,1790.8261111100462
2024-04-05 11:48:00,53.96412,1.0127319999999997,0.9835183399848682,7.4074029999999995,7.349540999999999,27.199099999999987,1790.8761111100462
2024-04-05 11:51:00,59.66435,1.186343,1.0349401855622364,7.349533,7.06019,33.27540000000002,1790.9261111100461
2024-04-05 11:54:00,60.64815,0.8969899999999997,0.9113794739874364,6.394677000000001,6.4236070000000005,32.407399999999996,1790.976111110046
2024-04-05 11:57:00,60.64815,0.9548610000000002,0.9107670620199009,6.336806999999999,6.249995999999999,33.27540000000002,1791.026111110046
2024-04-05 12:00:00,62.61574,0.868055,0.8966822337414794,6.221062,6.278937000000001,33.564899999999994,1791.076111110046
2024-04-05 12:03:00,73.78472,1.186343,0.9529096739450659,6.799772,6.365739,40.21979999999999,1791.126111110046
2024-04-05 12:06:00,78.55903,1.186343,0.9697365463700421,6.684032,6.278939,44.27079999999998,1791.176111110046
2024-04-05 12:09:00,76.67824,0.78125,0.9313444432871263,6.105327000000001,6.4236070000000005,52.08330000000001,1791.2261111100458
2024-04-05 12:12:00,73.26389,0.5787040000000001,0.8694151243278941,5.873842,6.539348,46.2963,1791.2761111100458
2024-04-05 12:15:00,63.5706,0.4629639999999995,0.8008965992197675,5.671291999999999,6.481478000000001,34.43289999999999,1791.3261111100458
2024-04-05 12:18:00,59.66435,0.5787040000000001,0.7995934821108217,5.902782,6.394677999999999,30.67130000000003,1791.3761111100457
2024-04-05 12:21:00,55.81597,0.6076389999999998,0.7930158712886028,6.076392,6.481483,33.275499999999965,1791.4261111100457
2024-04-05 12:24:00,50.95486,0.8391210000000004,0.8535097347076818,6.2499970000000005,6.278936,29.224500000000006,1791.4761111100456
2024-04-05 12:27:00,50.95486,0.7523150000000003,0.8225340262582085,6.394677,6.539352,29.513900000000007,1791.5261111100456
2024-04-05 12:30:00,50.46296,0.9548610000000002,0.8957455869895471,6.5682920000000005,6.452551,28.356499999999983,1791.5761111100455
2024-04-05 12:33:00,50.95486,0.8680560000000002,0.9107696751613625,6.828707,6.9155109999999995,33.56480000000002,1791.6261111100455
2024-04-05 12:36:00,52.40162,0.8101859999999999,0.8667666118867525,6.741902,6.857635999999999,34.14350000000002,1791.6761111100454
2024-04-05 12:39:00,50.95486,0.7523149999999994,0.9277184615424301,6.828702,7.2048570000000005,26.331000000000017,1791.7261111100454
2024-04-05 12:42:00,50.95486,0.8101859999999999,0.907695802043293,6.770832,6.973376,27.488400000000013,1791.7761111100453
2024-04-05 12:45:00,55.29514,0.46296300000000024,0.8114704174847077,6.307874000000001,7.146991000000001,33.275499999999994,1791.8261111100453
2024-04-05 12:48:00,53.84838,0.578703,0.8579904609408615,6.597220000000001,7.233797000000001,35.879699999999985,1791.8761111100453
2024-04-05 12:51:00,55.29514,0.6365739999999995,0.8711941373256472,6.712965999999999,7.233792,34.14349999999999,1791.9261111100452
2024-04-05 12:54:00,53.38542,0.78125,0.9313489192261113,6.886572,7.204861999999999,29.224500000000006,1791.9761111100452
2024-04-05 12:57:00,52.40162,0.8969909999999999,0.9397283342963273,7.002313,7.089122000000001,35.01159999999999,1792.0261111100451
2024-04-05 13:00:00,50.46296,0.8391209999999996,0.9367496554543796,7.060182999999999,7.262732,32.696799999999996,1792.076111110045
2024-04-05 13:03:00,48.03241,0.983797,0.9397263636787595,7.118053000000001,7.031245999999999,29.803200000000004,1792.126111110045
2024-04-05 13:06:00,49.0162,1.0416669999999995,0.936747719893556,7.1180579999999996,6.9155109999999995,26.620300000000043,1792.176111110045
2024-04-05 13:09:00,48.49537,0.9548610000000002,0.9107670620199009,6.944446999999999,6.857635999999999,28.64580000000001,1792.226111110045
2024-04-05 13:12:00,49.47916,0.868055,0.8824444374940814,6.886577,6.9155120000000005,33.56480000000002,1792.276111110045
2024-04-05 13:15:00,52.40162,1.0995369999999998,0.9475070818609524,6.886577,6.597220000000001,33.27540000000002,1792.3261111100448
2024-04-05 13:18:00,50.95486,0.868055,0.9522223849690005,6.886577,7.060182,26.909700000000015,1792.3761111100448
2024-04-05 13:21:00,51.90972,0.868055,0.9247215232811037,6.886572000000001,7.002317,34.43290000000002,1792.4261111100448
2024-04-05 13:24:00,53.38542,1.0127310000000005,0.9686782678158031,6.8287070000000005,6.741896,35.300899999999984,1792.4761111100447
2024-04-05 13:27:00,55.29514,1.0127310000000005,1.0414034477705516,7.262727000000001,7.320605999999999,35.30090000000001,1792.5261111100447
2024-04-05 13:30:00,55.29514,0.9259260000000005,0.9686808740812715,6.799772000000001,6.886576,30.96059999999997,1792.5761111100446
2024-04-05 13:33:00,57.75463,0.8969899999999997,0.9948270581065363,6.944446999999999,7.146987000000001,34.43290000000002,1792.6261111100446
2024-04-05 13:36:00,55.32407,0.8391209999999996,0.9367449971551481,6.915513,7.1180520000000005,32.98609999999999,1792.6761111100445
2024-04-05 13:39:00,50.95486,0.7523140000000001,0.8891598107152663,6.741897000000001,7.031253,25.173599999999993,1792.7261111100445
2024-04-05 13:42:00,50.95486,0.868055,0.9247167255176978,6.944446999999999,7.060182,26.909699999999987,1792.7761111100444
2024-04-05 13:45:00,49.0162,0.8391200000000003,0.9232069742266329,7.089117000000001,7.262727,24.884299999999996,1792.8261111100444
2024-04-05 13:48:00,49.0162,0.868055,0.9107691588907109,7.175927000000001,7.262732000000001,27.198999999999984,1792.8761111100443
2024-04-05 13:51:00,48.49537,0.8680559999999993,0.882444943004009,7.002317999999999,7.031252,24.884299999999996,1792.9261111100443
2024-04-05 13:54:00,48.03241,0.9259259999999996,0.8966777214194204,7.002317999999999,6.944442,24.59499999999997,1792.9761111100443
2024-04-05 13:57:00,49.0162,0.8969899999999997,0.8824419099415091,6.944446999999999,6.915507,27.488500000000016,1793.0261111100442
2024-04-05 14:00:00,48.23495,0.9837959999999999,0.9247222118250409,6.915507000000001,6.799771000000001,26.33099999999999,1793.0761111100442
2024-04-05 14:03:00,48.49537,0.9548610000000002,0.9107670620199009,6.741902,6.655091,28.93519999999998,1793.1261111100441
2024-04-05 14:06:00,48.03241,0.9259260000000005,0.8515416268021471,6.712962000000001,6.5682860000000005,24.016200000000026,1793.176111110044
2024-04-05 14:09:00,48.03241,0.868055,0.8680584999983718,6.6840269999999995,6.684031999999999,23.7269,1793.226111110044
2024-04-05 14:12:00,49.0162,1.0127310000000005,0.9076984242811575,6.799767,6.597226,27.77769999999998,1793.276111110044
2024-04-05 14:15:00,48.49537,0.8391200000000003,0.8535092290083705,6.597222,6.626162,25.46290000000002,1793.326111110044
2024-04-05 14:18:00,48.49537,0.9548610000000002,0.8651552316478498,6.597222,6.423611,27.488399999999984,1793.376111110044
2024-04-05 14:21:00,49.0162,0.8969909999999999,0.8677348959770769,6.5972219999999995,6.539351000000001,26.04170000000002,1793.4261111100438
2024-04-05 14:24:00,49.97107,0.868055,0.868053499998372,6.626162000000001,6.626157000000001,30.092599999999976,1793.4761111100438
2024-04-05 14:27:00,49.97107,0.9259260000000005,0.8966828307428923,6.712962000000001,6.655096,26.909700000000015,1793.5261111100438
2024-04-05 14:30:00,52.40162,0.8391200000000003,0.9095439696932236,6.9444420000000004,7.089122000000001,27.777800000000013,1793.5761111100437
2024-04-05 14:33:00,49.97107,0.868055,0.8966773395916395,7.031252,7.089117,26.331000000000017,1793.6261111100437
2024-04-05 14:36:00,51.41782,0.9548610000000002,0.969254548259919,7.060187,7.089116000000001,30.67119999999997,1793.6761111100436
2024-04-05 14:39:00,54.83218,0.9548610000000002,1.011628279001144,7.031252,7.146991000000001,33.27540000000002,1793.7261111100436
2024-04-05 14:42:00,53.38542,0.8391200000000003,0.9232069742266329,7.031252,7.204861999999999,31.828699999999998,1793.7761111100435
2024-04-05 14:45:00,51.93866,0.8391200000000003,0.9367491173812812,7.089117000000001,7.291667,33.27539999999999,1793.8261111100435
2024-04-05 14:48:00,49.47916,0.8680560000000002,0.9247172470465019,7.089123,7.2048570000000005,27.77770000000004,1793.8761111100434
2024-04-05 14:51:00,49.0162,0.8969899999999997,,6.915507000000001,6.915507,27.777799999999985,1793.9261111100434
2024-04-05 14:54:00,49.0162,0.8101849999999997,0.8805435255218028,6.886577,7.031252,27.199000000000012,1793.9761111100433
2024-04-05 14:57:00,49.47916,0.8969899999999997,0.8824419099415091,6.8287070000000005,6.799767000000001,24.88420000000002,1794.0261111100433
2024-04-05 15:00:00,48.5243,0.983797,0.8941820982834794,6.915513,6.7418960000000006,27.77770000000004,1794.0761111100433
2024-04-05 15:03:00,48.03241,0.9259259999999996,0.8966828307428917,6.7708330000000005,6.712967000000001,25.173599999999965,1794.1261111100432
2024-04-05 15:06:00,48.03241,0.8969899999999997,,6.770836999999999,6.770837,23.4375,1794.1761111100432
2024-04-05 15:09:00,48.03241,0.868055,0.868053499998372,6.6550970000000005,6.655092000000001,27.488400000000013,1794.2261111100431
2024-04-05 15:12:00,48.03241,0.9259259999999996,0.8667715747719481,6.7708330000000005,6.655097,26.331000000000017,1794.276111110043
2024-04-05 15:15:00,48.03241,0.8969899999999997,0.8677344069094439,6.6840269999999995,6.626157000000001,26.041600000000017,1794.326111110043
2024-04-05 15:18:00,46.58565,0.8969899999999997,0.8677344069094427,6.6550970000000005,6.597227,25.173599999999965,1794.376111110043
2024-04-05 15:21:00,47.04861,0.9259260000000005,0.8818120129407979,6.655092,6.5682860000000005,26.331099999999992,1794.426111110043
2024-04-05 15:24:00,47.04861,0.8969909999999999,0.8677348959770758,6.684033,6.626162,25.75229999999999,1794.476111110043
2024-04-05 15:27:00,46.99074,0.9259259999999996,0.881812012940797,6.684033,6.597227,30.38190000000003,1794.5261111100428
2024-04-05 15:30:00,49.97107,1.0127319999999997,0.9232079143821439,6.828703,6.655091,30.381899999999973,1794.5761111100428
2024-04-05 15:33:00,48.49537,0.8101849999999997,0.9475112153156687,6.799767,7.089122,27.488400000000013,1794.6261111100428
2024-04-05 15:36:00,50.46296,0.78125,0.8651547634801205,6.770832,6.9444420000000004,32.407399999999996,1794.6761111100427
2024-04-05 15:39:00,49.97107,0.9837959999999999,0.9981941100670725,6.944446999999999,6.973381000000001,32.98600000000005,1794.7261111100427
2024-04-05 15:42:00,51.90972,0.8101850000000006,0.9076952626822343,6.626162000000001,6.828707,32.40749999999997,1794.7761111100426
2024-04-05 15:45:00,48.5243,0.6944440000000007,0.8436044065504024,6.712962000000001,7.031248,26.620299999999986,1794.8261111100426
2024-04-05 15:48:00,47.04861,0.8391200000000003,,6.626157,6.626156999999999,25.173599999999965,1794.8761111100425
2024-04-05 15:51:00,45.60185,0.9548610000000002,0.8651552316478498,6.6840269999999995,6.510415999999999,25.173599999999965,1794.9261111100425
2024-04-05 15:54:00,45.60185,0.9548610000000002,0.8651552316478498,6.6840269999999995,6.510415999999999,25.173599999999965,1794.9761111100424
2024-04-05 15:57:00,45.60185,0.9548610000000002,0.8651552316478498,6.6840269999999995,6.510415999999999,25.173599999999965,1795.0261111100424
2024-04-05 16:00:00,44.38657,1.5625,0.9904787137553701,6.655092,5.671292000000001,27.199100000000044,1795.0761111100423
2024-04-05 16:03:00,47.04861,0.868055,0.8387908691468439,6.5104120000000005,6.452547000000001,25.752200000000016,1795.1261111100423
2024-04-05 16:06:00,45.60185,0.8391209999999996,0.8535097347076809,6.510413000000001,6.539352000000001,26.04159999999996,1795.1761111100423
2024-04-05 16:09:00,47.04861,0.8969909999999999,0.8677348959770758,6.568283,6.510412,25.75229999999999,1795.2261111100422
2024-04-05 16:12:00,46.58565,0.8969909999999999,0.8677348959770758,6.684033,6.626162,26.90980000000002,1795.2761111100422
2024-04-05 16:15:00,46.58565,0.9259260000000005,0.8515416268021471,6.568282,6.4236059999999995,26.041600000000017,1795.3261111100421
2024-04-05 16:18:00,47.56945,0.8969909999999999,0.8677348959770769,6.684031999999999,6.626161000000001,26.909699999999987,1795.376111110042
2024-04-05 16:21:00,47.56945,0.868055,0.868053499998372,6.626162000000001,6.626157000000001,26.33099999999996,1795.426111110042
2024-04-05 16:24:00,48.49537,0.8969899999999997,0.8528549487297492,6.741897000000001,6.655097,23.4375,1795.476111110042
2024-04-05 16:27:00,48.03241,0.9548610000000002,0.8957455869895482,6.6840269999999995,6.5682860000000005,28.356499999999983,1795.526111110042
2024-04-05 16:30:00,53.38542,1.070602,0.9812385487203243,7.060182999999999,6.886571,30.38190000000003,1795.576111110042
2024-04-05 16:33:00,50.46296,0.8969909999999999,0.9113849268251233,7.002313,7.031251999999999,32.98609999999999,1795.6261111100418
2024-04-05 16:36:00,51.41782,0.9548610000000002,0.9107722247292575,6.973377,6.886576,27.199100000000016,1795.6761111100418
2024-04-05 16:39:00,53.38542,1.0127310000000005,1.027128602304842,6.944446999999999,6.973375999999999,28.067200000000014,1795.7261111100418
2024-04-05 16:42:00,55.29514,0.9259259999999996,0.9686808740812727,7.002317999999999,7.089122000000001,35.011600000000016,1795.7761111100417
2024-04-05 16:45:00,54.83218,0.8680560000000002,0.9385362950867044,6.828703,6.973376999999999,32.98610000000002,1795.8261111100417
2024-04-05 16:48:00,50.46296,0.8391200000000003,0.9095392245837932,6.770836999999999,6.915507,28.93520000000001,1795.8761111100416
2024-04-05 16:51:00,49.0162,0.9259259999999996,0.881812012940797,6.828703,6.741897,28.06710000000004,1795.9261111100416
2024-04-05 16:54:00,48.03241,0.9259259999999996,0.881812012940797,6.828703,6.741897,24.884299999999996,1795.9761111100415
2024-04-05 16:57:00,47.56945,0.9259259999999996,0.8667663445870084,6.684033,6.568287,24.30559999999997,1796.0261111100415
2024-04-05 17:00:00,47.56945,0.9548610000000002,0.880546641957294,6.6840269999999995,6.539356,24.884299999999996,1796.0761111100414
2024-04-05 17:03:00,47.56945,0.868055,0.8535067570240015,6.597222,6.568287,24.884299999999996,1796.1261111100414
2024-04-05 17:06:00,48.49537,0.8680560000000002,0.8535072514212546,6.568283,6.539346999999999,28.645899999999983,1796.1761111100413
2024-04-05 17:09:00,48.03241,0.9837959999999999,0.8941816291321631,6.6550970000000005,6.481481,26.90979999999996,1796.2261111100413
2024-04-05 17:12:00,48.03241,0.8391200000000003,,6.5104120000000005,6.510412,28.067200000000014,1796.2761111100413
2024-04-05 17:15:00,46.58565,0.8101850000000006,0.8528523617112087,6.597222,6.684027,26.331000000000017,1796.3261111100412
2024-04-05 17:18:00,46.58565,0.9259260000000005,0.8515416268021471,6.568282,6.4236059999999995,26.041600000000017,1796.3761111100412
2024-04-05 17:21:00,47.04861,0.868055,0.8238914948937337,6.597222,6.510417,27.777799999999957,1796.4261111100411
2024-04-05 17:24:00,49.0162,0.8391200000000003,0.8535092290083705,6.5104120000000005,6.539352,28.067199999999957,1796.476111110041
2024-04-05 17:27:00,48.49537,0.9837959999999999,0.8941869690621019,6.539347,6.365741000000001,23.148199999999974,1796.526111110041
2024-04-05 17:30:00,50.46296,1.070602,0.9657949116807095,7.3784730000000005,7.175931,28.35650000000001,1796.576111110041
2024-04-05 17:33:00,48.49537,0.868055,0.8387908691468439,6.597217,6.539352,26.90979999999996,1796.626111110041
2024-04-05 17:36:00,53.38542,0.9548610000000002,0.9107670620199009,6.857642,6.770831,32.69669999999999,1796.676111110041
2024-04-05 17:39:00,56.25,0.78125,0.9570419739205651,6.886572,7.262732000000001,33.85409999999999,1796.7261111100408
2024-04-05 17:42:00,55.7581,0.868055,0.965791293744528,6.857642,7.060187000000001,34.43290000000002,1796.7761111100408
2024-04-05 17:45:00,56.7419,0.8391200000000003,0.9501662018941728,6.886572000000001,7.118052,35.301000000000016,1796.8261111100408
2024-04-05 17:48:00,56.7419,0.9548610000000002,0.9548614999663244,6.886577,6.886576,33.56479999999999,1796.8761111100407
2024-04-05 17:51:00,53.35648,0.7233790000000004,0.885675719529199,6.712962000000001,7.060182999999999,27.199100000000016,1796.9261111100407
2024-04-05 17:54:00,51.85185,0.8391200000000003,0.9095392245837932,6.741902,6.886572,30.092600000000033,1796.9761111100406
2024-04-05 17:57:00,51.85185,0.8680560000000002,0.9107696751613625,6.712962,6.799766,28.067199999999985,1797.0261111100406
2024-04-05 18:00:00,52.37269,0.8680560000000002,0.8966827446744733,6.5972219999999995,6.655096,31.539299999999997,1797.0761111100405
2024-04-05 18:03:00,52.37269,0.8101849999999997,0.8941814841832386,6.5682920000000005,6.741897,32.98609999999999,1797.1261111100405
2024-04-05 18:06:00,52.37269,0.78125,0.8786336987413671,6.539357000000001,6.741897,29.22459999999998,1797.1761111100404
2024-04-05 18:09:00,51.90972,0.78125,0.8651547634801205,6.539357000000001,6.712967000000001,28.067199999999985,1797.2261111100404
2024-04-05 18:12:00,50.92593,0.78125,0.8651547634801205,6.568287,6.741897,32.696799999999996,1797.2761111100403
2024-04-05 18:15:00,51.67824,0.8969909999999999,0.9113849268251236,6.5972219999999995,6.626161000000001,30.960700000000003,1797.3261111100403
2024-04-05 18:18:00,51.85185,0.8969909999999999,0.8824474596222017,6.5972219999999995,6.568290999999999,32.40739999999997,1797.3761111100403
2024-04-05 18:21:00,50.40509,0.78125,0.851543518186863,6.539352,6.684031999999999,28.93519999999998,1797.4261111100402
2024-04-05 18:24:00,50.92593,0.8680560000000002,0.8680589999971488,6.655092000000001,6.655096,30.671299999999974,1797.4761111100402
2024-04-05 18:27:00,50.92593,0.8680560000000002,0.8966827446744733,6.5972219999999995,6.655096,33.275499999999994,1797.5261111100401
2024-04-05 18:30:00,51.85185,0.78125,0.851543518186863,6.510417,6.655097,30.671299999999974,1797.57611111004
2024-04-05 18:33:00,51.38889,0.78125,0.8919906726667084,6.5682920000000005,6.799772,28.06710000000001,1797.62611111004
2024-04-05 18:36:00,52.83565,0.78125,0.8651547634801205,6.5682920000000005,6.7419020000000005,27.777800000000013,1797.67611111004
2024-04-05 18:39:00,52.37269,0.8101849999999997,0.9076952626822347,6.857641999999999,7.060187000000001,31.82869999999997,1797.72611111004
2024-04-05 18:42:00,51.85185,0.8101849999999997,0.8805435255218028,6.5682920000000005,6.712967000000001,30.960700000000003,1797.77611111004
2024-04-05 18:45:00,53.21181,0.8969909999999999,0.9536912899906427,6.886572,7.002311,29.803300000000007,1797.8261111100398
2024-04-05 18:48:00,55.23727,0.8101849999999997,0.9210855748468816,6.712962,6.944447,36.16900000000004,1797.8761111100398
2024-04-05 18:51:00,52.37269,0.8101849999999997,0.8805435255218028,6.5972219999999995,6.741897,29.803199999999975,1797.9261111100398
2024-04-05 18:54:00,49.94213,0.7233799999999997,0.8469284986484131,6.539352,6.799772000000001,28.64580000000001,1797.9761111100397
2024-04-05 18:57:00,47.01968,0.7233800000000006,0.7935239739486071,6.4236070000000005,6.568287,23.726800000000026,1798.0261111100397
2024-04-05 19:00:00,46.03588,0.8391210000000004,,6.568287,6.5682860000000005,25.75229999999999,1798.0761111100396
2024-04-05 19:03:00,47.01968,0.8680560000000002,0.8238919777866354,6.481477,6.394671,24.016200000000026,1798.1261111100396
2024-04-05 19:06:00,47.01968,0.8101859999999999,0.8245693943074118,6.510422,6.539356,26.04169999999999,1798.1761111100395
2024-04-05 19:09:00,48.00347,0.7523150000000003,0.7949287425316582,6.394677,6.481482000000001,26.33099999999999,1798.2261111100395
2024-04-05 19:12:00,48.00347,0.8680560000000002,0.8387913578446421,6.4236070000000005,6.365741000000001,26.620400000000018,1798.2761111100394
2024-04-05 19:15:00,48.00347,0.7523150000000003,0.8225387455506822,6.510412,6.655097,24.884199999999993,1798.3261111100394
2024-04-05 19:18:00,48.00347,0.9548610000000002,0.880546641957294,6.5104120000000005,6.365741000000001,23.4375,1798.3761111100393
2024-04-05 19:21:00,48.95834,0.8391200000000003,,6.626162000000001,6.626162,26.909699999999987,1798.4261111100393
2024-04-05 19:24:00,48.00347,0.9548610000000002,0.880546641957294,6.6840269999999995,6.539356,24.594900000000024,1798.4761111100393
2024-04-05 19:27:00,49.94213,0.9548610000000002,0.880546641957294,6.655092,6.510421,31.250100000000003,1798.5261111100392
2024-04-05 19:30:00,49.45023,0.8101850000000006,0.8528523617112079,6.626162000000001,6.712966999999999,23.148200000000003,1798.5761111100392
2024-04-05 19:33:00,49.94213,0.8391200000000003,0.8535092290083705,6.597222,6.626162,24.594899999999996,1798.6261111100391
2024-04-05 19:36:00,49.45023,0.9259260000000005,0.8818120129407979,6.655092,6.5682860000000005,27.777800000000013,1798.676111110039
2024-04-05 19:39:00,48.95834,0.868055,0.853506757024004,6.655092,6.626157000000001,23.43749999999997,1798.726111110039
2024-04-05 19:42:00,50.92593,0.868055,0.8535067570240015,6.626162000000001,6.597227,26.33099999999999,1798.776111110039
2024-04-05 19:45:00,50.92593,0.9259260000000005,0.8966828307428923,6.712962000000001,6.655096,25.75230000000002,1798.826111110039
2024-04-05 19:48:00,49.45023,0.8680560000000002,0.8535072514212546,6.5682920000000005,6.539356,29.51389999999998,1798.876111110039
2024-04-05 19:51:00,53.35648,0.9259260000000005,0.9113824424914738,6.857641999999999,6.8287059999999995,26.62039999999999,1798.9261111100388
2024-04-05 19:54:00,48.00347,0.6365740000000004,0.7976313631541739,6.4236070000000005,6.7708330000000005,25.17360000000002,1798.9761111100388
2024-04-05 19:57:00,52.83565,0.8680560000000002,0.8966827446744718,6.828702,6.886575999999999,31.5394,1799.0261111100388
2024-04-05 20:00:00,52.37269,0.6944439999999998,0.8307411182267387,6.452546,6.7419020000000005,29.513900000000007,1799.0761111100387
2024-04-05 20:03:00,51.38889,0.6655099999999994,0.8270081601442084,6.626161999999999,6.973382000000001,28.93519999999998,1799.1261111100387
2024-04-05 20:06:00,49.94213,0.694445,0.8307416817070373,6.655092,6.944447,25.462999999999965,1799.1761111100386
2024-04-05 20:09:00,49.94213,0.7523150000000003,0.8225340262582085,6.510417,6.655092000000001,27.488399999999984,1799.2261111100386
2024-04-05 20:12:00,48.95834,0.8969910000000008,0.8377894509351526,6.568287,6.452545999999999,30.382000000000005,1799.2761111100385
2024-04-05 20:15:00,48.00347,0.8680560000000002,0.8535072514212546,6.5682920000000005,6.539356,23.43750000000003,1799.3261111100385
2024-04-05 20:18:00,48.95834,0.8101849999999997,0.8245688884073343,6.452542,6.481477,30.960600000000028,1799.3761111100384
2024-04-05 20:21:00,47.51157,0.78125,0.8238939093564178,6.539352,6.626162,27.77770000000004,1799.4261111100384
2024-04-05 20:24:00,47.51157,0.8969910000000008,0.8528502581455324,6.394677,6.307866,26.04170000000002,1799.4761111100383
2024-04-05 20:27:00,48.95834,0.7523150000000003,0.794928742531658,6.307872000000001,6.394677,29.22460000000001,1799.5261111100383
2024-04-05 20:30:00,47.01968,0.8680560000000002,0.8387862408443609,6.7419020000000005,6.684025999999999,19.09729999999999,1799.5761111100383
2024-04-05 20:33:00,47.51157,0.78125,,6.365742,6.365742,27.488400000000013,1799.6261111100382
2024-04-05 20:36:00,48.95834,0.8969909999999999,0.8377894509351518,6.452542,6.336801,24.88420000000002,1799.6761111100382
2024-04-05 20:39:00,47.01968,0.78125,0.8238890804264944,6.365742000000001,6.452542000000001,23.148200000000003,1799.7261111100381
2024-04-05 20:42:00,50.40509,1.0127310000000005,0.9076984242811564,6.741897000000001,6.539355999999999,27.488399999999984,1799.776111110038
2024-04-05 20:45:00,48.00347,0.8101849999999997,0.8245688884073343,6.539347,6.568282,23.148199999999974,1799.826111110038
2024-04-05 20:48:00,46.55671,0.8391200000000003,0.8245663589038181,6.886577,6.857637,26.620400000000018,1799.876111110038
2024-04-05 20:51:00,47.51157,0.8969899999999997,0.8225313730019278,6.626157,6.481477,25.75229999999999,1799.926111110038
2024-04-05 20:54:00,46.20949,0.8969899999999997,0.8528549487297503,6.539347,6.452547000000001,23.726899999999972,1799.976111110038
2024-04-05 20:57:00,46.49884,0.9259260000000005,0.8361169401742414,6.597222,6.4236059999999995,25.75229999999999,1800.0261111100378
2024-04-05 21:00:00,47.51157,0.9548610000000002,0.8495714290190796,6.568282,6.365741000000001,26.620400000000018,1800.0761111100378
2024-04-05 21:03:00,46.55671,0.9548610000000002,0.8651552316478498,6.597217,6.4236059999999995,26.04169999999999,1800.1261111100378
2024-04-05 21:06:00,47.01968,0.9548610000000002,0.880546641957294,6.6840269999999995,6.539356,26.04170000000002,1800.1761111100377
2024-04-05 21:09:00,47.01968,0.8101850000000006,0.8101885000015393,6.568282,6.568287,27.488400000000013,1800.2261111100377
2024-04-05 21:12:00,46.93287,0.8391200000000003,,6.5104120000000005,6.510412,26.330900000000042,1800.2761111100376
2024-04-05 21:15:00,45.25463,0.8101849999999997,0.8245688884073343,6.481477000000001,6.5104120000000005,29.22460000000001,1800.3261111100376
2024-04-05 21:18:00,46.03588,0.868055,0.8387857521485517,6.481482,6.4236070000000005,25.75229999999999,1800.3761111100375
2024-04-05 21:21:00,44.58912,0.8680560000000002,0.8387913578446421,6.452542,6.3946760000000005,21.990800000000036,1800.4261111100375
2024-04-05 21:24:00,46.03588,0.9548610000000002,0.8495714290190796,6.568282,6.365741000000001,24.594899999999996,1800.4761111100374
2024-04-05 21:27:00,44.58912,0.9548610000000002,0.8495660068096119,6.626157,6.4236059999999995,24.01619999999997,1800.5261111100374
2024-04-05 21:30:00,44.58912,0.868055,0.8387908691468439,6.5104120000000005,6.452547000000001,24.01619999999997,1800.5761111100373
2024-04-05 21:33:00,46.03588,0.78125,0.8098414210248248,6.423611999999999,6.481482000000001,27.199099999999987,1800.6261111100373
2024-04-05 21:36:00,46.03588,0.7523150000000003,0.8088086583356787,6.365737000000001,6.481482000000001,26.04169999999999,1800.6761111100373
2024-04-05 21:39:00,31.51042,0.17361100000000018,0.4930806990152787,6.163192,7.060181,17.939899999999966,1800.7261111100372
2024-04-06 06:45:00,49.45023,-0.5208329999999997,,1.2152780000000005,4.195601,23.726799999999997,1800.7261111100372
2024-04-06 09:12:00,30.52662,-0.14467599999999958,,2.228009,2.8067140000000004,14.178200000000004,1800.7261111100372
2024-04-06 13:30:00,37.78935,2.6041669999999995,1.087527630284798,5.150461999999999,2.864585000000001,13.020800000000008,1800.7261111100372
2024-04-06 13:33:00,32.43634,1.851851,0.8708489651934616,5.150466,3.6168949999999995,14.178200000000004,1800.7261111100372
2024-04-06 13:36:00,37.78935,1.7939809999999996,0.8533721893059063,5.150466,3.674765,14.178299999999993,1800.7261111100372
2024-04-07 07:36:00,30.98958,1.7361110000000002,0.9392575838444536,6.134256000000001,4.832175,14.467600000000004,1800.7261111100372
2024-04-07 07:39:00,38.25232,1.938657,0.9795147437626077,6.336805999999999,4.8032390000000005,19.386600000000016,1800.7261111100372
2024-04-07 07:42:00,40.7118,1.8807869999999998,1.231563394886643,8.043986,6.915509,19.386500000000012,1800.7261111100372
2024-04-07 07:45:00,41.2037,1.7071759999999996,0.9993129813635535,8.593746,7.40741,19.386600000000016,1800.7261111100372
2024-04-07 07:48:00,39.75695,1.649305,0.9566577616982481,8.159726,7.002311000000001,21.701400000000007,1800.7261111100372
2024-04-07 07:54:00,34.40393,0.6944439999999998,0.7088145646589716,7.465275999999999,7.494212,15.914299999999997,1800.7261111100372
2024-04-07 07:57:00,35.3588,0.868055,0.7623040661232799,7.494216,7.291670999999999,17.071799999999996,1800.7761111100372
2024-04-07 08:00:00,35.3588,0.6655090000000001,0.6940434280628694,7.3495360000000005,7.407406999999999,16.492999999999995,1800.8261111100371
2024-04-07 08:03:00,38.31018,0.9259259999999996,0.7556447624868029,7.1759260000000005,6.857640000000001,19.96519999999998,1800.876111110037
2024-04-07 08:06:00,38.31018,0.7233799999999997,0.7798200253646531,7.349542,7.465281999999999,18.80789999999999,1800.926111110037
2024-04-07 08:09:00,36.80555,0.7233800000000006,0.9358531358289457,7.841437000000001,8.304397,19.386600000000016,1800.976111110037
2024-04-07 08:12:00,37.78935,0.78125,0.7369992919458539,7.436342000000001,7.3495420000000005,20.254699999999985,1801.026111110037
2024-04-07 08:15:00,35.8507,0.78125,0.7218351702717228,7.233792,7.118052,17.361099999999993,1801.076111110037
2024-04-07 08:18:00,34.89584,0.9259260000000005,0.7885653393502136,7.233792000000001,6.973376,16.782399999999996,1801.1261111100368
2024-04-07 08:21:00,37.78935,1.0127310000000005,0.793016893223636,7.204862,6.799771,17.071799999999996,1801.1761111100368
2024-04-07 08:24:00,40.21991,0.9259260000000005,0.8204915280964978,7.204862,7.002316,18.80789999999999,1801.2261111100368
2024-04-07 08:27:00,41.66666,1.0127310000000005,0.7755802976621148,7.812502,7.378470999999999,20.543999999999983,1801.2761111100367
2024-04-07 08:30:00,45.05209,0.9259260000000005,0.8818120129407974,7.320602000000001,7.233796,20.254699999999985,1801.3261111100367
2024-04-07 08:33:00,46.55671,0.8101849999999997,0.8387907541325219,7.320602,7.378477,22.5694,1801.3761111100366
2024-04-07 08:36:00,47.51157,0.8680560000000002,0.8680589999971488,7.175922000000001,7.1759260000000005,24.0163,1801.4261111100366
2024-04-07 08:39:00,42.15857,0.7523150000000003,0.7808912103854369,7.089122000000001,7.146986999999999,20.833399999999983,1801.4761111100365
2024-04-07 08:42:00,57.20486,1.1574080000000002,0.6729260847415508,7.494217000000001,6.684029000000001,29.224500000000006,1801.5261111100365
2024-04-07 08:45:00,55.2662,0.8101859999999999,0.765964372110263,5.526622,5.439816,27.488400000000013,1801.5761111100364
2024-04-07 08:48:00,55.29514,0.7523149999999994,0.7523184999910256,5.497681999999999,5.497687000000001,29.513900000000007,1801.6261111100364
2024-04-07 08:51:00,56.56829,0.9259260000000005,0.8966828307428923,6.510412,6.452545999999999,27.77770000000001,1801.6761111100363
2024-04-07 08:54:00,51.38889,0.6655090000000001,0.7755010934795511,6.0763869999999995,6.307868,25.173599999999993,1801.7261111100363
2024-04-07 08:57:00,47.01968,0.78125,0.8238890804264944,6.539352999999999,6.6261529999999995,22.858800000000002,1801.7761111100363
2024-04-07 09:00:00,67.41898,1.6782399999999997,1.053825985148943,7.349537000000001,6.278937000000001,32.40729999999999,1801.8261111100362
2024-04-07 09:03:00,51.90972,-0.14467599999999958,,4.918982000000001,6.857638,26.909699999999987,1801.8761111100362
2024-04-07 09:06:00,92.1875,1.5625,1.267811262832122,7.118057,6.568287,41.66660000000002,1801.9261111100361
2024-04-07 09:09:00,97.04861,1.1863419999999998,0.9863417428308524,6.597217,6.221065,42.82400000000001,1801.976111110036
2024-04-07 09:12:00,93.63426,0.6365749999999997,0.88312081158606,6.105322999999999,6.655088000000001,44.56020000000001,1802.026111110036
2024-04-07 09:15:00,73.23495,0.26041700000000034,0.7267081759608233,5.8449029999999995,7.146985999999999,37.905100000000004,1802.076111110036
2024-04-07 09:18:00,58.73843,0.46296299999999935,0.8008958776596115,6.452548,7.262735,28.356499999999983,1802.126111110036
2024-04-07 09:21:00,51.38889,0.7233799999999997,0.8599581375792965,7.002313,7.291663,26.04169999999999,1802.176111110036
2024-04-07 09:24:00,52.83565,0.9548610000000002,0.849571429019079,6.770832,6.568290999999999,28.35650000000001,1802.2261111100358
2024-04-07 09:27:00,50.92593,0.78125,0.837788973186388,6.799772,6.9155120000000005,23.726799999999997,1802.2761111100358
2024-04-07 09:30:00,53.35648,0.868055,0.8535067570240015,6.597222,6.568287,28.93519999999998,1802.3261111100358
2024-04-07 09:33:00,52.98032,0.8680560000000002,0.8088041267750988,6.510417,6.394671,22.5694,1802.3761111100357
2024-04-07 09:36:00,48.95834,0.7233799999999997,0.779820025364654,6.365741999999999,6.481482000000001,28.645899999999983,1802.4261111100357
2024-04-07 09:39:00,48.95834,0.6655090000000001,0.7623012261916323,6.221066,6.4236070000000005,28.93519999999998,1802.4761111100356
2024-04-07 09:42:00,47.01968,0.7523149999999994,0.7949287425316577,6.365741999999999,6.452547000000001,26.04169999999999,1802.5261111100356
2024-04-07 09:45:00,50.40509,0.983797,0.8941874382152856,6.394672,6.221065,30.381999999999977,1802.5761111100355
2024-04-07 09:48:00,53.81944,0.78125,0.7956283411423468,5.989586,6.018515999999999,34.722200000000015,1802.6261111100355
2024-04-07 09:51:00,55.2662,0.78125,0.9948418643795638,6.510416,6.973375999999999,33.275499999999994,1802.6761111100354
2024-04-07 09:54:00,58.65162,0.7233799999999997,0.8983739655778095,6.423610999999999,6.799771000000001,35.59030000000001,1802.7261111100354
2024-04-07 09:57:00,59.63542,0.5787040000000001,0.8348952356481466,6.2210659999999995,6.799772,39.6412,1802.7761111100353
2024-04-07 10:00:00,57.72569,0.6076389999999998,0.8413618829641547,6.221061000000001,6.7419020000000005,31.250099999999975,1802.8261111100353
2024-04-07 10:03:00,59.63542,0.694445,0.8563581646215482,6.3368009999999995,6.684025999999999,33.27550000000002,1802.8761111100353
2024-04-07 10:06:00,59.63542,0.6655089999999992,0.8395930467444225,6.249996,6.626157000000001,32.407399999999996,1802.9261111100352
2024-04-07 10:09:00,60.61921,0.694445,0.8815349247619146,6.365741999999999,6.770837,37.037000000000006,1802.9761111100352
2024-04-07 10:12:00,59.63542,0.7233799999999997,0.8599581375792973,6.365741999999999,6.655092000000001,30.671300000000002,1803.0261111100351
2024-04-07 10:15:00,59.63542,0.6655089999999992,0.827011950088855,6.249996,6.597227,33.27540000000002,1803.076111110035
2024-04-07 10:18:00,61.60301,0.8391210000000004,0.9232122078723939,6.4236070000000005,6.597225999999999,42.24540000000002,1803.126111110035
2024-04-07 10:21:00,66.95602,1.3020829999999997,1.070441884050757,6.886578,6.452545000000001,42.82400000000001,1803.176111110035
