Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-07 10:24:00,60.15625,0.8101849999999997,0.9343529260769957,6.3657379999999995,6.626153,32.69679999999997,1803.226111110035
2024-04-07 10:27:00,61.11111,0.983797,0.9397263636787614,6.655093,6.5682860000000005,32.696799999999996,1803.276111110035
2024-04-07 10:30:00,60.61921,0.983797,0.9247174763003516,6.365742999999999,6.249995999999999,39.0625,1803.3261111100348
2024-04-07 10:33:00,60.61921,0.9548610000000002,0.9256250069140252,6.5104169999999995,6.452546,35.879700000000014,1803.3761111100348
2024-04-07 10:36:00,60.61921,0.8969899999999997,,6.336806999999999,6.336807,37.32640000000001,1803.4261111100348
2024-04-07 10:39:00,60.61921,0.868055,0.8824444374940814,6.336806999999999,6.365742,31.828699999999998,1803.4761111100347
2024-04-07 10:42:00,59.63542,0.9259260000000005,0.8966828307428923,6.278932000000001,6.221066,35.300899999999984,1803.5261111100347
2024-04-07 10:45:00,60.61921,0.8391200000000003,0.8818139488962425,6.1631920000000004,6.250001999999999,38.77310000000003,1803.5761111100346
2024-04-07 10:48:00,59.17245,0.8680560000000002,0.8680539999897631,6.250001999999999,6.249995999999999,35.87960000000001,1803.6261111100346
2024-04-07 10:51:00,60.15625,0.8101850000000006,0.8805435255218036,6.134262,6.278936999999999,34.72219999999999,1803.6761111100345
2024-04-07 10:54:00,59.63542,0.8969899999999997,0.8677344069094427,6.221067000000001,6.163197,31.828599999999994,1803.7261111100345
2024-04-07 10:57:00,58.18866,0.9259259999999996,0.8966828307428917,6.307867999999999,6.250001999999999,36.16900000000001,1803.7761111100344
2024-04-07 11:00:00,57.72569,0.8680560000000002,0.8680539999897631,6.192132999999999,6.192126999999999,33.56479999999999,1803.8261111100344
2024-04-07 11:03:00,59.17245,0.983797,0.8941820982834786,6.250003,6.076385999999999,36.16900000000001,1803.8761111100343
2024-04-07 11:06:00,59.17245,0.8969899999999997,0.8677344069094427,6.221067000000001,6.163197,33.85419999999999,1803.9261111100343
2024-04-07 11:09:00,57.60995,0.8391200000000003,0.8535042850349146,6.018522000000001,6.047452000000001,32.407399999999996,1803.9761111100343
2024-04-07 11:12:00,59.63542,0.9837960000000008,0.8786364809164883,6.1631920000000004,5.960646,38.7731,1804.0261111100342
2024-04-07 11:15:00,59.17245,0.868055,0.868053499998372,6.134262,6.134257,33.275499999999994,1804.0761111100342
2024-04-07 11:18:00,60.15625,0.9259260000000005,0.8818120129407979,6.047452,5.9606460000000006,30.671300000000002,1804.1261111100341
2024-04-07 11:21:00,59.63542,0.9837959999999999,0.8786364809164882,6.192127,5.989581,37.03709999999998,1804.176111110034
2024-04-07 11:24:00,59.63542,0.8680560000000002,0.8680589999971488,6.105322999999999,6.105326999999999,30.9606,1804.226111110034
2024-04-07 11:27:00,60.61921,0.9837959999999999,0.8941816291321638,6.105327,5.931711000000001,30.092600000000004,1804.276111110034
2024-04-07 11:30:00,61.08218,1.0127319999999997,0.9232079143821439,6.250003,6.076391,38.194500000000005,1804.326111110034
2024-04-07 11:33:00,60.61921,0.8680560000000002,0.8824449430040109,6.192132999999999,6.221067,35.879700000000014,1804.376111110034
2024-04-07 11:36:00,60.61921,0.983797,0.9095425461620378,6.134263,5.989585999999999,30.671300000000002,1804.4261111100338
2024-04-07 11:39:00,60.61921,0.9548610000000002,0.9107670620199009,6.221067000000001,6.134256000000001,35.59030000000001,1804.4761111100338
2024-04-07 11:42:00,60.61921,0.8391200000000003,0.8677344069094444,6.163196999999999,6.221067,31.828699999999998,1804.5261111100338
2024-04-07 11:45:00,61.60301,1.0127319999999997,0.9076934954615185,6.250003,6.047451,36.16900000000001,1804.5761111100337
2024-04-07 11:48:00,61.11111,0.868055,0.868053499998372,6.192132000000001,6.192127000000001,33.56479999999999,1804.6261111100337
2024-04-07 11:51:00,63.04977,0.8391200000000003,0.8677344069094444,6.1631920000000004,6.221062000000001,35.879699999999985,1804.6761111100336
2024-04-07 11:54:00,58.18866,0.4918990000000001,0.755422248743022,5.844907000000001,6.452548,30.3819,1804.7261111100336
2024-04-07 11:57:00,53.35648,0.6365740000000004,0.7849929051521685,6.221062000000001,6.539348,29.803199999999975,1804.7761111100335
2024-04-07 12:00:00,50.92593,0.8101849999999997,0.8101835000033724,6.365742,6.365737000000001,24.016199999999998,1804.8261111100335
2024-04-07 12:03:00,50.92593,0.78125,0.7666899697547078,6.423611999999999,6.394672000000001,24.594899999999996,1804.8761111100334
2024-04-07 12:06:00,50.92593,0.78125,0.8098414210248234,6.1342620000000005,6.192132,30.092700000000008,1804.9261111100334
2024-04-07 12:09:00,50.92593,0.9259260000000005,0.8818120129407974,6.5104120000000005,6.4236059999999995,26.33099999999999,1804.9761111100333
2024-04-07 12:12:00,49.45023,0.9259260000000005,0.8515416268021471,6.568282,6.4236059999999995,23.1481,1805.0261111100333
2024-04-07 12:15:00,48.95834,0.8969899999999997,0.8377889731863875,6.394677000000001,6.278937000000001,24.016199999999998,1805.0761111100333
2024-04-07 12:18:00,49.45023,0.9259260000000005,0.8361169401742414,6.423612,6.249995999999999,23.1481,1805.1261111100332
2024-04-07 12:21:00,48.49537,0.868055,0.853506757024004,6.481482,6.452547000000001,24.594900000000024,1805.1761111100332
2024-04-07 12:24:00,47.51157,0.78125,0.8098414210248248,6.307872,6.365742000000001,24.59499999999997,1805.2261111100331
2024-04-07 12:27:00,48.49537,0.9548610000000002,0.8177575983266815,6.452542000000001,6.192131000000001,23.726799999999997,1805.276111110033
2024-04-07 12:30:00,47.01968,0.868055,0.8238914948937337,6.365742000000001,6.278937000000001,23.72690000000003,1805.326111110033
2024-04-07 12:33:00,48.00347,0.78125,0.7666899697547078,6.250001999999999,6.221062000000001,26.04169999999999,1805.376111110033
2024-04-07 12:36:00,47.51157,0.78125,0.79563328107716,6.278932,6.307872000000001,28.067200000000014,1805.426111110033
2024-04-07 12:39:00,47.01968,0.78125,0.7666950332527311,6.278932,6.250001999999999,23.4375,1805.476111110033
2024-04-07 12:42:00,48.49537,0.9548610000000002,0.8177520224768228,6.365742000000001,6.105321000000001,24.884299999999996,1805.5261111100328
2024-04-07 12:45:00,47.51157,0.9548610000000002,0.8495660068096119,6.423612,6.221061,28.35650000000001,1805.5761111100328
2024-04-07 12:48:00,48.00347,0.8391200000000003,0.7949313360669422,6.3368020000000005,6.250001999999999,24.594899999999967,1805.6261111100328
2024-04-07 12:51:00,48.00347,0.9548610000000002,0.8337728466049495,6.394677000000001,6.163195999999999,26.33099999999999,1805.6761111100327
2024-04-07 12:54:00,47.51157,0.8969899999999997,0.8225313730019278,6.452547,6.307867,24.594899999999996,1805.7261111100327
2024-04-07 12:57:00,48.00347,0.8101850000000006,0.8101885000015393,6.3368020000000005,6.336807,24.594900000000024,1805.7761111100326
2024-04-07 13:00:00,48.95834,0.868055,0.8088036497968003,6.423612,6.307867,29.51389999999998,1805.8261111100326
2024-04-07 13:03:00,47.01968,0.868055,0.8238914948937337,6.423612,6.336807,25.752299999999963,1805.8761111100325
2024-04-07 13:06:00,48.95834,0.9259260000000005,0.8515416268021471,6.423612,6.278936,26.04169999999999,1805.9261111100325
2024-04-07 13:09:00,48.00347,0.9259260000000005,0.8361169401742422,6.481482,6.307866000000001,27.199100000000016,1805.9761111100324
2024-04-07 13:12:00,48.95834,0.8391200000000003,0.8245663589038181,6.423612,6.394672000000001,25.75229999999999,1806.0261111100324
2024-04-07 13:15:00,34.40393,0.31828699999999976,0.5897460804390215,6.394677000000001,7.06018,17.93980000000002,1806.0761111100323
2024-04-07 13:18:00,32.95718,0.8680560000000002,0.6261723612376081,6.394673,5.960647,16.4931,1806.1261111100323
2024-04-07 13:21:00,31.97338,0.868055,0.6797262914099305,6.105327,5.758102,15.9144,1806.1761111100323
2024-04-07 13:24:00,31.97338,0.8969899999999997,0.6562262230341505,6.0474570000000005,5.613427,17.361099999999993,1806.2261111100322
2024-04-07 13:27:00,30.52662,0.8969899999999997,0.6562262230341505,5.8738470000000005,5.439817,17.071800000000025,1806.2761111100322
2024-04-07 13:30:00,32.43634,0.9548610000000002,0.6605684666482805,5.902782,5.381941,13.599499999999978,1806.3261111100321
2024-04-07 13:33:00,32.95718,0.8391200000000003,0.6325077313907358,5.758102000000001,5.381942,14.756900000000002,1806.376111110032
2024-04-07 13:36:00,31.97338,0.868055,0.6261719592263021,5.642362,5.208337,15.335700000000003,1806.426111110032
2024-04-07 13:39:00,31.97338,0.8101849999999997,0.6026696645713676,5.555552,5.179397,13.888900000000007,1806.476111110032
2024-04-07 13:42:00,31.97338,0.7523150000000003,0.5959830055620697,5.526617,5.237272,15.914299999999997,1806.526111110032
2024-04-07 13:45:00,32.43634,0.8680560000000002,0.6261723612376081,5.526617,5.092591,15.9144,1806.576111110032
2024-04-07 13:48:00,32.43634,0.7523150000000003,0.5959830055620697,5.497682,5.208337,15.046300000000002,1806.6261111100318
2024-04-07 13:51:00,30.98958,0.8101849999999997,0.6204645270929534,5.526622000000001,5.179397,15.046300000000002,1806.6761111100318
2024-04-07 13:54:00,30.98958,0.8101849999999997,0.6026696645713676,5.526622000000001,5.150467000000001,15.625,1806.7261111100318
2024-04-07 13:57:00,31.97338,0.8680560000000002,0.6444266861868898,5.526622000000001,5.121525999999999,13.888900000000007,1806.7761111100317
2024-04-07 14:00:00,32.43634,0.7523150000000003,0.5959830055620697,5.497682,5.208337,19.097200000000015,1806.8261111100317
2024-04-07 14:03:00,30.00578,0.7523150000000003,0.629501428780133,5.439812000000001,5.208337,15.335700000000003,1806.8761111100316
2024-04-07 14:06:00,32.95718,0.8680560000000002,0.6261723612376081,5.497687000000001,5.063661000000001,15.3356,1806.9261111100316
2024-04-07 14:09:00,31.51042,0.7233800000000006,0.56644208653895,5.381947,5.092597,14.178200000000004,1806.9761111100315
2024-04-07 14:12:00,30.98958,0.8391210000000004,0.6144816905590623,5.353007,4.947915999999999,14.467600000000004,1807.0261111100315
2024-04-07 14:15:00,31.97338,0.78125,0.6082960543718956,5.353007,5.034727,15.335700000000003,1807.0761111100314
2024-04-07 14:18:00,31.97338,0.7523149999999994,0.5959830055620695,5.324071999999999,5.034727,13.310200000000009,1807.1261111100314
2024-04-07 14:21:00,31.97338,0.8101859999999999,0.6026700749454907,5.324071999999999,4.947915999999999,16.203699999999998,1807.1761111100313
2024-04-07 14:24:00,31.51042,0.694445,0.5709031330070625,5.324077000000001,5.092592,13.888900000000007,1807.2261111100313
2024-04-07 14:27:00,31.39468,0.7523150000000003,0.5959830055620697,5.353007,5.063662,15.9144,1807.2761111100313
2024-04-07 14:30:00,30.98958,0.8391210000000004,0.6325081454159285,5.381947,5.0057860000000005,15.625,1807.3261111100312
2024-04-07 14:33:00,30.98958,0.7523149999999994,0.5959770878116939,5.468752,5.179397,15.625,1807.3761111100312
2024-04-07 14:36:00,30.98958,0.8101859999999999,0.6026700749454907,5.497681999999999,5.121525999999999,15.3356,1807.4261111100311
2024-04-07 14:39:00,33.42014,0.7233799999999997,0.5835235276144976,5.439812,5.1794020000000005,15.625,1807.476111110031
2024-04-07 14:42:00,30.98958,0.7233800000000006,0.5835176928285359,5.381947,5.121527,14.467500000000001,1807.526111110031
2024-04-07 14:45:00,32.43634,0.8680560000000002,0.6261723612376081,5.410882,4.976856,15.046300000000002,1807.576111110031
2024-04-07 14:48:00,32.43634,0.8101849999999997,0.6204645270929545,5.410882,5.063657000000001,16.203599999999994,1807.626111110031
2024-04-07 14:51:00,32.43634,0.7523150000000003,0.6129157179673378,5.439812000000001,5.179397,16.492999999999995,1807.676111110031
2024-04-07 14:54:00,30.98958,0.8391200000000003,0.6501304396628665,5.5555520000000005,5.2083319999999995,15.914299999999997,1807.7261111100308
2024-04-07 15:03:00,32.43634,0.9837960000000008,0.6718362109528306,5.584492000000001,5.034726,15.046300000000002,1807.7261111100308
2024-04-07 15:06:00,32.43634,0.8680560000000002,0.6444329215813944,5.555552,5.150466,15.046300000000002,1807.7261111100308
2024-04-07 15:09:00,32.29166,0.8391200000000003,0.6501304396628665,5.642362,5.295141999999999,15.3356,1807.7261111100308
2024-04-07 15:12:00,30.98958,0.8391200000000003,0.6144812844721333,5.7291620000000005,5.324072,16.782299999999992,1807.7261111100308
2024-04-07 15:15:00,30.00578,0.8391200000000003,0.6325138893458179,5.7291620000000005,5.3530120000000005,15.625099999999975,1807.7261111100308
2024-04-07 15:18:00,30.52662,1.0127310000000005,0.6830015133323566,5.787037000000001,5.208336,13.020800000000008,1807.7261111100308
2024-04-07 15:21:00,31.51042,0.8969909999999999,0.6562266288589914,5.758102999999999,5.324072,16.782399999999967,1807.7261111100308
2024-04-07 15:24:00,30.2662,0.983797,0.6718365984602144,5.700233,5.150466,16.492999999999995,1807.7261111100308
2024-04-07 15:27:00,30.00578,0.868055,0.6444325117540992,5.642357,5.237272,15.624999999999972,1807.7261111100308
2024-04-07 15:33:00,30.52662,0.9837959999999999,0.6718362109528302,5.671297,5.121531,13.310200000000009,1807.7261111100308
2024-04-07 15:36:00,30.52662,0.8101850000000006,0.6026696645713681,5.584492000000001,5.208337,15.9144,1807.7261111100308
2024-04-07 15:39:00,30.35301,0.9548610000000002,0.6605750866673937,5.584487,5.063656,15.046300000000002,1807.7261111100308
2024-04-07 15:42:00,31.51042,0.9548610000000002,0.6605750866673937,5.584487,5.063656,14.467600000000004,1807.7261111100308
2024-04-07 15:51:00,30.98958,0.8969899999999997,0.6562325346621498,5.584487,5.150467000000001,14.467599999999976,1807.7261111100308
2024-04-07 15:54:00,30.00578,0.868055,0.6261719592263021,5.526617000000001,5.092592000000001,14.467600000000004,1807.7761111100308
2024-04-07 15:57:00,30.00578,0.8969899999999997,0.6377475567896904,5.526617000000001,5.063657000000001,13.31019999999998,1807.8261111100308
2024-04-07 16:00:00,30.00578,0.9548610000000002,0.6411727347531745,5.526617000000001,4.976856,13.888800000000003,1807.8761111100307
2024-04-07 16:03:00,30.52662,0.8969899999999997,0.6377475567896904,5.468747,5.005787,16.7825,1807.9261111100307
2024-04-07 16:06:00,31.51042,0.8969899999999997,0.6377475567896904,5.439817000000001,4.976857000000001,17.361099999999993,1807.9761111100306
2024-04-07 16:09:00,30.52662,0.8969899999999997,0.6562262230341505,5.439817000000001,5.005787,16.782399999999996,1808.0261111100306
2024-04-07 16:12:00,30.98958,0.8680560000000002,0.6261723612376081,5.468753,5.034727,14.757000000000005,1808.0761111100305
2024-04-07 16:15:00,30.98958,0.9837959999999999,0.6718362109528302,5.497687,4.947921,16.203699999999998,1808.1261111100305
2024-04-07 16:18:00,30.98958,0.8969899999999997,0.6742865178657508,5.526617000000001,5.121527,15.625,1808.1761111100304
2024-04-07 16:21:00,30.98958,0.8101849999999997,0.6026696645713676,5.410882,5.034727,13.310200000000009,1808.2261111100304
2024-04-07 16:24:00,30.81597,0.8391200000000003,0.6325138893458179,5.439812,5.063662,14.756900000000002,1808.2761111100303
2024-04-07 16:27:00,30.52662,0.8391210000000004,0.6325143033737071,5.4687470000000005,5.092596,15.046300000000002,1808.3261111100303
2024-04-07 16:30:00,30.98958,0.8969909999999999,0.6562266288589903,5.526622000000001,5.092591,14.178200000000004,1808.3761111100303
2024-04-07 16:33:00,30.52662,0.8680560000000002,0.6444266861868898,5.526622000000001,5.121525999999999,15.9144,1808.4261111100302
2024-04-07 16:36:00,32.43634,0.78125,0.6082900551619519,5.526622000000001,5.2083319999999995,14.46769999999998,1808.4761111100302
2024-04-07 16:45:00,31.97338,0.8101849999999997,0.6204645270929545,5.642361999999999,5.295137,14.75690000000003,1808.4761111100302
2024-04-07 16:48:00,30.52662,0.868055,0.662269492814035,5.642362,5.266207,15.3356,1808.4761111100302
2024-04-07 16:51:00,30.52662,0.868055,0.6444262763622506,5.700232,5.295137,14.756900000000002,1808.4761111100302
2024-04-07 16:57:00,30.98958,0.868055,0.6261719592263021,5.7291620000000005,5.295137,15.335700000000003,1808.4761111100302
2024-04-07 17:00:00,30.00578,0.868055,0.6261719592263021,5.671297,5.237272,14.178299999999979,1808.4761111100302
2024-04-07 17:06:00,30.52662,1.0127310000000005,0.6830015133323566,5.642357,5.063655999999999,16.4931,1808.4761111100302
2024-04-07 17:12:00,30.98958,0.78125,0.5907307024249379,5.439812000000001,5.092592000000001,14.178299999999979,1808.4761111100302
2024-04-07 17:15:00,30.00578,0.8101849999999997,0.6026696645713676,5.381942,5.005787,15.046300000000002,1808.4761111100302
2024-04-07 17:18:00,30.00578,0.8101849999999997,0.6026634394081071,5.295141999999999,4.918977,15.046399999999977,1808.4761111100302
2024-04-07 17:21:00,30.00578,0.78125,0.6082900551619519,5.324077000000001,5.005787,16.492999999999995,1808.4761111100302
2024-04-07 17:24:00,30.00578,0.78125,0.5907307024249379,5.353007,5.005787,14.756900000000002,1808.4761111100302
2024-04-07 17:30:00,30.00578,0.78125,0.5907245600818624,5.295141999999999,4.947912,13.888800000000032,1808.4761111100302
2024-04-07 17:36:00,30.52662,1.0127310000000005,0.6631498412006918,5.353012,4.7453710000000004,15.625099999999975,1808.4761111100302
2024-04-07 17:42:00,30.52662,0.8680560000000002,0.6261723612376081,5.266202000000001,4.8321760000000005,15.335700000000003,1808.4761111100302
2024-04-07 17:45:00,31.97338,0.7523150000000003,0.5959770878116954,5.208337,4.918982000000001,12.44210000000001,1808.4761111100302
2024-04-07 17:51:00,30.52662,0.7523150000000003,0.5959770878116942,5.237267000000001,4.947912,14.467600000000004,1808.4761111100302
2024-04-07 17:57:00,30.98958,0.78125,0.6422713739124948,5.555552,5.295141999999999,15.625,1808.4761111100302
2024-04-07 18:06:00,30.98958,0.8101849999999997,0.6548889958187155,5.844912,5.555557,17.650500000000022,1808.4761111100302
2024-04-07 18:12:00,30.98958,0.8391200000000003,0.6842802111654496,5.931712000000001,5.642361999999999,16.203700000000026,1808.4761111100302
2024-04-07 18:15:00,31.97338,0.78125,0.6254606864392952,5.931712,5.642361999999999,16.203700000000026,1808.4761111100302
2024-04-07 18:21:00,30.98958,0.78125,0.6082900551619528,5.844912,5.526622000000001,16.203700000000026,1808.4761111100302
2024-04-07 18:24:00,30.98958,0.8101849999999997,0.6378631090051033,5.729162,5.410877000000001,15.335599999999971,1808.4761111100302
2024-04-07 18:27:00,30.98958,0.8391200000000003,0.6144812844721333,5.5555520000000005,5.150462,14.467599999999976,1808.4761111100302
2024-04-07 18:36:00,30.52662,0.8680560000000002,0.6261723612376081,5.3530120000000005,4.918986,16.782399999999996,1808.4761111100302
2024-04-07 19:42:00,30.52662,0.983797,0.6718365984602144,5.468753,4.918986,15.3356,1808.4761111100302
2024-04-07 22:03:00,30.00578,0.868055,0.6261719592263021,4.890042000000001,4.456017000000001,13.888900000000007,1808.4761111100302
2024-04-07 22:09:00,30.00578,0.9548610000000002,0.6212240441320188,4.918977000000001,4.340275999999999,15.046300000000002,1808.57611111003
2024-04-07 22:12:00,31.97338,0.868055,0.5882202976961552,4.861111,4.369212,14.178200000000004,1808.62611111003
2024-04-07 22:15:00,30.98958,0.868055,0.5882202976961552,4.861111,4.369212,13.59960000000001,1808.67611111003
2024-04-07 22:18:00,30.98958,0.9837959999999999,0.6522056864823226,4.890045,4.311341,15.625,1808.72611111003
2024-04-07 22:21:00,30.98958,0.8680560000000002,0.6074573763201198,4.947913000000001,4.484957,17.93980000000002,1808.77611111003
2024-04-07 22:24:00,31.97338,1.070602,0.6201957356631557,4.745371,3.9930509999999995,13.020800000000008,1808.8261111100298
2024-04-07 22:30:00,30.52662,0.8680560000000002,0.547957444529761,4.62963,4.0798570000000005,14.467599999999976,1808.9261111100298
2024-04-07 22:33:00,30.98958,0.8680560000000002,0.5684139304060357,4.600694,4.0798570000000005,14.756999999999977,1808.9761111100297
2024-04-07 22:39:00,30.00578,0.9259259999999996,0.6492132156832465,4.600694,4.108797000000001,15.046300000000002,1809.0761111100296
2024-04-07 22:42:00,32.95718,0.983797,0.6112371618538713,4.745371,4.108796,15.3356,1809.1261111100296
2024-04-07 22:45:00,33.42014,0.9548610000000002,0.6411706958168373,4.74537,4.195606,13.020899999999983,1809.1761111100295
2024-04-07 22:51:00,34.40393,0.9548610000000002,0.60067144989428,4.716435,4.108796,14.467600000000004,1809.2761111100294
2024-04-07 22:54:00,35.3588,0.7233799999999997,0.5664396976478951,4.716436,4.4270819999999995,16.4931,1809.3261111100294
2024-04-07 23:00:00,32.95718,0.6365739999999995,0.5451694663164167,4.716434,4.542822000000001,15.335700000000003,1809.4261111100293
2024-04-07 23:03:00,37.78935,1.765046,0.8719964852880498,4.803235999999999,3.385419999999999,17.650500000000022,1809.4761111100293
2024-04-08 07:24:00,32.43634,2.054398,0.9004928364750253,4.398148,2.633103,14.756900000000002,1809.4761111100293
2024-04-08 07:27:00,33.42014,1.938657,0.9253690971399261,4.427084,2.835649,14.756999999999977,1809.4761111100293
2024-04-08 07:30:00,34.40393,1.765047,0.9488171344621725,5.266202000000001,3.9351850000000006,17.65039999999999,1809.4761111100293
2024-04-08 07:33:00,36.22685,2.0254630000000002,1.1316210583708801,6.221062,4.745369,17.93979999999999,1809.4761111100293
2024-04-08 07:36:00,37.32639,1.851852,1.0018702880531107,6.770832,5.381940000000001,15.9144,1809.4761111100293
2024-04-08 07:39:00,30.52662,0.9548610000000002,0.7511488694686381,6.712962000000001,6.336801,17.071799999999968,1809.4761111100293
2024-04-08 07:42:00,30.52662,0.8391200000000003,0.7008658280610222,6.712962000000001,6.452542,15.914299999999997,1809.4761111100293
2024-04-08 07:48:00,30.52662,0.9837960000000008,0.7096547365025296,6.857642,6.365735999999999,14.467600000000004,1809.4761111100293
2024-04-08 07:54:00,30.98958,0.8969909999999999,0.7262589987534511,6.712962,6.394671,13.020899999999983,1809.4761111100293
2024-04-08 07:57:00,30.98958,0.78125,0.6908085151606533,6.684031999999999,6.510412,14.467599999999976,1809.4761111100293
2024-04-08 08:00:00,30.98958,0.8101849999999997,0.6378631090051033,6.510412,6.192127000000001,15.9144,1809.4761111100293
2024-04-08 08:03:00,30.98958,0.8101849999999997,0.735478458954087,6.307872000000001,6.163197,13.31019999999998,1809.4761111100293
2024-04-08 08:06:00,31.51042,0.8969909999999999,0.7262589987534522,6.857641999999999,6.539351000000001,16.782399999999996,1809.4761111100293
2024-04-08 08:09:00,30.98958,0.78125,0.7218351702717228,6.712962,6.5972219999999995,14.75690000000003,1809.4761111100293
2024-04-08 08:12:00,30.00578,0.7523150000000003,0.6774001996776364,6.684031999999999,6.539346999999999,16.203799999999973,1809.4761111100293
2024-04-08 08:15:00,30.98958,0.8680560000000002,0.7136285531269382,6.684027,6.394671,16.49309999999997,1809.4761111100293
2024-04-08 08:21:00,31.51042,0.8680560000000002,0.7136285531269382,6.655092,6.365735999999999,16.493000000000052,1809.4761111100293
2024-04-08 08:24:00,30.52662,0.78125,0.6749179718565499,6.510415999999999,6.307866000000001,14.178200000000004,1809.4761111100293
2024-04-08 08:27:00,30.52662,0.7523150000000003,0.5959770878116954,6.510417,6.221062000000001,15.9144,1809.4761111100293
2024-04-08 08:36:00,31.51042,0.868055,0.696840576527568,6.394677000000001,6.076391999999999,18.518500000000017,1809.4761111100293
2024-04-08 08:39:00,30.00578,0.8391200000000003,0.6842802111654506,6.307872,6.018522,14.46750000000003,1809.4761111100293
2024-04-08 08:45:00,30.52662,0.9548610000000002,0.6979774355178839,6.307867000000001,5.844906,15.9144,1809.4761111100293
2024-04-08 08:48:00,30.00578,0.8391200000000003,0.7008658280610222,6.221067000000001,5.960647,15.3356,1809.4761111100293
2024-04-08 08:54:00,30.00578,1.0416670000000003,0.7514090996327222,6.394673,5.8738459999999995,14.467499999999973,1809.4761111100293
2024-04-08 09:03:00,31.51042,1.0416670000000003,0.7327285232850482,6.278932999999999,5.729166,13.888800000000003,1809.4761111100293
2024-04-08 09:06:00,30.00578,0.8969909999999999,0.6919540844276183,6.250003,5.873842000000001,17.071699999999993,1809.4761111100293
2024-04-08 09:09:00,30.00578,0.8969909999999999,0.6919540844276183,6.192132999999999,5.8159719999999995,16.4931,1809.4761111100293
2024-04-08 09:15:00,30.52662,1.0416669999999995,0.7136353579840309,6.365738,5.787040999999999,15.914400000000029,1809.4761111100293
2024-04-08 09:21:00,30.52662,0.9548609999999993,0.7337741033056697,6.307867999999999,5.902777,16.492999999999995,1809.4761111100293
2024-04-08 09:24:00,31.51042,1.0416669999999995,0.7696994434068426,6.539348,6.047451,15.625000000000028,1809.5261111100292
2024-04-08 09:27:00,31.51042,0.9548609999999993,0.7337741033056697,6.568287999999999,6.163197,14.756900000000002,1809.5761111100292
2024-04-08 09:30:00,33.91204,1.070602,0.7629940279433678,6.655088,6.105326,15.914299999999997,1809.6261111100291
2024-04-08 09:33:00,30.98958,0.8680559999999993,0.713634303351434,6.539348,6.250002,17.361099999999993,1809.676111110029
2024-04-08 09:36:00,30.98958,1.0127319999999997,0.7578284521837562,6.597218,6.134256000000001,15.3356,1809.726111110029
2024-04-08 09:39:00,30.52662,0.8969909999999999,0.7262648167618904,6.597218,6.278936999999999,17.361099999999993,1809.776111110029
2024-04-08 09:42:00,31.97338,0.9548609999999993,0.7337741033056697,6.684028,6.278937000000001,14.756999999999977,1809.826111110029
2024-04-08 09:45:00,31.97338,0.9548609999999993,0.7337741033056697,6.684028,6.278937000000001,16.493100000000027,1809.876111110029
2024-04-08 09:48:00,31.97338,1.0127319999999997,0.7578284521837562,6.741897999999999,6.278936,14.467599999999976,1809.9261111100288
2024-04-08 09:51:00,32.95718,0.9837959999999999,0.7458545510696022,6.741898,6.307872000000001,15.625,1809.9761111100288
2024-04-08 09:54:00,30.98958,0.9548609999999993,0.7160620956747635,6.655087999999999,6.221067,13.888900000000007,1810.0261111100288
2024-04-08 10:48:00,32.95718,0.8969899999999997,0.7262585644471325,6.741897000000001,6.4236070000000005,15.914299999999997,1810.9261111100288
2024-04-08 10:54:00,32.95718,0.8391200000000003,0.7171655379937699,6.712962000000001,6.481482000000001,17.071799999999996,1811.0261111100288
2024-04-08 10:57:00,32.60995,0.9548610000000002,0.7511488694686381,6.770832,6.394671,15.3356,1811.0761111100287
2024-04-08 11:00:00,32.43634,0.8101850000000006,0.7198926806725574,6.712962000000001,6.539346999999999,17.361099999999993,1811.1261111100287
2024-04-08 11:03:00,33.42014,0.9837960000000008,0.7458545510696027,6.770832,6.336806,16.203699999999998,1811.1761111100286
2024-04-08 11:06:00,32.95718,0.8391200000000003,0.7008658280610222,6.712962000000001,6.452542,16.4931,1811.2261111100286
2024-04-08 11:09:00,32.95718,0.868055,0.7136281143751867,6.655092,6.365737000000001,15.3356,1811.2761111100285
2024-04-08 11:12:00,32.95718,0.868055,0.7136281143751867,6.655092,6.365737000000001,14.756899999999973,1811.3261111100285
2024-04-08 11:15:00,32.95718,0.8101849999999997,0.6879649157656993,6.655092000000001,6.4236070000000005,13.888900000000007,1811.3761111100284
2024-04-08 11:18:00,32.95718,0.8680560000000002,0.7136285531269391,6.5972219999999995,6.307866000000001,17.071799999999996,1811.4261111100284
2024-04-08 11:21:00,34.40393,0.8680560000000002,0.7136285531269382,6.655092000000001,6.365736,15.914299999999997,1811.4761111100283
2024-04-08 11:24:00,35.3588,0.8101849999999997,0.6879649157656993,6.655092000000001,6.4236070000000005,16.782399999999996,1811.5261111100283
2024-04-08 11:27:00,35.3588,0.8391200000000003,0.7171655379937699,6.712962000000001,6.481482000000001,17.65039999999999,1811.5761111100283
2024-04-08 11:30:00,32.95718,0.8391200000000003,0.7008658280610232,6.655092,6.394672000000001,16.7825,1811.6261111100282
2024-04-08 11:33:00,33.42014,1.0127310000000005,0.7578280401732911,6.770832,6.3078710000000004,14.467600000000004,1811.6761111100282
2024-04-08 11:36:00,34.40393,0.9548610000000002,0.7511488694686392,6.741902,6.365741000000001,15.046199999999999,1811.7261111100281
2024-04-08 11:39:00,33.91204,0.8391200000000003,0.7171599536575889,6.770836999999999,6.539346999999999,14.756900000000002,1811.776111110028
2024-04-08 11:42:00,32.43634,0.9548610000000002,0.7511488694686381,6.8287070000000005,6.452546,16.4931,1811.826111110028
2024-04-08 11:45:00,34.40393,0.9259259999999996,0.738769736597463,6.944443000000001,6.597227,15.3356,1811.876111110028
2024-04-08 11:48:00,34.40393,0.9259259999999996,0.7387638518427474,6.915513,6.568287,15.335700000000003,1811.926111110028
2024-04-08 11:51:00,32.43634,0.8969909999999999,0.7262589987534511,6.915513,6.5972219999999995,14.757000000000005,1811.976111110028
2024-04-08 11:54:00,31.97338,0.868055,0.7301246338127821,6.886577,6.626162,17.93980000000002,1812.0261111100278
2024-04-08 11:57:00,34.8669,0.983797,0.7458549666975696,6.944443000000001,6.510415999999999,15.9144,1812.0761111100278
2024-04-08 12:00:00,33.91204,0.9259259999999996,0.7387638518427474,6.9444479999999995,6.5972219999999995,16.203699999999998,1812.1261111100278
2024-04-08 12:03:00,32.43634,0.9259259999999996,0.7387638518427484,7.002317999999999,6.655092000000001,16.782299999999992,1812.1761111100277
2024-04-08 12:06:00,32.43634,0.9259259999999996,0.7387638518427474,6.9444479999999995,6.5972219999999995,15.046300000000002,1812.2261111100277
2024-04-08 12:09:00,34.40393,1.0127319999999997,0.775580716106426,7.002317999999999,6.5682860000000005,15.9144,1812.2761111100276
2024-04-08 12:12:00,35.3588,0.9548609999999993,0.7511548199828055,7.089117999999999,6.712967000000001,15.3356,1812.3261111100276
2024-04-08 12:15:00,33.91204,0.8969909999999999,0.7262648167618904,7.002313,6.684031999999999,15.914300000000026,1812.3761111100275
2024-04-08 12:18:00,33.91204,1.0127319999999997,0.775580716106426,6.973382999999999,6.539351000000001,16.782399999999996,1812.4261111100275
2024-04-08 12:21:00,34.40393,0.8680560000000002,0.7301250793112568,6.973382999999999,6.712966999999999,15.9144,1812.4761111100274
2024-04-08 12:24:00,33.42014,0.9548610000000002,0.7682176594376613,7.060187,6.712966,14.756900000000002,1812.5261111100274
2024-04-08 12:27:00,36.34259,0.9259260000000005,0.7556447624868032,7.146992000000001,6.828706,16.203699999999998,1812.5761111100273
2024-04-08 12:30:00,32.95718,0.7233790000000004,,7.060182000000001,7.060182999999999,16.4931,1812.6261111100273
2024-04-08 12:33:00,33.91204,0.8969909999999999,0.7593590363589059,7.118052,6.857641,15.046300000000002,1812.6761111100273
2024-04-08 12:36:00,34.40393,0.7523150000000003,0.7229976065129444,7.118052,7.060186999999999,17.65039999999999,1812.7261111100272
2024-04-08 12:39:00,33.42014,0.7523150000000003,0.7229924703967591,6.973382,6.915507,15.335700000000003,1812.7761111100272
2024-04-08 12:42:00,32.43634,0.8391200000000003,0.7008715094062008,7.060182000000001,6.799772,17.361099999999993,1812.826111110027
2024-04-08 12:45:00,32.95718,0.9548610000000002,0.7511488694686381,7.031252,6.655091,15.046300000000002,1812.876111110027
2024-04-08 12:48:00,32.95718,0.8101849999999997,0.7040645122702074,7.002312000000001,6.799767000000001,15.914299999999997,1812.926111110027
2024-04-08 12:51:00,33.91204,0.8680560000000002,0.7301250793112568,6.973382,6.712966,15.914300000000026,1812.976111110027
2024-04-08 12:54:00,33.42014,0.78125,0.7064488723040213,6.886572,6.7419020000000005,15.046300000000002,1813.026111110027
2024-04-08 12:57:00,35.3588,0.9548610000000002,0.7511548199828049,6.886572000000001,6.510421,15.914299999999997,1813.0761111100269
2024-04-08 13:00:00,32.95718,0.8101850000000006,0.7040645122702079,6.770832,6.568287,17.361099999999993,1813.1261111100268
2024-04-08 13:03:00,33.91204,1.0127310000000005,0.7755802976621148,6.799772000000001,6.365741,15.046300000000002,1813.1761111100268
2024-04-08 13:06:00,33.42014,0.78125,0.70644351276698,6.799772,6.655092000000001,16.203699999999998,1813.2261111100267
2024-04-08 13:09:00,33.42014,0.8680560000000002,0.7301250793112568,6.828702000000001,6.5682860000000005,14.178200000000004,1813.2761111100267
2024-04-08 13:12:00,35.3588,0.9259260000000005,0.7556447624868032,6.857642,6.539356,17.071799999999996,1813.3261111100267
2024-04-08 13:15:00,33.91204,0.7523150000000003,0.6928328810092954,6.712967000000001,6.5972219999999995,15.914299999999997,1813.3761111100266
2024-04-08 13:18:00,32.95718,0.8101850000000006,0.7040589962219838,6.741902,6.539346999999999,15.625,1813.4261111100266
2024-04-08 13:21:00,32.95718,0.8101849999999997,0.7198926806725566,6.7419020000000005,6.568287,15.625,1813.4761111100265
2024-04-08 13:24:00,32.95718,0.8101849999999997,0.7040645122702074,6.828702000000001,6.626157000000001,15.914299999999997,1813.5261111100265
2024-04-08 13:27:00,32.95718,0.9548610000000002,0.7337741033056703,6.915512,6.510421,14.757000000000005,1813.5761111100264
2024-04-08 13:30:00,34.8669,0.9548610000000002,0.7511548199828049,6.915507000000001,6.539356,15.914299999999997,1813.6261111100264
2024-04-08 13:33:00,34.89584,0.868055,0.7301246338127821,6.886577,6.626162,15.046300000000002,1813.6761111100263
2024-04-08 13:36:00,33.42014,0.8391200000000003,0.7331943936230143,6.915507000000001,6.712966999999999,14.756900000000002,1813.7261111100263
2024-04-08 13:39:00,32.43634,0.8969899999999997,0.7593585889322969,6.973377,6.712967000000001,16.203599999999994,1813.7761111100262
2024-04-08 13:42:00,33.42014,0.9837959999999999,0.7806733508603672,7.031247,6.655091,16.4931,1813.8261111100262
2024-04-08 13:45:00,35.3588,0.9259260000000005,0.7722349441592692,7.089122,6.799766,15.046199999999999,1813.8761111100262
2024-04-08 13:48:00,35.3588,0.8101850000000006,0.7198981080559526,7.175922,7.002317,17.071799999999996,1813.926111110026
2024-04-08 13:51:00,35.3588,0.8680560000000002,0.7623045246315832,7.175922000000001,6.973376,15.9144,1813.976111110026
2024-04-08 13:54:00,35.8507,0.78125,0.7369992919458539,7.118052,7.031251999999999,16.492999999999995,1814.026111110026
2024-04-08 13:57:00,34.40393,0.7233799999999997,0.7088176058977053,7.118052,7.089122,16.782399999999996,1814.076111110026
2024-04-08 14:00:00,36.34259,0.9837960000000008,0.7806733508603676,7.204862,6.8287059999999995,16.7825,1814.126111110026
2024-04-08 14:03:00,32.95718,0.78125,0.7369992919458539,7.060182000000001,6.973382000000001,14.467600000000004,1814.1761111100259
2024-04-08 14:06:00,35.3588,0.868055,0.7301246338127821,7.060182000000001,6.799767000000001,14.467500000000001,1814.2261111100258
2024-04-08 14:09:00,33.42014,0.868055,0.7301246338127821,7.031252,6.770837,14.757000000000005,1814.2761111100258
2024-04-08 14:15:00,33.42014,0.868055,0.7623040661232799,6.9444420000000004,6.741897,13.599599999999981,1814.3761111100257
2024-04-08 14:18:00,33.42014,0.868055,0.7463455097492435,6.9444420000000004,6.712967000000001,15.914299999999997,1814.4261111100257
2024-04-08 14:21:00,33.42014,0.9837959999999999,0.7458545510696022,6.973377,6.539351000000001,17.361099999999993,1814.4761111100256
2024-04-08 14:24:00,35.3588,0.8969899999999997,0.7262643824532484,7.031247,6.712967000000001,15.046300000000002,1814.5261111100256
2024-04-08 14:27:00,33.91204,0.868055,0.7301246338127821,7.031247,6.7708319999999995,16.203699999999998,1814.5761111100255
2024-04-08 14:30:00,33.91204,0.868055,0.7136281143751867,6.915512,6.626157000000001,13.888899999999978,1814.6261111100255
2024-04-08 14:33:00,32.95718,0.9259260000000005,0.7387697365974635,6.886572000000001,6.539356,16.203699999999998,1814.6761111100254
2024-04-08 14:36:00,34.89584,0.868055,0.6968405765275689,6.770832,6.452547000000001,14.178199999999975,1814.7261111100254
2024-04-08 14:39:00,33.42014,0.8391200000000003,0.7331888995657041,6.799772000000001,6.5972219999999995,16.492999999999995,1814.7761111100253
2024-04-08 14:42:00,33.42014,0.868055,0.7136281143751855,6.857642,6.568287,15.046199999999999,1814.8261111100253
2024-04-08 14:45:00,33.42014,0.8680560000000002,0.6968410083570837,6.828702000000001,6.510415999999999,15.046199999999999,1814.8761111100252
2024-04-08 14:48:00,34.40393,0.7233800000000006,0.6790514352540293,6.712967000000001,6.626156999999999,14.178200000000004,1814.9261111100252
2024-04-08 14:51:00,33.42014,0.8101849999999997,0.6879649157656993,6.712962,6.481477,15.3356,1814.9761111100252
2024-04-08 14:54:00,33.91204,0.8680560000000002,0.7136285531269382,6.712962,6.4236059999999995,17.071799999999996,1815.026111110025
2024-04-08 14:57:00,33.91204,0.7523150000000003,0.677405575493644,6.684027,6.539352,17.071799999999996,1815.076111110025
2024-04-08 15:00:00,32.95718,0.78125,0.6908139617258673,6.712962,6.539352,15.625,1815.126111110025
2024-04-08 15:03:00,33.91204,0.9548610000000002,0.7511548199828049,6.886572000000001,6.510421,16.782399999999996,1815.176111110025
2024-04-08 15:06:00,35.3588,0.868055,0.6797262914099305,6.857642,6.510417,13.888800000000003,1815.226111110025
2024-04-08 15:09:00,34.40393,0.8391200000000003,0.7489654364764069,6.799772000000001,6.626162,15.914299999999997,1815.2761111100249
2024-04-08 15:12:00,33.91204,0.9548610000000002,0.7160559117662024,6.857642,6.423611,15.9144,1815.3261111100248
2024-04-08 15:15:00,34.40393,0.8391200000000003,0.7489654364764079,6.944446999999999,6.770837,15.914299999999997,1815.3761111100248
2024-04-08 15:18:00,34.40393,0.868055,0.7463455097492435,6.973377,6.7419020000000005,15.335699999999974,1815.4261111100247
2024-04-08 15:21:00,35.3588,0.9837960000000008,0.7806733508603676,7.031252,6.6550959999999995,15.046299999999974,1815.4761111100247
2024-04-08 15:24:00,34.40393,0.8101850000000006,0.7354784589540875,7.060182000000001,6.915507,16.492999999999995,1815.5261111100247
2024-04-08 15:27:00,33.42014,0.868055,0.7623040661232812,7.089122,6.886577000000001,15.3356,1815.5761111100246
2024-04-08 15:30:00,32.43634,0.9548610000000002,0.7849910438110173,7.089122,6.770831,17.65040000000002,1815.6261111100246
2024-04-08 15:33:00,35.3588,0.9259260000000005,0.7556447624868032,7.146992000000001,6.828706,17.93979999999999,1815.6761111100245
2024-04-08 15:36:00,35.3588,0.868055,0.746339950126813,7.089122,6.857637,15.9144,1815.7261111100245
2024-04-08 15:39:00,36.34259,0.868055,0.746339950126813,7.118056999999999,6.886572,16.492999999999995,1815.7761111100244
2024-04-08 15:42:00,35.3588,0.8969899999999997,0.7755016471736366,7.118056999999999,6.886577000000001,16.782399999999996,1815.8261111100244
2024-04-08 15:45:00,32.95718,0.8391200000000003,0.7171655379937699,7.060187,6.828707,14.467600000000004,1815.8761111100243
2024-04-08 15:48:00,33.91204,0.9259259999999996,0.7215818910443902,7.089123,6.712967000000001,15.625,1815.9261111100243
2024-04-08 15:51:00,33.91204,0.8969909999999999,0.7429492033775221,7.118053000000001,6.828702000000001,17.071799999999996,1815.9761111100242
2024-04-08 15:54:00,32.95718,0.8969909999999999,0.7429492033775221,7.089123,6.799772,15.625,1816.0261111100242
2024-04-08 15:57:00,34.40393,0.9548610000000002,0.7511488694686381,7.060187,6.684025999999999,15.046300000000002,1816.0761111100242
2024-04-08 16:00:00,34.40393,0.8969909999999999,0.7593590363589059,7.002313,6.7419020000000005,15.3356,1816.126111110024
2024-04-08 16:03:00,32.95718,0.8969899999999997,0.7262643824532473,6.973377,6.655097,15.625,1816.176111110024
2024-04-08 16:06:00,33.91204,0.9548610000000002,0.7337741033056703,6.944446999999999,6.539356,14.467700000000008,1816.226111110024
2024-04-08 16:09:00,34.8669,0.868055,0.6797262914099305,6.857642,6.510417,15.046300000000002,1816.276111110024
2024-04-08 16:12:00,33.91204,0.8101850000000006,0.7040645122702079,6.770832,6.568287,17.361099999999993,1816.326111110024
2024-04-08 16:15:00,32.95718,0.868055,0.7463399501268121,6.8287070000000005,6.5972219999999995,16.203599999999994,1816.3761111100239
2024-04-08 16:18:00,34.89584,1.0416670000000003,0.7696994434068439,6.973382999999999,6.481485999999999,15.625,1816.4261111100238
2024-04-08 16:21:00,33.42014,0.8969909999999999,0.7262589987534511,6.915513,6.5972219999999995,15.3356,1816.4761111100238
2024-04-08 16:24:00,32.43634,0.868055,0.6797262914099305,6.886577,6.539352,15.3356,1816.5261111100237
2024-04-08 16:27:00,31.97338,1.0127310000000005,0.7578218453587748,6.8287070000000005,6.365735999999999,16.203699999999998,1816.5761111100237
2024-04-08 16:30:00,34.40393,0.8969899999999997,0.7262585644471325,6.8287070000000005,6.510417,16.4931,1816.6261111100237
2024-04-08 16:33:00,33.01505,0.9548610000000002,0.7337680407666314,6.8287070000000005,6.4236059999999995,16.203699999999998,1816.6761111100236
2024-04-08 16:36:00,34.8669,0.868055,0.7136281143751855,6.741897000000001,6.452542,17.071799999999996,1816.7261111100236
2024-04-08 16:39:00,33.42014,0.8969909999999999,0.7262589987534522,6.799772999999999,6.481482000000001,16.203699999999998,1816.7761111100235
2024-04-08 16:42:00,32.43634,0.9548610000000002,0.7337741033056703,6.799767,6.3946760000000005,15.914299999999997,1816.8261111100235
2024-04-08 16:45:00,34.89584,0.9837959999999999,0.7458545510696022,6.799767,6.365741000000001,17.361099999999993,1816.8761111100234
2024-04-08 16:48:00,34.89584,0.9548610000000002,0.7337680407666326,6.770836999999999,6.365736,15.3356,1816.9261111100234
2024-04-08 16:51:00,34.89584,0.868055,0.7136281143751867,6.770836999999999,6.481482000000001,15.335700000000003,1816.9761111100233
2024-04-08 16:54:00,33.56482,0.9259259999999996,0.7387638518427474,6.828703,6.481477,14.467600000000004,1817.0261111100233
2024-04-08 16:57:00,34.69329,0.983797,0.7458488375603487,6.857643,6.4236059999999995,17.071800000000025,1817.0761111100232
2024-04-08 17:00:00,34.43287,0.868055,0.7463399501268121,6.8287070000000005,6.5972219999999995,15.9144,1817.1261111100232
2024-04-08 17:03:00,34.40393,0.868055,0.7136281143751855,6.799772000000001,6.510417,15.914299999999997,1817.1761111100232
2024-04-08 17:06:00,34.40393,0.868055,0.7301246338127821,6.857642,6.597227,12.731500000000011,1817.226111110023
2024-04-08 17:09:00,33.42014,0.868055,0.696840576527568,6.886572000000001,6.568287,15.335700000000003,1817.276111110023
2024-04-08 17:12:00,33.42014,0.868055,0.7463399501268121,6.799772000000001,6.568287,16.4931,1817.326111110023
2024-04-08 17:15:00,33.42014,0.9259260000000005,0.7722406318154744,6.9444420000000004,6.655096,15.914299999999997,1817.376111110023
2024-04-08 17:18:00,33.42014,0.868055,0.7301246338127821,7.002312,6.741897,15.914300000000026,1817.426111110023
2024-04-08 17:21:00,32.43634,0.8391200000000003,0.7008715094062008,6.886572000000001,6.626162,15.046300000000002,1817.4761111100229
2024-04-08 17:24:00,32.43634,0.8680560000000002,0.6797267161215047,6.799772,6.452546,15.914299999999997,1817.5261111100228
2024-04-08 17:27:00,33.91204,0.8101849999999997,0.6879649157657003,6.684031999999999,6.452547000000001,14.756900000000002,1817.5761111100228
2024-04-08 17:30:00,31.51042,0.8101849999999997,0.6879649157656993,6.655092000000001,6.4236070000000005,17.361099999999993,1817.6261111100227
2024-04-08 17:33:00,33.42014,0.8101849999999997,0.7040589962219836,6.684031999999999,6.481477,15.9144,1817.6761111100227
2024-04-08 17:36:00,31.97338,0.7523150000000003,0.6928328810092962,6.5972219999999995,6.481477,15.335700000000003,1817.7261111100227
2024-04-08 17:39:00,32.43634,0.8680560000000002,0.696841008357085,6.5972219999999995,6.278936,16.203599999999994,1817.7761111100226
2024-04-08 17:42:00,32.43634,0.8101849999999997,0.6879649157656993,6.5682920000000005,6.336807,17.361099999999993,1817.8261111100226
2024-04-08 17:45:00,33.42014,0.9548610000000002,0.7160559117662024,6.655092,6.221061,15.625,1817.8761111100225
2024-04-08 17:48:00,32.43634,0.9548610000000002,0.7511488694686381,6.626157,6.249995999999999,16.4931,1817.9261111100225
2024-04-08 17:51:00,33.42014,0.9548610000000002,0.7337680407666314,6.6550970000000005,6.249995999999999,16.203699999999998,1817.9761111100224
2024-04-08 17:54:00,33.42014,0.8969899999999997,0.7092663749912858,6.6550970000000005,6.307867,15.625,1818.0261111100224
2024-04-08 17:57:00,30.98958,0.8391200000000003,0.7008658280610222,6.626157,6.365736999999999,16.782400000000024,1818.0761111100223
2024-04-08 18:00:00,31.51042,0.9548610000000002,0.7337741033056703,6.655092,6.250001,16.492999999999995,1818.1261111100223
2024-04-08 18:03:00,31.51042,0.8101850000000006,0.6879649157656996,6.597222,6.365736999999999,15.625,1818.1761111100222
2024-04-08 18:06:00,30.00578,0.8391200000000003,0.6842802111654506,6.597222,6.307872000000001,16.492999999999995,1818.2261111100222
2024-04-08 18:09:00,30.98958,0.9548610000000002,0.7337680407666314,6.626162000000001,6.221061,13.599599999999981,1818.2761111100222
2024-04-08 18:12:00,30.98958,0.8391200000000003,0.6842744251164886,6.6550970000000005,6.365736999999999,17.650499999999994,1818.326111110022
2024-04-08 18:15:00,30.98958,0.9548610000000002,0.7337741033056703,6.626157,6.221066,15.3356,1818.376111110022
2024-04-08 18:18:00,32.95718,0.983797,0.7458549666975705,6.655093,6.221066,15.625,1818.426111110022
2024-04-08 18:21:00,31.51042,0.8969899999999997,0.6742865178657518,6.597217,6.192127000000001,14.467600000000004,1818.476111110022
2024-04-08 18:24:00,30.52662,0.983797,0.7458549666975705,6.568283,6.134256000000001,17.071699999999993,1818.526111110022
2024-04-08 18:27:00,31.51042,1.0416669999999995,0.7514090996327216,6.597218,6.076391,15.046300000000002,1818.5761111100219
2024-04-08 18:30:00,30.98958,0.8969909999999999,0.7262589987534522,6.568287999999999,6.2499970000000005,13.31019999999998,1818.6261111100218
2024-04-08 18:33:00,30.00578,0.9548610000000002,0.7337741033056703,6.626157999999999,6.221067,15.046199999999999,1818.6761111100218
2024-04-08 18:36:00,30.52662,1.1284720000000004,0.746945614486959,6.741898,6.076386,16.20369999999997,1818.7261111100217
2024-04-08 18:39:00,31.51042,1.0127309999999996,0.7212432800304679,6.741898,6.221067,15.9144,1818.7761111100217
2024-04-08 18:42:00,33.42014,1.0127309999999996,0.7578218453587745,6.770838,6.307867,14.467600000000004,1818.8261111100217
2024-04-08 18:45:00,30.98958,0.8969909999999999,0.6919540844276183,6.799768,6.4236070000000005,14.757000000000005,1818.8761111100216
2024-04-08 18:48:00,30.98958,0.9259259999999996,0.7040619973836593,6.799768,6.394672000000001,16.4931,1818.9261111100216
2024-04-08 18:51:00,31.97338,1.0127309999999996,0.7578280401732906,6.915508,6.452547000000001,16.4931,1818.9761111100215
2024-04-08 18:54:00,31.97338,1.0127309999999996,0.7755802976621142,6.915508,6.481477,17.071799999999996,1819.0261111100215
2024-04-08 18:57:00,32.95718,1.070602,0.7814720962250652,6.915508,6.3946760000000005,15.625,1819.0761111100214
2024-04-08 19:00:00,31.51042,0.9548610000000002,0.7511488694686381,7.002318,6.626156999999999,16.4931,1819.1261111100214
2024-04-08 19:03:00,31.51042,0.9548609999999993,0.7511548199828044,6.973378,6.597227,15.046300000000002,1819.1761111100213
2024-04-08 19:06:00,31.97338,0.9548609999999993,0.7511548199828044,6.973378,6.597227,13.310100000000006,1819.2261111100213
2024-04-08 19:09:00,31.97338,0.9259259999999996,0.7387638518427484,6.973382999999999,6.626157000000001,17.071799999999996,1819.2761111100212
2024-04-08 19:12:00,30.98958,0.9259259999999996,0.7387697365974643,7.060182999999999,6.712967000000001,15.046400000000006,1819.3261111100212
2024-04-08 19:18:00,32.03125,0.9548610000000002,0.751154819982806,7.031247,6.655096,16.782299999999992,1819.3261111100212
2024-04-08 19:21:00,31.97338,0.8680560000000002,0.74634596183,7.002313,6.770837,17.361099999999993,1819.3761111100212
2024-04-08 19:24:00,30.93172,0.868055,0.7136338645973207,6.973377,6.684031999999999,14.467600000000004,1819.426111110021
2024-04-08 19:27:00,32.95718,1.070602,0.7629940279433678,7.060182999999999,6.510420999999999,14.757000000000005,1819.476111110021
2024-04-08 19:30:00,31.97338,0.9548609999999993,0.7160620956747635,7.089117999999999,6.655097,15.3356,1819.526111110021
2024-04-08 19:33:00,31.97338,1.0127309999999996,0.7755802976621153,7.060187999999999,6.626157000000001,17.36110000000002,1819.576111110021
2024-04-08 19:36:00,30.98958,0.9837959999999999,0.7634253892857156,7.031248000000001,6.626162,13.310200000000009,1819.626111110021
2024-04-08 19:39:00,31.51042,1.0416669999999995,0.7327285232850478,7.089117999999999,6.539351000000001,15.914299999999997,1819.6761111100209
2024-04-08 19:42:00,30.00578,0.9259259999999996,0.738769736597463,7.089118,6.741902,15.335700000000003,1819.7261111100208
2024-04-08 19:45:00,30.98958,1.070602,0.7441199904036507,6.973378,6.394676,16.492999999999967,1819.7761111100208
2024-04-08 19:48:00,30.52662,0.9548609999999993,0.7337741033056687,6.973378,6.568287,13.888899999999978,1819.8261111100207
2024-04-08 19:51:00,31.51042,0.9548609999999993,0.7337741033056687,6.973378,6.568287,16.492999999999995,1819.8761111100207
