Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-08 19:54:00,31.51042,0.983797,0.7458549666975696,6.944443000000001,6.510415999999999,15.625,1819.9261111100207
2024-04-08 19:57:00,30.98958,0.8680560000000002,0.7301250793112568,6.915513,6.655097,14.467599999999976,1819.9761111100206
2024-04-08 20:00:00,32.95718,0.9837959999999999,0.7458545510696012,6.915507000000001,6.481481,16.782399999999996,1820.0261111100206
2024-04-08 20:03:00,30.98958,0.868055,0.7136281143751855,6.799767,6.510412,16.4931,1820.0761111100205
2024-04-08 20:06:00,30.87384,0.8969909999999999,0.6919540844276183,6.7708330000000005,6.394672000000001,15.335700000000003,1820.1261111100205
2024-04-08 20:09:00,32.95718,0.983797,0.7458549666975705,6.828703,6.3946760000000005,14.467600000000004,1820.1761111100204
2024-04-08 20:15:00,31.97338,0.9548609999999993,0.7337741033056697,6.857638,6.452547000000001,15.914299999999997,1820.1761111100204
2024-04-08 20:18:00,31.97338,1.0127319999999997,0.7397219633553263,6.857638,6.365736,14.757000000000005,1820.1761111100204
2024-04-08 20:21:00,32.95718,0.8969909999999999,0.6919540844276183,6.7708330000000005,6.394672000000001,15.9144,1820.1761111100204
2024-04-08 20:27:00,32.43634,0.9259259999999996,0.721575896061755,6.799772999999999,6.4236070000000005,15.625,1820.1761111100204
2024-04-08 20:30:00,32.43634,0.8969909999999999,0.7262589987534511,6.828703,6.510412,14.178300000000007,1820.2261111100204
2024-04-08 20:33:00,32.43634,1.0127319999999997,0.7578222573669857,6.886578,6.4236059999999995,15.625,1820.2761111100203
2024-04-08 20:36:00,30.98958,0.9548610000000002,0.7337680407666314,6.944448,6.539346999999999,15.3356,1820.3261111100203
2024-04-08 20:39:00,30.98958,1.0127309999999996,0.7578280401732906,6.944443,6.481482000000001,16.492999999999995,1820.3761111100202
2024-04-08 20:42:00,30.00578,0.9837959999999999,0.7458545510696022,6.915508,6.481482000000001,15.624999999999972,1820.4261111100202
2024-04-08 20:45:00,30.00578,1.070602,0.7814720962250652,6.915508,6.3946760000000005,15.046300000000002,1820.4761111100202
2024-04-08 20:48:00,31.97338,1.070602,0.7814720962250652,6.915508,6.3946760000000005,14.467599999999976,1820.52611111002
2024-04-08 20:51:00,31.97338,0.9548609999999993,0.7511488694686379,6.857638,6.481477,14.467500000000001,1820.57611111002
2024-04-08 20:54:00,31.97338,0.9548609999999993,0.716055911766202,6.9444479999999995,6.510417,15.3356,1820.62611111002
2024-04-08 20:57:00,31.51042,0.8680559999999993,0.7136285531269377,6.886578,6.597222,15.625,1820.67611111002
2024-04-08 21:03:00,31.97338,0.8969909999999999,0.7593534122197878,6.857643,6.5972219999999995,15.335600000000028,1820.67611111002
2024-04-08 21:06:00,31.97338,0.9548609999999993,0.7511548199828044,6.973378,6.597227,13.599500000000006,1820.72611111002
2024-04-08 21:09:00,31.97338,0.8969909999999999,0.7262648167618904,6.944443000000001,6.626162,15.046200000000027,1820.7761111100199
2024-04-08 21:12:00,30.98958,0.9259259999999996,0.7722349441592675,6.857643,6.568287,14.467600000000004,1820.8261111100198
2024-04-08 21:15:00,30.98958,0.983797,0.7634258114382976,7.002313,6.597225999999999,15.625,1820.8761111100198
2024-04-08 21:18:00,31.97338,0.9259259999999996,0.738769736597463,7.002313,6.655097,14.178199999999975,1820.9261111100197
2024-04-08 21:21:00,30.00578,0.7523150000000003,0.7080268550741697,6.857643,6.7708379999999995,15.624999999999972,1820.9761111100197
2024-04-08 21:24:00,31.51042,1.070602,0.7441133973025208,6.915513,6.3368009999999995,15.046300000000002,1821.0261111100197
2024-04-08 21:27:00,33.42014,0.9837959999999999,0.7458545510696022,6.799767,6.365741000000001,15.9144,1821.0761111100196
2024-04-08 21:30:00,30.98958,0.8391209999999996,0.6673739756474144,6.7708330000000005,6.452542000000001,15.046400000000006,1821.1261111100196
2024-04-08 21:33:00,32.95718,0.983797,0.7806737793657574,6.915513,6.539356,16.492999999999995,1821.1761111100195
2024-04-08 21:36:00,32.95718,0.9259259999999996,0.738769736597463,7.031248,6.684031999999999,13.599599999999981,1821.2261111100195
2024-04-08 21:39:00,32.95718,0.9259259999999996,0.6861814278887971,6.915513,6.481477,14.757000000000005,1821.2761111100194
2024-04-08 21:42:00,32.95718,0.8680560000000002,0.696841008357085,6.712962999999999,6.394677,15.625,1821.3261111100194
2024-04-08 21:45:00,31.51042,0.8680560000000002,0.6968351515640997,6.684033,6.365736999999999,15.3356,1821.3761111100193
2024-04-08 21:51:00,30.98958,1.9097220000000004,0.9439069046830396,6.799767,5.266205,16.782399999999967,1821.3761111100193
2024-04-08 21:54:00,30.98958,1.9965270000000004,0.9139734301461045,6.481477000000001,4.80324,15.914299999999997,1821.3761111100193
2024-04-08 21:57:00,32.95718,1.8229160000000002,0.6623615411156999,5.8738470000000005,4.195601,16.492999999999995,1821.3761111100193
2024-04-08 22:03:00,31.97338,1.9097220000000004,0.888191087516532,5.208336999999999,3.6168950000000004,16.203699999999998,1821.3761111100193
2024-04-08 22:06:00,31.51042,1.851852,0.8988348035510721,5.237267,3.732635,15.914299999999997,1821.3761111100193
2024-04-08 22:09:00,31.51042,1.8807869999999998,0.9077128922605875,5.237267,3.7037000000000004,14.178200000000004,1821.3761111100193
2024-04-08 22:12:00,30.52662,1.9097220000000004,0.9438976147933003,5.208336999999999,3.674765,14.756900000000002,1821.3761111100193
2024-04-09 11:09:00,30.52662,1.9675920000000007,0.9341506252211454,4.774306000000001,3.1539399999999995,12.731500000000011,1821.3761111100193
2024-04-09 11:12:00,31.97338,1.8807870000000007,0.9077186249539966,4.774306000000001,3.2407449999999995,13.888900000000007,1821.3761111100193
2024-04-09 11:15:00,32.95718,1.7939819999999997,0.8809747860290564,4.62963,3.1828700000000003,14.178200000000004,1821.3761111100193
2024-04-09 11:18:00,30.98958,1.7939819999999997,0.8533792979011948,4.658565,3.1828700000000003,13.888900000000007,1821.3761111100193
2024-04-09 11:21:00,33.42014,1.938657,0.9528975535858253,4.687501,3.125005,14.467600000000004,1821.3761111100193
2024-04-09 11:24:00,33.13079,1.851852,0.8708601103584083,4.7453710000000004,3.2118100000000007,14.756900000000002,1821.3761111100193
2024-04-10 08:45:00,31.51042,1.9675920000000007,1.0884942966993485,6.047452,4.600689999999999,15.625,1821.3761111100193
2024-04-10 09:12:00,32.95718,2.1701390000000007,0.9947252143069076,6.018522000000001,4.195603,12.442200000000014,1821.3761111100193
2024-04-10 09:15:00,33.91204,1.9675919999999998,0.9341447783329906,6.0474570000000005,4.427085000000001,13.020800000000008,1821.4261111100193
2024-04-10 09:18:00,34.40393,1.9097220000000004,0.9439069046830396,6.0763869999999995,4.542825,13.888900000000007,1821.4761111100192
2024-04-10 09:21:00,34.40393,1.880788,0.9611570642926618,6.221063,4.745365,13.599500000000006,1821.5261111100192
2024-04-10 09:24:00,36.80555,1.9386580000000002,0.9528875782011782,6.250003,4.687494999999999,14.467600000000004,1821.5761111100192
2024-04-10 09:27:00,36.80555,1.9386580000000002,0.9528875782011782,6.250003,4.687494999999999,13.020800000000008,1821.626111110019
2024-04-10 09:30:00,36.95023,1.851852,0.8988348035510721,6.192127,4.687495,13.888899999999978,1821.676111110019
2024-04-10 09:33:00,35.8507,1.8807869999999998,0.934873340000497,6.221067000000001,4.71643,14.756900000000002,1821.726111110019
2024-04-10 09:36:00,35.3588,1.9675919999999998,0.9341447783329906,6.192127,4.5717550000000005,14.178300000000007,1821.776111110019
2024-04-10 09:39:00,33.91204,1.851852,0.8988348035510721,6.192127,4.687495,14.757000000000005,1821.826111110019
2024-04-10 09:42:00,33.91204,1.9675919999999998,0.9618524420278511,6.249997,4.658565,13.31019999999998,1821.8761111100189
2024-04-10 09:45:00,36.80555,1.9965270000000004,0.9707750803053987,6.249997,4.62963,14.178200000000004,1821.9261111100188
2024-04-10 09:48:00,35.3588,1.9675919999999998,0.9341447783329906,6.192127,4.5717550000000005,13.888900000000007,1821.9761111100188
2024-04-10 17:24:00,30.00578,1.938657,0.9528966185476313,6.5104120000000005,4.947915000000001,14.756900000000002,1821.9761111100188
2024-04-11 00:45:00,30.00578,1.9675920000000007,0.9054107901805135,4.542823,2.8935179999999994,13.888900000000007,1821.9761111100188
2024-04-11 01:06:00,30.52662,2.0833329999999997,0.9689470335571463,4.918982,3.1828749999999992,15.625,1821.9761111100188
2024-04-11 01:09:00,31.51042,2.0254629999999993,0.9516145526510518,5.092587999999999,3.4143549999999996,15.3356,1821.9761111100188
2024-04-11 01:12:00,31.51042,1.967593,0.9341548259220563,5.092587999999999,3.472224999999999,16.782399999999996,1821.9761111100188
2024-04-11 01:15:00,32.43634,1.9097229999999996,0.9165570723301815,5.2083379999999995,3.645835,15.625,1821.9761111100188
2024-04-11 01:18:00,30.98958,1.9097229999999996,0.9165570723301815,5.150468,3.5879650000000005,15.335700000000003,1821.9761111100188
2024-04-11 01:27:00,30.52662,1.9965279999999996,0.9139635331014828,5.179403,3.501155,16.782399999999996,1821.9761111100188
2024-04-11 01:30:00,30.98958,1.9097229999999996,0.9438979260716561,5.121533,3.58796,14.467500000000001,1821.9761111100188
2024-04-11 01:33:00,30.52662,1.9965279999999996,0.9707753881081932,5.266203,3.645835000000001,15.625,1821.9761111100188
2024-04-11 01:36:00,31.51042,1.9097229999999996,0.8882013793386414,5.324072999999999,3.732640000000001,17.071699999999993,1821.9761111100188
2024-04-11 01:39:00,30.00578,1.9965279999999996,0.9139737254401192,5.2083330000000005,3.530095,15.046300000000002,1821.9761111100188
2024-04-11 01:42:00,30.52662,1.9386580000000002,0.9253674647002963,5.121533,3.530095,16.782399999999996,1821.9761111100188
2024-04-11 01:48:00,30.52662,1.9097229999999996,0.9438979260716561,5.121533,3.58796,12.44210000000001,1821.9761111100188
2024-04-11 01:51:00,30.52662,1.9386580000000002,0.9253771464456539,5.0636529999999995,3.472224999999999,13.888899999999978,1821.9761111100188
2024-04-11 01:54:00,30.52662,1.9965279999999996,0.9139737254401192,5.092593,3.4143549999999996,15.046299999999974,1821.9761111100188
2024-04-11 01:57:00,31.42361,1.9097229999999996,0.8882013793386396,5.092593,3.5011599999999996,14.178300000000007,1821.9761111100188
2024-04-11 02:03:00,30.00578,1.9386580000000002,0.8968235604958062,4.947913000000001,3.3275449999999998,13.59960000000001,1821.9761111100188
2024-04-11 02:06:00,30.00578,1.9097229999999996,0.8882013793386396,5.0347230000000005,3.44329,14.756900000000002,1821.9761111100188
2024-04-11 02:09:00,30.00578,1.9965279999999996,0.9428906018210453,5.0347230000000005,3.385415000000001,14.756999999999977,1821.9761111100188
2024-04-11 02:12:00,31.51042,2.0254630000000002,0.9796655202717008,5.092593,3.44329,13.310200000000009,1821.9761111100188
2024-04-11 02:15:00,31.51042,1.8807869999999998,0.9348825689520917,5.063657,3.559030000000001,13.888800000000003,1821.9761111100188
2024-04-11 02:24:00,30.00578,1.9965270000000004,0.9139734301461045,5.063657,3.385419999999999,14.467500000000001,1821.9761111100188
2024-04-11 02:30:00,30.52662,1.8807869999999998,0.8795466026933765,5.034717,3.472220000000001,15.3356,1821.9761111100188
2024-04-11 02:33:00,31.51042,1.851852,0.8988348035510721,5.005787000000001,3.5011550000000007,15.046300000000002,1821.9761111100188
2024-04-11 02:36:00,30.00578,1.9675919999999998,0.9054138280821605,5.034717,3.385415000000001,14.757000000000005,1821.9761111100188
2024-04-11 02:54:00,30.98958,1.9097220000000004,0.9438976147932986,5.0925970000000005,3.559024999999999,15.9144,1821.9761111100188
2024-04-11 03:06:00,30.35301,2.083334,0.9689413361469241,5.121533,3.3854190000000006,13.599599999999981,1821.9761111100188
2024-04-11 03:09:00,31.51042,1.8807869999999998,0.8795366765851838,5.150467,3.58796,15.914299999999997,1821.9761111100188
2024-04-11 03:12:00,30.00578,1.9386580000000002,0.9253674647002963,5.121533,3.530095,13.310200000000009,1821.9761111100188
2024-04-11 03:15:00,30.00578,1.9386580000000002,0.8968235604958062,5.092593,3.472224999999999,15.625,1821.9761111100188
2024-04-11 03:18:00,30.98958,2.0254629999999993,0.9225029946904028,5.121528,3.4143549999999996,13.020800000000008,1821.9761111100188
2024-04-11 03:39:00,30.98958,1.9386580000000002,0.8968235604958081,5.0636529999999995,3.4432850000000004,13.310200000000009,1821.9761111100188
2024-04-11 03:42:00,30.00578,1.9386579999999993,0.8968235604958061,5.063658,3.44329,14.467600000000004,1821.9761111100188
2024-04-11 03:45:00,30.00578,2.0254629999999993,0.9516046829108983,5.005787999999999,3.3275449999999998,13.59960000000001,1821.9761111100188
2024-04-11 03:48:00,30.52662,1.9386579999999993,0.9528969286443447,5.005787999999999,3.44329,14.178200000000004,1821.9761111100188
2024-04-11 03:51:00,30.52662,1.9386580000000002,0.9253771464456539,5.0636529999999995,3.472224999999999,14.757000000000005,1821.9761111100188
2024-04-11 03:54:00,30.52662,1.9386580000000002,0.9253771464456539,5.0636529999999995,3.472224999999999,15.625,1821.9761111100188
2024-04-11 03:57:00,30.00578,1.9965279999999996,0.9139635331014828,5.179403,3.501155,15.3356,1821.9761111100188
2024-04-11 04:00:00,30.98958,1.9386580000000002,0.8968135004531317,5.179403,3.559024999999999,15.3356,1821.9761111100188
2024-04-11 04:09:00,30.00578,1.880788,0.8795469023601451,5.0347230000000005,3.472225,15.625,1821.9761111100188
2024-04-11 04:27:00,31.51042,1.9097220000000004,0.88820108080004,5.2951369999999995,3.7037050000000002,16.203699999999998,1821.9761111100188
2024-04-11 04:30:00,30.00578,1.8807869999999998,0.9348825689520917,5.237267,3.732640000000001,14.467600000000004,1821.9761111100188
2024-04-11 04:33:00,30.98958,1.9965270000000004,0.9428903001208894,5.2951369999999995,3.6458299999999992,15.9144,1821.9761111100188
2024-04-11 04:36:00,30.98958,1.8807869999999998,0.8795366765851838,5.324077,3.76157,14.178299999999979,1821.9761111100188
2024-04-11 04:42:00,31.51042,1.8807869999999998,0.9077128922605875,5.324077,3.7905100000000003,15.046300000000002,1821.9761111100188
2024-04-11 04:45:00,30.98958,1.9675919999999998,0.9341447783329906,5.2951369999999995,3.674765,15.335700000000003,1821.9761111100188
2024-04-11 04:48:00,31.51042,1.9675919999999998,0.9618524420278511,5.237267,3.645835000000001,14.757000000000005,1821.9761111100188
2024-04-11 04:51:00,31.51042,1.9097220000000004,0.9438976147933003,5.208336999999999,3.674765,14.467600000000004,1821.9761111100188
2024-04-11 04:54:00,30.52662,1.880788,0.9348828814420428,5.266203,3.7615750000000006,15.914299999999997,1821.9761111100188
2024-04-11 05:03:00,30.98958,1.880788,0.9077131984937631,5.324072999999999,3.7905049999999996,14.756900000000002,1821.9761111100188
2024-04-11 05:06:00,30.52662,1.9965279999999996,0.9428906018210453,5.324072999999999,3.674765,15.046300000000002,1821.9761111100188
2024-04-11 05:15:00,30.52662,1.9965270000000004,0.9428903001208894,5.0925970000000005,3.44329,14.178300000000007,1821.9761111100188
2024-04-11 05:21:00,31.51042,2.054398,0.9885238039095999,5.121528,3.44329,14.756900000000002,1821.9761111100188
2024-04-11 05:24:00,32.43634,1.9097229999999996,0.8882013793386414,5.0636529999999995,3.472220000000001,14.178199999999975,1821.9761111100188
2024-04-11 05:27:00,32.43634,1.967593,0.9618527509656394,5.005787999999999,3.4143549999999996,15.625,1821.9761111100188
2024-04-11 05:30:00,30.00578,1.8807869999999998,0.9077128922605875,5.063658,3.5300910000000005,15.625,1821.9761111100188
2024-04-11 05:33:00,30.00578,1.9386580000000002,0.9528969286443448,5.092593,3.530095,14.467599999999976,1821.9761111100188
2024-04-11 05:39:00,30.52662,1.9097229999999996,0.888191386052819,5.237272999999999,3.645830000000001,15.914299999999997,1821.9761111100188
2024-04-11 05:54:00,30.00578,1.9097229999999996,0.9165570723301815,5.0347230000000005,3.472220000000001,15.914299999999997,1821.9761111100188
2024-04-11 05:57:00,30.52662,1.9097229999999996,0.9439072159634965,4.976852999999999,3.44329,16.4931,1821.9761111100188
2024-04-11 06:00:00,30.52662,1.967593,0.93414508113091,5.005787999999999,3.385414999999999,14.178200000000004,1821.9761111100188
2024-04-11 06:03:00,30.00578,1.967593,0.9618527509656377,4.976848,3.385414999999999,15.9144,1821.9761111100188
2024-04-11 06:06:00,31.97338,1.880788,0.8795469023601469,5.0636529999999995,3.5011550000000007,15.046300000000002,1821.9761111100188
2024-04-11 06:15:00,30.52662,1.9097220000000004,0.8882010808000382,5.063657,3.472224999999999,14.178300000000007,1821.9761111100188
2024-04-11 06:18:00,30.52662,1.9097220000000004,0.9165567672666284,4.9479169999999995,3.385414999999999,14.467600000000004,1821.9761111100188
2024-04-11 06:21:00,30.98958,1.9097220000000004,0.9165663855715317,5.034717,3.472224999999999,14.178299999999979,1821.9761111100188
2024-04-11 06:24:00,30.98958,1.9965279999999996,0.9428906018210453,5.179403,3.530095,15.046299999999974,1821.9761111100188
2024-04-11 06:27:00,30.98958,1.8807869999999998,0.8795466026933765,5.034717,3.472220000000001,16.203699999999998,1821.9761111100188
2024-04-11 06:33:00,30.52662,1.9097220000000004,0.88820108080004,5.034717,3.4432850000000004,15.9144,1821.9761111100188
2024-04-11 06:36:00,31.51042,1.9965270000000004,0.9139734301461045,5.063657,3.385419999999999,16.203699999999998,1821.9761111100188
2024-04-11 06:39:00,31.01852,1.851852,0.9258228521619872,5.063657,3.5879650000000005,15.046400000000006,1821.9761111100188
2024-04-11 06:42:00,30.00578,1.8229160000000002,0.8899214321380685,5.150467,3.674771,15.046400000000006,1821.9761111100188
2024-04-11 06:45:00,31.51042,1.9965270000000004,0.9428903001208894,5.121532,3.472225,15.046300000000002,1821.9761111100188
2024-04-11 06:48:00,32.43634,1.9097220000000004,0.9165567672666284,5.2951369999999995,3.7326349999999993,14.467600000000004,1821.9761111100188
2024-04-11 06:51:00,32.43634,1.9965279999999996,0.9428906018210453,5.324072999999999,3.674765,17.93979999999999,1821.9761111100188
2024-04-11 06:54:00,32.43634,1.9386580000000002,0.9253674647002963,5.324072999999999,3.7326349999999993,16.2038,1821.9761111100188
2024-04-11 08:18:00,31.51042,1.9965270000000004,1.0982018299616154,6.799767,5.32407,16.203599999999994,1821.9761111100188
2024-04-11 08:21:00,30.98958,1.8807869999999998,0.9348825689520917,7.031247,5.52662,14.756900000000002,1821.9761111100188
2024-04-11 08:24:00,35.8507,1.0416660000000002,0.7876362220441293,6.8287070000000005,6.365741,17.071799999999996,1821.9761111100188
2024-04-11 08:27:00,33.91204,0.8969899999999997,0.7429487624298703,6.799767,6.510417,14.757000000000005,1821.9761111100188
2024-04-11 08:30:00,32.43634,0.8391200000000003,0.7008658280610222,6.741897000000001,6.481477,17.361099999999993,1821.9761111100188
2024-04-11 08:39:00,31.51042,0.9837959999999999,0.6718295153751286,5.931717,5.381941,14.178200000000004,1821.9761111100188
2024-04-11 08:51:00,31.51042,0.9259259999999996,0.6300373106193804,4.947913000000001,4.427087,13.888900000000007,1821.9761111100188
2024-04-11 08:54:00,30.98958,1.0127319999999997,0.6427455301764655,4.890047,4.253471,15.046300000000002,1821.9761111100188
2024-04-11 09:06:00,31.51042,1.0127319999999997,0.6427491080912293,4.803242,4.166671,16.782399999999996,1821.9761111100188
2024-04-11 09:09:00,31.51042,0.9259259999999996,0.6103178869480445,4.687501,4.137727,15.046300000000002,1821.9761111100188
2024-04-11 09:18:00,31.51042,0.983797,0.6112408123145933,4.774306,4.137736,16.782400000000024,1821.9761111100188
2024-04-11 09:21:00,31.51042,0.9259259999999996,0.6103178869480445,4.687501,4.137727,15.914300000000026,1821.9761111100188
2024-04-11 09:24:00,31.51042,0.868055,0.6074517389080691,4.629630000000001,4.166667,15.046300000000002,1821.9761111100188
2024-04-11 11:09:00,30.98958,2.228009,1.0410390326871444,5.353008,3.5011590000000004,14.757000000000005,1821.9761111100188
2024-04-11 15:48:00,31.51042,0.868055,0.588216252747591,4.94792,4.456015000000001,14.467600000000004,1821.9761111100188
2024-04-11 15:51:00,30.52662,1.2442130000000002,0.725649969028795,5.410877999999999,4.542825,16.7825,1822.0261111100187
2024-04-11 15:57:00,31.51042,1.4467590000000001,0.7947561418277755,5.555559,4.48495,15.3356,1822.1261111100187
2024-04-11 16:00:00,30.00578,1.475695,0.8044111011535968,5.72917,4.629625000000001,14.467600000000004,1822.1761111100186
2024-04-11 16:03:00,33.42014,1.851852,0.8708591245154537,5.931711999999999,4.39815,14.467600000000004,1822.2261111100186
2024-04-11 16:09:00,33.91204,1.765047,0.8984143942325366,6.076392,4.687494999999999,16.4931,1822.3261111100185
2024-04-11 16:12:00,30.49768,1.5046299999999997,1.0478458922647853,8.912042,8.101852000000001,15.046199999999999,1822.3761111100184
2024-04-11 16:18:00,31.97338,1.967593,1.0884946328480247,9.027781999999998,7.5810189999999995,17.071699999999993,1822.4761111100183
2024-04-11 16:21:00,33.91204,1.851852,0.8988348035510721,7.146992000000001,5.642360000000001,13.31019999999998,1822.5261111100183
2024-04-11 16:27:00,32.95718,1.7939819999999997,0.8533724925075189,6.799772,5.32407,16.782399999999996,1822.6261111100182
2024-04-11 16:30:00,31.97338,1.9097220000000004,0.9703536055683534,6.857641999999999,5.35301,15.046300000000002,1822.6761111100182
2024-04-12 13:21:00,35.8507,2.0254630000000002,0.922492736794722,5.324077000000001,3.6168940000000003,16.782400000000024,1822.6761111100182
2024-04-12 13:24:00,37.78935,1.9097220000000004,0.9438976147933003,5.815977,4.282405000000001,18.518599999999992,1822.726111110018
2024-04-12 13:27:00,40.7118,1.9965280000000005,1.2115470043738694,7.349537,6.018519,19.386500000000012,1822.776111110018
2024-04-12 13:30:00,52.71991,2.0254630000000002,1.2646272268090664,10.416661999999999,9.114578999999999,27.488399999999984,1822.826111110018
2024-04-12 13:33:00,48.95834,1.7361110000000002,1.0749194152780526,8.304402,7.175931,25.462999999999994,1822.876111110018
2024-04-12 13:36:00,39.75695,0.8391200000000003,,8.680552,8.680551999999999,15.9144,1822.926111110018
2024-04-12 13:39:00,42.65046,1.2152770000000004,0.9129718997505675,7.812502,7.262734999999999,16.782399999999996,1822.9761111100179
2024-04-12 13:42:00,47.01968,1.4467590000000001,0.9672868198742604,7.204862,6.365743,18.51849999999999,1823.0261111100178
2024-04-12 13:45:00,39.75695,1.4467590000000001,0.8634140302648387,8.072912,7.089123000000001,20.254599999999982,1823.0761111100178
2024-04-12 13:48:00,44.12616,0.9837960000000008,0.90954207165133,7.031252,6.886575999999999,20.25460000000001,1823.1261111100177
2024-04-12 13:51:00,48.46643,1.0127310000000005,0.9835127501282085,7.696757000000001,7.638886,26.620400000000018,1823.1761111100177
2024-04-12 13:54:00,48.46643,0.8969899999999997,0.852849774687252,7.175927000000001,7.089117,23.4375,1823.2261111100177
2024-04-12 13:57:00,49.45023,0.868055,0.9107691588907109,7.175927000000001,7.262732000000001,24.594899999999996,1823.2761111100176
2024-04-12 14:00:00,51.85185,0.8969899999999997,0.8824419099415091,7.233797,7.2048570000000005,23.7269,1823.3261111100176
2024-04-12 14:03:00,53.35648,0.9837959999999999,0.9095420716513296,7.233797,7.089121,24.016199999999998,1823.3761111100175
2024-04-12 14:06:00,53.35648,0.9259259999999996,0.911382442491472,7.118053000000001,7.089117,24.3056,1823.4261111100175
2024-04-12 14:09:00,46.55671,0.6655090000000001,0.8644409692291327,7.378467,7.812498000000001,23.148200000000003,1823.4761111100174
2024-04-12 14:12:00,47.01968,0.868055,0.8387857521485514,7.175927000000001,7.118052,24.3056,1823.5261111100174
2024-04-12 14:15:00,43.14236,0.8680560000000002,0.8088093740592465,6.944443000000001,6.828707,20.833399999999983,1823.5761111100173
2024-04-12 14:18:00,45.05209,0.868055,0.8238914948937337,6.915507000000001,6.828702000000001,20.833399999999983,1823.6261111100173
2024-04-12 14:21:00,55.29514,1.3020829999999997,0.9666453381743019,6.915507000000001,6.307874000000001,29.51389999999998,1823.6761111100172
2024-04-12 14:24:00,59.63542,0.8969909999999999,0.8225318449309277,6.684031999999999,6.539351000000001,34.14350000000002,1823.7261111100172
2024-04-12 14:27:00,60.15625,0.9259260000000005,0.9826583676851701,7.812501999999999,7.928235999999999,34.14349999999999,1823.7761111100172
2024-04-12 14:30:00,71.32523,0.7233800000000006,1.0319527710982968,6.944443,7.6388929999999995,39.3518,1823.826111110017
2024-04-12 14:33:00,85.85069,0.7523150000000003,0.8225340262582085,5.3530109999999995,5.497686,45.13890000000001,1823.876111110017
2024-04-12 14:36:00,89.75694,0.5208330000000005,0.7972065252641933,5.468748,6.105325,49.189899999999994,1823.926111110017
2024-04-12 14:39:00,88.80208,0.5787040000000001,0.8694151243278941,5.381946,6.047452000000001,46.0069,1823.976111110017
2024-04-12 14:42:00,87.35532,0.5787039999999992,0.8232214143597228,5.526616,6.076392,48.32169999999999,1824.026111110017
2024-04-12 14:45:00,82.52315,0.46296299999999935,0.7902498616633691,5.555556,6.336803,52.08339999999998,1824.0761111100169
2024-04-12 14:48:00,72.30903,0.4050919999999998,0.808397590944756,5.873846,6.8865739999999995,38.19449999999998,1824.1261111100168
2024-04-12 14:51:00,66.43519,0.5787040000000001,0.8579911114071201,6.192127000000001,6.828703000000001,38.7731,1824.1761111100168
2024-04-12 14:54:00,71.32523,1.070602,1.070606999990535,6.5104120000000005,6.510420000000001,35.87960000000001,1824.2261111100167
2024-04-12 14:57:00,66.43519,0.7233799999999997,0.8728710076674314,5.960653,6.278933,37.32640000000001,1824.2761111100167
2024-04-12 15:00:00,72.77199,1.4467599999999994,1.061959366839426,6.684028,5.989578,35.011600000000016,1824.3261111100167
2024-04-12 15:03:00,84.89583,1.273148,0.9900062954629134,6.394673,5.873844999999999,41.66669999999999,1824.3761111100166
2024-04-12 15:06:00,86.83449,1.0127310000000005,0.9981915760690173,6.221067000000001,6.192125999999999,39.3519,1824.4261111100166
2024-04-12 15:09:00,87.81829,0.9259260000000005,0.9965142996255616,6.365742000000001,6.510415999999999,43.402799999999985,1824.4761111100165
2024-04-12 15:12:00,91.6956,1.157407,1.02167395273498,6.365737,6.105320000000001,40.79859999999999,1824.5261111100165
2024-04-12 15:15:00,95.60185,1.0127310000000005,1.0695580080132778,6.8287070000000005,6.944446,37.037000000000006,1824.5761111100164
2024-04-12 15:18:00,97.04861,1.273148,1.0577078879122817,6.741897000000001,6.336809000000001,39.0625,1824.6261111100164
2024-04-12 15:21:00,97.04861,1.0127319999999997,1.0413990485113644,6.539351999999999,6.59722,35.011600000000016,1824.6761111100163
2024-04-12 15:24:00,92.65046,0.28935200000000005,0.7813760133887163,5.729166,7.089124,47.1644,1824.7261111100163
2024-04-12 15:27:00,81.01852,0.23148199999999974,0.7137495045765861,5.700235999999999,7.089123999999999,47.1643,1824.7761111100162
2024-04-12 15:30:00,80.03472,0.6655090000000001,0.900974170915161,6.163195999999999,6.684027,33.275499999999994,1824.8261111100162
2024-04-12 15:33:00,79.89005,0.6655090000000001,0.8767159833577534,6.307866000000001,6.770837,36.74770000000001,1824.8761111100162
2024-04-12 15:36:00,76.15741,0.6655099999999994,0.8014999813295379,5.787042,6.076392,37.615700000000004,1824.926111110016
2024-04-12 15:39:00,71.32523,0.578703,0.7755858874432914,5.468745999999999,5.902783,35.30090000000001,1824.976111110016
2024-04-12 15:42:00,73.23495,0.6655089999999992,0.8270075821615197,5.989586,6.336807,34.14349999999999,1825.026111110016
2024-04-12 15:45:00,71.78819,0.5787040000000001,0.8114539838889099,5.989580999999999,6.510417,36.16889999999998,1825.076111110016
2024-04-12 15:48:00,68.86574,0.6076389999999998,0.8413577729236177,5.989586,6.510417,36.16900000000001,1825.126111110016
2024-04-12 15:51:00,60.79282,1.186343,0.9863421848961604,6.307866,5.931713,41.37730000000002,1825.1761111100159
2024-04-12 15:54:00,74.21875,0.0,0.10199341142196586,4.427085,5.873844999999999,48.321799999999996,1825.2261111100158
2024-04-12 15:57:00,84.89583,-0.0289350000000006,,4.571758999999999,6.336804,50.63659999999999,1825.2761111100158
2024-04-12 16:00:00,83.44907,-0.0289350000000006,,4.745367,6.655092,48.900499999999994,1825.3261111100157
2024-04-12 16:03:00,78.125,0.11574099999999987,0.5772351135806169,5.034719,6.568288,50.636600000000016,1825.3761111100157
2024-04-12 16:06:00,62.09491,0.5208329999999997,0.863486304493298,6.163198,6.973375,38.483900000000006,1825.4261111100157
2024-04-12 16:09:00,57.20486,1.070602,0.9812438571151623,6.857634,6.684032,33.275499999999994,1825.4761111100156
2024-04-12 16:12:00,57.20486,1.1574080000000002,1.0058079808415672,6.944444000000001,6.655096,35.590299999999985,1825.5261111100156
2024-04-12 16:15:00,54.80324,1.0416670000000003,0.9976351362618887,6.8865739999999995,6.799766999999999,29.513900000000007,1825.5761111100155
2024-04-12 16:18:00,55.2662,1.186343,1.002732864673025,6.7129639999999995,6.365741000000001,36.74769999999998,1825.6261111100155
2024-04-12 16:21:00,56.7419,1.1284720000000004,0.9605538600535823,6.626158,6.307866000000001,36.74769999999998,1825.6761111100154
2024-04-12 16:24:00,58.18866,1.157407,1.005807525528706,7.2337940000000005,6.944447,31.5394,1825.7261111100154
2024-04-12 16:27:00,55.7581,1.070601,0.9657890762189081,6.655093999999999,6.4525429999999995,33.56480000000002,1825.7761111100153
2024-04-12 16:30:00,57.20486,1.2442130000000002,1.0448772939716282,7.204859000000001,6.828706,35.879699999999985,1825.8261111100153
2024-04-12 16:33:00,60.61921,1.3310180000000003,1.0662255152251139,6.915509,6.423610999999999,39.64119999999997,1825.8761111100152
2024-04-12 16:36:00,57.72569,1.0995370000000007,1.0405970153180863,6.944444,6.828707,33.56480000000002,1825.9261111100152
2024-04-12 16:39:00,61.60301,2.228009,1.1745794732139876,7.031254000000001,5.324075000000001,36.16899999999998,1825.9761111100152
2024-04-12 16:42:00,57.20486,1.070602,0.9657895430229605,6.423614000000001,6.221062000000001,38.77309999999997,1826.026111110015
2024-04-12 16:45:00,55.7581,1.0995369999999998,1.0405970153180852,7.002314,6.886577000000001,36.45839999999998,1826.076111110015
2024-04-12 16:48:00,53.35648,1.070602,0.9501671254014339,6.828704,6.5972219999999995,31.24999999999997,1826.126111110015
2024-04-12 16:51:00,53.35648,1.2152780000000005,0.9823361151966954,6.741894000000001,6.307866000000001,30.671299999999974,1826.176111110015
2024-04-12 16:54:00,52.83565,1.1284720000000004,0.9925800750905343,6.886569,6.626156999999999,32.69669999999999,1826.226111110015
2024-04-12 16:57:00,52.80671,1.273148,0.9725026751755108,6.828699,6.278931000000001,35.01159999999999,1826.2761111100149
2024-04-12 17:00:00,52.37269,1.273148,0.9725026751755108,6.828699,6.278931000000001,31.5394,1826.3261111100148
2024-04-12 17:03:00,52.37269,1.1284720000000004,0.9442457419172324,6.712964,6.365742,32.69669999999999,1826.3761111100148
2024-04-12 17:06:00,51.85185,1.0995369999999998,0.9475070818609518,6.597224000000001,6.307867,32.11809999999997,1826.4261111100147
2024-04-12 17:09:00,54.80324,1.1863420000000007,0.9697361092891308,6.626158,6.2210659999999995,34.14359999999999,1826.4761111100147
2024-04-12 17:12:00,55.2662,1.157407,1.0216739527349787,6.915508000000001,6.655091,33.85409999999999,1826.5261111100147
2024-04-12 17:15:00,53.35648,1.070601,0.9343506332966837,6.626158,6.365737000000001,30.3819,1826.5761111100146
2024-04-12 17:18:00,57.72569,1.3310190000000004,1.0830999419475285,6.944444000000001,6.481485,35.879699999999985,1826.6261111100146
2024-04-12 17:21:00,59.63542,1.157407,0.9897495146561712,6.915514000000001,6.597227,34.14349999999999,1826.6761111100145
2024-04-12 17:24:00,59.17245,1.2442130000000002,1.028404435274688,6.886574,6.481481,41.08790000000002,1826.7261111100145
2024-04-12 17:27:00,59.17245,1.0416670000000003,0.9826586128898217,6.5393539999999994,6.4236070000000005,37.90510000000003,1826.7761111100144
2024-04-12 17:30:00,57.72569,1.070602,0.9965173533424552,6.741894,6.5972219999999995,31.828700000000026,1826.8261111100144
2024-04-12 17:33:00,57.20486,1.070602,0.9657895430229605,6.655094,6.452542,28.64580000000001,1826.8761111100143
2024-04-12 17:36:00,58.65162,1.1284720000000004,0.9605538600535823,6.626158,6.307866000000001,29.22459999999998,1826.9261111100143
2024-04-12 17:39:00,58.65162,1.0416659999999993,0.9826581319566072,6.539353,6.4236070000000005,37.03699999999998,1826.9761111100142
2024-04-12 17:42:00,55.2662,0.8391200000000003,0.8818091090024885,6.452547999999999,6.539348,31.25000000000003,1827.0261111100142
2024-04-12 17:45:00,53.29861,0.8680559999999993,0.9107696751613621,6.568287999999999,6.655092,30.671300000000002,1827.0761111100142
2024-04-12 17:48:00,49.53704,0.9548609999999993,0.9107722247292576,6.799768,6.712967000000001,21.990800000000007,1827.126111110014
2024-04-12 17:51:00,50.40509,1.0127319999999997,0.9232079143821439,6.857638,6.684025999999999,28.06710000000001,1827.176111110014
2024-04-12 17:54:00,50.92593,0.9259259999999996,0.9113824424914753,6.828703,6.799767000000001,30.960600000000028,1827.226111110014
2024-04-12 17:57:00,50.92593,0.8969899999999997,0.9397229690018157,6.770836999999999,6.857637,27.199099999999987,1827.276111110014
2024-04-12 18:00:00,52.37269,0.8969899999999997,0.9113844214906222,6.741897000000001,6.770837,27.777800000000013,1827.326111110014
2024-04-12 18:03:00,51.85185,0.8969899999999997,0.9397278185378822,6.973377,7.060187000000001,24.016200000000026,1827.3761111100139
2024-04-12 18:06:00,50.92593,0.8391200000000003,0.9095439696932236,6.799767,6.944447,26.33099999999999,1827.4261111100138
2024-04-12 18:09:00,52.37269,0.9548610000000002,0.9107670620199009,6.8287070000000005,6.7418960000000006,30.671300000000002,1827.4761111100138
2024-04-12 18:12:00,50.92593,0.9548610000000002,0.9107722247292575,6.6840269999999995,6.597225999999999,30.09269999999998,1827.5261111100137
2024-04-12 18:15:00,51.85185,0.8101850000000006,0.8667708735539977,6.568282,6.684027,30.381999999999977,1827.5761111100137
2024-04-12 18:18:00,50.92593,0.9259260000000005,0.8818120129407979,6.655092,6.5682860000000005,30.960700000000003,1827.6261111100137
2024-04-12 18:21:00,50.40509,0.8101849999999997,0.8528523617112066,6.5682920000000005,6.655097,24.594899999999996,1827.6761111100136
2024-04-12 18:24:00,51.85185,0.9259260000000005,0.8966828307428923,6.597222,6.539356,30.671300000000002,1827.7261111100136
2024-04-12 18:27:00,50.40509,0.8391200000000003,0.8677392975776879,6.568282,6.626162,24.884300000000025,1827.7761111100135
2024-04-12 18:30:00,52.83565,1.0127310000000005,0.9385388772058644,6.973377,6.8287059999999995,28.645899999999983,1827.8261111100135
2024-04-12 18:33:00,52.37269,0.8969909999999999,0.8824424045200445,6.684033,6.655092000000001,26.04159999999999,1827.8761111100134
2024-04-12 18:36:00,52.83565,0.983797,0.9397263636787595,6.944443000000001,6.857635999999999,30.671400000000006,1827.9261111100134
2024-04-12 18:39:00,50.92593,0.8969909999999999,0.8969915000204675,6.684033,6.684031999999999,29.224500000000035,1827.9761111100133
2024-04-12 18:42:00,48.95834,0.8391209999999996,0.8677349182123117,6.828703,6.886572000000001,27.488400000000013,1828.0261111100133
2024-04-12 18:45:00,48.95834,0.8969909999999999,0.8824424045200445,6.799772999999999,6.7708319999999995,26.62039999999999,1828.0761111100132
2024-04-12 18:48:00,48.00347,0.983797,0.8628855968333525,6.684033,6.452546,26.04169999999999,1828.1261111100132
2024-04-12 18:51:00,48.95834,0.8969909999999999,0.8528502581455318,6.539352999999999,6.452542,27.77769999999998,1828.1761111100132
2024-04-12 18:54:00,48.00347,0.8969909999999999,0.8677348959770758,6.539348,6.481477,27.488499999999988,1828.226111110013
2024-04-12 18:57:00,48.00347,0.8969909999999999,0.8528502581455318,6.481483,6.394672000000001,28.067199999999985,1828.276111110013
2024-04-12 19:00:00,48.00347,0.9259259999999996,0.8361169401742418,6.539352999999999,6.365737000000001,28.93519999999998,1828.326111110013
2024-04-12 19:03:00,47.01968,0.8391209999999996,0.809841909324748,6.510413000000001,6.452542000000001,26.90979999999996,1828.376111110013
2024-04-12 19:06:00,45.57291,0.8969909999999999,0.8528502581455318,6.568287999999999,6.481477,24.88420000000002,1828.426111110013
2024-04-12 19:09:00,45.05209,1.0416669999999995,0.8728684509183267,6.712968,6.394671,26.04169999999999,1828.4761111100129
2024-04-12 19:12:00,46.03588,0.9837959999999999,0.8628906174745776,6.857638000000001,6.626162,22.858800000000002,1828.5261111100128
2024-04-12 19:15:00,44.58912,1.0127310000000005,0.8760855155501946,6.915508000000001,6.655097,21.41210000000001,1828.5761111100128
2024-04-12 19:18:00,45.63079,1.0416660000000002,0.9052245306613723,6.857638,6.5972219999999995,19.675899999999984,1828.6261111100127
2024-04-12 19:21:00,46.00695,1.1863420000000007,0.9009756151860648,6.915508000000001,6.394676,20.83340000000001,1828.6761111100127
2024-04-12 19:24:00,47.51157,1.0995369999999998,0.8983726547327225,6.886573,6.510415999999999,23.4375,1828.7261111100127
2024-04-12 19:27:00,47.01968,1.0995369999999998,0.8983726547327225,6.886573,6.510415999999999,22.858800000000002,1828.7761111100126
2024-04-12 19:30:00,48.95834,1.0416660000000002,0.9052245306613723,6.857638,6.5972219999999995,25.46289999999999,1828.8261111100126
2024-04-12 19:33:00,48.00347,1.0995369999999998,0.8983726547327225,6.944444000000001,6.568287,26.041600000000017,1828.8761111100125
2024-04-12 19:36:00,48.00347,1.1284720000000004,0.9109647272227134,7.002314000000001,6.5972219999999995,24.305499999999995,1828.9261111100125
2024-04-12 19:39:00,47.01968,1.1284720000000004,0.9109647272227143,6.944444,6.539352,23.4375,1828.9761111100124
2024-04-12 19:42:00,46.55671,1.186343,0.9185445441555331,6.973383999999999,6.481481,22.858800000000002,1829.0261111100124
2024-04-12 19:45:00,47.51157,1.157407,0.9234572875157347,7.031249000000001,6.5972219999999995,24.305499999999995,1829.0761111100123
2024-04-12 19:48:00,46.55671,1.0995370000000007,0.898366877249559,6.915514000000001,6.539346999999999,27.488500000000016,1829.1261111100123
2024-04-12 19:51:00,46.03588,1.2152780000000005,0.9306964866756013,6.944444,6.4236059999999995,22.5694,1829.1761111100122
2024-04-12 19:54:00,46.03588,1.157407,0.9063015228052085,6.915514000000001,6.452547000000001,24.884299999999996,1829.2261111100122
2024-04-12 19:57:00,48.00347,1.1284720000000004,0.8939649078075893,6.828708000000001,6.3946760000000005,20.83329999999998,1829.2761111100122
2024-04-12 20:00:00,48.95834,1.0127309999999996,0.9076930306675769,7.089122999999999,6.886572,27.199000000000012,1829.326111110012
2024-04-12 20:03:00,48.95834,0.9548610000000002,0.8651552316478498,6.857638000000001,6.684027,22.5694,1829.376111110012
2024-04-12 20:06:00,47.51157,0.983797,0.8786369446118125,6.712962999999999,6.510415999999999,22.5694,1829.426111110012
2024-04-12 20:09:00,48.46643,0.868055,0.8238914948937337,6.597222,6.510417,26.62039999999999,1829.476111110012
2024-04-12 20:12:00,48.95834,0.7523149999999994,0.7666925015065436,6.452541999999999,6.481477,23.148200000000003,1829.526111110012
2024-04-12 20:15:00,48.00347,0.6655090000000001,0.7623058112733071,6.307866000000001,6.510417,21.701400000000007,1829.5761111100119
2024-04-12 20:18:00,45.57291,0.7233789999999996,0.751944381896695,6.307866000000001,6.365737000000001,23.7269,1829.6261111100118
2024-04-12 20:21:00,47.51157,0.78125,0.7666899697547078,6.163195999999999,6.134256000000001,24.594899999999996,1829.6761111100118
2024-04-12 20:24:00,47.01968,0.6944439999999998,0.7508269140189561,6.047456,6.163192,24.016199999999998,1829.7261111100117
2024-04-12 20:27:00,46.93287,0.7233789999999996,0.751944381896695,6.076385999999999,6.134257,26.90979999999999,1829.7761111100117
2024-04-12 20:30:00,47.51157,0.7233789999999996,0.7377558932780836,6.134256000000001,6.163197,23.726799999999997,1829.8261111100117
2024-04-12 20:33:00,47.51157,0.78125,,6.076385999999999,6.076385999999999,22.5694,1829.8761111100116
2024-04-12 20:36:00,47.51157,0.7233799999999997,0.7659614822963502,6.076392,6.163192,24.016199999999998,1829.9261111100116
2024-04-12 20:39:00,47.51157,0.6944439999999998,0.7369961706153519,6.076385999999999,6.163192,23.1481,1829.9761111100115
2024-04-12 20:42:00,46.03588,0.78125,,6.076385999999999,6.076385999999999,24.3056,1830.0261111100115
2024-04-12 20:45:00,48.00347,0.78125,0.7519448949741873,6.134256000000001,6.076385999999999,23.7269,1830.0761111100114
2024-04-12 20:48:00,48.00347,0.78125,0.7666950332527311,6.134256000000001,6.105326,22.5694,1830.1261111100114
2024-04-12 20:51:00,48.00347,0.6944439999999998,0.7508316667042756,6.134256000000001,6.250001999999999,23.148200000000003,1830.1761111100113
2024-04-12 20:54:00,49.94213,0.8391200000000003,0.8098414210248245,6.221066,6.163196,24.594799999999992,1830.2261111100113
2024-04-12 20:57:00,48.00347,0.6076389999999998,0.7429481906733227,6.1631920000000004,6.4525429999999995,24.305499999999995,1830.2761111100112
2024-04-12 21:00:00,37.81829,0.3182879999999999,0.5999778066519309,6.250002,6.944444,18.51849999999999,1830.3261111100112
2024-04-14 07:30:00,32.43634,1.8229170000000003,0.9678130121647652,5.237266000000001,3.8483790000000004,14.467599999999976,1830.3261111100112
2024-04-14 07:33:00,30.52662,1.5914350000000006,0.8670336047524402,5.468750000000001,4.282405,13.888900000000007,1830.3261111100112
2024-04-14 07:36:00,32.43634,1.649305,1.000843754546431,6.076390000000001,4.976855,15.625,1830.3261111100112
2024-04-14 07:39:00,34.40393,1.5914349999999997,0.9585009760196496,6.886570000000001,5.815975000000001,15.3356,1830.3261111100112
2024-04-14 07:42:00,32.95718,1.5335650000000003,0.9590054816962297,7.2627299999999995,6.278935,14.467600000000004,1830.3261111100112
2024-04-14 07:45:00,35.8507,1.5046299999999997,0.8379418897796864,7.29167,6.19213,14.467500000000001,1830.3261111100112
2024-04-14 07:48:00,33.91204,1.5625010000000001,0.7549505461865323,6.741896,5.468745,15.046300000000002,1830.3261111100112
2024-04-14 07:51:00,32.95718,1.5914359999999999,0.8172648723919997,6.278931,5.034725,15.046300000000002,1830.3261111100112
2024-04-14 08:51:00,36.80555,1.765047,0.8984143942325366,5.931716000000001,4.542819,18.22920000000002,1830.3261111100112
2024-04-14 08:54:00,41.6956,1.8229170000000003,0.9167269658992855,5.729166,4.282409,21.990700000000004,1830.3761111100112
2024-04-14 08:57:00,45.05209,1.6782400000000006,1.0327151052869676,6.65509,5.555559999999999,22.280099999999976,1830.426111110011
2024-04-14 09:00:00,48.00347,1.7361110000000002,1.0535233906208308,7.06018,5.902779000000001,25.752399999999994,1830.476111110011
2024-04-14 09:03:00,65.45139,2.1122690000000004,1.3173263998088944,8.622679999999999,7.2627310000000005,39.9306,1830.526111110011
2024-04-14 09:06:00,72.77199,1.9097230000000005,1.4141282738803869,8.564816,7.667823,40.79859999999999,1830.576111110011
2024-04-14 09:09:00,76.15741,1.5625010000000001,1.333736853080341,8.506946,8.072915,43.40280000000001,1830.626111110011
2024-04-14 09:12:00,76.15741,1.7071759999999996,1.4309964938509934,9.085651,8.564815,47.7431,1830.6761111100109
2024-04-14 09:15:00,76.15741,1.6203709999999996,1.4081284729370998,8.940971,8.535879999999999,46.875,1830.7261111100108
2024-04-14 09:18:00,74.71065,1.5914359999999999,1.3949108287500336,8.796301,8.420135,46.875,1830.7761111100108
2024-04-14 09:21:00,76.15741,1.9386579999999993,1.4619276064708175,8.912036,8.043978000000001,40.79859999999999,1830.8261111100107
2024-04-14 09:24:00,86.86343,2.0254639999999995,1.4794428893130236,8.912042,7.928238,47.1644,1830.8761111100107
2024-04-14 09:27:00,93.1713,1.967593,1.4558811209475053,8.969912,8.043979,49.18979999999999,1830.9261111100107
2024-04-14 09:30:00,95.60185,1.938657,1.444028607905646,8.854161999999999,7.957174999999999,50.34719999999999,1830.9761111100106
2024-04-14 09:33:00,97.04861,1.938657,1.4796549508290828,8.825232,7.986115000000001,48.61110000000002,1831.0261111100106
2024-04-14 09:36:00,92.1875,0.6944440000000007,1.2224717754980132,7.870372,9.143518,50.636600000000016,1831.0761111100105
2024-04-14 09:39:00,66.40625,0.31828699999999976,0.9563275082111542,7.6388869999999995,9.46181,39.0625,1831.1261111100105
2024-04-14 09:42:00,61.11111,0.7233790000000004,1.100956861636594,8.246527,9.114588,35.59030000000001,1831.1761111100104
2024-04-14 09:45:00,56.7419,0.6944440000000007,1.070444970371537,7.957172,8.825228,32.117999999999995,1831.2261111100104
2024-04-14 09:48:00,61.60301,1.0127320000000006,1.0972489161812222,7.841437000000001,8.015045,34.722200000000015,1831.2761111100103
2024-04-14 09:51:00,63.04977,0.8101849999999997,0.9734952629639658,6.770835999999999,7.118051,41.087999999999994,1831.3261111100103
2024-04-14 09:54:00,62.55787,0.6076389999999998,0.8882291790216682,6.4814810000000005,7.118052,42.534700000000015,1831.3761111100102
2024-04-14 09:57:00,62.06597,0.6076389999999998,0.8997433349002185,6.365741,7.031251999999999,39.06250000000003,1831.4261111100102
2024-04-14 10:00:00,61.60301,0.6076389999999998,0.8766396166562709,6.3368009999999995,6.944442,37.037000000000035,1831.4761111100102
2024-04-14 10:03:00,59.63542,0.6365739999999995,0.8949591978674754,6.365735999999999,6.944442,34.14350000000002,1831.52611111001
2024-04-14 10:06:00,59.63542,0.6076389999999998,0.8649638498271655,6.539355999999999,7.118057,35.011600000000016,1831.57611111001
2024-04-14 10:09:00,55.29514,0.5208329999999997,0.8634900481670189,6.8287059999999995,7.638893,30.671299999999974,1831.62611111001
2024-04-14 10:12:00,54.31134,0.6076389999999998,0.899743334900219,6.944440999999999,7.609952000000001,32.407399999999996,1831.67611111001
2024-04-14 10:15:00,80.03472,0.3182879999999999,0.7360094550962585,5.468749000000001,6.568290999999999,46.296400000000006,1831.72611111001
2024-04-14 10:18:00,97.04861,0.2893509999999999,0.7813750363937289,5.237268,6.597227,60.47460000000001,1831.7761111100099
2024-04-14 10:21:00,97.04861,0.3761579999999993,0.8706727367894707,5.787037999999999,7.08912,48.61109999999999,1831.8261111100098
2024-04-14 10:24:00,97.04861,0.34722200000000036,0.8629658699729871,5.931715,7.320602999999999,54.1088,1831.8761111100098
2024-04-14 10:27:00,89.26505,0.31828699999999976,0.8268951039496114,5.844911,7.233794,53.819500000000005,1831.9261111100097
2024-04-14 10:30:00,75.20255,0.1736109999999993,0.7165118942661074,5.844905999999999,7.552085000000001,42.824100000000016,1831.9761111100097
2024-04-14 10:33:00,64.00463,0.28935200000000005,0.7813729898220666,6.278936,7.638884,41.66670000000002,1832.0261111100097
2024-04-14 10:36:00,56.19213,0.43402799999999964,0.7901382952923073,6.510415999999999,7.378468,32.407399999999996,1832.0761111100096
2024-04-14 10:39:00,55.2662,0.6076389999999998,0.8649638498271647,6.6550959999999995,7.233796999999999,30.960700000000003,1832.1261111100096
2024-04-14 10:42:00,54.80324,0.7233799999999997,0.8856762918100537,6.799765999999999,7.146986,30.092599999999976,1832.1761111100095
2024-04-14 10:45:00,53.81944,0.7233789999999996,0.9234579892452129,6.944445999999999,7.378477,34.72219999999999,1832.2261111100095
2024-04-14 10:48:00,53.81944,0.78125,0.9442492935660851,7.089117,7.436347,30.092600000000033,1832.2761111100094
2024-04-14 10:51:00,51.85185,0.78125,0.9313489192261123,7.031251999999999,7.3495420000000005,29.803300000000007,1832.3261111100094
2024-04-14 10:54:00,52.83565,0.8101850000000006,0.960560253153921,7.175922,7.494216999999999,29.803300000000007,1832.3761111100093
2024-04-14 10:57:00,52.51736,0.7523150000000003,0.9777272606723377,7.291667,7.783562000000001,29.803300000000007,1832.4261111100093
2024-04-14 11:00:00,52.83565,0.78125,1.0072574108635892,7.552087,8.043977,33.275499999999994,1832.4761111100092
2024-04-14 11:03:00,53.81944,0.78125,1.0072616873488773,7.581017000000001,8.072917,30.960600000000028,1832.5261111100092
2024-04-14 11:06:00,53.81944,0.8680560000000002,1.0319513565537795,7.581017000000001,7.928241000000001,30.092600000000004,1832.5761111100092
2024-04-14 11:09:00,53.81944,0.8680560000000002,1.018927200515803,7.436342000000001,7.754626,36.16889999999998,1832.626111110009
2024-04-14 11:12:00,53.81944,0.9259260000000005,1.0507612180697712,7.581022000000001,7.841436,31.828600000000023,1832.676111110009
2024-04-14 11:15:00,54.80324,0.9548610000000002,1.0528914031483272,7.523147000000001,7.725695999999999,30.960700000000003,1832.726111110009
2024-04-14 11:21:00,54.80324,0.9259259999999996,1.0507612180697716,7.523147999999999,7.783562000000001,35.59030000000001,1832.826111110009
2024-04-14 11:24:00,56.25,0.9259259999999996,1.0640549390003562,7.465278,7.754632,35.01159999999999,1832.8761111100089
2024-04-14 11:27:00,55.2662,1.0416669999999995,1.070343748804463,7.581018,7.638891,37.615699999999975,1832.9261111100088
