Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-14 11:30:00,55.2662,0.9259259999999996,1.0507612180697716,7.523147999999999,7.783562000000001,38.483799999999974,1832.9761111100088
2024-04-14 11:33:00,53.67477,1.070602,1.0706019999885679,7.609958,7.609956,29.513900000000035,1833.0261111100087
2024-04-14 11:36:00,53.35648,1.070602,1.0706019999885679,7.609958,7.609956,32.40739999999997,1833.0761111100087
2024-04-14 11:39:00,53.35648,0.9548609999999993,1.0392508114172323,7.581018,7.754627000000001,32.1181,1833.1261111100087
2024-04-14 11:42:00,54.80324,0.9837959999999999,1.0405963849594762,7.581017999999999,7.6967620000000005,32.407400000000024,1833.1761111100086
2024-04-14 11:45:00,55.70023,0.9548609999999993,1.0255011058878292,7.465278,7.609957,34.14349999999996,1833.2261111100086
2024-04-14 11:48:00,56.7419,0.983797,1.0405969040246492,7.436343,7.552085999999999,35.011600000000016,1833.2761111100085
2024-04-14 11:51:00,56.7419,0.983797,1.0544809444701002,7.5520830000000005,7.696756000000001,33.85420000000002,1833.3261111100085
2024-04-14 11:54:00,57.17593,0.983797,1.0544809444701002,7.523153,7.667826,33.275499999999965,1833.3761111100084
2024-04-14 11:57:00,57.20486,0.8969899999999997,1.0083064205618286,7.494217,7.725697,33.564899999999966,1833.4261111100084
2024-04-14 12:00:00,58.18866,0.8969899999999997,1.0216753330123998,7.523147000000001,7.783567,32.407399999999996,1833.4761111100083
2024-04-14 12:03:00,58.18866,1.0127310000000005,1.0413985391199234,7.6099570000000005,7.667825999999999,29.513900000000007,1833.5261111100083
2024-04-14 12:06:00,58.18866,0.868055,1.0189266441202367,7.465282,7.783567,34.43289999999999,1833.5761111100082
2024-04-14 12:09:00,59.63542,0.8391200000000003,1.0027359933647895,7.349532,7.6967620000000005,34.14349999999999,1833.6261111100082
2024-04-14 12:12:00,59.17245,0.8680560000000002,0.9925815600514017,7.291662,7.552085999999999,32.1181,1833.6761111100082
2024-04-14 12:15:00,60.15625,0.868055,1.0189311617363566,7.349532,7.667827000000001,31.539299999999997,1833.726111110008
2024-04-14 12:18:00,60.15625,0.8101849999999997,0.9863424287740684,7.291662,7.667827000000001,32.69669999999999,1833.776111110008
2024-04-14 12:21:00,60.15625,0.8101859999999999,0.9863429988897646,7.175922,7.552085999999999,35.59030000000001,1833.826111110008
2024-04-14 12:24:00,61.11111,0.7523149999999994,0.9777272606723371,7.089122,7.581017000000001,34.143399999999986,1833.876111110008
2024-04-14 12:27:00,61.11111,0.7523149999999994,0.9653668654049513,7.204862,7.667827000000001,35.300899999999984,1833.926111110008
2024-04-14 12:30:00,61.11111,0.78125,0.9823369828489595,7.2048570000000005,7.638887,35.01159999999999,1833.9761111100079
2024-04-14 12:33:00,61.11111,0.78125,0.969739605933217,7.2048570000000005,7.609957,37.615700000000004,1834.0261111100078
2024-04-14 12:36:00,61.11111,0.7523149999999994,0.9653668654049513,7.204862,7.667827000000001,34.43290000000002,1834.0761111100078
2024-04-14 12:39:00,60.15625,0.8101859999999999,1.0242903486867498,7.262732,7.725695999999999,37.3263,1834.1261111100077
2024-04-14 12:42:00,61.54514,0.7523149999999994,0.9900041382247351,7.204862,7.725697,36.16899999999998,1834.1761111100077
2024-04-14 12:45:00,61.5162,0.7523149999999994,0.9653668654049513,7.204862,7.667827000000001,35.87960000000001,1834.2261111100077
2024-04-14 12:48:00,61.54514,0.78125,0.9948418643795642,7.291667,7.754627000000001,37.615700000000004,1834.2761111100076
2024-04-14 12:51:00,59.63542,0.8391210000000004,1.0027320868786647,7.349537,7.696756000000001,34.14359999999999,1834.3261111100076
2024-04-14 12:54:00,59.63542,0.8391210000000004,1.0284036869242021,7.291667,7.696756000000001,32.407399999999996,1834.3761111100075
2024-04-14 12:57:00,60.61921,0.8101849999999997,1.0242897640122615,7.291662,7.754627000000001,36.74770000000001,1834.4261111100075
2024-04-14 13:00:00,60.61921,0.7523150000000003,0.9900041382247357,7.233797000000001,7.754632,37.32640000000001,1834.4761111100074
2024-04-14 13:03:00,59.63542,0.8391210000000004,1.002736556441781,7.262727,7.609956,31.828699999999998,1834.5261111100074
2024-04-14 13:06:00,59.63542,0.78125,0.9823369828489595,7.2048570000000005,7.638887,35.01159999999999,1834.5761111100073
2024-04-14 13:09:00,59.63542,0.78125,0.9823369828489595,7.262732000000001,7.6967620000000005,33.27540000000002,1834.6261111100073
2024-04-14 13:12:00,58.70949,0.9259260000000005,1.0373680171242012,7.436342,7.667826,37.905100000000004,1834.6761111100072
2024-04-14 13:15:00,57.20486,0.8101850000000006,1.0117340984877667,7.349532,7.783567,32.98609999999999,1834.7261111100072
2024-04-14 13:18:00,57.20486,0.8391200000000003,1.0284075176283438,7.349532,7.754632,34.72229999999999,1834.7761111100072
2024-04-14 13:21:00,57.20486,0.8101850000000006,1.024289764012261,7.320602000000001,7.783567,33.85409999999999,1834.826111110007
2024-04-14 13:24:00,53.81944,0.78125,1.0072616873488773,7.320602000000001,7.812502,28.93520000000001,1834.876111110007
2024-04-14 13:27:00,51.38889,0.7233790000000004,0.9481589366109564,7.378472,7.870373,28.64580000000001,1834.926111110007
2024-04-14 13:30:00,48.49537,0.78125,0.944244854003786,7.465282,7.812502,24.59499999999997,1834.976111110007
2024-04-14 13:33:00,47.01968,0.8101850000000006,0.9475112153156692,7.494212000000001,7.783567,27.488400000000013,1835.026111110007
2024-04-14 13:36:00,46.55671,0.8969899999999997,0.9397229690018157,7.494217,7.581017000000001,25.752299999999963,1835.0761111100069
2024-04-14 13:39:00,46.55671,0.8969899999999997,0.9397278185378822,7.407407,7.494217000000001,27.488500000000016,1835.1261111100068
2024-04-14 13:42:00,46.55671,0.8680560000000002,0.9385362950867044,7.436343,7.581016999999999,24.884199999999993,1835.1761111100068
2024-04-14 13:45:00,48.49537,0.9259259999999996,0.9403247577501456,7.436337999999999,7.465281999999999,25.17360000000002,1835.2261111100067
2024-04-14 13:48:00,48.95834,1.0995369999999998,1.0102442895924673,7.609958,7.436341,26.331000000000017,1835.2761111100067
2024-04-14 13:51:00,52.37269,1.157407,1.02167395273498,7.754627999999999,7.494211,33.27539999999999,1835.3261111100067
2024-04-14 13:54:00,53.35648,1.0127319999999997,1.0834625376654714,8.159718,8.304396,30.382000000000005,1835.3761111100066
2024-04-14 13:57:00,55.29514,1.070602,1.0560659033611912,7.696763,7.667821,32.69670000000002,1835.4261111100066
2024-04-14 14:00:00,56.62616,1.0127319999999997,1.1245040090064762,7.725693000000001,7.957171,31.539299999999997,1835.4761111100065
2024-04-14 14:03:00,57.20486,0.9259259999999996,1.0238621788658966,7.523153,7.725697,30.092600000000004,1835.5261111100065
2024-04-14 14:06:00,57.20486,1.0127319999999997,1.0413990485113644,7.523147999999999,7.581016,32.11809999999997,1835.5761111100064
2024-04-14 14:09:00,57.20486,0.8680559999999993,1.0189272005158025,7.407408,7.7256920000000004,33.85419999999996,1835.6261111100064
2024-04-14 14:12:00,53.35648,0.9548610000000002,1.0255011058878314,7.581017999999999,7.725697,30.092599999999976,1835.6761111100063
2024-04-14 14:15:00,50.40509,0.8391209999999996,0.950166745096001,7.494212999999999,7.7256920000000004,27.777799999999985,1835.7261111100063
2024-04-14 14:18:00,47.51157,0.9259259999999996,0.9686808740812727,7.581022999999999,7.667827000000001,25.17360000000002,1835.7761111100062
2024-04-14 14:21:00,47.51157,0.983797,0.9545670863013331,7.523153,7.465275999999999,25.75230000000002,1835.8261111100062
2024-04-14 14:24:00,47.01968,0.8969899999999997,0.9256245171732509,7.407407,7.465277,25.17360000000002,1835.8761111100061
2024-04-14 14:27:00,48.00347,0.868055,0.9385405210533158,7.320597,7.465281999999999,26.331099999999992,1835.926111110006
2024-04-14 14:30:00,48.00347,0.8101849999999997,0.8941861757080439,7.291662,7.465277,28.067099999999982,1835.976111110006
2024-04-14 14:33:00,48.95834,0.8101849999999997,0.9076999106257105,7.291662,7.494217000000001,25.75229999999999,1836.026111110006
2024-04-14 14:36:00,50.40509,0.78125,0.9052263519091786,7.233797000000001,7.494217000000001,27.488499999999988,1836.076111110006
2024-04-14 14:39:00,40.21991,0.4340280000000005,0.7375206085804265,7.146987000000001,7.870368999999999,21.990699999999975,1836.126111110006
2024-04-14 14:42:00,31.97338,0.5497689999999995,0.7337730776482208,7.523152,7.928243,17.071799999999996,1836.1761111100059
2024-04-14 14:45:00,31.97338,0.694445,0.7645033297100159,7.783562,7.928236999999999,17.071699999999964,1836.2261111100058
2024-04-16 09:09:00,31.97338,0.46296300000000024,0.5051249445982134,4.976854,5.063661000000001,17.071699999999993,1836.2261111100058
2024-04-16 09:42:00,30.52662,0.4050919999999998,0.4470886308988787,4.861114,4.947912,15.624999999999972,1836.2261111100058
2024-04-16 11:12:00,30.52662,0.7523149999999994,0.5786586136580496,4.658563999999999,4.340281,15.625,1836.2261111100058
2024-04-16 11:15:00,30.00578,0.7233799999999997,0.6002200222086853,4.716435999999999,4.484956,14.757000000000005,1836.2261111100058
2024-04-16 11:33:00,30.52662,0.8101849999999997,0.6026709095976628,4.716434,4.340281,15.3356,1836.2261111100058
2024-04-16 11:39:00,30.00578,0.78125,0.6082960543718956,4.8611059999999995,4.542826,15.625,1836.2261111100058
2024-04-16 11:45:00,30.00578,0.78125,0.5542502496160365,4.774306,4.369215999999999,16.493100000000027,1836.2261111100058
2024-04-16 11:48:00,30.98958,0.694445,0.5540763009332184,4.7453710000000004,4.484956,16.782399999999996,1836.2261111100058
2024-04-16 12:24:00,30.00578,0.8391200000000003,0.595995967607113,4.774305999999999,4.340276,15.914300000000026,1836.2261111100058
2024-04-16 12:27:00,30.00578,0.78125,0.5907307024249379,4.774305999999999,4.427085999999999,14.46750000000003,1836.2261111100058
2024-04-16 12:54:00,30.52662,0.6365739999999995,0.5288544500977101,4.803241,4.600697,15.04630000000003,1836.2261111100058
2024-04-16 12:57:00,31.51042,0.6365739999999995,0.5451739269869672,4.7743009999999995,4.600697,15.9144,1836.2261111100058
2024-04-16 13:09:00,30.52662,0.6944439999999998,0.5540699860927514,4.976856,4.716432,15.335699999999974,1836.2261111100058
2024-04-16 13:18:00,30.52662,0.7523150000000003,0.5609045541617991,4.947917,4.600692,16.4931,1836.2261111100058
2024-04-16 13:39:00,30.52662,0.9259260000000005,0.6300305936725529,4.976852,4.456015999999999,15.625,1836.2261111100058
2024-04-16 13:42:00,30.00578,0.7523150000000003,0.5426831972096766,4.890047000000001,4.513891999999999,14.467600000000004,1836.2261111100058
2024-04-16 13:54:00,30.43982,0.78125,0.5727358004572531,4.918977,4.542827000000001,15.046299999999974,1836.2261111100058
2024-04-16 14:27:00,30.52662,0.868055,0.6261719592263021,5.005782,4.571757,13.888899999999978,1836.2261111100058
2024-04-16 14:48:00,30.00578,0.868055,0.5882229943148325,4.976852000000001,4.484957,15.914299999999997,1836.2261111100058
2024-04-16 15:03:00,30.00578,0.868055,0.6261719592263021,5.034722,4.600697,15.9144,1836.2261111100058
2024-04-16 15:15:00,30.52662,0.8101849999999997,0.6026634394081071,5.0057920000000005,4.629627000000001,14.757000000000005,1836.2261111100058
2024-04-16 15:21:00,32.43634,0.8969910000000008,0.6187938258402057,4.976857000000001,4.4849559999999995,15.335699999999974,1836.2261111100058
2024-04-16 15:24:00,30.52662,0.6365740000000004,0.5451683511445462,4.890047000000001,4.716432999999999,16.782399999999996,1836.2261111100058
2024-04-16 15:39:00,30.52662,0.78125,0.5907245600818624,5.063662,4.716432,15.625,1836.2261111100058
2024-04-16 15:42:00,30.98958,0.78125,0.5727294996510557,4.976852,4.600692,15.9144,1836.2261111100058
2024-04-16 15:51:00,30.52662,0.8680560000000002,0.6261723612376081,4.918982000000001,4.484956,15.625,1836.2261111100058
2024-04-16 16:03:00,31.51042,0.8680560000000002,0.5882166382413642,5.063662,4.571756000000001,15.046300000000002,1836.2261111100058
2024-04-16 16:24:00,30.52662,0.8969910000000008,0.6187938258402069,4.832177,4.340276,14.467599999999976,1836.2261111100058
2024-04-16 16:27:00,30.98958,0.78125,0.5907307024249379,4.947917,4.600697,14.178199999999975,1836.2261111100058
2024-04-16 17:36:00,30.00578,0.8680560000000002,0.6261723612376081,4.890047000000001,4.456021000000001,15.3356,1836.2261111100058
2024-04-17 08:21:00,30.98958,0.694445,0.6034874887419075,4.629626000000001,4.456021000000001,15.335700000000003,1836.2261111100058
2024-04-17 08:30:00,30.52662,0.7233799999999997,0.5835176928285354,5.005792,4.745372000000001,14.467600000000004,1836.2261111100058
2024-04-17 08:42:00,30.52662,0.8680560000000002,0.626165974484467,5.063662,4.629626,15.046400000000006,1836.2261111100058
2024-04-17 09:00:00,30.98958,0.7523149999999994,0.5786513439849763,4.947922,4.629627000000001,15.625,1836.2261111100058
2024-04-17 10:33:00,34.40393,1.938657,0.9528966185476313,5.468745999999999,3.906249,15.3356,1836.2261111100058
2024-04-17 10:36:00,34.11459,1.7071759999999996,0.8539123156556447,5.410876,4.05093,16.782299999999992,1836.2261111100058
2024-04-17 10:42:00,35.3588,1.851851,0.9519230595065874,5.7870360000000005,4.340275,16.203699999999998,1836.2261111100058
2024-04-17 10:45:00,33.91204,1.7071759999999996,0.9534561295863645,5.873846,4.62963,16.203699999999998,1836.2261111100058
2024-04-17 10:51:00,30.00578,1.851852,0.9258228521619872,7.841431999999999,6.36574,14.467600000000004,1836.2261111100058
2024-04-17 10:54:00,30.98958,1.7071769999999997,0.7385504193737529,7.262732,5.7870349999999995,14.757000000000005,1836.2261111100058
2024-04-17 11:00:00,30.00578,1.765047,0.8445912330194965,6.481482,5.034724999999999,14.467600000000004,1836.2261111100058
2024-04-17 12:09:00,32.43634,0.46296300000000024,0.4629624999996023,4.687500000000001,4.687497,13.59960000000001,1836.2261111100058
2024-04-17 12:12:00,31.51042,0.20254700000000003,0.3891824617479432,4.311345,4.7743079999999996,16.203699999999998,1836.2261111100058
2024-04-17 12:15:00,30.00578,0.5208340000000007,0.535172629091379,4.716437000000001,4.745372999999999,14.178300000000007,1836.2261111100058
2024-04-17 15:45:00,37.32639,1.6782409999999999,0.8957167183769393,5.497681999999999,4.224541,17.071699999999993,1836.2261111100058
2024-04-17 15:48:00,38.33912,1.2442139999999995,0.7693002112367918,5.353012,4.542828,17.361199999999968,1836.2261111100058
2024-04-17 15:51:00,40.21991,1.3888889999999998,0.8641656807941671,5.671291999999999,4.774303000000001,18.80789999999999,1836.2261111100058
2024-04-18 09:18:00,30.00578,1.186343,0.7270717208825782,5.4398159999999995,4.658562999999999,15.046400000000006,1836.2261111100058
2024-04-18 10:48:00,30.52662,1.2152779999999996,0.7587782990478814,5.410876,4.629628,15.335700000000003,1836.2261111100058
2024-04-18 12:24:00,30.52662,1.3020829999999997,0.768237912383705,5.584486,4.6875029999999995,14.756999999999977,1836.2261111100058
2024-04-18 12:27:00,30.52662,1.3020829999999997,0.7682302348671235,5.6134260000000005,4.716433,15.3356,1836.2261111100058
2024-04-19 02:33:00,31.97338,1.3020829999999997,0.892035296273178,7.060186,6.336803,16.20369999999997,1836.2261111100058
2024-04-19 02:36:00,30.52662,1.1284710000000002,0.876712782005723,7.812500000000001,7.349539,15.335700000000003,1836.2761111100058
2024-04-19 02:42:00,32.43634,1.0995369999999998,0.8815365616902046,7.98611,7.581023,17.650499999999994,1836.3761111100057
2024-04-19 02:45:00,32.43634,1.0127309999999996,0.8760855155501954,8.33333,8.072919,15.046300000000002,1836.4261111100056
2024-04-19 02:48:00,32.95718,0.7233789999999996,0.6940434558661807,7.928244,7.870375,17.939899999999994,1836.4761111100056
2024-04-19 02:54:00,34.34607,0.9259259999999996,0.7215818910443902,7.523143999999999,7.146988,16.493100000000027,1836.5761111100055
2024-04-19 02:57:00,30.98958,1.0127320000000006,0.7212436786073565,7.060185,6.539353,16.203700000000026,1836.6261111100055
2024-04-19 03:03:00,32.43634,1.0995369999999998,0.7159612084618036,6.94444,6.278933,18.518500000000017,1836.7261111100054
2024-04-19 03:06:00,32.95718,1.099538,0.7159615837620825,6.452546000000001,5.787038000000001,15.3356,1836.7761111100053
2024-04-19 03:09:00,30.52662,1.273149,0.7797462518552165,5.960652,5.121523,15.3356,1836.8261111100053
2024-04-19 03:24:00,31.51042,1.359953,0.8107190880443553,6.076391999999999,5.150459,15.046300000000002,1836.8261111100053
2024-04-19 03:27:00,30.98958,1.186343,0.7270717208825782,5.960652,5.179398999999999,16.203699999999998,1836.8261111100053
2024-04-19 03:36:00,30.52662,1.1574079999999993,0.7166111087553234,5.729166,4.976848,15.335700000000003,1836.8261111100053
2024-04-19 03:39:00,30.52662,0.9548610000000002,0.6605684666482805,5.6713000000000005,5.150459000000001,15.625,1836.8261111100053
2024-04-19 03:45:00,32.37847,1.157407,0.7375137956647245,5.6713000000000005,4.947913000000001,15.046199999999999,1836.8261111100053
2024-04-19 03:57:00,30.98958,1.186343,0.7270717208825782,5.815976,5.034723,16.782400000000024,1836.8261111100053
2024-04-19 04:03:00,30.52662,1.0416670000000003,0.6940684995459082,5.758106000000001,5.150459000000001,16.203699999999998,1836.8261111100053
2024-04-19 04:09:00,30.00578,1.273149,0.7797462518552165,5.729172,4.890043,15.625,1836.8261111100053
2024-04-19 04:15:00,30.52662,1.3020829999999997,0.7901333942702845,5.787042,4.918979,14.756900000000002,1836.8261111100053
2024-04-19 04:18:00,31.51042,1.3020840000000007,0.7456797544747816,5.758107000000001,4.832172999999999,14.178200000000004,1836.8261111100053
2024-04-19 04:24:00,31.51042,1.3020829999999997,0.7456794103434256,5.729172,4.803239,14.467600000000004,1836.8261111100053
2024-04-19 04:27:00,31.51042,1.3020840000000007,0.7682382635303648,5.700227,4.803243,16.493100000000027,1836.8261111100053
2024-04-19 04:39:00,32.95718,1.3888889999999998,0.7752991406799739,5.873842,4.8611130000000005,15.625,1836.8261111100053
2024-04-19 04:45:00,30.00578,1.2442139999999995,0.7477834784220312,5.815972,4.976848,15.3356,1836.8261111100053
2024-04-19 04:48:00,31.51042,1.3020829999999997,0.7682379123837062,5.6423559999999995,4.745373000000001,14.757000000000005,1836.8261111100053
2024-04-19 04:54:00,31.51042,1.3020829999999997,0.7901408626007197,5.729165999999999,4.861113,15.046300000000002,1836.8261111100053
2024-04-19 04:57:00,33.42014,1.1574079999999993,0.7375212946473112,5.787036,5.063658,16.4931,1836.8261111100053
2024-04-19 05:09:00,32.95718,1.2442139999999995,0.7693002112367918,5.931711999999999,5.121528,15.625,1836.8261111100053
2024-04-19 05:15:00,31.51042,1.1574079999999993,0.7375212946473112,5.873842,5.150464,13.310200000000009,1836.9261111100052
2024-04-19 05:18:00,44.58912,1.765047,0.9488086795890196,5.758107000000001,4.427080000000001,18.22919999999999,1836.9761111100051
2024-04-19 05:24:00,47.01968,1.4467600000000003,0.6631507776231222,5.4687470000000005,4.253467,21.990700000000004,1837.076111110005
2024-04-19 05:27:00,44.12616,1.3310180000000003,0.8835665377124954,5.353007,4.571759,18.807900000000018,1837.126111110005
2024-04-19 05:30:00,53.35648,1.3020840000000007,1.1355126721546114,8.998847,8.680553,25.17360000000002,1837.176111110005
2024-04-19 05:36:00,53.35648,1.3020840000000007,1.1355126721546114,8.998847,8.680553,23.4375,1837.2761111100049
2024-04-19 05:39:00,53.35648,1.3310180000000003,1.1162455923435446,8.940977,8.535879,24.0163,1837.3261111100048
2024-04-19 05:42:00,54.80324,1.273149,1.1222655740271386,8.825227,8.535878,24.884199999999993,1837.3761111100048
2024-04-19 05:45:00,51.38889,1.3020840000000007,1.1033364141747102,8.449077,8.072913,24.3056,1837.4261111100047
2024-04-19 05:51:00,54.31134,1.3020829999999997,1.070441884050757,8.535881999999999,8.101849,25.75229999999999,1837.5261111100046
2024-04-19 05:54:00,53.35648,1.0995369999999998,1.01024958875157,8.246526,8.072918999999999,26.04169999999999,1837.5761111100046
2024-04-19 06:00:00,53.35648,1.186343,1.0507647774534692,8.188655999999998,7.928243,25.75229999999999,1837.6761111100045
2024-04-19 06:03:00,54.31134,1.1863419999999998,1.0189247656615732,8.130791,7.812499000000001,27.198999999999984,1837.7261111100045
2024-04-19 06:06:00,54.31134,1.1284729999999996,1.008307812071395,7.986110999999999,7.754628,26.909700000000015,1837.7761111100044
2024-04-19 06:12:00,53.35648,1.1284729999999996,1.008307812071395,7.986110999999999,7.754628,24.884199999999993,1837.8761111100043
2024-04-19 06:15:00,52.83565,1.1574079999999993,1.02167441282758,7.957176,7.696758000000001,25.173599999999993,1837.9261111100043
2024-04-19 06:21:00,52.83565,1.1574079999999993,1.0058079808415665,7.899306,7.609958000000001,22.858800000000002,1838.0261111100042
2024-04-19 06:24:00,50.40509,1.2442129999999993,1.01172815022244,7.899306,7.465273,24.884299999999996,1838.0761111100041
2024-04-19 06:30:00,50.92593,1.2152779999999996,1.0156165272183206,7.841431,7.465273,23.1481,1838.176111110004
2024-04-19 06:33:00,50.92593,1.1574080000000002,0.9897499651049315,7.841431,7.523142999999999,24.016199999999998,1838.226111110004
2024-04-19 06:36:00,36.80555,0.0,0.13390840387792977,6.684026,8.622685999999998,18.22919999999999,1838.276111110004
2024-04-19 06:42:00,35.3588,0.6076389999999998,0.7429481906733235,7.696756,7.9861070000000005,15.624999999999972,1838.3761111100039
2024-04-19 06:45:00,32.95718,0.5787040000000001,0.7136282207024441,7.696761,7.9861070000000005,20.543900000000008,1838.4261111100038
2024-04-19 06:51:00,32.46528,0.7233799999999997,0.7377514646120475,7.696761,7.725691,16.782399999999996,1838.5261111100037
2024-04-19 06:54:00,33.42014,0.78125,0.7666899697547079,7.725696,7.696756,16.49309999999997,1838.5761111100037
2024-04-19 07:00:00,32.8993,0.8101849999999997,0.780896212673754,7.754626,7.6967609999999995,15.625,1838.6761111100036
2024-04-19 07:03:00,32.95718,0.8101859999999999,0.765964372110263,7.667821999999999,7.581016,12.442099999999982,1838.7261111100036
2024-04-19 07:06:00,32.43634,0.8680560000000002,0.7780285331742377,7.436342000000001,7.262736,17.361000000000047,1838.7761111100035
2024-04-19 07:12:00,32.43634,0.78125,0.7666950332527332,7.3784719999999995,7.3495420000000005,14.756899999999973,1838.8761111100034
2024-04-19 07:15:00,33.42014,0.5497689999999995,0.6715862263859459,6.944439999999999,7.204861,17.650499999999965,1838.9261111100034
2024-04-19 07:21:00,35.3588,0.34722200000000036,0.5684175229896726,6.655088,7.175926,17.93979999999999,1839.0261111100033
2024-04-19 07:24:00,33.91204,0.3761570000000001,0.5993261297504741,6.799764000000001,7.320607000000001,15.046299999999974,1839.0761111100032
2024-04-19 07:27:00,33.42014,0.6365739999999995,0.7198925410404474,7.291670999999999,7.465277,17.650499999999965,1839.1261111100032
2024-04-19 07:33:00,33.42014,0.7233789999999996,0.7377509580117266,7.436346,7.465277,16.492999999999995,1839.226111110003
2024-04-19 07:36:00,33.42014,0.78125,0.7519448949741887,7.465281999999999,7.407412,14.756899999999973,1839.276111110003
2024-04-19 07:42:00,32.43634,0.8969909999999999,0.7914011382811547,7.465281999999999,7.262731,17.65039999999999,1839.376111110003
2024-04-19 07:45:00,33.42014,0.78125,0.721835170271724,7.349537,7.233797000000001,18.518500000000017,1839.426111110003
2024-04-19 07:51:00,32.43634,0.78125,0.721835170271724,7.349537,7.233797000000001,16.203700000000026,1839.5261111100028
2024-04-19 07:54:00,32.43634,0.7233800000000006,,7.233797000000001,7.233796999999999,15.335700000000031,1839.5761111100028
2024-04-19 07:57:00,33.42014,0.8680560000000002,0.7780231395608111,7.465281999999999,7.291665999999999,17.071699999999964,1839.6261111100027
2024-04-19 08:03:00,32.43634,0.7523150000000003,0.7523134999956261,7.407412,7.407406999999999,19.097199999999987,1839.7261111100026
2024-04-19 08:06:00,32.95718,0.868055,0.7780226747668503,7.378472,7.2048570000000005,16.20369999999997,1839.7761111100026
2024-04-19 08:12:00,32.95718,0.8101850000000006,0.7508324506388009,7.349532,7.233796999999999,15.046199999999999,1839.8761111100025
2024-04-19 08:15:00,31.16319,0.78125,0.7519448949741873,7.320602000000001,7.262732,16.782399999999996,1839.9261111100025
2024-04-19 08:30:00,32.95718,0.8969909999999999,0.8070767627592961,7.725693000000001,7.5520819999999995,14.75690000000003,1840.1761111100025
2024-04-19 08:33:00,32.95718,0.9259259999999996,0.7885653393502136,7.638893,7.378477,18.22919999999999,1840.2261111100024
2024-04-19 08:36:00,32.95718,0.9548609999999993,0.8015004262217335,7.667828,7.378477,17.93979999999999,1840.2761111100024
2024-04-19 08:42:00,32.95718,0.983797,0.8143135202139447,7.638893,7.320606,17.361099999999965,1840.3761111100023
2024-04-19 08:45:00,31.51042,0.8969909999999999,0.8070767627592972,7.609957999999999,7.436347,17.361099999999965,1840.4261111100022
2024-04-19 08:48:00,31.97338,1.0127319999999997,0.8436087075479729,7.667822999999999,7.349540999999999,17.071699999999964,1840.4761111100022
2024-04-19 08:54:00,34.40393,1.0127319999999997,0.8436030146398202,7.696763,7.378471,15.9144,1840.576111110002
2024-04-19 08:57:00,33.42014,1.1284720000000004,0.8767132044869986,7.783568,7.320605999999999,16.782400000000024,1840.626111110002
2024-04-19 09:03:00,34.40393,1.0127309999999996,0.8270085969377481,7.754633,7.407412,16.4931,1840.726111110002
2024-04-19 09:06:00,34.89584,0.9259259999999996,0.8046475071360155,7.725693000000001,7.494217000000001,15.046300000000002,1840.776111110002
2024-04-19 09:12:00,34.8669,0.983797,0.8307375242927864,7.696763,7.407406,15.046300000000002,1840.8761111100018
2024-04-19 09:15:00,35.3588,0.868055,0.7935216192041845,7.552086999999999,7.407412,17.361099999999993,1840.9261111100018
2024-04-19 09:18:00,36.34259,0.8101850000000006,0.8245688884073394,7.609952,7.638887,15.9144,1840.9761111100017
2024-04-19 09:24:00,35.3588,0.8680560000000002,0.8238919777866354,7.754632,7.667826,17.65040000000002,1841.0761111100016
2024-04-19 09:27:00,35.3588,0.868055,0.7935216192041845,7.783562,7.638887,15.046300000000002,1841.1261111100016
2024-04-19 09:33:00,35.3588,0.78125,,7.6967620000000005,7.6967620000000005,16.782399999999996,1841.2261111100015
2024-04-19 09:36:00,33.91204,0.7233800000000006,0.7798200253646531,7.725697,7.841436999999999,17.93979999999999,1841.2761111100015
2024-04-19 09:39:00,35.3588,0.7233799999999997,0.751944894974188,7.638890999999999,7.6967609999999995,16.782400000000024,1841.3261111100014
2024-04-19 09:51:00,35.3588,0.6655089999999992,0.7489648954962401,7.552086,7.725697,16.203699999999998,1841.5261111100015
2024-04-19 09:54:00,35.3588,0.78125,0.7956283411423488,7.667826,7.696756000000001,17.36110000000002,1841.5761111100014
2024-04-19 09:57:00,33.91204,0.694445,0.7780276955493046,7.494211999999999,7.667826999999999,15.914299999999997,1841.6261111100014
2024-04-19 10:03:00,35.3588,0.8680560000000002,0.7935220901534203,7.696762,7.552086,13.888900000000007,1841.7261111100013
2024-04-19 10:06:00,33.91204,0.7233799999999997,0.7659662986489818,7.609952,7.6967620000000005,18.22919999999999,1841.7761111100012
2024-04-19 10:09:00,33.91204,0.6944439999999998,0.750831666704276,7.638885999999999,7.754632,17.071699999999993,1841.8261111100012
2024-04-19 10:15:00,32.95718,0.8101849999999997,0.8101884999997073,7.638885999999999,7.638891,17.071799999999968,1841.926111110001
2024-04-19 10:18:00,35.3588,0.7233789999999996,0.7659609628618566,7.667826,7.754627000000001,17.361200000000025,1841.976111110001
2024-04-19 10:21:00,35.3588,0.8101859999999999,0.7956313051056587,7.754631999999999,7.725695999999999,15.625000000000028,1842.026111110001
2024-04-19 10:24:00,32.95718,0.7523149999999994,0.7666925015065436,7.609952,7.638887,17.07170000000002,1842.076111110001
2024-04-19 10:30:00,32.95718,0.7233799999999997,0.7798200253646531,7.638892,7.754632,17.93980000000002,1842.1761111100009
2024-04-19 10:33:00,34.40393,0.7233799999999997,0.7659662986489818,7.667821999999999,7.754632,16.493000000000052,1842.2261111100008
2024-04-19 10:39:00,32.95718,0.7233799999999997,0.7659614822963512,7.696762,7.783562000000001,16.78249999999997,1842.3261111100007
2024-04-19 10:42:00,39.75695,0.8101859999999999,0.8667666118867533,7.754631999999999,7.870366000000001,20.254599999999982,1842.3761111100007
2024-04-19 10:48:00,40.7118,0.8680560000000002,0.9107745200195623,7.957172,8.043986,19.965299999999985,1842.4761111100006
2024-04-19 10:51:00,40.7118,0.78125,0.8651594451502992,7.9861070000000005,8.159727,19.386600000000016,1842.5261111100006
2024-04-19 10:54:00,39.75695,0.78125,0.8786383356968789,8.159721999999999,8.362272,19.96520000000001,1842.5761111100005
2024-04-19 11:00:00,39.75695,0.8391200000000003,0.8818091090024885,8.188662,8.275462000000001,17.65039999999999,1842.6761111100004
2024-04-19 11:03:00,44.44445,1.1284720000000004,0.9925746075618237,8.246532,7.98611,22.280100000000033,1842.7261111100004
2024-04-19 11:06:00,46.55671,0.9837959999999999,0.9981941100670706,8.217597000000001,8.246531000000001,22.280100000000004,1842.7761111100003
2024-04-19 11:09:00,47.01968,0.8969899999999997,0.967528770607076,8.362267,8.506947,22.280100000000004,1842.8261111100003
2024-04-19 11:12:00,45.57291,0.868055,0.9522223849690005,8.188662,8.362267000000001,22.858800000000002,1842.8761111100002
2024-04-19 11:15:00,46.03588,0.8969909999999999,0.9536912899906435,8.159721999999999,8.275461,24.0163,1842.9261111100002
2024-04-19 11:18:00,53.35648,1.0995369999999998,1.0405918246684847,8.188662,8.072915000000002,28.35650000000001,1842.9761111100001
2024-04-19 11:21:00,61.60301,1.0127320000000006,0.998192071271523,8.101857,8.072914999999998,34.72219999999999,1843.02611111
2024-04-19 11:24:00,62.55787,0.8969910000000008,1.317243441298802,8.593747,9.548615999999999,33.275499999999994,1843.07611111
2024-04-19 11:27:00,65.45139,0.78125,1.044009610218101,7.928237000000001,8.506947,33.275499999999994,1843.12611111
2024-04-19 11:30:00,64.98843,0.8101849999999997,1.0491446416034396,7.841432,8.362267000000001,37.32640000000001,1843.17611111
2024-04-19 11:33:00,65.97222,0.8680560000000002,1.0448736956185651,7.812501999999999,8.188656,33.275499999999994,1843.22611111
2024-04-19 11:36:00,66.95602,0.78125,1.03184069502352,7.667822,8.217592,34.432799999999986,1843.2761111099999
2024-04-19 11:39:00,65.45139,0.8101849999999997,1.0367618617555736,7.667822,8.159727,27.77770000000001,1843.3261111099998
2024-04-19 11:42:00,72.39583,0.983797,1.0819115304357063,7.638887,7.84143,37.037000000000006,1843.3761111099998
2024-04-19 11:45:00,78.09606,1.5914359999999999,1.246173752949608,7.957172,7.320606,35.87959999999998,1843.4261111099997
2024-04-19 11:48:00,72.77199,0.8391200000000003,1.0786601278853114,7.609956,8.130786,37.90520000000001,1843.4761111099997
2024-04-19 11:51:00,59.66435,-0.14467500000000033,,6.076392,8.998847000000001,32.407399999999996,1843.5261111099996
2024-04-19 11:54:00,67.41898,0.26041699999999945,0.8927057761131748,6.539351999999999,8.420135000000002,31.828699999999998,1843.5761111099996
2024-04-19 11:57:00,75.20255,0.868055,1.070443442910227,7.436346,7.8703710000000004,39.3518,1843.6261111099996
2024-04-19 12:00:00,91.03009,1.186343,1.1124348222922413,7.986116,7.841433,41.95600000000002,1843.6761111099995
2024-04-19 12:03:00,95.10995,0.8969909999999999,0.9812381360181893,6.6550959999999995,6.828705,41.66670000000002,1843.7261111099995
2024-04-19 12:06:00,92.1875,0.6655090000000001,0.9717254294078557,6.4236059999999995,7.118057,54.3981,1843.7761111099994
2024-04-19 12:09:00,97.04861,1.2442130000000002,1.1245097003570566,7.146986,6.915512999999999,45.13890000000001,1843.8261111099994
2024-04-19 12:12:00,97.04861,1.2152779999999996,1.1713440627194383,7.2048559999999995,7.1180579999999996,51.794100000000014,1843.8761111099993
2024-04-19 12:15:00,97.04861,0.9259259999999996,1.1290695773279091,7.002316,7.43634,56.4237,1843.9261111099993
2024-04-19 12:18:00,97.04861,0.868055,1.108148640943777,6.944445999999999,7.465280999999999,57.58099999999999,1843.9761111099992
2024-04-19 12:21:00,97.04861,0.8391200000000003,1.1032954105057717,6.799766,7.378476,57.87040000000002,1844.0261111099992
2024-04-19 12:24:00,97.04861,0.7233789999999996,1.066746073006726,6.597225999999999,7.378477,55.844899999999996,1844.0761111099991
2024-04-19 12:27:00,97.04861,0.6365739999999995,1.052967350720967,6.626156,7.609952,56.134299999999996,1844.126111109999
2024-04-19 12:30:00,92.65046,0.49189799999999995,0.9766559287520377,6.597226,7.812498,52.662000000000006,1844.176111109999
2024-04-19 12:33:00,91.75347,0.43402799999999964,0.9392555733981818,6.336809,7.638891,54.3982,1844.226111109999
2024-04-19 12:36:00,97.04861,0.2604160000000002,0.7439059642904117,5.497687,6.857640999999999,57.870300000000015,1844.276111109999
2024-04-19 12:39:00,97.04861,0.4340280000000005,0.9392555733981824,6.278933,7.581015,51.79389999999998,1844.326111109999
2024-04-19 12:42:00,97.04861,0.5208329999999997,0.9790015452354169,6.6550899999999995,7.783567,49.76849999999999,1844.3761111099989
2024-04-19 12:45:00,96.55671,0.5208329999999997,1.019425822713182,6.770835999999999,8.015043,55.844899999999996,1844.4261111099988
2024-04-19 12:48:00,88.80208,0.4918990000000001,1.0161086213719845,6.857637,8.188658,48.61109999999999,1844.4761111099988
2024-04-19 12:51:00,81.01852,0.5787040000000001,1.0431373203324572,6.973382,8.101848,48.032399999999996,1844.5261111099987
2024-04-19 12:54:00,75.66551,0.6655090000000001,1.0620405077105879,7.089117000000001,8.015048,50.636499999999984,1844.5761111099987
2024-04-19 12:57:00,70.34144,0.6944440000000007,1.0364532686231622,7.146992000000001,7.928238,44.84960000000001,1844.6261111099986
2024-04-19 13:00:00,68.40278,0.8101849999999997,1.085817807548727,7.262727000000001,7.870372,40.509299999999996,1844.6761111099986
2024-04-19 13:03:00,67.41898,0.9259259999999996,1.10333799542374,7.3784730000000005,7.754627000000001,39.930499999999995,1844.7261111099986
2024-04-19 13:06:00,67.41898,0.8969909999999999,1.0869895102020777,7.291663000000001,7.6967620000000005,44.27080000000001,1844.7761111099985
2024-04-19 13:09:00,66.43519,0.8391200000000003,1.0537089606490404,7.262727000000001,7.725697,37.615700000000004,1844.8261111099985
2024-04-19 13:12:00,65.45139,0.8969899999999997,1.0611544968784046,7.320597,7.667827000000001,39.351800000000026,1844.8761111099984
2024-04-19 13:15:00,64.98843,0.868055,1.0319507954213933,7.320597,7.667822,36.74770000000001,1844.9261111099984
2024-04-19 13:18:00,63.54167,0.8969909999999999,1.0349384305585394,7.4074029999999995,7.6967620000000005,37.32639999999998,1844.9761111099983
2024-04-19 13:21:00,62.55787,0.9259259999999996,1.0507658293818258,7.349533,7.609957,37.32640000000001,1845.0261111099983
2024-04-19 13:24:00,62.55787,0.9548609999999993,1.0392508114172323,7.407408,7.581017000000001,38.483799999999974,1845.0761111099982
2024-04-19 13:27:00,62.09491,0.9548609999999993,1.0528914031483279,7.378468,7.581017000000001,39.64119999999997,1845.1261111099982
2024-04-19 13:30:00,63.04977,0.9259259999999996,1.037368017124201,7.349533,7.581017000000001,38.483799999999974,1845.1761111099981
2024-04-19 13:33:00,62.09491,0.8680560000000002,1.0448781459474625,7.291663000000001,7.667826999999999,34.43289999999999,1845.226111109998
2024-04-19 13:36:00,64.52546,1.0416670000000003,1.070343748804467,7.4074029999999995,7.465276,39.930499999999995,1845.276111109998
2024-04-19 13:39:00,64.00463,0.8969909999999999,1.0611505596968012,7.581022999999999,7.928242,37.61580000000001,1845.326111109998
2024-04-19 13:42:00,64.00463,0.868055,1.044877580132456,7.262727000000001,7.638891999999999,36.74769999999998,1845.376111109998
2024-04-19 13:45:00,64.98843,0.9837959999999999,1.068253703106907,7.349537000000001,7.5231509999999995,41.377399999999994,1845.426111109998
2024-04-19 13:48:00,65.97222,0.9548610000000002,1.066422328984466,7.378467,7.609956,41.37730000000002,1845.4761111099979
2024-04-19 13:51:00,67.41898,0.9259259999999996,1.0640549390003562,7.3784730000000005,7.667827000000001,43.11340000000001,1845.5261111099978
2024-04-19 13:54:00,67.41898,0.9259259999999996,1.0507658293818258,7.349533,7.609957,44.849500000000006,1845.5761111099978
2024-04-19 13:57:00,67.41898,0.9259259999999996,1.0507612180697712,7.262733,7.523147,43.11349999999999,1845.6261111099977
2024-04-19 14:00:00,68.40278,0.8969899999999997,1.061154496878404,7.262727000000001,7.609957,40.79860000000002,1845.6761111099977
2024-04-19 14:03:00,67.41898,0.9548610000000002,1.0528914031483272,7.262727000000001,7.465275999999999,40.21989999999997,1845.7261111099976
2024-04-19 14:06:00,67.41898,0.8391200000000003,1.0156174143943375,7.175922,7.5520819999999995,39.6412,1845.7761111099976
2024-04-19 14:09:00,63.54167,0.7523140000000001,0.9900035376816599,7.204857,7.725693000000001,38.77310000000003,1845.8261111099976
2024-04-19 14:12:00,63.54167,0.9259259999999996,1.0238621788658966,7.262733,7.465277,39.06250000000003,1845.8761111099975
2024-04-19 14:15:00,62.09491,0.9548610000000002,1.0116282790011442,7.349537000000001,7.465275999999999,39.6412,1845.9261111099975
2024-04-19 14:18:00,62.09491,0.9259260000000005,1.0373680171242008,7.233792000000001,7.465275999999999,38.19440000000003,1845.9761111099974
2024-04-19 14:21:00,63.0787,0.8391200000000003,0.9897508660020837,7.175922,7.494212,38.483799999999974,1846.0261111099974
2024-04-19 14:24:00,63.04977,0.8101849999999997,0.9734997179484813,7.118052,7.465277,39.06250000000003,1846.0761111099973
2024-04-19 14:27:00,63.0787,0.8680560000000002,1.0058066850527343,7.175922000000001,7.465275999999999,32.696799999999996,1846.1261111099973
2024-04-19 14:30:00,64.00463,0.78125,0.9823369828489595,7.089117,7.523147,38.4837,1846.1761111099972
2024-04-19 14:33:00,64.00463,0.78125,0.9697396059332178,7.089117,7.494217000000001,37.037000000000006,1846.2261111099972
2024-04-19 14:36:00,66.95602,0.9259260000000005,1.0238668648348048,7.146987000000001,7.349541,36.74770000000001,1846.2761111099971
2024-04-19 14:39:00,65.97222,0.8680560000000002,1.057702071416649,7.407412,7.812495999999999,43.402799999999985,1846.326111109997
2024-04-19 14:42:00,65.97222,0.7523150000000003,0.9900041382247363,7.089117,7.609952000000001,38.7732,1846.376111109997
2024-04-19 14:45:00,61.11111,0.8101849999999997,0.9734997179484807,7.175922000000001,7.523147,33.85419999999999,1846.426111109997
2024-04-19 14:48:00,60.61921,0.8969910000000008,1.0083069611247104,7.696757,7.928235999999999,33.85410000000002,1846.476111109997
2024-04-19 14:51:00,64.98843,1.157407,1.1282220900672408,7.581022,7.5231449999999995,41.95599999999999,1846.526111109997
2024-04-19 14:54:00,63.04977,0.8101849999999997,0.9863424287740684,7.118052,7.494217000000001,38.1944,1846.5761111099969
2024-04-19 14:57:00,63.04977,0.7523150000000003,0.9777272606723377,7.002317,7.494212,33.27539999999999,1846.6261111099968
2024-04-19 15:00:00,62.09491,0.78125,0.9313489192261123,6.944442,7.262732000000001,35.011600000000016,1846.6761111099968
2024-04-19 15:03:00,59.66435,0.7233799999999997,0.9234585777216827,6.973382,7.407412000000001,31.82869999999997,1846.7261111099967
2024-04-19 15:06:00,58.18866,0.7523150000000003,0.9277184615424305,7.031251999999999,7.407406999999999,32.98609999999999,1846.7761111099967
2024-04-19 15:09:00,53.35648,0.7523150000000003,0.8891603696689765,7.089117,7.3784719999999995,29.22460000000001,1846.8261111099966
2024-04-19 15:12:00,53.35648,0.8391210000000004,0.9232122078723939,7.2048570000000005,7.378475999999999,31.5394,1846.8761111099966
2024-04-19 15:15:00,52.37269,0.7233800000000006,0.8983739655778095,7.146987000000001,7.523147,27.488400000000013,1846.9261111099966
2024-04-19 15:18:00,53.81944,0.8391210000000004,0.9095444972933051,7.233797000000001,7.378475999999999,30.9606,1846.9761111099965
2024-04-19 15:21:00,52.37269,0.7523150000000003,0.8891603696689765,7.2048570000000005,7.494212,29.224500000000035,1847.0261111099965
2024-04-19 15:24:00,49.18982,0.7523150000000003,0.8760868336623627,7.233792,7.494216999999999,27.488400000000013,1847.0761111099964
2024-04-19 15:27:00,48.00347,0.78125,0.851543518186863,7.262732000000001,7.407412,24.594899999999996,1847.1261111099964
2024-04-19 15:30:00,48.00347,0.78125,0.851543518186863,7.233797000000001,7.378477,26.04169999999999,1847.1761111099963
2024-04-19 15:33:00,48.95834,0.8391210000000004,0.8957504215184839,7.262727,7.378475999999999,23.437400000000025,1847.2261111099963
2024-04-19 15:36:00,48.95834,0.7523150000000003,0.8495682553927303,7.060187000000001,7.262732000000001,25.75230000000002,1847.2761111099962
2024-04-19 15:39:00,49.94213,0.8969910000000008,0.9536912899906431,7.494217000000001,7.6099559999999995,26.90979999999996,1847.3261111099962
2024-04-19 15:42:00,53.35648,0.8969910000000008,0.994832271102217,7.407407000000001,7.6099559999999995,29.803300000000007,1847.3761111099961
2024-04-19 15:45:00,54.80324,0.8391210000000004,1.0156179822902367,7.523147,7.899305999999999,32.696800000000025,1847.426111109996
2024-04-19 15:48:00,54.80324,0.694445,0.9185462926182644,7.320601999999999,7.8124970000000005,24.016299999999973,1847.476111109996
2024-04-19 15:51:00,54.80324,0.7523150000000003,0.9149740172652702,7.2048570000000005,7.5520819999999995,30.960699999999974,1847.526111109996
2024-04-19 15:54:00,55.7581,0.8969909999999999,1.0083069611247097,7.465281999999999,7.6967609999999995,28.93520000000001,1847.576111109996
2024-04-19 15:57:00,57.17593,0.868055,0.9925764233355296,7.378472,7.638887,33.85420000000002,1847.626111109996
2024-04-19 16:00:00,57.11806,0.8680560000000002,0.992576970087954,7.407412,7.667826,32.11799999999997,1847.6761111099959
2024-04-19 16:03:00,58.18866,0.78125,0.9570419739205651,7.291662,7.667822,38.194500000000005,1847.7261111099958
2024-04-19 16:06:00,58.18866,0.8680560000000002,0.9657918306098496,7.3784719999999995,7.581016,34.14350000000002,1847.7761111099958
2024-04-19 16:09:00,58.18866,0.78125,0.9697352351269636,7.262732000000001,7.667822,35.590299999999985,1847.8261111099957
2024-04-19 16:12:00,58.18866,0.8680560000000002,0.9792431855803709,7.3784719999999995,7.609956,32.696799999999996,1847.8761111099957
2024-04-19 16:15:00,55.7581,0.78125,0.9570419739205651,7.3784719999999995,7.754632,34.43290000000002,1847.9261111099956
2024-04-19 16:18:00,55.1794,0.8391210000000004,0.9501667450960003,7.494217000000001,7.725695999999999,32.407399999999996,1847.9761111099956
2024-04-19 16:21:00,54.80324,0.8391210000000004,0.9766633164587449,7.436347,7.725695999999999,31.53929999999997,1848.0261111099956
2024-04-19 16:24:00,55.29514,0.7523150000000003,0.9149740172652708,7.349537,7.6967620000000005,32.407399999999996,1848.0761111099955
2024-04-19 16:27:00,55.29514,0.7523150000000003,0.9403658952404879,7.291667,7.6967620000000005,35.011499999999984,1848.1261111099955
2024-04-19 16:30:00,55.29514,0.8391210000000004,0.9501667450960015,7.349537,7.581016,32.98610000000002,1848.1761111099954
2024-04-19 16:33:00,55.29514,0.78125,0.9313489192261123,7.262727,7.581017000000001,31.539300000000026,1848.2261111099954
2024-04-19 16:36:00,55.29514,0.7523150000000003,0.9403658952404871,7.146987000000001,7.5520819999999995,33.56480000000002,1848.2761111099953
2024-04-19 16:39:00,55.29514,0.7523149999999994,0.9403658952404867,7.204862,7.609957,31.25,1848.3261111099953
2024-04-19 16:42:00,55.29514,0.78125,0.944244854003786,7.233797000000001,7.581017000000001,31.539300000000026,1848.3761111099952
2024-04-19 16:45:00,54.80324,0.7523150000000003,0.9403658952404871,7.233797000000001,7.638891999999999,31.539299999999997,1848.4261111099952
2024-04-19 16:48:00,54.80324,0.7523149999999994,0.9277228490654034,7.233791999999999,7.609957,31.24999999999997,1848.4761111099951
2024-04-19 16:51:00,55.7581,0.8101859999999999,0.9735002830971128,7.233791999999999,7.581016,37.037000000000035,1848.526111109995
2024-04-19 16:54:00,55.72917,0.7523149999999994,0.9529113049870285,7.465282,7.899307,29.803300000000007,1848.576111109995
2024-04-19 16:57:00,55.29514,0.8101859999999999,0.9735002830971121,7.378472,7.725695999999999,35.01159999999999,1848.626111109995
2024-04-19 17:00:00,56.7419,0.78125,0.9697352351269645,7.349537,7.754627000000001,35.590299999999985,1848.676111109995
2024-04-19 17:03:00,57.72569,0.8391210000000004,1.0027320868786638,7.407407000000001,7.754626,30.960700000000003,1848.726111109995
2024-04-19 17:06:00,59.17245,0.78125,0.9570419739205651,7.291667,7.667827000000001,30.381899999999973,1848.7761111099949
2024-04-19 17:09:00,57.72569,0.8101849999999997,0.9734997179484813,7.291662,7.638887,33.275499999999965,1848.8261111099948
2024-04-19 17:12:00,59.17245,0.8391200000000003,1.0027315238033476,7.320602000000001,7.667822,36.74770000000001,1848.8761111099948
2024-04-19 17:15:00,57.72569,0.868055,0.9925764233355296,7.465282,7.725697,32.1181,1848.9261111099947
2024-04-19 17:18:00,57.72569,0.868055,0.9925764233355296,7.465282,7.725697,29.224500000000006,1848.9761111099947
2024-04-19 17:21:00,57.72569,0.9259260000000005,1.0238621788658977,7.523152,7.725695999999999,32.69670000000002,1849.0261111099946
2024-04-19 17:24:00,57.72569,0.8680560000000002,1.0058066850527343,7.436342000000001,7.725695999999999,32.98609999999999,1849.0761111099946
2024-04-19 17:27:00,59.17245,0.78125,0.9823369828489595,7.3784719999999995,7.812501999999999,39.3519,1849.1261111099946
2024-04-19 17:30:00,57.72569,0.78125,0.9823369828489595,7.3784719999999995,7.812501999999999,34.72229999999999,1849.1761111099945
2024-04-19 17:33:00,58.70949,0.8680560000000002,1.0058066850527343,7.436342000000001,7.725695999999999,38.48380000000003,1849.2261111099945
2024-04-19 17:36:00,57.72569,0.8391200000000003,1.0284031142643233,7.378472,7.783562000000001,31.539300000000026,1849.2761111099944
2024-04-19 17:39:00,58.70949,0.9259260000000005,1.0373680171242008,7.494212000000001,7.725695999999999,30.671200000000027,1849.3261111099944
2024-04-19 17:42:00,58.70949,0.8101849999999997,0.9863380081324308,7.407412,7.783567,39.35189999999997,1849.3761111099943
2024-04-19 17:45:00,57.72569,0.78125,0.9948418643795642,7.320602,7.783562000000001,33.85419999999999,1849.4261111099943
2024-04-19 17:48:00,57.60995,0.868055,1.0058015803252307,7.494217,7.783562000000001,30.671300000000002,1849.4761111099942
2024-04-19 17:51:00,55.7581,0.8391200000000003,1.0027315238033483,7.4652769999999995,7.8124970000000005,31.539300000000026,1849.5261111099942
2024-04-19 17:54:00,55.7581,0.8101850000000006,0.9990831459893103,7.378472,7.783567,33.27539999999999,1849.5761111099941
2024-04-19 17:57:00,57.20486,0.8101850000000006,0.9863424287740691,7.349532,7.725697,35.30090000000001,1849.626111109994
2024-04-19 18:00:00,57.20486,0.8391200000000003,0.9897508660020837,7.378472,7.6967620000000005,30.96059999999997,1849.676111109994
2024-04-19 18:03:00,55.7581,0.8101850000000006,0.9734997179484818,7.349532,7.696757,32.69670000000002,1849.726111109994
2024-04-19 18:06:00,55.7581,0.868055,0.979242643738884,7.436342,7.667827000000001,35.01159999999999,1849.776111109994
2024-04-19 18:09:00,55.7581,0.868055,0.9925764233355296,7.378472,7.638887,27.488399999999984,1849.826111109994
2024-04-19 18:12:00,55.7581,0.868055,0.9925764233355296,7.378472,7.638887,30.3819,1849.8761111099939
2024-04-19 18:15:00,55.7581,0.868055,1.0058061334486348,7.378472,7.667827000000001,30.96070000000003,1849.9261111099938
2024-04-19 18:18:00,55.43981,0.868055,1.0058061334486348,7.407407,7.6967620000000005,30.092600000000033,1849.9761111099938
2024-04-19 18:21:00,53.81944,0.8680560000000002,1.0058066850527352,7.4074029999999995,7.696757,29.803300000000007,1850.0261111099937
2024-04-19 18:24:00,55.29514,0.8969909999999999,1.0083069611247097,7.436343,7.667822,32.696799999999996,1850.0761111099937
2024-04-19 18:27:00,55.15046,0.9548609999999993,1.0392508114172323,7.5520879999999995,7.725697,29.513799999999975,1850.1261111099936
2024-04-19 18:30:00,55.15046,0.9259259999999996,1.037368017124201,7.494212999999999,7.725697,35.30090000000001,1850.1761111099936
2024-04-19 18:33:00,55.12153,0.9548609999999993,1.052886708920083,7.609957999999999,7.8124970000000005,33.85420000000002,1850.2261111099936
2024-04-19 18:36:00,53.81944,1.0127319999999997,1.0695585265471845,7.581018,7.696756000000001,30.67130000000003,1850.2761111099935
2024-04-19 18:39:00,53.81944,1.0416669999999995,1.0560684446209454,7.667828,7.6967609999999995,32.11810000000003,1850.3261111099935
2024-04-19 18:42:00,53.81944,0.9837959999999999,1.0265874238433284,7.6099570000000005,7.6967609999999995,34.14360000000002,1850.3761111099934
2024-04-19 18:45:00,53.84838,0.9548610000000002,1.0392508114172327,7.6388869999999995,7.812495999999999,31.5394,1850.4261111099934
