Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-19 18:48:00,55.29514,0.8969899999999997,1.0349333156601856,7.523147000000001,7.8124970000000005,34.72219999999999,1850.4761111099933
2024-04-19 18:51:00,53.84838,0.8969909999999999,1.0216758783460413,7.5520830000000005,7.812501999999999,32.98609999999999,1850.5261111099933
2024-04-19 18:54:00,55.29514,0.9548610000000002,1.0528914031483272,7.523147000000001,7.725695999999999,30.671300000000002,1850.5761111099932
2024-04-19 18:57:00,55.29514,0.8391200000000003,1.0027315238033476,7.465282,7.812501999999999,30.092600000000004,1850.6261111099932
2024-04-19 19:00:00,55.29514,0.8391200000000003,1.0027315238033483,7.436342,7.783562000000001,30.381999999999977,1850.6761111099931
2024-04-19 19:03:00,55.29514,0.8391200000000003,1.0027315238033483,7.436342,7.783562000000001,32.407400000000024,1850.726111109993
2024-04-19 19:06:00,56.71296,0.8969899999999997,1.0349333156601863,7.4652769999999995,7.754627000000001,37.905100000000004,1850.776111109993
2024-04-19 19:09:00,55.7581,0.8969899999999997,1.0349333156601863,7.4652769999999995,7.754627000000001,35.87960000000001,1850.826111109993
2024-04-19 19:12:00,56.7419,0.9548610000000002,1.011628279001144,7.494217,7.609956,32.1181,1850.876111109993
2024-04-19 19:15:00,55.7581,0.9548610000000002,1.0255011058878314,7.4652769999999995,7.609956,34.43290000000002,1850.926111109993
2024-04-19 19:18:00,55.7581,0.9548610000000002,1.0392508114172327,7.494217,7.667826,33.56479999999999,1850.9761111099929
2024-04-19 19:21:00,54.31134,0.8101849999999997,0.9990831459893098,7.407407,7.812502,30.3819,1851.0261111099928
2024-04-19 19:24:00,54.31134,0.8969899999999997,1.0083064205618286,7.523147000000001,7.754627000000001,29.513900000000035,1851.0761111099928
2024-04-19 19:27:00,53.35648,0.868055,0.9925764233355296,7.494217,7.754632,30.3819,1851.1261111099927
2024-04-19 19:30:00,52.80671,0.983797,0.9981946149332532,7.5520830000000005,7.581016,32.1181,1851.1761111099927
2024-04-19 19:33:00,53.35648,0.8969899999999997,0.9812376051781322,7.407407,7.581017000000001,30.96059999999997,1851.2261111099926
2024-04-19 19:36:00,50.92593,0.8680560000000002,0.9657918306098496,7.436343,7.638887,30.960700000000003,1851.2761111099926
2024-04-19 19:39:00,48.49537,0.8391209999999996,0.9367496554543796,7.494212999999999,7.696762,29.513900000000007,1851.3261111099926
2024-04-19 19:42:00,48.49537,0.8969909999999999,0.9536912899906427,7.5520830000000005,7.667822,26.04169999999999,1851.3761111099925
2024-04-19 19:45:00,47.01968,0.8680560000000002,0.9107696751613625,7.494212999999999,7.581016999999999,26.62039999999999,1851.4261111099925
2024-04-19 19:48:00,47.01968,0.8969909999999999,0.896996500001255,7.4074029999999995,7.407412,26.620400000000018,1851.4761111099924
2024-04-19 19:51:00,48.00347,0.868055,0.9107740037470802,7.378467,7.465281999999999,25.75229999999999,1851.5261111099924
2024-04-19 19:54:00,51.38889,1.0995369999999998,1.0254991496419803,7.4652769999999995,7.3206,29.513900000000035,1851.5761111099923
2024-04-19 19:57:00,50.92593,0.9548610000000002,1.0528914031483283,7.812497,8.015046,27.199000000000012,1851.6261111099923
2024-04-19 20:00:00,52.11227,0.9837960000000008,0.9981941100670697,7.7256920000000004,7.754625999999999,28.06710000000001,1851.6761111099922
2024-04-19 20:03:00,54.31134,0.9548610000000002,1.0116282790011442,7.6099570000000005,7.725695999999999,33.56479999999999,1851.7261111099922
2024-04-19 20:06:00,55.2662,0.8969899999999997,1.0216753330123998,7.523147000000001,7.783567,32.98610000000002,1851.7761111099921
2024-04-19 20:09:00,54.80324,0.9259259999999996,1.0102488867328907,7.5520830000000005,7.725697,34.14350000000002,1851.826111109992
2024-04-19 20:12:00,55.29514,0.9259259999999996,1.0102488867328907,7.436343,7.609957,30.96059999999997,1851.876111109992
2024-04-19 20:15:00,53.35648,0.8391200000000003,0.9634723174742356,7.320597,7.581016999999999,28.93520000000001,1851.926111109992
2024-04-19 20:18:00,54.31134,1.0127319999999997,1.0271340604130181,7.4074029999999995,7.436341,30.67130000000003,1851.976111109992
2024-04-19 20:21:00,53.35648,0.8969909999999999,0.9948322711022168,7.349533,7.5520819999999995,32.11810000000003,1852.026111109992
2024-04-19 20:24:00,53.35648,0.8391209999999996,0.963472865739355,7.262733,7.523152,31.828700000000026,1852.0761111099919
2024-04-19 20:27:00,47.42477,0.7523150000000003,0.9149740172652702,7.262733,7.609957999999999,27.77770000000004,1852.1261111099918
2024-04-19 20:30:00,46.03588,0.8391209999999996,0.9232122078723946,7.4074029999999995,7.581022000000001,26.331000000000017,1852.1761111099918
2024-04-19 20:33:00,46.03588,0.868055,0.8966822337414794,7.4652769999999995,7.5231520000000005,24.30559999999997,1852.2261111099917
2024-04-19 20:36:00,47.01968,0.8969899999999997,0.9113794739874364,7.494217,7.523147,24.594900000000024,1852.2761111099917
2024-04-19 20:39:00,45.10995,0.868055,0.9107740037470802,7.349532,7.436347,24.305499999999995,1852.3261111099916
2024-04-19 20:42:00,46.03588,0.868055,0.8966822337414808,7.320602000000001,7.378477,27.488400000000013,1852.3761111099916
2024-04-19 20:45:00,45.10995,0.868055,0.8966822337414808,7.320597,7.3784719999999995,22.85880000000003,1852.4261111099916
2024-04-19 20:48:00,46.03588,0.9259259999999996,0.9113874958206792,7.4074029999999995,7.378477,23.1481,1852.4761111099915
2024-04-19 20:51:00,46.06482,0.9259259999999996,0.9259290000093978,7.436343,7.436347,25.173699999999997,1852.5261111099915
2024-04-19 20:54:00,48.95834,0.8969909999999999,1.0216758783460422,8.130783000000001,8.391202,28.356400000000008,1852.5761111099914
2024-04-19 21:00:00,49.45023,1.0127319999999997,0.9686839059710479,7.667822999999999,7.581021000000001,29.224500000000035,1852.6761111099913
2024-04-19 21:03:00,52.71991,0.9259259999999996,0.9826631770297534,7.4074029999999995,7.523147,32.696800000000025,1852.7261111099913
2024-04-19 21:09:00,52.37269,0.983797,1.0544809444701002,7.5520830000000005,7.696756000000001,31.25000000000003,1852.8261111099912
2024-04-19 21:12:00,53.35648,0.8969899999999997,0.9948317353685714,7.4652769999999995,7.667827000000001,32.11809999999997,1852.8761111099911
2024-04-19 21:15:00,54.31134,0.8969899999999997,0.9948317353685706,7.523147000000001,7.725697,35.300899999999984,1852.926111109991
2024-04-19 21:18:00,51.0706,0.8101849999999997,0.9210855748468816,7.407408,7.638893,24.88420000000002,1852.976111109991
2024-04-19 21:24:00,46.55671,0.78125,0.8786383356968789,7.436337999999999,7.638888,25.173699999999997,1853.076111109991
2024-04-19 21:27:00,45.10995,0.8969909999999999,0.9256299251599829,7.436337999999999,7.494216999999999,23.7269,1853.126111109991
2024-04-19 21:30:00,44.58912,0.9548610000000002,0.8957455869895471,7.494217,7.378475999999999,24.88420000000002,1853.1761111099909
2024-04-19 21:36:00,44.58912,1.0127319999999997,0.9076988890769415,7.436343,7.233801000000001,23.726800000000026,1853.2761111099908
2024-04-19 21:39:00,44.58912,1.0127319999999997,0.9076988890769415,7.349533,7.146991000000001,23.4375,1853.3261111099907
2024-04-19 21:45:00,44.58912,0.8969909999999999,0.8824474596222017,7.2337929999999995,7.204861999999999,23.1481,1853.4261111099906
2024-04-19 21:48:00,45.10995,0.8969899999999997,,7.204857,7.2048570000000005,23.148199999999974,1853.4761111099906
2024-04-19 21:54:00,44.58912,0.868055,0.8966822337414808,7.262727000000001,7.320602,24.30559999999997,1853.5761111099905
2024-04-19 21:57:00,50.34722,1.0127310000000005,0.9536912495074997,7.436342,7.320601,31.539300000000026,1853.6261111099905
2024-04-19 22:00:00,52.37269,0.8969909999999999,0.9812381360181893,7.523153,7.6967620000000005,29.224500000000006,1853.6761111099904
2024-04-19 22:06:00,51.90972,0.8969909999999999,1.0083069611247097,7.725693000000001,7.957172000000001,34.14349999999999,1853.7761111099903
2024-04-19 22:09:00,53.81944,0.983797,1.0405969040246486,7.494212999999999,7.609956,30.67130000000003,1853.8261111099903
2024-04-19 22:15:00,53.81944,0.9259259999999996,1.0102488867328907,7.436343,7.609957,33.27550000000002,1853.9261111099902
2024-04-19 22:18:00,48.95834,0.8680559999999993,0.9385410477680214,7.436337999999999,7.581022000000001,30.382000000000005,1853.9761111099901
2024-04-19 22:24:00,48.00347,0.9259259999999996,0.95457161800055,7.465278,7.5231520000000005,26.04169999999999,1854.07611110999
2024-04-19 22:27:00,46.55671,0.8680559999999993,0.9107696751613621,7.523147999999999,7.609952,24.594899999999996,1854.12611110999
2024-04-19 22:30:00,46.03588,0.8680560000000002,0.9107745200195623,7.291663000000001,7.378477,25.17360000000002,1854.17611110999
2024-04-19 22:36:00,46.03588,0.8969909999999999,0.9113849268251233,7.291663000000001,7.320602,25.463000000000022,1854.2761111099899
2024-04-19 22:39:00,46.03588,0.868055,0.8966822337414808,7.262727000000001,7.320602,24.305600000000027,1854.3261111099898
2024-04-19 22:42:00,38.77315,0.578703,0.775581702997993,7.175927000000001,7.609954,22.569399999999973,1854.3761111099898
2024-04-21 07:45:00,30.52662,1.0127319999999997,0.7023527054141967,7.2048570000000005,6.655094999999999,17.36110000000002,1854.3761111099898
2024-04-21 07:48:00,30.00578,1.0416669999999995,0.6740067372761175,6.510417,5.87384,16.203700000000026,1854.3761111099898
2024-04-21 07:51:00,30.41088,1.2152779999999996,0.7587710320881651,6.192132999999999,5.410875,15.9144,1854.3761111099898
2024-04-21 08:00:00,30.52662,1.6203700000000003,0.8766364828476603,6.42361,5.208329999999999,15.335700000000031,1854.3761111099898
2024-04-21 08:03:00,43.14236,1.9386580000000002,0.9528969286443448,6.192131,4.629633,23.72679999999997,1854.4261111099897
2024-04-21 08:06:00,43.31597,1.649305,0.9103142831863389,5.49769,4.282405000000001,23.1481,1854.4761111099897
2024-04-21 08:09:00,35.3588,1.186343,0.7481862828114441,5.208329999999999,4.456016999999999,19.097200000000043,1854.5261111099896
2024-04-21 08:12:00,41.2037,1.5914349999999997,1.1571908314311834,8.998839,8.217594,22.85880000000003,1854.5761111099896
2024-04-21 08:15:00,44.58912,1.3020829999999997,1.070441884050757,7.667828,7.233795000000001,24.016200000000026,1854.6261111099896
2024-04-21 08:18:00,38.31018,0.14467599999999958,0.5654894239275784,7.754628,9.056712000000001,16.203699999999998,1854.6761111099895
2024-04-21 08:21:00,39.75695,0.2604160000000002,0.6106289012441163,7.581018,8.506941999999999,17.361099999999993,1854.7261111099895
2024-04-21 08:24:00,35.3588,0.5497680000000003,0.7931502159656474,8.94097,9.490742000000001,15.9144,1854.7761111099894
2024-04-21 08:27:00,35.3588,0.8969910000000008,0.8070767627592971,8.506947,8.333336,13.599599999999981,1854.8261111099894
2024-04-21 08:30:00,37.78935,0.9259260000000005,0.8204915280964978,8.159722,7.9571760000000005,17.071799999999996,1854.8761111099893
2024-04-21 08:33:00,33.91204,0.8101849999999997,0.8245688884073346,8.072917,8.101852000000001,14.757000000000005,1854.9261111099893
2024-04-21 08:36:00,37.78935,1.157407,0.8532063956030411,8.043982,7.494215,17.650499999999965,1854.9761111099892
2024-04-21 08:39:00,40.7118,1.0995370000000007,0.9149698416172136,7.870372,7.523145,19.097200000000015,1855.0261111099892
2024-04-21 08:42:00,44.58912,0.9548610000000002,0.8805413564909035,7.5231520000000005,7.378470999999999,26.909699999999987,1855.0761111099891
2024-04-21 08:45:00,49.94213,0.9548619999999994,1.0931621706234544,7.812502,8.101849999999999,29.803199999999975,1855.126111109989
2024-04-21 08:48:00,47.01968,0.4340280000000005,0.8107276427427689,7.638886,8.564817999999999,26.909699999999987,1855.176111109989
2024-04-21 08:51:00,47.01968,0.43402799999999964,0.7901418741156703,7.60995,8.478012,28.93520000000001,1855.226111109989
2024-04-21 08:54:00,46.55671,0.31828699999999976,0.7172765884792023,7.060189,8.101852000000001,27.488399999999984,1855.276111109989
2024-04-21 08:57:00,51.38889,0.34722200000000036,0.7609574018282894,6.741898,7.812496,30.960700000000003,1855.326111109989
2024-04-21 09:00:00,52.37269,0.31828700000000065,0.8357606625084438,7.204863,8.622685999999998,30.671299999999974,1855.3761111099889
2024-04-21 09:03:00,57.20486,0.3761570000000001,0.7850544517767718,6.568288,7.609951000000001,30.092599999999976,1855.4261111099888
2024-04-21 09:06:00,63.04977,0.5497689999999995,0.8725288809148876,6.857639,7.60995,35.011600000000016,1855.4761111099888
2024-04-21 09:09:00,74.71065,0.5208339999999998,0.7972071897952494,6.481482000000001,7.1180579999999996,39.6412,1855.5261111099887
2024-04-21 09:12:00,88.28125,1.1284719999999995,1.0695584543630166,6.076387,5.960645,48.61109999999999,1855.5761111099887
2024-04-21 09:15:00,97.04861,0.8391199999999994,1.0411007432296313,6.481483999999999,6.915514000000001,50.636499999999984,1855.6261111099886
2024-04-21 09:18:00,97.04861,0.7523150000000003,0.989999910865001,6.365746000000001,6.886571,50.92599999999999,1855.6761111099886
2024-04-21 09:21:00,97.04861,0.7523149999999994,0.9529156249868707,6.249996,6.684031,50.05789999999999,1855.7261111099886
2024-04-21 09:24:00,97.04861,0.6944439999999998,0.9063051858358063,6.018516,6.481482000000001,53.530100000000004,1855.7761111099885
2024-04-21 09:27:00,96.55671,0.5497689999999995,0.8614201771687384,5.787042,6.510413,52.08329999999998,1855.8261111099885
2024-04-21 09:30:00,88.31019,0.46296300000000024,0.8428120499229532,5.815977,6.741894,48.900499999999994,1855.8761111099884
2024-04-21 09:33:00,79.1088,0.4340280000000005,0.8209279964993528,5.960647,6.915508999999999,50.34719999999999,1855.9261111099884
2024-04-21 09:36:00,70.34144,0.5497690000000004,0.8725288809148881,6.105327000000001,6.857638000000001,44.849500000000006,1855.9761111099883
2024-04-21 09:39:00,77.60417,0.868055,0.9247167255176966,6.221066,6.3368009999999995,48.321799999999996,1856.0261111099883
2024-04-21 09:42:00,81.91551,0.8680559999999993,1.0830980595002186,6.568286,7.031250000000001,44.27080000000001,1856.0761111099882
2024-04-21 09:45:00,88.28125,0.8391210000000004,1.0156179822902367,6.684026,7.060185,46.0069,1856.1261111099882
2024-04-21 09:48:00,91.2037,0.7523150000000003,0.9777272606723367,6.568291,7.060185999999999,47.4537,1856.1761111099881
2024-04-21 09:51:00,92.1875,0.694445,0.9666409910006004,6.4814810000000005,7.089116000000001,48.61110000000002,1856.226111109988
2024-04-21 09:54:00,94.58912,0.694445,0.9547447891895844,6.423610999999999,7.002316,48.900499999999994,1856.276111109988
2024-04-21 09:57:00,94.61806,0.5787040000000001,0.9143716372554619,6.307866,7.089122000000001,53.530100000000004,1856.326111109988
2024-04-21 10:00:00,91.72454,0.5497690000000004,0.9270433971323896,6.307866,7.2048570000000005,51.50460000000001,1856.376111109988
2024-04-21 10:03:00,90.24884,0.5497690000000004,0.9270433971323896,6.307866,7.2048570000000005,50.63659999999999,1856.426111109988
2024-04-21 10:06:00,87.81829,0.5497690000000004,0.9162682843349432,6.365746000000001,7.233796999999999,49.18979999999999,1856.4761111099879
2024-04-21 10:09:00,86.37153,0.5787040000000001,0.9143678024953424,6.365741,7.146986999999999,50.057800000000015,1856.5261111099878
2024-04-21 10:12:00,84.40394,0.6365739999999995,0.9299753854637969,6.539355999999999,7.204861999999999,46.2963,1856.5761111099878
2024-04-21 10:15:00,84.40394,0.6365739999999995,0.9414948606436453,6.4814810000000005,7.175927,48.321799999999996,1856.6261111099877
2024-04-21 10:18:00,85.38773,0.6655100000000003,0.9601290173464594,6.452546000000001,7.118055999999999,48.032399999999996,1856.6761111099877
2024-04-21 10:21:00,85.38773,0.5787040000000001,0.9143678024953431,6.481485999999999,7.262732000000001,47.1644,1856.7261111099876
2024-04-21 10:24:00,84.40394,0.5787040000000001,0.9254318649441161,6.394676,7.204861999999999,48.61110000000002,1856.7761111099876
2024-04-21 10:27:00,79.57176,0.49189799999999995,0.9160896117592244,6.423616,7.465278,44.27080000000001,1856.8261111099876
2024-04-21 10:30:00,73.75579,0.49189799999999995,0.8851038509158969,6.423616,7.378468,44.849500000000006,1856.8761111099875
2024-04-21 10:33:00,72.62731,0.5497690000000004,0.9054342268078616,6.452546000000001,7.291667,40.219899999999996,1856.9261111099875
2024-04-21 10:36:00,76.15741,0.78125,0.944244854003786,6.48148,6.8287,39.9306,1856.9761111099874
2024-04-21 10:39:00,78.58796,0.78125,1.019595097604625,6.741896,7.262735999999999,54.1087,1857.0261111099874
2024-04-21 10:42:00,79.91898,0.7523149999999994,0.9653625773643422,6.597226,7.060181000000001,49.76849999999999,1857.0761111099873
2024-04-21 10:45:00,82.34954,0.78125,0.9697352351269636,6.568286,6.973375999999999,44.56019999999998,1857.1261111099873
2024-04-21 10:48:00,84.34606,0.7233799999999997,0.9603724990662013,6.423616,6.944445999999999,50.05789999999999,1857.1761111099872
2024-04-21 10:51:00,81.01852,0.6076389999999998,0.9225398249949551,6.394676,7.118057,45.428200000000004,1857.2261111099872
2024-04-21 10:54:00,76.88079,0.5208329999999997,0.8850233462442579,6.307866,7.175923,43.402799999999985,1857.2761111099871
2024-04-21 10:57:00,72.77199,0.6365739999999995,0.9299793789041937,6.4236059999999995,7.089122,39.0625,1857.326111109987
2024-04-21 11:00:00,71.78819,0.6076389999999998,0.899743334900219,6.278935999999999,6.944447,40.50919999999999,1857.376111109987
2024-04-21 11:03:00,70.34144,0.6365739999999995,0.8711982736816681,6.278931,6.799767000000001,38.194500000000005,1857.426111109987
2024-04-21 11:06:00,70.34144,0.6076389999999998,0.8882331712139828,6.278931,6.9155120000000005,44.56020000000001,1857.476111109987
2024-04-21 11:09:00,68.89468,0.6365739999999995,0.8831201894451439,6.250000999999999,6.799767000000001,37.61580000000001,1857.526111109987
2024-04-21 11:12:00,70.34144,0.6365739999999995,0.8711982736816681,6.250000999999999,6.770837,43.98140000000001,1857.5761111099869
2024-04-21 11:15:00,70.34144,0.694445,0.9063057830591126,6.365741,6.828706,43.113399999999984,1857.6261111099868
2024-04-21 11:18:00,68.89468,0.6655089999999992,0.8888911310205238,6.365735999999999,6.857637,41.087999999999994,1857.6761111099868
2024-04-21 11:21:00,68.89468,0.6365739999999995,0.8831242951795368,6.249996,6.799772,44.27079999999998,1857.7261111099867
2024-04-21 11:24:00,66.46412,0.6365739999999995,0.8949591978674754,6.221066,6.799772000000001,40.219899999999996,1857.7761111099867
2024-04-21 11:27:00,67.41898,0.868055,0.9925764233355296,6.626156,6.886571,41.37730000000002,1857.8261111099866
2024-04-21 11:30:00,64.52546,0.6076389999999998,0.8882291790216682,6.423616,7.060186999999999,41.95600000000002,1857.8761111099866
2024-04-21 11:33:00,63.04977,0.6655090000000001,0.9248809845205008,6.626156,7.2048570000000005,41.087999999999965,1857.9261111099866
2024-04-21 11:36:00,63.54167,0.6655090000000001,0.9248850863423994,6.365736,6.944447,43.69210000000001,1857.9761111099865
2024-04-21 11:39:00,64.52546,0.78125,0.9570375693665434,6.655096,7.031245999999999,44.56020000000004,1858.0261111099865
2024-04-21 11:42:00,63.0787,0.7233799999999997,0.9481595355635404,6.597222,7.089122000000001,42.245299999999986,1858.0761111099864
2024-04-21 11:45:00,64.52546,0.7233789999999996,0.9358525420849572,6.5682860000000005,7.0312470000000005,46.007000000000005,1858.1261111099864
2024-04-21 11:48:00,63.0787,0.6655090000000001,0.9367107081673999,6.452546,7.060186999999999,43.40270000000001,1858.1761111099863
2024-04-21 11:51:00,61.11111,0.5787040000000001,0.8807654477081212,6.394672,7.089117999999999,34.14359999999999,1858.2261111099863
2024-04-21 11:54:00,58.70949,0.694445,0.9063057830591126,6.539351999999999,7.002317,41.95609999999999,1858.2761111099862
2024-04-21 11:57:00,57.72569,0.694445,0.9063057830591126,6.394677,6.857642,40.509299999999996,1858.3261111099862
2024-04-21 12:00:00,55.7581,0.78125,0.9052217987854966,6.5682920000000005,6.828702000000001,35.300899999999956,1858.3761111099861
2024-04-21 12:03:00,54.80324,0.8680560000000002,0.9385362950867044,6.655092000000001,6.799766,36.16890000000001,1858.426111109986
2024-04-21 12:06:00,55.7581,0.868055,0.9792380154936636,6.6550970000000005,6.886572,37.615700000000004,1858.476111109986
2024-04-21 12:09:00,53.81944,0.8969899999999997,0.9536907691351805,6.6840269999999995,6.799767000000001,32.69670000000002,1858.526111109986
2024-04-21 12:12:00,54.25347,0.868055,0.9522270944618791,6.626157,6.799772,32.696799999999996,1858.576111109986
2024-04-21 12:15:00,54.6875,0.8969899999999997,0.9397278185378822,6.6840269999999995,6.770837,34.43280000000004,1858.626111109986
2024-04-21 12:18:00,54.51389,0.983797,0.9692575086799421,6.712962999999999,6.684025999999999,39.64119999999997,1858.6761111099859
2024-04-21 12:21:00,54.80324,0.868055,0.938540521053317,6.597217,6.7419020000000005,34.43290000000002,1858.7261111099858
2024-04-21 12:24:00,55.7581,0.983797,0.9692575086799421,6.712962999999999,6.684025999999999,35.59020000000004,1858.7761111099858
2024-04-21 12:27:00,57.20486,0.983797,0.9837995000202825,6.712962999999999,6.712966,37.03709999999998,1858.8261111099857
2024-04-21 12:30:00,57.20486,1.0416669999999995,0.9826586128898215,6.828707999999999,6.712961000000001,40.79860000000002,1858.8761111099857
2024-04-21 12:33:00,55.29514,1.0127309999999996,0.9686782678158037,6.886577999999999,6.799767000000001,36.45829999999998,1858.9261111099856
2024-04-21 12:36:00,58.70949,1.0127319999999997,0.9686787532081258,6.828707999999999,6.7418960000000006,38.77309999999997,1858.9761111099856
2024-04-21 12:39:00,57.20486,1.0127319999999997,1.041399048511364,6.886578,6.944445999999999,35.301000000000016,1859.0261111099855
2024-04-21 12:42:00,61.11111,1.1284729999999996,1.0544787124433588,6.973382999999999,6.8287,40.79859999999999,1859.0761111099855
2024-04-21 12:45:00,60.15625,0.9259259999999996,0.9826631770297534,6.799768,6.9155120000000005,37.32630000000003,1859.1261111099855
2024-04-21 12:48:00,62.55787,1.0127319999999997,1.0127320000085516,6.915513,6.9155109999999995,40.50929999999997,1859.1761111099854
2024-04-21 12:51:00,61.11111,0.9259259999999996,1.0640503630103981,6.857643,7.146987000000001,35.59030000000001,1859.2261111099854
2024-04-21 12:57:00,64.98843,0.9259259999999996,1.0102441612526627,6.857643,7.0312470000000005,41.66669999999999,1859.3261111099853
2024-04-21 13:00:00,65.97222,0.9837959999999999,1.0265874238433295,6.886577,6.973381000000001,43.113399999999984,1859.3761111099852
2024-04-21 13:03:00,65.50926,0.8101849999999997,0.9863380081324308,6.741897000000001,7.1180520000000005,37.90510000000003,1859.4261111099852
2024-04-21 13:06:00,63.54167,0.8391200000000003,1.0156129785096824,6.799772000000001,7.175922000000001,41.37729999999999,1859.4761111099851
2024-04-21 13:09:00,37.78935,-0.46296299999999935,,4.311343000000001,8.304400000000001,18.807799999999986,1859.526111109985
2024-04-21 13:12:00,62.09491,0.8391210000000004,0.9232075070990255,6.684027,6.857635999999999,37.037000000000006,1859.576111109985
2024-04-21 13:15:00,58.18866,0.8680560000000002,1.005802131927664,6.7419020000000005,7.031245999999999,33.27540000000002,1859.626111109985
2024-04-21 13:18:00,60.15625,0.7523149999999994,0.9277228490654034,6.9444420000000004,7.320607000000001,36.16900000000001,1859.676111109985
2024-04-21 13:21:00,59.63542,0.7523149999999994,0.914969594020455,6.741902,7.089117,34.432799999999986,1859.726111109985
2024-04-21 13:24:00,61.11111,0.7523149999999994,0.9403658952404867,6.9444420000000004,7.349537,35.87960000000001,1859.7761111099849
2024-04-21 13:27:00,61.11111,0.78125,0.9313489192261123,6.857635999999999,7.1759260000000005,35.87959999999998,1859.8261111099848
2024-04-21 13:30:00,62.09491,0.7523149999999994,0.9529156249868717,6.886571999999999,7.320607000000001,37.905100000000004,1859.8761111099848
2024-04-21 13:33:00,63.54167,0.8391209999999996,0.976663316458744,6.915512,7.204861,36.74770000000001,1859.9261111099847
2024-04-21 13:36:00,61.60301,0.7233789999999996,0.9358568102443994,6.857635999999999,7.320607000000001,34.43290000000002,1859.9761111099847
2024-04-21 13:39:00,64.98843,0.868055,1.0058061334486348,7.031245999999999,7.320601,38.7731,1860.0261111099846
2024-04-21 13:42:00,63.04977,0.6076389999999998,0.9111767543450552,6.6550959999999995,7.349537,38.483799999999974,1860.0761111099846
2024-04-21 13:45:00,64.98843,0.78125,0.9570419739205642,6.944446,7.320605999999999,38.19449999999998,1860.1261111099845
2024-04-21 13:48:00,58.18866,0.46296299999999935,0.8219829653820112,6.568286,7.436343000000001,36.16900000000001,1860.1761111099845
2024-04-21 13:51:00,54.80324,0.6076389999999998,0.8882291790216688,7.0023159999999995,7.638887,34.43290000000002,1860.2261111099845
2024-04-21 13:54:00,53.35648,0.5787040000000001,0.8348952356481459,7.002311000000001,7.581016999999999,28.067200000000014,1860.2761111099844
2024-04-21 13:57:00,51.90972,0.5787040000000001,0.823217363879516,6.684030999999999,7.233796999999999,27.488500000000016,1860.3261111099844
2024-04-21 14:00:00,50.92593,0.5497690000000004,0.7578270086833456,6.365746000000001,6.828707,26.33110000000002,1860.3761111099843
2024-04-21 14:03:00,51.90972,0.5787040000000001,0.7634234686942678,6.2210659999999995,6.626162,29.513900000000007,1860.4261111099843
2024-04-21 14:06:00,49.94213,0.5497690000000004,0.7578270086833456,6.163196,6.626156999999999,25.462999999999994,1860.4761111099842
2024-04-21 14:09:00,49.45023,0.6076389999999998,0.7556415645674347,6.163196,6.481477,28.93519999999998,1860.5261111099842
2024-04-21 14:12:00,49.10301,0.5497690000000004,0.7458556006681415,6.2210659999999995,6.655097,28.06710000000001,1860.5761111099841
2024-04-21 14:15:00,50.40509,0.6655100000000003,0.7755061846943055,6.307866,6.539356,27.77770000000001,1860.626111109984
2024-04-21 14:18:00,48.5243,0.6655100000000003,0.7755016471736366,6.336806,6.5682860000000005,30.9606,1860.676111109984
2024-04-21 14:21:00,49.45023,0.6076389999999998,0.7556459306572345,6.3368009999999995,6.655092000000001,26.62039999999999,1860.726111109984
2024-04-21 14:24:00,49.47916,0.6076389999999998,0.7429526001406676,6.3368009999999995,6.626162,32.4075,1860.776111109984
2024-04-21 14:27:00,49.33449,0.7233799999999997,0.7935192644553761,6.423616,6.5682860000000005,29.51399999999998,1860.826111109984
2024-04-21 14:30:00,48.95834,0.6944439999999998,0.7914028604668474,6.452546,6.655092000000001,28.067099999999982,1860.8761111099839
2024-04-21 14:33:00,48.00347,0.7233799999999997,0.7935192644553761,6.510422,6.655092000000001,24.305499999999967,1860.9261111099838
2024-04-21 14:36:00,48.95834,0.8391210000000004,0.8245719121089736,6.626157000000001,6.597225999999999,27.77769999999998,1860.9761111099838
2024-04-21 14:39:00,48.95834,0.7233800000000006,0.8070762967630619,6.539357000000001,6.712966999999999,27.777799999999985,1861.0261111099837
2024-04-21 14:42:00,48.00347,0.694445,0.7914034059973067,6.510417,6.712962000000001,25.462900000000047,1861.0761111099837
2024-04-21 14:45:00,32.46528,0.4050929999999999,0.6074543639074387,6.626157000000001,7.089124000000001,15.625,1861.1261111099836
2024-04-21 14:48:00,30.98958,0.7523149999999994,0.6617223608134992,6.828702,6.655097,15.335699999999974,1861.1761111099836
2024-04-21 14:51:00,31.51042,0.7523150000000003,0.6294957551586983,6.7419020000000005,6.510417,19.675900000000013,1861.2261111099835
2024-04-21 14:54:00,30.87384,0.8680560000000002,0.5684146256402147,6.278937000000001,5.758101000000001,13.888800000000003,1861.2761111099835
2024-04-21 14:57:00,30.52662,0.7233800000000006,,3.7615750000000006,2.922452999999999,13.310299999999984,1861.3261111099835
2024-04-21 16:15:00,30.52662,1.475695,0.7799150734728173,2.6620370000000007,1.5335640000000001,14.757000000000005,1861.3261111099835
2024-04-21 16:18:00,31.97338,1.3888889999999998,0.751404688092084,2.8935179999999994,1.851851,14.467600000000004,1861.3761111099834
2024-04-21 16:21:00,31.51042,1.3888890000000007,0.7514055277702921,3.0381940000000007,1.9965279999999996,15.625,1861.4261111099834
2024-04-21 16:24:00,30.98958,1.4178240000000004,0.7360066452225171,3.009258,1.9097209999999993,15.046299999999974,1861.4761111099833
2024-04-21 16:27:00,35.87963,1.5335640000000001,0.7728833892752114,3.009258,1.7939809999999996,15.625,1861.5261111099833
2024-04-21 16:30:00,35.87963,1.4467590000000001,0.7947627507922315,2.8935180000000003,1.8229170000000003,15.3356,1861.5761111099832
2024-04-21 16:33:00,36.80555,1.3310190000000004,0.7321377496937108,2.9803240000000004,1.9965279999999996,17.361199999999997,1861.6261111099832
2024-04-21 16:48:00,30.52662,1.3020840000000007,0.6983398016830387,2.8935180000000003,1.9097209999999993,16.2038,1861.8761111099832
2024-04-21 16:57:00,31.51042,1.2152779999999996,0.6452087837336214,2.835647,1.9097220000000004,15.914300000000026,1862.0261111099833
2024-04-21 17:00:00,31.51042,1.1574079999999993,0.6499863315640703,2.7777769999999995,1.938656,19.097199999999987,1862.0761111099832
2024-04-21 17:03:00,31.51042,1.099538,0.6743957039153227,2.633102,1.9097220000000004,15.04630000000003,1862.1261111099832
2024-04-21 17:09:00,31.51042,1.099538,0.6526673635688315,2.6909719999999995,1.938656,17.650500000000022,1862.226111109983
2024-04-21 17:12:00,31.51042,1.0995370000000007,0.63019851396105,2.6909710000000002,1.9097209999999993,19.965300000000013,1862.276111109983
2024-04-21 17:15:00,32.46528,1.1284710000000002,0.6628330823257986,2.7488420000000007,1.967594,17.071799999999996,1862.326111109983
2024-04-21 17:18:00,31.97338,1.0127319999999997,0.6217159137802657,2.6041659999999993,1.938656,16.492999999999995,1862.376111109983
2024-04-21 17:21:00,31.97338,0.983797,0.6320298766487956,2.633102,2.0254630000000002,18.22919999999999,1862.426111109983
2024-04-21 17:24:00,32.43634,1.0127309999999996,0.6217162916023655,2.5752309999999996,1.9097229999999996,15.625,1862.4761111099829
2024-04-21 17:30:00,33.42014,1.0416669999999995,0.6533779747504973,2.6041669999999995,1.9386580000000002,19.675900000000013,1862.5761111099828
2024-04-21 17:33:00,97.04861,-0.5208339999999998,,0.49189799999999995,1.9386579999999993,56.712999999999994,1862.6261111099827
2024-04-21 17:39:00,97.04861,-0.5208329999999997,,0.7233799999999997,2.343749999999999,55.845,1862.7261111099826
2024-04-21 17:42:00,97.04861,-0.5208330000000005,,1.157407,3.038194,57.29159999999999,1862.7761111099826
2024-04-21 17:51:00,31.51042,1.3020830000000005,0.7456857395068295,2.719907,1.7939819999999997,13.599500000000035,1862.7761111099826
2024-04-21 17:54:00,30.98958,1.2442130000000002,0.6546359215299348,2.951389,1.9965269999999995,16.203700000000026,1862.7761111099826
2024-04-21 18:00:00,30.00578,1.3020830000000005,0.6733252751338161,2.8645830000000005,1.851852,13.599499999999978,1862.7761111099826
2024-04-21 18:15:00,31.51042,1.4178249999999997,0.785056952787545,3.0960650000000003,2.054398000000001,17.071799999999996,1862.7761111099826
2024-04-21 18:21:00,30.52662,1.475695,0.728158361415971,3.038193999999999,1.851851,16.2038,1862.8761111099825
2024-04-21 18:24:00,30.00578,1.4756939999999998,0.7799156088562578,3.009258,1.8807869999999998,17.07170000000002,1862.9261111099825
2024-04-21 18:30:00,30.00578,1.4756939999999998,0.7799156088562578,3.0671290000000004,1.9386580000000002,16.20369999999997,1863.0261111099824
2024-04-21 18:33:00,30.98958,1.3888890000000007,0.7266676491306414,2.9803230000000003,1.9097209999999993,16.203700000000026,1863.0761111099823
2024-04-21 18:36:00,31.51042,1.3020840000000007,0.722420696169853,2.9513890000000007,1.9965279999999996,15.3356,1863.1261111099823
2024-04-21 18:42:00,31.51042,1.273149,0.7126458388756305,2.922454,1.9965279999999996,15.625,1863.2261111099822
2024-04-21 18:45:00,32.46528,1.2152779999999996,0.6929146795285756,2.8935180000000003,2.0254630000000002,16.20369999999997,1863.2761111099821
2024-04-21 18:51:00,32.46528,1.2152779999999996,0.6695100225321228,2.8645829999999997,1.9675919999999998,13.59960000000001,1863.376111109982
2024-04-21 18:54:00,31.51042,1.2152769999999995,0.69291433642118,2.835648,1.967594,15.9144,1863.426111109982
2024-04-21 19:00:00,30.98958,1.1574079999999993,0.6951072747593653,2.8067129999999993,2.0254630000000002,16.20369999999997,1863.526111109982
2024-04-21 19:03:00,30.98958,1.1574079999999993,0.6499863315640703,2.7777769999999995,1.938656,15.625,1863.5761111099819
2024-04-21 19:06:00,31.13426,1.1284729999999996,0.6401275695192535,2.719906999999999,1.9097220000000004,14.467499999999973,1863.6261111099818
2024-04-21 19:12:00,30.98958,1.1284729999999996,0.6847882808502731,2.6620369999999998,1.9097220000000004,16.49309999999997,1863.7261111099817
2024-04-21 19:15:00,30.52662,1.2442139999999995,0.6791797751918033,2.835647999999999,1.9097220000000004,13.888900000000035,1863.7761111099817
2024-04-21 19:21:00,30.52662,1.2442139999999995,0.7028104801981101,2.835647999999999,1.938656,13.59960000000001,1863.8761111099816
2024-04-21 19:24:00,31.97338,1.2442139999999995,0.6791789434990824,2.8645829999999997,1.938656,15.625,1863.9261111099815
2024-04-21 19:27:00,30.52662,1.3020829999999997,0.7224195418361258,2.835647999999999,1.8807869999999998,17.071799999999996,1863.9761111099815
2024-04-21 19:33:00,31.51042,1.273149,0.7126450288803398,2.835647999999999,1.9097209999999993,15.625,1864.0761111099814
2024-04-21 19:36:00,31.51042,1.3020840000000007,0.7224198786476604,2.8645829999999997,1.9097209999999993,16.49309999999997,1864.1261111099814
2024-04-21 19:42:00,32.46528,1.3310180000000003,0.7321365898716014,3.038195,2.054399,15.04630000000003,1864.2261111099813
2024-04-21 19:45:00,32.46528,1.2442139999999995,0.6791789434990824,2.8935189999999995,1.9675919999999998,15.3356,1864.2761111099812
2024-04-21 19:51:00,32.46528,1.2152779999999996,0.7155349300838464,2.8645829999999997,2.0254630000000002,14.757000000000005,1864.3761111099811
2024-04-21 19:54:00,32.46528,1.2442130000000002,0.7256484156724076,2.8935180000000003,2.0254630000000002,19.386599999999987,1864.426111109981
2024-04-21 20:03:00,31.51042,1.2442129999999993,0.7028101392595283,2.748841999999999,1.851851,14.178200000000004,1864.426111109981
2024-04-21 20:06:00,30.52662,1.186343,0.6829538034080036,2.6909719999999995,1.851851,13.599500000000035,1864.426111109981
2024-04-21 20:12:00,30.52662,1.2442130000000002,0.7028101392595285,2.748842,1.851851,15.625,1864.426111109981
2024-04-22 04:00:00,30.98958,1.5914350000000006,0.8670369383982205,2.922453,1.7361119999999994,16.203700000000026,1864.426111109981
2024-04-22 04:03:00,32.95718,1.6203700000000003,0.8264816311699729,3.1828699999999994,1.9097219999999995,15.3356,1864.476111109981
2024-04-22 04:06:00,35.87963,1.6782409999999999,0.8957099018351593,3.5590279999999996,2.2858789999999996,16.203699999999998,1864.526111109981
2024-04-22 04:09:00,37.32639,1.5914350000000006,0.817258328693362,3.8483790000000004,2.6041669999999995,18.51849999999999,1864.576111109981
2024-04-22 04:12:00,38.31018,1.5914359999999999,0.8172577590560616,3.7905100000000003,2.546296000000001,16.2038,1864.626111109981
2024-04-22 04:15:00,36.80555,1.7071759999999996,0.9051814915070039,4.079860999999999,2.7777780000000005,18.80789999999999,1864.6761111099809
2024-04-22 04:18:00,39.23611,1.6203709999999996,0.8766452107043528,4.658561000000001,3.44329,19.676000000000016,1864.7261111099808
2024-04-22 04:21:00,38.77315,1.6493059999999993,0.8090591121228683,4.658563999999999,3.3275499999999996,19.097200000000015,1864.7761111099808
2024-04-22 04:24:00,36.80555,1.6782409999999999,0.7901035674242083,4.282408,2.8935180000000003,18.22919999999999,1864.8261111099807
2024-04-22 04:27:00,35.87963,1.7071759999999996,0.8268969458986154,4.1377310000000005,2.7488420000000007,18.22919999999999,1864.8761111099807
2024-04-22 04:30:00,36.80555,1.7361119999999994,0.8629655720581848,4.079862,2.6909710000000002,17.361000000000047,1864.9261111099806
2024-04-22 04:33:00,36.34259,1.765047,0.8984206810426669,4.108797000000001,2.719907,17.93980000000002,1864.9761111099806
2024-04-22 04:36:00,36.34259,1.7939820000000006,0.8809757220758747,4.195602000000001,2.748843,17.650499999999994,1865.0261111099805
2024-04-22 04:39:00,36.34259,1.7939819999999997,0.907592282175742,4.282407,2.8645830000000005,16.782399999999996,1865.0761111099805
2024-04-22 04:42:00,36.34259,1.8807869999999998,0.8795436248753677,4.3402780000000005,2.7777780000000005,16.4931,1865.1261111099805
2024-04-22 04:45:00,36.34259,1.8229170000000003,0.8332118128824304,4.2534719999999995,2.719907,17.93979999999999,1865.1761111099804
2024-04-22 04:48:00,36.34259,1.7361110000000002,0.8357609682073742,4.108797,2.6909729999999996,16.203700000000026,1865.2261111099804
2024-04-22 04:51:00,35.3588,1.7939820000000006,0.9075904734352871,4.079862,2.6620359999999996,17.361000000000047,1865.2761111099803
2024-04-22 04:54:00,36.77662,1.765047,0.8445883371277053,4.166667,2.719907,18.518400000000042,1865.3261111099803
2024-04-22 04:57:00,36.80555,1.765047,0.8984197829299898,4.079862,2.6909710000000002,18.80789999999996,1865.3761111099802
2024-04-22 05:00:00,35.3588,1.765047,0.8445883371277053,4.021991,2.5752309999999996,15.046199999999999,1865.4261111099802
2024-04-22 05:03:00,35.3588,1.7071769999999997,0.8799612993018692,4.050927,2.719906,18.80789999999996,1865.4761111099801
2024-04-22 05:06:00,35.3588,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,18.807799999999986,1865.52611110998
2024-04-22 05:09:00,36.34259,1.6782409999999999,0.8448036228062686,4.0509260000000005,2.719906,19.097199999999987,1865.57611110998
2024-04-22 05:12:00,35.3588,1.6782409999999999,0.8448054419111702,3.993055,2.6620369999999998,17.071799999999996,1865.62611110998
2024-04-22 05:15:00,35.8507,1.7071759999999996,0.8268969458986154,4.021991,2.633102,17.650499999999965,1865.67611110998
2024-04-22 05:18:00,35.3588,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,16.492999999999995,1865.72611110998
2024-04-22 05:21:00,36.80555,1.851851,0.9258197881621517,4.0509260000000005,2.5752319999999997,19.96519999999998,1865.7761111099799
2024-04-22 05:24:00,37.78935,1.7361119999999994,0.8357603155487054,3.8773160000000004,2.4594899999999997,19.097200000000043,1865.8261111099798
2024-04-22 05:27:00,37.32639,1.7361110000000002,0.8892118304468515,3.7326379999999997,2.3726849999999997,19.097200000000015,1865.8761111099798
2024-04-22 05:30:00,39.75695,1.8807869999999998,0.9611567458209429,5.092592,3.6168949999999995,20.54400000000004,1865.9261111099797
2024-04-22 05:33:00,40.7118,1.851851,1.1380681526466818,5.989585999999999,4.774305,19.965299999999985,1865.9761111099797
2024-04-22 05:36:00,45.10995,1.851851,1.072166062759896,7.465275999999999,6.163195,23.1481,1866.0261111099796
2024-04-22 05:42:00,40.85648,1.4178249999999997,0.9364251390573385,6.799771999999999,5.960647000000001,20.254599999999982,1866.0261111099796
2024-04-22 05:45:00,39.75695,1.6493059999999993,0.9790054769972985,6.741896,5.61343,18.80789999999999,1866.0761111099796
2024-04-22 05:48:00,39.75695,1.6782409999999999,0.8957081976909095,6.684026,5.410875,18.51849999999999,1866.1261111099795
2024-04-22 05:51:00,39.75695,1.6203709999999996,0.8766452107043528,7.002311000000001,5.78704,19.675900000000013,1866.1761111099795
2024-04-22 05:54:00,39.23611,1.7361110000000002,0.9392575838444536,6.886576,5.5844949999999995,19.675999999999988,1866.2261111099795
2024-04-22 05:57:00,39.23611,1.7361120000000003,0.939257914935869,6.915507,5.613424999999999,17.650499999999994,1866.2761111099794
2024-04-22 06:00:00,37.32639,1.7939810000000005,0.9826295164342048,7.031252,5.7002310000000005,19.097200000000015,1866.3261111099794
2024-04-22 06:03:00,39.75695,1.9965270000000004,0.9977420264633181,7.089117000000001,5.4976899999999995,18.51849999999999,1866.3761111099793
2024-04-22 06:06:00,39.26505,1.7361110000000002,0.9392491870361899,6.915512,5.613421,19.965299999999985,1866.4261111099793
2024-04-22 06:09:00,30.52662,1.7071760000000005,0.8539031532250527,6.886572000000001,5.526616000000001,14.757000000000005,1866.4761111099792
2024-04-22 06:12:00,30.00578,1.9097220000000004,0.9439069046830396,6.799767,5.266205,14.756999999999977,1866.5261111099792
2024-04-22 06:15:00,30.00578,1.8807869999999998,0.9348825689520917,6.799767,5.295140000000001,14.178300000000007,1866.5761111099791
2024-04-22 06:39:00,30.52662,1.8807870000000007,0.9611656864543886,6.4236070000000005,4.947919999999999,13.310100000000006,1866.5761111099791
2024-04-22 07:45:00,30.52662,1.7361120000000003,0.8629646491634578,5.902777,4.513885,14.467600000000004,1866.5761111099791
2024-04-22 08:03:00,30.52662,1.8807869999999998,0.9077128922605875,6.018521999999999,4.484954999999999,15.046299999999974,1866.5761111099791
2024-04-22 08:18:00,30.52662,1.6493059999999993,0.9103228388689483,6.018515999999999,4.80324,13.020800000000008,1866.5761111099791
2024-04-22 08:21:00,32.95718,1.7071759999999996,0.8539123156556447,6.307866000000001,4.947920000000001,14.178300000000007,1866.5761111099791
2024-04-22 08:33:00,31.51042,1.8229169999999995,0.9426615130397722,7.233791999999999,5.815975000000001,13.31019999999998,1866.5761111099791
2024-04-22 08:36:00,31.51042,1.7939820000000006,0.9333438315712361,7.233797000000001,5.844905,16.7825,1866.626111109979
2024-04-22 08:39:00,31.45255,1.7939820000000006,1.0958172801942183,7.957177,6.770834999999999,15.914299999999997,1866.676111109979
2024-04-22 08:42:00,30.52662,1.8807869999999998,1.082176657792047,8.709492000000001,7.378475000000001,14.178300000000007,1866.726111109979
2024-04-22 08:45:00,31.39468,0.8969910000000008,0.791401138281155,8.449077,8.246526,14.756900000000002,1866.776111109979
2024-04-22 08:48:00,31.97338,0.7523150000000003,0.7377539322490707,7.957177,7.928242,15.625,1866.826111109979
2024-04-22 08:51:00,33.42014,0.8969910000000008,0.7755021009264247,7.928237000000001,7.696756,17.361099999999993,1866.8761111099789
2024-04-22 08:54:00,31.51042,0.7233800000000006,0.7377563998806627,7.696757,7.725697,14.756900000000002,1866.9261111099788
2024-04-22 08:57:00,30.52662,0.78125,0.7369940897232571,7.581022,7.494212,16.782399999999967,1866.9761111099788
2024-04-22 09:00:00,32.46528,0.9259260000000005,0.7885653393502136,7.581017000000001,7.320601,14.467599999999976,1867.0261111099787
2024-04-22 09:03:00,32.46528,0.78125,0.7369992919458539,7.523147,7.436347,15.625,1867.0761111099787
2024-04-22 09:06:00,32.46528,0.8101859999999999,0.7040649675825658,7.378472,7.1759260000000005,15.335700000000031,1867.1261111099786
2024-04-22 09:09:00,30.98958,0.6365739999999995,0.6509358127134752,7.146986,7.175922,14.178299999999979,1867.1761111099786
2024-04-22 09:12:00,30.98958,0.6944439999999998,0.6650935326601546,7.146986,7.089122000000001,15.914300000000026,1867.2261111099785
2024-04-22 09:15:00,30.98958,0.8969909999999999,0.7262648167618904,7.233792,6.9155109999999995,15.625100000000003,1867.2761111099785
2024-04-22 09:18:00,30.52662,0.8391200000000003,0.7331943936230143,7.233792000000001,7.031251999999999,13.888899999999978,1867.3261111099785
2024-04-22 09:21:00,30.52662,0.9259260000000005,0.738763851842748,7.320602000000001,6.973376,14.757000000000005,1867.3761111099784
2024-04-22 09:24:00,30.52662,0.8101850000000006,0.7198981080559516,7.233792000000001,7.060186999999999,17.071800000000025,1867.4261111099784
2024-04-22 09:27:00,30.52662,0.8391200000000003,0.7008658280610222,7.146992000000001,6.886572,15.335700000000003,1867.4761111099783
2024-04-22 09:30:00,32.46528,0.8969909999999999,0.7262589987534511,7.089122000000001,6.770831,17.361099999999993,1867.5261111099783
2024-04-22 09:33:00,33.42014,0.78125,0.6908139617258673,7.089117,6.915507,15.914300000000026,1867.5761111099782
2024-04-22 09:36:00,31.51042,0.8101859999999999,0.7040649675825658,7.031252,6.828706,14.467600000000033,1867.6261111099782
2024-04-22 09:39:00,32.46528,0.7523149999999994,0.6617223608134992,6.9444420000000004,6.770837,14.467600000000004,1867.6761111099781
2024-04-22 09:42:00,33.42014,0.78125,0.6749179718565491,6.944447,6.741897,14.756999999999977,1867.726111109978
2024-04-22 09:45:00,31.97338,0.7523150000000003,0.677405575493644,6.944447,6.799772,16.203600000000023,1867.776111109978
2024-04-22 09:48:00,32.46528,0.8391209999999996,0.7008662714830537,6.973381999999999,6.712961000000001,14.75690000000003,1867.826111109978
2024-04-22 09:51:00,31.97338,0.694445,0.6650888702419272,6.915512,6.857637,15.335599999999971,1867.876111109978
2024-04-22 09:54:00,33.42014,0.8101849999999997,0.6879649157656993,7.002316,6.770831,17.65039999999999,1867.926111109978
2024-04-22 09:57:00,33.42014,0.8391209999999996,0.7331893565345,6.973381999999999,6.770831,16.4931,1867.9761111099779
2024-04-22 10:00:00,32.95718,0.6655099999999994,,6.9444420000000004,6.9444420000000004,16.4931,1868.0261111099778
2024-04-22 10:03:00,33.42014,0.8391210000000004,0.7171659882736302,7.118057,6.886576,15.046300000000002,1868.0761111099778
2024-04-22 10:06:00,33.42014,0.7523150000000003,0.7229924703967591,7.233797000000001,7.175922000000001,15.335599999999971,1868.1261111099777
2024-04-22 10:09:00,33.42014,0.8391210000000004,0.7489658999819139,7.407407000000001,7.233796,17.071699999999993,1868.1761111099777
2024-04-22 10:12:00,33.42014,0.8101849999999997,0.7659638904750967,7.667822,7.581017000000001,17.93980000000002,1868.2261111099776
2024-04-22 10:15:00,42.59259,1.2152780000000005,0.9306964866756013,8.015047000000001,7.494209000000001,20.54400000000001,1868.2761111099776
2024-04-22 10:18:00,41.6956,0.7233800000000006,0.7659662986489811,7.407407000000001,7.494216999999999,20.254599999999982,1868.3261111099775
2024-04-22 10:21:00,31.51042,0.4050929999999999,0.6740099670168476,6.3368020000000005,6.973379,17.361099999999993,1868.3761111099775
2024-04-22 10:24:00,35.3588,0.78125,0.8238890804264944,9.664356,9.751156,17.071799999999996,1868.4261111099775
2024-04-22 10:27:00,33.91204,0.7233789999999996,0.7377509580117276,8.506946,8.535877000000001,16.4931,1868.4761111099774
2024-04-22 10:30:00,33.8831,0.7233799999999997,0.7088125371615801,8.101852,8.072911999999999,16.203699999999998,1868.5261111099774
2024-04-22 10:33:00,31.97338,0.7523150000000003,0.6617223608134993,7.581017000000001,7.407412,16.492999999999995,1868.5761111099773
2024-04-22 10:36:00,33.44907,0.7233799999999997,0.6326105976684722,7.118052,6.9444420000000004,17.071799999999996,1868.6261111099773
2024-04-22 10:39:00,31.51042,0.9259260000000005,0.7215818910443905,7.118052,6.741896,14.756900000000002,1868.6761111099772
2024-04-22 10:42:00,33.91204,0.9548610000000002,0.7337741033056703,7.118052,6.712961,16.782399999999996,1868.7261111099772
2024-04-22 10:45:00,31.97338,0.78125,0.6749179718565499,7.031251999999999,6.828702000000001,17.361199999999997,1868.7761111099771
2024-04-22 10:48:00,30.98958,0.7233799999999997,0.6638302281846183,6.973382,6.857642,14.756899999999973,1868.826111109977
2024-04-22 10:54:00,31.97338,0.78125,0.6587465060050132,6.973377000000001,6.741897,16.203699999999998,1868.826111109977
2024-04-22 10:57:00,32.46528,0.78125,0.6422713739124948,6.915507,6.655097,15.9144,1868.876111109977
2024-04-22 11:00:00,34.89584,0.9548619999999994,0.7337745227111243,6.915512,6.510420000000001,17.93980000000002,1868.926111109977
2024-04-22 11:03:00,30.98958,0.6365740000000004,0.6509358127134766,6.828707,6.857643,15.914299999999969,1868.976111109977
2024-04-22 11:06:00,30.52662,0.78125,0.6587465060050144,6.828707,6.597227,16.203700000000026,1869.026111109977
2024-04-22 11:09:00,32.95718,0.9548610000000002,0.7160620956747641,6.886572,6.452551,15.335700000000003,1869.0761111099769
2024-04-22 11:12:00,35.3588,0.7523150000000003,0.6617168932896818,6.828707,6.655092000000001,15.3356,1869.1261111099768
2024-04-22 11:15:00,32.46528,0.78125,0.6587465060050144,6.828707,6.597227,16.203599999999994,1869.1761111099768
2024-04-22 11:18:00,31.51042,0.7523150000000003,0.6617168932896818,6.684030999999999,6.510416,18.229100000000017,1869.2261111099767
2024-04-22 11:21:00,35.3588,0.08680500000000002,0.3238658904701934,5.7870360000000005,6.510420999999999,17.361099999999965,1869.2761111099767
2024-04-22 11:24:00,33.91204,0.02893499999999971,0.2826109753978645,5.787037999999999,6.799772999999999,19.675900000000013,1869.3261111099766
2024-04-22 11:27:00,30.52662,0.5787039999999992,0.6071785020697203,6.6550959999999995,6.712962000000001,17.650500000000022,1869.3761111099766
2024-04-22 11:30:00,30.06366,0.8680560000000002,0.6797326883436505,6.944442,6.597225999999999,15.3356,1869.4261111099765
2024-04-22 11:33:00,33.44907,0.5497680000000003,0.6057983437514896,6.481483999999999,6.597226,14.757000000000005,1869.4761111099765
