Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-22 11:36:00,31.51042,0.5208329999999997,0.6034813509613405,6.568289999999999,6.741897,17.071699999999964,1869.5261111099765
2024-04-22 11:39:00,30.98958,0.7233789999999996,0.679050955896689,6.886576,6.799767000000001,17.939899999999966,1869.5761111099764
2024-04-22 11:42:00,30.98958,0.868055,0.7301246338127821,7.175922,6.915507,16.782399999999996,1869.6261111099764
2024-04-22 11:45:00,30.98958,0.9548610000000002,0.7511548199828049,7.262727000000001,6.886576,16.203700000000026,1869.6761111099763
2024-04-22 11:48:00,31.97338,0.7233799999999997,0.6638302281846183,6.973375999999999,6.857635999999999,17.93979999999999,1869.7261111099763
2024-04-22 11:51:00,30.98958,0.5497690000000004,0.6326100486107327,6.886576000000001,7.060186999999999,20.254699999999957,1869.7761111099762
2024-04-22 11:54:00,30.98958,0.8101849999999997,0.7040645122702074,7.1759260000000005,6.973381000000001,14.178300000000036,1869.8261111099762
2024-04-22 11:57:00,30.52662,0.7523150000000003,0.692838171457665,7.175922000000001,7.060186999999999,15.914299999999969,1869.8761111099761
2024-04-22 12:00:00,31.51042,0.8101849999999997,0.7040645122702074,7.233792,7.0312470000000005,15.625,1869.926111109976
2024-04-22 12:03:00,31.51042,0.8391200000000003,0.7171655379937699,7.320602000000001,7.089122000000001,16.49309999999997,1869.976111109976
2024-04-22 12:06:00,30.52662,0.868055,0.7136281143751855,7.320602000000001,7.0312470000000005,15.3356,1870.026111109976
2024-04-22 12:09:00,30.52662,0.8969899999999997,0.7262585644471325,7.349537000000001,7.0312470000000005,17.650499999999965,1870.076111109976
2024-04-22 12:15:00,30.98958,0.983797,0.7279475344568688,7.291663000000001,6.828706,17.361099999999965,1870.076111109976
2024-04-22 12:24:00,30.52662,0.983797,0.7279475344568688,7.118053000000001,6.655096,16.782399999999996,1870.076111109976
2024-04-22 12:33:00,30.52662,0.9259260000000005,0.7040681117793516,6.9444420000000004,6.539356,14.467600000000004,1870.076111109976
2024-04-22 12:36:00,30.06366,0.8101850000000006,0.6715845918913396,6.915512,6.655097,16.2038,1870.076111109976
2024-04-22 12:42:00,30.98958,0.8391200000000003,0.6842802111654506,6.9444420000000004,6.655092000000001,16.492999999999995,1870.076111109976
2024-04-22 12:45:00,30.52662,0.9259260000000005,0.7040681117793516,7.002312,6.597225999999999,16.782399999999996,1870.126111109976
2024-04-22 12:48:00,30.52662,0.8101849999999997,0.6715845918913392,6.973382,6.712967000000001,13.310200000000009,1870.1761111099759
2024-04-22 12:51:00,31.51042,0.8680560000000002,0.6797326883436505,7.002312000000001,6.655096,17.361199999999997,1870.2261111099758
2024-04-22 12:54:00,30.98958,0.7233800000000006,0.6483581772707357,6.915507,6.770837,17.650500000000022,1870.2761111099758
2024-04-22 12:57:00,32.46528,0.8680560000000002,0.696841008357085,6.944447,6.626161000000001,15.335699999999974,1870.3261111099757
2024-04-22 13:00:00,30.52662,0.6655099999999994,0.6509388576600202,6.886571999999999,6.857642,15.625000000000028,1870.3761111099757
2024-04-22 13:03:00,33.44907,0.7523149999999994,0.6774055754936438,6.9444420000000004,6.799767000000001,18.80789999999999,1870.4261111099756
2024-04-22 13:06:00,31.51042,0.7523149999999994,0.6928328810092959,6.973381999999999,6.857637,16.203599999999994,1870.4761111099756
2024-04-22 13:09:00,31.51042,0.78125,0.7064488723040206,7.089116000000001,6.944445999999999,15.335700000000003,1870.5261111099755
2024-04-22 13:12:00,33.44907,0.6944439999999998,0.6944480000011104,7.089116000000001,7.089122000000001,18.80789999999999,1870.5761111099755
2024-04-22 13:15:00,33.44907,0.7233799999999997,0.6638302281846183,7.089116,6.973376,16.493000000000023,1870.6261111099755
2024-04-22 13:18:00,32.95718,0.6076389999999998,0.6500749477781225,7.0023159999999995,7.089117,17.361099999999965,1870.6761111099754
2024-04-22 13:21:00,32.46528,0.7233799999999997,0.6790566552944018,7.060181,6.973381000000001,15.914399999999972,1870.7261111099754
2024-04-22 13:24:00,32.46528,0.6365739999999995,0.679053523273528,7.118056,7.204861999999999,14.757000000000005,1870.7761111099753
2024-04-22 13:27:00,33.44907,0.7233799999999997,0.7088125371615801,7.146991,7.118051,15.914399999999972,1870.8261111099753
2024-04-22 13:30:00,31.97338,0.5787040000000001,0.6348203216100167,7.1180509999999995,7.233796999999999,17.65040000000002,1870.8761111099752
2024-04-22 13:33:00,31.51042,0.7523149999999994,0.692832881009295,7.118056,7.002311,15.046299999999974,1870.9261111099752
2024-04-22 13:36:00,30.98958,0.6365739999999995,0.6509358127134748,7.146985999999999,7.175922000000001,18.518500000000017,1870.9761111099751
2024-04-22 13:39:00,32.46528,0.6076389999999998,0.6219982875714976,7.060181,7.089122000000001,16.49309999999997,1871.026111109975
2024-04-22 13:42:00,30.98958,0.6365739999999995,0.621995841403869,6.973375999999999,6.944442,19.386599999999987,1871.076111109975
2024-04-22 13:45:00,31.97338,0.78125,0.6749235119218348,6.973375999999999,6.770836,16.49309999999997,1871.126111109975
2024-04-22 13:48:00,31.97338,0.6365739999999995,0.6509358127134748,6.886575999999999,6.9155120000000005,17.361199999999997,1871.176111109975
2024-04-22 13:51:00,31.51042,0.7523149999999994,0.6928328810092959,6.886575999999999,6.770831,14.757000000000005,1871.226111109975
2024-04-22 13:54:00,30.98958,0.5497689999999995,0.6057988771751193,6.828701000000001,6.9444420000000004,13.888999999999953,1871.2761111099749
2024-04-22 13:57:00,31.51042,0.7523149999999994,0.6617223608135001,6.973375999999999,6.799771000000001,18.22919999999999,1871.3261111099748
2024-04-22 14:00:00,30.98958,0.5787040000000001,0.5930553523423212,6.799771,6.828707,15.3356,1871.3761111099748
2024-04-22 14:03:00,31.97338,0.7523149999999994,0.6617168932896813,6.886575999999999,6.712961000000001,17.361199999999968,1871.4261111099747
2024-04-22 14:06:00,31.97338,0.78125,0.6908139617258673,6.886576,6.712966,16.203699999999998,1871.4761111099747
2024-04-22 14:09:00,31.97338,0.7233789999999996,0.6483523188661162,6.770835999999999,6.626157000000001,15.335699999999974,1871.5261111099746
2024-04-22 14:12:00,30.52662,0.6944439999999998,0.6500773846719097,6.7418960000000006,6.655092000000001,17.07170000000002,1871.5761111099746
2024-04-22 14:15:00,30.52662,0.78125,0.6749179718565499,6.770835999999999,6.5682860000000005,15.3356,1871.6261111099745
2024-04-22 14:18:00,30.52662,0.8101859999999999,0.6715850330731022,6.799771999999999,6.539356,13.888900000000035,1871.6761111099745
2024-04-22 14:21:00,31.51042,0.8391210000000004,0.6842806475518419,6.828707,6.539356,15.9144,1871.7261111099745
2024-04-22 14:27:00,31.51042,0.8101859999999999,0.6879709754202208,6.886571999999999,6.655096,15.04630000000003,1871.7261111099745
2024-04-22 14:33:00,31.97338,0.8680560000000002,0.7136343033514344,6.973377000000001,6.684031,14.756899999999973,1871.7261111099745
2024-04-22 14:36:00,31.16319,0.7523150000000003,0.677405575493644,6.973377000000001,6.828702000000001,16.782399999999996,1871.7261111099745
2024-04-22 14:39:00,30.98958,0.7233799999999997,0.6638302281846183,7.031252,6.9155120000000005,18.518599999999992,1871.7261111099745
2024-04-22 14:42:00,32.95718,0.78125,0.6908139617258673,7.031245999999999,6.857635999999999,17.65039999999999,1871.7261111099745
2024-04-22 14:45:00,31.51042,0.8101859999999999,0.7198985701746013,7.1180520000000005,6.944445999999999,16.492999999999995,1871.7261111099745
2024-04-22 14:48:00,32.46528,0.694445,0.6798758821333242,7.089122,7.060186999999999,15.9144,1871.7261111099745
2024-04-22 14:51:00,30.98958,0.694445,0.6944434999958846,7.089122,7.089117,18.22919999999999,1871.7261111099745
2024-04-22 14:54:00,32.46528,0.8101859999999999,0.7040649675825658,7.204862,7.002316,16.203700000000026,1871.7261111099745
2024-04-22 15:00:00,32.46528,0.8101859999999999,0.68797097542022,7.175922,6.944445999999999,16.203700000000026,1871.7261111099745
2024-04-22 15:03:00,30.98958,0.8101859999999999,0.68797097542022,7.175922,6.944445999999999,16.78249999999997,1871.7761111099744
2024-04-22 15:06:00,30.98958,0.7233799999999997,0.6790566552944011,7.1180520000000005,7.031251999999999,15.335700000000031,1871.8261111099744
2024-04-22 15:09:00,30.98958,0.78125,0.6749235119218348,7.031245999999999,6.828706,17.361199999999968,1871.8761111099743
2024-04-22 15:12:00,32.46528,0.7233789999999996,0.679056175934604,7.031245999999999,6.944447,16.7825,1871.9261111099743
2024-04-22 15:15:00,32.00232,0.6655090000000001,0.6509383649855722,7.146986,7.118057,17.650499999999994,1871.9761111099742
2024-04-22 15:18:00,31.97338,0.6655089999999992,0.6361368680617101,7.118056,7.060187000000001,18.22909999999999,1872.0261111099742
2024-04-22 15:21:00,32.95718,0.78125,0.7064435127669788,7.1759260000000005,7.031245999999999,14.467600000000033,1872.0761111099741
2024-04-22 15:24:00,32.46528,0.6076389999999998,0.6500797324605107,7.031246,7.118057,15.914399999999972,1872.126111109974
2024-04-22 15:27:00,32.46528,0.78125,0.721835170271724,7.2048559999999995,7.089116000000001,15.9144,1872.176111109974
2024-04-22 15:30:00,33.44907,0.6655089999999992,0.6798778398678387,7.146985999999999,7.175927,17.36110000000002,1872.226111109974
2024-04-22 15:33:00,31.97338,0.7233799999999997,0.6790514352540299,7.262735999999999,7.1759260000000005,16.782399999999996,1872.276111109974
2024-04-22 15:36:00,31.97338,0.7233799999999997,0.6790514352540299,7.262735999999999,7.1759260000000005,15.914400000000029,1872.326111109974
2024-04-22 15:39:00,30.98958,0.6076389999999998,0.6500749477781225,7.118056,7.2048570000000005,16.782399999999996,1872.3761111099739
2024-04-22 15:42:00,30.98958,0.6655089999999992,0.6509383649855702,7.031246,7.002317,15.046300000000002,1872.4261111099738
2024-04-22 15:45:00,30.98958,0.6076389999999998,0.5930528274463508,6.915511,6.886572,17.650500000000022,1872.4761111099738
2024-04-22 15:51:00,30.98958,0.6076389999999998,0.6219933642134197,6.799771,6.828702000000001,18.518500000000017,1872.4761111099738
2024-04-22 15:54:00,32.46528,0.6655089999999992,0.6361368680617101,6.857636,6.799767000000001,16.782399999999996,1872.5261111099737
2024-04-22 15:57:00,30.98958,0.7233799999999997,0.6790514352540299,6.886575999999999,6.799766,13.599499999999978,1872.5761111099737
2024-04-22 16:00:00,32.46528,0.6076389999999998,0.6500749477781225,6.857640999999999,6.944442,16.203699999999998,1872.6261111099736
2024-04-22 16:03:00,31.01852,0.6076389999999998,0.6500749477781225,6.857640999999999,6.944442,14.178200000000004,1872.6761111099736
2024-04-22 16:06:00,32.46528,0.7233799999999997,0.6790514352540299,6.857640999999999,6.770831,17.36110000000002,1872.7261111099735
2024-04-22 16:09:00,30.98958,0.6655089999999992,0.6361368680617101,6.944446,6.886577000000001,15.9144,1872.7761111099735
2024-04-22 16:12:00,30.98958,0.6944439999999998,0.6500773846719097,7.002316,6.9155120000000005,17.071800000000025,1872.8261111099735
2024-04-22 16:15:00,30.52662,0.8101859999999999,0.6879653641028732,7.031252,6.799766,20.833399999999983,1872.8761111099734
2024-04-22 16:18:00,32.46528,0.7523149999999994,0.6617223608134992,6.9444420000000004,6.770837,18.518500000000017,1872.9261111099734
2024-04-22 16:21:00,32.46528,0.7523149999999994,0.6774055754936438,6.886571999999999,6.741897,16.493100000000027,1872.9761111099733
2024-04-22 16:24:00,32.46528,0.7523149999999994,0.6774055754936438,6.886571999999999,6.741897,17.071799999999996,1873.0261111099733
2024-04-22 16:27:00,32.46528,0.8391209999999996,0.7008719528306315,6.9444420000000004,6.684031,14.178200000000032,1873.0761111099732
2024-04-22 16:30:00,31.97338,0.7523150000000003,0.677405575493644,7.060187000000001,6.9155120000000005,15.9144,1873.1261111099732
2024-04-22 16:33:00,32.46528,0.8969910000000008,0.7262648167618907,7.146987000000001,6.8287059999999995,17.361099999999993,1873.1761111099731
2024-04-22 16:36:00,31.97338,0.78125,0.7218351702717228,7.146987000000001,7.0312470000000005,14.467600000000004,1873.226111109973
2024-04-22 16:39:00,33.91204,0.7233799999999997,0.6940439422543948,7.1180520000000005,7.060182,15.914299999999997,1873.276111109973
2024-04-22 16:42:00,30.98958,0.7233799999999997,,7.204862,7.204861999999999,14.467600000000004,1873.326111109973
2024-04-22 16:45:00,33.91204,0.7523149999999994,0.7229924703967588,7.262732,7.2048570000000005,17.65039999999999,1873.376111109973
2024-04-22 16:48:00,32.46528,0.6365739999999995,0.6650885004933598,7.175926,7.233792,17.93980000000002,1873.426111109973
2024-04-22 16:51:00,32.46528,0.7233789999999996,0.6940434558661825,7.291665999999999,7.233797000000001,17.36110000000002,1873.4761111099729
2024-04-22 16:57:00,33.44907,0.8391209999999996,0.7489658999819137,7.465282,7.291671,17.650499999999994,1873.5761111099728
2024-04-22 17:00:00,32.46528,0.7523149999999994,0.7377539322490695,7.378472,7.349537,17.361099999999993,1873.6261111099727
2024-04-22 17:03:00,33.42014,0.7523149999999994,0.7229924703967588,7.262732,7.2048570000000005,16.4931,1873.6761111099727
2024-04-22 17:06:00,31.97338,0.7233799999999997,0.679051435254029,7.204862,7.118052,15.625,1873.7261111099726
2024-04-22 17:09:00,30.98958,0.7233799999999997,0.6790566552944018,7.175922,7.089122000000001,14.756900000000002,1873.7761111099726
2024-04-22 17:12:00,31.51042,0.8680560000000002,0.7136343033514344,7.175922,6.886575999999999,18.22919999999999,1873.8261111099725
2024-04-22 17:15:00,30.98958,0.6944439999999998,0.6650935326601546,7.031245999999999,6.973382,17.93979999999999,1873.8761111099725
2024-04-22 17:18:00,31.51042,0.8101849999999997,0.687970527080606,7.031245999999999,6.799771000000001,16.20360000000005,1873.9261111099725
2024-04-22 17:21:00,30.98958,0.6655090000000001,0.65093329007187,6.886576,6.857637,18.80789999999996,1873.9761111099724
2024-04-22 17:30:00,30.52662,0.78125,0.6749235119218339,6.799766,6.597225999999999,16.20369999999997,1873.9761111099724
2024-04-22 17:36:00,31.51042,0.8391210000000004,0.7008719528306321,6.799767000000001,6.539356,16.20369999999997,1873.9761111099724
2024-04-22 17:39:00,30.98958,0.694445,0.6650888702419272,6.770837,6.712962000000001,17.07170000000002,1873.9761111099724
2024-04-22 17:45:00,31.51042,0.8680560000000002,0.6797267161215047,6.770837,6.423611,16.493100000000027,1873.9761111099724
2024-04-22 17:48:00,30.52662,0.8969909999999999,0.7262648167618904,6.828702000000001,6.510421,15.335700000000031,1873.9761111099724
2024-04-22 17:51:00,31.51042,0.78125,0.6908139617258673,6.828702000000001,6.655092000000001,18.22919999999999,1873.9761111099724
2024-04-22 17:54:00,31.45255,0.8101849999999997,0.6879705270806049,6.886572,6.655097,17.650499999999965,1873.9761111099724
2024-04-22 17:57:00,31.97338,0.8969909999999999,0.709272728898465,6.886572,6.539351000000001,15.9144,1873.9761111099724
2024-04-22 18:00:00,30.98958,0.7523150000000003,0.6617168932896818,6.828707,6.655092000000001,16.782399999999996,1873.9761111099724
2024-04-22 18:06:00,30.98958,0.8969909999999999,0.7262589987534511,6.973382,6.655091,18.229100000000017,1873.9761111099724
2024-04-22 18:09:00,32.95718,0.8969909999999999,0.7262648167618904,7.002312000000001,6.684031,16.203700000000026,1874.0261111099724
2024-04-22 18:12:00,31.51042,0.8391210000000004,0.7008719528306321,6.973377000000001,6.712966,17.071699999999964,1874.0761111099723
2024-04-22 18:15:00,31.01852,0.7233800000000006,0.6790514352540302,6.944447,6.857637,15.9144,1874.1261111099723
2024-04-22 18:18:00,30.52662,0.694445,0.6500778631405177,6.915512,6.828707,15.625,1874.1761111099722
2024-04-22 18:21:00,30.98958,0.8969910000000008,0.7429492033775225,7.060187000000001,6.770836,14.756899999999973,1874.2261111099722
2024-04-22 18:24:00,30.52662,0.7523150000000003,0.6928328810092954,7.060187000000001,6.944442,19.965300000000013,1874.2761111099721
2024-04-22 18:27:00,30.52662,0.7523149999999994,0.6774055754936438,7.060181999999999,6.915507,17.071799999999996,1874.326111109972
2024-04-22 18:30:00,30.52662,0.78125,0.70644351276698,7.031251999999999,6.886572,14.756999999999948,1874.376111109972
2024-04-22 18:33:00,30.52662,0.78125,0.70644351276698,7.002317,6.857637,17.361199999999997,1874.426111109972
2024-04-22 18:39:00,30.98958,0.8101859999999999,0.68797097542022,6.9444420000000004,6.712966,18.22919999999999,1874.426111109972
2024-04-22 18:42:00,30.98958,0.7523149999999994,0.6617168932896803,6.915512,6.741897,16.78230000000002,1874.426111109972
2024-04-22 18:45:00,31.97338,0.8680560000000002,0.696841008357085,6.973382,6.655096,17.939800000000048,1874.426111109972
2024-04-22 18:51:00,30.00578,0.78125,0.6749179718565499,6.857641999999999,6.655092000000001,14.757000000000005,1874.426111109972
2024-04-22 18:54:00,30.00578,0.7523150000000003,0.677405575493644,6.799767000000001,6.655092000000001,15.625,1874.426111109972
2024-04-22 19:00:00,30.52662,0.8680560000000002,0.7136285531269391,6.828707,6.539351000000001,15.9144,1874.426111109972
2024-04-22 19:09:00,30.52662,0.8969909999999999,0.709272728898465,6.655092,6.3078710000000004,14.467600000000004,1874.426111109972
2024-04-22 19:12:00,30.00578,0.8101859999999999,0.6879653641028732,6.655092,6.4236059999999995,15.914300000000026,1874.426111109972
2024-04-22 19:15:00,30.98958,0.694445,0.6500778631405177,6.597222,6.510417,16.782399999999996,1874.426111109972
2024-04-22 19:27:00,30.52662,0.8680560000000002,0.7301250793112568,6.828702000000001,6.5682860000000005,16.492999999999995,1874.426111109972
2024-04-22 19:30:00,30.98958,0.8391210000000004,0.7171659882736302,6.973377000000001,6.7418960000000006,17.36110000000002,1874.426111109972
2024-04-22 19:36:00,32.43634,0.868055,0.7136338645973207,7.060182000000001,6.770837,15.3356,1874.426111109972
2024-04-22 19:39:00,30.98958,0.78125,0.6908139617258673,6.973382,6.799772,15.9144,1874.426111109972
2024-04-22 19:42:00,31.97338,0.868055,0.7301246338127821,7.089117000000001,6.828702000000001,15.914299999999969,1874.426111109972
2024-04-22 19:45:00,30.98958,0.8101850000000006,0.7354784589540885,7.089122,6.944447,15.335700000000031,1874.426111109972
2024-04-22 19:54:00,30.52662,0.9259260000000005,0.7556447624868032,7.175922,6.857635999999999,15.3356,1874.426111109972
2024-04-22 19:57:00,30.52662,0.8391200000000003,0.733188899565705,7.089122,6.886572,14.467600000000004,1874.426111109972
2024-04-22 20:09:00,30.52662,0.78125,0.6749235119218348,6.915507,6.712967000000001,15.3356,1874.426111109972
2024-04-22 20:15:00,30.52662,0.78125,0.6749179718565499,6.828707,6.626157000000001,16.493100000000027,1874.426111109972
2024-04-22 20:51:00,30.00578,0.8680560000000002,0.6622699101991795,6.365737000000001,5.989581,14.757000000000005,1874.426111109972
2024-04-22 21:09:00,30.00578,0.78125,0.70644351276698,6.5972219999999995,6.452542,18.22919999999999,1874.426111109972
2024-04-22 21:15:00,30.00578,0.8101849999999997,0.6879649157656993,6.655092000000001,6.4236070000000005,15.9144,1874.526111109972
2024-04-22 21:18:00,30.98958,0.8969909999999999,0.6919540844276183,6.655092000000001,6.278931000000001,16.49309999999997,1874.5761111099719
2024-04-22 21:21:00,30.52662,0.8101849999999997,0.7040589962219836,6.684031999999999,6.481477,17.361199999999997,1874.6261111099718
2024-04-22 21:27:00,30.52662,0.8969909999999999,0.7092668024805537,6.7419020000000005,6.394671,14.757000000000005,1874.7261111099717
2024-04-22 21:30:00,31.51042,0.78125,0.6908139617258673,6.712962,6.539352,17.650499999999965,1874.7761111099717
2024-04-22 21:33:00,31.51042,0.8101849999999997,0.6879705270806049,6.828702000000001,6.597227,17.36110000000002,1874.8261111099716
2024-04-22 21:36:00,31.51042,0.8680560000000002,0.74634596183,6.886572,6.655096,13.888900000000035,1874.8761111099716
2024-04-22 21:39:00,30.98958,0.8101850000000006,0.7354784589540875,7.060182000000001,6.915507,18.807900000000018,1874.9261111099715
2024-04-22 21:42:00,31.51042,0.9837960000000008,0.7634253892857167,7.349532,6.944446,16.203700000000026,1874.9761111099715
2024-04-22 21:48:00,30.00578,0.868055,0.7301246338127821,7.2916620000000005,7.0312470000000005,14.178299999999979,1875.0761111099714
2024-04-22 22:21:00,30.00578,0.9548610000000002,0.7160620956747641,6.5104120000000005,6.076391,16.493100000000027,1875.0761111099714
2024-04-22 22:27:00,30.00578,0.78125,0.6587465060050144,6.394677,6.163197,16.492999999999995,1875.0761111099714
2024-04-22 22:42:00,30.52662,0.8101849999999997,0.6715845918913392,6.423611999999999,6.163197,15.914300000000026,1875.0761111099714
2024-04-22 22:48:00,30.52662,0.8101849999999997,0.6879649157657003,6.423611999999999,6.192127000000001,16.203699999999998,1875.0761111099714
2024-04-23 06:48:00,30.52662,1.1284729999999996,0.7267813784434777,4.629631,3.9351889999999994,15.914299999999997,1875.0761111099714
2024-04-23 06:51:00,31.51042,0.7233789999999996,0.5835190100402389,4.108796,3.8483800000000006,13.599499999999978,1875.0761111099714
2024-04-23 06:54:00,30.98958,0.78125,0.5727294996510557,5.005786,4.629625999999999,16.203699999999998,1875.0761111099714
2024-04-23 06:57:00,30.52662,0.694445,0.7914034059973067,6.539351,6.7418960000000006,15.335700000000003,1875.0761111099714
2024-04-23 07:00:00,32.95718,0.6655100000000003,0.5581237463106269,6.481485999999999,6.278936,15.625,1875.0761111099714
2024-04-23 07:03:00,30.98958,0.5787040000000001,0.5641143342227272,5.931716000000001,5.902781999999999,17.071799999999996,1875.0761111099714
2024-04-23 07:06:00,30.98958,0.694445,0.6034819727103454,5.815976,5.642361,15.335700000000003,1875.0761111099714
2024-04-23 07:09:00,30.52662,0.5497690000000004,0.5202992491582633,5.729166,5.671296999999999,15.625,1875.0761111099714
2024-04-23 07:15:00,30.98958,0.6365740000000004,0.5451683511445472,5.41088,5.237266,15.914399999999972,1875.0761111099714
2024-04-23 07:18:00,30.98958,0.49189799999999995,0.5062321196180372,5.150460000000001,5.1794020000000005,14.178300000000036,1875.0761111099714
2024-04-23 07:24:00,30.00578,0.6655100000000003,0.5581237463106269,5.208336,5.0057860000000005,15.625,1875.0761111099714
2024-04-23 07:27:00,30.00578,0.6365739999999995,0.5288544500977101,5.237271,5.034727,16.493100000000027,1875.0761111099714
2024-04-23 07:30:00,30.00578,0.6655100000000003,0.5415506965158091,5.150466000000001,4.918986,17.361099999999965,1875.0761111099714
2024-04-23 07:33:00,30.00578,0.6076389999999998,0.5159712456042664,5.063661,4.890042,13.310199999999952,1875.0761111099714
2024-04-23 08:00:00,30.52662,0.9548610000000002,0.6605750866673937,5.468747,4.947915999999999,15.046299999999974,1875.0761111099714
2024-04-23 09:06:00,30.00578,1.7939809999999996,0.8533819112744172,6.626156,5.150465,15.3356,1875.0761111099714
2024-04-23 09:09:00,30.00578,1.7071759999999996,0.8539031532250524,6.5682860000000005,5.208330000000001,15.3356,1875.0761111099714
2024-04-23 09:12:00,30.00578,1.8229170000000003,0.9167178600214193,6.5682920000000005,5.121524999999999,14.756900000000002,1875.0761111099714
2024-04-23 09:24:00,30.52662,1.9675919999999998,0.9341447783329906,6.6840269999999995,5.063655,13.888900000000007,1875.0761111099714
2024-04-23 10:15:00,31.45255,0.34722200000000036,0.46535039082269913,5.497682000000001,5.758100000000001,16.49309999999997,1875.0761111099714
2024-04-23 10:18:00,33.44907,0.3472219999999995,0.48923132378244805,5.7580990000000005,6.076387,16.49309999999997,1875.0761111099714
2024-04-23 11:03:00,30.52662,0.9548610000000002,0.6605750866673937,6.1631920000000004,5.642361,14.46769999999998,1875.0761111099714
2024-04-23 11:45:00,30.06366,0.8969910000000008,0.5792709879508191,5.4687470000000005,4.918985999999999,16.203700000000026,1875.0761111099714
2024-04-23 11:48:00,30.52662,0.8680560000000002,0.6261723612376081,5.497687000000001,5.063661000000001,15.914299999999997,1875.0761111099714
2024-04-23 11:51:00,31.51042,0.868055,0.6261719592263021,5.700232,5.266207,15.046299999999974,1875.0761111099714
2024-04-23 11:54:00,30.52662,1.5625,0.880979123579335,6.336802,5.2083319999999995,15.914399999999972,1875.0761111099714
2024-04-23 12:00:00,31.97338,1.5625,0.8079881004590549,6.221066,5.0057860000000005,12.731599999999986,1875.0761111099714
2024-04-23 12:09:00,30.52662,1.4467590000000001,0.7947644030242557,6.10532,5.034721,13.888900000000007,1875.0761111099714
2024-04-23 12:12:00,31.51042,1.273148,0.7356995594176281,5.98958,5.092592000000001,16.782399999999996,1875.1261111099714
2024-04-23 12:15:00,30.52662,1.4178240000000004,0.8531387481535573,6.19213,5.237266,15.3356,1875.1761111099713
2024-04-23 12:18:00,32.46528,1.3310180000000003,0.8219873813104902,6.2210600000000005,5.3530120000000005,15.9144,1875.2261111099713
2024-04-23 12:21:00,31.97338,1.3888889999999998,0.8209291776807813,6.221065,5.266206,17.071699999999993,1875.2761111099712
2024-04-23 12:24:00,33.10185,1.5335649999999994,0.8710936366967734,6.423616,5.324071000000001,15.625,1875.3261111099712
2024-04-23 12:27:00,32.95718,1.4178239999999995,0.8531387481535571,6.481485999999999,5.526622000000001,13.599500000000006,1875.3761111099711
2024-04-23 12:30:00,34.40393,1.5046299999999997,0.9058126102279012,6.597226,5.584486,16.782399999999996,1875.426111109971
2024-04-23 12:33:00,34.40393,1.5046299999999997,0.9058201366376709,6.741896,5.729165999999999,17.361099999999993,1875.476111109971
2024-04-23 12:36:00,33.44907,1.273148,0.8807686379210837,6.799765,6.105326999999999,17.650499999999994,1875.526111109971
2024-04-23 12:39:00,34.40393,1.3020830000000005,0.8725307096493895,6.915509,6.163196,16.782399999999996,1875.576111109971
2024-04-23 12:42:00,34.43287,0.8391200000000003,0.6673794459432184,6.568282,6.250001999999999,15.914299999999997,1875.626111109971
2024-04-23 12:45:00,32.95718,1.0995370000000007,0.7931502872814975,6.799764000000001,6.2499970000000005,15.3356,1875.6761111099709
2024-04-23 12:48:00,32.46528,1.3310180000000003,0.8835665377124954,7.0023100000000005,6.221062000000001,17.361099999999993,1875.7261111099708
2024-04-23 12:51:00,31.97338,1.359954,0.8742937651004636,7.00231,6.163195999999999,15.335599999999971,1875.7761111099708
2024-04-23 12:54:00,31.97338,1.2442130000000002,0.8306855521615565,6.94444,6.221067,14.467599999999976,1875.8261111099707
2024-04-23 12:57:00,30.52662,1.157407,0.7777696267038985,6.712964,6.047457,17.07170000000002,1875.8761111099707
2024-04-23 13:00:00,30.52662,1.3020829999999997,0.872530709649388,6.828705,6.076391999999999,13.888900000000007,1875.9261111099706
2024-04-23 13:03:00,31.97338,1.1284720000000004,0.746945614486959,6.626158,5.9606460000000006,14.467600000000004,1875.9761111099706
2024-04-23 13:06:00,30.52662,1.157407,0.797210007729113,6.655089,6.018522,17.361099999999993,1876.0261111099705
2024-04-23 13:12:00,30.52662,0.9548610000000002,0.6979774355178839,6.307867000000001,5.844906,16.782399999999996,1876.0261111099705
2024-04-23 13:15:00,30.52662,0.8391200000000003,0.6673794459432184,6.307867000000001,5.989587,17.939900000000023,1876.0261111099705
2024-04-23 13:21:00,30.06366,1.0416670000000003,0.6940753432463428,6.221063,5.613426,16.782399999999996,1876.0261111099705
2024-04-23 13:24:00,30.98958,0.8391200000000003,0.6501244167447425,6.076392,5.729162,15.625,1876.0261111099705
2024-04-23 13:51:00,30.06366,1.0416669999999995,0.6940684995459078,6.221067999999999,5.613421,15.625,1876.0261111099705
2024-04-23 13:54:00,30.98958,0.9837959999999999,0.6909685058525533,6.278937999999999,5.758102,16.782399999999996,1876.0261111099705
2024-04-23 14:00:00,30.52662,1.0416669999999995,0.6940753432463425,6.249998,5.642361,15.625,1876.0261111099705
2024-04-23 14:03:00,30.98958,0.8680560000000002,0.6444329215813944,6.221063,5.815977,15.914300000000026,1876.0261111099705
2024-04-23 14:12:00,30.98958,0.983797,0.6718365984602144,6.394673,5.844906,16.782399999999996,1876.0261111099705
2024-04-23 14:15:00,30.52662,0.9548609999999993,0.6794925891488507,6.394677999999999,5.902777,18.518500000000017,1876.0261111099705
2024-04-23 14:30:00,30.06366,0.8969899999999997,0.6562262230341505,6.221067000000001,5.787037,14.75690000000003,1876.0261111099705
2024-04-23 14:33:00,30.06366,0.9548610000000002,0.5574137832597914,5.8738470000000005,5.208335999999999,15.914300000000026,1876.0261111099705
2024-04-23 14:36:00,30.06366,0.983797,0.7634258114382986,6.278932999999999,5.873846,16.493100000000027,1876.0261111099705
2024-04-23 15:09:00,30.00578,0.9548610000000002,0.6212170505395561,5.8738470000000005,5.295135999999999,17.071799999999996,1876.0261111099705
2024-04-23 16:00:00,31.51042,0.7233789999999996,0.6326101404339803,5.468745999999999,5.295137,17.93980000000002,1876.0261111099705
2024-04-23 16:03:00,31.51042,0.78125,0.6422713739124948,5.468745999999999,5.208335999999999,17.071799999999996,1876.0761111099705
2024-04-23 16:06:00,33.44907,0.78125,0.721835170271724,6.944445999999999,6.828706,15.9144,1876.1261111099705
2024-04-23 16:12:00,32.46528,0.6944439999999998,0.6944480000011104,7.031245999999999,7.031251999999999,17.361000000000047,1876.2261111099704
2024-04-23 16:15:00,32.46528,0.7233789999999996,0.6940434558661807,7.146986,7.089117,17.93980000000002,1876.2761111099703
2024-04-23 16:18:00,30.98958,0.78125,0.721835170271724,7.2048559999999995,7.089116000000001,15.625,1876.3261111099703
2024-04-23 16:24:00,30.98958,0.7233789999999996,0.679056175934604,7.146986,7.060187000000001,15.335699999999974,1876.4261111099702
2024-04-23 16:27:00,30.98958,0.7233789999999996,0.6790509558966881,7.002316,6.915507,16.492999999999995,1876.4761111099701
2024-04-23 16:33:00,30.98958,0.7523149999999994,0.6774055754936438,7.031252,6.886577000000001,16.493100000000027,1876.57611110997
2024-04-23 16:36:00,30.52662,0.7233799999999997,0.6940439422543948,6.9444420000000004,6.886572,16.782399999999996,1876.62611110997
2024-04-23 16:42:00,30.06366,0.8101859999999999,0.7040649675825658,7.031252,6.828706,17.361199999999997,1876.72611110997
2024-04-23 16:45:00,30.52662,0.6944439999999998,0.6500773846719097,6.915506000000001,6.828702000000001,15.3356,1876.7761111099699
2024-04-23 16:48:00,31.51042,0.8101849999999997,0.6879649157656993,6.886576,6.655091,17.361000000000047,1876.8261111099698
2024-04-23 16:51:00,31.51042,0.7523149999999994,0.6928381714576654,6.886571999999999,6.770837,15.625,1876.8761111099698
2024-04-23 16:57:00,30.52662,0.7233799999999997,0.6638302281846183,6.915512,6.799772,15.046299999999974,1876.9761111099697
2024-04-23 17:00:00,30.52662,0.8391210000000004,0.7171659882736302,6.944447,6.712966,16.203700000000026,1877.0261111099696
2024-04-23 17:03:00,31.97338,0.7523150000000003,0.6617223608134993,6.857637,6.684031999999999,14.467600000000004,1877.0761111099696
2024-04-23 17:06:00,30.98958,0.8101849999999997,0.6879649157656993,6.712962,6.481477,16.203700000000026,1877.1261111099695
2024-04-23 17:15:00,31.51042,0.78125,0.6749179718565491,6.799772,6.5972219999999995,14.178299999999979,1877.1261111099695
2024-04-23 17:18:00,30.52662,0.8101849999999997,0.6879649157656993,6.712962,6.481477,13.888899999999978,1877.1261111099695
2024-04-23 17:27:00,30.52662,0.9548610000000002,0.7160559117662024,6.770832,6.336801,17.361099999999965,1877.1261111099695
2024-04-23 17:30:00,30.00578,0.8101849999999997,0.6879649157656993,6.741897000000001,6.5104120000000005,16.2038,1877.1761111099695
2024-04-23 17:33:00,30.00578,0.9548610000000002,0.7511548199828049,6.886572000000001,6.510421,15.3356,1877.2261111099695
2024-04-23 17:39:00,30.52662,0.8680560000000002,0.6968410083570837,6.828702000000001,6.510415999999999,14.178299999999979,1877.3261111099694
2024-04-23 17:42:00,30.52662,0.78125,0.7064488723040206,6.828702000000001,6.684031999999999,12.731400000000008,1877.3761111099693
2024-04-23 17:48:00,30.52662,0.8101849999999997,0.6879705270806049,6.886572,6.655097,17.07170000000002,1877.4761111099692
2024-04-23 17:51:00,31.97338,0.8680560000000002,0.7136285531269391,6.857641999999999,6.5682860000000005,15.625,1877.5261111099692
2024-04-23 17:54:00,31.51042,0.9259260000000005,0.7387697365974635,7.060182000000001,6.712966,16.203700000000026,1877.5761111099691
2024-04-23 18:00:00,30.52662,0.78125,0.7064488723040213,7.002312,6.857642,17.650499999999965,1877.676111109969
2024-04-23 18:03:00,30.52662,0.868055,0.7301246338127821,7.060182000000001,6.799767000000001,19.386500000000012,1877.726111109969
2024-04-23 18:09:00,30.52662,0.9259260000000005,0.7556447624868032,7.060182000000001,6.7418960000000006,17.071799999999996,1877.826111109969
2024-04-23 18:12:00,30.52662,0.868055,0.7301246338127821,7.060187,6.799772,15.625,1877.8761111099689
2024-04-23 18:18:00,31.51042,0.8391200000000003,0.7171655379937699,7.060182000000001,6.828702000000001,15.046299999999974,1877.9761111099688
2024-04-23 18:21:00,30.52662,0.8969899999999997,0.7262585644471325,7.060187,6.741897,14.756899999999973,1878.0261111099687
2024-04-23 18:24:00,30.52662,0.868055,0.7136338645973207,6.9444420000000004,6.655097,16.203700000000026,1878.0761111099687
2024-04-23 18:30:00,30.00578,0.8391200000000003,0.7008658280610232,6.915512,6.655092000000001,15.04630000000003,1878.1761111099686
2024-04-23 18:33:00,31.51042,0.7523150000000003,0.6928328810092954,6.7419020000000005,6.626156999999999,15.046199999999999,1878.2261111099685
2024-04-23 18:39:00,30.00578,0.78125,0.7064435127669788,6.7419020000000005,6.5972219999999995,13.888800000000003,1878.3261111099685
2024-04-23 18:42:00,30.06366,0.78125,0.6749179718565491,6.770837,6.568287,14.467499999999973,1878.3761111099684
2024-04-23 18:45:00,30.52662,0.78125,0.6749179718565491,6.712967000000001,6.510417,13.888800000000003,1878.4261111099684
2024-04-23 18:51:00,30.52662,0.8101849999999997,0.7198926806725566,6.7419020000000005,6.568287,13.599499999999978,1878.5261111099683
2024-04-23 18:54:00,30.52662,0.8101849999999997,0.6548889958187155,6.655092000000001,6.365737000000001,15.04630000000003,1878.5761111099682
2024-04-23 19:00:00,30.52662,0.868055,0.662269492814035,6.712962000000001,6.336807,13.888900000000035,1878.6761111099681
2024-04-23 19:03:00,30.52662,0.7523150000000003,0.6617168932896808,6.510417,6.336802,15.625,1878.726111109968
2024-04-23 19:09:00,30.52662,0.8101849999999997,0.6879649157656993,6.5682920000000005,6.336807,15.3356,1878.826111109968
2024-04-23 19:12:00,31.51042,0.7523150000000003,0.6617168932896808,6.539357000000001,6.365742,15.9144,1878.876111109968
2024-04-23 19:15:00,31.51042,0.7523150000000003,0.6617168932896818,6.568287,6.394672000000001,15.9144,1878.926111109968
2024-04-23 19:18:00,30.00578,0.8101859999999999,0.7198931427888827,6.684032,6.510415999999999,13.59960000000001,1878.9761111099679
2024-04-23 19:24:00,30.98958,0.7233799999999997,0.679051435254029,6.684032,6.5972219999999995,16.20369999999997,1879.0761111099678
2024-04-23 19:27:00,31.51042,0.8391210000000004,0.7008662714830531,6.712967000000001,6.452546,16.782399999999996,1879.1261111099677
2024-04-23 19:30:00,30.98958,0.868055,0.7136281143751855,6.770832,6.481477,16.492999999999995,1879.1761111099677
2024-04-23 19:36:00,30.98958,0.8101849999999997,0.7040645122702074,6.712962,6.510417,15.3356,1879.2761111099676
2024-04-23 19:39:00,30.98958,0.8391200000000003,0.7008658280610222,6.857642,6.5972219999999995,14.178300000000036,1879.3261111099675
2024-04-23 19:45:00,30.52662,0.9259260000000005,0.7215818910443896,6.886572000000001,6.510415999999999,14.46750000000003,1879.4261111099675
2024-04-23 22:09:00,30.52662,0.868055,0.662269492814035,6.278932000000001,5.902777,14.756900000000002,1879.4261111099675
2024-04-23 22:12:00,31.51042,0.8680560000000002,0.6797326883436505,6.278932999999999,5.931716999999999,15.335699999999974,1879.4261111099675
2024-04-24 00:57:00,33.42014,0.6076389999999998,0.6219933642134197,6.68403,6.712961000000001,15.914399999999972,1879.4261111099675
2024-04-24 01:03:00,32.95718,0.49189799999999995,0.612916740477402,6.539350000000001,6.799772,15.624999999999972,1879.4261111099675
2024-04-24 01:06:00,32.46528,0.5208329999999997,0.6797302066403079,6.94444,7.291667,17.071699999999993,1879.4261111099675
2024-04-24 01:09:00,30.52662,0.46296300000000024,0.5186821866640399,6.25,6.365736999999999,17.071799999999968,1879.4261111099675
2024-04-24 01:24:00,31.51042,0.6944440000000007,0.5873641393070901,5.58449,5.381946,16.782399999999996,1879.4261111099675
2024-04-24 01:27:00,30.00578,0.5497680000000003,0.5641113506637312,5.555560000000001,5.584492,15.914300000000026,1879.4261111099675
2024-04-24 01:30:00,31.97338,0.694445,0.6192891536482169,5.671301,5.526616000000001,18.518500000000017,1879.4261111099675
2024-04-24 01:39:00,30.52662,0.5787039999999992,0.5641143342227277,5.555556,5.526622,17.07170000000002,1879.4261111099675
2024-04-24 01:45:00,30.52662,0.6655090000000001,0.6210947376542303,5.729165999999999,5.6423570000000005,16.493000000000052,1879.4261111099675
2024-04-24 03:00:00,32.46528,1.8229170000000003,0.8621281245636389,4.77431,3.269672999999999,16.782399999999996,1879.4261111099675
2024-04-24 03:03:00,34.40393,1.6782409999999999,0.7303169410457858,4.6585659999999995,3.211805000000001,17.071699999999993,1879.4761111099674
2024-04-24 03:06:00,33.91204,1.765046,1.019433389843089,5.0925910000000005,3.8483850000000004,17.93980000000002,1879.5261111099674
2024-04-24 03:09:00,36.80555,1.851851,0.8988344961224495,5.700236,4.1956050000000005,15.046300000000002,1879.5761111099673
2024-04-24 03:12:00,36.80555,1.7939820000000006,1.0958172801942183,6.336807,5.150465,15.046300000000002,1879.6261111099673
2024-04-24 03:15:00,38.31018,1.8807869999999998,1.0114392278025937,7.291662,5.873845,17.36110000000002,1879.6761111099672
2024-04-24 03:18:00,35.87963,1.880788,1.0114311063252592,7.494212999999999,6.076385,19.097199999999987,1879.7261111099672
2024-04-24 03:21:00,38.77315,1.2152779999999996,0.8766394513087176,7.349533,6.741895,18.807799999999986,1879.7761111099671
2024-04-24 03:24:00,39.75695,0.8391210000000004,0.8245668531051477,7.002317,6.973376,20.83330000000001,1879.826111109967
2024-04-24 03:27:00,41.2037,0.8101849999999997,0.8101885000033713,6.915506000000001,6.9155109999999995,21.99079999999998,1879.876111109967
2024-04-24 03:30:00,39.75695,0.694445,0.7508321934185034,6.770830999999999,6.886576,20.833399999999983,1879.926111109967
2024-04-24 03:33:00,41.2037,0.5787040000000001,0.7136326082302008,6.59722,6.886576,20.83340000000001,1879.976111109967
2024-04-24 03:36:00,42.15857,0.5497690000000004,0.7092717087670102,6.481485,6.828706,20.83330000000001,1880.026111109967
2024-04-24 03:39:00,42.15857,0.46296300000000024,0.6794941290090063,6.394675,6.886572,21.41209999999998,1880.0761111099669
2024-04-24 03:42:00,42.15857,0.5208329999999997,0.6919554771029625,6.394679999999999,6.770837,20.83340000000001,1880.1261111099668
2024-04-24 03:45:00,40.79861,0.6655100000000003,0.7218351702717235,6.394676,6.510415999999999,20.543999999999983,1880.1761111099668
2024-04-24 03:48:00,38.31018,0.6076389999999998,0.7171649795616054,6.3368020000000005,6.568283,19.386600000000016,1880.2261111099667
2024-04-24 03:51:00,38.31018,0.8969899999999997,0.7755016471736366,6.5104169999999995,6.278937000000001,18.807900000000018,1880.2761111099667
2024-04-24 03:54:00,39.75695,0.9259259999999996,0.7556447624868029,6.510413000000001,6.192127000000001,18.51860000000002,1880.3261111099666
2024-04-24 03:57:00,39.75695,0.8680560000000002,0.7463404022053217,6.481483,6.2499970000000005,20.544099999999986,1880.3761111099666
2024-04-24 04:00:00,41.2037,0.8680560000000002,0.7301250793112568,6.365742,6.105326,20.25460000000001,1880.4261111099665
2024-04-24 04:03:00,39.75695,0.78125,0.7218351702717228,6.047456,5.931716,19.386499999999984,1880.4761111099665
2024-04-24 04:06:00,40.82755,0.694445,0.6944434999958846,5.960651,5.9606460000000006,21.411999999999978,1880.5261111099665
2024-04-24 04:09:00,39.75695,0.6076389999999998,0.6638296978137449,5.815976,5.931717000000001,18.807900000000018,1880.5761111099664
2024-04-24 04:12:00,39.75695,0.6655100000000003,0.6798783470385168,5.787036,5.815975999999999,20.543999999999983,1880.6261111099664
2024-04-24 04:15:00,41.2037,0.694445,0.6944434999958846,5.815976,5.815971,22.280100000000004,1880.6761111099663
2024-04-24 04:18:00,41.2037,0.6655100000000003,,5.787036,5.7870360000000005,21.411999999999978,1880.7261111099663
2024-04-24 04:21:00,40.7118,0.694445,0.6650888702419263,5.758106000000001,5.700231,21.70139999999998,1880.7761111099662
2024-04-24 04:24:00,41.2037,0.7233799999999997,0.7088176058977053,5.815970999999999,5.787040999999999,23.1481,1880.8261111099662
2024-04-24 04:27:00,41.2037,0.6655100000000003,0.6798783470385168,5.787036,5.815975999999999,20.833399999999983,1880.8761111099661
2024-04-24 04:30:00,39.75695,0.5497690000000004,0.6715862263859462,5.787036,6.047457,21.122600000000034,1880.926111109966
2024-04-24 04:33:00,40.7118,0.6655100000000003,0.6940439422543958,5.8738459999999995,5.931716,20.833399999999983,1880.976111109966
2024-04-24 04:36:00,41.2037,0.694445,0.6944484999958843,5.960646,5.9606509999999995,20.54400000000004,1881.026111109966
2024-04-24 04:39:00,40.94329,0.6076389999999998,0.7040616841035339,5.960651,6.163192,21.701300000000003,1881.076111109966
2024-04-24 04:42:00,39.75695,0.694445,0.7088150715327067,6.076390999999999,6.105326,19.675999999999988,1881.126111109966
2024-04-24 04:45:00,39.75695,0.6655089999999992,0.721834642441521,6.163196,6.278937000000001,20.543900000000008,1881.1761111099659
2024-04-24 04:48:00,39.75695,0.6655089999999992,0.721834642441521,6.163196,6.278937000000001,21.412000000000035,1881.2261111099658
2024-04-24 04:51:00,39.75695,0.7233799999999997,,6.278935999999999,6.278936,19.386500000000012,1881.2761111099658
2024-04-24 04:54:00,39.75695,0.7233789999999996,0.7377558932780836,6.307866000000001,6.336807,20.254700000000014,1881.3261111099657
2024-04-24 04:57:00,39.75695,0.7233799999999997,0.7377514646120475,6.307872,6.336802,19.965299999999957,1881.3761111099657
2024-04-24 05:06:00,37.32639,0.8101850000000006,0.7659638904750969,6.423612,6.336807,19.097200000000043,1881.5261111099658
2024-04-24 05:09:00,38.31018,0.868055,0.7623040661232799,6.5104120000000005,6.307867,20.25460000000004,1881.5761111099657
2024-04-24 05:12:00,36.80555,0.9259260000000005,0.7722349441592692,6.423612,6.134256000000001,15.625,1881.6261111099657
2024-04-24 05:15:00,36.80555,0.8391200000000003,0.733188899565705,6.307872,6.105322,17.36110000000002,1881.6761111099656
2024-04-24 05:18:00,37.78935,0.868055,0.7301246338127821,6.278932000000001,6.018517000000001,18.229100000000017,1881.7261111099656
2024-04-24 05:21:00,37.78935,0.8969899999999997,0.7262643824532484,6.249997,5.931717000000001,19.965300000000013,1881.7761111099655
2024-04-24 05:24:00,37.78935,0.868055,0.7136338645973207,6.192127,5.902781999999999,17.93979999999999,1881.8261111099655
2024-04-24 05:27:00,37.78935,0.983797,0.7634197961024228,6.192132999999999,5.7870360000000005,18.518500000000017,1881.8761111099654
2024-04-24 05:30:00,37.78935,0.9259259999999996,0.7387638518427474,6.134263,5.787037,19.097200000000043,1881.9261111099654
2024-04-24 05:33:00,37.78935,0.8969909999999999,0.7262589987534511,6.076393,5.758102,19.965300000000013,1881.9761111099654
2024-04-24 05:36:00,37.78935,0.9259259999999996,0.7040619973836593,6.047453,5.6423570000000005,19.965300000000013,1882.0261111099653
2024-04-24 05:39:00,45.57291,1.359953,0.8945336530680709,6.076388000000001,5.266204999999999,25.462999999999965,1882.0761111099653
2024-04-24 05:42:00,66.95602,1.8807869999999998,1.0114307765855022,6.886577999999999,5.468751,48.032399999999996,1882.1261111099652
2024-04-24 05:45:00,88.80208,1.6782409999999999,1.0327154665576768,5.700228,4.600696999999999,63.94669999999999,1882.1761111099652
2024-04-24 05:48:00,97.04861,3.8483799999999997,1.8137534197194123,9.027778000000001,5.844908,63.3681,1882.2261111099651
2024-04-24 06:06:00,91.17477,1.3020829999999997,1.2875582830242684,7.7256979999999995,7.696755,52.95139999999998,1882.526111109965
2024-04-24 06:09:00,93.63426,0.9259259999999996,1.167037869829888,7.031248,7.5520819999999995,63.65749999999997,1882.576111109965
2024-04-24 06:12:00,86.97917,0.7233799999999997,1.0782144621532141,6.6261529999999995,7.436343000000001,62.78929999999997,1882.626111109965
2024-04-24 06:15:00,79.1088,0.694445,1.0591765595437896,6.4236130000000005,7.262728,59.317200000000014,1882.676111109965
2024-04-24 06:18:00,72.77199,0.6944439999999998,1.0249961609624223,6.394677000000001,7.146993,50.925899999999984,1882.726111109965
2024-04-24 06:21:00,68.40278,0.6655090000000001,0.9484603131132797,6.394672000000001,7.031253,45.717600000000004,1882.7761111099649
2024-04-24 06:24:00,65.97222,0.694445,0.9185462926182644,6.192131999999999,6.684027,45.428200000000004,1882.8261111099648
2024-04-24 06:27:00,65.97222,0.7233789999999996,0.923457989245212,6.134256000000001,6.568287,40.79859999999999,1882.8761111099648
2024-04-24 06:30:00,64.52546,0.78125,0.944244854003786,6.076385999999999,6.4236059999999995,44.56019999999998,1882.9261111099647
2024-04-24 06:33:00,61.11111,0.5208329999999997,0.8195968060005583,5.8738459999999995,6.568283,42.53469999999999,1882.9761111099647
2024-04-24 06:36:00,58.18866,0.5787039999999992,0.8232173638795154,5.844905999999999,6.394672,37.03709999999998,1883.0261111099646
2024-04-24 06:39:00,55.7581,0.5787040000000001,0.7876403385444009,5.815970999999999,6.278936999999999,37.905099999999976,1883.0761111099646
2024-04-24 06:42:00,54.80324,0.5787040000000001,0.7876403385444009,5.902776,6.365742,32.696699999999964,1883.1261111099645
2024-04-24 06:45:00,51.90972,0.5208339999999998,0.7514064736318962,5.787036,6.307872,31.828700000000026,1883.1761111099645
2024-04-24 06:48:00,51.70718,0.5787040000000001,0.7755823109239973,5.8738459999999995,6.307872000000001,33.564899999999966,1883.2261111099644
2024-04-24 06:51:00,50.40509,0.6076389999999998,0.7806744738880852,5.931711,6.307872000000001,31.5394,1883.2761111099644
2024-04-24 06:54:00,50.40509,0.6365739999999995,0.7593552144538944,6.076390999999999,6.336807,28.06710000000004,1883.3261111099644
2024-04-24 06:57:00,51.38889,0.7523150000000003,0.8088038885414884,6.076390999999999,6.192125999999999,28.64579999999998,1883.3761111099643
2024-04-24 07:00:00,50.92593,0.6076389999999998,0.7682166422972665,5.960651,6.307872000000001,30.671299999999974,1883.4261111099643
2024-04-24 07:03:00,50.40509,0.6365739999999995,0.784992905152168,5.989580999999999,6.307867,33.275499999999965,1883.4761111099642
2024-04-24 07:06:00,50.40509,0.6365739999999995,0.7976313631541735,5.989580999999999,6.336807,30.381999999999948,1883.5261111099642
2024-04-24 07:09:00,49.94213,0.694445,0.8046465703697069,6.047451000000001,6.278936,31.539300000000026,1883.5761111099641
2024-04-24 07:12:00,49.94213,0.6076389999999998,0.7806701888343426,5.960651,6.336802,29.80329999999998,1883.626111109964
2024-04-24 07:15:00,49.45023,0.6365739999999995,0.7976270161279422,5.960651,6.307867,31.25,1883.676111109964
2024-04-24 07:18:00,49.45023,0.7233799999999997,0.8337723898354442,6.018515999999999,6.249995999999999,29.80329999999998,1883.726111109964
2024-04-24 07:21:00,50.40509,0.78125,0.837788973186388,6.163195999999999,6.278936,28.35650000000004,1883.776111109964
2024-04-24 07:24:00,48.95834,0.6655090000000001,0.7885665763252272,6.134256000000001,6.394677,30.671299999999974,1883.826111109964
2024-04-24 07:27:00,48.95834,0.7523149999999994,0.8225340262582084,6.221062,6.365737000000001,30.38190000000003,1883.8761111099639
2024-04-24 07:30:00,52.83565,0.5787040000000001,0.7634234686942678,5.729164,6.13426,36.16899999999998,1883.9261111099638
2024-04-24 07:33:00,52.37269,0.5208329999999997,0.7629927012525521,6.105320000000001,6.655097,28.356400000000008,1883.9761111099638
2024-04-24 07:36:00,52.37269,0.6655089999999992,0.8767117585509338,6.539355999999999,7.002317,31.828700000000026,1884.0261111099637
2024-04-24 07:39:00,53.35648,0.8969909999999999,0.9256299251599829,6.452542,6.510421,34.72219999999999,1884.0761111099637
2024-04-24 07:42:00,50.92593,0.868055,0.9522270944618791,6.626157,6.799772,28.935100000000034,1884.1261111099636
2024-04-24 07:45:00,54.80324,0.9548609999999993,0.9692594988761317,6.741897999999999,6.770837,34.72219999999999,1884.1761111099636
2024-04-24 07:48:00,57.20486,1.273148,1.0741147409585243,7.1469879999999995,6.77083,46.585699999999974,1884.2261111099635
2024-04-24 07:51:00,53.35648,0.9548609999999993,0.9107670620199009,6.394677999999999,6.307867,37.3263,1884.2761111099635
2024-04-24 07:54:00,53.35648,0.9259259999999996,0.8966828307428917,6.221063,6.163197,34.43289999999996,1884.3261111099634
