Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-24 07:57:00,51.90972,0.8969909999999999,0.8824424045200445,6.365742999999999,6.336802,34.43280000000004,1884.3761111099634
2024-04-24 08:00:00,51.76505,0.983797,0.9095425461620384,6.365742999999999,6.221066,33.27540000000005,1884.4261111099634
2024-04-24 08:03:00,50.40509,0.983797,0.8941820982834794,6.481483,6.307866000000001,33.56480000000005,1884.4761111099633
2024-04-24 08:06:00,47.51157,0.8101849999999997,0.8528523617112073,6.452547,6.539352000000001,26.62039999999996,1884.5261111099633
2024-04-24 08:09:00,48.49537,0.8969899999999997,0.852849774687252,6.452547,6.365737000000001,28.64580000000001,1884.5761111099632
2024-04-24 08:12:00,48.49537,0.9548610000000002,0.9107722247292575,6.597222,6.510421,31.25,1884.6261111099632
2024-04-24 08:15:00,48.95834,0.8391200000000003,0.8818139488962425,6.597222,6.684031999999999,30.092600000000004,1884.6761111099631
2024-04-24 08:18:00,51.90972,0.9548610000000002,0.9107670620199009,6.626162000000001,6.539351000000001,29.80329999999998,1884.726111109963
2024-04-24 08:21:00,53.35648,0.8680560000000002,0.8824449430040088,6.5682920000000005,6.597225999999999,29.513900000000007,1884.776111109963
2024-04-24 08:24:00,54.80324,0.8680560000000002,0.8966827446744718,6.655092000000001,6.712966,30.9606,1884.826111109963
2024-04-24 08:27:00,55.61343,0.7523150000000003,0.8891603696689765,6.510417,6.799772,28.64590000000001,1884.876111109963
2024-04-24 08:30:00,55.29514,0.7523150000000003,0.8760822943544255,6.510417,6.7708319999999995,26.909700000000015,1884.926111109963
2024-04-24 08:33:00,58.70949,0.8969910000000008,0.8969915000132045,6.539357000000001,6.539355999999999,35.01159999999999,1884.9761111099629
2024-04-24 08:36:00,59.17245,0.8680560000000002,0.9792385573334433,6.828707,7.060181000000001,33.275499999999994,1885.0261111099628
2024-04-24 08:39:00,55.7581,0.7233800000000006,0.8728710076674321,6.539357000000001,6.857637,30.671300000000002,1885.0761111099628
2024-04-24 08:42:00,60.61921,0.8680560000000002,1.0058066850527352,6.857637,7.146991000000001,32.1181,1885.1261111099627
2024-04-24 08:45:00,62.55787,0.7523149999999994,0.8891558706346483,6.510422,6.799767000000001,36.16899999999998,1885.1761111099627
2024-04-24 08:48:00,61.60301,0.8101859999999999,0.9863429988897653,6.886571999999999,7.262736,37.905100000000004,1885.2261111099626
2024-04-24 08:51:00,66.95602,0.8101859999999999,0.9475072427136252,6.510422,6.799766,37.3263,1885.2761111099626
2024-04-24 08:54:00,68.72106,1.0995369999999998,1.0703387115331606,6.915512,6.857635,37.615699999999975,1885.3261111099625
2024-04-24 08:57:00,68.40278,0.6655090000000001,0.8888911310205244,6.192126,6.684027,35.01150000000001,1885.3761111099625
2024-04-24 09:00:00,64.98843,0.578703,0.8579904609408615,6.076385999999999,6.712962999999999,36.16900000000001,1885.4261111099624
2024-04-24 09:03:00,60.61921,0.5787039999999992,0.8114539838889094,6.018515999999999,6.539352000000001,35.30099999999999,1885.4761111099624
2024-04-24 09:06:00,63.04977,0.7233799999999997,0.8599581375792973,6.105325999999999,6.3946760000000005,36.16899999999998,1885.5261111099624
2024-04-24 09:09:00,58.18866,0.578703,0.775581702997993,6.221066,6.655093,29.803200000000004,1885.5761111099623
2024-04-24 09:12:00,55.29514,0.6076389999999998,0.7930158712886028,6.076392,6.481483,33.56479999999999,1885.6261111099623
2024-04-24 09:15:00,55.29514,0.7233799999999997,0.8070762967630623,6.221062,6.394672000000001,31.8288,1885.6761111099622
2024-04-24 09:18:00,52.86458,0.7233800000000006,0.8469239740289893,6.278937000000001,6.539346999999999,30.092600000000004,1885.7261111099622
2024-04-24 09:21:00,54.28241,0.8391210000000004,0.8535097347076818,6.4236070000000005,6.452546,35.300899999999984,1885.7761111099621
2024-04-24 09:24:00,53.81944,0.78125,0.8377889731863868,6.365737000000001,6.481477,29.803200000000032,1885.826111109962
2024-04-24 09:27:00,53.35648,0.8680560000000002,0.8680539999897631,6.423611999999999,6.4236059999999995,29.513900000000007,1885.876111109962
2024-04-24 09:30:00,58.18866,0.8969909999999999,,6.365741999999999,6.365741,35.01159999999999,1885.926111109962
2024-04-24 09:33:00,55.29514,0.694445,0.8177543595105751,6.597222,6.857637,28.935100000000006,1885.976111109962
2024-04-24 09:36:00,56.91551,0.8969910000000008,0.8969964999921362,6.481477,6.481485999999999,33.56480000000002,1886.026111109962
2024-04-24 09:39:00,62.9919,0.8680560000000002,0.992576970087954,6.684032,6.944446,34.43289999999999,1886.0761111099619
2024-04-24 09:42:00,64.98843,0.46296300000000024,0.8008922108528034,6.0763929999999995,6.886570000000001,36.16900000000001,1886.1261111099618
2024-04-24 09:45:00,89.75694,0.11574000000000062,0.526984776997458,4.7743020000000005,6.105321999999999,48.032399999999996,1886.1761111099618
2024-04-24 09:48:00,97.04861,0.5497680000000003,0.8835659247690516,5.72917,6.510422,54.6875,1886.2261111099617
2024-04-24 09:51:00,97.04861,0.5208329999999997,0.8850233462442579,5.873838,6.741895,50.347200000000015,1886.2761111099617
2024-04-24 09:54:00,96.55671,0.34722200000000036,0.7986793707649229,5.8738399999999995,7.060188,44.849500000000006,1886.3261111099616
2024-04-24 09:57:00,87.81829,0.3472229999999996,0.779914305412461,5.960651,7.089118000000001,44.27080000000001,1886.3761111099616
2024-04-24 10:00:00,73.75579,0.2025459999999999,0.6737521063249434,5.815976,7.204859999999999,41.95599999999999,1886.4261111099615
2024-04-24 10:03:00,59.66435,-0.02893599999999985,,5.439816,7.523152,35.011499999999984,1886.4761111099615
2024-04-24 10:06:00,59.66435,0.5208329999999997,0.7972065252641928,6.278936,6.915513000000001,33.275499999999994,1886.5261111099614
2024-04-24 10:09:00,55.7581,0.7233800000000006,0.8469284986484135,6.510417,6.770837,33.275499999999994,1886.5761111099614
2024-04-24 10:12:00,55.43981,0.6655090000000001,0.827007582161521,6.5972219999999995,6.944443000000001,31.828699999999998,1886.6261111099614
2024-04-24 10:15:00,48.20602,0.9259260000000005,0.8515416268021471,6.886572000000001,6.7418960000000006,24.594899999999996,1886.6761111099613
2024-04-24 10:18:00,51.90972,0.78125,0.8919906726667093,6.915507,7.146987000000001,24.884199999999993,1886.7261111099613
2024-04-24 10:21:00,51.38889,0.7233799999999997,0.8983739655778087,7.089122,7.465281999999999,26.041699999999963,1886.7761111099612
2024-04-24 10:24:00,54.80324,0.868055,0.896677339591641,6.944445999999999,7.002311000000001,30.38190000000003,1886.8261111099612
2024-04-24 10:27:00,53.81944,0.6944439999999998,0.843604406550402,6.799766,7.118052,29.51389999999998,1886.8761111099611
2024-04-24 10:30:00,55.29514,0.7523149999999994,0.8760822943544246,6.857636,7.118051,32.407399999999996,1886.926111109961
2024-04-24 10:33:00,53.67477,0.6076389999999998,0.817384964249146,6.510416,6.973376999999999,29.224500000000006,1886.976111109961
2024-04-24 10:36:00,56.7419,0.7233799999999997,0.8599581375792973,6.799765999999999,7.089116000000001,33.27540000000002,1887.026111109961
2024-04-24 10:39:00,57.20486,0.6944439999999998,0.8689965326787296,6.886576,7.262732000000001,34.43290000000002,1887.076111109961
2024-04-24 10:42:00,55.29514,0.8391210000000004,0.923207507099027,6.915507,7.089116000000001,32.98609999999999,1887.126111109961
2024-04-24 10:45:00,53.35648,0.8101850000000006,0.9076952626822358,7.002312,7.2048570000000005,27.777800000000013,1887.1761111099609
2024-04-24 10:48:00,47.51157,0.6944439999999998,0.8177538019256533,6.944446999999999,7.204863,23.148199999999974,1887.2261111099608
2024-04-24 10:51:00,44.58912,0.7523140000000001,0.8088033638141928,6.944446999999999,7.060182999999999,22.858799999999974,1887.2761111099608
2024-04-24 10:54:00,43.60532,0.8101849999999997,0.8245688884073343,6.915507000000001,6.9444420000000004,22.280100000000004,1887.3261111099607
2024-04-24 10:57:00,43.60532,0.8101849999999997,0.8245688884073343,6.915507000000001,6.9444420000000004,20.543999999999983,1887.3761111099607
2024-04-24 11:00:00,43.60532,0.8969909999999999,0.8377894509351518,6.857643,6.7419020000000005,25.173699999999997,1887.4261111099606
2024-04-24 11:03:00,44.61805,0.983797,0.8307431590882705,6.944443000000001,6.655096,23.72679999999997,1887.4761111099606
2024-04-24 11:06:00,43.60532,1.0127319999999997,0.8599590342558131,6.886578,6.597225999999999,21.990800000000036,1887.5261111099605
2024-04-24 11:09:00,47.51157,1.070602,0.885677172995779,6.9444479999999995,6.597226,25.46290000000002,1887.5761111099605
2024-04-24 11:12:00,46.06482,0.9548609999999993,0.9692594988761317,7.262727999999999,7.291667,22.28019999999998,1887.6261111099604
2024-04-24 11:15:00,48.95834,1.0995369999999998,0.9149698416172124,7.060187,6.71296,28.06710000000004,1887.6761111099604
2024-04-24 11:18:00,49.94213,0.8969899999999997,0.967528770607076,6.915507000000001,7.060187000000001,28.64590000000001,1887.7261111099604
2024-04-24 11:27:00,49.47916,0.8969909999999999,0.9536912899906427,7.118053000000001,7.233792,27.199100000000016,1887.8761111099604
2024-04-24 11:30:00,53.35648,1.0416669999999995,0.9367477198935567,7.175927999999999,6.973381000000001,28.067199999999985,1887.9261111099604
2024-04-24 11:33:00,53.35648,0.9259259999999996,0.9545716180005503,7.3784730000000005,7.436347,32.696799999999996,1887.9761111099604
2024-04-24 11:36:00,53.35648,0.9259259999999996,0.9545667175262131,7.1180579999999996,7.175922000000001,26.620299999999986,1888.0261111099603
2024-04-24 11:39:00,53.35648,0.9259259999999996,0.9403198086506208,7.175927999999999,7.204861999999999,29.513799999999975,1888.0761111099603
2024-04-24 11:42:00,53.35648,0.8969909999999999,0.9256250277580695,7.146992999999999,7.204861999999999,28.93520000000001,1888.1261111099602
2024-04-24 11:45:00,53.35648,0.9548610000000002,0.9548614999663244,7.118056999999999,7.118055999999999,29.513800000000003,1888.1761111099602
2024-04-24 11:48:00,53.35648,0.8101849999999997,0.8805435255218028,7.031247,7.175922,29.22459999999998,1888.2261111099601
2024-04-24 11:51:00,48.87153,0.7233790000000004,0.8204882166283891,7.031252,7.2337929999999995,27.488400000000013,1888.27611110996
2024-04-24 11:54:00,47.51157,0.8101849999999997,0.8245688884073343,6.973382,7.002317,25.17360000000002,1888.32611110996
2024-04-24 11:57:00,47.51157,0.8101849999999997,0.8101884999997073,6.944442,6.944447,27.199000000000012,1888.37611110996
2024-04-24 12:00:00,47.01968,0.8969909999999999,0.8377894509351518,6.973382,6.857641,24.594899999999996,1888.42611110996
2024-04-24 12:03:00,47.01968,0.78125,0.8238890804264944,6.944447,7.0312470000000005,24.594899999999996,1888.47611110996
2024-04-24 12:06:00,48.00347,0.7523149999999994,0.7949287425316575,6.770832,6.857637,23.726899999999972,1888.5261111099599
2024-04-24 12:09:00,48.95834,0.7233799999999997,0.8070762967630623,6.741902,6.9155120000000005,27.488400000000013,1888.5761111099598
2024-04-24 12:12:00,49.94213,0.868055,0.8387908691468439,6.799766,6.741901,25.462999999999994,1888.6261111099598
2024-04-24 12:15:00,54.80324,0.78125,0.8786336987413671,6.655096,6.857635999999999,30.092599999999976,1888.6761111099597
2024-04-24 12:18:00,50.92593,0.8101849999999997,0.8528523617112073,6.886576,6.973381000000001,26.620300000000015,1888.7261111099597
2024-04-24 12:21:00,54.80324,0.8969909999999999,0.9113849268251233,7.1180520000000005,7.146991,30.382000000000005,1888.7761111099596
2024-04-24 12:24:00,57.20486,0.5787039999999992,0.8114539838889085,6.568286,7.089122,30.960700000000003,1888.8261111099596
2024-04-24 12:27:00,58.70949,0.8101849999999997,0.9076999106257105,7.146985999999999,7.349541,33.56480000000002,1888.8761111099595
2024-04-24 12:30:00,57.20486,0.7233789999999996,0.9109632771914906,6.770835999999999,7.175927,31.539299999999997,1888.9261111099595
2024-04-24 12:33:00,58.27546,0.78125,0.8919906726667084,6.886576,7.118055999999999,31.539299999999997,1888.9761111099594
2024-04-24 12:36:00,59.66435,0.7233789999999996,0.8728748847827201,6.857635999999999,7.175927,31.828699999999998,1889.0261111099594
2024-04-24 12:39:00,57.20486,0.6655090000000001,0.8520665443360317,6.7418960000000006,7.146986999999999,31.828699999999998,1889.0761111099594
2024-04-24 12:42:00,55.7581,0.6655099999999994,0.8644373060652916,6.741902,7.175922,32.407399999999996,1889.1261111099593
2024-04-24 12:45:00,48.49537,0.5787040000000001,0.7755823109239967,6.770832,7.204858,25.46289999999999,1889.1761111099593
2024-04-24 12:48:00,47.01968,0.7233789999999996,0.7935234421236259,6.857635999999999,7.002317,26.909700000000015,1889.2261111099592
2024-04-24 12:51:00,45.57291,0.6365739999999995,0.7593552144538934,6.7418960000000006,7.002312,26.331000000000017,1889.2761111099592
2024-04-24 12:54:00,44.61805,0.8101859999999999,0.7956313051056587,6.684032,6.655096,21.70139999999998,1889.3261111099591
2024-04-24 12:57:00,46.55671,0.7233799999999997,0.751944894974188,6.510416,6.5682860000000005,23.148200000000003,1889.376111109959
2024-04-24 13:00:00,46.55671,0.7233789999999996,0.751944381896695,6.5682860000000005,6.626157000000001,24.016199999999998,1889.426111109959
2024-04-24 13:03:00,46.55671,0.8101849999999997,0.780896212673754,6.5682860000000005,6.510421,20.543999999999983,1889.476111109959
2024-04-24 13:06:00,46.55671,0.7523149999999994,0.7808960891278919,6.539351999999999,6.597227,22.858799999999974,1889.526111109959
2024-04-24 13:09:00,46.55671,0.7523149999999994,0.7523185000002283,6.597222,6.597227,23.726800000000026,1889.576111109959
2024-04-24 13:12:00,46.55671,0.7233789999999996,0.751944381896695,6.5682860000000005,6.626157000000001,23.14820000000003,1889.6261111099589
2024-04-24 13:15:00,46.55671,0.7233789999999996,0.7659657792123098,6.5682860000000005,6.655097,26.041600000000017,1889.6761111099588
2024-04-24 13:18:00,46.55671,0.7233789999999996,0.751944381896695,6.597225999999999,6.655097,22.280100000000033,1889.7261111099588
2024-04-24 13:21:00,46.55671,0.78125,,6.655097,6.655097,24.884199999999993,1889.7761111099587
2024-04-24 13:24:00,46.55671,0.694445,0.7645033297100172,6.626161999999999,6.770837,25.462999999999965,1889.8261111099587
2024-04-24 13:27:00,48.95834,1.0127319999999997,0.8919915914962355,6.857643,6.626161000000001,27.777799999999985,1889.8761111099586
2024-04-24 13:30:00,46.55671,0.8391200000000003,0.8818091090024885,6.857642,6.944442,24.016200000000026,1889.9261111099586
2024-04-24 13:33:00,46.55671,0.868055,0.8088088970788861,7.031247,6.9155120000000005,26.909699999999987,1889.9761111099585
2024-04-24 13:36:00,48.95834,0.9837959999999999,0.8941816291321631,6.8287070000000005,6.655091,26.331099999999992,1890.0261111099585
2024-04-24 13:39:00,48.95834,0.8969899999999997,0.8824469650417771,7.262727000000001,7.233797000000001,26.04169999999999,1890.0761111099584
2024-04-24 13:42:00,49.94213,0.9837959999999999,0.8941869690621019,6.973377,6.799771000000001,27.199100000000016,1890.1261111099584
2024-04-24 13:45:00,51.38889,0.8969899999999997,0.9256245171732509,7.4652769999999995,7.523147,28.93519999999998,1890.1761111099584
2024-04-24 13:48:00,51.90972,0.8101849999999997,0.8528523617112066,6.915507000000001,7.002312,25.173700000000025,1890.2261111099583
2024-04-24 13:51:00,49.94213,0.868055,0.938540521053317,7.378467,7.5231520000000005,26.04159999999999,1890.2761111099583
2024-04-24 13:54:00,51.90972,0.8101850000000006,0.8667708735539971,6.886572000000001,7.002317,32.696799999999996,1890.3261111099582
2024-04-24 13:57:00,46.55671,0.7233790000000004,0.8469279432055672,6.915507000000001,7.175927999999999,24.884199999999993,1890.3761111099582
2024-04-24 14:00:00,46.06482,0.78125,0.8238939093564178,7.002312,7.089122,22.858799999999974,1890.4261111099581
2024-04-24 14:03:00,45.57291,0.868055,0.8088036497968003,6.857642,6.741897,23.7269,1890.476111109958
2024-04-24 14:06:00,46.55671,0.8680560000000002,0.8088041267750988,6.799772,6.684025999999999,28.06710000000001,1890.526111109958
2024-04-24 14:09:00,45.10995,0.8391200000000003,0.7798200253646536,6.857642,6.7419020000000005,21.99079999999998,1890.576111109958
2024-04-24 14:12:00,45.10995,0.9259260000000005,0.8204915280964978,6.741902,6.539356,21.990700000000032,1890.626111109958
2024-04-24 14:15:00,45.10995,0.868055,0.7780280683781277,6.770832,6.597227,23.43750000000003,1890.676111109958
2024-04-24 14:18:00,46.06482,0.9259260000000005,0.8204915280964978,6.741902,6.539356,26.909700000000015,1890.7261111099579
2024-04-24 14:21:00,44.58912,0.868055,0.7935216192041845,6.741902,6.597227,24.884299999999968,1890.7761111099578
2024-04-24 14:24:00,46.06482,0.8969909999999999,0.7914011382811547,6.684031999999999,6.481481,23.148200000000003,1890.8261111099578
2024-04-24 14:27:00,46.06482,0.8969909999999999,0.8070767627592972,6.684031999999999,6.510421,25.752299999999963,1890.8761111099577
2024-04-24 14:30:00,46.06482,0.7523150000000003,0.7666925015065419,6.568287,6.5972219999999995,23.726799999999997,1890.9261111099577
2024-04-24 14:33:00,46.06482,0.7523150000000003,0.7808912103854369,6.539357000000001,6.5972219999999995,24.016199999999998,1890.9761111099576
2024-04-24 14:36:00,46.15162,0.78125,0.7666899697547079,6.510417,6.481477,21.990700000000004,1891.0261111099576
2024-04-24 14:39:00,50.92593,0.8969910000000008,0.8070713840878581,6.539357000000001,6.365735999999999,28.93520000000001,1891.0761111099575
2024-04-24 14:42:00,47.04861,0.694445,0.8046420172456781,6.944447,7.175922,24.594899999999996,1891.1261111099575
2024-04-24 14:45:00,49.94213,0.983797,0.846927141264115,6.741902,6.481485,25.75229999999999,1891.1761111099574
2024-04-24 14:48:00,52.37269,0.8101859999999999,0.8101889999879329,6.539351999999999,6.539356,25.75230000000002,1891.2261111099574
2024-04-24 14:57:00,55.7581,0.694445,0.8689971133572336,6.828702,7.2048570000000005,31.828699999999998,1891.3761111099575
2024-04-24 15:00:00,49.47916,0.5497689999999995,0.7814706534452258,6.741902,7.262733000000001,25.75229999999999,1891.4261111099574
2024-04-24 15:03:00,47.01968,0.6365739999999995,0.7722389911784829,6.7418960000000006,7.031252,24.305500000000023,1891.4761111099574
2024-04-24 15:06:00,48.00347,0.8680560000000002,0.8387913578446421,6.828702,6.770836,22.858800000000002,1891.5261111099574
2024-04-24 15:09:00,46.55671,0.6655099999999994,0.7755016471736362,6.626161999999999,6.857642,24.884199999999993,1891.5761111099573
2024-04-24 15:12:00,44.12616,0.6076389999999998,0.7301262961544843,6.452541999999999,6.712962999999999,24.594899999999967,1891.6261111099573
2024-04-24 15:15:00,47.51157,0.7233789999999996,0.7377509580117266,6.481486,6.510417,24.594899999999967,1891.6761111099572
2024-04-24 15:18:00,47.51157,0.7233789999999996,0.7659657792123098,6.5682860000000005,6.655097,22.858800000000002,1891.7261111099572
2024-04-24 15:21:00,47.51157,0.78125,,6.5682860000000005,6.5682860000000005,24.594899999999996,1891.7761111099571
2024-04-24 15:24:00,47.48264,0.7233799999999997,0.7798200253646531,6.597226,6.712966,24.016200000000026,1891.826111109957
2024-04-24 15:27:00,47.01968,0.7233799999999997,0.7798200253646531,6.597226,6.712966,24.016199999999998,1891.876111109957
2024-04-24 15:30:00,48.00347,0.6365739999999995,0.784992905152168,6.597226,6.9155120000000005,23.4375,1891.926111109957
2024-04-24 15:33:00,48.00347,0.7523149999999994,0.7666925015065436,6.684026,6.712961000000001,23.14809999999997,1891.976111109957
2024-04-24 15:36:00,47.01968,0.6655090000000001,0.7623058112733071,6.626156,6.828707,25.17360000000002,1892.026111109957
2024-04-24 15:39:00,47.91666,0.7233799999999997,0.7798200253646531,6.684032,6.799772,21.99079999999998,1892.0761111099569
2024-04-24 15:42:00,46.55671,0.7523149999999994,0.7808912103854357,6.741902,6.799767000000001,22.569500000000005,1892.1261111099568
2024-04-24 15:45:00,46.55671,0.78125,,6.770837,6.770837,22.56940000000003,1892.1761111099568
2024-04-24 15:48:00,48.95834,0.8680560000000002,0.8238919777866354,6.799767000000001,6.712961000000001,27.199000000000012,1892.2261111099567
2024-04-24 15:51:00,48.00347,0.8391210000000004,0.867734918212312,6.828707,6.886576,24.884300000000025,1892.2761111099567
2024-04-24 15:54:00,48.95834,0.9259260000000005,0.8667663445870091,7.031251999999999,6.915506,25.173599999999993,1892.3261111099566
2024-04-24 15:57:00,34.43287,0.2025459999999999,0.5124047777211271,6.5682920000000005,7.407406000000001,17.93979999999999,1892.3761111099566
2024-04-24 17:42:00,30.52662,0.78125,0.6254606864392961,6.250001999999999,5.9606520000000005,15.625,1892.3761111099566
2024-04-25 07:36:00,30.98958,0.9259260000000005,0.6861876723375009,5.526622000000001,5.0925959999999995,14.756900000000002,1892.3761111099566
2024-04-25 07:39:00,33.42014,0.9259260000000005,0.7040619973836597,5.700232000000001,5.295136,14.467600000000004,1892.4261111099565
2024-04-25 07:42:00,35.18518,0.8680560000000002,0.7623045246315832,6.018522,5.815975999999999,16.782399999999996,1892.4761111099565
2024-04-25 07:45:00,33.42014,0.78125,0.6749179718565491,6.770837,6.568287,13.888899999999978,1892.5261111099564
2024-04-25 07:48:00,33.42014,0.7523149999999994,0.6617168932896803,6.684032,6.510417,15.914299999999997,1892.5761111099564
2024-04-25 07:51:00,33.42014,0.7523149999999994,0.6928381714576646,6.770832,6.655097,15.335700000000003,1892.6261111099564
2024-04-25 07:54:00,31.51042,0.694445,0.6650940184697973,6.770832,6.712966999999999,15.046300000000002,1892.6761111099563
2024-04-25 07:57:00,30.00578,0.6655099999999994,,6.684032,6.684032,15.625,1892.7261111099563
2024-04-25 08:00:00,30.98958,0.8680560000000002,0.7301250793112568,6.770832,6.510416,16.782399999999996,1892.7761111099562
2024-04-25 08:03:00,30.52662,0.6365739999999995,0.621995841403869,6.6550959999999995,6.626162,14.756899999999973,1892.8261111099562
2024-04-25 08:06:00,31.97338,0.6365739999999995,0.6071783749323763,6.4814810000000005,6.4236070000000005,16.492999999999995,1892.8761111099561
2024-04-25 08:09:00,30.52662,0.5208330000000005,0.6034813509613408,6.30787,6.481477,15.625,1892.926111109956
2024-04-25 08:12:00,30.52662,0.49189799999999995,0.5873612250915031,6.25,6.452542,15.9144,1892.976111109956
2024-04-25 08:15:00,30.52662,0.5497690000000004,0.5921104900179883,6.221065,6.307866000000001,13.888800000000003,1893.026111109956
2024-04-25 08:18:00,31.97338,0.5208329999999997,0.6165726441237958,6.25,6.452547000000001,15.04630000000003,1893.076111109956
2024-04-25 08:21:00,31.97338,0.6365740000000004,0.6650933585736089,6.48148,6.539356,16.492999999999995,1893.126111109956
2024-04-25 08:24:00,31.97338,0.6655100000000003,0.6798783470385168,6.626156000000001,6.655096,13.888899999999978,1893.1761111099559
2024-04-25 08:27:00,30.52662,0.7233799999999997,0.6940439422543956,6.684030999999999,6.626161000000001,15.046299999999974,1893.2261111099558
2024-04-25 08:30:00,31.51042,0.6365739999999995,0.6365779999942108,6.6550910000000005,6.655097,17.36110000000002,1893.2761111099558
2024-04-25 08:33:00,31.97338,0.7233799999999997,0.6940439422543956,6.684030999999999,6.626161000000001,16.78249999999997,1893.3261111099557
2024-04-25 08:36:00,30.52662,0.5787040000000001,0.6348203216100167,6.712961,6.828707,17.650500000000022,1893.3761111099557
2024-04-25 08:39:00,31.51042,0.6365739999999995,0.6509358127134748,6.799765999999999,6.828702000000001,17.650499999999965,1893.4261111099556
2024-04-25 08:42:00,31.51042,0.7233799999999997,0.6790566552944018,6.799765999999999,6.712966,15.625,1893.4761111099556
2024-04-25 08:45:00,31.51042,0.6944439999999998,0.6944429999967289,6.886576,6.886572,13.310199999999952,1893.5261111099555
2024-04-25 08:48:00,30.52662,0.8101859999999999,0.7354789277200697,6.973381999999999,6.828706,15.914300000000026,1893.5761111099555
2024-04-25 08:51:00,30.52662,0.8680560000000002,0.7301250793112568,7.060187000000001,6.799771000000001,13.888900000000035,1893.6261111099554
2024-04-25 08:54:00,30.52662,0.7233800000000006,0.6940439422543954,7.060187000000001,7.002317,17.650500000000022,1893.6761111099554
2024-04-25 08:57:00,31.97338,0.7523150000000003,0.6928328810092954,7.089122000000001,6.973376999999999,15.335699999999974,1893.7261111099554
2024-04-25 09:00:00,30.52662,0.8680560000000002,0.7136343033514344,7.002312000000001,6.712966,15.625,1893.7761111099553
2024-04-25 09:03:00,30.52662,0.8101850000000006,0.7040645122702079,7.031252,6.828707,17.07170000000002,1893.8261111099553
2024-04-25 09:06:00,31.51042,0.8969899999999997,0.7262585644471325,7.060187,6.741897,15.9144,1893.8761111099552
2024-04-25 09:09:00,30.52662,0.983797,0.7634197961024228,7.146992999999999,6.7418960000000006,16.782399999999996,1893.9261111099552
2024-04-25 09:12:00,30.52662,0.8969899999999997,0.7429487624298703,7.089117000000001,6.799767000000001,16.782399999999996,1893.9761111099551
2024-04-25 09:15:00,31.51042,0.868055,0.7301246338127821,7.089117000000001,6.828702000000001,14.178200000000004,1894.026111109955
2024-04-25 09:18:00,30.52662,0.9548610000000002,0.7337741033056703,7.118056999999999,6.712966,16.203700000000026,1894.076111109955
2024-04-25 09:21:00,30.52662,0.868055,0.7136281143751855,7.060187,6.7708319999999995,17.650500000000022,1894.126111109955
2024-04-25 09:24:00,30.06366,0.8969899999999997,0.7429487624298703,7.060187,6.770837,15.625,1894.176111109955
2024-04-25 09:27:00,30.00578,0.8680560000000002,0.7136343033514344,7.002312000000001,6.712966,17.650499999999994,1894.226111109955
2024-04-25 09:30:00,30.52662,0.7233800000000006,0.6483581772707349,6.973377000000001,6.828707,16.203700000000026,1894.2761111099549
2024-04-25 09:36:00,32.46528,0.8969909999999999,0.709272728898465,7.031251999999999,6.684031,16.493000000000052,1894.2761111099549
2024-04-25 09:39:00,30.98958,0.8391200000000003,0.7008658280610232,7.089122,6.828702000000001,17.93980000000002,1894.3261111099548
2024-04-25 09:42:00,30.52662,0.868055,0.7136338645973218,7.175922,6.886577000000001,15.625,1894.3761111099548
2024-04-25 09:45:00,31.51042,0.9259260000000005,0.7387697365974635,7.2916620000000005,6.944445999999999,15.3356,1894.4261111099547
2024-04-25 09:48:00,30.98958,0.7523150000000003,0.6928328810092962,7.320602,7.2048570000000005,16.493100000000027,1894.4761111099547
2024-04-25 09:51:00,32.46528,0.8680560000000002,0.7301250793112568,7.262732000000001,7.002316,15.625,1894.5261111099546
2024-04-25 09:54:00,31.51042,0.8391210000000004,0.6842806475518409,7.233797000000001,6.944445999999999,18.518599999999992,1894.5761111099546
2024-04-25 09:57:00,30.52662,0.7233800000000006,0.6940439422543954,7.146987000000001,7.089117,17.650400000000047,1894.6261111099545
2024-04-25 10:00:00,30.52662,0.78125,0.6908139617258673,7.262732000000001,7.089122000000001,15.335700000000031,1894.6761111099545
2024-04-25 10:03:00,30.52662,0.78125,0.6908139617258673,7.349537,7.175927,17.361099999999965,1894.7261111099544
2024-04-25 10:06:00,30.52662,0.8391210000000004,0.7331893565345005,7.291667,7.089116000000001,15.625,1894.7761111099544
2024-04-25 10:09:00,32.46528,0.8391210000000004,0.7171659882736302,7.262727,7.031245999999999,15.625,1894.8261111099544
2024-04-25 10:12:00,32.46528,0.8391210000000004,0.7489658999819149,7.262727,7.089116000000001,20.254699999999985,1894.8761111099543
2024-04-25 10:15:00,33.44907,0.7523149999999994,0.708026855074169,7.262732,7.175927,18.22919999999999,1894.9261111099543
2024-04-25 10:18:00,32.46528,0.8101859999999999,0.7508329259085714,7.378472,7.262736,15.914399999999972,1894.9761111099542
2024-04-25 10:21:00,33.44907,0.8101859999999999,0.7354789277200693,7.465282,7.320606,15.335700000000031,1895.0261111099542
2024-04-25 10:24:00,31.01852,0.7523150000000003,0.7080268550741697,7.494217000000001,7.407412,19.097199999999987,1895.0761111099541
2024-04-25 10:27:00,32.46528,0.7233799999999997,0.7088125371615801,7.407411,7.378471,15.914400000000029,1895.126111109954
2024-04-25 10:30:00,35.3588,0.28935200000000005,0.5472868755621648,6.741898,7.378475999999999,17.65039999999999,1895.176111109954
2024-04-25 10:33:00,33.91204,0.3761570000000001,0.5993261297504741,6.915503999999999,7.436347,12.15270000000001,1895.226111109954
2024-04-25 10:36:00,32.46528,0.7233799999999997,0.7088176058977053,7.291666,7.262736,16.492999999999995,1895.276111109954
2024-04-25 10:39:00,33.44907,0.78125,0.6908139617258673,7.407407000000001,7.233797000000001,15.335700000000003,1895.326111109954
2024-04-25 10:42:00,33.44907,0.78125,0.6908085151606533,7.407412,7.233792,15.914299999999997,1895.3761111099539
2024-04-25 10:45:00,31.97338,0.8101849999999997,0.7198926806725576,7.320602,7.146987000000001,14.75690000000003,1895.4261111099538
2024-04-25 10:48:00,32.95718,0.8101849999999997,0.7198926806725576,7.3784719999999995,7.2048570000000005,15.625,1895.4761111099538
2024-04-25 10:51:00,31.7419,0.78125,0.70644351276698,7.3784719999999995,7.233792,17.361099999999993,1895.5261111099537
2024-04-25 10:54:00,30.52662,0.868055,0.7136281143751855,7.320602000000001,7.0312470000000005,15.9144,1895.5761111099537
2024-04-25 10:57:00,31.51042,0.9259260000000005,0.738763851842748,7.378472,7.031245999999999,15.335700000000003,1895.6261111099536
2024-04-25 11:00:00,32.46528,0.868055,0.7136338645973218,7.349532,7.060187000000001,15.9144,1895.6761111099536
2024-04-25 11:03:00,32.46528,0.8101849999999997,0.7198926806725576,7.320602,7.146987000000001,14.467600000000004,1895.7261111099535
2024-04-25 11:06:00,31.97338,0.9259260000000005,0.7387638518427488,7.436342,7.089116000000001,16.782399999999996,1895.7761111099535
2024-04-25 11:09:00,31.51042,0.7523150000000003,0.7080268550741697,7.320602,7.233796999999999,13.888900000000035,1895.8261111099534
2024-04-25 11:12:00,30.52662,0.78125,0.70644351276698,7.3784719999999995,7.233792,14.467600000000033,1895.8761111099534
2024-04-25 11:15:00,31.51042,0.8680560000000002,0.7301194278150756,7.407412,7.146986,16.203700000000026,1895.9261111099534
2024-04-25 11:18:00,32.46528,0.8680560000000002,0.7623045246315832,7.436342000000001,7.233796,13.310100000000034,1895.9761111099533
2024-04-25 11:21:00,32.46528,0.7523150000000003,0.7229924703967591,7.465281999999999,7.407406999999999,15.335699999999974,1896.0261111099533
2024-04-25 11:24:00,30.81597,0.8101849999999997,0.7198981080559523,7.5520819999999995,7.378477,15.046200000000027,1896.0761111099532
2024-04-25 11:27:00,32.95718,0.8969909999999999,0.7429492033775221,7.5520819999999995,7.262731,16.7825,1896.1261111099532
2024-04-25 11:30:00,33.91204,0.8101849999999997,0.7198981080559523,7.5520819999999995,7.378477,17.071799999999996,1896.1761111099531
2024-04-25 11:33:00,33.91204,0.78125,0.7218351702717228,7.609952000000001,7.494212,16.4931,1896.226111109953
2024-04-25 11:36:00,33.91204,0.8101849999999997,0.7198981080559523,7.667822,7.494217000000001,15.046300000000002,1896.276111109953
2024-04-25 11:39:00,34.89584,0.9259260000000005,0.7556447624868032,7.754632000000001,7.436346,14.757000000000005,1896.326111109953
2024-04-25 11:42:00,34.89584,0.868055,0.7780280683781277,7.783562,7.609957,16.7825,1896.376111109953
2024-04-25 11:45:00,34.89584,0.868055,0.746339950126813,7.870372,7.638887,17.93979999999999,1896.426111109953
2024-04-25 11:48:00,34.43287,0.8101850000000006,0.7659638904750969,7.870372,7.783567,14.178200000000004,1896.4761111099529
2024-04-25 11:51:00,33.44907,0.8969909999999999,0.7914065935864973,7.899302,7.6967609999999995,15.046300000000002,1896.5261111099528
2024-04-25 11:54:00,35.56134,0.868055,0.7780280683781277,8.072912,7.899307,17.36110000000002,1896.5761111099528
2024-04-25 11:57:00,35.56134,0.9259260000000005,0.8204915280964978,8.072912,7.870366000000001,15.625,1896.6261111099527
2024-04-25 12:00:00,35.76389,0.8101850000000006,0.7808910868387827,8.188662,8.130787,15.335700000000003,1896.6761111099527
2024-04-25 12:03:00,32.46528,0.868055,0.8238914948937337,8.275466999999999,8.188662,17.361099999999993,1896.7261111099526
2024-04-25 12:06:00,34.43287,0.8391200000000003,0.7949313360669431,8.246527,8.159727,17.65039999999999,1896.7761111099526
2024-04-25 12:09:00,35.87963,0.9548610000000002,0.8177575983266815,8.333332,8.072921000000001,19.675900000000013,1896.8261111099525
2024-04-25 12:12:00,36.34259,0.868055,0.7935216192041845,8.217592,8.072917,15.625,1896.8761111099525
2024-04-25 12:15:00,36.34259,0.8101849999999997,0.7508271835089428,8.043982,7.928237000000001,17.939899999999994,1896.9261111099524
2024-04-25 12:18:00,35.87963,0.7233799999999997,0.751944894974188,7.899302,7.957172,15.625,1896.9761111099524
2024-04-25 12:21:00,35.3588,0.8680560000000002,0.7780231395608111,8.015047000000001,7.841431000000001,15.625,1897.0261111099524
2024-04-25 12:24:00,35.3588,0.694445,0.722997473067261,7.8993020000000005,7.957177,17.071699999999993,1897.0761111099523
2024-04-25 12:27:00,33.44907,0.8680560000000002,0.7935220901534203,7.986111999999999,7.841436,17.36110000000002,1897.1261111099523
2024-04-25 12:30:00,33.44907,0.78125,0.7666899697547078,7.957177,7.928237000000001,17.36110000000002,1897.1761111099522
2024-04-25 12:33:00,31.97338,0.7523150000000003,0.7523134999922633,7.957177,7.957172000000001,17.36110000000002,1897.2261111099522
2024-04-25 12:36:00,30.52662,0.78125,0.79563328107716,7.9861070000000005,8.015047000000001,15.624900000000025,1897.2761111099521
2024-04-25 12:39:00,31.01852,0.6944439999999998,0.7229920902327754,8.015046,8.072911999999999,17.071800000000025,1897.326111109952
2024-04-25 12:42:00,33.44907,0.6944439999999998,0.7369961706153519,7.9571760000000005,8.043982,17.071699999999993,1897.376111109952
2024-04-25 12:45:00,31.97338,0.7523149999999994,0.7377539322490719,7.957172,7.928237000000001,18.518599999999992,1897.426111109952
2024-04-25 12:48:00,33.18866,0.6944439999999998,0.7088145646589716,7.812495999999999,7.841432,16.203699999999998,1897.476111109952
2024-04-25 12:51:00,31.97338,0.6655089999999992,0.6940434280628682,7.725696,7.783567,16.203700000000026,1897.526111109952
2024-04-25 12:54:00,34.43287,0.4340280000000005,0.6144800231549095,7.233794,7.638886,19.09730000000002,1897.5761111099519
2024-04-25 12:57:00,36.34259,0.05786999999999942,0.399617454986892,6.626156999999999,7.870367,17.650499999999994,1897.6261111099518
2024-04-25 13:00:00,35.3588,0.2314810000000005,0.5479161671728411,7.002318000000001,7.841436999999999,20.54400000000001,1897.6761111099518
2024-04-25 13:03:00,32.95718,0.49189799999999995,0.6742852835225772,7.4074100000000005,7.812501999999999,16.203700000000026,1897.7261111099517
2024-04-25 13:06:00,32.46528,0.6655089999999992,0.7080287348832311,7.581015999999999,7.667827000000001,16.203699999999998,1897.7761111099517
2024-04-25 13:09:00,32.46528,0.8391209999999996,0.7489658999819147,7.667821999999999,7.494211000000001,15.914400000000029,1897.8261111099516
2024-04-25 13:12:00,31.51042,0.694445,0.7229926038433666,7.667827000000001,7.7256920000000004,17.361000000000047,1897.8761111099516
2024-04-25 13:15:00,30.52662,0.7523150000000003,0.7377539322490707,7.841432,7.8124970000000005,16.20369999999997,1897.9261111099515
2024-04-25 13:18:00,32.46528,0.8680560000000002,0.7463459618299988,7.957172000000001,7.725695999999999,16.782500000000027,1897.9761111099515
2024-04-25 13:21:00,31.97338,0.9259260000000005,0.7556447624868032,7.870372,7.552085999999999,16.49309999999997,1898.0261111099514
2024-04-25 13:24:00,30.52662,0.7523150000000003,0.7080268550741697,7.667822,7.581016999999999,14.757000000000005,1898.0761111099514
2024-04-25 13:27:00,30.52662,0.8391200000000003,0.7489654364764069,7.754627,7.581016999999999,17.361199999999997,1898.1261111099514
2024-04-25 13:30:00,31.51042,0.8101849999999997,0.7659638904750967,7.725692,7.638887,16.492999999999995,1898.1761111099513
2024-04-25 13:33:00,31.51042,0.8101849999999997,0.7508324506388003,7.725692,7.609957,15.9144,1898.2261111099513
2024-04-25 13:36:00,32.46528,0.8969909999999999,0.7593590363589059,7.841432,7.581021000000001,16.492999999999995,1898.2761111099512
2024-04-25 13:39:00,31.01852,0.7523150000000003,0.7377539322490707,7.725692,7.696757,16.203700000000026,1898.3261111099512
2024-04-25 13:42:00,31.51042,0.9259260000000005,0.7556447624868032,7.870372,7.552085999999999,16.782399999999996,1898.3761111099511
2024-04-25 13:45:00,31.51042,0.8391200000000003,0.7645006642539325,7.783567000000001,7.638887,17.36110000000002,1898.426111109951
2024-04-25 13:48:00,31.51042,0.8969899999999997,0.7593585889322959,7.696757000000001,7.436347,17.93979999999999,1898.476111109951
2024-04-25 13:51:00,30.52662,0.9259259999999996,0.772240631815474,7.667822999999999,7.378477,15.9144,1898.526111109951
2024-04-25 13:54:00,30.52662,0.9548610000000002,0.7511548199828049,7.696757000000001,7.320606,15.046299999999974,1898.576111109951
2024-04-25 14:00:00,30.52662,0.9548609999999993,0.7682176594376608,7.870367999999999,7.523147,19.386599999999987,1898.576111109951
2024-04-25 14:03:00,30.98958,0.9837959999999999,0.7634253892857156,7.696757000000001,7.291671,16.20369999999997,1898.626111109951
2024-04-25 14:06:00,30.52662,0.9259260000000005,0.738763851842748,7.581022000000001,7.233796,15.914300000000026,1898.6761111099509
2024-04-25 14:09:00,30.06366,0.8101849999999997,0.7040645122702074,7.436342000000001,7.233797000000001,15.04630000000003,1898.7261111099508
2024-04-25 14:12:00,30.52662,0.9837959999999999,0.7806733508603672,7.523147000000001,7.146991000000001,17.071799999999996,1898.7761111099508
2024-04-25 14:15:00,31.51042,0.9837959999999999,0.7806674409228517,7.494217,7.118051,16.20369999999997,1898.8261111099507
2024-04-25 14:18:00,31.51042,0.868055,0.746339950126813,7.494217,7.262732000000001,15.914299999999969,1898.8761111099507
2024-04-25 14:21:00,36.86343,1.2152770000000004,0.8579873207716325,7.465282,6.828704999999999,21.12270000000001,1898.9261111099506
2024-04-25 14:24:00,37.78935,0.8680560000000002,0.6261723612376081,7.146992,6.712966,17.939899999999966,1898.9761111099506
2024-04-25 14:27:00,36.86343,0.78125,0.8919906726667084,6.365742000000001,6.597222,16.782399999999996,1899.0261111099505
2024-04-25 14:30:00,38.77315,0.9548610000000002,0.8805466419572929,8.449072000000001,8.304400999999999,18.22920000000005,1899.0761111099505
2024-04-25 14:36:00,31.51042,0.8101849999999997,0.8387858671635611,8.188662,8.246527,18.80789999999996,1899.0761111099505
2024-04-25 14:39:00,30.98958,0.7233800000000006,0.8204933731973917,8.593747,8.796297,18.22909999999996,1899.1261111099504
2024-04-25 14:42:00,32.3206,0.7523150000000003,0.6617223608134993,8.015042000000001,7.841436999999999,14.178300000000036,1899.1761111099504
2024-04-25 14:45:00,30.52662,0.9259260000000005,0.7215818910443905,7.349532,6.973376,15.914300000000026,1899.2261111099504
2024-04-25 14:48:00,30.52662,0.983797,0.7634197961024217,7.436343,7.031245999999999,13.888899999999978,1899.2761111099503
2024-04-25 14:51:00,31.51042,0.9837959999999999,0.7634253892857165,7.378467,6.973381000000001,15.625,1899.3261111099503
2024-04-25 14:54:00,31.51042,0.8101850000000006,0.7040645122702079,7.2916620000000005,7.089117,16.49309999999997,1899.3761111099502
2024-04-25 14:57:00,30.52662,0.8969909999999999,0.7262589987534511,7.262732000000001,6.944441,16.492999999999995,1899.4261111099502
2024-04-25 15:00:00,31.51042,0.8680560000000002,0.7136343033514344,7.233792,6.944445999999999,15.046299999999974,1899.4761111099501
2024-04-25 15:03:00,31.51042,0.78125,0.6908139617258673,7.118052,6.944442,15.625,1899.52611110995
2024-04-25 15:06:00,31.51042,0.868055,0.7136338645973207,7.233792000000001,6.944447,15.625,1899.57611110995
2024-04-25 15:09:00,31.51042,0.868055,0.7301246338127821,7.204862,6.944447,17.939899999999966,1899.62611110995
2024-04-25 15:12:00,31.51042,0.8101849999999997,0.7198926806725566,7.262732000000001,7.089117,17.071799999999996,1899.67611110995
2024-04-25 15:15:00,31.51042,0.8101849999999997,0.7508324506388003,7.291662,7.175927,17.071799999999996,1899.72611110995
2024-04-25 15:18:00,31.51042,0.8969909999999999,0.7262589987534511,7.407412,7.089121,15.9144,1899.7761111099499
2024-04-25 15:21:00,32.46528,0.8680560000000002,0.7301250793112568,7.3784719999999995,7.118055999999999,17.65039999999999,1899.8261111099498
2024-04-25 15:24:00,31.97338,0.8680560000000002,0.7463404022053217,7.3784719999999995,7.146986,20.254599999999982,1899.8761111099498
2024-04-25 15:27:00,30.52662,0.78125,0.70644351276698,7.3784719999999995,7.233792,14.757000000000005,1899.9261111099497
2024-04-25 15:30:00,31.01852,0.7233800000000006,,7.378477,7.378477,17.36110000000002,1899.9761111099497
2024-04-25 15:33:00,31.01852,0.7523150000000003,0.7377539322490707,7.436347,7.407412,15.9144,1900.0261111099496
2024-04-25 15:36:00,31.97338,0.8680560000000002,0.7463404022053209,7.494217000000001,7.262731,18.22909999999996,1900.0761111099496
2024-04-25 15:39:00,36.86343,0.7523150000000003,0.7377539322490707,7.2048570000000005,7.175922000000001,18.22919999999999,1900.1261111099495
2024-04-25 15:45:00,31.51042,1.273148,1.2586295943813155,8.275459,8.246531000000001,15.3356,1900.1261111099495
2024-04-25 15:48:00,32.46528,1.0127309999999996,0.9232127730203753,9.056708,8.883107,15.335700000000031,1900.1261111099495
2024-04-25 15:51:00,32.37847,1.157407,0.8348914749189311,8.420139,7.841432,19.676000000000045,1900.1261111099495
2024-04-25 15:57:00,30.52662,1.0995370000000007,0.864440287016562,7.870374000000001,7.436347,17.939899999999966,1900.1261111099495
2024-04-25 16:00:00,31.97338,1.2442130000000002,0.8694136798532719,7.783564000000001,7.118051,16.493100000000027,1900.1261111099495
2024-04-25 16:03:00,32.95718,1.2152769999999995,0.8579873207716321,7.725694,7.089117,15.914299999999969,1900.1261111099495
2024-04-25 16:06:00,30.06366,1.1863419999999998,0.8649652925914477,7.667819,7.089117,15.046299999999974,1900.1261111099495
2024-04-25 16:09:00,32.46528,1.0127309999999996,0.7930168932236357,7.436338,7.0312470000000005,17.650499999999965,1900.1261111099495
2024-04-25 16:12:00,30.52662,1.2442129999999993,0.9248828379399369,7.75463,7.175927,17.36110000000002,1900.1261111099495
2024-04-25 16:15:00,30.52662,1.1863419999999998,0.883118522024031,7.667824,7.118052,17.071799999999996,1900.1261111099495
2024-04-25 16:18:00,30.52662,1.3020839999999998,0.9111789854334366,7.69676,7.002316,17.36110000000002,1900.1261111099495
2024-04-25 16:21:00,32.46528,1.0416659999999993,0.8225606233170326,7.494213,7.089117,15.625,1900.1261111099495
2024-04-25 16:27:00,31.51042,0.8680560000000002,0.7463404022053217,7.320602,7.089116000000001,14.467600000000004,1900.1261111099495
2024-04-25 16:30:00,31.97338,0.9259260000000005,0.7885653393502149,7.349532,7.089116000000001,14.178200000000004,1900.1761111099495
2024-04-25 16:33:00,31.01852,0.78125,0.7064488723040213,7.233792,7.089122000000001,15.04630000000003,1900.2261111099494
2024-04-25 16:36:00,30.98958,0.78125,0.7064488723040213,7.2048570000000005,7.060187000000001,14.467600000000004,1900.2761111099494
2024-04-25 16:39:00,32.46528,0.8680560000000002,0.7463404022053217,7.320602,7.089116000000001,16.493100000000027,1900.3261111099494
2024-04-25 16:42:00,30.98958,0.8680560000000002,0.7623045246315832,7.320602,7.118055999999999,16.49309999999997,1900.3761111099493
2024-04-25 16:45:00,33.44907,0.7523150000000003,0.7080268550741697,7.291667,7.204861999999999,16.203700000000026,1900.4261111099493
2024-04-25 16:48:00,30.52662,0.78125,0.7369940897232571,7.262732000000001,7.175922000000001,15.9144,1900.4761111099492
2024-04-25 16:51:00,32.46528,1.0127319999999997,0.8270090337311548,7.436343,7.089121,15.3356,1900.5261111099492
2024-04-25 16:54:00,32.46528,0.8680560000000002,0.7780231395608111,7.407412,7.233796,14.467600000000004,1900.5761111099491
2024-04-25 16:57:00,31.97338,0.9259259999999996,0.8046475071360155,7.5520830000000005,7.320607000000001,14.75690000000003,1900.626111109949
2024-04-25 17:00:00,32.95718,1.0127319999999997,0.8436030146398202,7.609957999999999,7.291665999999999,15.9144,1900.676111109949
2024-04-25 17:03:00,32.46528,0.8391209999999996,0.8245719121089726,7.5520830000000005,7.523152,17.650500000000022,1900.726111109949
2024-04-25 17:06:00,32.46528,0.9548610000000002,0.8337728466049495,7.667822000000001,7.436341,17.361199999999997,1900.776111109949
2024-04-25 17:09:00,33.44907,1.0416660000000002,0.8891613648177354,7.928238,7.638891999999999,17.93979999999999,1900.826111109949
2024-04-25 17:12:00,32.46528,1.070602,0.885677172995779,7.9282379999999995,7.581016,15.04630000000003,1900.8761111099489
2024-04-25 17:15:00,33.44907,0.868055,0.7935216192041845,7.667827,7.5231520000000005,17.939800000000048,1900.9261111099488
2024-04-25 17:18:00,31.97338,1.4756939999999998,1.055215379050161,8.275461,7.523147,17.93979999999999,1900.9761111099488
2024-04-25 17:21:00,31.97338,1.3020829999999997,0.984548298887147,8.072914999999998,7.494212,13.020800000000008,1901.0261111099487
2024-04-25 17:24:00,31.51042,1.359954,0.9902076644906098,8.04398,7.378475999999999,17.361099999999965,1901.0761111099487
2024-04-25 17:27:00,32.46528,1.2152769999999995,0.9307021474908523,7.957173999999999,7.436347,15.9144,1901.1261111099486
2024-04-25 17:30:00,30.98958,1.2442129999999993,0.9427609365433463,7.899309999999999,7.349537,14.178200000000004,1901.1761111099486
2024-04-25 17:33:00,30.98958,1.157407,0.8711945667502735,7.783569,7.262732000000001,15.046299999999974,1901.2261111099485
2024-04-25 17:36:00,32.46528,1.2152780000000005,0.8949558717718311,7.725694,7.146986,15.3356,1901.2761111099485
2024-04-25 17:39:00,31.97338,1.3020839999999998,0.9299744065698191,7.8414399999999995,7.1759260000000005,17.939899999999966,1901.3261111099484
2024-04-25 17:42:00,31.97338,1.1863419999999998,0.9009756151860654,7.696753999999999,7.175922000000001,16.20369999999997,1901.3761111099484
2024-04-25 17:45:00,30.58449,1.2152779999999996,0.9306964866756009,7.69676,7.175922000000001,17.650500000000022,1901.4261111099484
2024-04-25 17:48:00,31.51042,1.1863419999999998,0.8649652925914477,7.667819,7.089117,14.178299999999979,1901.4761111099483
2024-04-25 17:51:00,30.98958,1.1284719999999995,0.8591864900450027,7.638884,7.146992000000001,17.36110000000002,1901.5261111099483
2024-04-25 17:57:00,30.49768,1.273148,0.880768637921085,7.696753999999999,7.002316,15.3356,1901.5261111099483
2024-04-25 18:00:00,31.97338,1.3310179999999994,0.9601282133249998,7.841435,7.175927,15.046299999999974,1901.5261111099483
2024-04-25 18:03:00,30.52662,1.2152769999999995,0.8766390492978235,7.638884,7.0312470000000005,17.361099999999965,1901.5261111099483
2024-04-25 18:06:00,30.52662,1.2152769999999995,0.8766390492978235,7.667824,7.060187000000001,17.361199999999997,1901.5261111099483
2024-04-25 18:09:00,31.51042,1.0127319999999997,0.7930173179362541,7.436337999999999,7.031245999999999,17.361099999999965,1901.5261111099483
2024-04-25 18:12:00,30.98958,1.1284719999999995,0.8767132044869982,7.581014000000001,7.1180520000000005,15.914299999999969,1901.5261111099483
2024-04-25 18:18:00,31.51042,1.0995369999999998,0.8294204096312456,7.465273,6.973376,17.07170000000002,1901.5261111099483
2024-04-25 18:27:00,31.51042,1.475695,0.9582265532436903,7.841436000000001,6.944441,16.78249999999997,1901.5261111099483
2024-04-25 18:30:00,30.52662,1.3888889999999998,0.9254355899891807,7.696756,6.886577000000001,16.20369999999997,1901.5261111099483
2024-04-25 18:33:00,30.52662,1.4467589999999992,0.9868488688270279,7.667825999999999,6.857637,17.071799999999996,1901.5261111099483
2024-04-25 18:36:00,30.52662,1.5046299999999997,1.0091291919956404,7.725696,6.857635999999999,15.04630000000003,1901.5261111099483
2024-04-25 18:39:00,30.98958,1.186343,0.8831251540101211,7.552079999999999,7.002317,16.782399999999996,1901.5261111099483
2024-04-25 18:45:00,30.52662,1.2152779999999996,0.8766394513087176,7.52315,6.9155120000000005,15.914300000000026,1901.5261111099483
2024-04-25 18:48:00,32.46528,1.3020829999999997,0.9111785915211468,7.609955,6.9155120000000005,17.361099999999965,1901.5261111099483
2024-04-25 18:57:00,30.2662,1.4467600000000003,0.9868492560326817,7.6099559999999995,6.799766,15.335699999999974,1901.5261111099483
2024-04-25 19:00:00,30.98958,1.3310179999999994,0.9414914694959842,7.552084999999999,6.857637,15.625,1901.5761111099482
2024-04-25 19:03:00,30.98958,1.359954,0.9143734095463616,7.6099499999999995,6.828706,17.071799999999996,1901.6261111099482
2024-04-25 19:06:00,30.98958,1.0416670000000003,0.8225610504233628,7.378474000000001,6.973376999999999,15.046299999999974,1901.6761111099481
2024-04-25 19:09:00,30.52662,1.3020829999999997,0.8920419730369847,7.638884,6.9155109999999995,17.65039999999999,1901.726111109948
