Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-25 19:12:00,32.46528,1.3020829999999997,0.9299804478912153,7.638884999999999,6.973382,17.071799999999996,1901.776111109948
2024-04-25 19:15:00,31.97338,1.359953,0.93382887545914,7.69676,6.944447,15.04630000000003,1901.826111109948
2024-04-25 19:18:00,31.97338,1.2152779999999996,0.8949621489015539,7.552079999999999,6.973382,15.625,1901.876111109948
2024-04-25 19:21:00,31.97338,1.2442129999999993,0.9248828379399369,7.60995,7.0312470000000005,16.20369999999997,1901.926111109948
2024-04-25 19:24:00,31.97338,0.9837959999999999,0.7806733508603672,7.349537000000001,6.973381000000001,18.22919999999999,1901.9761111099479
2024-04-25 19:27:00,31.51042,0.868055,0.7623040661232799,7.262727000000001,7.060182,15.9144,1902.0261111099478
2024-04-25 19:30:00,30.98958,0.868055,0.7623040661232799,7.262727000000001,7.060182,16.782399999999996,1902.0761111099478
2024-04-25 19:33:00,31.97338,0.9259260000000005,0.7556447624868032,7.2916620000000005,6.973376,15.9144,1902.1261111099477
2024-04-25 19:36:00,31.97338,0.8391200000000003,0.7489654364764069,7.2916620000000005,7.118052,15.9144,1902.1761111099477
2024-04-25 19:39:00,31.51042,0.9548610000000002,0.7849910438110161,7.349537000000001,7.031245999999999,14.178200000000004,1902.2261111099476
2024-04-25 19:42:00,30.98958,0.9259259999999996,0.7885653393502136,7.378468,7.118052,15.625,1902.2761111099476
2024-04-25 19:45:00,31.97338,0.9548610000000002,0.7682176594376613,7.349537000000001,7.002316,17.65039999999999,1902.3261111099475
2024-04-25 19:48:00,30.52662,0.868055,0.7463455097492435,7.320597,7.089122000000001,14.757000000000005,1902.3761111099475
2024-04-25 19:51:00,30.52662,0.8969909999999999,0.7429492033775221,7.3784730000000005,7.089122000000001,13.888899999999978,1902.4261111099474
2024-04-25 19:54:00,30.52662,0.983797,0.7806737793657574,7.349533,6.973376,14.756999999999948,1902.4761111099474
2024-04-25 19:57:00,30.52662,1.0127319999999997,0.775586795365088,7.320598,6.886576,14.757000000000005,1902.5261111099474
2024-04-25 20:00:00,30.98958,0.9259259999999996,0.7387638518427474,7.2048630000000005,6.857637,15.914300000000026,1902.5761111099473
2024-04-25 20:12:00,30.52662,0.868055,0.7301246338127821,7.031252,6.770837,16.493000000000052,1902.5761111099473
2024-04-25 20:15:00,30.52662,0.9259260000000005,0.7387697365974635,6.9444420000000004,6.597225999999999,15.914300000000026,1902.5761111099473
2024-04-25 20:36:00,30.00578,0.9259260000000005,0.7040619973836597,6.712962000000001,6.307866000000001,14.467600000000004,1902.5761111099473
2024-04-25 20:42:00,30.52662,0.78125,0.6749235119218348,6.510412,6.307872000000001,15.914299999999969,1902.5761111099473
2024-04-25 20:48:00,31.51042,0.8680560000000002,0.696841008357085,6.5972219999999995,6.278936,16.782399999999996,1902.5761111099473
2024-04-25 21:00:00,30.52662,0.8680560000000002,0.6968351515640997,6.5682920000000005,6.249995999999999,15.9144,1902.5761111099473
2024-04-25 21:03:00,30.00578,0.7523150000000003,0.6617223608135006,6.510412,6.336807,16.49309999999997,1902.5761111099473
2024-04-25 21:06:00,30.00578,0.8101849999999997,0.6879649157656993,6.539352,6.307867,15.9144,1902.5761111099473
2024-04-25 21:09:00,30.00578,0.8101849999999997,0.6715845918913392,6.5972219999999995,6.336807,16.492999999999995,1902.5761111099473
2024-04-25 21:12:00,31.97338,0.78125,0.6908085151606533,6.684031999999999,6.510412,18.22919999999999,1902.5761111099473
2024-04-25 21:15:00,30.98958,0.78125,0.7064435127669788,6.7419020000000005,6.5972219999999995,13.888900000000035,1902.5761111099473
2024-04-25 21:18:00,30.52662,0.9259260000000005,0.738763851842748,6.799772000000001,6.452546,19.675900000000013,1902.5761111099473
2024-04-25 21:30:00,30.98958,0.8391200000000003,0.7008658280610232,6.741902,6.481482000000001,15.9144,1902.5761111099473
2024-04-25 21:33:00,30.98958,0.8101849999999997,0.6879649157656993,6.655092000000001,6.4236070000000005,15.335699999999974,1902.5761111099473
2024-04-25 21:36:00,30.52662,0.7523150000000003,0.6617168932896808,6.5682920000000005,6.394677,17.071699999999964,1902.5761111099473
2024-04-25 21:42:00,30.00578,0.8680560000000002,0.7136343033514356,6.510412,6.221066,16.20369999999997,1902.5761111099473
2024-04-25 21:45:00,30.00578,0.78125,0.6749179718565499,6.568287,6.365737000000001,16.203700000000026,1902.5761111099473
2024-04-25 21:48:00,30.06366,0.8680560000000002,0.6797267161215047,6.655092000000001,6.307866000000001,15.914299999999969,1902.5761111099473
2024-04-25 21:51:00,30.00578,0.8101850000000006,0.6879649157656996,6.626162000000001,6.394677,13.888900000000035,1902.5761111099473
2024-04-25 22:03:00,30.00578,0.868055,0.6797322636295815,6.568282,6.221067,16.20369999999997,1902.5761111099473
2024-04-26 13:00:00,36.34259,1.9097220000000004,0.858679910785991,5.526617,3.906255,16.492999999999995,1902.5761111099473
2024-04-26 13:03:00,39.75695,1.9965280000000005,0.9428906018210457,6.134257,4.484948999999999,18.80789999999999,1902.6261111099473
2024-04-26 13:06:00,46.55671,1.9097229999999996,1.158867726167866,9.664352,8.391199,24.594899999999996,1902.6761111099472
2024-04-26 13:09:00,45.57291,1.7071759999999996,0.9766516561956117,9.606486,8.391200000000001,24.3056,1902.7261111099472
2024-04-26 13:12:00,45.10995,1.7071759999999996,1.0852564753516265,8.101856,7.031250000000001,20.254699999999985,1902.7761111099471
2024-04-26 13:15:00,44.58912,1.765047,0.9488171344621725,8.333332,7.002315,22.280100000000004,1902.826111109947
2024-04-26 13:18:00,44.12616,1.7939820000000006,0.9583351846621108,7.696757,6.336804999999999,19.965299999999985,1902.876111109947
2024-04-26 13:21:00,42.6794,1.7361110000000002,0.9632317784206025,7.667822,6.394681,20.83340000000001,1902.926111109947
2024-04-26 13:24:00,51.90972,2.0254630000000002,1.1316210583708801,7.8124970000000005,6.336804000000001,25.75229999999999,1902.976111109947
2024-04-26 13:27:00,53.35648,1.8807869999999998,1.1484901637995917,8.130792,6.886575000000001,24.594899999999996,1903.026111109947
2024-04-26 13:30:00,56.27894,1.8807869999999998,1.2112975522365284,9.143521999999999,7.986115,27.488399999999984,1903.0761111099469
2024-04-26 13:33:00,53.38542,1.7361119999999994,1.1567893742208772,8.506942,7.49421,26.041600000000017,1903.1261111099468
2024-04-26 13:36:00,50.92593,1.6203710000000004,1.150245734629499,8.449077,7.609956,26.04169999999999,1903.1761111099468
2024-04-26 13:39:00,52.37269,1.7939810000000005,1.178742419013899,8.622682000000001,7.552080999999999,27.777799999999985,1903.2261111099467
2024-04-26 13:42:00,60.90856,1.9097229999999996,1.2013465075839076,8.709488,7.4942150000000005,34.43290000000002,1903.2761111099467
2024-04-26 13:45:00,42.6794,0.8969909999999999,0.9113849268251236,8.449072999999999,8.478012,19.097200000000015,1903.3261111099466
2024-04-26 13:48:00,41.23264,0.9548609999999993,0.8805466419572924,8.535878,8.391207,17.65040000000002,1903.3761111099466
2024-04-26 13:51:00,38.77315,0.9548609999999993,0.8805466419572924,8.535878,8.391207,17.93979999999999,1903.4261111099465
2024-04-26 13:54:00,36.86343,0.8969909999999999,0.8824474596222017,8.535878,8.506947,18.22919999999999,1903.4761111099465
2024-04-26 13:57:00,49.10301,1.2152779999999996,0.9481586882058449,8.130787999999999,7.63889,24.884199999999993,1903.5261111099464
2024-04-26 14:00:00,57.20486,1.186343,0.9697365463700421,7.754628,7.349535,30.3819,1903.5761111099464
2024-04-26 14:03:00,57.20486,1.070602,1.209514182252838,7.667827999999999,7.9571760000000005,27.488499999999988,1903.6261111099464
2024-04-26 14:06:00,61.60301,0.983797,1.161747350654226,8.449072999999999,8.825236,34.14350000000002,1903.6761111099463
2024-04-26 14:09:00,69.35764,1.2152779999999996,1.2439906516109454,8.738423000000001,8.796295,37.615700000000004,1903.7261111099463
2024-04-26 14:12:00,61.66088,0.9259260000000005,1.324171753857632,8.101852000000001,8.998846,32.696799999999996,1903.7761111099462
2024-04-26 14:15:00,94.58912,0.43402799999999964,1.0053389838599631,7.089118999999999,8.593751000000001,49.18980000000002,1903.8261111099462
2024-04-26 14:18:00,97.04861,0.6076380000000006,1.0431997963165638,7.118060000000001,8.159722,46.2963,1903.8761111099461
2024-04-26 14:21:00,97.07755,0.9548610000000002,1.1063819134674524,6.973383999999999,7.291663000000001,50.92599999999999,1903.926111109946
2024-04-26 14:24:00,97.07755,1.1284729999999996,1.2132079792224357,7.523151,7.696758000000001,54.1088,1903.976111109946
2024-04-26 14:27:00,97.07755,1.157407,1.2002864231765322,7.725695999999999,7.812499,49.18980000000002,1904.026111109946
2024-04-26 14:30:00,97.04861,1.6203700000000003,1.3431681711897514,8.159721999999999,7.638892,57.00230000000002,1904.076111109946
2024-04-26 14:33:00,97.07755,1.273149,1.316078349881639,7.870367,7.957178000000001,62.2107,1904.126111109946
2024-04-26 14:36:00,97.07755,1.1574080000000002,1.255959271401978,7.436347,7.638889000000001,60.76390000000001,1904.1761111099459
2024-04-26 14:39:00,97.07755,1.0127320000000006,1.2168737048903189,7.118057,7.552084999999999,64.52539999999999,1904.2261111099458
2024-04-26 14:42:00,97.07755,0.8969909999999999,1.1869625759536298,7.031252,7.667821,62.50000000000003,1904.2761111099458
2024-04-26 14:45:00,97.07755,0.6655090000000001,1.084007474925669,6.8286999999999995,7.812500999999999,60.474500000000006,1904.3261111099457
2024-04-26 14:48:00,97.07755,0.6076389999999998,1.137059710933554,6.973381,8.275462000000001,64.23620000000003,1904.3761111099457
2024-04-26 14:51:00,95.10995,0.49189799999999995,1.1119416429049107,6.915506000000001,8.535878,57.29169999999996,1904.4261111099456
2024-04-26 14:54:00,85.38773,0.49189799999999995,1.083575596360689,7.031251999999999,8.564814,59.02770000000001,1904.4761111099456
2024-04-26 14:57:00,78.125,0.5787040000000001,1.1047220356119456,7.031251999999999,8.333338000000001,50.636499999999984,1904.5261111099455
2024-04-26 15:00:00,69.35764,0.5787040000000001,1.0327106842552465,7.175922000000001,8.275458,46.0069,1904.5761111099455
2024-04-26 15:03:00,66.46412,0.78125,1.0919163723070415,7.5520819999999995,8.246531999999998,40.79859999999999,1904.6261111099454
2024-04-26 15:06:00,69.87847,0.9259260000000005,1.1033379954237403,7.378472,7.754626,42.82409999999999,1904.6761111099454
2024-04-26 15:09:00,67.91088,0.8391200000000003,1.0786601278853118,7.089122,7.609952000000001,49.189899999999994,1904.7261111099454
2024-04-26 15:12:00,67.41898,0.9259260000000005,1.1033379954237403,7.465282,7.841436,41.37729999999999,1904.7761111099453
2024-04-26 15:15:00,69.35764,0.868055,1.0577059193766716,7.175922,7.581017000000001,44.56020000000001,1904.8261111099453
2024-04-26 15:18:00,68.89468,0.8101849999999997,1.0367575669659153,7.146992,7.638887,48.032399999999996,1904.8761111099452
2024-04-26 15:21:00,66.95602,0.6655090000000001,1.0173961368887454,7.146992,7.957173,45.717600000000004,1904.9261111099452
2024-04-26 15:24:00,68.40278,0.9548610000000002,1.183827664658872,7.870372,8.362271,45.42829999999998,1904.9761111099451
2024-04-26 15:27:00,68.89468,1.0127310000000005,1.1909269811770757,7.812497,8.188655999999998,49.76849999999999,1905.026111109945
2024-04-26 15:30:00,71.32523,0.8969899999999997,1.1624357205407807,7.812497,8.391207,50.92590000000001,1905.076111109945
2024-04-26 15:33:00,68.40278,0.9548609999999993,1.2214527730830285,7.870367999999999,8.449077,45.13889999999998,1905.126111109945
2024-04-26 15:36:00,72.30903,1.0127319999999997,1.2551891100974655,7.870373,8.391200999999999,50.347200000000015,1905.176111109945
2024-04-26 15:39:00,71.78819,0.8969909999999999,1.1747354797939382,7.638893,8.246531999999998,52.95139999999998,1905.226111109945
2024-04-26 15:42:00,65.97222,0.7523150000000003,1.1084962150803024,7.5520830000000005,8.362268,42.534700000000015,1905.2761111099448
2024-04-26 15:45:00,62.09491,0.8680559999999993,1.1205516002339087,7.7256979999999995,8.275462000000001,39.93060000000003,1905.3261111099448
2024-04-26 15:48:00,59.66435,0.8680559999999993,1.0956626803780583,7.841438,8.333332,38.773199999999974,1905.3761111099448
2024-04-26 15:51:00,58.18866,0.8680560000000002,1.0956670090987035,7.725693000000001,8.217597,38.77320000000003,1905.4261111099447
2024-04-26 15:54:00,57.26273,0.8969909999999999,1.0349338657051883,7.638893,7.928242,36.45830000000001,1905.4761111099447
2024-04-26 15:57:00,57.26273,0.983797,1.0682494915344385,7.638893,7.812495999999999,34.72220000000004,1905.5261111099446
2024-04-26 16:00:00,57.26273,0.9259260000000005,1.0507612180697712,7.581022000000001,7.841436,39.06249999999997,1905.5761111099446
2024-04-26 16:03:00,57.26273,0.868055,1.0319463120379726,7.465282,7.8124970000000005,35.30090000000001,1905.6261111099445
2024-04-26 16:06:00,58.21759,0.8969909999999999,1.0349338657051883,7.407412,7.6967609999999995,40.509299999999996,1905.6761111099445
2024-04-26 16:09:00,59.17245,0.8101849999999997,1.0117297429364072,7.3784719999999995,7.8124970000000005,39.0624,1905.7261111099444
2024-04-26 16:12:00,58.70949,0.8101849999999997,1.0491446416034396,7.5520819999999995,8.072917,39.35190000000003,1905.7761111099444
2024-04-26 16:15:00,62.09491,0.9837960000000008,1.1355141477314545,7.609952,7.928235999999999,47.453700000000026,1905.8261111099443
2024-04-26 16:18:00,60.15625,0.868055,1.0830974799463722,7.754627,8.217592,40.509300000000025,1905.8761111099443
2024-04-26 16:21:00,61.11111,0.9837959999999999,1.1355187115439038,7.696757000000001,8.015051,41.37729999999999,1905.9261111099443
2024-04-26 16:24:00,67.41898,1.1284729999999996,1.1854058225208792,7.841432999999999,7.95718,49.76860000000002,1905.9761111099442
2024-04-26 16:27:00,65.50926,0.9548610000000002,1.1711344625295734,7.696757000000001,8.159726,36.16899999999998,1906.0261111099442
2024-04-26 16:30:00,69.35764,1.0127310000000005,1.2297257582626209,7.812497,8.275465999999998,50.92590000000001,1906.0761111099441
2024-04-26 16:33:00,70.8044,1.0127310000000005,1.1778284444750937,7.754627,8.101855999999998,48.611099999999965,1906.126111109944
2024-04-26 16:36:00,72.77199,0.9837960000000008,1.200436748022973,7.638892,8.101855999999998,50.925899999999984,1906.176111109944
2024-04-26 16:39:00,72.77199,0.78125,1.1387090488357638,7.349532,8.159722,48.32179999999997,1906.226111109944
2024-04-26 16:42:00,69.87847,0.7523150000000003,1.1084962150803024,7.291662,8.101847,52.08340000000001,1906.276111109944
2024-04-26 16:45:00,68.40278,0.8391200000000003,1.1154932638543633,7.378472,7.986111999999999,50.34719999999999,1906.326111109944
2024-04-26 16:48:00,63.54167,0.7233790000000004,1.0552131369888604,7.4652769999999995,8.217588,43.69210000000001,1906.3761111099438
2024-04-26 16:51:00,60.90856,0.8680560000000002,1.1081449287285987,7.581022999999999,8.101847,36.45829999999998,1906.4261111099438
2024-04-26 16:54:00,60.64815,0.8391200000000003,1.0786601278853114,7.407407,7.928236999999999,35.879699999999985,1906.4761111099438
2024-04-26 16:57:00,59.66435,0.8969899999999997,1.048088838296706,7.494217,7.8124970000000005,37.32640000000001,1906.5261111099437
2024-04-26 17:00:00,59.66435,0.8969899999999997,1.0741111697155976,7.494217,7.870367,37.90510000000003,1906.5761111099437
2024-04-26 17:03:00,60.64815,0.9548610000000002,1.0931616234277255,7.494212000000001,7.783561,38.4838,1906.6261111099436
2024-04-26 17:06:00,60.61921,0.8391200000000003,1.0910170823977856,7.349532,7.899302,40.79859999999999,1906.6761111099436
2024-04-26 17:09:00,59.66435,0.8680560000000002,1.057702071416649,7.407412,7.812495999999999,37.61579999999998,1906.7261111099435
2024-04-26 17:12:00,60.64815,0.78125,1.0560959557867016,7.291662,7.899302,40.219900000000024,1906.7761111099435
2024-04-26 17:15:00,59.17245,0.7523150000000003,1.0501561930036205,7.262732000000001,7.928236999999999,36.747799999999984,1906.8261111099434
2024-04-26 17:18:00,59.17245,0.8101849999999997,1.0367575669659153,7.320602,7.8124970000000005,39.351800000000026,1906.8761111099434
2024-04-26 17:21:00,59.66435,0.7523150000000003,1.014301852546506,7.233797000000001,7.812501999999999,38.773199999999974,1906.9261111099433
2024-04-26 17:24:00,63.0787,0.8969909999999999,1.0997691203499378,7.291662,7.725691,44.56020000000004,1906.9761111099433
2024-04-26 17:27:00,60.61921,0.7523150000000003,1.0736944616167636,7.3784719999999995,8.101847,38.483799999999974,1907.0261111099433
2024-04-26 17:30:00,61.11111,0.7233800000000006,1.0436177793627077,7.146987000000001,7.870367,42.824100000000016,1907.0761111099432
2024-04-26 17:33:00,64.52546,0.8680560000000002,1.120551600233909,7.436347,7.986111,46.875,1907.1261111099432
2024-04-26 17:36:00,67.41898,0.7523150000000003,1.0619625139193192,7.146987000000001,7.841432,45.717599999999976,1907.1761111099431
2024-04-26 17:39:00,63.04977,0.8101849999999997,1.1454611132486365,7.5520819999999995,8.304397,36.747600000000006,1907.226111109943
2024-04-26 17:42:00,67.41898,0.8391210000000004,1.1154938684853055,7.233797000000001,7.841436,49.18979999999996,1907.276111109943
2024-04-26 17:45:00,69.35764,0.9548610000000002,1.1838276646588708,7.378472,7.870371,47.4537,1907.326111109943
2024-04-26 17:48:00,64.52546,0.5208339999999998,0.9993097354644389,7.002312000000001,8.188658,40.509199999999964,1907.376111109943
2024-04-26 17:51:00,60.61921,0.6365740000000004,0.9980216086173872,7.089122000000001,7.928238,43.40280000000001,1907.426111109943
2024-04-26 17:54:00,60.15625,0.7523150000000003,1.0501561930036212,7.320602,7.9861070000000005,38.4838,1907.4761111099428
2024-04-26 17:57:00,57.72569,0.8101850000000006,1.0367575669659157,7.204862,7.696757,39.0625,1907.5261111099428
2024-04-26 18:00:00,54.80324,0.8101849999999997,0.9990831459893098,7.060187,7.465282,36.74769999999995,1907.5761111099428
2024-04-26 18:03:00,39.26505,0.20254700000000003,0.7530917558163852,6.510413000000001,8.188656,16.493100000000027,1907.6261111099427
2024-04-26 18:06:00,49.94213,0.8391200000000003,0.9501662018941728,7.175927000000001,7.407406999999999,29.51389999999998,1907.6761111099427
2024-04-26 18:09:00,47.51157,0.8101850000000006,0.9210855748468819,7.175922,7.407406999999999,28.067200000000014,1907.7261111099426
2024-04-26 18:12:00,48.49537,0.868055,0.9792426437388831,7.378472,7.609957,30.960699999999974,1907.7761111099426
2024-04-26 18:15:00,48.49537,0.8101849999999997,0.9475112153156687,7.320602,7.609957,32.407399999999996,1907.8261111099425
2024-04-26 18:18:00,48.49537,0.9548610000000002,0.99763225042455,7.494217,7.581016,32.98610000000002,1907.8761111099425
2024-04-26 18:21:00,49.47916,0.8391200000000003,0.9766627631964798,7.378472,7.667822,32.9862,1907.9261111099424
2024-04-26 18:24:00,48.95834,0.8969899999999997,0.9812376051781322,7.494217,7.667827000000001,30.382000000000005,1907.9761111099424
2024-04-26 18:27:00,50.40509,0.9837959999999999,1.0265874238433295,7.4652769999999995,7.552081,30.382000000000005,1908.0261111099423
2024-04-26 18:30:00,49.94213,0.868055,1.0058061334486348,7.4652769999999995,7.754632,30.96070000000003,1908.0761111099423
2024-04-26 18:33:00,52.37269,0.9837959999999999,1.0544804207972949,7.696757000000001,7.841431000000001,35.87959999999998,1908.1261111099423
2024-04-26 18:36:00,51.38889,0.9548610000000002,1.0116282790011442,7.6099570000000005,7.725695999999999,34.432799999999986,1908.1761111099422
2024-04-26 18:39:00,53.35648,0.9259259999999996,1.0640549390003562,7.725693000000001,8.015047000000001,37.037000000000035,1908.2261111099422
2024-04-26 18:42:00,52.86458,1.0127319999999997,1.1245040090064762,7.725693000000001,7.957171,30.960699999999974,1908.2761111099421
2024-04-26 18:45:00,51.90972,0.9259259999999996,1.0772436567720032,7.754628,8.072911999999999,28.935099999999977,1908.326111109942
2024-04-26 18:48:00,53.35648,0.9259259999999996,1.0640549390003562,7.812503,8.101857,32.986099999999965,1908.376111109942
2024-04-26 18:51:00,54.80324,0.983797,1.0819115304357063,7.783563,7.9861059999999995,35.30099999999999,1908.426111109942
2024-04-26 18:54:00,52.86458,0.8680560000000002,1.0704440179325587,7.638893,8.072917,33.564899999999966,1908.476111109942
2024-04-26 18:57:00,52.37269,0.8969909999999999,1.0349338657051883,7.783563,8.072911999999999,30.382000000000005,1908.526111109942
2024-04-26 19:00:00,50.40509,0.8391209999999996,1.041096948645649,7.581022999999999,8.015042000000001,31.82860000000005,1908.5761111099418
2024-04-26 19:03:00,50.40509,0.8680560000000002,1.018927200515803,7.638893,7.957177,28.93520000000001,1908.6261111099418
2024-04-26 19:06:00,51.90972,0.8680560000000002,1.018927200515803,7.638893,7.957177,31.828700000000026,1908.6761111099418
2024-04-26 19:09:00,50.40509,0.9259260000000005,0.996514299625562,7.7256920000000004,7.870366000000001,27.77770000000004,1908.7261111099417
2024-04-26 19:12:00,49.47916,0.8101859999999999,0.9734958281108701,7.638892,7.9861059999999995,30.381899999999973,1908.7761111099417
2024-04-26 19:15:00,49.94213,0.7523149999999994,0.9653668654049513,7.494211999999999,7.957177,28.64579999999995,1908.8261111099416
2024-04-26 19:18:00,48.00347,0.7233789999999996,0.9481589366109556,7.5231460000000006,8.015047000000001,26.04169999999999,1908.8761111099416
2024-04-26 19:21:00,48.95834,0.78125,0.9823369828489595,7.5231460000000006,7.9571760000000005,29.224500000000035,1908.9261111099415
2024-04-26 19:24:00,49.94213,0.7233799999999997,0.9603724990662013,7.378472,7.899302,30.67130000000003,1908.9761111099415
2024-04-26 19:27:00,48.00347,0.6655099999999994,0.9832464267436318,7.609952,8.333332,28.935099999999977,1909.0261111099414
2024-04-26 19:30:00,51.90972,0.7523149999999994,0.9653625773643422,7.407411999999999,7.870367,29.224500000000035,1909.0761111099414
2024-04-26 19:33:00,50.40509,0.8391209999999996,0.9897514242014046,7.552082,7.870371,30.9606,1909.1261111099413
2024-04-26 19:36:00,51.90972,0.78125,0.9697352351269636,7.552087,7.957177,29.513900000000035,1909.1761111099413
2024-04-26 19:39:00,51.38889,0.8680560000000002,1.0577064898204946,7.8124970000000005,8.217590999999999,32.696799999999996,1909.2261111099413
2024-04-26 19:42:00,51.38889,0.78125,0.9823369828489595,7.523147,7.957177,33.56480000000005,1909.2761111099412
2024-04-26 19:45:00,50.92593,0.6076389999999998,0.9225359111317586,7.349542,8.072913,26.62039999999996,1909.3261111099412
2024-04-26 19:48:00,48.00347,0.694445,0.930700363200471,7.523147,8.043982,28.64580000000001,1909.3761111099411
2024-04-26 19:51:00,48.00347,0.7233800000000006,0.9481595355635412,7.523147,8.015047,27.777800000000013,1909.426111109941
2024-04-26 19:54:00,48.00347,0.78125,0.9823369828489595,7.581017000000001,8.015047000000001,27.488399999999956,1909.476111109941
2024-04-26 19:57:00,48.00347,0.78125,0.9313489192261113,7.638887,7.957177,26.620400000000018,1909.526111109941
2024-04-26 20:00:00,48.95834,0.8391210000000004,0.9367496554543802,7.638887,7.841436,30.382000000000005,1909.576111109941
2024-04-26 20:03:00,47.51157,0.8101849999999997,0.9605557625421728,7.581022,7.899307,25.173599999999965,1909.626111109941
2024-04-26 20:06:00,47.51157,0.8391200000000003,0.9897508660020827,7.667822000000001,7.986111999999999,28.64580000000001,1909.6761111099408
2024-04-26 20:09:00,46.55671,0.868055,0.965791293744528,7.7256920000000004,7.928237000000001,30.092600000000004,1909.7261111099408
2024-04-26 20:12:00,46.55671,0.868055,0.9522270944618791,7.7256920000000004,7.899307,29.513900000000035,1909.7761111099408
2024-04-26 20:15:00,46.06482,0.9259260000000005,0.982663177029754,7.7256920000000004,7.841436,28.067099999999982,1909.8261111099407
2024-04-26 20:18:00,47.51157,0.8969899999999997,0.9812376051781322,7.754627,7.928237000000001,28.356499999999983,1909.8761111099407
2024-04-26 20:21:00,47.51157,0.9548609999999993,0.9835127697449744,7.812498,7.870367,28.356499999999983,1909.9261111099406
2024-04-26 20:24:00,47.51157,0.9259259999999996,1.0102441612526627,7.8993079999999996,8.072911999999999,28.935100000000034,1909.9761111099406
2024-04-26 20:27:00,47.04861,0.9548609999999993,0.9976371085085582,7.870367999999999,7.957177,28.356499999999983,1910.0261111099405
2024-04-26 20:30:00,48.00347,0.9259259999999996,0.9826583676851693,7.812503,7.928237000000001,27.199100000000044,1910.0761111099405
2024-04-26 20:33:00,48.95834,0.9548609999999993,1.0255011058878292,7.812498,7.957177,31.25,1910.1261111099404
2024-04-26 20:36:00,48.95834,1.0416669999999995,1.0271315649433568,7.7256979999999995,7.6967609999999995,28.93520000000001,1910.1761111099404
2024-04-26 20:39:00,48.95834,0.9548609999999993,0.9976371085085582,7.581018,7.667827000000001,31.82869999999997,1910.2261111099403
2024-04-26 20:42:00,46.06482,0.8969909999999999,0.9812381360181893,7.609957999999999,7.783567,23.14820000000003,1910.2761111099403
2024-04-26 20:45:00,49.47916,1.070602,0.9965173533424552,7.812498,7.667825999999999,32.98610000000002,1910.3261111099403
2024-04-28 07:42:00,30.00578,1.9097220000000004,1.1370611784174247,7.291662,5.989579999999999,18.22919999999999,1910.3261111099403
2024-04-28 08:42:00,30.98958,1.1574080000000002,0.9897499651049315,8.998843,8.680554999999998,16.782399999999996,1910.3261111099403
2024-04-28 08:45:00,41.6956,1.1863419999999998,0.9009756151860654,7.812497,7.291665000000001,20.83330000000001,1910.3761111099402
2024-04-28 08:48:00,48.95834,0.9837959999999999,1.0682537031069081,8.940967,9.114581000000001,24.594900000000024,1910.4261111099402
2024-04-28 08:54:00,48.49537,0.983797,1.0819115304357063,8.420143,8.622686,24.594900000000024,1910.52611110994
2024-04-28 08:57:00,49.94213,0.8969909999999999,1.0349338657051883,8.246533,8.535882,28.067199999999985,1910.57611110994
2024-04-28 09:03:00,51.90972,1.1284729999999996,1.0992836127270253,8.246533,8.188659999999999,30.092599999999976,1910.67611110994
2024-04-28 09:06:00,56.7419,1.070601,1.1134376828283774,7.957178000000001,8.043977,30.671300000000002,1910.72611110994
2024-04-28 09:12:00,59.17245,1.070602,1.0850076841792886,7.870367999999999,7.899306,30.960700000000003,1910.8261111099398
2024-04-28 09:15:00,66.95602,1.070602,0.9183421018291569,7.5231520000000005,7.2338000000000005,38.1944,1910.8761111099398
2024-04-28 09:18:00,74.71065,0.868055,0.938540521053317,6.4236059999999995,6.568291,42.534700000000015,1910.9261111099397
2024-04-28 09:24:00,76.64931,0.78125,0.9183411990779828,6.076385999999999,6.365736,36.16889999999998,1911.0261111099396
2024-04-28 09:27:00,76.64931,0.8101859999999999,0.9076958020432937,6.018521999999999,6.221066,39.3519,1911.0761111099396
2024-04-28 09:30:00,76.67824,0.6365739999999995,0.883120189445143,5.844906,6.394672,43.692200000000014,1911.1261111099395
2024-04-28 09:33:00,61.60301,0.46296300000000024,0.800895877659612,5.931711,6.741897999999999,34.14349999999999,1911.1761111099395
2024-04-28 09:39:00,61.60301,0.5208339999999998,0.8416891496593738,6.0474559999999995,6.799772000000001,35.011600000000016,1911.2761111099394
2024-04-28 09:42:00,53.35648,0.5208339999999998,0.7972071897952502,6.249996,6.886572000000001,31.25000000000003,1911.3261111099393
2024-04-28 09:45:00,53.35648,0.5787040000000001,0.8464827922187739,6.4814810000000005,7.089117,31.5394,1911.3761111099393
2024-04-28 09:48:00,50.40509,0.5497689999999995,0.7931468345301782,6.626161,7.175922,24.594899999999996,1911.4261111099393
2024-04-28 09:51:00,49.94213,0.6076389999999998,0.8052540638451093,6.568286,7.002317,28.935299999999984,1911.4761111099392
2024-04-28 09:54:00,48.00347,0.6365739999999995,0.797627016127943,6.539355999999999,6.886572,27.488499999999988,1911.5261111099392
2024-04-28 10:00:00,47.51157,0.7233789999999996,0.8337718401651788,6.626156,6.857637,28.93520000000001,1911.626111109939
2024-04-28 10:03:00,76.15741,-0.08680600000000016,,4.224533,6.105328999999999,44.56019999999998,1911.676111109939
2024-04-28 10:09:00,80.55556,0.0,0.1357677673958773,4.890045,6.857635000000001,48.900499999999994,1911.776111109939
2024-04-28 10:12:00,63.04977,0.6076389999999998,0.9338270423115136,6.5972219999999995,7.349533000000001,35.590299999999985,1911.826111109939
2024-04-28 10:18:00,60.15625,0.6365740000000004,0.9414948606436465,6.944442,7.638888,30.671299999999974,1911.9261111099388
2024-04-28 10:21:00,58.7963,0.7523150000000003,0.952911304987029,6.973382,7.407406999999999,35.30090000000001,1911.9761111099388
2024-04-28 10:24:00,51.90972,0.8391200000000003,0.9367491173812812,7.204862,7.407412,29.803200000000004,1912.0261111099387
2024-04-28 10:30:00,51.90972,0.8101849999999997,0.9343529260769957,7.118056999999999,7.378472,32.69670000000002,1912.1261111099386
2024-04-28 10:33:00,49.88426,0.9259260000000005,0.9545716180005519,7.175922,7.233796,26.909699999999987,1912.1761111099386
2024-04-28 10:39:00,49.94213,0.78125,0.9313489192261123,7.031251999999999,7.3495420000000005,31.53929999999997,1912.2761111099385
2024-04-28 10:42:00,50.92593,0.7523150000000003,0.9021197746873275,7.060187000000001,7.3784719999999995,31.828700000000026,1912.3261111099384
2024-04-28 10:45:00,52.86458,0.8680560000000002,0.97924318558037,7.146987000000001,7.378471,37.905100000000004,1912.3761111099384
2024-04-28 10:51:00,50.92593,0.8391210000000004,0.9634728657393554,7.146987000000001,7.407406,29.803200000000004,1912.4761111099383
2024-04-28 10:54:00,54.31134,0.78125,0.9570419739205642,7.060187000000001,7.436347,36.16900000000001,1912.5261111099383
2024-04-28 11:00:00,53.81944,0.8680560000000002,1.018927200515803,7.465282,7.7835659999999995,33.85409999999999,1912.6261111099382
2024-04-28 11:03:00,55.29514,0.7523149999999994,0.9653668654049513,6.973381999999999,7.436347,38.19439999999997,1912.6761111099381
2024-04-28 11:06:00,56.7419,0.8391210000000004,0.9897514242014055,7.146987000000001,7.465275999999999,36.74769999999998,1912.726111109938
2024-04-28 11:09:00,52.37269,0.8101849999999997,0.9210855748468816,7.146992,7.378477,30.9606,1912.776111109938
2024-04-28 11:15:00,50.92593,0.7523150000000003,0.8891603696689765,6.973377000000001,7.262732000000001,30.381899999999973,1912.876111109938
2024-04-28 11:18:00,50.92593,0.7523150000000003,0.9021197746873282,7.002317,7.320602,34.14350000000002,1912.926111109938
2024-04-28 11:24:00,50.92593,0.7523149999999994,0.8891603696689762,7.031252,7.320607000000001,33.275499999999994,1913.0261111099378
2024-04-28 11:27:00,50.92593,0.78125,0.9052263519091786,6.973377000000001,7.233797000000001,31.5394,1913.0761111099378
2024-04-28 11:30:00,50.40509,0.8391210000000004,0.923207507099027,7.002317,7.1759260000000005,28.64590000000001,1913.1261111099377
2024-04-28 11:36:00,50.40509,0.7523150000000003,0.9021197746873282,6.915507,7.233792,31.5394,1913.2261111099376
2024-04-28 11:39:00,52.34375,0.8391210000000004,0.9095397521820406,6.944447,7.089116000000001,31.25,1913.2761111099376
2024-04-28 11:42:00,50.92593,0.7233799999999997,0.9358531358289451,7.089122,7.5520819999999995,29.224500000000006,1913.3261111099375
2024-04-28 11:45:00,53.35648,0.8969909999999999,0.9675245366615165,7.349542,7.494211,31.828700000000026,1913.3761111099375
2024-04-28 11:51:00,54.80324,0.8391209999999996,0.9501667450959999,7.031252,7.262731,32.986200000000025,1913.4761111099374
2024-04-28 11:54:00,55.58449,0.8101859999999999,1.011734678364268,7.175922,7.609956,30.960600000000028,1913.5261111099373
2024-04-28 11:57:00,55.72917,0.7233789999999996,0.9603718949652732,6.944445999999999,7.465277,30.381899999999973,1913.5761111099373
2024-04-28 12:00:00,55.29514,0.7233799999999997,0.9603724990662019,6.973381999999999,7.494212,34.43289999999999,1913.6261111099373
2024-04-28 12:06:00,53.53009,0.6655099999999994,0.9129731390353332,7.031252,7.581022000000001,29.513900000000035,1913.7261111099372
2024-04-28 12:09:00,51.85185,0.7523150000000003,0.9403658952404879,7.262727,7.667822,30.960699999999974,1913.7761111099371
2024-04-28 12:12:00,49.94213,0.7233800000000006,0.9234585777216825,7.146987000000001,7.581016999999999,28.93520000000001,1913.826111109937
2024-04-28 12:15:00,51.90972,0.9259260000000005,0.9686808740812715,7.146992,7.233795999999999,32.407399999999996,1913.876111109937
2024-04-28 12:21:00,51.50463,0.7523150000000003,0.9149740172652708,7.031251999999999,7.378477,27.488399999999956,1913.976111109937
2024-04-28 12:24:00,51.90972,0.78125,1.0072616873488773,7.262732000000001,7.754632,27.777800000000013,1914.026111109937
2024-04-28 12:30:00,52.37269,0.8101849999999997,0.9605602531539209,7.291662,7.609957,31.82869999999997,1914.1261111099368
2024-04-28 12:33:00,53.35648,0.8969899999999997,1.0216753330124004,7.407407,7.667827000000001,31.828799999999973,1914.1761111099368
2024-04-28 12:36:00,54.80324,0.868055,1.0058061334486348,7.2916620000000005,7.581017000000001,34.72219999999999,1914.2261111099367
2024-04-28 12:42:00,54.31134,0.9837959999999999,1.012458332895169,7.349537000000001,7.407411000000001,33.56479999999999,1914.3261111099366
2024-04-28 12:45:00,50.89699,0.868055,0.9522270944618791,7.349532,7.523147,29.803200000000004,1914.3761111099366
2024-04-28 12:51:00,49.47916,0.7233790000000004,0.9234579892452127,7.233792000000001,7.667822999999999,27.199100000000044,1914.4761111099365
2024-04-28 12:54:00,50.40509,0.78125,0.9313489192261123,7.291662,7.609952000000001,29.803200000000004,1914.5261111099364
2024-04-28 13:00:00,50.40509,0.78125,0.9052263519091786,7.262732000000001,7.5231520000000005,30.6712,1914.6261111099363
2024-04-28 13:03:00,49.94213,0.8101849999999997,0.9210855748468816,7.146992,7.378477,31.5394,1914.6761111099363
2024-04-28 13:06:00,51.09954,0.8391209999999996,0.9232075070990258,7.204862,7.378471,31.24999999999997,1914.7261111099363
2024-04-28 13:12:00,50.92593,0.7523149999999994,0.9149740172652696,7.089122,7.436347,30.960700000000003,1914.8261111099362
2024-04-28 13:15:00,53.81944,0.78125,0.9823326445832169,7.320606,7.754626,30.671300000000002,1914.8761111099361
2024-04-28 13:21:00,54.80324,0.7233789999999996,0.923457989245212,7.089116000000001,7.523147,31.539299999999997,1914.976111109936
2024-04-28 13:24:00,55.7581,0.8391200000000003,1.0156129785096824,7.378475999999999,7.754625999999999,32.40739999999997,1915.026111109936
2024-04-28 13:27:00,56.7419,0.7233789999999996,0.9845464399788956,7.1759260000000005,7.754627000000001,34.14359999999999,1915.076111109936
2024-04-28 13:39:00,53.35648,0.6076389999999998,0.8882331712139819,6.857636,7.494216999999999,30.960699999999974,1915.276111109936
2024-04-28 13:42:00,51.82292,0.6076389999999998,0.8649638498271647,6.8287059999999995,7.407406999999999,26.04169999999999,1915.326111109936
2024-04-28 13:45:00,48.95834,0.6365739999999995,0.8711982736816681,6.973375999999999,7.494212,29.22460000000001,1915.376111109936
2024-04-28 13:51:00,48.95834,0.6365739999999995,0.8470762240607529,7.089116,7.5520819999999995,27.488400000000013,1915.4761111099358
2024-04-28 13:54:00,48.95834,0.6655090000000001,0.900974170915161,7.291665999999999,7.8124970000000005,30.092600000000004,1915.5261111099358
2024-04-28 13:57:00,48.00347,0.7523149999999994,0.8760868336623635,7.233791999999999,7.494217000000001,28.93520000000001,1915.5761111099357
2024-04-28 14:03:00,47.51157,0.7233799999999997,0.8728754515272908,7.175922,7.494212,29.224500000000035,1915.6761111099356
2024-04-28 14:15:00,51.90972,0.8680560000000002,0.924722044811714,7.118057,7.233801000000001,27.488399999999984,1915.8761111099357
2024-04-28 14:18:00,53.35648,0.8391210000000004,0.9232075070990255,7.118057,7.291665999999999,29.51389999999998,1915.9261111099356
2024-04-28 14:21:00,52.86458,0.868055,0.938540521053317,7.175922,7.320607000000001,28.935300000000012,1915.9761111099356
2024-04-28 14:27:00,52.86458,0.8680560000000002,0.924722044811714,7.118052,7.233796,35.30090000000001,1916.0761111099355
2024-04-28 14:30:00,52.37269,0.8680560000000002,0.924722044811713,7.175922000000001,7.291665999999999,28.35650000000001,1916.1261111099354
2024-04-28 14:36:00,52.37269,0.7523150000000003,0.8891603696689765,7.089122000000001,7.378477,27.199100000000016,1916.2261111099353
2024-04-28 14:39:00,52.37269,0.8391200000000003,0.9232069742266329,7.146992000000001,7.320602,32.407399999999996,1916.2761111099353
2024-04-28 14:42:00,49.45023,0.7523150000000003,0.8361214910481654,7.089117,7.262732000000001,24.594899999999996,1916.3261111099353
2024-04-28 14:48:00,49.94213,0.78125,0.851543518186864,7.089117,7.233797000000001,26.04170000000002,1916.4261111099352
2024-04-28 14:51:00,48.49537,0.78125,0.8651594451502992,7.146987000000001,7.320607000000001,26.90980000000002,1916.4761111099351
2024-04-28 14:54:00,48.49537,0.7523150000000003,0.8495682553927303,7.118057,7.320602,24.594899999999967,1916.526111109935
2024-04-28 14:57:00,48.95834,0.8391210000000004,0.8818096258198493,7.060187000000001,7.146986,24.016199999999998,1916.576111109935
2024-04-28 15:03:00,48.00347,0.78125,0.8651547634801205,7.031251999999999,7.204861999999999,22.280100000000004,1916.676111109935
2024-04-28 15:06:00,48.00347,0.7523150000000003,0.8628851292835251,7.031251999999999,7.262727,24.016199999999998,1916.726111109935
2024-04-28 15:12:00,48.00347,0.7233800000000006,0.8204887604403754,7.060187000000001,7.262727,24.016199999999998,1916.8261111099348
2024-04-28 18:54:00,31.51042,0.4050929999999999,0.43338380668667537,4.71644,4.774306999999999,10.706099999999992,1916.8261111099348
2024-04-28 19:00:00,31.97338,0.2604160000000002,0.38724193093276993,4.513889000000001,4.803242999999999,17.65040000000002,1916.8261111099348
2024-05-03 09:33:00,32.46528,1.359953,0.9143662374853433,9.056712000000001,8.275459,16.782399999999996,1916.8261111099348
2024-05-03 09:36:00,30.52662,0.8680560000000002,0.7136285531269391,7.3784719999999995,7.089116000000001,16.2038,1916.8761111099348
2024-05-03 09:42:00,30.06366,0.694445,1.081650305362122,9.664357,10.561342000000002,16.782399999999996,1916.9761111099347
2024-05-03 09:45:00,32.46528,0.7523149999999994,0.7666925015065436,8.130792,8.159727,17.361199999999997,1917.0261111099346
2024-05-03 09:51:00,33.42014,0.8101849999999997,0.8101884999997073,7.928236,7.928241000000001,17.071799999999996,1917.1261111099345
2024-05-03 09:54:00,32.46528,0.6655089999999992,0.7623058112733065,7.899306,8.101857,15.04630000000003,1917.1761111099345
2024-05-03 10:00:00,32.46528,0.7233789999999996,0.7798194996822796,7.899305999999999,8.015047000000001,20.543999999999983,1917.2761111099344
2024-05-03 10:03:00,33.91204,0.78125,0.79563328107716,7.725690999999999,7.754631,16.782399999999996,1917.3261111099343
2024-05-03 10:06:00,38.31018,0.8391210000000004,0.867734918212312,7.8124970000000005,7.870366000000001,23.14820000000003,1917.3761111099343
2024-05-03 10:09:00,37.78935,0.9548610000000002,0.8805413564909035,8.564817000000001,8.420136,20.83330000000001,1917.4261111099343
2024-05-03 10:15:00,37.78935,0.9548610000000002,0.8651552316478498,8.043982,7.870371,20.25460000000004,1917.5261111099342
2024-05-03 10:18:00,41.2037,1.0995369999999998,0.9313475764457616,7.783567000000001,7.465280000000001,24.594899999999996,1917.5761111099341
2024-05-03 10:21:00,39.26505,0.8969899999999997,0.8225366795084355,7.928237,7.783567,22.85880000000003,1917.626111109934
2024-05-03 10:27:00,36.34259,0.868055,0.8387857521485514,7.6099570000000005,7.5520819999999995,19.965300000000013,1917.726111109934
2024-05-03 10:30:00,41.34838,0.8101850000000006,0.7956308111122795,7.436342,7.407406999999999,21.411999999999978,1917.776111109934
2024-05-03 10:36:00,41.14584,0.8969899999999997,0.8677344069094427,7.262727000000001,7.2048570000000005,24.594899999999996,1917.8761111099338
2024-05-03 10:39:00,42.15857,0.9548610000000002,0.8651552316478498,7.262727000000001,7.089116000000001,24.01610000000005,1917.9261111099338
2024-05-03 10:42:00,39.75695,0.9548610000000002,0.8495660068096119,7.233797,7.031245999999999,21.990700000000004,1917.9761111099338
2024-05-03 10:48:00,42.6794,1.0416660000000002,0.8728736739849532,7.233797,6.915511,23.4375,1918.0761111099337
2024-05-03 10:51:00,41.72454,0.8391200000000003,,7.089122,7.089122000000001,24.305499999999995,1918.1261111099336
2024-05-03 10:57:00,41.6956,0.8101850000000006,0.8528523617112079,7.146992000000001,7.233796999999999,24.594899999999996,1918.2261111099335
2024-05-03 11:00:00,46.55671,0.9259259999999996,0.7556447624868029,6.047453,5.729167,24.884299999999996,1918.2761111099335
2024-05-03 11:06:00,45.57291,0.9259259999999996,0.7885597403193166,5.960653,5.700227,25.46289999999999,1918.3761111099334
2024-05-03 11:09:00,47.51157,0.8969909999999999,0.8070767627592961,5.9895830000000005,5.8159719999999995,28.935199999999952,1918.4261111099333
2024-05-03 11:12:00,44.58912,0.9548609999999993,0.8177575983266809,6.249998,5.989587,28.64580000000001,1918.4761111099333
2024-05-03 11:18:00,44.58912,0.9259259999999996,0.8046419911009821,6.250003,6.018517000000001,26.04169999999999,1918.5761111099332
2024-05-03 11:21:00,48.95834,1.070602,1.0706019999885679,6.915513,6.915511,30.9606,1918.6261111099332
2024-05-03 11:24:00,48.49537,0.983797,0.8941874382152856,6.6261529999999995,6.452546,27.488400000000013,1918.6761111099331
2024-05-03 11:27:00,47.01968,0.8969899999999997,0.8824419099415091,6.770836999999999,6.741897,27.488400000000013,1918.726111109933
2024-05-03 11:33:00,47.51157,0.9259259999999996,0.8966777214194204,6.915513,6.857637,27.777800000000013,1918.826111109933
2024-05-03 11:36:00,46.06482,0.7523140000000001,0.8495677131718554,6.8287070000000005,7.031253,24.594900000000052,1918.876111109933
2024-05-03 11:39:00,44.58912,0.8969899999999997,0.8824469650417771,7.089117000000001,7.060187000000001,25.463000000000022,1918.926111109933
2024-05-03 11:42:00,43.14236,0.8391200000000003,0.8818139488962425,6.973377,7.060186999999999,22.85880000000003,1918.9761111099328
2024-05-03 11:48:00,44.61805,0.78125,0.8238939093564178,6.886572,6.973382,25.75229999999999,1919.0761111099328
2024-05-03 11:51:00,49.94213,1.157407,0.9570406525556057,7.031251999999999,6.655094999999999,30.38190000000003,1919.1261111099327
2024-05-03 11:54:00,49.94213,0.8969909999999999,0.8070767627592972,6.539352,6.365741000000001,28.93520000000001,1919.1761111099327
2024-05-03 11:57:00,51.90972,0.78125,0.8919906726667084,6.712962,6.944442,31.82869999999997,1919.2261111099326
2024-05-03 12:03:00,51.90972,0.78125,0.8786336987413671,6.7419020000000005,6.944442,33.275499999999965,1919.3261111099325
2024-05-03 12:06:00,51.90972,0.8101849999999997,0.8941814841832386,6.7419020000000005,6.915507,30.092600000000004,1919.3761111099325
2024-05-03 12:12:00,51.90972,0.7523150000000003,0.8760822943544255,6.655092000000001,6.915507,32.98600000000005,1919.4761111099324
2024-05-03 12:15:00,48.49537,0.78125,0.8786383356968789,6.655092,6.857642,29.513900000000035,1919.5261111099323
2024-05-03 12:18:00,47.01968,0.8391200000000003,0.8818139488962425,7.002312,7.089122000000001,26.620299999999986,1919.5761111099323
2024-05-03 12:21:00,44.58912,0.78125,0.851543518186864,7.118052,7.262732000000001,24.594899999999996,1919.6261111099323
2024-05-03 12:27:00,43.54745,0.8391200000000003,0.8957498992675682,7.349532,7.465281999999999,24.30559999999997,1919.7261111099322
2024-05-03 12:30:00,44.58912,0.868055,0.8824493832806696,7.349532,7.378477,21.990700000000004,1919.7761111099321
2024-05-03 12:33:00,44.61805,0.7523150000000003,0.862889710625723,7.146992,7.378477,23.4375,1919.826111109932
2024-05-03 12:39:00,44.61805,0.8680560000000002,0.8824449430040088,7.262732000000001,7.291665999999999,24.884299999999996,1919.926111109932
2024-05-03 12:42:00,44.58912,0.7523150000000003,0.8628897106257223,7.146987000000001,7.3784719999999995,24.016200000000026,1919.976111109932
2024-05-03 12:48:00,46.06482,0.78125,0.851543518186863,7.2048570000000005,7.349537,26.331000000000017,1920.0761111099318
2024-05-03 12:51:00,46.06482,0.8391200000000003,0.8957498992675682,7.2916620000000005,7.407412,24.88420000000002,1920.1261111099318
2024-05-03 12:57:00,46.06482,0.9548610000000002,0.9692594988761265,7.349537000000001,7.378475999999999,25.463000000000022,1920.2261111099317
2024-05-03 13:00:00,46.06482,0.8969909999999999,0.8824474596222017,7.262732000000001,7.233801000000001,28.93520000000001,1920.2761111099317
2024-05-03 13:03:00,44.58912,0.8101849999999997,0.8528523617112073,7.146992,7.233797000000001,24.595000000000027,1920.3261111099316
2024-05-03 13:09:00,46.06482,0.78125,0.8786383356968789,7.089117,7.291667,26.620300000000043,1920.4261111099315
2024-05-03 13:12:00,46.06482,0.8101849999999997,0.8528523617112073,7.118052,7.2048570000000005,25.17360000000002,1920.4761111099315
2024-05-03 13:18:00,46.06482,0.868055,0.9107691588907109,7.204862,7.291667,27.199099999999987,1920.5761111099314
2024-05-03 13:21:00,46.06482,0.868055,0.9107691588907109,7.089122,7.175927,24.01619999999997,1920.6261111099313
2024-05-03 13:24:00,45.57291,0.78125,0.837788973186388,6.973382,7.089122000000001,25.463000000000022,1920.6761111099313
2024-05-03 13:33:00,44.58912,0.9259260000000005,0.9113824424914738,7.204862,7.1759260000000005,21.70139999999998,1920.8261111099314
2024-05-03 13:39:00,44.12616,0.8391200000000003,0.8818139488962425,7.320597,7.407406999999999,22.280100000000004,1920.9261111099313
2024-05-03 13:42:00,42.15857,0.78125,0.8377889731863868,7.320602000000001,7.436342,24.594899999999996,1920.9761111099313
2024-05-03 13:48:00,43.60532,0.9548610000000002,0.8651552316478498,7.320602000000001,7.146991000000001,25.75229999999999,1921.0761111099312
2024-05-03 13:51:00,42.59259,0.8391200000000003,0.8535092290083705,7.262727000000001,7.291667,24.88420000000002,1921.1261111099311
2024-05-03 13:54:00,42.15857,0.8969899999999997,0.8824469650417771,7.204857,7.175927,20.83330000000001,1921.176111109931
2024-05-03 14:00:00,43.60532,0.9837960000000008,0.862890617474579,7.175922,6.944446,25.17360000000002,1921.276111109931
2024-05-03 14:03:00,42.15857,0.8969899999999997,0.8377889731863875,7.118056999999999,7.002317,23.7269,1921.326111109931
2024-05-03 14:09:00,42.15857,0.8391200000000003,0.8677344069094444,7.031247,7.089117,22.85880000000003,1921.4261111099308
2024-05-03 14:12:00,41.6956,0.8391200000000003,0.8098414210248245,7.002312,6.944442,23.148199999999974,1921.4761111099308
2024-05-03 14:18:00,42.15857,0.868055,0.8824493832806696,7.2916620000000005,7.320607000000001,19.386599999999987,1921.5761111099307
2024-05-03 14:21:00,44.12616,0.8101850000000006,0.8528523617112087,7.031252,7.118057,23.1481,1921.6261111099307
2024-05-03 14:24:00,43.60532,0.8391200000000003,0.8245663589038176,7.146992000000001,7.118052,27.488400000000013,1921.6761111099306
2024-05-03 14:30:00,43.60532,0.868055,0.853506757024004,7.175922,7.146987000000001,23.4375,1921.7761111099305
2024-05-03 14:33:00,43.60532,0.8969899999999997,0.8824469650417771,7.204857,7.175927,26.04170000000005,1921.8261111099305
2024-05-03 14:39:00,43.60532,0.8391200000000003,0.8535092290083705,7.060182000000001,7.089122000000001,24.01619999999997,1921.9261111099304
2024-05-03 14:42:00,43.60532,0.8101849999999997,0.8667660888695243,7.031251999999999,7.146987000000001,25.17360000000002,1921.9761111099303
2024-05-03 14:45:00,43.14236,0.78125,0.8515387897201091,7.031251999999999,7.175922000000001,23.7269,1922.0261111099303
2024-05-03 14:51:00,42.12963,0.78125,0.8515387897201091,7.089122,7.233792000000001,23.4375,1922.1261111099302
2024-05-03 14:54:00,42.15857,0.9259260000000005,0.8361169401742414,7.146992000000001,6.973376,22.858799999999974,1922.1761111099302
2024-05-03 15:00:00,42.15857,0.8101850000000006,0.8387858671635608,7.031252,7.089117,21.990700000000004,1922.27611110993
2024-05-03 15:03:00,43.14236,0.8391200000000003,,6.9444420000000004,6.944442,25.462999999999965,1922.32611110993
2024-05-03 15:09:00,42.15857,0.8680560000000002,0.8238919777866354,6.944442,6.857635999999999,22.85880000000003,1922.42611110993
2024-05-03 15:12:00,43.14236,0.9548610000000002,0.8495714290190796,7.002312,6.799771000000001,24.884299999999996,1922.47611110993
2024-05-03 15:15:00,42.15857,0.78125,,6.828702000000001,6.828702000000001,22.8587,1922.5261111099298
2024-05-03 15:21:00,40.21991,0.7523150000000003,0.794928742531658,6.828702000000001,6.915507,24.016200000000026,1922.6261111099298
2024-05-03 15:24:00,42.15857,0.868055,0.853506757024004,6.944446999999999,6.9155120000000005,23.72679999999997,1922.6761111099297
2024-05-03 15:30:00,42.15857,0.9548610000000002,0.8805413564909045,6.944446999999999,6.799766,25.17360000000002,1922.7761111099296
2024-05-03 15:33:00,46.06482,1.0995369999999998,0.9149755389623611,7.320597,6.97338,26.90979999999996,1922.8261111099296
2024-05-03 15:39:00,46.55671,0.8101850000000006,0.8387858671635608,6.915512,6.973376999999999,26.909700000000043,1922.9261111099295
