Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-03 15:42:00,43.60532,0.868055,0.9385357683737782,7.609952,7.754627000000001,20.543999999999983,1922.9761111099294
2024-05-03 15:45:00,43.14236,0.9259260000000005,0.8667715747719497,7.002312,6.886576,24.01619999999997,1923.0261111099294
2024-05-03 15:51:00,43.14236,0.8680560000000002,0.8238919777866354,6.944442,6.857635999999999,25.173500000000047,1923.1261111099293
2024-05-03 15:54:00,44.12616,0.868055,0.8535067570240015,6.973377,6.944442,26.04170000000005,1923.1761111099293
2024-05-03 16:00:00,43.60532,0.8101849999999997,0.8101885000033713,7.002312000000001,7.002317,27.199099999999987,1923.2761111099292
2024-05-03 16:03:00,44.12616,0.868055,0.8387908691468439,7.002312,6.944447,25.173599999999965,1923.3261111099291
2024-05-03 16:06:00,42.6794,0.7523150000000003,0.8361214910481649,6.886572,7.060186999999999,24.594899999999996,1923.376111109929
2024-05-03 16:12:00,43.60532,0.78125,0.8377889731863868,7.002312000000001,7.118052,26.909699999999987,1923.476111109929
2024-05-03 16:15:00,41.6956,0.78125,0.837788973186388,6.973382,7.089122000000001,21.990700000000004,1923.526111109929
2024-05-03 16:21:00,42.15857,0.8101849999999997,0.8387907541325219,7.002312000000001,7.060187000000001,23.72679999999997,1923.6261111099288
2024-05-03 16:24:00,41.6956,0.8680560000000002,0.8238919777866354,7.089122000000001,7.002316,23.1481,1923.6761111099288
2024-05-03 16:27:00,43.14236,0.9548610000000002,0.8805466419572929,7.060182000000001,6.9155109999999995,26.909699999999987,1923.7261111099288
2024-05-03 16:30:00,43.14236,0.8969909999999999,0.8528554321899849,7.002312000000001,6.9155109999999995,24.594899999999996,1923.7761111099287
2024-05-03 16:36:00,41.6956,0.7523150000000003,0.8088086583356787,6.886572,7.002317,24.305499999999995,1923.8761111099286
2024-05-03 16:39:00,41.92709,0.8680560000000002,0.8535072514212546,6.973382,6.944445999999999,22.280100000000004,1923.9261111099286
2024-05-03 16:45:00,42.15857,0.8680560000000002,0.8387913578446403,7.002312000000001,6.944445999999999,22.569500000000005,1924.0261111099285
2024-05-03 16:48:00,43.14236,0.9259260000000005,0.8361169401742414,6.973382,6.799765999999999,23.726800000000026,1924.0761111099284
2024-05-03 16:51:00,44.09722,1.0127310000000005,0.9076984242811564,7.494212000000001,7.291670999999999,23.4375,1924.1261111099284
2024-05-03 16:57:00,47.01968,0.9837960000000008,0.8941869690621022,7.002312,6.8287059999999995,28.06710000000004,1924.2261111099283
2024-05-03 17:00:00,44.12616,0.868055,0.853506757024004,7.523152,7.494217000000001,26.04169999999999,1924.2761111099283
2024-05-03 17:06:00,43.60532,0.7523150000000003,0.8088038885414884,6.973382,7.089117,22.280100000000004,1924.3761111099282
2024-05-03 17:09:00,42.15857,0.7233800000000006,0.7935239739486071,6.857637,7.002317,22.85880000000003,1924.4261111099281
2024-05-03 17:12:00,43.60532,0.8969909999999999,0.8377894509351518,6.973382,6.857641,23.7269,1924.476111109928
2024-05-03 17:18:00,43.60532,0.78125,0.8238939093564178,6.944442,7.031251999999999,24.884299999999996,1924.576111109928
2024-05-03 17:21:00,42.15857,0.8101850000000006,0.8387858671635608,6.915512,6.973376999999999,21.701300000000003,1924.626111109928
2024-05-03 17:24:00,43.14236,0.868055,0.8238914948937337,7.031252,6.944447,23.4375,1924.676111109928
2024-05-03 17:27:00,53.84838,0.9259260000000005,1.0102488867328911,8.072912,8.246526,33.27539999999999,1924.7261111099278
2024-05-03 17:42:00,52.37269,0.7523150000000003,0.9277184615424305,6.828707,7.204861999999999,35.59030000000001,1924.9761111099278
2024-05-03 17:45:00,54.31134,0.78125,0.9052217987854966,6.770837,7.0312470000000005,27.77770000000001,1925.0261111099278
2024-05-03 17:51:00,54.31134,0.78125,0.9052217987854966,6.770837,7.0312470000000005,31.82869999999997,1925.1261111099277
2024-05-03 17:54:00,54.80324,0.8101849999999997,0.8805435255218028,6.799772,6.944447,32.11809999999997,1925.1761111099277
2024-05-03 17:57:00,53.81944,0.9259260000000005,0.9259289999941682,6.886572000000001,6.886576,29.224499999999978,1925.2261111099276
2024-05-03 18:03:00,53.84838,0.868055,0.8966773395916395,6.857642,6.915507,30.671300000000002,1925.3261111099275
2024-05-03 18:06:00,54.31134,0.8391200000000003,0.9232069742266329,6.770832,6.944442,32.407399999999996,1925.3761111099275
2024-05-03 18:12:00,53.35648,0.78125,0.8786383356968789,6.712962,6.9155120000000005,32.98619999999997,1925.4761111099274
2024-05-03 18:15:00,53.35648,0.8101849999999997,0.9076952626822347,6.770836999999999,6.973382000000001,29.51399999999998,1925.5261111099273
2024-05-03 18:21:00,53.35648,0.868055,0.9247215232811048,6.799767,6.9155120000000005,27.488499999999988,1925.6261111099273
2024-05-03 18:24:00,51.90972,0.868055,0.9107691588907109,6.8287070000000005,6.9155120000000005,26.33099999999999,1925.6761111099272
2024-05-03 18:27:00,52.37269,0.983797,0.9397263636787595,6.944443000000001,6.857635999999999,27.488400000000013,1925.7261111099272
2024-05-03 18:33:00,52.37269,0.8969909999999999,0.9113849268251233,6.944443000000001,6.973382,35.300899999999984,1925.826111109927
2024-05-03 18:36:00,53.35648,0.8969899999999997,0.9113794739874364,6.886577,6.915507,32.11799999999997,1925.876111109927
2024-05-03 18:42:00,53.35648,0.8391200000000003,0.9232069742266329,6.857642,7.031251999999999,30.96059999999997,1925.976111109927
2024-05-03 18:45:00,52.37269,0.9259260000000005,0.9403198086506183,6.915512,6.944445999999999,30.960600000000028,1926.026111109927
2024-05-03 18:48:00,52.37269,0.8680560000000002,0.924722044811714,6.886572,7.002316,31.25000000000003,1926.0761111099268
2024-05-03 18:54:00,53.81944,0.8391200000000003,0.9232069742266329,6.9444420000000004,7.118052,30.092599999999976,1926.1761111099268
2024-05-03 18:57:00,52.86458,0.78125,0.9052217987854966,6.857641999999999,7.118052,28.93519999999998,1926.2261111099267
2024-05-03 19:03:00,53.125,0.7523150000000003,0.9149695940204562,6.828707,7.175922000000001,31.82869999999997,1926.3261111099266
2024-05-03 19:06:00,53.35648,0.8680560000000002,0.924722044811714,6.886572,7.002316,28.067099999999982,1926.3761111099266
2024-05-03 19:12:00,53.35648,0.8391210000000004,0.9095444972933064,6.857637,7.002316,30.9606,1926.4761111099265
2024-05-03 19:15:00,53.35648,0.8101849999999997,0.8941814841832401,6.857641999999999,7.0312470000000005,28.93519999999998,1926.5261111099264
2024-05-03 19:18:00,53.35648,0.78125,0.8919906726667084,6.828702000000001,7.060182,30.671300000000002,1926.5761111099264
2024-05-03 19:21:00,53.35648,0.7523150000000003,0.8760822943544255,6.684027,6.944442,33.56480000000002,1926.6261111099263
2024-05-03 19:27:00,53.35648,0.7523150000000003,0.8760822943544255,6.712967000000001,6.973382,30.092599999999976,1926.7261111099263
2024-05-03 19:30:00,52.37269,0.8391210000000004,0.8957456300957798,6.712967000000001,6.828706,30.381899999999973,1926.7761111099262
2024-05-03 19:33:00,52.37269,0.7233800000000006,0.8599581375792972,6.684027,6.973376999999999,31.828699999999998,1926.8261111099262
2024-05-03 19:39:00,52.95139,0.8680560000000002,0.8824449430040109,6.770837,6.799771000000001,29.513900000000007,1926.926111109926
2024-05-03 19:42:00,52.37269,0.7523150000000003,0.8628851292835251,6.655097,6.886572,22.280100000000004,1926.976111109926
2024-05-03 19:45:00,49.94213,0.6076389999999998,0.8052540638451093,6.597222,7.031253,27.199099999999987,1927.026111109926
2024-05-03 19:48:00,49.47916,0.694445,0.8046420172456791,6.626161999999999,6.857637,24.884299999999996,1927.076111109926
2024-05-03 19:54:00,49.47916,0.7523149999999994,0.8495682553927296,6.655092,6.857637,25.75229999999999,1927.1761111099258
2024-05-03 19:57:00,48.00347,0.8391210000000004,0.8535097347076818,6.684027,6.712966,23.148100000000028,1927.2261111099258
2024-05-03 20:03:00,48.00347,0.78125,0.8238939093564178,6.684027,6.770837,24.884199999999993,1927.3261111099257
2024-05-03 20:06:00,48.00347,0.7523150000000003,0.8225340262582079,6.626157000000001,6.7708319999999995,27.777800000000013,1927.3761111099257
2024-05-03 20:09:00,48.00347,0.78125,0.8238890804264944,6.712967000000001,6.799767000000001,28.06710000000001,1927.4261111099256
2024-05-03 20:15:00,48.95834,0.8391210000000004,0.853504790732269,6.712967000000001,6.7418960000000006,27.199100000000016,1927.5261111099255
2024-05-03 20:18:00,48.95834,0.7523150000000003,0.8495682553927303,6.684027,6.886572,27.488399999999984,1927.5761111099255
2024-05-03 20:21:00,48.00347,0.78125,0.837788973186388,6.655097,6.770837,26.62039999999999,1927.6261111099254
2024-05-03 20:24:00,48.95834,0.8391210000000004,0.853504790732269,6.712967000000001,6.7418960000000006,30.381999999999977,1927.6761111099254
2024-05-03 20:30:00,48.95834,0.78125,0.8515387897201081,6.712967000000001,6.857637,27.777799999999985,1927.7761111099253
2024-05-03 20:33:00,48.00347,0.8680560000000002,0.8535072514212546,6.7419020000000005,6.712966,29.22459999999998,1927.8261111099253
2024-05-03 20:39:00,47.51157,0.9259260000000005,0.8818120129407974,6.799772000000001,6.712966,26.331099999999992,1927.9261111099252
2024-05-03 20:42:00,47.51157,0.868055,0.868053499998372,6.770836999999999,6.7708319999999995,26.909700000000043,1927.9761111099251
2024-05-03 20:48:00,47.51157,0.868055,0.8680584999983718,6.799767,6.799772,25.75229999999999,1928.076111109925
2024-05-03 20:51:00,46.55671,0.8391200000000003,0.8677344069094444,6.770836999999999,6.828707,23.148199999999974,1928.126111109925
2024-05-03 20:54:00,47.51157,0.8391200000000003,,6.741902,6.7419020000000005,27.199099999999987,1928.176111109925
2024-05-03 21:00:00,46.2963,0.8969899999999997,0.8677344069094439,6.770836999999999,6.712967000000001,26.620300000000043,1928.2761111099248
2024-05-03 21:03:00,47.51157,0.868055,0.853506757024004,6.770836999999999,6.7419020000000005,25.17360000000002,1928.3261111099248
2024-05-03 21:09:00,47.51157,0.8969899999999997,0.8677344069094439,6.770836999999999,6.712967000000001,26.331099999999992,1928.4261111099247
2024-05-03 21:12:00,46.55671,0.8391200000000003,0.8535092290083705,6.741897000000001,6.770837,26.331000000000017,1928.4761111099247
2024-05-03 21:15:00,46.35416,0.9837959999999999,0.8941816291321631,6.8287070000000005,6.655091,24.594899999999996,1928.5261111099246
2024-05-03 21:24:00,49.94213,0.8969909999999999,0.8824424045200445,6.915513,6.886572,27.488400000000013,1928.6761111099247
2024-05-03 21:30:00,49.94213,0.9259259999999996,0.9113824424914753,6.9444479999999995,6.9155120000000005,26.620400000000018,1928.7761111099246
2024-05-03 21:33:00,48.49537,0.8969909999999999,0.8824424045200445,6.799772999999999,6.7708319999999995,28.64579999999998,1928.8261111099246
2024-05-03 21:39:00,49.94213,0.9548610000000002,0.8957455869895471,6.799767,6.684025999999999,28.35650000000001,1928.9261111099245
2024-05-03 21:42:00,49.94213,0.9837960000000008,0.90954207165133,6.799772000000001,6.6550959999999995,28.645800000000037,1928.9761111099244
2024-05-03 21:45:00,48.81366,0.868055,0.8680584999983718,6.712962000000001,6.712967000000001,27.488400000000013,1929.0261111099244
2024-05-03 21:51:00,48.49537,0.868055,0.8966822337414794,6.6840269999999995,6.7419020000000005,27.777799999999957,1929.1261111099243
2024-05-03 21:54:00,48.00347,0.868055,0.8387908691468436,6.712962000000001,6.655097,27.488499999999988,1929.1761111099242
2024-05-03 21:57:00,48.00347,0.9548610000000002,0.8651552316478498,6.741902,6.568290999999999,29.224500000000035,1929.2261111099242
2024-05-03 22:00:00,47.51157,0.8969899999999997,0.8528549487297492,6.741897000000001,6.655097,26.04169999999999,1929.2761111099242
2024-05-03 22:06:00,47.51157,0.8969899999999997,0.8528549487297492,6.741897000000001,6.655097,27.488400000000013,1929.376111109924
2024-05-03 22:09:00,46.55671,0.9259259999999996,0.8515416268021465,6.7708330000000005,6.626157000000001,25.173699999999997,1929.426111109924
2024-05-03 22:15:00,46.35416,0.9837959999999999,0.8786364809164882,6.741897000000001,6.539351000000001,23.1481,1929.526111109924
2024-05-03 22:18:00,47.51157,0.9548610000000002,0.8651552316478498,6.741902,6.568290999999999,27.777800000000013,1929.5761111099239
2024-05-03 22:24:00,46.06482,0.868055,0.8680584999983718,6.6840269999999995,6.684031999999999,24.88420000000002,1929.6761111099238
2024-05-03 22:27:00,46.06482,0.9837959999999999,0.8786364809164882,6.741897000000001,6.539351000000001,29.22460000000001,1929.7261111099237
2024-05-03 22:30:00,46.06482,0.8101850000000006,0.8387858671635608,6.626162000000001,6.684027,23.1481,1929.7761111099237
2024-05-03 22:36:00,46.99074,0.8101850000000006,0.8387907541325217,6.597222,6.655097,25.75229999999999,1929.8761111099236
2024-05-03 22:39:00,46.06482,0.8680560000000002,0.8535072514212546,6.5682920000000005,6.539356,27.777800000000013,1929.9261111099236
2024-05-03 22:42:00,47.51157,0.868055,0.8535067570240015,6.626162000000001,6.597227,25.462999999999965,1929.9761111099235
2024-05-03 22:45:00,46.06482,0.8391200000000003,0.8535042850349146,6.6550970000000005,6.684027,23.14820000000003,1930.0261111099235
2024-05-03 22:51:00,46.06482,0.868055,0.853506757024004,6.655092,6.626157000000001,24.016200000000026,1930.1261111099234
2024-05-03 22:54:00,46.55671,0.868055,0.8535067570240015,6.626162000000001,6.597227,26.909700000000043,1930.1761111099233
2024-05-03 22:57:00,34.34607,0.6655090000000001,0.735480268318245,6.655092,6.799773,19.097199999999987,1930.2261111099233
2024-05-05 08:51:00,30.52662,1.9965280000000005,0.8838519499660306,4.774305,3.0671290000000004,14.467600000000004,1930.2261111099233
2024-05-05 08:57:00,31.51042,1.8807869999999998,0.8795475952966259,4.687501,3.1250050000000007,14.467600000000004,1930.3261111099232
2024-05-05 09:00:00,34.89584,1.765047,0.9488137525226685,4.7453710000000004,3.4143499999999998,17.071799999999996,1930.3761111099232
2024-05-05 09:06:00,34.89584,1.7361119999999994,0.8357660656743354,4.745369999999999,3.3275499999999996,17.361099999999993,1930.476111109923
2024-05-05 09:09:00,44.58912,1.8229169999999995,1.0161002857935009,7.465282,6.1342550000000005,21.70139999999998,1930.526111109923
2024-05-05 09:15:00,43.14236,1.7071769999999997,1.125908516151726,7.552082,6.5393550000000005,21.990800000000007,1930.626111109923
2024-05-05 09:18:00,44.58912,1.851852,1.094566755065658,8.940972,7.66782,21.990700000000004,1930.6761111099229
2024-05-05 09:21:00,41.6956,1.765047,0.9964711245951704,8.940972,7.667825,20.254599999999982,1930.7261111099228
2024-05-05 09:27:00,41.6956,1.7361119999999994,1.0093963548144658,8.622682,7.40741,21.701400000000007,1930.8261111099227
2024-05-05 09:30:00,41.2037,1.8229170000000003,1.0161002857935026,8.246531999999998,6.9155050000000005,21.12269999999998,1930.8761111099227
2024-05-05 09:36:00,41.2037,1.851852,1.049274548812662,8.217592,6.88657,20.83330000000001,1930.9761111099226
2024-05-05 09:39:00,41.2037,1.8807869999999998,1.0114392278025937,7.841432,6.423615000000001,19.386599999999987,1931.0261111099226
2024-05-05 09:45:00,41.2037,1.8229170000000003,0.9922702797796396,7.870372000000001,6.510414999999999,20.254599999999982,1931.1261111099225
2024-05-05 09:48:00,39.75695,1.7361110000000002,0.9865874357991402,7.841432,6.597220999999999,19.386499999999984,1931.1761111099224
2024-05-05 09:51:00,42.15857,1.765047,0.9729480622317683,7.812501999999999,6.510415,20.83329999999998,1931.2261111099224
2024-05-05 09:57:00,41.2037,1.9097220000000004,1.0209526127537103,7.812501999999999,6.36574,21.12269999999998,1931.3261111099223
2024-05-05 10:00:00,42.15857,1.9965280000000005,1.049294731232455,7.783567,6.249999,21.70139999999998,1931.3761111099222
2024-05-05 10:03:00,47.51157,1.7361110000000002,0.986579461442702,7.320606,6.076384999999999,23.4375,1931.4261111099222
2024-05-05 10:06:00,51.90972,1.7361110000000002,1.136827802605662,8.217596,7.175925,28.356499999999983,1931.4761111099222
2024-05-05 10:12:00,51.90972,1.8807870000000007,1.231570347207753,8.651617,7.52315,27.777800000000013,1931.576111109922
2024-05-05 10:15:00,51.38889,1.7361110000000002,1.0959235037543893,8.275462000000001,7.175931,29.803300000000007,1931.626111109922
2024-05-05 10:18:00,50.40509,1.851852,1.1380685136007747,8.188657,6.973375000000001,27.488399999999984,1931.676111109922
2024-05-05 10:21:00,60.61921,2.054398,1.2321756387934983,8.275462999999998,6.886575000000001,37.03699999999998,1931.726111109922
2024-05-05 10:27:00,62.55787,1.9965270000000004,1.189741835304147,8.217597000000001,6.857639999999999,37.61579999999998,1931.8261111099218
2024-05-05 10:30:00,63.04977,1.9097220000000004,1.2220535452292953,8.535882,7.34954,38.1944,1931.8761111099218
2024-05-05 10:33:00,71.32523,2.054399,1.2538438062043618,8.101857,6.741898000000001,41.087999999999994,1931.9261111099217
2024-05-05 10:36:00,78.58796,1.8229170000000003,1.268042925593376,8.043982,7.060185,43.113500000000016,1931.9761111099217
2024-05-05 10:42:00,80.03472,1.9965270000000004,1.3153758014251398,8.101852000000001,6.915505,47.1644,1932.0761111099216
2024-05-05 10:45:00,90.74074,2.3148150000000003,1.2999679477310346,8.101852000000001,6.4236070000000005,47.7431,1932.1261111099216
2024-05-05 10:48:00,97.04861,2.459491,1.3245238198032767,8.680551999999999,6.828701,46.875,1932.1761111099215
2024-05-05 10:51:00,54.80324,0.5208330000000005,0.9168568322249966,7.2916620000000005,8.246528999999999,30.382000000000005,1932.2261111099215
2024-05-05 10:57:00,53.35648,0.6076389999999998,0.9111767543450552,7.3784719999999995,8.072913,31.250100000000003,1932.3261111099214
2024-05-05 11:00:00,57.20486,0.7523150000000003,0.8361168198682579,5.989587,6.163192,37.61579999999998,1932.3761111099213
2024-05-05 11:06:00,56.7419,0.8391210000000004,0.8391214999801775,5.989587,5.989585999999999,37.615700000000004,1932.4761111099212
2024-05-05 11:09:00,54.25347,0.7523150000000003,0.794928742531658,5.844907000000001,5.931712,30.381999999999977,1932.5261111099212
2024-05-05 11:12:00,59.66435,0.78125,0.851543518186863,6.192127000000001,6.336807,35.301000000000016,1932.5761111099212
2024-05-05 11:18:00,65.50926,1.475695,1.0364591632586686,6.4236070000000005,5.642362,42.82400000000001,1932.676111109921
2024-05-05 11:21:00,61.45833,0.8101859999999999,0.907695802043293,6.307872,6.510415999999999,37.32639999999998,1932.726111109921
2024-05-05 11:27:00,59.66435,0.7233799999999997,0.8728710076674314,6.192131999999999,6.510412,39.641200000000026,1932.826111109921
2024-05-05 11:30:00,55.7581,0.6944439999999998,0.8815343384990965,6.221066,6.626162,35.59020000000001,1932.8761111099209
2024-05-05 11:36:00,53.81944,0.694445,0.8436094021183348,6.3368020000000005,6.655097,31.828799999999973,1932.9761111099208
2024-05-05 11:39:00,50.92593,0.8391200000000003,0.8677392975776879,6.597217,6.655097,31.25,1933.0261111099207
2024-05-05 11:42:00,48.00347,0.9548610000000002,0.8957455869895471,6.915507000000001,6.799766,25.462999999999965,1933.0761111099207
2024-05-05 11:48:00,47.51157,0.868055,0.868053499998372,6.770836999999999,6.7708319999999995,28.06710000000004,1933.1761111099206
2024-05-05 11:51:00,48.00347,0.8680560000000002,0.8680589999971488,6.655092000000001,6.655096,27.777799999999957,1933.2261111099206
2024-05-05 11:57:00,48.00347,0.78125,0.8651547634801205,6.5972219999999995,6.7708319999999995,30.67130000000003,1933.3261111099205
2024-05-05 12:00:00,46.55671,0.9548610000000002,0.8957455869895482,6.770836999999999,6.655096,25.462999999999965,1933.3761111099204
2024-05-05 12:03:00,50.40509,0.9548609999999993,0.8805413564909029,6.712968,6.568287,25.46290000000002,1933.4261111099204
2024-05-05 12:09:00,50.40509,0.8969909999999999,,6.568287999999999,6.568287,28.645800000000037,1933.5261111099203
2024-05-05 12:12:00,48.95834,1.0127309999999996,0.9835127501282073,7.204858000000001,7.146987000000001,28.06710000000004,1933.5761111099202
2024-05-05 12:18:00,48.95834,1.070602,1.0116339185623378,7.378468000000001,7.262736,29.803200000000032,1933.6761111099202
2024-05-05 12:21:00,48.49537,1.070602,0.9501671254014339,7.175928,6.944445999999999,29.224500000000035,1933.72611110992
2024-05-05 12:27:00,48.95834,1.0127309999999996,0.9232074443044631,7.089118,6.915507,27.488400000000013,1933.82611110992
2024-05-05 12:30:00,48.90046,1.0127309999999996,0.9232074443044631,7.031248000000001,6.857637,30.382000000000005,1933.87611110992
2024-05-05 12:33:00,47.04861,1.0127309999999996,0.9385388772058643,6.944443,6.799772,23.1481,1933.92611110992
2024-05-05 12:36:00,49.94213,1.0127309999999996,0.9385336100737828,7.0312529999999995,6.886572,26.331099999999992,1933.9761111099199
2024-05-05 12:42:00,48.95834,0.9837959999999999,0.9095420716513296,7.233793,7.089117,28.935100000000034,1934.0761111099198
2024-05-05 12:45:00,48.95834,1.0416659999999993,0.9210810090926046,7.0312529999999995,6.799767000000001,28.067200000000014,1934.1261111099197
2024-05-05 12:48:00,49.94213,0.8969909999999999,0.8824424045200445,6.973382999999999,6.944442,26.331099999999992,1934.1761111099197
2024-05-05 12:54:00,48.95834,0.8969909999999999,,6.915513,6.9155120000000005,25.462999999999994,1934.2761111099196
2024-05-05 12:57:00,48.49537,0.8101850000000006,0.8528523617112087,6.741902,6.828707,27.199000000000012,1934.3261111099196
2024-05-05 13:03:00,49.47916,0.868055,0.8966773395916395,6.8287070000000005,6.886572,28.356499999999983,1934.4261111099195
2024-05-05 13:06:00,48.49537,0.8391200000000003,0.8957451078467266,6.799767,6.915507,27.488500000000016,1934.4761111099194
2024-05-05 13:09:00,49.94213,0.8969909999999999,0.8824424045200445,6.857643,6.828702000000001,29.51399999999998,1934.5261111099194
2024-05-05 13:15:00,49.94213,0.8969909999999999,0.8824474596222017,6.944443000000001,6.9155120000000005,28.645899999999983,1934.6261111099193
2024-05-05 13:18:00,49.94213,0.9548609999999993,0.9107670620199009,7.002317999999999,6.915507,28.06710000000001,1934.6761111099192
2024-05-05 13:24:00,49.94213,1.0127319999999997,0.9232079143821449,6.973382999999999,6.799771000000001,26.041600000000017,1934.7761111099192
2024-05-05 13:27:00,50.92593,0.9548610000000002,0.9107670620199009,6.944446999999999,6.857635999999999,28.645800000000037,1934.826111109919
2024-05-05 13:33:00,50.92593,0.9548610000000002,0.9107670620199009,6.886577,6.799766,30.96070000000003,1934.926111109919
2024-05-05 13:36:00,52.22801,0.9259260000000005,0.9113824424914738,6.886572000000001,6.857635999999999,27.777799999999985,1934.976111109919
2024-05-05 13:39:00,51.90972,0.9548610000000002,0.9256250069140252,7.031247,6.973376,25.75230000000002,1935.026111109919
2024-05-05 13:45:00,52.37269,0.868055,0.9107691588907109,6.857642,6.944447,30.38190000000003,1935.1261111099188
2024-05-05 13:48:00,53.81944,0.8680560000000002,0.8966778505227723,6.799772,6.857635999999999,31.53929999999997,1935.1761111099188
2024-05-05 13:51:00,51.38889,0.9837959999999999,1.012458332895169,7.089118000000001,7.146992000000001,28.93520000000001,1935.2261111099187
2024-05-05 13:54:00,54.80324,0.9548610000000002,0.969254548259919,6.915512,6.944441,32.4075,1935.2761111099187
2024-05-05 14:00:00,56.27894,0.868055,0.9522270944618791,6.886572000000001,7.060187000000001,38.773199999999974,1935.3761111099186
2024-05-05 14:03:00,52.37269,0.9259259999999996,0.9259290000093978,6.944443000000001,6.944447,31.25,1935.4261111099186
2024-05-05 14:09:00,51.38889,0.8101849999999997,0.8941814841832401,6.770836999999999,6.9444420000000004,29.22460000000001,1935.5261111099185
2024-05-05 14:12:00,52.37269,0.8969909999999999,0.9397283342963273,7.002313,7.089122000000001,29.22459999999998,1935.5761111099184
2024-05-05 14:15:00,54.6875,1.0127319999999997,1.0271340604130181,7.378468,7.407406,31.828600000000023,1935.6261111099184
2024-05-05 14:21:00,53.81944,0.8969909999999999,0.9397283342963273,7.002313,7.089122000000001,28.93520000000001,1935.7261111099183
2024-05-05 14:24:00,52.37269,1.0127309999999996,0.9536912495074993,7.0312529999999995,6.9155120000000005,29.513900000000007,1935.7761111099182
2024-05-05 14:30:00,50.92593,1.0416659999999993,1.012458409118162,7.349532999999999,7.291667,27.77769999999998,1935.8761111099182
2024-05-05 14:33:00,51.90972,0.983797,0.9247174763003516,6.973382999999999,6.857635999999999,30.96059999999997,1935.926111109918
2024-05-05 14:39:00,52.37269,1.0127319999999997,0.9385393524752409,7.060182999999999,6.9155109999999995,30.092600000000004,1936.026111109918
2024-05-05 14:42:00,50.92593,0.983797,0.9545721888953593,7.002313,6.944445999999999,26.909699999999987,1936.076111109918
2024-05-05 14:45:00,52.37269,0.9259259999999996,0.95457161800055,7.031248,7.089122000000001,28.93520000000001,1936.126111109918
2024-05-05 14:51:00,53.81944,1.0995369999999998,0.979243964469441,7.089118,6.857641,30.96059999999997,1936.2261111099178
2024-05-05 14:54:00,54.80324,0.9837959999999999,1.0265874238433295,7.089118,7.175922000000001,33.27540000000002,1936.2761111099178
2024-05-05 15:00:00,54.80324,0.9837959999999999,0.9981941100670725,7.118056999999999,7.146991000000001,29.224500000000035,1936.3761111099177
2024-05-05 15:03:00,55.7581,0.9259259999999996,0.9686808740812726,7.089123,7.175927,31.249899999999997,1936.4261111099177
2024-05-05 15:09:00,55.7581,0.8969899999999997,0.9536907691351805,7.031247,7.146987000000001,33.27540000000002,1936.5261111099176
2024-05-05 15:12:00,56.27894,0.8969899999999997,0.9812376051781322,6.973377,7.146987000000001,35.87959999999998,1936.5761111099175
2024-05-05 15:15:00,57.20486,0.9837959999999999,1.0265874238433295,7.089118,7.175922000000001,32.696799999999996,1936.6261111099175
2024-05-05 15:21:00,57.20486,0.9548610000000002,0.9835127697449754,7.031247,7.089116000000001,33.56479999999999,1936.7261111099174
2024-05-05 15:24:00,55.7581,0.9548610000000002,0.9548614999663244,7.031247,7.031245999999999,28.935100000000034,1936.7761111099173
2024-05-05 15:27:00,55.7581,0.8391200000000003,0.9501662018941732,6.973377,7.2048570000000005,33.85410000000002,1936.8261111099173
2024-05-05 15:30:00,55.29514,0.8969899999999997,0.9675240107804627,7.060187,7.2048570000000005,31.828700000000026,1936.8761111099172
2024-05-05 15:36:00,55.7581,0.8969899999999997,0.9536907691351797,7.060187,7.175927,28.93520000000001,1936.9761111099172
2024-05-05 15:39:00,55.29514,1.0127319999999997,0.9981971199392852,7.118053000000001,7.089121,30.382000000000005,1937.026111109917
2024-05-05 15:45:00,55.29514,0.868055,0.965791293744528,6.973377,7.175922000000001,35.590299999999985,1937.126111109917
2024-05-05 15:48:00,53.84838,0.868055,0.9385357683737782,7.031247,7.175922000000001,32.11809999999997,1937.176111109917
2024-05-05 15:51:00,55.29514,0.868055,0.965791293744528,6.9444420000000004,7.146987000000001,30.381999999999977,1937.226111109917
2024-05-05 15:54:00,55.29514,0.8391200000000003,0.9232069742266329,6.9444420000000004,7.118052,31.539299999999997,1937.2761111099169
2024-05-05 16:00:00,56.7419,0.868055,0.9385357683737772,6.9444420000000004,7.089117,31.828700000000026,1937.3761111099168
2024-05-05 16:03:00,56.7419,0.8391200000000003,0.9501662018941728,6.915507000000001,7.146986999999999,33.27540000000002,1937.4261111099167
2024-05-05 16:06:00,55.29514,0.868055,0.9385357683737782,6.944446999999999,7.089122000000001,32.69670000000002,1937.4761111099167
2024-05-05 16:12:00,55.29514,0.868055,0.9522270944618791,6.915507000000001,7.089122000000001,32.117999999999995,1937.5761111099166
2024-05-05 16:15:00,55.29514,1.0127319999999997,0.9686839059710479,7.060182999999999,6.973381000000001,30.381899999999973,1937.6261111099166
2024-05-05 16:21:00,53.81944,1.0127319999999997,0.9835132404638537,7.089117999999999,7.031245999999999,27.77769999999998,1937.7261111099165
2024-05-05 16:24:00,52.86458,0.8391209999999996,0.9232075070990258,6.944443000000001,7.1180520000000005,31.539300000000026,1937.7761111099164
2024-05-05 16:30:00,51.38889,0.8391200000000003,0.9095439696932223,6.915507000000001,7.060186999999999,33.275499999999965,1937.8761111099163
2024-05-05 16:33:00,51.38889,0.8969899999999997,0.9113844214906222,6.915507000000001,6.944447,31.25,1937.9261111099163
2024-05-05 16:36:00,50.46296,0.9548609999999993,0.9403223242329583,7.031248,7.002317,26.909699999999987,1937.9761111099162
2024-05-05 16:39:00,50.34722,0.8969909999999999,0.9113799793201125,6.915513,6.944442,27.488400000000013,1938.0261111099162
2024-05-05 16:45:00,49.94213,0.9548610000000002,0.9256250069140238,6.915507000000001,6.857635999999999,25.173599999999993,1938.126111109916
2024-05-05 16:48:00,48.95834,0.8391200000000003,0.8818091090024885,6.886577,6.973376999999999,25.75229999999999,1938.176111109916
2024-05-05 16:51:00,49.94213,0.9259259999999996,0.9113824424914753,6.973382999999999,6.944447,29.513900000000035,1938.226111109916
2024-05-05 16:57:00,49.94213,0.983797,0.9247174763003516,6.973382999999999,6.857635999999999,30.381999999999977,1938.326111109916
2024-05-05 17:00:00,51.38889,1.0127319999999997,0.9232079143821449,6.973382999999999,6.799771000000001,31.539299999999997,1938.3761111099159
2024-05-05 17:06:00,50.40509,0.8680560000000002,0.9107696751613625,6.857643,6.944447,28.935300000000012,1938.4761111099158
2024-05-05 17:09:00,50.40509,0.983797,0.9247226916020455,6.944443000000001,6.828706,30.671300000000002,1938.5261111099157
2024-05-05 17:12:00,50.40509,0.9259259999999996,0.911382442491472,6.944443000000001,6.915507,27.77770000000001,1938.5761111099157
2024-05-05 17:15:00,49.94213,1.0127319999999997,0.907693495461519,6.915513,6.712961000000001,31.24999999999997,1938.6261111099157
2024-05-05 17:21:00,49.94213,0.8969899999999997,0.9113794739874364,6.8287070000000005,6.857637,30.38190000000003,1938.7261111099156
2024-05-05 17:24:00,49.94213,0.983797,0.9095425461620378,6.944443000000001,6.799766,25.46290000000002,1938.7761111099155
2024-05-05 17:27:00,48.49537,0.9548609999999993,0.9107670620199009,6.9444479999999995,6.857637,27.777800000000013,1938.8261111099155
2024-05-05 17:33:00,48.49537,1.0127319999999997,0.9385340853413813,6.9444479999999995,6.799766,31.5394,1938.9261111099154
2024-05-05 17:36:00,48.49537,0.9837959999999999,0.9247169965251518,6.944448,6.828702000000001,28.93520000000001,1938.9761111099153
2024-05-05 17:39:00,48.49537,0.9548609999999993,0.9107670620199009,6.9444479999999995,6.857637,28.067200000000014,1939.0261111099153
2024-05-08 10:57:00,36.80555,2.054398,0.9004896038364751,5.439817000000001,3.6747689999999995,17.650499999999965,1939.0261111099153
2024-05-08 15:12:00,36.34259,2.0254630000000002,0.8921840083167014,5.642362,3.9062490000000007,17.07170000000002,1939.0261111099153
2024-05-08 15:18:00,33.44907,1.7071760000000005,0.8539031532250527,5.700232,4.340275999999999,16.493000000000023,1939.0261111099153
2024-05-10 09:54:00,32.95718,0.8391200000000003,0.7171655379937699,6.568282,6.336802,17.361000000000047,1939.0261111099153
2024-05-10 09:57:00,44.12616,1.4467590000000001,0.8634064391428519,6.250001999999999,5.266203,23.72679999999997,1939.0761111099152
2024-05-10 10:03:00,49.45023,1.1574080000000002,0.8348982636620308,5.960647,5.3819490000000005,30.092600000000004,1939.1761111099152
2024-05-10 10:06:00,51.90972,0.8969910000000008,0.9113849268251266,6.134257,6.163196,32.117999999999995,1939.226111109915
2024-05-10 10:09:00,59.66435,0.9259260000000005,1.1162454336919736,7.465282,7.870366000000001,38.483799999999974,1939.276111109915
2024-05-10 10:15:00,63.54167,1.1574080000000002,1.1574099999794556,7.262733,7.262735,45.428200000000004,1939.376111109915
2024-05-10 10:18:00,68.89468,1.1863419999999998,1.2292361812558574,7.407403,7.494211,50.925899999999984,1939.426111109915
2024-05-10 10:21:00,68.89468,1.1284720000000004,1.3206834365574003,7.638888,8.043986,48.03239999999997,1939.4761111099149
2024-05-10 10:24:00,82.95718,1.186343,1.2849579897063943,7.002317999999999,7.204864999999999,61.05329999999998,1939.5261111099148
2024-05-10 10:30:00,85.85069,1.157407,1.2559634851189634,7.1469879999999995,7.349541,60.76389999999998,1939.6261111099147
2024-05-10 10:33:00,57.72569,0.08680599999999927,0.615472024371196,6.1631979999999995,8.101852000000001,32.98610000000002,1939.6761111099147
2024-05-10 10:36:00,49.47916,0.6365739999999995,0.883120189445143,6.973378,7.523144,24.305500000000023,1939.7261111099147
2024-05-10 10:39:00,39.75695,1.7939810000000005,1.0063106651127933,7.233792000000001,5.931711,20.25460000000004,1939.7761111099146
2024-05-10 10:45:00,42.6794,1.8229170000000003,0.9678130121647652,7.002312000000001,5.613425,24.88420000000002,1939.8761111099145
2024-05-10 10:48:00,43.14236,1.851852,1.025864339530746,7.233792000000001,5.87384,19.96520000000004,1939.9261111099145
2024-05-10 10:54:00,43.14236,1.851852,1.0492825472284137,7.262727000000001,5.9317150000000005,24.305500000000052,1940.0261111099144
2024-05-10 10:57:00,43.14236,1.880788,1.035580021595212,7.349533,5.9606449999999995,26.620400000000018,1940.0761111099143
2024-05-10 11:00:00,49.18982,2.0833329999999997,1.051443154814292,6.799767999999999,5.150465,28.64590000000004,1940.1261111099143
2024-05-10 11:06:00,49.45023,1.9965279999999996,1.0492947312324548,6.741898,5.208330000000001,30.381999999999948,1940.2261111099142
2024-05-10 11:09:00,48.49537,1.9097220000000004,0.9960140833607907,6.307867000000001,4.832175,24.305499999999995,1940.2761111099142
2024-05-10 11:15:00,48.49537,1.8807869999999998,1.0821766577920457,6.394677000000001,5.06366,25.173599999999965,1940.376111109914
2024-05-10 11:18:00,49.47916,1.9965279999999996,1.074053048324029,6.7129579999999995,5.208330000000001,28.06710000000004,1940.426111109914
2024-05-10 11:24:00,48.49537,1.938657,1.0787486366456598,6.770838,5.353011,29.224499999999978,1940.526111109914
2024-05-10 11:27:00,47.42477,2.0254629999999993,1.0586700093935018,6.886573,5.32407,25.75229999999999,1940.5761111099139
2024-05-10 11:30:00,48.49537,2.0254630000000002,1.0586700093935038,6.886577999999999,5.324075,26.620300000000043,1940.6261111099138
2024-05-10 11:33:00,44.12616,1.7361110000000002,1.0093882160439838,6.973382999999999,5.758101999999999,25.463000000000022,1940.6761111099138
2024-05-10 11:39:00,44.12616,1.9965279999999996,1.0740530483240274,7.002313,5.497685,25.173699999999997,1940.7761111099137
2024-05-10 11:42:00,42.6794,1.851852,1.0258643395307474,7.060182999999999,5.7002310000000005,22.85880000000003,1940.8261111099137
2024-05-10 11:45:00,47.51157,2.0833329999999997,1.0773169591525082,7.233798,5.613424999999999,25.173599999999965,1940.8761111099136
2024-05-10 11:54:00,53.84838,2.2858799999999997,1.1677813904487853,8.622688,6.828708000000001,36.45830000000001,1940.8761111099136
2024-05-10 11:57:00,52.86458,2.054398,1.1175143285389095,7.146988,5.61343,34.72229999999996,1940.9261111099136
2024-05-10 12:00:00,48.95834,1.880788,1.0355717805341225,6.915513,5.526615,29.80329999999998,1940.9761111099135
2024-05-10 12:06:00,47.51157,1.880788,1.035580021595212,6.944443000000001,5.555555,25.752300000000048,1941.0761111099134
2024-05-10 12:09:00,42.88195,1.9386580000000002,1.030445517822773,7.2337929999999995,5.758105,24.884299999999996,1941.1261111099134
2024-05-10 12:15:00,43.43171,1.967593,1.064491389051896,7.378468,5.902774999999999,22.85880000000003,1941.2261111099133
2024-05-10 12:18:00,42.15857,1.8807869999999998,1.0591476781599523,7.436337999999999,6.076390999999999,22.28019999999998,1941.2761111099132
2024-05-10 12:21:00,44.70486,2.054398,1.0680105197923575,7.581018,5.989579999999999,26.331000000000017,1941.3261111099132
2024-05-10 12:27:00,43.22916,1.8807869999999998,1.0114307765855022,7.523147999999999,6.105321,23.4375,1941.426111109913
2024-05-10 12:30:00,44.12616,1.9097220000000004,1.0452553545046646,7.4652769999999995,6.047455,23.72679999999997,1941.476111109913
2024-05-10 12:36:00,45.10995,1.8807869999999998,1.0591476781599523,7.378467,6.01852,25.46289999999999,1941.576111109913
2024-05-10 12:39:00,47.9456,1.851852,1.0492825472284137,7.349532,6.01852,26.620299999999986,1941.626111109913
2024-05-10 12:45:00,48.95834,1.1284720000000004,0.9605594612713851,7.031247,6.712965,30.092600000000004,1941.7261111099128
2024-05-10 12:48:00,49.94213,1.1284719999999995,0.9925746075618235,7.089122999999999,6.828701,26.909700000000015,1941.7761111099128
2024-05-10 12:51:00,48.00347,1.0416659999999993,0.9367472540640266,7.060183,6.857637,24.884300000000025,1941.8261111099127
2024-05-10 12:57:00,48.49537,1.3888889999999998,1.1081452684915332,7.378476,6.857637,28.93519999999998,1941.9261111099127
2024-05-10 13:00:00,48.49537,1.475695,1.091914327709548,7.465276,6.770831,27.488500000000016,1941.9761111099126
2024-05-10 13:03:00,47.04861,1.4756939999999998,1.1451285490852514,7.436346,6.828702000000001,26.62039999999999,1942.0261111099126
2024-05-10 13:06:00,48.00347,0.9548609999999993,0.8957455869895464,6.886578,6.770837,29.803300000000007,1942.0761111099125
2024-05-10 13:12:00,48.00347,1.0127319999999997,0.9232079143821439,6.944443000000001,6.770831,26.62039999999996,1942.1761111099124
2024-05-10 13:15:00,48.95834,0.9259259999999996,0.8966777214194204,6.915513,6.857637,26.331000000000017,1942.2261111099124
2024-05-10 13:18:00,49.47916,0.868055,0.9107691588907109,6.8287070000000005,6.9155120000000005,25.75230000000002,1942.2761111099123
2024-05-10 13:21:00,53.81944,0.9548619999999994,0.9107727092163919,6.770832,6.684030000000001,29.803300000000007,1942.3261111099123
2024-05-10 13:27:00,52.86458,0.7523150000000003,0.8760822943544255,6.712967000000001,6.973382,30.382000000000005,1942.4261111099122
2024-05-10 13:30:00,52.37269,0.7523149999999994,0.8628897106257218,6.770832,7.002317,30.960600000000028,1942.4761111099122
2024-05-10 13:36:00,53.35648,0.8101849999999997,0.8805435255218028,6.799772,6.944447,30.671200000000027,1942.576111109912
2024-05-10 13:39:00,51.90972,1.1284720000000004,1.1284720000003732,7.320604,7.320602,24.884299999999968,1942.626111109912
2024-05-10 13:42:00,49.94213,0.78125,0.8515387897201081,6.7419020000000005,6.886572,26.909700000000015,1942.676111109912
2024-05-10 13:48:00,49.94213,0.868055,0.8966773395916395,6.799772000000001,6.857637,27.198999999999984,1942.7761111099119
2024-05-10 13:51:00,48.49537,0.8391200000000003,0.8818139488962425,6.655092,6.7419020000000005,26.909700000000015,1942.8261111099118
2024-05-10 13:57:00,48.49537,0.868055,0.8535067570240015,6.626157,6.5972219999999995,24.594900000000024,1942.9261111099117
2024-05-10 14:00:00,47.88773,0.8101850000000006,0.7956308111122795,6.597222,6.568287,27.488400000000013,1942.9761111099117
2024-05-10 14:06:00,46.55671,0.9259259999999996,0.8667715747719489,6.568283,6.452547000000001,26.33099999999996,1943.0761111099116
2024-05-10 14:09:00,46.55671,0.9548610000000002,0.8805413564909035,6.6550970000000005,6.510415999999999,23.726800000000026,1943.1261111099116
2024-05-10 14:12:00,45.10995,0.9259259999999996,0.8204860899526518,6.712968,6.510412,27.488399999999956,1943.1761111099115
2024-05-10 14:18:00,45.10995,0.9259259999999996,0.8204915280964976,6.655087999999999,6.452542,25.17360000000002,1943.2761111099114
2024-05-10 14:21:00,44.12616,0.9548610000000002,0.8495660068096119,6.626157,6.4236059999999995,23.72679999999997,1943.3261111099114
2024-05-10 14:27:00,44.12616,0.983797,0.846927141264115,6.6261529999999995,6.365736,24.884199999999964,1943.4261111099113
2024-05-10 14:30:00,44.12616,0.9259259999999996,0.836116940174241,6.655093,6.481477,25.17360000000002,1943.4761111099112
2024-05-10 14:33:00,44.3287,0.9837959999999999,0.8628906174745776,6.915508,6.684031999999999,25.75229999999999,1943.5261111099112
2024-05-10 14:39:00,43.60532,0.9837959999999999,0.8469266888023911,6.799767999999999,6.539352,26.331000000000017,1943.626111109911
2024-05-10 14:42:00,44.12616,1.0416659999999993,0.8563535344950588,6.828702999999999,6.481477,23.148199999999974,1943.676111109911
2024-05-10 14:48:00,44.12616,1.0995369999999998,0.8983726547327225,6.886573,6.510415999999999,23.4375,1943.776111109911
2024-05-10 14:51:00,43.6632,0.9837959999999999,0.8786364809164882,6.915508000000001,6.712962000000001,25.752300000000048,1943.826111109911
2024-05-10 14:57:00,44.61805,1.0127310000000005,0.8760799810150837,6.9444479999999995,6.684027,24.594899999999996,1943.9261111099108
2024-05-10 15:00:00,43.80787,1.157407,0.9063074950310968,6.973378,6.510421,24.305499999999995,1943.9761111099108
2024-05-10 15:03:00,43.1713,1.0995369999999998,0.8815306990693,6.8865739999999995,6.481477,26.04170000000005,1944.0261111099107
2024-05-10 15:09:00,43.14236,1.0995369999999998,0.864440287016562,6.944444000000001,6.510417,24.30559999999997,1944.1261111099107
2024-05-10 15:12:00,43.14236,1.0995369999999998,0.8815306990693,6.799773,6.3946760000000005,23.4375,1944.1761111099106
2024-05-10 15:18:00,44.12616,1.0127309999999996,0.8436025720126018,6.770833,6.452542,24.884299999999996,1944.2761111099105
2024-05-10 15:21:00,43.6632,1.0416659999999993,0.8563535344950588,6.799773,6.452547000000001,24.594899999999996,1944.3261111099105
2024-05-10 15:27:00,42.6794,1.070602,0.8689950800266242,6.770838,6.3946760000000005,26.331000000000017,1944.4261111099104
2024-05-10 15:30:00,43.14236,1.0127309999999996,0.8270085969377492,6.7129579999999995,6.365737000000001,26.331000000000017,1944.4761111099103
2024-05-10 15:33:00,43.14236,0.9837959999999999,0.8469266888023911,6.7129579999999995,6.452542,22.858799999999974,1944.5261111099103
2024-05-10 15:39:00,43.60532,1.0995369999999998,0.8470725436020836,6.741898,6.278931000000001,26.04169999999999,1944.6261111099102
2024-05-10 15:42:00,44.61805,1.070601,0.852067563313984,6.770828,6.365737000000001,24.594899999999996,1944.6761111099102
2024-05-10 15:48:00,43.6632,1.0127310000000005,0.8599585859176256,6.770828,6.481477,25.752399999999966,1944.77611110991
2024-05-10 15:51:00,44.12616,1.1284720000000004,0.9109647272227143,7.204858,6.799766,25.463000000000022,1944.82611110991
2024-05-10 15:54:00,44.58912,1.0127309999999996,0.84360826491876,7.031248000000001,6.712967000000001,26.04170000000005,1944.87611110991
2024-05-10 16:00:00,44.58912,0.9837959999999999,0.8628851387003255,6.770838,6.539352,24.016200000000026,1944.9761111099099
2024-05-10 16:03:00,44.12616,0.9548609999999993,0.833772846604949,6.886578,6.655097,25.173699999999997,1945.0261111099098
2024-05-10 16:09:00,44.12616,1.0127319999999997,0.8760804349454178,6.828707999999999,6.5682860000000005,22.279999999999973,1945.1261111099097
2024-05-10 16:12:00,43.60532,0.9259259999999996,0.8667663445870084,6.684033,6.568287,25.75229999999999,1945.1761111099097
2024-05-10 16:18:00,44.61805,0.9259259999999996,0.8667715747719489,6.712962999999999,6.597227,25.75229999999999,1945.2761111099096
2024-05-10 16:21:00,44.58912,0.9548609999999993,0.8495660068096123,6.828707999999999,6.626157000000001,25.462900000000047,1945.3261111099096
2024-05-10 16:24:00,43.14236,0.9259259999999996,0.8515416268021465,6.799768,6.655092000000001,24.305499999999995,1945.3761111099095
2024-05-10 16:30:00,44.58912,0.9259259999999996,0.8515416268021465,6.828707999999999,6.684031999999999,23.4375,1945.4761111099094
2024-05-10 16:33:00,44.58912,0.9259259999999996,0.8515416268021465,6.7708330000000005,6.626157000000001,23.4375,1945.5261111099094
2024-05-10 16:36:00,44.58912,1.0127319999999997,0.8599590342558131,6.7708330000000005,6.481481,24.594899999999996,1945.5761111099093
2024-05-10 16:39:00,46.06482,0.868055,0.853506757024004,6.741902,6.712967000000001,25.17360000000002,1945.6261111099093
2024-05-10 16:45:00,48.00347,1.070602,0.885677172995778,6.712962000000001,6.36574,27.199099999999987,1945.7261111099092
2024-05-10 16:48:00,48.95834,0.8391200000000003,0.8957498992675682,6.5104120000000005,6.626162,28.93520000000001,1945.7761111099092
2024-05-10 16:51:00,47.51157,0.8391200000000003,0.8535092290083705,6.5104120000000005,6.539352,25.46289999999999,1945.826111109909
2024-05-10 16:54:00,45.10995,0.9837959999999999,0.8941816291321631,6.770838,6.5972219999999995,24.30559999999997,1945.876111109909
2024-05-10 17:00:00,45.10995,1.070602,0.885677172995779,6.741897999999999,6.394676,23.4375,1945.976111109909
2024-05-10 17:03:00,45.10995,0.9259259999999996,0.8515416268021465,6.655087999999999,6.510412,27.199099999999987,1946.026111109909
2024-05-10 17:09:00,44.12616,1.0127309999999996,0.8760799810150822,6.741898,6.481477,24.01619999999997,1946.1261111099088
2024-05-10 17:12:00,44.12616,0.983797,0.8628855968333525,6.684033,6.452546,24.016200000000026,1946.1761111099088
2024-05-10 17:15:00,46.06482,1.0416670000000003,0.8728741183707385,6.655093,6.336806,24.01619999999997,1946.2261111099087
2024-05-10 17:27:00,46.06482,0.9837959999999999,0.8941816291321631,6.6550970000000005,6.481481,26.04169999999999,1946.4261111099088
2024-05-10 17:30:00,48.00347,1.0127319999999997,0.8919915914962355,6.655093,6.423611,30.67130000000003,1946.4761111099087
2024-05-10 17:33:00,46.55671,0.9837959999999999,0.9095420716513304,6.6840269999999995,6.539351000000001,25.173500000000047,1946.5261111099087
2024-05-10 17:39:00,47.51157,0.9837959999999999,0.9247222118250409,6.741897000000001,6.626161000000001,28.64580000000001,1946.6261111099086
2024-05-10 17:42:00,48.49537,0.868055,0.8680584999983718,6.655092,6.655097,28.935099999999977,1946.6761111099086
2024-05-10 17:45:00,49.47916,0.9259260000000005,0.8515416268021471,6.568282,6.4236059999999995,35.59030000000001,1946.7261111099085
2024-05-10 17:51:00,48.49537,0.8969899999999997,0.8677344069094439,6.5104169999999995,6.452547000000001,28.35650000000004,1946.8261111099084
2024-05-10 17:54:00,48.00347,0.9548610000000002,0.9107722247292575,6.539347,6.452546,26.04169999999999,1946.8761111099084
2024-05-10 18:00:00,48.95834,0.9837959999999999,0.8786364809164882,6.597217,6.394671,29.51389999999998,1946.9761111099083
2024-05-10 18:03:00,48.95834,0.868055,0.8680584999983718,6.5104120000000005,6.510417,27.488400000000013,1947.0261111099082
2024-05-10 18:09:00,48.95834,0.9259260000000005,0.8818120129407974,6.5104120000000005,6.4236059999999995,30.092600000000004,1947.1261111099082
2024-05-10 18:12:00,48.95834,0.8680560000000002,0.8680589999971488,6.510413000000001,6.510417,29.224500000000035,1947.176111109908
2024-05-10 18:15:00,48.00347,0.8969909999999999,0.8824474596222017,6.539348,6.510417,26.041600000000017,1947.226111109908
2024-05-10 18:21:00,48.95834,1.0127319999999997,0.8760859694824438,6.6261529999999995,6.365741000000001,28.935300000000012,1947.326111109908
2024-05-10 18:24:00,48.95834,0.9259259999999996,0.881812012940797,6.539348,6.452542,25.17360000000002,1947.376111109908
2024-05-10 18:30:00,48.00347,1.070602,0.9183421018291569,6.655088,6.365736,26.041600000000017,1947.4761111099078
2024-05-10 18:33:00,48.95834,0.9259259999999996,0.8818120129407976,6.568287999999999,6.481482000000001,26.33099999999996,1947.5261111099078
2024-05-10 18:36:00,46.55671,0.9548610000000002,0.8805413564909045,6.568288,6.4236070000000005,24.305600000000027,1947.5761111099077
2024-05-10 18:42:00,47.51157,0.9837959999999999,0.8786364809164882,6.597218000000001,6.394672000000001,29.80329999999998,1947.6761111099077
2024-05-10 18:45:00,44.12616,1.0127309999999996,0.859958585917625,6.7129579999999995,6.4236070000000005,25.17360000000002,1947.7261111099076
2024-05-10 18:51:00,44.12616,0.9548609999999993,0.8177520224768223,6.684028,6.4236070000000005,21.411999999999978,1947.8261111099075
2024-05-10 18:54:00,43.60532,1.0416669999999995,0.8728741183707378,6.655087999999999,6.336801,24.594899999999996,1947.8761111099075
2024-05-10 19:00:00,44.61805,1.0127319999999997,0.8599590342558138,6.684028,6.3946760000000005,23.148199999999974,1947.9761111099074
2024-05-10 19:03:00,43.6632,0.8680560000000002,0.8387913578446421,6.568283,6.510417,24.594899999999996,1948.0261111099073
2024-05-10 19:06:00,44.58912,0.9548609999999993,0.8495660068096111,6.712968,6.510417,23.4375,1948.0761111099073
2024-05-10 19:12:00,44.58912,1.0416669999999995,0.872874118370737,6.799768,6.481481,24.595000000000027,1948.1761111099072
2024-05-10 19:15:00,45.10995,0.9548609999999993,0.8651552316478495,6.741897999999999,6.568287,24.01619999999997,1948.2261111099072
2024-05-10 19:21:00,45.10995,0.9259259999999996,0.8515416268021465,6.741897999999999,6.5972219999999995,23.4375,1948.326111109907
2024-05-10 19:24:00,44.61805,0.9548610000000002,0.880546641957294,6.799767999999999,6.655097,23.14820000000003,1948.376111109907
2024-05-10 19:30:00,44.58912,0.9837959999999999,0.8941869690621019,6.828702999999999,6.655097,22.85880000000003,1948.476111109907
2024-05-10 19:33:00,44.58912,1.0127309999999996,0.859958585917625,6.799767999999999,6.510417,24.01619999999997,1948.5261111099069
