Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-10 19:36:00,46.06482,0.9837959999999999,0.8628906174745776,6.857638000000001,6.626162,24.594899999999996,1948.5761111099068
2024-05-10 19:42:00,46.06482,0.9548610000000002,0.880546641957294,6.799767999999999,6.655097,24.594899999999996,1948.6761111099067
2024-05-10 19:45:00,44.58912,1.0127309999999996,0.8919911320815445,6.799767999999999,6.568287,24.30559999999997,1948.7261111099067
2024-05-10 19:48:00,44.58912,1.0127309999999996,0.8760799810150822,6.770838,6.510417,20.543900000000008,1948.7761111099067
2024-05-10 19:51:00,44.58912,1.0416669999999995,0.8728741183707378,6.741897999999999,6.423611,23.148200000000003,1948.8261111099066
2024-05-10 19:57:00,46.06482,1.0127319999999997,0.8760804349454167,6.712968,6.452546,26.620300000000015,1948.9261111099065
2024-05-10 20:00:00,46.55671,0.983797,0.8469215868294814,6.684033,6.4236059999999995,25.17360000000002,1948.9761111099065
2024-05-10 20:06:00,46.55671,0.983797,0.8628855968333525,6.684033,6.452546,25.173700000000025,1949.0761111099064
2024-05-10 20:09:00,46.55671,1.0127319999999997,0.8760859694824428,6.7708330000000005,6.510421,23.72690000000003,1949.1261111099063
2024-05-10 20:12:00,46.55671,0.9259259999999996,0.8515416268021465,6.7708330000000005,6.626157000000001,26.33110000000002,1949.1761111099063
2024-05-10 20:15:00,46.06482,1.0127319999999997,0.8760804349454178,6.828707999999999,6.5682860000000005,26.909700000000015,1949.2261111099062
2024-05-10 20:21:00,47.01968,0.8969909999999999,0.8528554321899859,6.741897999999999,6.655097,23.4375,1949.3261111099062
2024-05-10 20:24:00,46.55671,0.8969909999999999,0.8528502581455317,6.712968,6.626156999999999,26.04169999999999,1949.376111109906
2024-05-10 20:27:00,46.06482,0.7233790000000004,0.8070757588972818,6.626157,6.799768,21.701400000000035,1949.426111109906
2024-05-10 20:33:00,41.2037,0.6655090000000001,0.8014994153136428,6.655092,6.944443,21.701400000000007,1949.526111109906
2024-05-10 20:36:00,39.75695,0.78125,0.7666899697547078,6.857641999999999,6.828702000000001,23.148200000000003,1949.576111109906
2024-05-10 20:39:00,40.7118,0.868055,0.7935216192041845,6.770832,6.626157000000001,19.965300000000013,1949.6261111099059
2024-05-10 20:42:00,46.03588,0.9837959999999999,0.8469266888023911,6.799767,6.539351000000001,25.463000000000022,1949.6761111099058
2024-05-10 20:48:00,41.2037,0.7523140000000001,0.7949282238238994,6.770836999999999,6.857643,21.99079999999998,1949.7761111099057
2024-05-10 20:51:00,44.58912,1.157407,0.8532063956030411,6.799767,6.25,22.858800000000002,1949.8261111099057
2024-05-10 20:54:00,45.10995,0.8391200000000003,0.8245663589038181,6.944446999999999,6.915507,23.1481,1949.8761111099057
2024-05-10 20:57:00,47.51157,0.8101850000000006,0.8528523617112087,6.597222,6.684027,23.148200000000003,1949.9261111099056
2024-05-10 21:03:00,47.51157,0.868055,0.8387908691468439,6.655092,6.597227,26.909700000000015,1950.0261111099055
2024-05-10 21:06:00,46.55671,0.8969909999999999,0.8377894509351518,6.539352,6.423611,24.305500000000023,1950.0761111099055
2024-05-10 21:09:00,47.51157,0.8969909999999999,0.8377894509351518,6.452542,6.336801,26.04169999999999,1950.1261111099054
2024-05-12 08:48:00,30.98958,1.7939819999999997,0.8246578378157583,5.700232000000001,4.1956,15.335700000000003,1950.1261111099054
2024-05-12 08:57:00,30.00578,1.938657,0.979514743762606,5.844912,4.311344999999999,13.888899999999978,1950.1261111099054
2024-05-12 09:00:00,35.87963,2.0833340000000007,1.151131236599529,7.696757,6.163193,16.782400000000024,1950.1761111099054
2024-05-12 09:06:00,39.75695,1.967593,1.0146297879309396,7.609952000000001,6.076389000000001,21.412000000000006,1950.2761111099053
2024-05-12 09:09:00,40.7118,1.8229170000000003,0.967804442381715,7.407412,6.018515,19.965299999999985,1950.3261111099052
2024-05-12 09:12:00,40.7118,1.8229170000000003,1.039367874165596,7.581022,6.278935,19.675899999999984,1950.3761111099052
2024-05-12 09:15:00,43.14236,1.765047,1.063847867209394,8.854167,7.66782,19.676000000000016,1950.4261111099052
2024-05-12 09:21:00,42.6794,1.8807869999999998,1.1047179006341463,8.825232,7.523145,21.70139999999998,1950.526111109905
2024-05-12 09:24:00,47.51157,1.7939819999999997,1.0520171565703467,8.449072000000001,7.204860000000001,21.990700000000004,1950.576111109905
2024-05-12 09:30:00,46.06482,1.8229170000000003,1.0393758212972,8.391202,7.089125,22.5694,1950.676111109905
2024-05-12 09:33:00,45.57291,1.7939820000000006,1.1170950887317697,8.593747,7.436345,21.41210000000001,1950.7261111099049
2024-05-12 09:36:00,46.55671,1.7939820000000006,1.1170878032258884,8.738427,7.581015,22.280100000000004,1950.7761111099048
2024-05-12 09:42:00,46.55671,1.7939820000000006,1.0958172801942183,8.825227,7.638884999999999,22.280100000000004,1950.8761111099047
2024-05-12 09:45:00,46.35416,1.8807869999999998,1.1907134534954327,9.288191999999999,8.101855,21.412000000000006,1950.9261111099047
2024-05-12 09:51:00,48.95834,1.9097220000000004,1.15886736828615,9.432872,8.15972,21.990800000000007,1951.0261111099046
2024-05-12 09:54:00,60.61921,2.228009,1.293128744305401,9.259262,7.696763000000001,31.5394,1951.0761111099046
2024-05-12 09:57:00,62.09491,2.083334,1.3480123979715521,9.606483,8.333329,30.3819,1951.1261111099045
2024-05-12 10:00:00,48.00347,0.868055,0.9107691588907109,8.940972,9.027777,18.807800000000015,1951.1761111099045
2024-05-12 10:06:00,48.00347,0.7523150000000003,0.8760822943544255,8.535882,8.796297,20.83330000000001,1951.2761111099044
2024-05-12 10:09:00,53.35648,0.8969909999999999,1.0611505596968005,8.767362,9.114581,25.75229999999999,1951.3261111099043
2024-05-12 10:15:00,46.55671,0.5787040000000001,0.93642600383343,8.651622,9.490738,20.54400000000001,1951.4261111099042
2024-05-12 10:18:00,50.92593,0.7523149999999994,0.9021197746873278,8.217592,8.535877000000001,23.726799999999997,1951.4761111099042
2024-05-12 10:21:00,45.10995,0.6365740000000004,0.871194137325647,7.667827000000001,8.188652999999999,24.305499999999995,1951.5261111099041
2024-05-12 10:27:00,47.51157,0.983797,0.9247226916020455,7.870367,7.75463,24.884300000000025,1951.626111109904
2024-05-12 10:30:00,51.90972,0.9259260000000005,0.9259289999941682,7.8124970000000005,7.812500999999999,24.016199999999998,1951.676111109904
2024-05-12 10:33:00,53.35648,0.8680560000000002,0.9107745200195623,7.957172,8.043986,29.224500000000006,1951.726111109904
2024-05-12 10:36:00,60.64815,0.28935200000000005,0.7813760133887163,6.597222,7.95718,35.87959999999998,1951.776111109904
2024-05-12 10:42:00,59.66435,0.3472219999999995,0.8079898650073857,6.655088999999999,7.870367,36.16900000000001,1951.8761111099038
2024-05-12 10:45:00,56.27894,0.694445,0.930700363200471,7.175926,7.6967609999999995,34.14350000000002,1951.9261111099038
2024-05-12 10:51:00,61.11111,0.8391210000000004,1.0662226521199003,7.204866,7.6967550000000005,36.74770000000001,1952.0261111099037
2024-05-12 10:54:00,49.76852,0.4629639999999995,0.7795381362924925,6.3368020000000005,7.089118000000001,32.1181,1952.0761111099036
2024-05-12 10:57:00,61.11111,0.8680560000000002,0.9107696751613625,6.394673,6.481477,40.79860000000002,1952.1261111099036
2024-05-12 11:06:00,69.87847,1.0416659999999993,0.9675268666782126,6.626153,6.481477,40.509299999999996,1952.2761111099037
2024-05-12 11:12:00,66.46412,0.9548610000000002,0.969254548259919,6.5393539999999994,6.568283,43.69209999999998,1952.3761111099036
2024-05-12 11:15:00,58.70949,0.9548609999999993,0.9692594988761317,6.944443,6.973382000000001,35.59020000000001,1952.4261111099036
2024-05-12 11:21:00,57.72569,0.9837959999999999,0.9837939999947618,7.089122999999999,7.089117,30.092600000000004,1952.5261111099035
2024-05-12 11:24:00,55.7581,1.0127309999999996,0.9536912495074993,7.175922999999999,7.060182,30.381899999999973,1952.5761111099034
2024-05-12 11:27:00,55.6713,1.1574080000000002,1.0058079808415672,7.233794,6.944445999999999,29.224499999999978,1952.6261111099034
2024-05-12 11:33:00,53.35648,1.0995369999999998,0.979243964469441,7.233794,7.002317,32.9862,1952.7261111099033
2024-05-12 11:36:00,55.7581,1.0127309999999996,0.9536912495074993,7.089122999999999,6.973382,28.93520000000001,1952.7761111099032
2024-05-12 11:39:00,56.7419,0.983797,0.9692575086799421,6.973382999999999,6.944445999999999,30.671300000000002,1952.8261111099032
2024-05-12 11:42:00,58.18866,0.868055,0.9247215232811037,6.886572000000001,7.002317,31.539299999999997,1952.8761111099031
2024-05-12 11:48:00,58.18866,0.868055,0.9107691588907109,6.857642,6.944447,31.828599999999994,1952.976111109903
2024-05-12 11:51:00,58.18866,0.9259259999999996,0.9403198086506208,6.973382999999999,7.002317,30.382000000000005,1953.026111109903
2024-05-12 11:57:00,56.7419,0.983797,0.9397263636787614,7.060182999999999,6.973376,34.43289999999999,1953.126111109903
2024-05-12 12:00:00,52.37269,0.8680560000000002,0.9107696751613625,7.002312000000001,7.089116000000001,27.488400000000013,1953.1761111099029
2024-05-12 12:06:00,53.35648,0.8101850000000006,0.8941861757080436,7.060182000000001,7.233796999999999,28.93520000000001,1953.2761111099028
2024-05-12 12:09:00,53.35648,0.8969899999999997,0.9256245171732509,7.233797,7.291667,26.909699999999987,1953.3261111099027
2024-05-12 12:12:00,54.31134,0.8391200000000003,0.9095439696932236,7.204862,7.3495420000000005,31.828699999999998,1953.3761111099027
2024-05-12 12:18:00,54.31134,0.9259260000000005,0.9403247577501496,7.233792000000001,7.262736,29.803300000000007,1953.4761111099026
2024-05-12 12:21:00,63.0787,1.0995370000000007,0.9792385460586176,7.204862,6.973375,40.50919999999999,1953.5261111099026
2024-05-12 12:24:00,55.7581,0.5787040000000001,0.8464827922187739,6.655092000000001,7.262728,32.69669999999999,1953.5761111099025
2024-05-12 12:27:00,57.72569,0.7523150000000003,0.9403615420972399,7.5231520000000005,7.928236999999999,29.513900000000007,1953.6261111099025
2024-05-12 12:33:00,55.7581,0.78125,0.9313489192261113,7.436342000000001,7.754632,30.671300000000002,1953.7261111099024
2024-05-12 12:36:00,57.26273,0.8969909999999999,0.9812381360181893,7.407412,7.581021000000001,34.72219999999999,1953.7761111099023
2024-05-12 12:39:00,59.17245,0.868055,0.9792380154936636,7.581022000000001,7.8124970000000005,33.275499999999994,1953.8261111099023
2024-05-12 12:42:00,57.26273,0.8969909999999999,0.9675292964898553,7.2337929999999995,7.3784719999999995,30.960700000000003,1953.8761111099022
2024-05-12 12:48:00,57.26273,0.8969899999999997,0.9536907691351797,7.233797,7.349537,32.69679999999997,1953.9761111099021
2024-05-12 12:51:00,55.29514,0.8101850000000006,0.9210855748468819,7.146992000000001,7.378477,24.88420000000002,1954.026111109902
2024-05-12 13:12:00,53.35648,0.9548610000000002,0.9403223242329591,7.089118,7.060186999999999,30.092600000000004,1954.376111109902
2024-05-12 13:15:00,53.35648,1.0127319999999997,0.9686839059710467,7.378468,7.291665999999999,32.11810000000003,1954.426111109902
2024-05-12 13:18:00,52.86458,0.8101850000000006,0.9605557625421732,7.609952,7.928236999999999,29.51389999999998,1954.476111109902
2024-05-12 13:24:00,54.74537,1.0127319999999997,1.0127320000085516,7.725693000000001,7.725691,32.407399999999996,1954.5761111099018
2024-05-12 13:27:00,54.80324,0.868055,0.9522270944618791,7.4652769999999995,7.638891999999999,31.828699999999998,1954.6261111099018
2024-05-12 13:33:00,56.7419,0.9548610000000002,0.9548614999663244,7.436342,7.436341,32.69669999999999,1954.7261111099017
2024-05-12 13:36:00,58.18866,0.9837959999999999,0.9981941100670725,7.552086999999999,7.581021000000001,35.87960000000001,1954.7761111099016
2024-05-12 13:39:00,57.72569,0.9259259999999996,0.9826631770297534,7.4074029999999995,7.523147,31.828699999999998,1954.8261111099016
2024-05-12 13:45:00,59.17245,0.9259259999999996,0.9686857280093022,7.4074029999999995,7.494217000000001,37.03710000000001,1954.9261111099015
2024-05-12 13:48:00,58.18866,0.9548610000000002,0.9835176730975321,7.320597,7.378475999999999,33.564899999999994,1954.9761111099015
2024-05-12 13:54:00,58.21759,0.868055,0.9522270944618791,7.204862,7.378477,27.488400000000013,1955.0761111099014
2024-05-12 13:57:00,58.21759,0.8969899999999997,0.967528770607076,7.233797,7.378477,32.696799999999996,1955.1261111099013
2024-05-12 14:00:00,57.26273,1.0127319999999997,0.9981971199392831,7.436337999999999,7.407406,35.01159999999999,1955.1761111099013
2024-05-12 14:03:00,57.26273,0.9548609999999993,0.9835127697449744,7.407408,7.465277,31.539299999999997,1955.2261111099012
2024-05-12 14:06:00,58.70949,0.9259259999999996,0.9826631770297534,7.349533,7.465277,30.960700000000003,1955.2761111099012
2024-05-12 14:09:00,57.72569,0.868055,0.965791293744527,7.175927000000001,7.3784719999999995,31.828599999999994,1955.3261111099011
2024-05-12 14:15:00,57.72569,0.9259259999999996,0.9686857280093022,7.349533,7.436347,34.43289999999999,1955.426111109901
2024-05-12 14:18:00,58.56481,0.8391200000000003,0.9501662018941728,7.320602000000001,7.5520819999999995,35.30090000000001,1955.476111109901
2024-05-12 14:21:00,57.26273,0.9259260000000005,0.996514299625562,7.465282,7.609956,32.696799999999996,1955.526111109901
2024-05-12 14:24:00,59.17245,0.9837959999999999,1.0124534268111272,7.6099570000000005,7.667821000000001,31.828699999999998,1955.576111109901
2024-05-12 14:27:00,58.70949,0.868055,0.9522270944618791,7.320602000000001,7.494217000000001,34.14360000000002,1955.6261111099009
2024-05-12 14:33:00,58.70949,0.8101849999999997,0.9475112153156687,7.175922000000001,7.465277,32.407400000000024,1955.7261111099008
2024-05-12 14:36:00,58.70949,0.8101849999999997,0.9343574921939957,7.118052,7.378477,30.381899999999973,1955.7761111099007
2024-05-12 14:39:00,57.72569,0.9259259999999996,0.9686808740812726,7.3784730000000005,7.465277,32.98609999999999,1955.8261111099007
2024-05-12 14:45:00,57.26273,1.0127319999999997,0.9981971199392831,7.4074029999999995,7.378471,31.828699999999998,1955.9261111099006
2024-05-12 14:48:00,57.26273,1.3888889999999998,1.1909259728357284,7.841436000000001,7.465277,32.407399999999996,1955.9761111099006
2024-05-12 14:54:00,57.26273,1.4178239999999995,1.2200993184877187,7.870366,7.494212,31.25,1956.0761111099005
2024-05-12 14:57:00,55.7581,1.5335649999999994,1.2214500359647162,8.015045999999998,7.436341,30.960700000000003,1956.1261111099004
2024-05-12 15:00:00,56.91551,1.0127309999999996,1.0413985391199239,7.552083,7.609952000000001,38.19440000000003,1956.1761111099004
2024-05-12 15:06:00,55.7581,1.0127309999999996,1.0413985391199239,7.552083,7.609952000000001,29.803200000000004,1956.2761111099003
2024-05-12 15:09:00,55.70023,1.0995369999999998,1.0703387115331606,7.6388929999999995,7.581016,30.38190000000003,1956.3261111099002
2024-05-12 15:15:00,55.7581,1.0995369999999998,1.0703387115331606,7.6388929999999995,7.581016,30.67130000000003,1956.4261111099001
2024-05-12 15:18:00,56.7419,1.0127309999999996,1.0413985391199239,7.609958,7.667827000000001,30.381999999999977,1956.4761111099
2024-05-12 15:21:00,56.77083,1.0127319999999997,1.0271291070321564,7.523153,7.552081,31.25,1956.5261111099
2024-05-12 15:24:00,58.18866,0.9548609999999993,1.011628279001143,7.523147999999999,7.638887,34.432800000000015,1956.5761111099
2024-05-12 15:30:00,58.18866,1.0416660000000002,1.0560679400232724,7.638888,7.667822,30.3819,1956.6761111099
2024-05-12 15:33:00,55.29514,1.0416659999999993,1.0416690000287496,7.609952999999999,7.609957,32.407399999999996,1956.7261111098999
2024-05-12 15:39:00,55.29514,0.9837959999999999,1.0265874238433295,7.552083,7.638887,27.77770000000001,1956.8261111098998
2024-05-12 15:42:00,55.29514,1.0127309999999996,1.0413985391199239,7.552083,7.609952000000001,31.25000000000003,1956.8761111098997
2024-05-12 15:45:00,55.29514,0.9837959999999999,1.0265874238433284,7.494213,7.581016999999999,33.56479999999999,1956.9261111098997
2024-05-12 15:48:00,55.29514,1.0127309999999996,1.0413985391199239,7.552083,7.609952000000001,29.22460000000001,1956.9761111098996
2024-05-12 15:54:00,53.79051,1.070602,1.0116287223042926,7.581017999999999,7.465275999999999,31.25000000000003,1957.0761111098996
2024-05-12 15:57:00,54.80324,0.9548609999999993,0.9976371085085582,7.436337999999999,7.523147,28.067099999999982,1957.1261111098995
2024-05-12 16:00:00,54.80324,1.0127319999999997,1.0413990485113644,7.465278,7.5231460000000006,30.960699999999974,1957.1761111098995
2024-05-12 16:03:00,55.29514,0.8969909999999999,0.9675292964898553,7.407408,7.552087,33.27550000000002,1957.2261111098994
2024-05-12 16:09:00,55.29514,1.0127319999999997,0.9835132404638537,7.523147999999999,7.465275999999999,36.16890000000001,1957.3261111098993
2024-05-12 16:12:00,54.80324,0.9548609999999993,1.011628279001143,7.465278,7.581017000000001,37.037000000000006,1957.3761111098993
2024-05-12 16:15:00,55.29514,1.0127319999999997,0.9981971199392852,7.407408,7.378475999999999,32.117999999999995,1957.4261111098992
2024-05-12 16:21:00,56.7419,0.8969909999999999,0.9812428537251494,7.349533,7.5231520000000005,32.69679999999997,1957.5261111098991
2024-05-12 16:24:00,57.26273,0.8969909999999999,0.9675292964898553,7.349533,7.494212,31.5394,1957.576111109899
2024-05-12 16:27:00,56.7419,1.0127319999999997,0.9835183399848682,7.349533,7.291671,28.356400000000008,1957.626111109899
2024-05-12 16:30:00,55.72917,0.9548609999999993,0.9835176730975319,7.262727999999999,7.320607000000001,32.11809999999997,1957.676111109899
2024-05-12 16:36:00,53.7037,0.8680560000000002,0.9522276262864954,7.2337929999999995,7.407406999999999,28.06710000000001,1957.776111109899
2024-05-12 16:39:00,50.92593,0.9548610000000002,0.9548664999845774,7.262727000000001,7.262736,28.64579999999998,1957.8261111098989
2024-05-12 16:45:00,52.37269,0.9259259999999996,0.9403198086506208,7.262733,7.291667,31.24999999999997,1957.9261111098988
2024-05-12 16:48:00,50.92593,0.9548610000000002,0.9403223242329591,7.320597,7.291665999999999,32.1181,1957.9761111098987
2024-05-12 16:51:00,50.92593,0.8391200000000003,0.9501662018941732,6.973377,7.2048570000000005,29.22460000000001,1958.0261111098987
2024-05-12 16:54:00,52.37269,0.9548610000000002,0.9256250069140252,7.060187,7.002316,29.803200000000004,1958.0761111098986
2024-05-12 17:00:00,52.37269,0.8969899999999997,0.9397229690018157,7.118056999999999,7.2048570000000005,30.382000000000005,1958.1761111098986
2024-05-12 17:03:00,50.92593,1.0127319999999997,0.9536917298796634,7.146988,7.031245999999999,26.331000000000017,1958.2261111098985
2024-05-12 17:06:00,51.27315,1.0416669999999995,0.9522230224919449,7.175927999999999,7.002311,31.53929999999997,1958.2761111098985
2024-05-12 17:09:00,52.37269,0.9259259999999996,0.9545667175262131,7.089123,7.146987000000001,28.356499999999983,1958.3261111098984
2024-05-12 17:12:00,52.37269,0.8680560000000002,0.9522276262864954,7.118053000000001,7.291667,26.33110000000002,1958.3761111098984
2024-05-12 17:15:00,52.86458,1.070602,1.0116287223042926,7.204858000000001,7.089116000000001,27.777800000000013,1958.4261111098983
2024-05-12 17:21:00,52.86458,0.9837959999999999,1.0682537031069081,7.349538,7.5231520000000005,29.80329999999998,1958.5261111098982
2024-05-12 17:24:00,51.90972,0.8969909999999999,0.9675292964898553,7.233798,7.378477,33.85410000000002,1958.5761111098982
2024-05-12 17:30:00,50.92593,0.9548610000000002,0.9548614999663244,7.204858000000001,7.2048570000000005,33.27539999999999,1958.676111109898
2024-05-12 17:33:00,49.24768,0.9259259999999996,0.9259239999968104,7.1180579999999996,7.118052,26.041600000000017,1958.726111109898
2024-05-12 17:36:00,49.94213,0.9259259999999996,0.9403198086506208,7.175927999999999,7.204861999999999,28.356400000000008,1958.776111109898
2024-05-12 17:42:00,49.94213,1.0127319999999997,0.9385393524752409,7.089117999999999,6.944445999999999,28.067199999999985,1958.876111109898
2024-05-12 17:45:00,49.94213,0.8969909999999999,,7.060182999999999,7.060182,23.1481,1958.9261111098979
2024-05-12 17:48:00,49.94213,0.8969909999999999,0.9113849268251236,7.060182999999999,7.089122000000001,31.539300000000026,1958.9761111098978
2024-05-12 17:51:00,48.95834,0.8969909999999999,0.9256250277580695,7.002313,7.060182,24.594899999999996,1959.0261111098978
2024-05-12 17:57:00,48.95834,0.9548609999999993,0.9256250069140249,7.089117999999999,7.0312470000000005,28.64579999999998,1959.1261111098977
2024-05-12 18:00:00,49.94213,0.9259259999999996,0.9403198086506208,7.031248,7.060182,28.64579999999998,1959.1761111098976
2024-05-12 18:06:00,48.95834,0.9548609999999993,0.9403223242329583,7.031248,7.002317,26.041600000000017,1959.2761111098976
2024-05-12 18:09:00,49.94213,0.8969909999999999,0.9256250277580695,6.973382999999999,7.031251999999999,26.90979999999999,1959.3261111098975
2024-05-12 18:12:00,49.94213,0.8969909999999999,0.9256250277580695,7.002313,7.060182,30.0925,1959.3761111098975
2024-05-12 18:24:00,49.94213,1.0127319999999997,0.9536917298796636,7.089123,6.973381000000001,26.33099999999999,1959.5761111098975
2024-05-12 18:27:00,50.92593,0.868055,0.9385357683737782,6.944446999999999,7.089122000000001,28.935100000000006,1959.6261111098975
2024-05-12 18:30:00,52.28588,0.9837959999999999,0.9692570136187446,6.944446999999999,6.9155109999999995,29.224499999999978,1959.6761111098974
2024-05-12 18:36:00,52.37269,0.8969899999999997,0.9397278185378822,7.233797,7.320607000000001,28.645899999999983,1959.7761111098973
2024-05-12 18:39:00,50.92593,0.8969899999999997,0.9113844214906225,7.031247,7.060187000000001,30.960700000000003,1959.8261111098973
2024-05-12 18:42:00,49.47916,0.8391209999999996,0.9367496554543796,7.060182999999999,7.262732,25.75229999999999,1959.8761111098972
2024-05-12 18:45:00,50.46296,0.8969899999999997,0.9113844214906222,6.915507000000001,6.944447,24.594900000000052,1959.9261111098972
2024-05-12 18:51:00,48.95834,0.868055,0.8966822337414808,6.915507000000001,6.973382,26.620400000000018,1960.026111109897
2024-05-12 18:54:00,49.94213,0.868055,0.8966822337414808,6.915507000000001,6.973382,31.828700000000026,1960.076111109897
2024-05-12 18:57:00,48.95834,0.983797,0.9545721888953593,7.002313,6.944445999999999,26.33099999999996,1960.126111109897
2024-05-12 19:03:00,50.31829,0.9259259999999996,0.9403198086506208,7.002313,7.0312470000000005,31.250100000000003,1960.226111109897
2024-05-12 19:06:00,31.39468,0.14467599999999958,0.5267621803614182,6.6261529999999995,7.783567,16.493000000000052,1960.2761111098969
2024-05-12 21:36:00,31.97338,-0.3761580000000002,,2.5752309999999996,3.848375,16.203699999999998,1960.2761111098969
2024-05-12 21:39:00,33.44907,-0.31828699999999976,,2.459491,4.195596999999999,15.625,1960.2761111098969
2024-05-14 07:51:00,30.52662,0.9548610000000002,0.5794349833329596,3.443288000000001,2.8067129999999993,13.888900000000007,1960.2761111098969
2024-05-14 07:54:00,30.52662,0.868055,0.568415639385083,3.4722220000000004,2.9513890000000007,13.020899999999983,1960.2761111098969
2024-05-14 07:57:00,31.97338,0.8101849999999997,0.5058514726720873,3.4722219999999995,2.9513890000000007,13.888900000000007,1960.2761111098969
2024-05-14 08:00:00,30.52662,0.6076389999999998,0.4474790812670637,3.327547000000001,3.038194,14.757000000000005,1960.2761111098969
2024-05-14 08:03:00,30.52662,0.694445,0.46271578086571435,3.2696769999999997,2.8645829999999997,13.59960000000001,1960.2761111098969
2024-05-14 08:09:00,30.06366,0.6944439999999998,0.48215592763032056,3.125001,2.748844,13.310100000000006,1960.2761111098969
2024-05-14 09:21:00,30.00578,-0.05787000000000031,,2.7777779999999996,3.327546000000001,16.20369999999997,1960.2761111098969
2024-05-14 09:24:00,33.91204,-0.2893509999999999,,2.256945,3.4722220000000004,15.9144,1960.2761111098969
2024-05-14 09:27:00,35.3588,-0.4340269999999995,,2.1122689999999995,3.645834,18.80789999999999,1960.2761111098969
2024-05-14 09:30:00,34.89584,-0.3761580000000002,,2.3726849999999997,4.166663000000001,18.518500000000017,1960.2761111098969
2024-05-16 10:00:00,31.51042,2.3148150000000003,0.9740479791313572,4.832177000000001,2.806718,16.492999999999995,1960.2761111098969
2024-05-16 10:21:00,33.3912,2.4594899999999997,0.9793622805109384,5.613427000000001,3.4143570000000008,15.046300000000002,1960.2761111098969
2024-05-16 10:24:00,40.7118,2.141203,0.9252403960372275,5.526617000000001,3.6747639999999997,17.93980000000002,1960.2761111098969
2024-05-16 11:27:00,30.98958,1.0127310000000005,0.5774284631490321,4.6875,3.9641210000000004,15.046300000000002,1960.2761111098969
2024-05-16 11:33:00,31.01852,0.9259260000000005,0.5900156785076344,4.629630000000001,4.0509260000000005,14.467700000000008,1960.2761111098969
2024-05-16 12:06:00,30.06366,0.8969909999999999,0.5585459050768972,4.427083,3.8483789999999996,15.046199999999999,1960.2761111098969
2024-05-16 12:12:00,30.06366,0.7523149999999994,0.5045664883350693,4.311344,3.8773160000000004,14.467500000000001,1960.2761111098969
2024-05-16 13:06:00,30.06366,0.6365740000000004,0.49500245828707923,3.7326380000000006,3.4722220000000004,14.467599999999976,1960.2761111098969
2024-05-16 15:36:00,37.67361,1.4178239999999995,0.7100747606270983,4.311342,3.1828710000000004,19.386599999999987,1960.2761111098969
2024-05-17 09:03:00,31.51042,1.6493060000000002,0.861341754240579,4.398147999999999,3.124999999999999,13.888900000000007,1960.2761111098969
2024-05-17 09:06:00,33.42014,1.5914349999999997,0.8670369383982202,4.02199,2.835649,13.888900000000007,1960.3261111098968
2024-05-17 09:09:00,30.00578,1.5046289999999996,0.9690380339544422,4.774305,3.8483800000000006,15.046300000000002,1960.3761111098968
2024-05-17 09:12:00,34.89584,1.6493060000000002,1.0432034402435768,6.278931999999999,5.237265999999999,16.493000000000023,1960.4261111098967
2024-05-17 09:15:00,33.42014,1.4467590000000001,0.8851011618108282,6.655096,5.700227,16.203599999999994,1960.4761111098967
2024-05-17 09:18:00,38.77315,1.9386579999999993,1.0304369587832511,6.799771999999999,5.324074,18.807900000000018,1960.5261111098966
2024-05-17 09:21:00,42.6794,1.5625,0.880979123579335,6.336805999999999,5.208335999999999,20.83340000000001,1960.5761111098966
2024-05-17 09:24:00,44.12616,1.4756939999999998,1.055215379050161,6.3946760000000005,5.642361999999999,24.016200000000026,1960.6261111098966
2024-05-17 09:27:00,44.12616,1.4756939999999998,1.0173917210131207,6.539356,5.729162,19.965299999999985,1960.6761111098965
2024-05-17 09:30:00,48.49537,1.6493059999999993,1.2706115380489178,9.664355999999998,8.969909999999999,26.33099999999999,1960.7261111098965
2024-05-17 09:33:00,47.01968,1.4178239999999995,1.1205497524081809,7.6099559999999995,7.060182,22.280099999999976,1960.7761111098964
2024-05-17 09:36:00,47.01968,1.5625,1.127106541378955,7.465281,6.684031,23.4375,1960.8261111098964
2024-05-17 09:39:00,48.00347,1.5625,1.127106541378955,7.320601000000001,6.539351000000001,24.594899999999996,1960.8761111098963
2024-05-17 09:42:00,48.00347,1.5335650000000003,1.1516575198932955,7.378471,6.684025999999999,24.594900000000024,1960.9261111098963
2024-05-17 09:45:00,48.95834,1.5914349999999997,1.2633574488475094,8.304396,7.6967609999999995,26.62039999999999,1960.9761111098962
2024-05-17 09:48:00,57.20486,1.8518519999999992,1.317239608975152,8.188655999999998,7.2337940000000005,37.61580000000001,1961.0261111098962
2024-05-17 09:51:00,60.61921,1.6203700000000003,1.3265589071621513,7.899301,7.349541,36.45830000000001,1961.0761111098961
2024-05-17 09:54:00,62.09491,1.3310180000000003,1.3165020299303942,7.581014000000001,7.552086,39.3518,1961.126111109896
2024-05-17 09:57:00,71.32523,0.9259259999999996,1.358991197240312,7.060181,8.043985,47.4537,1961.176111109896
2024-05-17 10:00:00,74.71065,1.070602,1.3265542922456257,6.741902,7.291670000000001,48.61109999999999,1961.226111109896
2024-05-17 10:03:00,85.90856,1.359953,1.3599524999753647,7.060188,7.060185,53.8194,1961.276111109896
2024-05-17 10:06:00,89.75694,1.4467599999999994,1.503888789454702,7.43634,7.552080000000001,53.24080000000001,1961.326111109896
2024-05-17 10:09:00,43.6632,1.4756939999999998,1.1451345644257245,8.072914999999998,7.465280999999999,22.280099999999976,1961.3761111098959
2024-05-17 10:12:00,40.24884,2.170139,1.1801279953694688,8.333336,6.712967000000001,21.701400000000007,1961.4261111098958
2024-05-17 10:15:00,41.6956,2.34375,1.211990371744373,8.275459999999999,6.45255,22.569500000000005,1961.4761111098958
2024-05-17 10:18:00,43.6632,2.430555,1.2653515513402573,8.304400000000001,6.423615000000001,21.411999999999978,1961.5261111098957
2024-05-17 10:21:00,46.06482,2.517361,1.0954745825345236,9.114586,6.944445,21.412000000000006,1961.5761111098957
2024-05-17 10:24:00,43.14236,2.459491,1.2489173156238078,8.391200999999999,6.45255,21.701400000000007,1961.6261111098956
2024-05-17 10:27:00,43.14236,2.459491,1.2489173156238078,8.391200999999999,6.45255,21.70139999999998,1961.6761111098956
2024-05-17 10:30:00,43.14236,2.5752309999999996,1.2308994586929303,8.420136,6.307875,20.543999999999983,1961.7261111098956
2024-05-17 10:33:00,48.49537,2.6041669999999995,1.2396896230741872,8.391202,6.250005000000001,22.569500000000005,1961.7761111098955
2024-05-17 10:36:00,48.49537,2.4016200000000003,1.2560046760333352,8.391200999999999,6.539351,25.462999999999994,1961.8261111098955
2024-05-17 10:39:00,45.10995,2.459491,1.274669904737925,8.362265999999998,6.452545,23.4375,1961.8761111098954
2024-05-17 10:42:00,47.04861,2.5173609999999993,1.24056730370823,8.333336,6.307875,24.016199999999998,1961.9261111098954
2024-05-17 10:45:00,54.80324,2.633102,1.2763173135060784,9.056716000000002,6.915514,30.092599999999976,1961.9761111098953
2024-05-17 10:48:00,32.58102,1.5625,0.6970350755003395,7.14699,5.815970000000001,14.467600000000004,1962.0261111098953
2024-05-17 11:00:00,53.35648,2.343751,1.1596466970353294,7.0023159999999995,5.121525,29.22459999999998,1962.2261111098953
2024-05-17 11:03:00,63.0787,2.34375,1.211981549025055,7.26273,5.4398100000000005,36.16900000000001,1962.2761111098953
2024-05-17 11:06:00,68.89468,2.517361,1.5276013422903965,7.52315,5.8449089999999995,37.905,1962.3261111098952
2024-05-17 11:09:00,67.91088,2.34375,1.2619019544237868,7.262731,5.497681000000001,39.0625,1962.3761111098952
2024-05-17 11:12:00,59.66435,2.3148150000000003,1.252337567373545,7.233796000000001,5.497681,37.905100000000004,1962.4261111098951
2024-05-17 11:18:00,59.66435,2.4305559999999993,1.2653431169669533,7.320605999999999,5.4398100000000005,37.037000000000006,1962.526111109895
2024-05-17 11:21:00,53.84838,2.228009,1.1745794732139876,7.34954,5.642361,33.85410000000002,1962.576111109895
2024-05-17 11:27:00,52.86458,2.3148149999999994,1.2523375673735464,7.494215999999999,5.758101000000001,34.43290000000002,1962.676111109895
2024-05-17 11:30:00,51.90972,2.3148150000000003,1.2277859415648933,7.6099559999999995,5.844911,29.513800000000032,1962.7261111098949
2024-05-17 11:33:00,49.94213,2.430555,1.2134812350416333,7.812500000000001,5.873845,26.909700000000015,1962.7761111098948
2024-05-17 11:39:00,48.95834,2.2858790000000004,1.2183182394309227,7.812500000000001,6.076390999999999,28.64579999999998,1962.8761111098947
2024-05-17 11:42:00,48.49537,2.2858799999999997,1.2183185671662924,7.783565,6.047454999999999,24.595,1962.9261111098947
2024-05-17 11:48:00,49.94213,2.430555,1.2397281118164196,7.78356,5.873844999999999,26.909700000000015,1963.0261111098946
2024-05-17 11:51:00,48.00347,2.3726849999999997,1.1686550474991908,7.78356,5.873845,26.04170000000002,1963.0761111098946
2024-05-17 11:57:00,47.04861,2.141204,1.146203449929977,7.72569,6.105326,24.59499999999997,1963.1761111098945
2024-05-17 12:00:00,44.12616,2.256944,1.1585531114469683,7.783565,6.018521,25.173699999999997,1963.2261111098944
2024-05-17 12:03:00,45.10995,2.459491,1.2489083101291503,8.275466,6.336805,29.51399999999998,1963.2761111098944
2024-05-17 12:09:00,49.94213,2.141204,1.2175510284002546,8.072921000000001,6.539347,26.620400000000018,1963.3761111098943
2024-05-17 12:12:00,50.92593,1.8807869999999998,1.231563394886643,8.101856,6.9733789999999996,28.06710000000001,1963.4261111098942
2024-05-17 12:15:00,52.86458,1.851851,1.2206453832825366,8.072916,6.973385,30.092600000000004,1963.4761111098942
2024-05-17 12:18:00,51.90972,1.9097229999999996,1.2220539161573234,7.986112,6.7997689999999995,30.671300000000002,1963.5261111098941
2024-05-17 12:24:00,51.38889,1.851851,1.2206453832825355,7.928236,6.828704999999999,32.407400000000024,1963.626111109894
2024-05-17 12:27:00,50.92593,1.7071759999999996,1.1845031168019802,7.754625999999999,6.8286999999999995,31.539399999999972,1963.676111109894
2024-05-17 12:33:00,50.46296,1.6493060000000002,1.1427273072223456,7.725696,6.8286999999999995,31.25000000000003,1963.776111109894
2024-05-17 12:36:00,49.94213,1.7361109999999993,1.1567889930646278,7.725696,6.712965,28.067199999999985,1963.8261111098939
2024-05-17 12:39:00,49.94213,1.7071750000000003,1.1845027251392797,7.812500000000001,6.886575000000001,28.64579999999998,1963.8761111098938
2024-05-17 12:45:00,49.94213,1.7361110000000002,1.1958080340397048,7.95718,7.002319,30.9606,1963.9761111098937
2024-05-17 12:48:00,50.46296,1.7071750000000003,1.165263440965111,7.92824,6.973385,23.148200000000003,1964.0261111098937
2024-05-17 12:54:00,50.46296,1.649305,1.1804557664869797,7.84143,7.002315,30.092599999999976,1964.1261111098936
2024-05-17 12:57:00,50.92593,1.5914349999999997,1.175424018597957,7.783565,7.03125,24.016199999999998,1964.1761111098936
2024-05-17 13:03:00,52.37269,1.6203709999999996,1.1502457346294988,7.69676,6.857639000000001,25.462999999999965,1964.2761111098935
2024-05-17 13:06:00,54.80324,1.6203709999999996,1.2928391342343484,7.95718,7.349539,34.722200000000015,1964.3261111098934
2024-05-17 13:09:00,54.31134,1.5046299999999997,1.1573077205798936,7.58102,6.94444,32.407399999999996,1964.3761111098934
2024-05-17 13:12:00,52.86458,1.5046299999999997,1.1396732999070118,7.60995,6.94444,26.331099999999992,1964.4261111098933
2024-05-17 13:18:00,53.84838,1.6782409999999999,1.1919977593274693,7.667820000000001,6.7997689999999995,30.381999999999977,1964.5261111098932
2024-05-17 13:21:00,53.84838,1.7071750000000003,1.165263440965111,7.66782,6.7129650000000005,29.224499999999978,1964.5761111098932
2024-05-17 13:24:00,50.92593,1.649305,1.1617230233043785,7.725690000000001,6.857635000000001,29.51389999999998,1964.6261111098931
2024-05-17 13:30:00,50.92593,1.6203699999999994,1.1313756842819347,7.667825,6.799765,26.331000000000017,1964.726111109893
2024-05-17 13:33:00,48.95834,1.5914349999999997,1.175424018597958,7.638884999999999,6.886570000000001,26.33110000000002,1964.776111109893
2024-05-17 13:36:00,49.94213,1.6203700000000003,1.1502453369200893,7.66782,6.8286999999999995,28.067099999999982,1964.826111109893
2024-05-17 13:39:00,49.47916,1.7071750000000003,1.145733195649864,7.69676,6.7129650000000005,24.305500000000023,1964.876111109893
2024-05-17 13:45:00,49.47916,1.649305,1.1234584012872018,7.63889,6.7129650000000005,26.620299999999986,1964.9761111098928
2024-05-17 13:48:00,48.49537,1.6203699999999994,1.1313756842819347,7.667825,6.799765,25.46290000000002,1965.0261111098928
2024-05-17 13:51:00,48.95834,1.649305,1.1427335271501144,7.66782,6.770835000000001,27.488399999999984,1965.0761111098927
2024-05-17 13:54:00,50.46296,1.7071750000000003,1.2221979774580238,7.812500000000001,6.944445,28.64580000000001,1965.1261111098927
2024-05-17 14:00:00,49.07407,1.5625,1.1635800320424732,7.84143,7.118060000000001,29.803199999999975,1965.2261111098926
2024-05-17 14:03:00,49.94213,1.6782409999999999,1.1540205061121125,7.725696,6.799765,28.067199999999985,1965.2761111098926
2024-05-17 14:09:00,49.94213,1.6782409999999999,1.1919912880890307,7.725696,6.857635000000001,26.04159999999999,1965.3761111098925
2024-05-17 14:12:00,49.94213,1.765047,1.1677918999335066,7.667826000000001,6.6261589999999995,31.24999999999997,1965.4261111098924
2024-05-17 14:15:00,50.92593,1.649305,1.1427335271501144,7.49421,6.597225000000001,30.671300000000002,1965.4761111098924
2024-05-17 14:21:00,50.92593,1.6782399999999997,1.1346235813360364,7.407405,6.452545000000001,28.93519999999998,1965.5761111098923
2024-05-17 14:24:00,47.04861,1.6203699999999994,1.1122362277647662,7.494215,6.597225000000001,23.726800000000026,1965.6261111098922
2024-05-17 14:30:00,47.04861,1.6203710000000004,1.1313760776030792,7.552086,6.684024999999999,26.041699999999963,1965.7261111098921
2024-05-17 14:33:00,48.95834,1.7071750000000003,1.1457331956498626,7.552080000000001,6.5682849999999995,28.356400000000008,1965.776111109892
2024-05-17 14:39:00,48.95834,1.6493060000000002,1.1234587881347102,7.552086,6.6261600000000005,23.7269,1965.876111109892
2024-05-17 14:42:00,48.95834,1.6203700000000003,1.1122362277647664,7.49421,6.59722,24.594900000000024,1965.926111109892
2024-05-17 14:45:00,49.94213,1.5914349999999997,1.100955569186522,7.494215,6.6261600000000005,27.488499999999988,1965.976111109892
2024-05-17 14:51:00,50.46296,1.7071750000000003,1.1057537630437615,7.638890000000001,6.597225,26.331000000000017,1966.0761111098918
2024-05-17 14:54:00,49.94213,1.6203699999999994,1.0927965221855387,7.552084999999999,6.626155,26.90979999999999,1966.1261111098918
2024-05-17 14:57:00,49.94213,1.649305,1.1038867699009052,7.58102,6.626155,25.752399999999994,1966.1761111098917
2024-05-17 15:00:00,50.46296,1.6782399999999997,1.1346235813360352,7.609955,6.655094999999999,25.752399999999994,1966.2261111098917
2024-05-17 15:06:00,51.90972,1.7361110000000002,1.1165489515293574,7.638890000000001,6.568289,27.488499999999988,1966.3261111098916
2024-05-17 15:09:00,50.92593,1.5914350000000006,1.119964901081325,7.638890000000001,6.799765,26.04169999999999,1966.3761111098916
2024-05-17 15:15:00,53.35648,1.7939810000000005,1.1585334840221597,7.66782,6.568288999999999,26.33099999999999,1966.4761111098915
2024-05-17 15:18:00,54.31134,1.6782409999999999,1.265021004953147,7.812496,7.060185,28.356499999999983,1966.5261111098914
2024-05-17 15:21:00,51.38889,1.6493060000000002,1.1804497372347902,7.725696,6.886570000000001,27.199000000000012,1966.5761111098914
2024-05-17 15:27:00,51.38889,1.7361110000000002,1.1764385729226512,7.812501,6.8286999999999995,29.803200000000004,1966.6761111098913
2024-05-17 15:30:00,48.95834,1.7939809999999996,1.1170947245615879,7.754625999999999,6.597225,25.462999999999994,1966.7261111098912
2024-05-17 15:36:00,48.95834,1.7071750000000003,1.1057537630437615,7.552080000000001,6.510415,21.701400000000007,1966.8261111098911
2024-05-17 15:39:00,49.94213,1.7071759999999996,1.0852564753516265,7.494215,6.423609000000001,26.620299999999986,1966.876111109891
2024-05-17 15:45:00,49.47916,1.7071759999999996,1.0852636202579469,7.465274999999999,6.394679,27.199100000000016,1966.976111109891
2024-05-17 15:48:00,48.95834,1.6782399999999997,1.094906767424213,7.465274999999999,6.452545000000001,25.46290000000002,1967.026111109891
2024-05-17 15:51:00,49.47916,1.5914349999999997,1.081655598550424,7.37847,6.481485,24.884199999999993,1967.076111109891
2024-05-17 15:57:00,49.47916,1.7071759999999996,1.0852564753516265,7.494215,6.423609000000001,24.884299999999996,1967.1761111098908
2024-05-17 16:00:00,50.92593,1.5914350000000006,1.119964901081325,7.69676,6.857634999999999,26.909700000000015,1967.2261111098908
2024-05-17 16:06:00,48.00347,1.5625,1.1454579628340145,7.552084999999999,6.799765,27.488400000000013,1967.3261111098907
2024-05-17 16:09:00,52.86458,1.7361109999999993,1.1165489515293583,7.465274999999999,6.394674000000001,29.803200000000004,1967.3761111098906
2024-05-17 16:12:00,51.38889,1.765047,1.1677918999335066,7.667826000000001,6.6261589999999995,26.909699999999987,1967.4261111098906
2024-05-17 16:18:00,52.37269,1.7361110000000002,1.1764385729226512,7.667826000000001,6.684025,26.62039999999999,1967.5261111098905
2024-05-17 16:21:00,53.35648,1.7361109999999993,1.1958080340397044,7.667825999999999,6.712965,30.092600000000004,1967.5761111098905
2024-05-17 16:27:00,53.35648,1.8229160000000002,1.209664914944134,7.754631000000001,6.684025,27.488399999999984,1967.6761111098904
2024-05-17 16:30:00,54.31134,1.6782409999999999,1.1731420519741156,7.6099559999999995,6.712965,28.93519999999998,1967.7261111098903
2024-05-17 16:36:00,54.31134,1.6782409999999999,1.1919977593274693,7.581016000000001,6.712965,28.64580000000001,1967.8261111098902
2024-05-17 16:39:00,54.31134,1.765047,1.167791899933508,7.6099559999999995,6.568289,28.356499999999983,1967.8761111098902
2024-05-17 16:42:00,54.31134,1.7361109999999993,1.1958080340397044,7.667825999999999,6.712965,29.513900000000007,1967.9261111098901
2024-05-17 16:45:00,48.49537,1.5335649999999994,1.1154421164958022,7.465279999999999,6.712965,26.62039999999999,1967.97611110989
2024-05-17 16:51:00,47.04861,1.5625,1.127106541378955,7.49421,6.71296,26.04170000000002,1968.07611110989
2024-05-17 16:54:00,49.47916,1.649305,1.1234584012872004,7.494210000000001,6.5682849999999995,27.199099999999987,1968.12611110989
2024-05-17 16:57:00,50.46296,1.6782409999999999,1.114921460368907,7.552086,6.568285,23.726799999999997,1968.17611110989
2024-05-17 17:03:00,50.40509,1.6782409999999999,1.1346239662388666,7.523146,6.568285,25.752399999999994,1968.2761111098898
2024-05-17 17:06:00,48.95834,1.7361110000000002,1.136827802605662,7.552086,6.510415,26.909700000000015,1968.3261111098898
2024-05-17 17:09:00,49.94213,1.7071750000000003,1.1259008517782547,7.52315,6.510415,26.04169999999999,1968.3761111098897
2024-05-17 17:12:00,51.24421,1.7361110000000002,1.1567889930646282,7.841436000000001,6.828704999999999,27.199099999999987,1968.4261111098897
2024-05-17 17:18:00,52.37269,1.6493060000000002,1.1427339184413303,7.696756,6.7997700000000005,28.93520000000001,1968.5261111098896
2024-05-17 17:21:00,48.49537,1.5625,1.1454579628340145,7.58102,6.8287,24.594899999999996,1968.5761111098896
2024-05-17 17:24:00,51.38889,1.7071750000000003,1.1652567425180318,7.638890000000001,6.684025,26.04170000000002,1968.6261111098895
2024-05-17 17:27:00,53.35648,1.6203700000000003,1.131375684281935,7.52315,6.6550899999999995,27.77769999999998,1968.6761111098895
2024-05-17 17:33:00,53.35648,1.649305,1.1427269159326494,7.52315,6.626155,30.9606,1968.7761111098894
2024-05-17 17:36:00,53.35648,1.7071750000000003,1.1652567425180318,7.52315,6.5682849999999995,29.803300000000007,1968.8261111098893
2024-05-17 17:39:00,53.35648,1.6782399999999997,1.154020116802455,7.494215,6.5682849999999995,30.0925,1968.8761111098893
2024-05-17 17:42:00,53.35648,1.7361109999999993,1.214906755010656,7.638886,6.712965,29.224500000000006,1968.9261111098892
2024-05-17 17:48:00,53.35648,1.6782409999999999,1.1919977593274693,7.581016000000001,6.712965,27.488399999999984,1969.0261111098891
2024-05-17 17:51:00,51.90972,1.7071750000000003,1.1845027251392797,7.58102,6.655094999999999,29.51389999999998,1969.076111109889
2024-05-17 17:57:00,51.90972,1.7071750000000003,1.16526344096511,7.552080000000001,6.597225,29.513900000000007,1969.176111109889
2024-05-17 18:00:00,51.90972,1.649305,1.1804493373273295,7.58102,6.741895,27.488499999999988,1969.226111109889
2024-05-17 18:03:00,52.86458,1.5625,1.1454642636560401,7.4363399999999995,6.68403,30.671300000000002,1969.276111109889
2024-05-17 18:06:00,52.66204,1.649305,1.1617230233043785,7.638890000000001,6.770835000000001,28.64580000000001,1969.3261111098889
2024-05-17 18:12:00,52.80671,1.6782399999999997,1.154020116802455,7.609955,6.684025,28.93520000000001,1969.4261111098888
2024-05-17 18:15:00,52.80671,1.7361110000000002,1.1764385729226512,7.638890000000001,6.655089,32.1181,1969.4761111098887
2024-05-17 18:18:00,52.37269,1.6782409999999999,1.1919977593274693,7.581016000000001,6.712965,28.067099999999982,1969.5261111098887
2024-05-17 18:24:00,52.37269,1.7361110000000002,1.1958080340397048,7.6099559999999995,6.655094999999999,27.199000000000012,1969.6261111098886
2024-05-17 18:27:00,50.92593,1.765047,1.1677918999335066,7.667826000000001,6.6261589999999995,26.04169999999999,1969.6761111098886
2024-05-17 18:33:00,52.37269,1.8518519999999992,1.2004944852438992,7.725696,6.597224,27.777800000000013,1969.7761111098885
2024-05-17 18:36:00,51.90972,1.7071750000000003,1.16526344096511,7.552080000000001,6.597225,28.93519999999998,1969.8261111098884
2024-05-17 18:42:00,51.90972,1.7361110000000002,1.1958080340397048,7.58102,6.6261589999999995,28.93520000000001,1969.9261111098883
2024-05-17 18:45:00,51.90972,1.7071750000000003,1.16526344096511,7.552080000000001,6.597225,29.803300000000007,1969.9761111098883
2024-05-17 18:48:00,52.80671,1.6782409999999999,1.1540205061121125,7.552086,6.626155,28.93520000000001,1970.0261111098882
2024-05-17 18:54:00,51.38889,1.5914350000000006,1.1387070496796823,7.49421,6.684024999999999,27.777799999999985,1970.1261111098881
2024-05-17 18:57:00,51.90972,1.7361110000000002,1.176445314476195,7.581016000000001,6.597225,27.488400000000013,1970.176111109888
2024-05-17 19:03:00,51.90972,1.6493060000000002,1.1617234189465804,7.552086,6.68403,29.513900000000007,1970.276111109888
2024-05-17 19:06:00,52.86458,1.7361110000000002,1.1764385729226512,7.552086,6.5682849999999995,30.381899999999973,1970.326111109888
2024-05-17 19:09:00,50.92593,1.5914349999999997,1.1571844874690713,7.494215999999999,6.712961,28.935100000000006,1970.376111109888
2024-05-17 19:15:00,48.49537,1.6493059999999993,1.1617234189465802,7.523146,6.65509,28.356499999999983,1970.4761111098878
2024-05-17 19:18:00,48.49537,1.851852,1.180034551680074,7.667821000000001,6.510419000000001,26.041600000000017,1970.5261111098878
2024-05-17 19:24:00,48.00347,1.8518519999999992,1.1380685136007742,7.6099559999999995,6.394674000000001,26.041600000000017,1970.6261111098877
2024-05-17 19:27:00,48.49537,1.765046,1.1677915205830072,7.609951,6.568285,27.488399999999984,1970.6761111098876
2024-05-17 19:33:00,48.00347,1.765047,1.1477028373570632,7.6099559999999995,6.539349,26.620300000000015,1970.7761111098876
2024-05-17 19:36:00,48.00347,1.6493060000000002,1.1234587881347102,7.523146,6.59722,24.594899999999996,1970.8261111098875
2024-05-17 19:39:00,48.00347,1.7071750000000003,1.1457331956498626,7.552080000000001,6.5682849999999995,27.777800000000013,1970.8761111098875
2024-05-17 19:45:00,48.95834,1.6203699999999994,1.1313822513560574,7.523145,6.655095,25.173599999999993,1970.9761111098874
2024-05-17 19:48:00,48.78472,1.5914349999999997,1.1387070496796818,7.494215,6.68403,25.75229999999999,1971.0261111098873
2024-05-17 19:54:00,48.49537,1.6782399999999997,1.1346235813360364,7.552084999999999,6.597225,25.462999999999994,1971.1261111098872
2024-05-17 19:57:00,48.49537,1.6782399999999997,1.154020116802455,7.494215,6.5682849999999995,24.594900000000024,1971.1761111098872
2024-05-17 20:03:00,48.95834,1.5914349999999997,1.100955569186522,7.465274999999999,6.59722,26.04169999999999,1971.276111109887
2024-05-17 20:06:00,48.49537,1.6782399999999997,1.1149210799710572,7.494215,6.510415,26.62039999999996,1971.326111109887
2024-05-17 20:09:00,48.00347,1.6493060000000002,1.1234587881347102,7.523146,6.59722,20.543900000000036,1971.376111109887
2024-05-17 20:15:00,47.51157,1.6782409999999999,1.0745454981496312,7.552086,6.510415000000001,24.594900000000024,1971.476111109887
2024-05-17 20:18:00,47.51157,1.6782409999999999,1.1149283222988016,7.465276,6.481485,24.016199999999998,1971.5261111098869
2024-05-17 20:21:00,47.51157,1.7361109999999993,1.136834754924982,7.523146,6.481485,26.909699999999987,1971.5761111098868
2024-05-17 20:24:00,46.55671,1.7361109999999993,1.1165489515293572,7.523146,6.452545,24.3056,1971.6261111098868
2024-05-17 20:30:00,47.51157,1.8229169999999995,1.1486330216584077,7.523146,6.365739,24.016200000000026,1971.7261111098867
2024-05-17 20:33:00,47.01968,1.765047,1.085392389955287,7.4363459999999995,6.278938999999999,24.594899999999996,1971.7761111098866
2024-05-17 20:39:00,48.00347,1.7361110000000002,1.1368347549249822,7.407406000000001,6.365745,25.463000000000022,1971.8761111098866
2024-05-17 20:42:00,48.00347,1.7361110000000002,1.176445314476195,7.812496,6.828704999999999,26.04169999999999,1971.9261111098865
2024-05-19 09:06:00,30.00578,1.8807870000000007,0.879546602693375,4.890042000000001,3.3275449999999998,15.046300000000002,1971.9261111098865
2024-05-19 09:09:00,30.00578,1.851852,0.9258228521619872,5.034722,3.559030000000001,15.046399999999949,1971.9761111098865
2024-05-19 09:12:00,30.98958,1.938657,0.8968232630614859,5.150462000000001,3.530095,15.914299999999997,1972.0261111098864
