Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-19 09:15:00,31.97338,1.938657,1.169208610784194,6.452542000000001,5.150465,14.757000000000005,1972.0761111098864
2024-05-19 09:18:00,39.75695,2.0254630000000002,1.006791572304446,6.770832,5.150459,21.701400000000007,1972.1261111098863
2024-05-19 09:21:00,39.75695,1.7939819999999997,0.9583351846621104,6.510412,5.15046,21.12269999999998,1972.1761111098863
2024-05-19 09:24:00,41.2037,1.8807870000000007,0.9866516031673999,7.002317,5.555559999999999,20.54400000000001,1972.2261111098862
2024-05-19 09:27:00,43.14236,1.8807870000000007,1.4022627380915442,8.796297000000001,7.92824,21.122600000000006,1972.2761111098862
2024-05-19 09:30:00,30.98958,0.17361199999999943,0.6004696061843845,7.928241999999999,9.20139,15.335700000000031,1972.3261111098861
2024-05-19 09:33:00,33.91204,0.694445,0.7914034059973067,8.391202,8.593747,15.3356,1972.376111109886
2024-05-19 09:36:00,35.3588,0.7523149999999994,0.8088038885414882,8.478012,8.593747,13.599499999999978,1972.426111109886
2024-05-19 09:39:00,33.91204,0.7523150000000003,0.8628851292835251,8.564817,8.796292000000001,15.046299999999974,1972.476111109886
2024-05-19 09:42:00,35.3588,0.8391209999999996,0.881814465715494,8.767362,8.854171000000001,18.80789999999999,1972.526111109886
2024-05-19 09:45:00,36.80555,0.49189799999999995,0.7888236442165365,8.478003999999999,9.172456,18.518500000000017,1972.576111109886
2024-05-19 09:48:00,35.3588,0.5497690000000004,0.8047401862434606,8.304395,8.883106,17.93979999999999,1972.6261111098859
2024-05-19 09:51:00,40.21991,0.7523150000000003,0.8760822943544261,8.217596,8.478011,18.80789999999999,1972.6761111098858
2024-05-19 09:54:00,39.75695,0.7233799999999997,0.9234585777216827,8.564812,8.998842,18.518500000000017,1972.7261111098858
2024-05-19 09:57:00,41.6956,0.8101849999999997,0.8528523617112066,8.391202,8.478007,18.22919999999999,1972.7761111098857
2024-05-19 10:00:00,39.75695,0.8391200000000003,0.8957451078467266,8.651622,8.767361999999999,20.254599999999982,1972.8261111098857
2024-05-19 10:03:00,39.26505,0.8391210000000004,0.8535097347076818,8.130787,8.159726,18.51849999999999,1972.8761111098856
2024-05-19 10:06:00,39.26505,0.8680560000000002,0.8680589999971488,8.015042000000001,8.015046,19.097199999999987,1972.9261111098856
2024-05-19 10:09:00,43.60532,1.0127320000000006,0.9076988890769421,7.9861070000000005,7.783565,21.99079999999998,1972.9761111098856
2024-05-19 10:12:00,45.10995,0.8969910000000008,0.9113849268251262,7.8124970000000005,7.841435999999999,22.280099999999976,1973.0261111098855
2024-05-19 10:15:00,46.06482,0.8101849999999997,0.9863380081324308,8.449072000000001,8.825227,23.148199999999974,1973.0761111098855
2024-05-19 10:18:00,46.55671,0.8969910000000008,0.882442404520047,7.667827000000001,7.638886,23.4375,1973.1261111098854
2024-05-19 10:21:00,49.94213,0.8391209999999996,0.9095444972933053,7.378472,7.5231509999999995,26.04169999999999,1973.1761111098854
2024-05-19 10:24:00,52.37269,0.8680560000000002,0.8966827446744718,7.8993020000000005,7.957176,29.803200000000004,1973.2261111098853
2024-05-19 10:27:00,49.94213,0.7523149999999994,0.8891558706346483,7.349542,7.638887,29.803300000000007,1973.2761111098853
2024-05-19 10:30:00,49.47916,0.7523149999999994,0.8760822943544246,7.262732,7.523147,25.462999999999994,1973.3261111098852
2024-05-19 10:33:00,53.84838,0.8680560000000002,0.924722044811713,7.204862,7.320605999999999,32.98609999999999,1973.3761111098852
2024-05-19 10:36:00,55.29514,0.8680560000000002,0.924722044811713,7.552082,7.667825999999999,28.64590000000001,1973.4261111098851
2024-05-19 10:39:00,55.29514,0.7523149999999994,0.9277228490654034,7.1180520000000005,7.494217000000001,32.407399999999996,1973.476111109885
2024-05-19 10:42:00,57.20486,0.78125,0.9313489192261113,7.060186,7.378475999999999,29.513900000000007,1973.526111109885
2024-05-19 10:45:00,55.29514,0.7523149999999994,0.9021197746873267,7.031252,7.349537,29.224500000000006,1973.576111109885
2024-05-19 10:48:00,53.35648,0.7233799999999997,0.8728754515272908,6.9444420000000004,7.262732000000001,30.3819,1973.626111109885
2024-05-19 10:51:00,53.35648,0.7233799999999997,0.8728710076674314,6.915512,7.233792,30.671300000000002,1973.676111109885
2024-05-19 10:54:00,61.11111,1.1284729999999996,0.9766641254161522,7.089122,6.7997689999999995,36.16899999999998,1973.7261111098849
2024-05-19 10:57:00,60.64815,0.2025459999999999,0.7374643565410264,5.468745999999999,7.089119999999999,32.117999999999995,1973.7761111098848
2024-05-19 11:00:00,64.98843,0.43402799999999964,0.7797525334988427,5.497686,6.3368079999999996,42.534700000000015,1973.8261111098848
2024-05-19 11:03:00,69.84954,1.0127319999999997,0.9536917298796636,6.741902,6.6261600000000005,37.905099999999976,1973.8761111098847
2024-05-19 11:06:00,97.04861,1.9097220000000004,0.9439069046830396,7.349537,5.815975,36.16899999999998,1973.9261111098847
2024-05-19 11:09:00,97.04861,1.157407,1.0528894612159903,6.5682920000000005,6.365745,48.032399999999996,1973.9761111098846
2024-05-19 11:12:00,93.63426,0.5787040000000001,0.9254318649441161,5.989587,6.799773,52.37270000000001,1974.0261111098846
2024-05-19 11:15:00,84.49074,0.49189799999999995,0.885107449465707,5.931712,6.8865739999999995,49.18979999999999,1974.0761111098846
2024-05-19 11:18:00,82.95718,0.8101859999999999,0.9077004499886109,6.3368020000000005,6.539356,39.3518,1974.1261111098845
2024-05-19 11:21:00,82.49421,0.694445,0.9063057830591126,6.452541999999999,6.915507,37.037000000000006,1974.1761111098845
2024-05-19 11:24:00,80.55556,0.694445,0.881534924761914,6.597222,7.002317,39.3519,1974.2261111098844
2024-05-19 11:27:00,79.1088,0.7233799999999997,0.9109638603354614,6.655092,7.060182,37.03710000000001,1974.2761111098844
2024-05-19 11:30:00,74.71065,0.6076390000000007,0.8882331712139832,6.481477,7.1180579999999996,39.6412,1974.3261111098843
2024-05-19 11:33:00,74.71065,0.5787040000000001,0.8348952356481466,6.278935,6.857641,37.03699999999998,1974.3761111098843
2024-05-19 11:36:00,90.74074,0.14467599999999958,0.5423661630435421,5.150459000000001,6.365743,42.53480000000002,1974.4261111098842
2024-05-19 11:39:00,97.04861,0.05787000000000031,0.46891027088512716,4.745373000000001,6.307873,49.47919999999999,1974.4761111098842
2024-05-19 11:42:00,97.04861,-0.05787000000000031,,4.918982000000001,7.1180520000000005,50.63650000000001,1974.5261111098841
2024-05-19 11:45:00,93.72106,-0.05787099999999956,,4.976852000000001,7.175923,58.44900000000001,1974.576111109884
2024-05-19 11:48:00,75.69444,0.05786999999999942,0.5474971316287011,5.671295999999999,7.6099559999999995,49.18980000000002,1974.626111109884
2024-05-19 11:51:00,64.98843,0.3761570000000001,0.8140215906952002,6.221066,7.349538999999999,39.9306,1974.676111109884
2024-05-19 11:54:00,61.11111,0.6076389999999998,0.8649638498271647,6.597222,7.175923,30.671300000000002,1974.726111109884
2024-05-19 11:57:00,55.29514,0.7233800000000006,0.8728710076674321,6.770837,7.089117,32.98609999999999,1974.776111109884
2024-05-19 12:00:00,51.38889,0.8101850000000006,0.8941814841832406,6.915512,7.089117,31.828700000000026,1974.8261111098839
2024-05-19 12:03:00,51.38889,0.8969909999999999,0.9397234847584874,7.089123,7.175922000000001,27.488499999999988,1974.8761111098838
2024-05-19 12:06:00,53.35648,1.0127319999999997,0.9232079143821439,7.146988,6.973376,29.224500000000006,1974.9261111098838
2024-05-19 12:09:00,53.35648,1.0416660000000002,0.9210864556450993,7.204858,6.973382,28.93519999999998,1974.9761111098837
2024-05-19 12:12:00,52.86458,1.1284720000000004,0.9925800750905343,7.349534000000001,7.089122000000001,24.3056,1975.0261111098837
2024-05-19 12:15:00,52.69097,1.2442130000000002,0.9777315155912576,7.494209,7.002316,27.777799999999985,1975.0761111098836
2024-05-19 12:18:00,52.37269,1.157407,0.9734955557101279,7.465279000000001,7.118052,27.199099999999987,1975.1261111098836
2024-05-19 12:21:00,52.37269,1.186343,0.9697365463700421,7.465274000000001,7.060181000000001,27.488500000000016,1975.1761111098835
2024-05-19 12:24:00,55.29514,1.1284720000000004,0.9766636713430571,7.378468,7.089116000000001,27.488400000000013,1975.2261111098835
2024-05-19 12:27:00,54.80324,1.0127309999999996,0.9536912495074993,7.3205979999999995,7.2048570000000005,28.356499999999983,1975.2761111098835
2024-05-19 12:30:00,53.35648,0.9837959999999999,0.9692570136187446,7.349538,7.320602,27.777800000000013,1975.3261111098834
2024-05-19 12:33:00,49.94213,0.868055,0.8966822337414794,7.3205979999999995,7.3784730000000005,23.148200000000003,1975.3761111098834
2024-05-19 12:36:00,51.38889,1.0995369999999998,0.9475126321871381,7.436338,7.146991000000001,26.62039999999999,1975.4261111098833
2024-05-19 12:39:00,54.31134,0.983797,0.9247226916020455,7.291663000000001,7.1759260000000005,30.3819,1975.4761111098833
2024-05-19 12:42:00,56.7419,0.9548610000000002,0.9256250069140252,7.146992,7.0891210000000004,33.85410000000002,1975.5261111098832
2024-05-19 12:45:00,63.04977,0.6076389999999998,0.7930158712886028,6.394674,6.799765,32.1181,1975.5761111098832
2024-05-19 12:48:00,60.15625,0.3761579999999993,0.7556143118193414,6.19213,7.146992000000001,33.27540000000002,1975.6261111098831
2024-05-19 12:51:00,60.15625,0.5787040000000001,0.8464827922187745,6.568289999999999,7.1759260000000005,32.69669999999999,1975.676111109883
2024-05-19 12:54:00,59.66435,0.6076389999999998,0.8766396166562709,6.944440999999999,7.5520819999999995,28.93520000000001,1975.726111109883
2024-05-19 12:57:00,59.66435,0.8391209999999996,0.976663316458744,7.262732,7.552081,31.828699999999998,1975.776111109883
2024-05-19 13:00:00,63.0787,0.8391209999999996,0.976663316458744,7.204862,7.494211000000001,36.16899999999998,1975.826111109883
2024-05-19 13:03:00,61.02431,0.694445,0.9185505078410421,7.175922,7.667826999999999,33.27539999999999,1975.876111109883
2024-05-19 13:06:00,59.20139,0.78125,0.9313489192261113,7.118057,7.436347,28.93519999999998,1975.9261111098829
2024-05-19 13:09:00,64.00463,0.9259260000000005,0.9545716180005522,7.175922000000001,7.233795999999999,30.3819,1975.9761111098828
2024-05-19 13:12:00,64.00463,0.8391200000000003,0.9367444590838335,7.031252,7.233792,31.828699999999998,1976.0261111098828
2024-05-19 13:15:00,60.50347,0.8391200000000003,0.9367491173812812,7.031247,7.233796999999999,32.40729999999999,1976.0761111098827
2024-05-19 13:18:00,58.70949,0.8969899999999997,0.9397229690018157,7.060187,7.146987000000001,28.35650000000001,1976.1261111098827
2024-05-19 13:21:00,61.60301,0.868055,0.9107691588907109,7.002312,7.089117,33.56480000000002,1976.1761111098826
2024-05-19 13:24:00,57.72569,0.7233790000000004,0.8728704409247878,6.915512,7.2337929999999995,29.803200000000004,1976.2261111098826
2024-05-19 13:27:00,57.20486,0.8680560000000002,0.9107696751613625,7.031251999999999,7.118055999999999,28.93520000000001,1976.2761111098825
2024-05-19 13:30:00,58.70949,0.8101849999999997,0.907695262682234,7.002312000000001,7.2048570000000005,28.93520000000001,1976.3261111098825
2024-05-19 13:33:00,55.29514,0.7233799999999997,0.8728710076674314,6.973382,7.2916620000000005,30.671300000000002,1976.3761111098825
2024-05-19 13:36:00,53.35648,0.7523150000000003,0.8361214910481654,6.915507,7.089122000000001,29.513900000000007,1976.4261111098824
2024-05-19 13:39:00,54.71644,0.78125,0.851543518186864,6.915507,7.060187000000001,28.64580000000001,1976.4761111098824
2024-05-19 13:42:00,54.6875,0.7523149999999994,0.8628897106257224,6.828702,7.060187000000001,31.828700000000026,1976.5261111098823
2024-05-19 13:45:00,54.71644,0.6655089999999992,0.8270075821615197,6.741896,7.089117,30.9606,1976.5761111098823
2024-05-19 13:48:00,54.31134,0.8101859999999999,0.8805440540681408,6.886571999999999,7.031245999999999,29.803200000000004,1976.6261111098822
2024-05-19 13:51:00,54.31134,0.78125,0.837788973186388,6.944447,7.060187000000001,28.93519999999998,1976.6761111098822
2024-05-19 13:54:00,53.84838,0.9548610000000002,0.9107670620199009,7.118056999999999,7.031245999999999,29.803200000000004,1976.7261111098821
2024-05-19 14:03:00,51.90972,1.0416659999999993,0.9367526347779119,7.523142999999999,7.320607000000001,26.04159999999999,1976.8761111098822
2024-05-19 14:06:00,53.35648,1.0995369999999998,0.9313475764457616,7.2916680000000005,6.973381000000001,32.696800000000025,1976.9261111098822
2024-05-19 14:09:00,55.29514,1.070602,1.0116287223042926,7.2916680000000005,7.1759260000000005,26.331000000000017,1976.9761111098821
2024-05-19 14:12:00,54.94792,0.9548610000000002,0.9548614999663244,7.233797999999999,7.233796999999999,31.25,1977.026111109882
2024-05-19 14:15:00,54.80324,0.9837959999999999,0.9545716988474734,7.3205979999999995,7.262732000000001,30.382000000000005,1977.076111109882
2024-05-19 14:18:00,52.86458,0.9837959999999999,0.9397258787253965,7.349538,7.262732000000001,30.3819,1977.126111109882
2024-05-19 14:21:00,52.86458,0.9837959999999999,0.9247169965251518,7.2916680000000005,7.175922000000001,28.35639999999998,1977.176111109882
2024-05-19 14:24:00,50.92593,1.070602,0.9183421018291569,7.2916680000000005,7.002316,26.33099999999999,1977.226111109882
2024-05-19 14:27:00,49.47916,0.9837959999999999,0.9247222118250409,7.3205979999999995,7.204861999999999,24.594900000000024,1977.2761111098819
2024-05-19 14:30:00,48.95834,0.9837959999999999,0.9247169965251518,7.233797999999999,7.118052,26.04159999999999,1977.3261111098818
2024-05-19 14:33:00,50.46296,0.9837959999999999,0.9095420716513304,7.3205979999999995,7.175922000000001,25.463000000000022,1977.3761111098818
2024-05-19 14:36:00,50.46296,1.0416659999999993,0.9367472540640266,7.378473,7.175927,26.04170000000002,1977.4261111098817
2024-05-19 14:39:00,50.46296,1.0416659999999993,0.9052245306613717,7.349532999999999,7.089117,26.331000000000017,1977.4761111098817
2024-05-19 14:42:00,50.40509,1.1284719999999995,0.9605594612713851,7.523142999999999,7.204861,28.356400000000008,1977.5261111098816
2024-05-19 14:45:00,50.92593,1.157407,0.9570406525556057,7.494213,7.118056,25.17360000000002,1977.5761111098816
2024-05-19 14:48:00,51.90972,1.0995369999999998,0.979243964469441,7.407403,7.1759260000000005,30.38190000000003,1977.6261111098815
2024-05-19 14:51:00,50.46296,1.0127310000000005,0.9536912495074997,7.667828,7.552087,28.067099999999982,1977.6761111098815
2024-05-19 14:54:00,53.35648,1.2152770000000004,0.9990847048424643,7.552078,7.146991,28.93519999999998,1977.7261111098815
2024-05-19 14:57:00,52.83565,1.1284720000000004,1.0992831213870267,7.7256979999999995,7.667826,26.041600000000017,1977.7761111098814
2024-05-19 15:00:00,52.37269,1.1284720000000004,1.0083127538577479,7.552078,7.320606,25.46289999999999,1977.8261111098814
2024-05-19 15:03:00,54.31134,1.070601,1.0116282408396378,7.581018,7.465277,28.067199999999985,1977.8761111098813
2024-05-19 15:06:00,53.81944,1.0416659999999993,0.9976346504538844,7.552083,7.465277,29.22459999999998,1977.9261111098813
2024-05-19 15:09:00,55.29514,1.0416660000000002,0.9826633341813266,7.494208,7.3784719999999995,35.300899999999984,1977.9761111098812
2024-05-19 15:12:00,55.29514,1.0416659999999993,0.9826633341813263,7.465273,7.349537,31.82869999999997,1978.0261111098812
2024-05-19 15:15:00,55.29514,1.070601,0.9812380769492987,7.523148000000001,7.349537,32.40749999999997,1978.0761111098811
2024-05-19 15:18:00,56.27894,1.0416659999999993,0.9976397986747662,7.407403,7.320607000000001,35.590299999999985,1978.126111109881
2024-05-19 15:21:00,55.7581,1.0127309999999996,0.99819662473511,7.378473,7.3495420000000005,30.3819,1978.176111109881
2024-05-19 15:24:00,55.29514,1.0995369999999998,0.9948356895135541,7.436338,7.233801000000001,29.513900000000007,1978.226111109881
2024-05-19 15:36:00,52.37269,1.0416659999999993,0.9522225515437535,7.320603,7.146987000000001,25.463000000000022,1978.426111109881
2024-05-19 15:42:00,52.37269,1.0127309999999996,0.9385336100737828,7.2916680000000005,7.146987000000001,27.488400000000013,1978.526111109881
2024-05-19 15:45:00,52.86458,1.0127309999999996,0.9385336100737828,7.175928,7.0312470000000005,29.803200000000004,1978.576111109881
2024-05-19 15:51:00,55.7581,1.157407,0.9403616880637743,7.2916680000000005,6.886571,34.14349999999999,1978.6761111098808
2024-05-19 15:54:00,54.80324,1.070602,1.041399011459327,7.609958,7.552085999999999,30.092600000000004,1978.7261111098808
2024-05-19 15:57:00,58.70949,0.9837959999999999,0.969262063739794,7.262727000000001,7.233801000000001,32.40729999999999,1978.7761111098807
2024-05-19 16:03:00,59.66435,0.868055,0.9247167255176978,7.031252,7.146987000000001,35.01159999999999,1978.8761111098806
2024-05-19 16:06:00,60.15625,0.8680560000000002,0.9385362950867044,7.089122000000001,7.233796,34.722200000000015,1978.9261111098806
2024-05-19 16:12:00,60.15625,0.8680560000000002,0.924722044811714,6.886572,7.002316,35.87959999999998,1979.0261111098805
2024-05-19 16:15:00,60.15625,0.8101849999999997,0.907695262682234,6.886572,7.089117,30.671300000000002,1979.0761111098805
2024-05-19 16:18:00,58.18866,0.8101850000000006,0.921080968654868,7.031252,7.262727,34.14359999999999,1979.1261111098804
2024-05-19 16:21:00,55.61343,0.9548610000000002,0.9256250069140252,7.204862,7.146991000000001,28.64580000000001,1979.1761111098804
2024-05-19 16:27:00,55.55556,0.8101849999999997,0.9076999106257105,7.118052,7.320607000000001,28.93520000000001,1979.2761111098803
2024-05-19 16:30:00,53.35648,0.8101849999999997,0.8805435255218028,7.031251999999999,7.175927,28.64590000000001,1979.3261111098802
2024-05-19 16:36:00,53.35648,0.8101849999999997,0.8805435255218028,7.031251999999999,7.175927,24.884199999999993,1979.4261111098801
2024-05-19 16:39:00,52.86458,0.8101849999999997,0.8805435255218028,7.089122000000001,7.233797000000001,30.382000000000005,1979.47611110988
2024-05-19 16:42:00,52.86458,0.8101849999999997,0.9076952626822347,7.031251999999999,7.233797000000001,27.488399999999984,1979.52611110988
2024-05-19 16:45:00,57.20486,1.0416660000000002,0.9675268666782143,7.233797,7.0891210000000004,33.564899999999994,1979.57611110988
2024-05-19 16:51:00,56.7419,0.8391200000000003,0.9232069742266329,7.089117000000001,7.262727,34.14350000000002,1979.67611110988
2024-05-19 16:54:00,53.35648,0.868055,0.9385405210533158,7.262727000000001,7.407412,30.9606,1979.7261111098799
2024-05-19 16:57:00,55.7581,1.0127319999999997,0.9835183399848682,7.291663000000001,7.233801000000001,32.407399999999996,1979.7761111098798
2024-05-19 17:03:00,57.20486,0.983797,0.9837995000202825,7.262733,7.262736,30.9606,1979.8761111098797
2024-05-19 17:06:00,57.20486,1.0127319999999997,1.0127320000085516,7.291668,7.291665999999999,28.067099999999982,1979.9261111098797
2024-05-19 17:09:00,57.20486,0.9548609999999993,0.9692594988761317,7.262727999999999,7.291667,32.1181,1979.9761111098796
2024-05-19 17:12:00,57.20486,1.0127319999999997,0.9835132404638537,7.291668,7.233796,34.43289999999999,1980.0261111098796
2024-05-19 17:18:00,55.29514,1.0127319999999997,0.9981971199392831,7.262727999999999,7.233796,28.93520000000001,1980.1261111098795
2024-05-19 17:21:00,53.81944,0.8391200000000003,0.9232069742266329,7.089117000000001,7.262727,31.828699999999998,1980.1761111098795
2024-05-19 17:27:00,53.35648,0.8391209999999996,0.9232075070990258,7.089123,7.262732,29.22459999999998,1980.2761111098794
2024-05-19 17:30:00,49.94213,0.8969909999999999,0.9256250277580695,7.146988,7.2048570000000005,27.198999999999984,1980.3261111098793
2024-05-19 17:33:00,48.95834,1.0416660000000002,0.9367472540640271,7.436338000000001,7.233792,28.93519999999998,1980.3761111098793
2024-05-19 17:39:00,48.95834,1.0416670000000003,0.9367477198935572,7.3206039999999994,7.118057,24.01630000000003,1980.4761111098792
2024-05-19 17:42:00,47.51157,1.1574080000000002,0.957041093010711,7.3206039999999994,6.944445999999999,24.016200000000026,1980.5261111098791
2024-05-19 17:48:00,48.00347,1.186343,0.9529096739450659,7.378474000000001,6.944441,24.594899999999996,1980.626111109879
2024-05-19 17:51:00,47.01968,1.0416670000000003,0.9367477198935559,7.262734,7.060186999999999,24.59480000000002,1980.676111109879
2024-05-19 17:57:00,48.00347,1.157407,0.9735012071924961,7.349534000000001,7.002317,25.75230000000002,1980.776111109879
2024-05-19 18:00:00,46.99074,1.070601,0.9501666636478722,7.262728000000001,7.0312470000000005,23.726799999999997,1980.8261111098789
2024-05-19 18:03:00,50.92593,0.9837959999999999,0.9397258787253965,7.1469879999999995,7.060182,30.09250000000003,1980.8761111098788
2024-05-19 18:09:00,49.47916,0.9548609999999993,0.9256250069140249,7.5520879999999995,7.494217000000001,28.935099999999977,1980.9761111098787
2024-05-19 18:12:00,50.40509,1.1574080000000002,0.957041093010711,7.552084000000001,7.1759260000000005,28.93519999999998,1981.0261111098787
2024-05-19 18:18:00,49.47916,1.0995369999999998,0.9475070818609518,7.378474000000001,7.089117,28.35650000000001,1981.1261111098786
2024-05-19 18:21:00,48.95834,1.1284720000000004,0.9766636713430561,7.349534000000001,7.060182,23.43749999999997,1981.1761111098785
2024-05-19 18:24:00,47.51157,1.2442130000000002,0.9603737610160233,7.378469000000001,6.857635999999999,26.331000000000017,1981.2261111098785
2024-05-19 18:30:00,48.00347,1.0995370000000007,0.9475126321871381,7.2337940000000005,6.944447,26.90980000000002,1981.3261111098784
2024-05-19 18:33:00,48.00347,1.1863419999999998,0.9529150960231163,7.320599,6.886577000000001,26.90979999999999,1981.3761111098784
2024-05-19 18:39:00,48.95834,1.2442130000000002,0.9603737610160242,7.320604,6.799771000000001,28.067099999999982,1981.4761111098783
2024-05-19 18:42:00,48.95834,1.157407,0.9403674905267994,7.349534000000001,6.944447,27.777799999999985,1981.5261111098782
2024-05-19 18:45:00,48.95834,1.157407,0.9570406525556057,7.2337940000000005,6.857637,27.488500000000016,1981.5761111098782
2024-05-19 18:48:00,47.01968,1.157407,0.9570406525556057,7.2337940000000005,6.857637,24.59499999999997,1981.6261111098781
2024-05-19 18:54:00,48.00347,1.157407,0.9403674905268004,7.291664,6.886577000000001,28.35650000000001,1981.726111109878
2024-05-19 18:57:00,49.94213,1.2442130000000002,0.9777255600531893,7.320604,6.828701,26.33099999999999,1981.776111109878
2024-05-19 19:03:00,47.01968,1.0995370000000007,0.9948303321914005,7.465274,7.262727,25.17360000000002,1981.876111109878
2024-05-19 19:06:00,46.55671,1.0995369999999998,0.9149755389623611,7.523144,7.175927,24.594899999999967,1981.9261111098779
2024-05-19 19:09:00,48.49537,1.070602,0.9501671254014339,7.465274000000001,7.233792,26.90979999999999,1981.9761111098778
2024-05-19 19:15:00,46.7882,1.0995369999999998,0.9313475764457616,7.523144,7.2048570000000005,27.488399999999984,1982.0761111098777
2024-05-19 19:18:00,46.55671,1.0416670000000003,0.9367477198935572,7.407404,7.2048570000000005,28.35650000000001,1982.1261111098777
2024-05-19 19:24:00,47.51157,1.2442130000000002,0.9777255600531893,7.494214,7.002311,26.04170000000002,1982.2261111098776
2024-05-19 19:27:00,47.51157,1.1284720000000004,0.9442457419172324,7.291668,6.944445999999999,25.75229999999999,1982.2761111098775
2024-05-19 19:33:00,47.51157,1.070601,0.9183416504536365,7.291668,7.002317,27.488500000000016,1982.3761111098775
2024-05-19 19:36:00,47.51157,1.0416660000000002,0.9210864556450993,7.204858,6.973382,25.75229999999999,1982.4261111098774
2024-05-19 19:39:00,48.00347,1.0416659999999993,0.9210810090926033,7.320603,7.089117,27.488399999999984,1982.4761111098774
2024-05-19 19:45:00,48.00347,1.0416659999999993,0.9210810090926033,7.320603,7.089117,24.884299999999996,1982.5761111098773
2024-05-19 19:48:00,48.00347,1.0127309999999996,0.9232074443044641,7.349532999999999,7.175922000000001,26.04169999999999,1982.6261111098772
2024-05-19 19:54:00,48.00347,0.9837959999999999,0.9095420716513304,7.3205979999999995,7.175922000000001,28.067199999999985,1982.7261111098771
2024-05-19 19:57:00,47.51157,1.0127309999999996,0.9076930306675758,7.320603,7.118052,28.067200000000014,1982.776111109877
2024-05-19 20:00:00,46.55671,1.070601,0.9021173988283728,7.407408,7.089117,27.199100000000016,1982.826111109877
2024-05-19 20:06:00,46.55671,0.9837959999999999,0.9095420716513304,7.291668,7.146992000000001,23.726800000000026,1982.926111109877
2024-05-19 20:09:00,46.55671,1.070602,0.934351089907962,7.349538,7.089116000000001,26.331000000000017,1982.976111109877
2024-05-19 20:15:00,46.55671,0.9837959999999999,0.9247169965251518,7.2916680000000005,7.175922000000001,25.752399999999966,1983.0761111098768
2024-05-19 20:18:00,47.51157,1.0995369999999998,0.9475070818609524,7.349538,7.060181000000001,27.777800000000013,1983.1261111098768
2024-05-19 20:24:00,47.51157,1.070602,0.9183421018291569,7.233798,6.944446,26.041600000000017,1983.2261111098767
2024-05-19 20:27:00,47.51157,0.9259259999999996,0.8966828307428917,7.146988,7.089122000000001,22.858800000000002,1983.2761111098766
2024-05-20 09:45:00,30.06366,2.0254630000000002,0.8921840083166995,5.410877000000001,3.6747639999999997,15.914299999999969,1983.2761111098766
2024-05-20 09:48:00,30.52662,1.765047,0.8160719865602054,5.381947,3.906250000000001,15.335699999999974,1983.2761111098766
2024-05-20 10:18:00,30.98958,1.9097220000000004,0.7952940592019234,5.4687470000000005,3.7905049999999996,15.625,1983.2761111098766
2024-05-20 10:21:00,30.98958,1.7939819999999997,0.8246578378157583,5.3530120000000005,3.8483799999999997,13.888900000000007,1983.2761111098766
2024-05-20 14:42:00,35.41666,1.9965280000000005,0.8838498225373806,5.324077000000001,3.616898999999999,16.203699999999998,1983.2761111098766
2024-05-20 14:57:00,36.86343,1.851852,0.8988348035510721,5.815972,4.31134,17.650499999999994,1983.2761111098766
2024-05-20 15:03:00,37.78935,1.8229169999999995,0.9167178600214205,5.960652,4.513885000000001,17.071800000000025,1983.2761111098766
2024-05-20 16:06:00,37.78935,1.9386580000000002,0.8968235604958062,5.237267000000001,3.616899,17.071799999999968,1983.2761111098766
2024-05-20 16:12:00,37.78935,1.851852,0.7792332044880794,5.324077000000001,3.7037050000000002,18.807900000000018,1983.2761111098766
2024-05-20 16:15:00,41.2037,1.9965280000000005,1.7548839951161603,7.9861070000000005,7.523148999999999,20.83329999999998,1983.2761111098766
2024-05-20 16:18:00,39.75695,1.7939819999999997,0.9333438315712375,5.8159719999999995,4.427080000000001,18.80789999999996,1983.2761111098766
2024-05-20 16:24:00,39.75695,1.9097220000000004,0.9703536055683534,6.423611999999999,4.91898,20.83329999999998,1983.2761111098766
2024-05-20 16:27:00,37.78935,1.8229170000000003,1.12760874113364,5.729162,4.542825,19.675900000000013,1983.2761111098766
2024-05-20 16:30:00,41.2037,1.9097220000000004,0.9439069046830396,6.452542,4.91898,19.965299999999985,1983.2761111098766
2024-05-21 10:12:00,30.98958,1.4756939999999998,0.7545319100722437,5.931717,4.774303,15.046300000000002,1983.2761111098766
2024-05-21 10:18:00,33.91204,1.851852,0.8417285415302503,5.9027769999999995,4.340275,15.625,1983.2761111098766
2024-05-22 10:33:00,40.7118,2.459491,0.9793625485255968,5.729162,3.5300909999999996,18.807900000000018,1983.2761111098766
2024-05-22 10:36:00,39.75695,1.7071760000000005,0.4116009898507403,6.886572000000001,5.208335999999999,19.386599999999987,1983.3261111098766
2024-05-22 10:39:00,36.34259,1.851852,0.8112752508301931,5.324072000000001,3.732640000000001,18.51849999999999,1983.3761111098765
2024-05-22 10:42:00,38.77315,2.0254630000000002,0.8921840083167014,5.034722,3.298609000000001,19.386599999999987,1983.4261111098765
2024-05-22 10:45:00,41.6956,2.0254630000000002,1.006800801207746,5.7291620000000005,4.108798999999999,21.12270000000001,1983.4761111098765
2024-05-22 10:48:00,47.51157,1.9675920000000007,1.1794922863087183,8.535882,7.204859999999999,26.041600000000017,1983.5261111098764
2024-05-22 10:51:00,44.61805,1.8229170000000003,1.12760874113364,8.680552,7.4942150000000005,21.990700000000032,1983.5761111098764
2024-05-22 10:54:00,49.94213,1.9097220000000004,1.0689721305944544,7.609952000000001,6.22107,26.620299999999986,1983.6261111098763
2024-05-22 10:57:00,46.55671,1.6493060000000002,0.9789978454154326,7.812501999999999,6.684025999999999,26.331000000000017,1983.6761111098763
2024-05-22 11:00:00,48.4375,1.9097220000000004,1.2823308137618061,9.027781999999998,7.92824,26.04169999999999,1983.7261111098762
2024-05-22 11:03:00,51.90972,1.8807869999999998,1.1907134534954327,9.346062,8.159725000000002,27.777799999999985,1983.7761111098762
2024-05-22 11:06:00,48.49537,1.765047,0.9964711245951704,8.101852000000001,6.828704999999999,26.331000000000017,1983.8261111098761
2024-05-22 11:09:00,48.00347,1.851852,1.07216640944681,7.870367,6.568285,24.884199999999993,1983.876111109876
2024-05-22 11:12:00,49.94213,1.7939820000000006,1.0520171565703471,7.870367,6.626155,27.777800000000013,1983.926111109876
2024-05-22 11:15:00,47.04861,1.7071760000000005,1.0431365102425585,7.841437000000001,6.712961,23.4375,1983.976111109876
2024-05-22 11:18:00,48.00347,1.765047,1.0418761584072374,7.725697,6.510420000000001,25.173599999999993,1984.026111109876
2024-05-22 11:21:00,48.00347,1.765047,1.0194258924802309,7.725697,6.48148,24.884299999999996,1984.076111109876
2024-05-22 11:24:00,48.00347,1.7939820000000006,1.0294186522892803,7.783567,6.510414999999999,24.594900000000024,1984.1261111098759
2024-05-22 11:27:00,47.51157,1.765047,1.0194337359610066,7.725692,6.481484999999999,23.4375,1984.1761111098758
2024-05-22 11:30:00,47.51157,1.7939819999999997,1.0063110044418115,7.667822,6.36574,24.016199999999998,1984.2261111098758
2024-05-22 11:33:00,48.95834,1.8807870000000007,1.0355796865213942,7.638887,6.249999999999999,26.33099999999999,1984.2761111098757
2024-05-22 11:36:00,47.04861,1.765047,0.9964711245951718,7.494211999999999,6.221065,25.17360000000002,1984.3261111098757
2024-05-22 11:39:00,47.04861,1.7071759999999996,0.9993052430406064,7.378475999999999,6.19213,24.3056,1984.3761111098756
2024-05-22 11:42:00,48.00347,1.7361109999999993,0.9632236032109639,7.378476,6.105325,25.75229999999999,1984.4261111098756
2024-05-22 11:45:00,48.00347,1.6203709999999996,0.9904559795313681,7.320605999999999,6.249995,24.594900000000024,1984.4761111098755
2024-05-22 11:48:00,47.04861,1.6203709999999996,0.9904559795313681,7.320605999999999,6.249995,26.331099999999992,1984.5261111098755
2024-05-22 11:51:00,48.00347,1.7361109999999993,1.009388216043983,7.291666,6.076385000000001,24.016200000000026,1984.5761111098755
2024-05-22 11:54:00,48.00347,1.7361110000000002,0.9865794614427036,7.378475999999999,6.1342550000000005,24.594899999999996,1984.6261111098754
2024-05-22 11:57:00,48.00347,1.8229169999999995,1.039367874165596,7.407411999999999,6.105325,25.173599999999993,1984.6761111098754
2024-05-22 12:00:00,46.55671,1.8229169999999995,0.9922702797796392,7.378472,6.018515,24.3056,1984.7261111098753
2024-05-22 12:03:00,47.51157,1.6782409999999999,0.9436442475798434,7.3495360000000005,6.134255,25.17360000000002,1984.7761111098753
2024-05-22 12:06:00,47.51157,1.7071759999999996,0.9993052430406064,7.378475999999999,6.19213,24.016199999999998,1984.8261111098752
2024-05-22 12:09:00,47.51157,1.7361110000000002,1.0316891629757698,7.3495360000000005,6.163194999999999,23.4375,1984.8761111098752
2024-05-22 12:12:00,47.51157,1.7361110000000002,0.9632236032109657,7.291665999999999,6.018515,25.173599999999993,1984.9261111098751
2024-05-22 12:15:00,47.51157,1.7071759999999996,0.953456129586366,7.320606,6.076390000000001,23.4375,1984.976111109875
2024-05-22 12:18:00,46.55671,1.7071769999999997,0.9534564679135448,7.465282,6.221064999999999,22.569500000000005,1985.026111109875
2024-05-22 12:21:00,46.55671,1.8229169999999995,1.039367874165596,7.407411999999999,6.105325,24.016199999999998,1985.076111109875
2024-05-22 12:24:00,47.51157,1.8229169999999995,0.9678130121647651,7.320601999999999,5.931715,27.488400000000013,1985.126111109875
2024-05-22 12:27:00,47.51157,1.7071769999999997,0.9534564679135448,7.378472,6.134255,24.594899999999996,1985.176111109875
2024-05-22 12:30:00,46.55671,1.7361119999999994,0.9865798037745158,7.465282,6.2210600000000005,22.5694,1985.2261111098749
2024-05-22 12:33:00,46.55671,1.7361119999999994,0.9865798037745158,7.349542,6.10532,26.041600000000017,1985.2761111098748
2024-05-22 12:36:00,46.55671,1.7939820000000006,0.9583351846621108,7.262727,5.902774999999999,24.594899999999996,1985.3261111098748
2024-05-22 12:39:00,45.10995,1.765047,0.9488171344621725,7.349537,6.01852,24.594899999999996,1985.3761111098747
2024-05-22 12:42:00,46.55671,1.9097220000000004,0.9960140833607907,7.523147,6.047454999999999,23.4375,1985.4261111098747
2024-05-22 12:45:00,47.51157,1.7939820000000006,1.006302922282629,7.378477,6.076384999999999,23.726799999999997,1985.4761111098746
2024-05-22 12:48:00,46.55671,1.7939819999999997,0.9583351846621104,7.291662,5.93171,23.7269,1985.5261111098746
2024-05-22 12:51:00,46.55671,1.7939819999999997,0.9583266721347398,7.407412,6.04745,23.4375,1985.5761111098745
2024-05-22 12:54:00,44.58912,1.851852,1.0018702880531092,7.407407000000001,6.018515,23.4375,1985.6261111098745
2024-05-22 12:57:00,46.06482,1.7939820000000006,1.029426547778885,7.262727,5.989584999999999,23.1481,1985.6761111098745
2024-05-22 13:00:00,46.06482,1.765047,0.9488171344621725,7.233797000000001,5.902780000000001,23.1481,1985.7261111098744
2024-05-22 13:03:00,46.55671,1.7939820000000006,1.0063110044418118,7.291667,5.989584999999999,23.4375,1985.7761111098744
2024-05-22 13:06:00,46.06482,1.6782409999999999,0.9891755084485503,7.378472,6.221061000000001,22.5694,1985.8261111098743
2024-05-22 13:09:00,46.06482,1.7361120000000003,1.0316895158297203,7.291667,6.105325000000001,24.016199999999998,1985.8761111098743
2024-05-22 13:12:00,47.04861,1.765047,0.9729480622317669,7.233797000000001,5.93171,24.594899999999996,1985.9261111098742
2024-05-22 13:15:00,48.95834,1.9097220000000004,0.9703536055683517,7.262732000000001,5.7581,24.594899999999996,1985.9761111098742
2024-05-22 13:18:00,45.57291,1.6493060000000002,0.9566659184753379,7.233797000000001,6.076391,24.3056,1986.0261111098741
2024-05-22 13:21:00,44.12616,1.765047,0.9964711245951704,7.233797000000001,5.96065,24.305500000000023,1986.076111109874
2024-05-22 13:24:00,46.06482,1.851852,0.9772515267137705,7.291667,5.873845,24.305499999999995,1986.126111109874
2024-05-22 13:27:00,46.55671,1.8229169999999995,0.9678130121647651,7.378472,5.989585000000001,25.75230000000002,1986.176111109874
2024-05-22 13:30:00,46.06482,1.7939820000000006,1.0294186522892803,7.436347,6.163194999999999,24.594899999999996,1986.226111109874
2024-05-22 13:33:00,45.57291,1.7071760000000005,0.9993052430406069,7.436347,6.250000999999999,21.701400000000007,1986.276111109874
2024-05-22 13:36:00,46.55671,1.9097220000000004,1.0209611180567735,7.638887,6.192135,24.594899999999996,1986.3261111098739
2024-05-22 13:39:00,47.51157,1.8229170000000003,0.9922702797796411,7.812501999999999,6.452545,26.04169999999999,1986.3761111098738
2024-05-22 13:42:00,46.55671,1.7361120000000003,0.9865877781328306,7.667827000000001,6.423615,21.701400000000007,1986.4261111098738
2024-05-22 13:45:00,47.51157,1.851852,1.0258561510768214,7.494217000000001,6.1342550000000005,25.75229999999999,1986.4761111098737
2024-05-22 13:48:00,46.15162,1.8807869999999998,1.0114307765855022,7.407412,5.989585000000001,22.858800000000002,1986.5261111098737
2024-05-22 13:51:00,47.04861,1.9097220000000004,0.9703536055683534,7.465281999999999,5.96065,25.75230000000002,1986.5761111098736
2024-05-22 13:54:00,47.04861,1.8229170000000003,1.0161002857935026,7.465281999999999,6.1342550000000005,24.884199999999993,1986.6261111098736
2024-05-22 13:57:00,46.99074,1.7939819999999997,1.0063110044418129,7.3784719999999995,6.076390000000001,23.7269,1986.6761111098735
2024-05-22 14:00:00,46.99074,1.7939819999999997,0.9583351846621104,7.320602,5.96065,23.7269,1986.7261111098735
2024-05-22 14:03:00,48.00347,1.9097220000000004,0.9960140833607907,7.3784719999999995,5.902779999999999,26.331000000000017,1986.7761111098735
2024-05-22 14:06:00,48.49537,1.7939819999999997,1.02941865228928,7.320602,6.04745,25.173699999999997,1986.8261111098734
2024-05-22 14:09:00,47.51157,1.765047,1.0194337359610066,7.291662,6.047454999999999,25.75229999999999,1986.8761111098734
2024-05-22 14:12:00,45.10995,1.7071760000000005,0.9534561295863663,7.349537,6.105321,25.173599999999993,1986.9261111098733
2024-05-22 14:15:00,46.55671,1.7939820000000006,0.9826298503187776,7.407407000000001,6.076384999999999,23.7269,1986.9761111098733
2024-05-22 14:18:00,47.51157,1.765047,1.0194258924802309,7.436347,6.19213,25.75229999999999,1987.0261111098732
2024-05-22 14:21:00,46.55671,1.851852,1.0258643395307474,7.523147,6.163195000000001,23.7269,1987.0761111098732
2024-05-27 10:24:00,32.46528,0.8391199999999994,0.557461073281804,4.832172999999999,4.340273,14.756900000000002,1987.0761111098732
2024-05-27 10:27:00,31.01852,0.02893599999999985,0.1835198599904351,4.253472,4.803236,16.4931,1987.0761111098732
2024-05-27 10:42:00,31.01852,1.6782409999999999,0.7901025829318912,5.61343,4.224538999999999,15.335700000000003,1987.0761111098732
2024-05-27 12:33:00,79.97685,-0.26041700000000034,,4.021991,5.873844,39.6412,1987.0761111098732
2024-05-27 12:36:00,97.04861,-0.5208339999999998,,1.7361110000000002,6.076386,36.45840000000001,1987.0761111098732
2024-05-27 12:39:00,30.96065,2.8645829999999997,1.9817165342200342,4.484958000000001,2.922455000000001,14.178200000000004,1987.0761111098732
2024-05-29 03:18:00,37.78935,0.9548610000000002,0.5794349833329596,3.211806000000001,2.5752309999999996,21.70150000000001,1987.0761111098732
2024-05-29 03:21:00,97.04861,-0.5497680000000003,,0.3761579999999993,4.050926,50.63659999999999,1987.0761111098732
2024-05-29 03:24:00,97.04861,-0.5208339999999998,,0.3761570000000001,4.224538,50.636600000000016,1987.0761111098732
2024-05-29 03:27:00,32.3206,-0.5208330000000005,,0.49189799999999995,4.542823,17.071799999999996,1987.0761111098732
2024-06-05 05:33:00,38.77315,-0.5208329999999997,,1.6493060000000002,4.4270830000000005,18.80789999999996,1987.0761111098732
2024-06-05 05:36:00,38.77315,-0.5497680000000003,,1.5625,4.484953,19.386600000000044,1987.0761111098732
2024-06-05 05:39:00,38.77315,-0.5497680000000003,,1.4467590000000001,4.571758,21.701400000000007,1987.0761111098732
2024-06-05 05:51:00,49.45023,-0.5497690000000004,,0.9548610000000002,4.311343000000001,22.28,1987.0761111098732
2024-06-05 05:54:00,49.45023,-0.5787040000000001,,1.0127310000000005,4.340279000000001,24.016199999999998,1987.0761111098732
2024-06-05 05:57:00,49.47916,-0.5208339999999998,,1.0127310000000005,4.369214,22.5694,1987.0761111098732
2024-06-05 06:00:00,49.45023,-0.5497680000000003,,1.0127319999999997,4.3402769999999995,26.04170000000002,1987.0761111098732
2024-06-05 06:48:00,97.04861,-0.5497689999999995,,0.20254600000000078,4.195602,66.84030000000001,1987.0761111098732
2024-06-05 06:51:00,97.04861,-0.5208339999999998,,0.2314809999999996,4.195601999999999,68.86580000000001,1987.0761111098732
2024-06-05 06:54:00,97.04861,-0.5497680000000003,,0.17361199999999943,4.195602,67.70840000000001,1987.0761111098732
2024-06-05 06:57:00,97.04861,-0.5497679999999994,,0.17361100000000018,4.021991,67.9976,1987.0761111098732
2024-06-05 07:00:00,97.04861,-0.5497679999999994,,0.14467600000000047,3.9351839999999996,67.12960000000001,1987.0761111098732
2024-06-05 07:03:00,97.04861,-0.578703,,0.23148199999999974,3.9351839999999996,64.2361,1987.0761111098732
2024-06-05 07:06:00,97.04861,-0.5497680000000003,,0.26041699999999945,3.906249,63.94669999999999,1987.0761111098732
2024-06-05 07:09:00,97.04861,-0.5497680000000003,,0.28935200000000005,3.8483799999999997,63.946799999999996,1987.0761111098732
2024-06-05 07:12:00,97.04861,-0.5497680000000003,,0.28935200000000005,3.993056,55.555499999999995,1987.0761111098732
2024-06-05 10:00:00,58.04398,-0.05787000000000031,,3.674772999999999,4.629633,37.615700000000004,1987.0761111098732
2024-06-05 10:06:00,50.66551,-0.46296300000000024,,0.31828699999999976,5.584494,24.305499999999995,1987.0761111098732
2024-06-07 09:36:00,36.80555,1.9097220000000004,0.8586694842935921,6.192127000000001,4.571755,20.254700000000014,1987.0761111098732
2024-06-07 09:39:00,35.3588,2.054399,1.015817434493696,6.944447,5.295138,19.386600000000016,1987.0761111098732
2024-06-07 10:21:00,31.97338,0.8680560000000002,0.6261723612376081,6.1631920000000004,5.729166,17.93979999999999,1987.0761111098732
2024-06-07 10:24:00,41.6956,1.1574079999999993,0.8348918769288115,6.250002,5.6712940000000005,22.569499999999977,1987.0761111098732
2024-06-07 10:27:00,42.15857,0.8969909999999999,0.6919540844276183,6.799771999999999,6.423610999999999,21.701400000000035,1987.0761111098732
2024-06-07 10:30:00,40.21991,0.694445,0.6798758821333242,5.902777,5.873842,21.701400000000035,1987.0761111098732
2024-06-07 10:33:00,39.75695,0.78125,0.70644351276698,6.336807,6.192127000000001,20.83330000000001,1987.0761111098732
2024-06-07 10:36:00,47.01968,0.694445,1.1259061981174885,9.866897,10.879631999999999,25.462999999999994,1987.0761111098732
2024-06-07 10:57:00,30.06366,0.8391200000000003,0.6673735464949309,7.725695999999999,7.407405999999999,15.625,1987.0761111098732
2024-06-07 11:00:00,40.7118,1.5335649999999994,0.7986760070639873,7.609952,6.4236070000000005,19.386599999999987,1987.0761111098732
2024-06-07 11:03:00,41.2037,0.8391200000000003,0.6501304396628665,6.452546,6.105325999999999,20.83340000000001,1987.0761111098732
2024-06-07 11:12:00,30.52662,0.8680560000000002,0.7935220901534203,9.606477,9.461801000000001,16.203700000000026,1987.0761111098732
2024-06-07 14:39:00,42.6794,1.157407,0.7166107459824638,5.063657,4.3113399999999995,23.148199999999974,1987.0761111098732
2024-06-07 14:42:00,33.91204,0.8391200000000003,0.6325138893458179,5.584487,5.208337,18.807900000000018,1987.1261111098731
2024-06-07 14:45:00,37.32639,1.0127310000000005,0.5033916331038029,6.336806999999999,5.526616,18.22920000000002,1987.176111109873
2024-06-07 14:48:00,38.77315,0.7523140000000001,0.6617164342939069,5.613427000000001,5.439813,19.386499999999984,1987.226111109873
2024-06-07 14:51:00,41.2037,0.868055,0.7301246338127821,6.770832,6.510417,20.83330000000001,1987.276111109873
2024-06-07 14:54:00,42.15857,0.868055,0.868053499998372,7.581022000000001,7.581017000000001,22.280100000000004,1987.326111109873
2024-06-07 14:57:00,42.15857,0.9548610000000002,0.8957455869895482,8.391202,8.275461,20.54400000000001,1987.376111109873
2024-06-07 15:00:00,41.6956,0.868055,0.8387857521485517,7.552086999999999,7.494212,21.12269999999998,1987.4261111098729
2024-06-07 15:03:00,41.6956,0.868055,0.7935216192041845,7.320597,7.175922000000001,19.386599999999987,1987.4761111098728
2024-06-07 15:06:00,39.75695,1.1284720000000004,0.823221970017754,7.320597,6.770834999999999,18.51849999999999,1987.5261111098728
2024-06-07 15:12:00,31.97338,1.0127310000000005,0.7755863769185838,7.233792000000001,6.799771,16.493000000000023,1987.5261111098728
2024-06-07 15:15:00,33.44907,0.9259260000000005,0.5246418443605896,6.886572000000001,6.221066,17.361099999999993,1987.5261111098728
2024-06-07 15:18:00,31.51042,0.78125,0.6749179718565491,6.365742000000001,6.1631920000000004,16.4931,1987.5261111098728
2024-06-07 15:24:00,31.51042,0.9259260000000005,0.6679135488761379,6.423612,5.9606460000000006,16.493100000000027,1987.5261111098728
2024-06-08 04:57:00,97.04861,-0.5208329999999997,,-0.11574099999999987,3.7615729999999994,54.398199999999974,1987.5261111098728
2024-06-08 05:00:00,97.04861,-0.5497689999999995,,-0.11574099999999987,3.7615749999999997,51.50460000000001,1987.5261111098728
2024-06-09 09:03:00,31.97338,2.256944,0.9578848712693835,6.249996,4.282411999999999,17.07170000000002,1987.5261111098728
2024-06-09 09:30:00,39.75695,2.083334,1.024810786334044,6.539351,4.861107,18.80789999999999,1987.5261111098728
2024-06-09 09:33:00,42.15857,1.765046,0.8445909285821839,6.973375999999999,5.52662,20.544100000000014,1987.5261111098728
2024-06-09 09:36:00,40.21991,1.5914349999999997,0.7637975172055291,5.931715999999999,4.629631,19.097199999999987,1987.5261111098728
2024-06-09 09:51:00,40.7118,2.0833340000000007,0.9973511774193456,6.915507,5.208333,19.675899999999984,1987.5261111098728
2024-06-09 09:54:00,33.91204,1.3888889999999998,0.5844252574881033,5.9606520000000005,4.745373000000001,16.203700000000026,1987.5261111098728
2024-06-09 09:57:00,35.87963,1.649305,0.9103225032440433,5.700232,4.484957,17.65040000000002,1987.5261111098728
2024-06-09 10:48:00,38.31018,1.9386580000000002,0.9253674647002963,6.134257,4.542819,18.807900000000018,1987.5261111098728
2024-06-09 10:51:00,38.31018,1.7939820000000006,0.8246578378157586,5.931717000000001,4.427084999999999,19.097199999999987,1987.5261111098728
2024-06-09 10:54:00,38.31018,1.765047,0.9964711245951718,6.047457,4.774310000000001,17.93979999999999,1987.5261111098728
2024-06-09 10:57:00,39.75695,1.8807870000000007,,6.365737000000001,4.340279999999999,20.83330000000001,1987.5261111098728
2024-06-09 11:00:00,40.21991,1.9386580000000002,1.03043695878325,6.539357000000001,5.0636589999999995,18.807900000000018,1987.5261111098728
2024-06-09 11:03:00,41.6956,1.851852,0.9772515267137705,6.944447,5.526625,21.99079999999998,1987.5261111098728
2024-06-09 15:12:00,38.04977,2.1701390000000007,0.9647046856921127,6.134262,4.282403,17.65039999999999,1987.5261111098728
2024-06-09 15:15:00,31.97338,1.5046290000000004,0.7371305554562412,5.931712000000001,4.716432999999999,16.782399999999996,1987.5261111098728
2024-06-09 15:48:00,34.40393,2.4884250000000003,1.0219865176152898,6.5104169999999995,4.311342,15.625,1987.5261111098728
2024-06-09 15:51:00,39.26505,2.054398,0.8349596503242603,6.163196999999999,4.340279000000001,19.675899999999984,1987.5261111098728
2024-06-09 15:54:00,39.26505,1.851852,0.8417285415302485,5.8738470000000005,4.311344999999999,18.51849999999999,1987.5261111098728
2024-06-09 15:57:00,41.6956,2.1122680000000003,1.0337722643226366,8.246532,6.5393539999999994,20.83329999999998,1987.5261111098728
2024-06-14 09:39:00,40.24884,1.9097220000000004,0.9960053441067677,6.828707,5.353005,17.93979999999999,1987.5261111098728
2024-06-14 09:48:00,30.2662,1.5625,,8.420137,6.568287,15.625,1987.5261111098728
2024-06-14 11:51:00,34.40393,2.170139,0.9947252143069074,6.684032,4.8611130000000005,17.36110000000002,1987.5261111098728
2024-06-14 11:54:00,39.26505,1.8807869999999998,0.9866516031673996,7.928241999999999,6.481484999999999,21.701300000000003,1987.5761111098727
2024-06-14 12:00:00,38.77315,1.7071769999999997,0.9766599199531436,7.783562,6.5682849999999995,21.41210000000001,1987.6761111098726
2024-06-14 12:03:00,39.26505,1.5914350000000006,0.9139305263689396,7.552085000000001,6.423609999999999,21.412099999999953,1987.7261111098726
2024-06-14 12:06:00,41.2037,1.3020839999999998,0.872531092262769,7.378474000000001,6.62616,24.305500000000023,1987.7761111098725
2024-06-14 12:12:00,40.7118,1.3310190000000004,0.8835669179132215,7.4074040000000005,6.626155000000001,21.12270000000001,1987.8761111098725
2024-06-14 12:15:00,37.32639,1.5914359999999999,0.7637978222691146,5.237271,3.9351850000000006,18.22909999999999,1987.9261111098724
2024-06-14 12:21:00,35.87963,1.6493059999999993,0.7813728499732276,5.150465999999999,3.7905100000000003,17.93979999999999,1988.0261111098723
2024-06-14 12:24:00,34.40393,1.7361110000000002,0.8074511307417869,5.1793960000000006,3.7326349999999993,17.071699999999993,1988.0761111098723
2024-06-14 12:27:00,30.98958,2.0833340000000007,0.9394732461376264,5.4687470000000005,3.703702999999999,14.178200000000004,1988.1261111098722
2024-06-14 12:36:00,30.52662,1.765047,0.8445912330194965,6.307872,4.861114999999999,15.046300000000002,1988.1261111098722
2024-06-14 14:06:00,31.51042,0.34722200000000036,0.4773746639046606,5.5844879999999995,5.8738459999999995,17.361200000000025,1988.1261111098722
2024-06-14 14:09:00,31.51042,0.3761570000000001,0.4826836471042078,5.613428000000001,5.844911000000001,16.7825,1988.1261111098722
2024-06-14 14:24:00,37.87616,1.6782399999999997,0.8706744949277121,6.452547,5.150467000000001,19.965299999999985,1988.1261111098722
2024-06-14 15:21:00,37.78935,0.9548610000000002,0.6605684666482805,5.758106,5.237265,18.518500000000017,1988.1261111098722
2024-06-14 15:24:00,42.6794,1.1284729999999996,0.859180798826284,9.924771999999999,9.432869,24.016200000000026,1988.1261111098722
