Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-14 15:30:00,42.6794,0.8680560000000002,0.8966778505227723,7.638892,7.696756,24.016200000000026,1988.1261111098722
2024-06-14 15:42:00,39.26505,1.0416669999999995,0.6940684995459078,6.018521999999999,5.410875,19.386599999999987,1988.1261111098722
2024-06-14 15:48:00,33.91204,0.4629639999999995,0.6082924548515795,5.873842,6.192128,17.071799999999996,1988.2261111098721
2024-06-14 15:51:00,40.39352,1.3310189999999995,0.8219804002800787,6.510422,5.642363,20.833399999999983,1988.276111109872
2024-06-14 15:54:00,43.60532,0.8680560000000002,0.6444266861868911,5.844912,5.439816,23.4375,1988.326111109872
2024-06-14 16:00:00,44.61805,0.8101849999999997,0.9475112153156687,7.436342000000001,7.725697,24.01630000000003,1988.426111109872
2024-06-14 16:03:00,38.77315,0.5497690000000004,0.8162380826857237,7.696757,8.304397999999999,20.25460000000004,1988.476111109872
2024-06-14 16:09:00,34.40393,0.3761580000000002,0.715535631391084,8.043982,8.883104,17.650499999999965,1988.5761111098718
2024-06-14 16:12:00,35.3588,0.694445,0.708815071532704,7.928237000000001,7.957172,19.097199999999987,1988.6261111098718
2024-06-14 16:15:00,35.3588,0.8680560000000002,0.74634596183,7.870367,7.638891,18.22919999999999,1988.6761111098717
2024-06-14 16:21:00,34.8669,0.8101859999999999,0.6548894296441019,7.320601999999999,7.031245999999999,19.386500000000012,1988.7761111098716
2024-06-14 16:24:00,34.40393,0.7233800000000006,0.6790566552944021,6.915507,6.828707,20.254599999999982,1988.8261111098716
2024-06-14 16:27:00,33.44907,0.6655099999999994,0.735480802782131,7.233791999999999,7.378472,17.65039999999999,1988.8761111098715
2024-06-14 16:30:00,35.3588,0.78125,0.7369992919458539,7.812495999999999,7.725695999999999,18.807799999999986,1988.9261111098715
2024-06-14 16:36:00,33.91204,0.8101859999999999,0.765964372110263,7.783562,7.696756000000001,18.229100000000017,1989.0261111098714
2024-06-14 16:42:00,33.44907,0.7523149999999994,0.708026855074169,7.523152,7.436347,17.07170000000002,1989.1261111098713
2024-06-14 16:48:00,32.95718,0.7233800000000006,0.6940439422543954,7.494217000000001,7.436347,17.071799999999996,1989.2261111098712
2024-06-14 16:51:00,33.3044,0.8391209999999996,0.7489658999819137,7.523152,7.349540999999999,17.071799999999996,1989.2761111098712
2024-06-14 16:54:00,33.42014,0.6655099999999994,0.6940439422543937,7.465282,7.523152,17.361000000000047,1989.3261111098711
2024-06-14 16:57:00,32.46528,0.8101859999999999,0.7040649675825658,7.378472,7.1759260000000005,18.807900000000018,1989.376111109871
2024-06-14 17:00:00,32.95718,0.7233799999999997,,7.349542,7.3495420000000005,16.20369999999997,1989.426111109871
2024-06-14 17:03:00,31.97338,0.7233799999999997,0.7088176058977053,7.494211999999999,7.465281999999999,20.254700000000014,1989.476111109871
2024-06-14 17:06:00,32.46528,0.7233799999999997,0.6940439422543948,7.465282,7.407412,17.939900000000023,1989.526111109871
2024-06-14 17:09:00,33.91204,0.7523149999999994,0.7377539322490719,7.494211999999999,7.465277,18.807799999999986,1989.576111109871
2024-06-14 17:12:00,32.52315,0.6655099999999994,0.6798734172222568,7.407411999999999,7.436342,16.782399999999996,1989.6261111098709
2024-06-14 17:15:00,33.44907,0.694445,0.6798758821333251,7.320601999999999,7.291667,17.650499999999965,1989.6761111098708
2024-06-14 17:18:00,32.95718,0.7523150000000003,0.7377539322490707,7.349537,7.320602,16.203700000000026,1989.7261111098708
2024-06-14 17:21:00,33.91204,0.694445,0.6944434999958846,7.349542,7.349537,18.518599999999992,1989.7761111098707
2024-06-14 17:24:00,32.95718,0.7523150000000003,0.7229924703967591,7.291667,7.233792,16.493100000000027,1989.8261111098707
2024-06-14 17:27:00,32.46528,0.7233799999999997,0.7088125371615801,7.349542,7.320602,18.518599999999992,1989.8761111098706
2024-06-14 17:30:00,33.44907,0.7233799999999997,,7.465282,7.465281999999999,17.07170000000002,1989.9261111098706
2024-06-14 17:33:00,33.44907,0.8680560000000002,0.7623045246315832,7.552087,7.349540999999999,16.49309999999997,1989.9761111098705
2024-06-14 17:36:00,34.89584,0.8101859999999999,0.7040649675825658,7.378472,7.1759260000000005,17.650500000000022,1990.0261111098705
2024-06-14 17:39:00,33.44907,0.7233799999999997,0.7088176058977053,7.233791999999999,7.204861999999999,15.914300000000026,1990.0761111098705
2024-06-14 17:42:00,32.95718,0.6076389999999998,0.663829697813744,7.204862,7.320602999999999,15.9144,1990.1261111098704
2024-06-14 17:45:00,33.91204,0.6655090000000001,0.6940434280628703,7.320606,7.378477,15.046299999999974,1990.1761111098704
2024-06-14 17:48:00,33.91204,0.8101849999999997,0.7508271835089428,7.494216,7.378471,17.071799999999996,1990.2261111098703
2024-06-14 17:51:00,35.3588,0.7523149999999994,0.7377539322490719,7.494211999999999,7.465277,16.782399999999996,1990.2761111098703
2024-06-14 17:54:00,33.91204,0.7523149999999994,0.708026855074169,7.378472,7.291667,18.80789999999996,1990.3261111098702
2024-06-14 17:57:00,33.91204,0.7233799999999997,0.6940439422543956,7.233791999999999,7.175922000000001,17.07170000000002,1990.3761111098702
2024-06-14 18:00:00,33.91204,0.7523149999999994,0.7229924703967588,7.262732,7.2048570000000005,17.650500000000022,1990.4261111098701
2024-06-14 18:03:00,32.95718,0.7523149999999994,0.7229976065129442,7.378472,7.320607000000001,13.02090000000004,1990.47611110987
2024-06-14 18:06:00,33.91204,0.8101859999999999,0.7198931427888838,7.320601999999999,7.146986,17.361099999999965,1990.52611110987
2024-06-14 18:09:00,33.44907,0.7233799999999997,0.7088125371615801,7.262732,7.233792,17.36110000000002,1990.57611110987
2024-06-14 18:12:00,34.83796,0.8101859999999999,0.7198931427888838,7.320601999999999,7.146986,18.807900000000018,1990.62611110987
2024-06-14 18:15:00,33.44907,0.8101859999999999,0.6879653641028742,7.320601999999999,7.089116000000001,18.22920000000005,1990.67611110987
2024-06-14 18:18:00,32.46528,0.8391209999999996,0.7008662714830526,7.204862,6.944441,16.492999999999995,1990.7261111098699
2024-06-14 18:21:00,33.44907,0.8391210000000004,0.7331893565345005,7.291667,7.089116000000001,18.22919999999999,1990.7761111098698
2024-06-14 18:24:00,32.95718,0.7233800000000006,0.7088176058977049,7.262727,7.233796999999999,17.939800000000048,1990.8261111098698
2024-06-14 18:27:00,33.91204,0.8101849999999997,0.7198926806725576,7.320602,7.146987000000001,16.7825,1990.8761111098697
2024-06-14 18:30:00,33.91204,0.8680560000000002,0.7301250793112568,7.3784719999999995,7.118055999999999,17.361199999999997,1990.9261111098697
2024-06-14 18:33:00,32.8993,0.7233799999999997,0.6790566552944018,7.233792,7.146992000000001,18.80789999999996,1990.9761111098696
2024-06-14 18:36:00,32.95718,0.8101849999999997,0.7040645122702074,7.262732000000001,7.060187000000001,18.22920000000005,1991.0261111098696
2024-06-15 12:18:00,30.52662,0.9259260000000005,0.6103165047840172,5.7870420000000005,5.237265999999999,15.9144,1991.0261111098696
2024-06-15 13:48:00,30.06366,0.6944439999999998,0.5709026942553102,5.700236,5.468751999999999,15.046300000000002,1991.0261111098696
2024-06-15 14:33:00,30.98958,0.8969909999999999,0.6187938258402054,5.960652,5.468750999999999,15.625,1991.0261111098696
2024-06-15 14:51:00,30.52662,0.9259260000000005,0.6300305936725529,5.9606520000000005,5.4398159999999995,15.046400000000006,1991.0261111098696
2024-06-15 14:57:00,30.52662,0.9259260000000005,0.6300305936725541,5.960647,5.439811000000001,15.625,1991.0261111098696
2024-06-15 15:00:00,30.98958,0.7233799999999997,0.5664420865389496,5.873842,5.584492,15.046300000000002,1991.0261111098696
2024-06-15 15:12:00,30.52662,0.8101859999999999,0.5656920440149652,5.873842,5.439816,15.9144,1991.0261111098696
2024-06-15 15:24:00,30.52662,0.78125,0.5727294996510557,5.873846,5.497686,15.625,1991.0261111098696
2024-06-15 15:27:00,30.52662,0.8101859999999999,0.6026700749454907,5.931711999999999,5.555555999999999,13.888900000000007,1991.0261111098696
2024-06-15 15:30:00,31.97338,0.8101859999999999,0.5844247868596635,5.931711999999999,5.526616000000001,16.782399999999996,1991.0261111098696
2024-06-15 15:36:00,30.06366,0.6944439999999998,0.5540758708637983,5.844906,5.584492,15.3356,1991.0261111098696
2024-06-15 17:00:00,30.52662,0.9259260000000005,0.6492073266225389,6.076392,5.584486,14.756999999999977,1991.0261111098696
2024-06-15 17:09:00,30.06366,0.8101850000000006,0.6026696645713681,5.787032,5.410876999999999,15.046300000000002,1991.0261111098696
2024-06-18 10:18:00,31.97338,0.34722200000000036,0.42817710792287084,5.526623000000001,5.7002310000000005,17.93979999999999,1991.0261111098696
2024-06-18 10:21:00,30.06366,-0.08680500000000002,,4.629627000000001,5.671292000000001,15.335599999999971,1991.0261111098696
2024-06-18 10:36:00,30.52662,0.6076389999999998,0.5320258692520258,5.43982,5.295140999999999,14.757000000000005,1991.0261111098696
2024-06-18 13:57:00,30.06366,0.7233789999999996,0.5664416618258434,5.7870360000000005,5.497687000000001,18.51849999999999,1991.0261111098696
2024-06-19 14:24:00,38.77315,1.273149,0.7797536537505212,5.931711999999999,5.092592999999999,18.807800000000015,1991.0261111098696
2024-06-19 14:27:00,51.38889,1.1574080000000002,1.3759333111214491,8.998847,9.461809,30.381999999999977,1991.0261111098696
2024-06-19 14:33:00,55.29514,1.0416670000000003,1.7161286874005122,12.268517,13.859950000000001,33.27539999999999,1991.0261111098696
2024-06-19 14:36:00,56.27894,0.8680560000000002,1.5906167488648972,12.355322000000001,14.120365999999999,31.539300000000026,1991.0261111098696
2024-06-19 14:39:00,50.23148,0.7523150000000003,0.7377539322490707,5.8159719999999995,5.787037,27.777799999999985,1991.0261111098696
2024-06-19 14:48:00,49.94213,0.7523150000000003,0.677405575493644,5.324077000000001,5.1794020000000005,28.067199999999985,1991.0261111098696
2024-06-19 14:54:00,48.00347,0.8680560000000002,0.7463404022053217,5.295141999999999,5.063656,28.64580000000001,1991.0261111098696
2024-06-19 14:57:00,46.06482,0.8101849999999997,0.5844243848497755,5.121531999999999,4.716437000000001,25.462999999999994,1991.0261111098696
2024-06-19 15:00:00,47.51157,0.7523150000000003,0.6457580622773526,5.555557,5.3530120000000005,26.331000000000017,1991.0261111098696
2024-06-21 12:18:00,30.52662,0.6076389999999998,0.5477339946933035,5.5555509999999995,5.439812000000001,15.914299999999997,1991.0261111098696
2024-06-21 12:36:00,30.52662,0.6076389999999998,0.5320258692520258,5.555556,5.410876999999999,15.046300000000002,1991.0261111098696
2024-06-21 13:03:00,30.98958,0.8680560000000002,0.5882166382413629,5.758107000000001,5.266201,14.757000000000005,1991.0261111098696
2024-06-21 13:24:00,30.06366,0.6655089999999992,0.5415502607500124,5.497685999999999,5.266207,16.49309999999997,1991.0261111098696
2024-06-23 16:36:00,30.06366,0.8101849999999997,0.6026696645713676,5.7870360000000005,5.410881000000001,17.65040000000002,1991.0261111098696
2024-06-25 09:27:00,31.97338,2.2858789999999996,0.965969312921278,6.018516,4.021987000000001,16.20369999999997,1991.0261111098696
2024-06-25 14:06:00,30.06366,0.9548619999999994,0.6411663214157672,5.787042,5.23727,15.3356,1991.0261111098696
2024-06-25 18:45:00,34.40393,-0.28935200000000005,,3.906249,5.266201000000001,15.335699999999974,1991.0261111098696
2024-06-25 18:48:00,35.3588,-0.28935200000000005,,3.99306,5.497682,17.650400000000047,1991.0261111098696
2024-06-25 18:51:00,30.52662,-0.14467600000000047,,4.484956,5.526622,17.93979999999999,1991.0261111098696
2024-06-26 10:48:00,30.98958,0.5208339999999998,0.5351726290913787,6.04745,6.076385999999999,15.914300000000026,1991.0261111098696
2024-06-26 14:42:00,30.06366,0.7233799999999997,0.5664361142963452,5.700235999999999,5.410876,14.46769999999998,1991.0261111098696
2024-06-26 16:27:00,30.52662,0.49189799999999995,0.5062272135416777,5.55556,5.584492,15.046300000000002,1991.0261111098696
2024-06-27 12:12:00,30.52662,0.17361100000000018,0.34645785442515276,4.947913,5.381942,15.04630000000003,1991.0261111098696
2024-06-27 16:18:00,30.98958,0.78125,0.5907307024249379,5.902777,5.555557,15.914299999999997,1991.0261111098696
2024-06-27 23:06:00,30.98958,-0.3472219999999995,,3.211806,4.571756000000001,14.467499999999973,1991.0261111098696
2024-06-28 15:48:00,31.01852,0.5208329999999997,0.5062246080444978,5.49769,5.4687470000000005,15.335699999999974,1991.0261111098696
2024-06-28 16:54:00,31.97338,-0.11573999999999973,,4.427085,5.237265,15.335700000000031,1991.0261111098696
2024-06-28 16:57:00,31.71297,-0.2314810000000005,,4.253470999999999,5.642362,12.152800000000013,1991.0261111098696
2024-06-28 17:06:00,30.52662,0.7233799999999997,0.5664361142963452,5.787042,5.497682,14.756900000000002,1991.0261111098696
2024-06-30 05:00:00,30.98958,1.3310190000000004,1.0662259464432364,9.577542000000001,9.085643,16.782500000000027,1991.0261111098696
2024-06-30 05:03:00,30.52662,1.3310190000000004,1.04914718560439,10.561342,10.040513,16.782399999999996,1991.0261111098696
2024-06-30 05:06:00,30.98958,1.3020839999999998,1.0367563377723057,10.763891999999998,10.271988,16.203700000000026,1991.0261111098696
2024-06-30 05:09:00,31.97338,1.475695,1.0736996536280066,10.850692000000002,10.127316999999998,17.361199999999997,1991.0261111098696
2024-06-30 05:12:00,30.98958,1.4467590000000001,1.1154928435121674,11.111112,10.503473000000001,15.335700000000031,1991.0261111098696
2024-06-30 05:15:00,31.51042,1.186343,0.952915528024267,10.734952,10.300929,15.9144,1991.0261111098696
2024-06-30 05:18:00,30.06366,1.2442130000000002,0.8882310210024295,10.271992000000001,9.635418999999999,17.071799999999996,1991.0261111098696
2024-06-30 05:21:00,31.97338,1.3888890000000007,0.9450487198614722,9.953702,9.172452999999999,18.807900000000018,1991.0261111098696
2024-06-30 05:24:00,30.52662,1.3888889999999998,0.9832460297592408,10.069441999999999,9.346063000000001,17.65039999999999,1991.0261111098696
2024-06-30 06:09:00,33.44907,0.8680560000000002,0.4037213668979475,6.828707,6.105321000000001,15.046399999999949,1991.0261111098696
2024-06-30 06:12:00,31.97338,0.78125,0.47408652467851453,5.700232000000001,5.1794020000000005,17.650500000000022,1991.0761111098695
2024-06-30 06:15:00,33.91204,1.157407,0.9897495146561712,10.792822000000001,10.474535,18.518500000000017,1991.1261111098695
2024-06-30 06:18:00,32.46528,0.8680560000000002,0.7136343033514356,7.841432999999999,7.552087,18.22919999999999,1991.1761111098695
2024-06-30 06:21:00,32.95718,1.0127319999999997,0.7397219633553263,7.638893,7.146991000000001,15.914299999999997,1991.2261111098694
2024-06-30 06:24:00,32.95718,0.8969909999999999,0.7429492033775221,7.638893,7.3495420000000005,18.80789999999999,1991.2761111098694
2024-06-30 06:27:00,32.95718,0.8969909999999999,0.7092668024805548,7.523153,7.175922000000001,18.518500000000017,1991.3261111098693
2024-06-30 06:30:00,31.51042,0.8969899999999997,0.7262585644471325,7.407407,7.089117,17.361099999999993,1991.3761111098693
2024-06-30 06:33:00,34.40393,0.9548610000000002,0.7511488694686392,7.436342,7.060181000000001,19.965299999999985,1991.4261111098692
2024-06-30 06:36:00,33.44907,0.6365739999999995,0.6365730000015869,7.118056,7.118052,14.757000000000005,1991.4761111098692
2024-06-30 06:39:00,38.77315,-0.05787099999999956,,5.815970000000001,7.031250999999999,19.675899999999984,1991.5261111098691
2024-06-30 06:42:00,39.75695,-0.14467600000000047,,5.758101,7.349537,17.650499999999994,1991.576111109869
2024-06-30 06:45:00,36.34259,0.14467500000000033,0.495059567835171,6.597218,7.638893,17.07170000000002,1991.626111109869
2024-06-30 06:48:00,37.32639,0.6076389999999998,0.6908134170707477,7.37847,7.552081,15.046300000000002,1991.676111109869
2024-06-30 06:51:00,34.43287,0.6365739999999995,0.7198971622139174,7.638885999999999,7.812502,17.650500000000022,1991.726111109869
2024-06-30 06:54:00,33.44907,0.78125,0.7519448949741887,7.8124970000000005,7.754627000000001,15.625,1991.776111109869
2024-06-30 06:57:00,36.34259,0.868055,0.7935216192041845,8.072912,7.928237000000001,17.361199999999997,1991.8261111098689
2024-06-30 07:00:00,32.95718,0.8101850000000006,0.7659638904750966,8.015042000000001,7.928236999999999,15.625,1991.8761111098688
2024-06-30 07:03:00,36.34259,0.8101849999999997,0.7659638904750967,7.899302,7.8124970000000005,15.046300000000002,1991.9261111098688
2024-06-30 07:06:00,37.32639,0.8969909999999999,0.7755021009264254,7.899302,7.667821000000001,17.65040000000002,1991.9761111098687
2024-06-30 07:09:00,34.40393,0.694445,0.7229926038433666,7.667827000000001,7.7256920000000004,16.203699999999998,1992.0261111098687
2024-06-30 07:12:00,32.95718,0.78125,0.7519448949741887,7.8124970000000005,7.754627000000001,19.386600000000016,1992.0761111098686
2024-06-30 07:15:00,33.91204,0.7523150000000003,0.7080268550741705,7.783567,7.6967620000000005,18.807799999999986,1992.1261111098686
2024-06-30 07:18:00,31.51042,0.78125,0.721835170271724,7.783567,7.667827000000001,17.93980000000002,1992.1761111098685
2024-06-30 07:21:00,33.91204,0.7523149999999994,0.7377539322490719,7.783562,7.754627000000001,14.75690000000003,1992.2261111098685
2024-06-30 07:24:00,32.95718,0.8101859999999999,0.7659643721102618,7.812502,7.725695999999999,17.939900000000023,1992.2761111098685
2024-06-30 07:27:00,33.91204,0.7233799999999997,0.7377514646120485,7.754631999999999,7.783562000000001,16.493100000000027,1992.3261111098684
2024-06-30 07:30:00,36.34259,0.8101859999999999,0.765964372110263,7.783562,7.696756000000001,19.965300000000013,1992.3761111098684
2024-06-30 07:33:00,37.32639,0.8391209999999996,0.7645011341500881,7.638892,7.494211000000001,16.492999999999995,1992.4261111098683
2024-06-30 07:36:00,30.52662,0.3761570000000001,0.6320302848647616,7.465275999999999,8.072918999999999,15.335699999999974,1992.4761111098683
2024-06-30 07:48:00,31.97338,0.14467600000000047,0.5654867784822248,8.246532,9.548606,17.071699999999964,1992.4761111098683
2024-06-30 07:51:00,31.97338,0.14467600000000047,0.47080670737329006,7.725693,8.680557,15.914300000000026,1992.4761111098683
2024-06-30 07:54:00,30.06366,0.4050919999999998,0.5727307598169156,7.465274,7.841432,16.20369999999997,1992.4761111098683
2024-06-30 07:57:00,30.06366,0.6076389999999998,0.6361368377254965,7.6099559999999995,7.667827000000001,16.492999999999995,1992.4761111098683
2024-06-30 08:39:00,32.95718,-0.2025459999999999,,5.642360999999999,7.407406999999999,16.493100000000027,1992.4761111098683
2024-06-30 08:45:00,30.52662,-0.08680600000000016,,6.192126999999999,7.523153,15.3356,1992.4761111098683
2024-06-30 09:09:00,33.44907,0.7233800000000006,0.7377514646120501,7.783567,7.8124970000000005,16.20369999999997,1992.4761111098683
2024-06-30 09:15:00,33.44907,0.7523150000000003,0.7949287425316582,7.870367,7.957172000000001,17.361099999999965,1992.5761111098682
2024-06-30 09:18:00,34.40393,0.8391209999999996,0.8391215000166244,9.809032,9.809031000000001,16.782399999999996,1992.6261111098681
2024-06-30 09:21:00,33.91204,0.7233799999999997,0.8728754515272908,9.346062,9.664352000000001,15.9144,1992.676111109868
2024-06-30 09:27:00,33.91204,0.7523149999999994,0.8628897106257224,9.403932,9.635417,17.650499999999965,1992.776111109868
2024-06-30 09:30:00,32.95718,0.8680560000000002,0.8824449430040109,9.461801999999999,9.490736,17.650499999999965,1992.826111109868
2024-06-30 09:36:00,32.95718,0.8680560000000002,0.8966778505227723,9.490742000000001,9.548606,14.757000000000005,1992.9261111098679
2024-06-30 09:39:00,33.91204,0.7523150000000003,0.8628897106257223,9.317127000000001,9.548611999999999,17.07170000000002,1992.9761111098678
2024-06-30 09:45:00,33.91204,0.8680560000000002,0.8680539999897631,9.432872,9.432866,16.203700000000026,1993.0761111098677
2024-06-30 09:48:00,33.91204,0.8101849999999997,0.8805435255218028,9.317132,9.461807,18.22919999999999,1993.1261111098677
2024-06-30 09:51:00,33.91204,0.8969909999999999,0.8824424045200445,9.201391999999998,9.172450999999999,17.361199999999997,1993.1761111098676
2024-06-30 09:57:00,32.95718,0.8101849999999997,0.8528523617112066,9.172452,9.259257,18.22919999999999,1993.2761111098675
2024-06-30 10:00:00,34.40393,0.9259260000000005,0.8515416268021471,9.259262,9.114586,19.386599999999987,1993.3261111098675
2024-06-30 10:06:00,32.95718,0.78125,0.8377889731863868,9.172452,9.288191999999999,15.9144,1993.4261111098674
2024-06-30 10:09:00,33.91204,0.78125,0.851543518186863,9.056712000000001,9.201391999999998,17.93979999999999,1993.4761111098674
2024-06-30 10:15:00,33.91204,0.8101849999999997,0.8387858671635611,9.143522,9.201387,19.675900000000013,1993.5761111098673
2024-06-30 10:18:00,33.91204,0.8101849999999997,0.8387907541325219,9.172452,9.230327,19.965300000000013,1993.6261111098672
2024-06-30 10:21:00,32.95718,0.7523150000000003,0.8361214910481654,9.259257,9.432872,15.625,1993.6761111098672
2024-06-30 10:27:00,33.91204,0.7233799999999997,0.820488760440375,9.201392,9.403932000000001,17.65039999999999,1993.776111109867
2024-06-30 10:30:00,33.91204,0.7523149999999994,0.8495682553927296,9.114582,9.317127000000001,15.914300000000026,1993.826111109867
2024-06-30 10:33:00,32.95718,0.8680560000000002,0.8824449430040088,9.230327,9.259260999999999,18.518400000000042,1993.876111109867
2024-06-30 10:36:00,32.95718,0.78125,0.8238890804264944,9.172457,9.259257,17.07170000000002,1993.926111109867
2024-06-30 10:39:00,33.91204,0.8969910000000008,0.867734895977078,9.259257,9.201386,18.22919999999999,1993.976111109867
2024-06-30 10:42:00,33.91204,0.78125,0.8515387897201081,9.230327,9.374997,19.675899999999956,1994.0261111098669
2024-06-30 10:45:00,32.95718,0.78125,0.8238890804264944,9.172457,9.259257,16.20369999999997,1994.0761111098668
2024-06-30 10:48:00,33.44907,0.8680560000000002,0.8680589999971488,9.288191999999999,9.288196,17.361199999999997,1994.1261111098668
2024-06-30 10:51:00,32.95718,0.8969909999999999,0.8677348959770769,9.288191999999999,9.230321,18.22919999999999,1994.1761111098667
2024-06-30 10:54:00,32.95718,0.8680560000000002,0.8680589999971488,9.172452,9.172456,19.097200000000043,1994.2261111098667
2024-06-30 10:57:00,31.97338,0.8969909999999999,0.8528502581455317,9.259262,9.172450999999999,16.782399999999996,1994.2761111098666
2024-06-30 11:00:00,32.95718,0.8969909999999999,0.8677348959770758,9.172452,9.114581000000001,18.518500000000017,1994.3261111098666
2024-06-30 11:03:00,32.95718,0.9259260000000005,0.8818120129407974,9.317132,9.230325999999998,15.625,1994.3761111098665
2024-06-30 11:06:00,32.95718,0.8101849999999997,0.8387858671635611,9.259262,9.317127000000001,17.361099999999965,1994.4261111098665
2024-06-30 11:09:00,32.95718,0.8101849999999997,0.8245688884073343,9.143522,9.172457,17.650499999999965,1994.4761111098665
2024-06-30 11:12:00,32.95718,0.8969910000000008,0.867734895977078,9.259257,9.201386,19.097200000000043,1994.5261111098664
2024-06-30 11:15:00,31.97338,0.7523150000000003,0.8495682553927303,9.143517000000001,9.346062,18.518500000000017,1994.5761111098664
2024-06-30 11:18:00,32.95718,0.78125,0.837788973186388,9.201386,9.317126,18.807900000000018,1994.6261111098663
2024-06-30 11:21:00,32.95718,0.7233789999999996,0.8204882166283887,9.172456,9.374997,14.75690000000003,1994.6761111098663
2024-06-30 11:24:00,31.51042,0.7233800000000006,0.8469239740289902,9.172457,9.432867,21.122699999999952,1994.7261111098662
2024-06-30 11:27:00,32.95718,0.7233800000000006,0.8204887604403763,9.172457,9.374997,17.361099999999965,1994.7761111098662
2024-06-30 11:30:00,33.44907,0.8680560000000002,0.8680539999897631,9.172457,9.172450999999999,19.965300000000013,1994.8261111098661
2024-06-30 11:33:00,32.46528,0.78125,0.8515387897201081,9.230327,9.374997,17.361199999999997,1994.876111109866
2024-06-30 11:36:00,33.44907,0.7523150000000003,0.8361214910481654,9.259257,9.432872,18.807900000000018,1994.926111109866
2024-06-30 11:39:00,33.44907,0.694445,0.8307416817070363,9.114582,9.403936999999999,17.36110000000002,1994.976111109866
2024-06-30 11:42:00,32.46528,0.8391210000000004,0.853504790732269,9.172457,9.201386,15.914300000000026,1995.026111109866
2024-06-30 11:45:00,32.46528,0.7233800000000006,0.8204887604403754,9.114587,9.317127,16.2038,1995.076111109866
2024-06-30 11:48:00,33.44907,0.7523150000000003,0.8628897106257223,9.143517000000001,9.375001999999999,17.65039999999999,1995.1261111098659
2024-06-30 11:51:00,33.44907,0.8680560000000002,0.8535072514212543,9.259257,9.230321,18.51849999999996,1995.1761111098658
2024-06-30 11:54:00,32.46528,0.8391210000000004,0.8677349182123124,9.143517000000001,9.201386,19.386599999999987,1995.2261111098658
2024-06-30 11:57:00,33.44907,0.7233799999999997,0.8070762967630623,9.085652,9.259262,17.36099999999999,1995.2761111098657
2024-06-30 12:00:00,32.46528,0.8101859999999999,0.8528528791153495,9.085652,9.172456,17.071799999999996,1995.3261111098657
2024-06-30 12:03:00,33.44907,0.7233799999999997,0.8204933731973921,9.056712,9.259262,18.807900000000018,1995.3761111098656
2024-06-30 12:06:00,32.8993,0.694445,0.8307372149922837,9.085652,9.374997,18.518500000000017,1995.4261111098656
2024-06-30 12:09:00,33.44907,0.8391209999999996,0.8391215000166244,9.114582,9.114581000000001,19.965300000000013,1995.4761111098655
2024-06-30 12:12:00,33.44907,0.7523149999999994,0.836121491048164,8.998842,9.172457,17.36110000000002,1995.5261111098655
2024-06-30 12:15:00,32.46528,0.8101859999999999,0.8245693943074118,8.998842,9.027776,17.071799999999996,1995.5761111098655
2024-06-30 12:18:00,33.44907,0.7233799999999997,0.7935192644553761,8.854172,8.998842,18.229100000000017,1995.6261111098654
2024-06-30 12:21:00,33.44907,0.8680560000000002,0.8238919777866354,8.940977,8.854171000000001,16.492999999999995,1995.6761111098654
2024-06-30 12:24:00,32.95718,0.7523150000000003,0.8225387455506822,8.825227,8.969912,18.807800000000043,1995.7261111098653
2024-06-30 12:27:00,32.95718,0.7523150000000003,0.8088086583356787,8.854167,8.969912,16.49309999999997,1995.7761111098653
2024-06-30 12:30:00,32.95718,0.7233800000000006,0.8070762967630628,8.854167,9.027777,17.361099999999965,1995.8261111098652
2024-06-30 12:33:00,31.97338,0.7523150000000003,0.8088086583356787,8.825227,8.940971999999999,17.650499999999965,1995.8761111098652
2024-06-30 12:36:00,32.95718,0.8391210000000004,0.8391264999953577,8.825227,8.825236,16.782399999999996,1995.9261111098651
2024-06-30 12:39:00,33.91204,0.78125,0.8238939093564178,8.854167,8.940977,15.9144,1995.976111109865
2024-06-30 12:42:00,33.91204,0.7523150000000003,0.8225340262582079,8.969907000000001,9.114581999999999,17.071799999999996,1996.026111109865
2024-06-30 12:45:00,33.44907,0.8391209999999996,0.8391215000166244,8.998842,8.998840999999999,19.386599999999987,1996.076111109865
2024-06-30 12:48:00,33.44907,0.6944439999999998,0.8046414656432858,8.883106,9.114581999999999,19.386600000000044,1996.126111109865
2024-06-30 12:51:00,32.46528,0.8101859999999999,0.8387912658332377,8.998842,9.056716,17.650499999999965,1996.176111109865
2024-06-30 12:54:00,32.95718,0.78125,0.8238939093564178,8.912036,8.998846,18.807799999999986,1996.2261111098649
2024-06-30 12:57:00,31.97338,0.694445,0.8046420172456781,8.854172,9.085647,14.467600000000004,1996.2761111098648
2024-06-30 13:00:00,33.91204,0.8101849999999997,0.8387858671635611,8.912042,8.969907000000001,19.097199999999987,1996.3261111098648
2024-06-30 13:03:00,31.97338,0.868055,0.8535067570240015,9.056712000000001,9.027777,14.75690000000003,1996.3761111098647
2024-06-30 13:06:00,31.97338,0.9259260000000005,0.8818120129407979,9.085652,8.998846,14.178200000000004,1996.4261111098647
2024-06-30 13:09:00,31.97338,0.868055,0.8387857521485517,9.027782,8.969907000000001,17.650400000000047,1996.4761111098646
2024-06-30 13:12:00,32.95718,0.9259260000000005,0.8515416268021471,9.056712000000001,8.912036,17.650400000000047,1996.5261111098646
2024-06-30 13:15:00,31.97338,0.9259260000000005,0.8818120129407974,9.056712000000001,8.969906,17.07170000000002,1996.5761111098645
2024-06-30 13:18:00,32.95718,0.9548610000000002,0.8651552316478498,9.085647000000002,8.912036,15.04630000000003,1996.6261111098645
2024-06-30 13:21:00,32.46528,0.8969899999999997,0.8377889731863875,9.085647000000002,8.969907000000001,18.22919999999999,1996.6761111098645
2024-06-30 13:24:00,32.46528,0.9259259999999996,0.8515416268021465,9.085653,8.940977,18.518500000000017,1996.7261111098644
2024-06-30 13:27:00,32.46528,0.8969899999999997,0.8677344069094427,9.143517,9.085647,17.071799999999996,1996.7761111098644
2024-06-30 13:30:00,32.95718,0.9837959999999999,0.8786364809164882,9.143517,8.940971000000001,16.782399999999996,1996.8261111098643
2024-06-30 13:33:00,31.97338,0.8391200000000003,0.8677344069094444,9.056716999999999,9.114587,16.78249999999997,1996.8761111098643
2024-06-30 13:36:00,32.95718,0.8969909999999999,0.8824474596222017,9.230322999999999,9.201391999999998,19.965300000000013,1996.9261111098642
2024-06-30 13:39:00,32.95718,0.9259259999999996,0.8667715747719489,9.230322999999999,9.114587,17.650499999999965,1996.9761111098642
2024-06-30 13:42:00,32.95718,0.8391200000000003,0.8535092290083705,9.259257000000002,9.288197,16.493000000000052,1997.0261111098641
2024-06-30 13:45:00,32.95718,0.9259259999999996,0.8667715747719489,9.230322999999999,9.114587,21.41210000000001,1997.076111109864
2024-06-30 13:48:00,32.95718,1.0416670000000003,0.9052249859735323,9.230322999999999,8.969905999999998,15.914299999999969,1997.126111109864
2024-06-30 13:51:00,32.46528,0.78125,0.851543518186863,9.056712000000001,9.201391999999998,18.80789999999996,1997.176111109864
2024-06-30 13:54:00,33.44907,0.78125,0.851543518186863,9.027777,9.172457,16.20369999999997,1997.226111109864
2024-06-30 13:57:00,33.44907,0.7523149999999994,0.8225340262582084,8.969911999999999,9.114587,16.782399999999996,1997.276111109864
2024-06-30 14:00:00,33.44907,0.8391210000000004,0.8535097347076818,9.085647,9.114586,16.78230000000002,1997.3261111098639
2024-06-30 14:03:00,33.44907,0.8101849999999997,0.8528523617112073,9.027781999999998,9.114587,14.75690000000003,1997.3761111098638
2024-06-30 14:06:00,32.95718,0.7233800000000006,0.8070762967630619,8.969907000000001,9.143517,15.625,1997.4261111098638
2024-06-30 14:09:00,33.91204,0.7523150000000003,0.8495682553927303,9.027781999999998,9.230326999999999,17.07170000000002,1997.4761111098637
2024-06-30 14:12:00,33.44907,0.8969909999999999,0.8824474596222017,9.056712000000001,9.027781000000001,20.543999999999983,1997.5261111098637
2024-06-30 14:15:00,33.44907,0.8101849999999997,0.8387907541325219,9.027776,9.085650999999999,16.492999999999995,1997.5761111098636
2024-06-30 14:18:00,32.95718,0.7523149999999994,0.8225340262582084,8.969911999999999,9.114587,18.807900000000018,1997.6261111098636
2024-06-30 14:21:00,32.95718,0.7523150000000003,0.8225340262582079,8.969907000000001,9.114581999999999,17.07170000000002,1997.6761111098635
2024-06-30 14:24:00,32.95718,0.8101849999999997,0.8528523617112066,9.172452,9.259257,17.07170000000002,1997.7261111098635
2024-06-30 14:27:00,32.95718,0.9259260000000005,0.8966777214194208,9.375002,9.317126,17.650500000000022,1997.7761111098635
2024-06-30 14:30:00,32.95718,0.868055,0.8824444374940814,9.346062,9.374997,19.386500000000012,1997.8261111098634
2024-06-30 14:33:00,31.97338,0.8101850000000006,0.8245688884073341,9.230322000000001,9.259257,17.361099999999965,1997.8761111098634
2024-06-30 14:36:00,32.95718,0.8969899999999997,0.8528549487297503,9.201387,9.114587,17.65039999999999,1997.9261111098633
2024-06-30 14:39:00,31.97338,0.9837959999999999,0.9247222118250409,9.230323,9.114587,17.071799999999996,1997.9761111098633
2024-06-30 14:42:00,31.97338,0.9837959999999999,0.8941869690621019,9.143517,8.969911,14.75690000000003,1998.0261111098632
2024-06-30 14:45:00,31.51042,0.9548610000000002,0.8957455869895471,9.259257000000002,9.143516,14.467600000000004,1998.0761111098632
2024-06-30 14:48:00,31.97338,0.868055,0.868053499998372,9.346067000000001,9.346062,15.04630000000003,1998.1261111098631
2024-06-30 14:51:00,31.51042,0.9837959999999999,0.8786364809164882,9.519677000000001,9.317131,16.20369999999997,1998.176111109863
2024-06-30 14:54:00,32.37847,0.868055,0.868053499998372,9.403936999999999,9.403932000000001,16.493100000000027,1998.226111109863
2024-06-30 14:57:00,32.46528,1.0127310000000005,0.8760855155501958,9.374997,9.114586,17.93979999999999,1998.276111109863
2024-06-30 15:00:00,31.97338,0.868055,0.8535067570240015,9.230326999999999,9.201391999999998,16.203700000000026,1998.326111109863
2024-06-30 15:03:00,32.46528,0.9259260000000005,0.8818120129407974,9.201392,9.114586,16.203700000000026,1998.376111109863
2024-06-30 15:06:00,30.98958,0.8101850000000006,0.8528523617112087,9.201392,9.288197,16.782399999999996,1998.4261111098629
2024-06-30 15:09:00,32.08912,0.8391200000000003,0.8535092290083705,9.114582,9.143522,17.36110000000002,1998.4761111098628
2024-06-30 15:12:00,31.01852,0.9259260000000005,0.8515416268021471,9.201392,9.056716,15.914300000000026,1998.5261111098628
2024-06-30 15:15:00,31.01852,0.8391200000000003,0.8818139488962425,9.143517,9.230326999999999,15.04630000000003,1998.5761111098627
2024-06-30 15:18:00,31.97338,0.868055,0.8387908691468439,9.201387,9.143522,17.93979999999999,1998.6261111098627
2024-06-30 15:21:00,31.97338,0.8969899999999997,0.8824469650417771,9.143517,9.114587,16.493100000000027,1998.6761111098626
2024-06-30 15:24:00,31.97338,0.8969909999999999,0.8677348959770758,9.172453,9.114581999999999,15.046299999999974,1998.7261111098626
2024-06-30 15:27:00,31.97338,0.983797,0.8786369446118125,9.230322999999999,9.027776,16.49309999999997,1998.7761111098625
2024-06-30 15:30:00,31.97338,0.9837959999999999,0.8786364809164882,9.143517,8.940971000000001,15.335699999999974,1998.8261111098625
2024-06-30 15:33:00,32.95718,0.9259260000000005,0.8667715747719497,9.114582,8.998846,18.80789999999996,1998.8761111098624
2024-06-30 15:36:00,32.95718,0.8391200000000003,0.8535042850349146,9.027782,9.056712000000001,17.36110000000002,1998.9261111098624
2024-06-30 15:39:00,32.95718,0.868055,0.8387908691468439,9.172452,9.114587,18.807900000000018,1998.9761111098624
2024-06-30 15:42:00,31.97338,0.868055,0.8535067570240015,9.114582,9.085647,17.650400000000047,1999.0261111098623
2024-06-30 15:45:00,31.97338,0.8101850000000006,0.8387858671635608,9.085652,9.143517,15.046299999999974,1999.0761111098623
2024-06-30 15:48:00,32.95718,0.78125,0.837788973186388,9.027781999999998,9.143522,19.386500000000012,1999.1261111098622
2024-06-30 15:51:00,32.95718,0.78125,0.7956283411423488,8.969912,8.998842,19.386600000000044,1999.1761111098622
2024-06-30 15:54:00,32.95718,0.78125,0.8238890804264944,8.969912,9.056712000000001,17.36110000000002,1999.2261111098621
2024-06-30 15:57:00,32.95718,0.7523150000000003,0.8225340262582079,8.969907000000001,9.114581999999999,18.807799999999986,1999.276111109862
2024-06-30 16:00:00,32.95718,0.78125,0.8238890804264944,8.969912,9.056712000000001,17.93979999999999,1999.326111109862
2024-06-30 16:03:00,32.95718,0.8101849999999997,0.8245688884073346,9.027781999999998,9.056717,16.20369999999997,1999.376111109862
2024-06-30 16:06:00,32.8993,0.9548610000000002,0.8805413564909045,9.085652,8.940971000000001,17.650500000000022,1999.426111109862
2024-06-30 16:09:00,32.95718,0.8680560000000002,0.8535072514212546,9.056712000000001,9.027776,17.650500000000022,1999.476111109862
2024-06-30 16:12:00,32.95718,0.7523150000000003,0.8088038885414884,8.998847,9.114581999999999,18.22919999999999,1999.5261111098619
2024-06-30 16:15:00,31.97338,0.7523150000000003,0.8225340262582079,8.998842,9.143517,15.914300000000026,1999.5761111098618
2024-06-30 16:18:00,32.95718,0.8391200000000003,0.8957451078467266,9.114587,9.230326999999999,15.914300000000026,1999.6261111098618
2024-06-30 16:21:00,32.95718,0.78125,0.8238890804264944,8.998847,9.085647,16.20369999999997,1999.6761111098617
2024-06-30 16:24:00,32.95718,0.9259260000000005,0.8515416268021471,8.998842,8.854166,17.650500000000022,1999.7261111098617
2024-06-30 16:27:00,31.97338,0.7523150000000003,0.8225387455506822,8.854161999999999,8.998847,17.07170000000002,1999.7761111098616
2024-06-30 16:30:00,31.97338,0.7233800000000006,0.7935239739486071,8.825227,8.969907,14.757000000000005,1999.8261111098616
2024-06-30 16:33:00,31.97338,0.7523150000000003,0.8225340262582085,8.969912,9.114587,19.097199999999987,1999.8761111098615
2024-06-30 16:36:00,32.95718,0.7523150000000003,0.8088086583356787,8.969907000000001,9.085652,18.518500000000017,1999.9261111098615
2024-06-30 16:39:00,32.95718,0.868055,0.8535067570240015,8.940972,8.912037,16.782399999999996,1999.9761111098614
2024-06-30 16:42:00,32.95718,0.8969910000000008,0.8377894509351526,8.969907000000001,8.854166,16.782399999999996,2000.0261111098614
2024-06-30 16:45:00,31.97338,0.7523150000000003,0.8225340262582085,8.854167,8.998842,13.888899999999978,2000.0761111098614
2024-06-30 16:48:00,32.95718,0.78125,0.8238939093564178,8.854167,8.940977,16.203700000000026,2000.1261111098613
2024-06-30 16:51:00,32.95718,0.7233800000000006,0.8070762967630619,8.796297000000001,8.969907,16.493100000000027,2000.1761111098613
2024-06-30 16:54:00,32.95718,0.7523150000000003,0.8088086583356787,8.796297000000001,8.912042,15.9144,2000.2261111098612
2024-06-30 16:57:00,31.97338,0.7233800000000006,0.8070809567178896,8.825227,8.998847,18.80789999999996,2000.2761111098612
2024-06-30 17:00:00,31.97338,0.7233800000000006,0.8070809567178896,8.825227,8.998847,17.361099999999965,2000.3261111098611
2024-06-30 17:03:00,31.97338,0.78125,0.8098414210248234,8.854167,8.912037,15.9144,2000.376111109861
2024-06-30 17:06:00,31.97338,0.78125,0.8238890804264944,8.912042,8.998842,19.965299999999957,2000.426111109861
2024-06-30 17:09:00,31.53935,0.7523150000000003,0.8225387455506822,8.854161999999999,8.998847,16.492999999999995,2000.476111109861
2024-06-30 17:12:00,31.97338,0.7523150000000003,0.8088086583356787,8.854161999999999,8.969907,18.807900000000018,2000.526111109861
2024-06-30 17:15:00,32.95718,0.8680560000000002,0.8238919777866354,8.854161999999999,8.767356,13.599500000000035,2000.576111109861
2024-06-30 17:18:00,31.97338,0.7523150000000003,0.8361214910481654,8.767361999999999,8.940977,16.20369999999997,2000.6261111098609
2024-06-30 17:21:00,31.51042,0.7233799999999997,0.8204933731973912,8.825232,9.027782,16.782399999999996,2000.6761111098608
2024-06-30 17:24:00,31.97338,0.7523150000000003,0.8225340262582079,8.825232,8.969907,15.3356,2000.7261111098608
2024-06-30 17:27:00,31.97338,0.7523150000000003,0.8088086583356787,8.825227,8.940971999999999,15.625,2000.7761111098607
2024-06-30 17:30:00,31.51042,0.8101849999999997,0.8387907541325219,8.854161999999999,8.912037,16.782399999999996,2000.8261111098607
2024-06-30 17:33:00,32.95718,0.78125,0.8098463040154306,8.854161999999999,8.912042,18.22919999999999,2000.8761111098606
2024-06-30 17:36:00,32.95718,0.8101849999999997,0.7956308111122803,8.825232,8.796297000000001,18.51849999999996,2000.9261111098606
2024-06-30 17:39:00,31.97338,0.78125,0.8098414210248234,8.738422,8.796292000000001,15.046299999999974,2000.9761111098605
2024-06-30 17:42:00,32.46528,0.78125,0.8238939093564178,8.680551999999999,8.767361999999999,17.36110000000002,2001.0261111098605
2024-06-30 17:45:00,32.46528,0.9259260000000005,0.8361169401742414,8.883102000000001,8.709485999999998,17.36110000000002,2001.0761111098604
2024-06-30 17:48:00,32.46528,0.8101849999999997,0.8245688884073343,8.883102000000001,8.912037,15.335699999999974,2001.1261111098604
2024-06-30 17:51:00,32.46528,0.9259259999999996,0.881812012940797,8.998843,8.912037,19.386599999999987,2001.1761111098604
2024-06-30 17:54:00,32.37847,0.9259260000000005,0.8515416268021471,8.912042,8.767365999999999,17.650500000000022,2001.2261111098603
2024-06-30 17:57:00,31.51042,0.7523150000000003,0.8088038885414884,8.767361999999999,8.883097,15.046299999999974,2001.2761111098603
2024-06-30 18:00:00,31.51042,0.8680560000000002,0.8387913578446421,8.883102000000001,8.825236,15.914300000000026,2001.3261111098602
2024-06-30 18:03:00,31.97338,0.8101849999999997,0.8101834999997066,8.912042,8.912037,16.493100000000027,2001.3761111098602
2024-06-30 18:06:00,31.97338,0.8680560000000002,0.8238919777866354,8.854161999999999,8.767356,19.675899999999956,2001.4261111098601
2024-06-30 18:09:00,31.97338,0.8101849999999997,0.8101835000033724,8.767361999999999,8.767357,18.22919999999999,2001.47611110986
2024-06-30 18:12:00,31.97338,0.78125,0.7956332810771581,8.738422,8.767361999999999,16.782399999999996,2001.52611110986
2024-06-30 18:15:00,31.51042,0.7523150000000003,0.8088038885414884,8.709492000000001,8.825227,16.20369999999997,2001.57611110986
2024-06-30 18:18:00,32.46528,0.8101849999999997,0.8101835000033724,8.767361999999999,8.767357,16.782400000000052,2001.62611110986
2024-06-30 18:21:00,31.01852,0.7523150000000003,0.7808960891278929,8.622682000000001,8.680557,14.467600000000004,2001.67611110986
2024-06-30 18:24:00,32.46528,0.8969910000000008,0.8225371514394659,8.651617,8.506946,20.833399999999983,2001.7261111098599
2024-06-30 18:27:00,32.46528,0.7523150000000003,0.794928742531658,8.535877000000001,8.622682000000001,17.36110000000002,2001.7761111098598
2024-06-30 18:30:00,31.01852,0.7523150000000003,0.7666925015065419,8.506947,8.535882,18.22919999999999,2001.8261111098598
2024-06-30 18:33:00,32.11805,0.7233799999999997,0.7798200253646531,8.420142,8.535882,16.492999999999995,2001.8761111098597
2024-06-30 18:36:00,31.01852,0.7523149999999994,0.7949287425316575,8.506942,8.593747,18.229100000000017,2001.9261111098597
2024-06-30 18:39:00,32.46528,0.8391210000000004,0.7949318183543426,8.535877000000001,8.449076,17.650499999999965,2001.9761111098596
2024-06-30 18:42:00,31.01852,0.8101849999999997,0.7808910868387822,8.535882,8.478007,16.20369999999997,2002.0261111098596
2024-06-30 18:45:00,32.46528,0.868055,0.8238914948937337,8.593752,8.506947,18.518500000000017,2002.0761111098595
2024-06-30 18:48:00,31.01852,0.7233800000000006,0.7519448949741886,8.362267000000001,8.420137,16.493100000000027,2002.1261111098595
2024-06-30 18:51:00,31.97338,0.8101849999999997,0.8101834999997066,8.478012,8.478007,17.65039999999999,2002.1761111098594
2024-06-30 18:54:00,31.01852,0.7523150000000003,0.7808912103854369,8.478012,8.535877,17.93979999999999,2002.2261111098594
2024-06-30 18:57:00,30.98958,0.8391200000000003,0.7949313360669422,8.506942,8.420141999999998,16.492999999999995,2002.2761111098594
2024-06-30 19:00:00,30.98958,0.868055,0.8238914948937337,8.506947,8.420141999999998,17.361099999999965,2002.3261111098593
2024-06-30 19:03:00,31.01852,0.8101850000000006,0.8101885000015393,8.506942,8.506947,14.178200000000004,2002.3761111098593
2024-06-30 19:06:00,31.97338,0.8391200000000003,0.7949261489905218,8.478012,8.391202,15.9144,2002.4261111098592
2024-06-30 19:09:00,32.95718,0.9259260000000005,0.8515416268021471,8.535882,8.391206,17.65039999999999,2002.4761111098592
2024-06-30 19:12:00,32.95718,0.8391200000000003,0.8098414210248245,8.593752,8.535882,14.756899999999973,2002.5261111098591
2024-06-30 19:15:00,32.95718,0.8101850000000006,0.7808910868387827,8.593752,8.535877,15.625,2002.576111109859
2024-06-30 19:18:00,32.95718,0.9837960000000008,0.8469266888023905,8.622682000000001,8.362265999999998,18.807799999999986,2002.626111109859
2024-06-30 19:21:00,32.95718,0.78125,,8.564812,8.564812,16.493100000000027,2002.676111109859
2024-06-30 19:24:00,32.95718,0.8969909999999999,0.8070767627592961,8.564812,8.391200999999999,18.229100000000017,2002.726111109859
2024-06-30 19:27:00,31.97338,0.9548610000000002,0.8495660068096125,8.651622,8.449071,17.07170000000002,2002.776111109859
2024-06-30 19:30:00,32.95718,0.868055,0.8088088970788861,8.738422,8.622687,18.229100000000017,2002.8261111098589
2024-06-30 19:33:00,31.97338,0.8680560000000002,0.8088041267750994,8.593751999999999,8.478006,16.492999999999995,2002.8761111098588
2024-06-30 19:36:00,32.95718,0.8680560000000002,0.7935220901534203,8.593751999999999,8.449076,18.80789999999996,2002.9261111098588
2024-06-30 19:39:00,32.95718,0.868055,0.8088036497968003,8.593752,8.478007,16.20369999999997,2002.9761111098587
2024-06-30 19:42:00,31.97338,0.9259260000000005,0.8361223049759094,8.622682000000001,8.449076,15.3356,2003.0261111098587
2024-06-30 19:45:00,31.97338,0.8101849999999997,0.7956308111122803,8.535882,8.506947,16.49309999999997,2003.0761111098586
2024-06-30 19:48:00,32.95718,0.8101849999999997,0.7956308111122803,8.564812,8.535877000000001,21.70139999999998,2003.1261111098586
2024-06-30 19:51:00,32.95718,0.7233800000000006,0.7519448949741886,8.449077,8.506947,16.49309999999997,2003.1761111098585
2024-06-30 19:54:00,32.95718,0.8969910000000008,0.8070767627592966,8.449077,8.275465999999998,15.046299999999974,2003.2261111098585
2024-06-30 19:57:00,32.95718,0.7233799999999997,0.7798200253646531,8.391202,8.506941999999999,18.807799999999986,2003.2761111098584
2024-06-30 20:00:00,32.95718,0.78125,0.7666899697547079,8.506947,8.478007,16.20369999999997,2003.3261111098584
2024-06-30 20:03:00,31.97338,0.7523150000000003,0.794928742531658,8.449077,8.535882,15.625,2003.3761111098584
2024-06-30 20:06:00,31.97338,0.7523150000000003,0.7808912103854367,8.506947,8.564812,17.939900000000023,2003.4261111098583
2024-06-30 20:09:00,31.97338,0.7523150000000003,0.7808912103854367,8.564817,8.622682000000001,18.807900000000018,2003.4761111098583
2024-06-30 20:12:00,31.97338,0.78125,0.7956283411423488,8.564817,8.593747,16.492999999999995,2003.5261111098582
2024-06-30 20:15:00,31.97338,0.7523150000000003,0.7666925015065419,8.506947,8.535882,18.518400000000042,2003.5761111098582
2024-06-30 20:18:00,31.97338,0.7233800000000006,0.765966298648982,8.420137,8.506947,16.78230000000002,2003.6261111098581
2024-06-30 20:21:00,32.95718,0.8391210000000004,0.7798205015193388,8.449077,8.333336,18.80789999999996,2003.676111109858
2024-06-30 20:24:00,31.97338,0.8969909999999999,0.8070767627592961,8.564812,8.391200999999999,14.467599999999948,2003.726111109858
2024-06-30 20:27:00,31.97338,0.78125,0.7666950332527311,8.535877000000001,8.506947,17.650400000000047,2003.776111109858
2024-06-30 20:33:00,32.95718,0.8680560000000002,0.8088041267750994,8.564817,8.449071,16.20369999999997,2003.876111109858
2024-06-30 20:36:00,32.95718,0.8969909999999999,0.7914011382811547,8.478012,8.275461,19.097199999999987,2003.9261111098579
2024-06-30 20:42:00,32.95718,0.8969909999999999,0.7914011382811547,8.478012,8.275461,16.492999999999995,2004.0261111098578
2024-06-30 20:45:00,31.97338,0.8101849999999997,0.7808910868387834,8.420141999999998,8.362267000000001,16.203700000000026,2004.0761111098577
2024-06-30 20:51:00,32.95718,0.8101849999999997,0.7659638904750967,8.420141999999998,8.333337,18.22909999999996,2004.1761111098576
2024-06-30 20:54:00,31.97338,0.8680560000000002,0.8088041267750994,8.420141999999998,8.304396,18.51849999999996,2004.2261111098576
2024-06-30 20:57:00,31.97338,0.8101849999999997,0.7659638904750955,8.478012,8.391207,18.807900000000018,2004.2761111098575
2024-06-30 21:03:00,32.95718,0.7523150000000003,0.7666925015065419,8.391207,8.420141999999998,19.675900000000013,2004.3761111098574
2024-06-30 21:06:00,32.2338,0.78125,0.7519448949741873,8.275467,8.217597,16.49309999999997,2004.4261111098574
2024-06-30 21:12:00,31.97338,0.78125,0.7666950332527311,8.362267000000001,8.333337,16.493100000000027,2004.5261111098573
2024-06-30 21:15:00,31.97338,0.7523149999999994,0.7808960891278919,8.391202,8.449077,16.20369999999997,2004.5761111098573
2024-06-30 21:18:00,31.97338,0.7523150000000003,0.7808960891278929,8.304397,8.362272,15.625,2004.6261111098572
2024-06-30 21:21:00,32.46528,0.7233800000000006,0.7377563998806616,8.362267000000001,8.391207,15.625,2004.6761111098572
2024-06-30 21:24:00,32.46528,0.694445,0.7508274407309596,8.275467,8.391202,16.492999999999995,2004.7261111098571
2024-06-30 21:27:00,32.46528,0.7523150000000003,0.7808960891278929,8.304397,8.362272,17.36110000000002,2004.776111109857
2024-06-30 21:33:00,32.46528,0.78125,0.7666950332527311,8.362267000000001,8.333337,19.386600000000044,2004.876111109857
2024-06-30 21:36:00,31.97338,0.78125,0.7519448949741887,8.304397,8.246527,15.335699999999974,2004.926111109857
2024-06-30 21:42:00,32.95718,0.78125,0.7666899697547079,8.304402,8.275462000000001,17.650400000000047,2005.0261111098569
