Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-30 21:45:00,31.97338,0.8680560000000002,0.7780285331742377,8.275462000000001,8.101856,16.203700000000026,2005.0761111098568
2024-06-30 21:48:00,31.97338,0.7523150000000003,0.7523134999922633,8.246531999999998,8.246527,17.361000000000047,2005.1261111098568
2024-06-30 21:54:00,31.97338,0.8101849999999997,0.8101834999997066,8.304402,8.304397,16.78230000000002,2005.2261111098567
2024-06-30 21:57:00,32.95718,0.7523150000000003,0.7523134999922633,8.391207,8.391202,16.782399999999996,2005.2761111098566
2024-06-30 22:03:00,32.95718,0.7233800000000006,0.7519448949741886,8.391207,8.449076999999999,17.939700000000016,2005.3761111098565
2024-06-30 22:06:00,31.97338,0.78125,0.79563328107716,8.304397,8.333337,17.071799999999996,2005.4261111098565
2024-06-30 22:12:00,30.06366,0.6076390000000007,0.7171649795616062,8.275467,8.506948,13.599499999999978,2005.5261111098564
2024-06-30 22:18:00,30.52662,0.8680560000000002,0.74634596183,8.304397,8.072921000000001,16.203700000000026,2005.5261111098564
2024-06-30 22:24:00,30.52662,0.78125,0.7218298919574826,8.188662,8.072911999999999,15.04630000000003,2005.5261111098564
2024-06-30 22:36:00,30.06366,0.8680560000000002,0.7136343033514344,7.928237000000001,7.638891,17.071799999999996,2005.5261111098564
2024-07-01 08:21:00,30.52662,1.7939819999999997,0.824659865734876,3.8483799999999997,2.343750000000001,15.625,2005.5261111098564
2024-07-01 08:33:00,31.51042,1.851852,0.8417295699304719,3.9641210000000004,2.4016200000000003,17.07170000000002,2005.5261111098564
2024-07-01 08:36:00,32.46528,1.7361120000000003,0.7778623113391921,3.9351850000000006,2.4594900000000006,13.59960000000001,2005.5261111098564
2024-07-01 08:39:00,32.95718,1.765047,0.8160729932289336,4.079862,2.604166,16.782400000000024,2005.5261111098564
2024-07-03 10:48:00,31.01852,0.05787099999999956,0.24879566516367674,4.687500999999999,5.295140000000001,17.36110000000002,2005.5261111098564
2024-07-03 15:33:00,33.44907,2.1122689999999995,0.9170175463155502,6.510422,4.6875029999999995,18.22919999999999,2005.5261111098564
2024-07-03 15:36:00,33.44907,1.851852,0.8112752508301931,6.394677,4.8032449999999995,18.22909999999996,2005.5261111098564
2024-07-03 15:39:00,33.44907,1.7939820000000006,0.982629850318779,6.394677,5.063655,15.04630000000003,2005.5261111098564
2024-07-06 09:42:00,30.06366,2.083334,0.8428259910859034,6.510412,4.658568000000001,14.467600000000004,2005.5261111098564
2024-07-06 09:54:00,37.32639,1.3888890000000007,1.1250752329800449,8.188662,7.696762999999999,17.93980000000002,2005.5261111098564
2024-07-06 10:00:00,38.31018,1.157407,0.9063015228052085,9.317132,8.854165,17.93980000000002,2005.6261111098563
2024-07-06 10:03:00,41.6956,0.8101859999999999,0.8245693943074118,8.072922,8.101856,20.833399999999983,2005.6761111098563
2024-07-06 10:09:00,41.52199,0.8101849999999997,0.8101835000033724,7.667826,7.667821000000001,21.41209999999998,2005.7761111098562
2024-07-06 10:12:00,47.04861,0.5497689999999995,0.8276556751905625,7.66782,8.304400999999999,24.884299999999996,2005.8261111098561
2024-07-06 10:18:00,48.00347,0.4050929999999999,0.7580416100178133,7.291669,8.159726,25.75229999999999,2005.926111109856
2024-07-06 10:21:00,49.47916,0.3761570000000001,0.7456839159647095,7.175928000000001,8.101851,27.199100000000016,2005.976111109856
2024-07-06 10:24:00,49.47916,0.4340269999999995,0.7797517933107736,7.320604,8.159727,26.33110000000002,2006.026111109856
2024-07-06 10:27:00,46.06482,0.6365739999999995,0.8101508079631943,7.667825999999999,8.043982,25.75229999999999,2006.076111109856
2024-07-06 10:33:00,46.06482,0.5787039999999992,0.6210973116773155,6.510416,6.597222,25.17360000000002,2006.1761111098558
2024-07-06 10:36:00,30.06366,0.05787000000000031,0.3268110102009664,5.873846,6.799765999999999,17.361199999999968,2006.2261111098558
2024-07-06 10:39:00,35.87963,0.9548619999999994,0.600670373452229,5.758101999999999,5.15046,18.80789999999996,2006.2761111098557
2024-07-06 10:45:00,37.32639,0.7233789999999996,0.7088171126311535,7.638885999999999,7.609957,18.80789999999996,2006.3761111098556
2024-07-06 10:48:00,36.86343,0.7233789999999996,0.7377509580117266,6.712966,6.741897,18.518599999999992,2006.4261111098556
2024-07-06 10:51:00,38.31018,0.78125,0.6749235119218348,7.465275999999999,7.262736,19.386500000000012,2006.4761111098555
2024-07-06 17:00:00,30.52662,0.7233799999999997,0.5489421337191492,5.671295999999999,5.353006000000001,16.782399999999996,2006.4761111098555
2024-07-06 18:42:00,30.06366,0.694445,0.5368340732652785,5.7002310000000005,5.410876,17.071799999999996,2006.4761111098555
2024-07-07 04:51:00,32.46528,1.5914359999999999,1.0620396649072739,11.255790999999999,10.329865,16.492999999999995,2006.4761111098555
2024-07-07 04:57:00,42.15857,1.7361110000000002,0.7778651624876121,9.837961,8.362269999999999,19.965300000000013,2006.5761111098554
2024-07-07 05:36:00,40.7118,1.4467590000000001,0.9868488688270283,8.91204,8.101851,20.25460000000001,2007.2261111098555
2024-07-07 05:51:00,43.6632,1.6493060000000002,1.0222367768204723,8.998841,7.9282449999999995,21.12270000000001,2007.4761111098555
2024-07-07 06:03:00,40.24884,1.8229170000000003,1.039367874165596,9.114582,7.812495,19.96520000000001,2007.6761111098556
2024-07-07 06:06:00,42.15857,1.9675920000000007,1.0398836377925822,9.085652,7.58102,19.96519999999998,2007.7261111098555
2024-07-07 06:09:00,42.15857,1.765047,1.0194258924802309,8.969912,7.725695,17.361099999999993,2007.7761111098555
2024-07-07 06:12:00,40.24884,1.8229169999999995,0.9922702797796392,8.940972,7.581015,20.25460000000001,2007.8261111098554
2024-07-07 06:18:00,42.15857,1.7939809999999996,1.0520168068716118,8.912036,7.667825,19.675900000000013,2007.9261111098554
2024-07-07 06:21:00,42.15857,1.7361109999999993,0.9865874357991399,8.854166,7.609955,19.097200000000015,2007.9761111098553
2024-07-07 06:24:00,42.6794,1.7361110000000002,0.9865874357991415,8.622679999999999,7.378469000000001,17.65039999999999,2008.0261111098553
2024-07-07 06:36:00,43.14236,1.5914350000000006,0.9800306708028995,8.651620000000001,7.609955,19.386599999999987,2008.2261111098553
2024-07-07 06:39:00,43.14236,1.5335650000000003,0.9590054816962297,8.56481,7.581015,17.361099999999993,2008.2761111098553
2024-07-07 06:42:00,43.14236,1.649305,0.9789974928310323,8.651620000000001,7.523145,19.097200000000015,2008.3261111098552
2024-07-07 06:48:00,44.12616,1.5625,0.92631243831843,8.59375,7.52315,19.09729999999999,2008.4261111098551
2024-07-07 06:51:00,44.58912,1.649305,0.9790051244110397,8.50694,7.378475000000001,21.12270000000001,2008.476111109855
2024-07-07 06:54:00,44.12616,1.5625010000000001,0.9481723025296404,8.478006,7.436344999999999,20.543999999999983,2008.526111109855
2024-07-07 07:00:00,41.6956,1.6203710000000004,0.9687786137785627,8.420136,7.320605,18.22919999999999,2008.626111109855
2024-07-07 07:03:00,43.6632,1.5625010000000001,0.9481648342243363,8.275466000000002,7.233795000000001,19.097199999999987,2008.676111109855
2024-07-07 07:09:00,42.6794,1.6203710000000004,0.9687710361885692,8.275466000000002,7.175925,19.386599999999987,2008.7761111098548
2024-07-07 07:12:00,42.15857,1.5625010000000001,0.9481648342243363,8.333336,7.291665,18.807900000000018,2008.8261111098548
2024-07-07 07:18:00,45.10995,1.7071759999999996,0.953464248413533,8.506941,7.262735,18.807900000000018,2008.9261111098547
2024-07-07 07:21:00,40.24884,1.4467590000000001,0.906301908766485,8.362271,7.436342,19.386499999999984,2008.9761111098546
2024-07-07 07:24:00,30.06366,0.08680500000000002,0.4417471998434478,7.66782,8.854165000000002,16.782399999999996,2009.0261111098546
2024-07-07 07:30:00,31.01852,0.46296300000000024,0.6444260978557241,8.01505,8.420137,15.046300000000002,2009.1261111098545
2024-07-07 07:33:00,30.06366,0.43402799999999964,0.6261726919330285,7.98611,8.420142,18.22920000000002,2009.1761111098544
2024-07-07 07:51:00,30.52662,0.5497680000000003,0.645759206874861,7.92824,8.130792,15.046299999999974,2009.1761111098544
2024-07-07 07:54:00,50.92593,-0.5208330000000005,,2.9803240000000004,7.841432000000001,28.35650000000001,2009.1761111098544
2024-07-07 08:00:00,45.10995,-0.5497680000000003,,3.5879630000000002,8.043978000000001,19.96520000000001,2009.1761111098544
2024-07-07 08:03:00,31.01852,-0.4050929999999999,,5.844906999999999,8.130790000000001,16.20369999999997,2009.1761111098544
2024-07-07 08:06:00,30.06366,0.17361100000000018,0.45827967385327373,6.857638000000001,7.638887,15.335700000000031,2009.1761111098544
2024-07-07 08:09:00,30.06366,0.6076389999999998,0.6219982875714976,7.465276,7.494217000000001,18.22919999999999,2009.1761111098544
2024-07-07 08:15:00,30.06366,0.6655100000000003,0.6509388576600199,7.465276,7.436346,15.046299999999974,2009.1761111098544
2024-07-07 10:03:00,30.52662,0.7233789999999996,0.6483523188661153,7.494216,7.349537,15.335700000000031,2009.1761111098544
2024-07-07 10:06:00,35.87963,0.9548610000000002,0.880546641957294,7.725692,7.581021,18.22919999999999,2009.2261111098544
2024-07-07 10:12:00,36.34259,0.9259260000000005,0.8515416268021471,8.159727,8.015051,19.675900000000013,2009.3261111098543
2024-07-07 10:15:00,31.97338,0.28935199999999917,0.7460651572647246,8.015045999999998,9.259264000000002,18.22919999999999,2009.3761111098543
2024-07-07 10:18:00,40.24884,0.8680560000000002,0.6622699101991795,7.841436000000001,7.46528,19.965299999999985,2009.4261111098542
2024-07-07 10:21:00,43.6632,0.578703,0.7876355753929712,8.188659999999999,8.651617,23.148100000000028,2009.4761111098542
2024-07-07 10:27:00,43.6632,0.5497690000000004,0.7931468345301788,7.870375,8.420136,20.83340000000001,2009.576111109854
2024-07-07 10:30:00,37.32639,0.34722200000000036,0.6729283383149726,7.696759999999999,8.506948,18.807800000000015,2009.626111109854
2024-07-07 10:33:00,35.87963,0.46296300000000024,0.7023472983398152,7.899306,8.449072999999999,20.54400000000004,2009.676111109854
2024-07-07 10:36:00,35.87963,0.78125,,8.101852000000001,8.101852000000001,18.80789999999996,2009.726111109854
2024-07-07 10:42:00,35.87963,0.8680560000000002,0.793522090153419,8.043982,7.899305999999999,19.386599999999987,2009.8261111098539
2024-07-07 10:45:00,36.86343,0.7233799999999997,0.7659614822963502,7.812502,7.899302,19.96520000000004,2009.8761111098538
2024-07-07 10:51:00,35.87963,0.7233800000000006,0.765966298648982,7.870367,7.957177,17.650400000000047,2009.9761111098537
2024-07-07 10:54:00,36.86343,0.7523149999999994,0.7523185000002283,7.8993020000000005,7.899307,19.675900000000013,2010.0261111098537
2024-07-07 14:21:00,40.39352,0.9837959999999999,0.8941816291321631,7.436346,7.2627299999999995,21.990700000000032,2010.0261111098537
2024-07-07 14:24:00,40.7118,0.8680560000000002,0.8966827446744733,8.304397,8.362271,21.990700000000004,2010.0761111098536
2024-07-07 14:27:00,35.87963,0.4629639999999995,0.8837777695165837,9.432872,10.474537999999999,19.675999999999988,2010.1261111098536
2024-07-07 14:30:00,40.7118,0.78125,0.9313444432871263,8.449077,8.767357,21.412000000000035,2010.1761111098535
2024-07-07 14:39:00,38.31018,0.6076389999999998,0.7930201184081592,8.535875999999998,8.940977,19.675900000000013,2010.3261111098536
2024-07-07 14:45:00,34.40393,0.7233799999999997,0.7377514646120475,8.478012,8.506941999999999,16.782399999999996,2010.4261111098535
2024-07-07 14:48:00,35.3588,0.8391210000000004,0.7645011341500885,8.101857,7.9571760000000005,19.965299999999985,2010.4761111098535
2024-07-07 14:54:00,35.3588,0.8391210000000004,0.7798205015193397,7.9861070000000005,7.870366000000001,14.178200000000004,2010.5761111098534
2024-07-07 14:57:00,35.3588,0.7233799999999997,0.751944894974188,7.928241999999999,7.986111999999999,16.782399999999996,2010.6261111098534
2024-07-07 15:00:00,35.41666,0.7523149999999994,0.7808912103854357,8.130792,8.188657000000001,18.22919999999999,2010.6761111098533
2024-07-07 15:06:00,35.3588,0.7523149999999994,0.7523134999968656,8.101855999999998,8.101851,16.78249999999997,2010.7761111098532
2024-07-07 15:09:00,33.91204,0.8391200000000003,0.7798200253646536,8.043982,7.928242,17.93979999999999,2010.8261111098532
2024-07-07 15:15:00,35.3588,0.868055,0.7935216192041845,8.072917,7.928242,18.22919999999999,2010.926111109853
2024-07-07 15:18:00,35.3588,0.9548610000000002,0.8015004262217337,7.928242000000001,7.638891,17.07170000000002,2010.976111109853
2024-07-07 15:21:00,35.41666,0.8391200000000003,0.8098414210248245,8.738422,8.680551999999999,16.782399999999996,2011.026111109853
2024-07-07 16:00:00,50.40509,1.070602,0.9657949116807095,8.449072000000001,8.24653,28.935100000000034,2011.026111109853
2024-07-07 16:06:00,50.46296,0.8391200000000003,0.8535092290083705,7.378472,7.407412,23.72679999999997,2011.026111109853
2024-07-07 16:09:00,36.34259,0.694445,0.5709031330070625,6.076392,5.844906999999999,20.543999999999983,2011.026111109853
2024-07-07 16:15:00,35.3588,0.78125,0.5727294996510557,5.931717000000001,5.555557,16.782399999999996,2011.026111109853
2024-07-07 16:18:00,33.91204,0.694445,0.5873645864660565,5.902777,5.700232,17.650400000000047,2011.026111109853
2024-07-07 16:30:00,31.51042,0.8680560000000002,0.7136343033514356,7.5520819999999995,7.262736,14.75690000000003,2011.026111109853
2024-07-07 16:33:00,31.01852,0.7523149999999994,0.7808960891278919,7.667821999999999,7.725697,15.3356,2011.076111109853
2024-07-07 16:36:00,31.01852,0.6944439999999998,0.6944480000011104,7.465275999999999,7.465281999999999,18.229100000000017,2011.126111109853
2024-07-07 16:42:00,31.51042,0.7233799999999997,0.6940439422543948,7.609952,7.5520819999999995,17.361000000000047,2011.2261111098528
2024-07-07 16:45:00,30.52662,0.8680560000000002,0.74634596183,7.8124970000000005,7.581021000000001,18.22919999999999,2011.2761111098528
2024-07-07 16:48:00,31.51042,0.7523150000000003,0.677405575493644,7.8124970000000005,7.667822,14.178200000000004,2011.3261111098527
2024-07-07 16:51:00,31.01852,0.8101849999999997,0.687970527080606,7.725692,7.494217000000001,15.914300000000026,2011.3761111098527
2024-07-07 17:27:00,31.51042,0.8391209999999996,0.7171659882736298,7.667821999999999,7.436341,17.361099999999965,2011.9761111098526
2024-07-07 17:45:00,30.06366,0.7523150000000003,0.7080268550741697,7.609952000000001,7.523147,15.625,2012.2761111098525
2024-07-07 18:00:00,30.52662,0.9259260000000005,0.738763851842748,7.754632,7.407405999999999,15.3356,2012.5261111098525
2024-07-07 18:03:00,30.52662,0.78125,0.70644351276698,7.725697,7.581017000000001,16.20369999999997,2012.5761111098525
2024-07-07 18:06:00,30.52662,0.7523149999999994,0.6774055754936438,7.667821999999999,7.523147,17.07170000000002,2012.6261111098524
2024-07-07 18:12:00,30.52662,0.8680560000000002,0.7136343033514356,7.725692,7.436346,15.625,2012.6261111098524
2024-07-07 18:18:00,30.06366,0.7523150000000003,0.677405575493644,7.667822,7.523147,14.178200000000004,2012.7261111098524
2024-07-07 18:21:00,31.01852,0.78125,0.7064488723040206,7.609952000000001,7.465281999999999,18.51849999999996,2012.7761111098523
2024-07-07 18:27:00,31.01852,0.8101849999999997,0.7040645122702074,7.667822,7.465277,15.335699999999974,2012.8761111098522
2024-07-07 18:30:00,30.06366,0.7523150000000003,0.677405575493644,7.6967620000000005,7.552087,16.20369999999997,2012.9261111098522
2024-07-07 18:33:00,31.01852,0.6944439999999998,0.6944429999967289,7.609956,7.609952000000001,16.782399999999996,2012.9761111098521
2024-07-07 18:36:00,30.52662,0.7523150000000003,0.7080268550741697,7.609952000000001,7.523147,17.071699999999964,2013.026111109852
2024-07-07 18:42:00,30.52662,0.8680560000000002,0.7136343033514356,7.725692,7.436346,18.80789999999996,2013.126111109852
2024-07-07 18:45:00,30.52662,0.78125,0.6908139617258673,7.638887,7.465277,15.914300000000026,2013.176111109852
2024-07-07 18:51:00,30.06366,0.7523150000000003,0.692838171457665,7.581017000000001,7.465281999999999,17.071699999999964,2013.2761111098519
2024-07-07 18:54:00,31.01852,0.7523150000000003,0.7080268550741697,7.581017000000001,7.494212,15.625,2013.3261111098518
2024-07-07 18:57:00,30.06366,0.7233800000000006,0.6790566552944021,7.523147,7.436347,16.203700000000026,2013.3761111098518
2024-07-07 19:03:00,30.06366,0.7233800000000006,0.6940439422543954,7.552087,7.494216999999999,17.93979999999999,2013.4761111098517
2024-07-07 19:06:00,31.01852,0.8391210000000004,0.7008719528306321,7.581017000000001,7.320606,16.493100000000027,2013.5261111098516
2024-07-07 19:09:00,31.01852,0.8680560000000002,0.7136285531269382,7.667827000000001,7.378471,18.807799999999986,2013.5761111098516
2024-07-07 19:12:00,31.51042,0.8680560000000002,0.7136285531269382,7.523152,7.233795999999999,17.071699999999964,2013.6261111098515
2024-07-07 19:18:00,31.51042,0.8391209999999996,0.7008719528306324,7.494211999999999,7.233801000000001,16.782399999999996,2013.7261111098514
2024-07-07 19:21:00,30.52662,0.8391209999999996,0.7171659882736298,7.523152,7.291671,14.757000000000005,2013.7761111098514
2024-07-07 19:27:00,31.51042,0.8391210000000004,0.6842806475518419,7.552087,7.262736,14.178200000000004,2013.8761111098513
2024-07-07 19:30:00,31.01852,0.8101850000000006,0.7040645122702079,7.494212000000001,7.291667,17.93979999999999,2013.9261111098513
2024-07-07 19:33:00,30.52662,0.7523150000000003,0.6617168932896808,7.5231520000000005,7.349537,17.361199999999997,2013.9761111098512
2024-07-07 19:39:00,30.52662,0.78125,0.6749179718565499,7.465281999999999,7.262732000000001,17.071799999999996,2014.0761111098511
2024-07-07 19:42:00,30.52662,0.78125,0.70644351276698,7.378475999999999,7.233796,17.93979999999999,2014.126111109851
2024-07-07 19:48:00,30.52662,0.7233789999999996,0.6638297560194558,7.436346,7.320607000000001,17.071699999999964,2014.226111109851
2024-07-07 19:51:00,30.52662,0.8680560000000002,0.696841008357085,7.5520819999999995,7.233796,16.492999999999995,2014.276111109851
2024-07-07 20:00:00,30.06366,0.9259260000000005,0.7215818910443905,7.5520819999999995,7.175926,14.178299999999979,2014.276111109851
2024-07-07 20:03:00,30.52662,0.6944439999999998,0.6500773846719097,7.3495360000000005,7.262732000000001,15.3356,2014.276111109851
2024-07-07 20:09:00,30.52662,0.7233799999999997,0.6638249244624032,7.349542,7.233792,15.625,2014.276111109851
2024-07-07 20:12:00,30.06366,0.8101849999999997,0.687970527080606,7.5520819999999995,7.320607000000001,15.046199999999999,2014.276111109851
2024-07-07 22:12:00,39.75695,1.1863419999999998,0.8464810119690815,7.233797,6.626155,20.83330000000001,2014.276111109851
2024-07-07 22:15:00,38.31018,0.9259260000000005,0.7722406318154744,7.175922,6.886576,17.071799999999996,2014.326111109851
2024-07-07 22:18:00,36.86343,0.694445,0.6944484999958843,6.770832,6.770837,21.41210000000001,2014.3761111098509
2024-07-07 22:24:00,37.78935,0.7523150000000003,0.7229976065129444,6.799767000000001,6.7419020000000005,20.25460000000004,2014.4761111098508
2024-07-07 22:27:00,37.78935,0.7233799999999997,0.6638302281846183,6.481482,6.365742,21.12270000000001,2014.5261111098507
2024-07-07 22:30:00,38.31018,0.8680560000000002,0.7136285531269382,6.307872,6.018515999999999,19.675900000000013,2014.5761111098507
2024-07-07 22:36:00,39.26505,0.8101849999999997,0.6715845918913381,6.221066,5.9606509999999995,24.30559999999997,2014.6761111098506
2024-07-07 22:39:00,39.26505,0.7523149999999994,0.6617223608134992,6.1631920000000004,5.989587,22.280100000000004,2014.7261111098505
2024-07-07 22:42:00,36.86343,0.6076390000000007,,6.221067,6.221067999999999,17.93979999999999,2014.7761111098505
2024-07-07 22:45:00,30.06366,0.694445,0.5873645864660565,6.365737000000001,6.1631920000000004,15.046299999999974,2014.8261111098504
2024-07-08 07:30:00,30.06366,1.6493060000000002,0.8356620505695563,5.989580999999999,4.687494999999999,16.203699999999998,2014.8261111098504
2024-07-08 07:51:00,30.06366,1.765047,0.8160719865602054,6.307872,4.832175,14.467600000000004,2014.8261111098504
2024-07-08 07:57:00,30.06366,1.7361119999999994,0.7778654534310177,6.250002,4.774310000000001,14.756900000000002,2014.8261111098504
2024-07-08 08:00:00,31.01852,1.765047,0.8160719865602036,6.192127000000001,4.71643,15.9144,2014.8261111098504
2024-07-08 08:06:00,31.01852,1.8807870000000007,0.8502148791642693,6.192127000000001,4.600689999999999,15.625,2014.8261111098504
2024-07-08 08:21:00,30.06366,1.7939809999999996,0.8246575416773844,6.076385999999999,4.5717550000000005,14.756900000000002,2014.8261111098504
2024-07-08 08:24:00,30.52662,1.7071759999999996,0.7987950465554219,6.076385999999999,4.6585600000000005,15.625099999999975,2014.8261111098504
2024-07-08 15:12:00,30.06366,1.851852,0.8708591245154519,7.031252,5.4976899999999995,15.046299999999974,2014.8261111098504
2024-07-08 16:21:00,31.97338,0.60764,0.48268541863208864,4.918979,4.687499000000001,18.51849999999996,2014.8261111098504
2024-07-08 16:27:00,32.95718,0.43402799999999964,0.43402999999302744,4.803242999999999,4.8032449999999995,16.492999999999995,2014.8261111098504
2024-07-08 16:30:00,31.97338,0.49189799999999995,0.4772889008636777,4.976848,4.947920000000001,17.361099999999965,2014.8261111098504
2024-07-09 09:27:00,40.7118,1.7361109999999993,0.8357638432714373,6.278935999999999,4.861115000000001,18.518500000000017,2014.8261111098504
2024-07-09 09:33:00,39.75695,1.7361110000000002,0.8357638432714358,6.105321,4.687499999999999,20.543900000000008,2014.8261111098504
2024-07-09 09:36:00,41.2037,1.6203709999999996,1.0927969064501817,8.015045999999998,7.089115,22.569399999999973,2014.8261111098504
2024-07-09 09:42:00,41.2037,1.6782409999999999,1.0538263513846113,8.449075999999998,7.378474999999999,21.701300000000003,2014.8261111098504
2024-07-10 09:57:00,31.01852,0.0,0.049634143145758966,5.034721,5.700231,15.625,2014.8261111098504
2024-07-10 10:00:00,35.3588,-0.3761580000000002,,4.050922999999999,5.642360999999999,20.254599999999982,2014.8261111098504
2024-07-10 10:03:00,36.34259,-0.3761570000000001,,3.7905049999999996,5.613422000000001,17.361199999999997,2014.8261111098504
2024-07-10 10:06:00,32.46528,-0.14467599999999958,,4.600697,5.729163000000001,17.361199999999997,2014.8261111098504
2024-07-10 10:09:00,31.01852,0.14467599999999958,0.34129516706873353,5.063657999999999,5.584492000000001,17.361099999999965,2014.8261111098504
2024-07-10 10:48:00,30.06366,0.5787040000000001,0.5029044938785633,5.5266210000000004,5.381947,15.9144,2014.8261111098504
2024-07-10 11:27:00,30.06366,0.6365739999999995,0.5288544500977101,5.671295999999999,5.468751999999999,15.914300000000026,2014.8261111098504
2024-07-10 12:06:00,30.06366,0.46296300000000024,0.4629624999996023,5.410880000000001,5.410876999999999,15.625,2014.8261111098504
2024-07-10 12:15:00,30.52662,0.49189799999999995,0.4918999999954755,5.410875,5.410877000000001,16.493100000000027,2014.8261111098504
2024-07-10 14:06:00,38.77315,1.3888889999999998,0.7752991406799723,5.6134260000000005,4.600696999999999,20.254700000000014,2014.8261111098504
2024-07-10 14:09:00,43.14236,0.8101849999999997,0.6026696645713676,5.410875999999999,5.034720999999999,23.7269,2014.8761111098504
2024-07-10 14:12:00,43.14236,0.694445,0.5873645864660565,4.9189810000000005,4.716436,23.14820000000003,2014.9261111098504
2024-07-10 14:15:00,47.51157,0.8680560000000002,1.2171804584301262,9.924766000000002,10.706019999999999,27.199100000000016,2014.9761111098503
2024-07-10 14:18:00,48.95834,0.6365740000000004,0.9529368654410214,8.015049999999999,8.738426,32.11809999999997,2015.0261111098503
2024-07-10 14:21:00,48.95834,0.578703,0.9143671236368685,8.043980000000001,8.825227,28.64580000000001,2015.0761111098502
2024-07-10 14:24:00,48.95834,0.5787040000000001,0.9032355447270983,8.01505,8.767356,27.77770000000004,2015.1261111098502
2024-07-10 14:27:00,31.01852,-0.05787000000000031,,7.84144,9.403929999999999,18.22919999999999,2015.1761111098501
2024-07-10 14:30:00,30.52662,0.34722200000000036,0.6217151923933076,8.275465,8.940973,16.49309999999997,2015.22611110985
2024-07-10 14:33:00,31.51042,0.49189799999999995,0.6742852835225779,8.3044,8.709492000000001,16.49309999999997,2015.27611110985
2024-07-10 14:36:00,32.46528,0.6076389999999998,0.7040662372256294,8.33333,8.535881,18.22909999999996,2015.32611110985
2024-07-10 14:39:00,31.51042,0.5787040000000001,0.6348156121188906,7.84144,7.9571760000000005,16.492999999999995,2015.37611110985
2024-07-10 14:42:00,30.52662,0.49189799999999995,0.600218880239618,7.5810200000000005,7.812501999999999,15.9144,2015.42611110985
2024-07-10 14:45:00,30.06366,0.5208330000000005,0.4913347687716195,7.06018,7.002317,15.625,2015.4761111098499
2024-07-10 14:57:00,31.01852,0.6365740000000004,0.5288544500977105,5.7581,5.555555999999999,15.914299999999969,2015.4761111098499
2024-07-10 15:18:00,30.06366,0.6655100000000003,0.5415506965158091,5.468746,5.237266,15.914399999999972,2015.4761111098499
2024-07-10 15:39:00,31.01852,0.5787040000000001,0.5029044938785633,5.381946,5.237272,15.046300000000002,2015.4761111098499
2024-07-10 16:21:00,30.52662,0.7233799999999997,0.5489421337191482,5.555556,5.237266,17.65039999999999,2015.4761111098499
2024-07-10 16:30:00,30.06366,0.6655089999999992,0.524570919269428,5.555556,5.295137,15.624999999999972,2015.4761111098499
2024-07-10 16:54:00,48.95834,1.157407,0.7375209247717615,5.49768,4.774303,29.513900000000007,2015.4761111098499
2024-07-10 16:57:00,50.92593,0.78125,0.6587465060050132,5.034720000000001,4.80324,30.092600000000033,2015.4761111098499
2024-07-10 17:00:00,53.35648,0.49189799999999995,1.1213267134032598,8.85417,10.503472000000002,30.3819,2015.4761111098499
2024-07-10 17:03:00,31.97338,0.2025459999999999,0.4666730690694091,8.68056,9.375004,14.467600000000004,2015.4761111098499
2024-07-10 17:09:00,30.52662,0.5497680000000003,0.7215823854697401,8.449069999999999,8.825232,15.914299999999969,2015.4761111098499
2024-07-10 17:12:00,30.06366,0.6655100000000003,0.748965436476407,8.680556,8.854166,16.203700000000026,2015.4761111098499
2024-07-10 17:15:00,31.01852,0.694445,0.6650940184697981,8.159721,8.101856,18.22919999999999,2015.4761111098499
2024-07-10 17:18:00,31.01852,0.7523149999999994,0.5786574020509646,7.523146,7.204861,17.071799999999996,2015.4761111098499
2024-07-10 17:21:00,31.01852,0.6076389999999998,0.42899438187549926,6.2210659999999995,5.902777,15.3356,2015.4761111098499
2024-07-11 09:18:00,36.34259,0.8391209999999996,0.614481690559062,5.7002310000000005,5.295140000000001,18.51849999999999,2015.4761111098499
2024-07-11 09:24:00,37.32639,0.7233799999999997,0.6002200222086853,5.671295999999999,5.439816,17.650500000000022,2015.5761111098498
2024-07-11 09:27:00,40.7118,1.2152769999999995,0.7155361181009835,5.729166,4.890048999999999,21.412000000000006,2015.6261111098497
2024-07-11 09:30:00,41.2037,0.694445,1.0364539219952107,6.684030999999999,7.465275999999999,22.858800000000002,2015.6761111098497
2024-07-11 09:36:00,44.12616,0.7523150000000003,0.7666925015065419,8.246531,8.275465999999998,24.30559999999997,2015.7761111098496
2024-07-11 09:39:00,46.06482,0.694445,0.8307416817070373,7.812500999999999,8.101856,25.46290000000002,2015.8261111098495
2024-07-11 09:45:00,44.61805,0.6655089999999992,0.8270075821615197,7.696756,8.043977,23.4375,2015.9261111098494
2024-07-11 09:48:00,45.57291,0.694445,0.8436049758409647,7.754631999999999,8.072917,23.7269,2015.9761111098494
2024-07-11 09:54:00,43.57639,0.694445,0.8177543595105751,7.754631999999999,8.015047,22.569399999999973,2016.0761111098493
2024-07-11 09:57:00,41.23264,0.7523150000000003,0.8225340262582085,7.783567,7.928242,22.569500000000005,2016.1261111098493
2024-07-11 10:00:00,35.87963,0.4050929999999999,0.695466383934458,7.494217000000001,8.188654,18.22920000000002,2016.1761111098492
2024-07-11 10:09:00,30.20833,0.8680560000000002,0.6968410083570837,7.841437000000001,7.5231509999999995,17.07170000000002,2016.1761111098492
2024-07-11 11:00:00,30.98958,0.43402799999999964,0.46236152305897227,5.179398999999999,5.237271000000001,16.493000000000023,2016.1761111098492
2024-07-11 11:06:00,31.97338,0.31828700000000065,0.43559758373304935,5.150464,5.410876999999999,15.335699999999974,2016.1761111098492
2024-07-11 12:00:00,30.06366,0.6944439999999998,0.5368396858675213,5.6423559999999995,5.3530120000000005,16.4931,2016.1761111098492
2024-07-11 12:42:00,30.06366,0.6655090000000001,0.5581233016836036,5.700236,5.497686999999999,15.335600000000028,2016.1761111098492
2024-07-11 14:39:00,37.78935,1.070601,0.6847845554485585,5.6423559999999995,4.9768550000000005,17.65039999999999,2016.1761111098492
2024-07-11 14:42:00,44.61805,1.0127309999999996,0.6830015133323563,5.584486,5.005785,20.543999999999983,2016.1761111098492
2024-07-11 14:45:00,42.6794,0.6655099999999994,0.6057994105984176,5.324071999999999,5.208332,19.386500000000012,2016.1761111098492
2024-07-11 14:48:00,40.7118,0.8680560000000002,0.793522090153419,5.468752,5.324075999999999,20.543999999999983,2016.1761111098492
2024-07-11 14:54:00,31.01852,0.6655099999999994,0.864441564565326,7.812502,8.246532,16.203699999999998,2016.1761111098492
2024-07-11 15:03:00,31.51042,0.7233789999999996,0.6483577124741698,7.2048559999999995,7.060187000000001,16.20369999999997,2016.1761111098492
2024-07-11 15:06:00,30.52662,0.6365739999999995,0.6365730000015869,7.1759260000000005,7.175922,15.625,2016.1761111098492
2024-07-11 15:15:00,30.52662,0.8101849999999997,0.6204645270929545,6.8287059999999995,6.4814810000000005,13.020899999999983,2016.1761111098492
2024-07-11 15:18:00,31.01852,0.78125,0.5542437719212397,6.423616,6.018515999999999,13.888899999999978,2016.1761111098492
2024-07-11 15:36:00,31.01852,0.7233789999999996,0.5664416618258434,5.729165999999999,5.439817,15.9144,2016.1761111098492
2024-07-11 15:42:00,30.52662,0.7233789999999996,0.5664416618258434,5.729165999999999,5.439817,15.335599999999971,2016.1761111098492
2024-07-11 16:18:00,32.46528,0.5208339999999998,0.5208379999913749,5.237264,5.23727,17.361199999999997,2016.1761111098492
2024-07-11 16:21:00,37.32639,-0.08680500000000002,,4.253475,5.0636600000000005,20.254699999999957,2016.1761111098492
2024-07-11 16:24:00,41.6956,-0.5208329999999997,,2.8935190000000004,4.947916,22.280100000000033,2016.1761111098492
2024-07-11 16:27:00,39.26505,-0.43402799999999964,,3.2986120000000003,5.237268,21.12269999999998,2016.1761111098492
2024-07-11 16:30:00,35.3588,0.05787099999999956,0.270747800995066,4.542822999999999,5.237272000000001,18.518500000000017,2016.1761111098492
2024-07-11 16:57:00,30.06366,0.3472219999999995,0.4773705378823272,5.787038999999999,6.076387,16.782399999999996,2016.1761111098492
2024-07-12 10:18:00,30.52662,1.7361110000000002,0.9146163615718611,6.88657,5.555559000000001,18.229100000000017,2016.1761111098492
2024-07-12 10:42:00,30.06366,1.7071759999999996,0.7987950465554219,6.626156,5.208330000000001,16.4931,2016.1761111098492
2024-07-14 10:45:00,33.13079,1.2442129999999993,0.6791811054627203,6.510416,5.584493,17.071799999999996,2016.1761111098492
2024-07-14 11:27:00,30.06366,0.7233799999999997,0.6165765610320149,6.307866,6.105326,15.625,2016.1761111098492
2024-07-14 11:30:00,31.01852,0.6655089999999992,0.5902180487263473,6.278935999999999,6.134257,14.467600000000004,2016.1761111098492
2024-07-14 11:36:00,30.52662,0.694445,0.5873645864660565,6.105326000000001,5.902781,15.335700000000003,2016.1761111098492
2024-07-14 11:39:00,30.52662,0.5497680000000003,0.5202987671910309,5.787033999999999,5.729166,14.756900000000002,2016.1761111098492
2024-07-14 11:42:00,34.43287,-0.05787099999999956,,4.861110000000001,5.642360999999999,16.493100000000027,2016.1761111098492
2024-07-14 11:45:00,38.31018,-0.4050929999999999,,3.7326429999999995,5.642366,17.650500000000022,2016.1761111098492
2024-07-14 11:48:00,36.86343,-0.3472229999999996,,4.13773,5.873843,16.203700000000026,2016.1761111098492
2024-07-14 11:51:00,30.52662,-0.02893499999999971,,4.976852999999999,5.815968,15.9144,2016.1761111098492
2024-07-14 12:36:00,30.06366,0.4050929999999999,0.46054125929146,5.2951440000000005,5.410881000000001,16.493100000000027,2016.1761111098492
2024-07-14 12:39:00,31.01852,0.28935200000000005,0.4403852047492382,5.266198999999999,5.613427,18.22919999999999,2016.1761111098492
2024-07-14 12:54:00,30.06366,0.8391200000000003,0.6144749778644204,5.931716,5.526616,16.20369999999997,2016.1761111098492
2024-07-14 12:57:00,30.06366,0.6655090000000001,0.5415444652023508,5.758106,5.526617,15.914300000000026,2016.1761111098492
2024-07-14 16:09:00,30.52662,0.6365739999999995,0.5288544500977101,5.671295999999999,5.468751999999999,17.939900000000023,2016.1761111098492
2024-07-14 16:27:00,30.06366,0.6365739999999995,0.5288544500977101,5.642360999999999,5.439817,15.9144,2016.1761111098492
2024-07-15 07:24:00,30.52662,0.6076389999999998,0.4289956828080359,3.9641210000000004,3.645834,12.731499999999983,2016.1761111098492
2024-07-15 07:42:00,30.06366,0.7233800000000006,0.45315240665735157,4.340279000000001,3.8773149999999994,15.625,2016.1761111098492
2024-07-15 08:03:00,30.06366,0.8680560000000002,0.5479603213870663,4.427083,3.8773139999999993,13.599599999999981,2016.1761111098492
2024-07-15 08:06:00,31.97338,0.7233789999999996,0.49342678024757686,4.311342,3.906251000000001,14.467500000000001,2016.1761111098492
2024-07-15 08:09:00,30.06366,0.6655090000000001,0.48923154528035784,4.253472,3.935186,14.757000000000005,2016.1761111098492
2024-07-15 09:09:00,30.06366,0.8680560000000002,0.5684215779393853,4.918977,4.3981509999999995,13.888900000000007,2016.1761111098492
2024-07-15 09:21:00,30.06366,0.78125,0.5727358004572521,5.526616,5.150465999999999,13.59960000000001,2016.1761111098492
2024-07-15 09:24:00,30.52662,0.6076389999999998,0.5159768569367472,5.497681,5.324072,15.9144,2016.1761111098492
2024-07-15 09:33:00,30.52662,0.6655090000000001,0.5743389896472502,5.642360000000001,5.468751,16.7825,2016.1761111098492
2024-07-15 09:36:00,30.52662,0.5497680000000003,0.5351696103342484,5.642360000000001,5.613422000000001,15.914399999999972,2016.1761111098492
2024-07-15 09:39:00,30.52662,0.5787040000000001,0.5029044938785633,5.64236,5.497686,14.756999999999977,2016.1761111098492
2024-07-15 09:42:00,32.95718,0.08680600000000016,0.2592875146650439,4.890047000000001,5.381941,15.914299999999997,2016.1761111098492
2024-07-15 09:45:00,35.3588,-0.1736109999999993,,4.253475000000001,5.324075999999999,15.9144,2016.1761111098492
2024-07-15 09:48:00,36.34259,-0.14467599999999958,,4.456021000000001,5.555557,17.650499999999994,2016.1761111098492
2024-07-15 09:51:00,30.06366,0.05787000000000031,0.2779365793088889,5.005788,5.729168,13.310200000000009,2016.1761111098492
2024-07-15 09:54:00,30.06366,0.31828700000000065,0.41128072706014934,5.266204000000001,5.4687470000000005,15.914299999999997,2016.1761111098492
2024-07-15 10:03:00,30.06366,0.7233789999999996,0.5664416618258434,5.729165999999999,5.439817,13.59960000000001,2016.1761111098492
2024-07-15 10:09:00,30.52662,0.8391200000000003,0.595995967607113,5.729165999999999,5.295136,15.624999999999972,2016.1761111098492
2024-07-15 10:12:00,31.01852,0.6655089999999992,0.5743389896472495,5.729166,5.555557,17.93980000000002,2016.1761111098492
2024-07-15 10:15:00,30.06366,0.6365739999999995,0.5767687049081667,5.815970999999999,5.700227,15.9144,2016.1761111098492
2024-07-15 10:18:00,31.01852,0.7233799999999997,0.5309833485687251,5.758101,5.410881000000001,15.9144,2016.1761111098492
2024-07-15 10:24:00,30.52662,0.78125,0.5907245600818624,5.642366,5.295136,15.625,2016.1761111098492
2024-07-15 10:27:00,30.52662,0.694445,0.5540763009332184,5.5266210000000004,5.266206,15.625,2016.1761111098492
2024-07-15 10:33:00,31.01852,0.6944440000000007,0.5540758708637988,5.58449,5.324075999999999,15.046300000000002,2016.1761111098492
2024-07-15 10:36:00,32.95718,0.6944440000000007,0.5540758708637988,5.49768,5.237265999999999,15.914299999999997,2016.1761111098492
2024-07-15 10:42:00,30.52662,0.6944440000000007,0.5540758708637988,5.41088,5.150465999999999,14.178200000000004,2016.1761111098492
2024-07-15 10:45:00,30.06366,0.5497680000000003,0.4896222531546665,5.32407,5.2083319999999995,17.071699999999993,2016.1761111098492
2024-07-15 10:51:00,30.52662,0.6944440000000007,0.5368396858675206,5.4398100000000005,5.150465999999999,12.731500000000011,2016.1761111098492
2024-07-15 10:54:00,31.97338,0.694445,0.5873645864660575,5.526616,5.324071000000001,14.467599999999976,2016.1761111098492
2024-07-15 10:57:00,30.06366,0.5497690000000004,0.5351751927817252,5.526616,5.497686999999999,15.046300000000002,2016.1761111098492
2024-07-15 11:09:00,31.51042,0.6365739999999995,0.5288544500977101,5.410881,5.208337,14.467600000000004,2016.1761111098492
2024-07-15 11:12:00,31.01852,0.6655100000000003,0.5415449009650317,5.584496000000001,5.353006000000001,15.046300000000002,2016.1761111098492
2024-07-15 11:18:00,31.01852,0.6076389999999998,0.5159768569367472,5.5555509999999995,5.381942,15.9144,2016.1761111098492
2024-07-15 13:00:00,30.06366,0.14467599999999958,0.34129197471774736,5.150468,5.671292,15.9144,2016.1761111098492
2024-07-15 13:06:00,30.06366,0.2893509999999999,0.4174454894387245,5.324078,5.613427,17.071799999999996,2016.1761111098492
2024-07-16 10:06:00,30.06366,1.157407,0.672925737066746,5.844906999999999,5.034719999999999,13.020800000000008,2016.1761111098492
2024-07-17 09:54:00,30.52662,1.3888889999999998,0.6741311618925935,5.960648,4.832179,16.4931,2016.1761111098492
2024-07-17 10:57:00,30.06366,1.7939809999999996,0.7946350584967695,6.336805999999999,4.8032449999999995,14.178200000000004,2016.1761111098492
2024-07-17 11:09:00,30.06366,1.3020829999999997,0.6733323332716151,5.815968000000001,4.8032449999999995,14.756900000000002,2016.1761111098492
2024-07-17 11:12:00,30.06366,1.1574079999999993,0.6499887532792865,5.729168,4.89005,14.178200000000004,2016.1761111098492
2024-07-17 12:00:00,30.06366,1.7361110000000002,0.8074511307417886,6.336805999999999,4.890045,15.046199999999999,2016.1761111098492
2024-07-17 12:18:00,30.06366,1.7071759999999996,0.7988049658461598,6.365736,4.947920000000001,13.888899999999978,2016.1761111098492
2024-07-18 09:42:00,31.01852,0.4340280000000005,0.43403000000942454,4.976853,4.976855,16.203700000000026,2016.1761111098492
2024-07-18 09:45:00,30.06366,0.5787040000000001,0.5029044938785633,5.2372689999999995,5.092594999999999,15.046300000000002,2016.1761111098492
2024-07-19 10:30:00,30.06366,0.28935200000000005,0.4174501482165196,5.613423,5.902780999999999,15.9144,2016.1761111098492
2024-07-19 10:33:00,32.46528,-0.02893499999999971,,5.121530999999999,5.931715999999999,16.78230000000002,2016.1761111098492
2024-07-19 10:36:00,33.44907,-0.08680600000000016,,4.976851000000001,5.989587,17.650500000000022,2016.1761111098492
2024-07-19 10:39:00,31.97338,0.0,0.05955078965721207,5.092592000000001,5.902781999999999,15.335699999999974,2016.1761111098492
2024-07-19 10:42:00,30.52662,0.28935200000000005,0.4289960790648713,5.4687529999999995,5.787040999999999,17.07170000000002,2016.1761111098492
2024-07-19 10:45:00,30.52662,0.46296300000000024,0.5051249445982124,5.815975000000001,5.902781999999999,15.914300000000026,2016.1761111098492
2024-07-19 10:57:00,30.06366,0.8680560000000002,0.5882166382413642,6.076391999999999,5.584486,17.36110000000002,2016.1761111098492
2024-07-19 13:12:00,30.06366,0.8680560000000002,0.5882233798115748,5.671291999999999,5.179396,17.650500000000022,2016.1761111098492
2024-07-19 19:30:00,30.06366,0.8391210000000004,0.5959963654655587,5.497687000000001,5.063656,14.467600000000004,2016.1761111098492
2024-07-19 19:36:00,31.01852,0.9548619999999994,0.600670373452229,5.526622,4.91898,15.335700000000003,2016.1761111098492
2024-07-19 19:39:00,31.01852,0.7523149999999994,0.5609045541617989,5.468752,5.121527,13.888900000000007,2016.1761111098492
2024-07-20 08:54:00,30.52662,-0.08680600000000016,,3.732639,4.3113410000000005,17.071699999999964,2016.1761111098492
2024-07-20 08:57:00,33.44907,-0.34722200000000036,,3.1828709999999996,4.311341,20.254599999999982,2016.1761111098492
2024-07-20 09:00:00,33.91204,-0.4050929999999999,,3.038194,4.340277,16.782399999999996,2016.1761111098492
2024-07-20 09:03:00,30.52662,-0.23148199999999974,,3.6458329999999997,4.6006979999999995,16.203699999999998,2016.1761111098492
2024-07-21 09:24:00,34.43287,-0.14467599999999958,,4.398145,5.353011,15.335700000000003,2016.1761111098492
2024-07-21 09:27:00,35.3588,-0.2025459999999999,,4.195600000000001,5.497686,15.914299999999997,2016.1761111098492
2024-07-21 09:30:00,31.97338,-0.11574099999999987,,4.629626999999999,5.642358,16.2038,2016.1761111098492
2024-07-21 09:33:00,30.52662,0.23148199999999974,0.40044701032476887,5.092594,5.497682000000001,17.071800000000025,2016.1761111098492
2024-07-21 09:42:00,30.06366,0.78125,0.5907245600818624,5.700236,5.353006000000001,15.625,2016.1761111098492
2024-07-21 09:45:00,30.06366,0.7233799999999997,0.5664361142963452,5.787042,5.497682,17.36110000000002,2016.1761111098492
2024-07-21 09:54:00,30.06366,0.7523150000000003,0.5786574020509649,5.960647,5.642361999999999,15.046299999999974,2016.1761111098492
2024-07-21 10:39:00,30.52662,0.6655089999999992,0.524570919269428,5.555556,5.295137,17.07170000000002,2016.1761111098492
2024-07-21 10:57:00,30.52662,0.6655100000000003,0.5415506965158091,5.671296000000001,5.439816,17.93979999999999,2016.1761111098492
2024-07-21 14:24:00,30.52662,0.9548610000000002,0.6411659382761993,5.758102000000001,5.208331,15.914299999999969,2016.1761111098492
2024-07-21 15:06:00,30.06366,0.868055,0.6074504280275115,5.758102000000001,5.295137,15.914299999999997,2016.1761111098492
2024-07-21 15:30:00,30.06366,0.7233800000000006,0.5489421337191496,5.787037,5.4687470000000005,16.782399999999967,2016.1761111098492
2024-07-21 16:12:00,30.52662,0.7523149999999994,0.5609045541617989,5.787042,5.439817,16.4931,2016.1761111098492
2024-07-22 08:48:00,32.46528,-0.02893499999999971,,3.9930509999999995,4.513886,17.071799999999968,2016.1761111098492
2024-07-22 08:51:00,35.3588,-0.26041699999999945,,3.327546,4.427086,17.650499999999994,2016.1761111098492
2024-07-22 08:54:00,35.3588,-0.28935200000000005,,3.3854169999999995,4.542826999999999,17.65039999999999,2016.1761111098492
2024-07-22 09:09:00,30.52662,0.578703,0.47017823291172367,4.774310000000001,4.571757,14.757000000000005,2016.1761111098492
2024-07-22 09:12:00,30.52662,0.7233800000000006,0.5124973062952229,4.6585659999999995,4.282405999999999,15.046199999999999,2016.1761111098492
2024-07-22 09:15:00,31.97338,0.5787040000000001,0.4867496362252867,4.600694,4.4270819999999995,17.36110000000002,2016.1761111098492
2024-07-22 09:21:00,30.52662,0.6655100000000003,0.5415506965158091,5.150466000000001,4.918986,15.914299999999997,2016.1761111098492
2024-07-22 09:27:00,30.06366,0.78125,0.5907307024249379,5.6423559999999995,5.295135999999999,15.914299999999997,2016.1761111098492
2024-07-22 09:39:00,31.51042,0.78125,0.5907245600818624,5.9606520000000005,5.613422000000001,15.625,2016.1761111098492
2024-07-22 09:45:00,31.01852,0.8101849999999997,0.6026696645713676,5.9895819999999995,5.613427,15.625,2016.1761111098492
2024-07-22 09:48:00,31.01852,0.9259260000000005,0.6300305936725541,5.9895819999999995,5.468746,14.757000000000005,2016.1761111098492
2024-07-22 09:57:00,30.52662,0.8391210000000004,0.5770143026200694,5.902777,5.439816,15.046199999999999,2016.1761111098492
2024-07-22 10:00:00,30.52662,0.7233800000000006,0.5664361142963457,5.815977,5.526617,17.361099999999965,2016.1761111098492
2024-07-22 10:09:00,30.06366,0.6944439999999998,0.5540758708637983,5.729165999999999,5.468751999999999,16.203699999999998,2016.1761111098492
2024-07-22 10:18:00,30.49768,0.694445,0.5540704161591188,5.642366,5.381941,14.467599999999976,2016.1761111098492
2024-07-22 10:21:00,31.97338,0.7233800000000006,0.5664361142963457,5.642366,5.353006,14.178300000000007,2016.1761111098492
2024-07-22 10:24:00,31.01852,0.8391210000000004,0.6144816905590623,5.613426,5.208334999999999,15.624999999999972,2016.1761111098492
2024-07-22 10:45:00,31.01852,0.78125,0.5352216778382879,5.642361999999999,5.2083319999999995,15.9144,2016.1761111098492
2024-07-22 10:51:00,31.01852,0.7523150000000003,0.5426768104575923,5.758107000000001,5.381942,17.650500000000022,2016.1761111098492
2024-07-22 10:57:00,30.49768,0.8680560000000002,0.6074573763201209,5.671291999999999,5.208336,15.046400000000006,2016.1761111098492
2024-07-22 11:00:00,30.52662,0.7523149999999994,0.5609045541617989,5.642362,5.295137,15.625,2016.1761111098492
2024-07-22 11:03:00,30.06366,0.694445,0.5540763009332184,5.642362,5.381947,14.467600000000004,2016.1761111098492
2024-07-22 11:12:00,30.23727,0.6655090000000001,0.5415502607500128,5.497686,5.266207,15.625,2016.1761111098492
2024-07-22 11:18:00,30.52662,0.78125,0.5727358004572531,5.6423559999999995,5.266206,14.467600000000004,2016.1761111098492
2024-07-22 11:21:00,31.51042,0.7523149999999994,0.5786574020509646,5.671291999999999,5.353007,14.467600000000004,2016.1761111098492
2024-07-22 11:24:00,31.51042,0.7523149999999994,0.560910767552183,5.671291999999999,5.324077000000001,17.650499999999994,2016.1761111098492
2024-07-22 11:33:00,30.06366,0.868055,0.6074504280275115,5.6134260000000005,5.150461,14.467600000000004,2016.1761111098492
2024-07-22 11:36:00,31.01852,0.6655090000000001,0.5415502607500128,5.584486,5.353007,13.888800000000003,2016.1761111098492
2024-07-22 11:39:00,31.01852,0.8391200000000003,0.5770139133088539,5.6134260000000005,5.150465999999999,14.178200000000004,2016.1761111098492
2024-07-22 11:48:00,31.01852,0.694445,0.5368340732652785,5.497686000000001,5.208331,15.914299999999997,2016.1761111098492
2024-07-22 11:51:00,30.52662,0.5208339999999998,0.4761149072283669,5.381946,5.295142,15.914299999999997,2016.1761111098492
2024-07-22 11:54:00,30.52662,0.694445,0.5540763009332184,5.468746,5.208331,16.2038,2016.1761111098492
2024-07-22 11:57:00,33.44907,0.6076389999999998,0.5320258692520258,5.497686000000001,5.353007,14.757000000000005,2016.1761111098492
2024-07-22 12:06:00,31.51042,0.6655100000000003,0.5581237463106259,5.497686000000001,5.295135999999999,15.625,2016.1761111098492
2024-07-22 12:09:00,32.26273,0.5787040000000001,0.5341279351229624,5.526616,5.439812000000001,14.178200000000004,2016.1761111098492
2024-07-22 12:15:00,31.01852,0.7233800000000006,0.5489482581015612,5.526616,5.208336,14.467600000000004,2016.1761111098492
2024-07-22 12:18:00,30.52662,0.49189799999999995,0.49189999998839606,5.4398100000000005,5.439812,15.046300000000002,2016.1761111098492
2024-07-22 12:27:00,32.46528,0.6655090000000001,0.5415444652023508,5.61343,5.381941,14.756900000000002,2016.1761111098492
2024-07-22 12:30:00,31.01852,0.49189799999999995,0.4918999999954755,5.43981,5.439812000000001,15.914299999999997,2016.1761111098492
2024-07-22 12:36:00,30.52662,0.6365740000000004,0.5451683511445462,5.468750000000001,5.295135999999999,14.756900000000002,2016.1761111098492
2024-07-22 12:45:00,31.51042,0.6655090000000001,0.5581233016836036,5.555560000000001,5.3530109999999995,15.9144,2016.1761111098492
2024-07-22 12:48:00,32.95718,0.6076389999999998,0.5631207569440936,5.671296000000001,5.584487000000001,15.335700000000003,2016.1761111098492
2024-07-22 12:51:00,30.52662,0.5787040000000001,0.5028989778292283,5.642366,5.497682,17.361099999999993,2016.1761111098492
2024-07-22 12:57:00,32.46528,0.7233799999999997,0.5309770544026664,5.613431,5.266201,15.625,2016.1761111098492
2024-07-22 13:00:00,31.01852,0.6365739999999995,0.5288544500977101,5.5555509999999995,5.353007,16.493000000000023,2016.1761111098492
2024-07-22 13:06:00,31.01852,0.694445,0.5540704161591188,5.613431,5.353006000000001,14.757000000000005,2016.1761111098492
2024-07-22 13:09:00,32.95718,0.78125,0.5727294996510569,5.671295999999999,5.295136,18.807799999999986,2016.1761111098492
2024-07-22 13:12:00,32.95718,0.7233789999999996,0.566435689586233,5.700236,5.410877000000001,16.203699999999998,2016.1761111098492
2024-07-22 13:18:00,31.97338,0.8101849999999997,0.5844243848497755,5.729165999999999,5.324071000000001,16.203699999999998,2016.1761111098492
2024-07-22 13:24:00,31.51042,0.8101849999999997,0.5656916506922427,5.6423559999999995,5.208331,15.625,2016.1761111098492
2024-07-22 13:27:00,31.51042,0.8391200000000003,0.5770072582886356,5.700236,5.237265999999999,15.046300000000002,2016.2261111098492
2024-07-22 13:30:00,33.91204,0.7233789999999996,0.5835172596005693,5.700236,5.439817,15.625,2016.2761111098491
