Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-22 13:33:00,30.52662,0.6655099999999994,0.5743394428558504,5.815972,5.642362,16.782399999999996,2016.326111109849
2024-07-22 13:36:00,30.52662,0.78125,0.5727294996510557,5.758106,5.381945999999999,15.335700000000003,2016.376111109849
2024-07-22 13:39:00,31.51042,0.8101859999999999,0.5844311735843429,5.671291999999999,5.266206,14.756900000000002,2016.426111109849
2024-07-22 13:42:00,31.01852,0.7233799999999997,0.5835176928285354,5.758101999999999,5.497682,15.3356,2016.476111109849
2024-07-22 13:45:00,30.06366,0.7233800000000006,0.5664361142963457,5.815977,5.526617,16.492999999999995,2016.526111109849
2024-07-22 13:48:00,31.51042,0.8680560000000002,0.5684146256402147,5.787037,5.266201,16.203699999999998,2016.5761111098489
2024-07-22 13:51:00,31.51042,0.7523150000000003,0.6129157179673387,5.700227,5.439812000000001,14.756899999999973,2016.6261111098488
2024-07-22 13:54:00,30.52662,0.7233800000000006,0.5664361142963457,5.758107000000001,5.4687470000000005,15.335700000000003,2016.6761111098488
2024-07-22 13:57:00,31.51042,0.8391210000000004,0.5959963654655587,5.671297000000001,5.237266,13.888900000000007,2016.7261111098487
2024-07-22 14:00:00,31.51042,0.8391210000000004,0.6144816905590623,5.700227,5.295135999999999,15.625,2016.7761111098487
2024-07-22 14:09:00,30.06366,0.694445,0.5540704161591188,5.787042,5.526617,14.467600000000004,2016.7761111098487
2024-07-22 14:21:00,30.52662,0.6944439999999998,0.5540758708637983,5.6134260000000005,5.3530120000000005,15.624999999999972,2016.7761111098487
2024-07-22 14:24:00,30.52662,0.78125,0.5727294996510557,5.555556,5.179396,15.625,2016.7761111098487
2024-07-22 14:30:00,30.06366,0.7523149999999994,0.5786574020509646,5.671295999999999,5.3530109999999995,15.625,2016.7761111098487
2024-07-22 14:33:00,30.06366,0.6365739999999995,0.5451683511445458,5.642366,5.468751999999999,14.178299999999979,2016.7761111098487
2024-07-22 14:42:00,30.52662,0.6365739999999995,0.5288544500977101,5.5555509999999995,5.353007,15.625099999999975,2016.7761111098487
2024-07-22 14:45:00,31.51042,0.7523150000000003,0.5786574020509649,5.5266210000000004,5.208336,15.046300000000002,2016.7761111098487
2024-07-22 14:48:00,30.06366,0.6076389999999998,0.5159768569367472,5.526616,5.353007,15.914300000000026,2016.7761111098487
2024-07-22 15:03:00,30.52662,0.6076389999999998,0.5159768569367472,5.613426,5.439817,15.9144,2016.7761111098487
2024-07-22 15:09:00,30.06366,0.78125,0.5542437719212397,5.613431,5.208330999999999,14.75690000000003,2016.7761111098487
2024-07-22 15:12:00,30.06366,0.6076389999999998,0.5159768569367472,5.497681,5.324072,15.335700000000003,2016.7761111098487
2024-07-22 15:21:00,30.06366,0.7233789999999996,0.5664416618258434,5.6134260000000005,5.324077000000001,16.203700000000026,2016.7761111098487
2024-07-22 16:09:00,31.51042,0.05787100000000045,0.25618016502022056,4.745367,5.381945999999999,16.203700000000026,2016.7761111098487
2024-07-22 16:12:00,31.51042,0.0,0.049634143145758966,4.716432,5.381942,15.9144,2016.7761111098487
2024-07-22 16:15:00,31.51042,0.23148199999999974,0.37894332465548985,4.890048,5.237266,15.9144,2016.7761111098487
2024-07-22 16:18:00,31.01852,0.31828700000000065,0.43559758373304935,5.150464,5.410876999999999,17.939899999999994,2016.7761111098487
2024-07-22 17:39:00,30.06366,0.8391209999999996,0.614481690559062,5.758101999999999,5.3530109999999995,15.3356,2016.7761111098487
2024-07-22 17:48:00,30.06366,0.8680560000000002,0.5684146256402147,5.8159719999999995,5.295135999999999,15.046300000000002,2016.7761111098487
2024-07-22 17:57:00,30.06366,0.6655100000000003,0.5245772870296558,5.468746,5.208335999999999,13.888800000000003,2016.7761111098487
2024-07-22 18:06:00,30.52662,0.694445,0.5540704161591188,5.584496000000001,5.324071000000001,15.625,2016.7761111098487
2024-07-22 18:09:00,30.06366,0.5208330000000005,0.5062297046952038,5.49768,5.4687470000000005,14.75690000000003,2016.7761111098487
2024-07-23 13:51:00,30.06366,0.8969899999999997,0.6562325346621486,6.481477000000001,6.047457,15.9144,2016.7761111098487
2024-07-23 14:09:00,30.06366,0.9259260000000005,0.6300305936725529,6.365742000000001,5.844906,16.203699999999998,2016.7761111098487
2024-07-23 14:15:00,30.06366,0.868055,0.6444325117540992,6.3368020000000005,5.931717000000001,13.599599999999981,2016.8761111098486
2024-07-23 14:18:00,32.95718,0.8101849999999997,0.6026696645713676,6.163192,5.787037,17.071799999999996,2016.9261111098485
2024-07-23 14:24:00,31.97338,0.7233799999999997,0.5835235276144976,6.105322,5.844912000000001,16.782299999999992,2017.0261111098484
2024-07-23 14:27:00,30.52662,0.5497680000000003,0.505122409754631,5.613423999999999,5.526616,17.361099999999993,2017.0761111098484
2024-07-23 14:33:00,32.95718,0.4050929999999999,0.46054125929146,5.439814,5.555551,15.625,2017.1761111098483
2024-07-23 14:45:00,33.44907,0.5497690000000004,0.5351701014425255,5.526625,5.497686,15.9144,2017.3761111098484
2024-07-23 14:48:00,30.52662,0.694445,0.5540763009332184,5.758101,5.497686,13.888900000000007,2017.4261111098483
2024-07-23 14:54:00,32.46528,0.7233799999999997,0.5664420865389496,5.758101,5.468751,14.756900000000002,2017.5261111098482
2024-07-23 14:57:00,32.46528,0.6076389999999998,0.5320258692520269,5.787036,5.6423570000000005,15.914299999999997,2017.5761111098482
2024-07-23 15:00:00,33.91204,0.7233789999999996,0.6002195807367193,5.7870360000000005,5.555557,15.335700000000003,2017.6261111098481
2024-07-23 15:03:00,30.52662,0.5787039999999992,0.5186824277593933,5.700235999999999,5.584492000000001,14.757000000000005,2017.676111109848
2024-07-23 15:09:00,32.95718,0.7233789999999996,0.5664416618258434,5.584486,5.295137,14.178300000000007,2017.676111109848
2024-07-23 15:12:00,30.52662,0.6655090000000001,0.5581289656272213,5.584486,5.381947,15.625,2017.676111109848
2024-07-23 15:18:00,30.52662,0.8391209999999996,0.6144753839485573,5.787042,5.381941,13.599500000000035,2017.676111109848
2024-07-23 15:33:00,31.01852,0.7233789999999996,0.5664416618258434,5.729165999999999,5.439817,15.624999999999972,2017.676111109848
2024-07-23 15:54:00,30.06366,0.8101849999999997,0.6026634394081071,5.815976,5.439811000000001,15.625,2017.676111109848
2024-07-23 15:57:00,31.01852,0.5208329999999997,0.49132956655666027,5.49769,5.439817,16.782399999999996,2017.676111109848
2024-07-23 16:00:00,39.75695,-0.46296300000000024,,3.385421,4.918984000000001,20.83329999999998,2017.676111109848
2024-07-23 16:03:00,59.17245,-0.5208339999999998,,1.3310180000000003,4.890049,39.0625,2017.676111109848
2024-07-23 16:06:00,53.44329,-0.49189799999999995,,1.7939809999999996,5.642363,31.5394,2017.676111109848
2024-07-23 16:09:00,35.41666,-0.46296300000000024,,3.530093,6.105326000000001,17.650499999999965,2017.676111109848
2024-07-23 16:36:00,30.06366,0.868055,0.6074504280275115,5.931712000000001,5.4687470000000005,15.914300000000026,2017.676111109848
2024-07-23 16:42:00,30.52662,1.0127310000000005,0.621714076053245,5.873842,5.208330999999999,13.31019999999998,2017.676111109848
2024-07-23 16:54:00,31.51042,0.9548610000000002,0.6411659382761993,5.873842000000001,5.324071,15.3356,2017.676111109848
2024-07-23 16:57:00,31.51042,0.78125,0.5907307024249379,5.844907000000001,5.497687000000001,16.203699999999998,2017.676111109848
2024-07-23 17:00:00,30.06366,0.6655099999999994,0.5415506965158086,5.758101999999999,5.526622,16.782399999999996,2017.676111109848
2024-07-23 17:03:00,30.06366,0.78125,0.5542437719212397,5.758107000000001,5.353007,16.203799999999973,2017.676111109848
2024-07-24 09:39:00,31.01852,0.8391210000000004,0.6325081454159285,6.221067,5.844906,15.9144,2017.676111109848
2024-07-24 09:51:00,30.06366,0.7523149999999994,0.6129157179673383,6.452541999999999,6.192127000000001,15.9144,2017.676111109848
2024-07-24 09:54:00,31.45255,0.8680560000000002,0.6444266861868911,6.365741999999999,5.960646,15.914299999999969,2017.676111109848
2024-07-24 09:57:00,30.52662,0.7233799999999997,0.6326105976684713,6.3368020000000005,6.163192,15.625,2017.676111109848
2024-07-24 10:12:00,30.06366,0.7523149999999994,0.5959770878116939,6.510416,6.221061,15.914299999999969,2017.676111109848
2024-07-24 10:15:00,31.01852,0.5497690000000004,,6.105326000000001,6.105326999999999,15.914300000000026,2017.676111109848
2024-07-24 10:18:00,31.01852,0.46296300000000024,0.47728630915345266,5.815974,5.844911000000001,18.518500000000017,2017.676111109848
2024-07-24 10:21:00,35.3588,-0.28935200000000005,,4.311342999999999,5.642364999999999,18.807799999999986,2017.676111109848
2024-07-24 10:24:00,40.7118,-0.4340269999999995,,3.2986120000000003,5.787036,23.148199999999974,2017.676111109848
2024-07-24 10:27:00,36.86343,-0.31828699999999976,,4.166670999999999,6.076388,18.80789999999996,2017.676111109848
2024-07-24 10:30:00,30.52662,-0.05787000000000031,,4.947918,5.960648,17.36110000000002,2017.676111109848
2024-07-24 15:30:00,30.52662,0.9259260000000005,0.6492138700204803,5.9895819999999995,5.497685999999999,18.22919999999999,2017.676111109848
2024-07-24 15:42:00,30.06366,0.9548610000000002,0.6605750866673937,6.047452,5.526621,16.203700000000026,2017.676111109848
2024-07-24 15:45:00,30.52662,0.9837960000000008,0.6522043114946358,5.931712000000001,5.353006,16.20369999999997,2017.676111109848
2024-07-24 17:00:00,30.06366,0.868055,0.6261655724759089,5.931717,5.497682,15.3356,2017.676111109848
2024-07-25 09:21:00,30.52662,0.31828699999999976,0.37317272120859096,4.398148999999999,4.513891999999999,15.046300000000002,2017.676111109848
2024-07-25 09:30:00,30.52662,0.7233799999999997,0.5835235276144976,5.381940999999999,5.121531,15.914300000000026,2017.676111109848
2024-07-25 10:24:00,30.52662,0.7233799999999997,0.5664420865389496,5.787036,5.497686,19.96519999999998,2017.676111109848
2024-07-25 10:27:00,31.51042,0.17361100000000018,0.3364629941717816,5.092597,5.497685999999999,17.071799999999996,2017.676111109848
2024-07-25 10:30:00,36.34259,-0.31828699999999976,,3.9062529999999995,5.353009999999999,16.493100000000027,2017.676111109848
2024-07-25 10:33:00,39.75695,-0.46296300000000024,,3.0960649999999994,5.439816,21.701300000000003,2017.676111109848
2024-07-25 10:36:00,36.34259,-0.3761580000000002,,3.819444999999999,5.6423630000000005,18.80789999999996,2017.676111109848
2024-07-25 10:42:00,30.98958,0.3761580000000002,0.47018156895099544,5.3240739999999995,5.526616000000001,14.756900000000002,2017.676111109848
2024-07-25 10:48:00,31.51042,0.49189799999999995,0.47728379828078527,5.642365000000001,5.613427,17.361099999999993,2017.676111109848
2024-07-25 10:51:00,30.06366,0.49189799999999995,0.5062272135416777,5.61343,5.642362,16.782399999999996,2017.676111109848
2024-07-25 10:57:00,30.06366,0.7233800000000006,0.6002200222086846,5.671296000000001,5.4398159999999995,16.493000000000052,2017.676111109848
2024-07-26 10:00:00,30.52662,0.5208329999999997,0.5492643768400742,6.134253999999999,6.192131000000001,16.493100000000027,2017.676111109848
2024-07-26 10:03:00,31.51042,0.28935200000000005,0.4627145594507748,5.7291680000000005,6.134256000000001,16.782399999999996,2017.676111109848
2024-07-26 10:09:00,30.06366,0.31828700000000065,0.4934264972167747,5.8449040000000005,6.2499970000000005,15.625,2017.676111109848
2024-07-26 10:12:00,30.06366,0.5497690000000004,0.5641167749164759,6.1342550000000005,6.163195999999999,14.178299999999979,2017.676111109848
2024-07-26 10:15:00,30.52662,0.6076389999999998,0.5631260240702458,6.134256,6.047457,17.071799999999996,2017.676111109848
2024-07-26 15:57:00,30.06366,0.9548610000000002,0.6212240441320201,6.0763869999999995,5.497686,15.335699999999974,2017.676111109848
2024-07-30 10:21:00,31.01852,0.4050919999999998,0.4050919999966724,4.658566,4.658564,17.07170000000002,2017.676111109848
2024-08-01 10:27:00,31.51042,0.4340280000000005,0.43403000000942454,5.005787,5.005788999999999,14.756899999999973,2017.676111109848
2024-08-01 10:30:00,33.44907,0.0,0.05361670246745431,4.484955,5.208335000000001,16.492999999999995,2017.676111109848
2024-08-03 10:00:00,32.46528,1.851851,0.8417282476841845,6.655096,5.092594999999999,20.254700000000014,2017.676111109848
2024-08-03 10:03:00,34.43287,1.8229160000000002,1.324172678003501,7.465275999999999,6.56829,17.650400000000047,2017.726111109848
2024-08-03 10:06:00,39.26505,1.273148,0.8997366926496521,8.333338,7.66782,21.412000000000035,2017.776111109848
2024-08-03 10:09:00,41.6956,0.8391200000000003,0.7798200253646536,7.320605,7.204865,23.148199999999974,2017.826111109848
2024-08-03 10:12:00,41.2037,1.0127309999999996,0.8101488897062412,7.233796,6.857635000000001,21.701300000000003,2017.876111109848
2024-08-03 10:15:00,39.75695,1.2442130000000002,0.8694202424882645,7.436338000000001,6.770835,20.254699999999985,2017.9261111098479
2024-08-03 10:18:00,39.26505,1.5335650000000003,0.9160928990559798,7.55208,6.510414999999999,19.965299999999985,2017.9761111098478
2024-08-03 10:21:00,39.26505,1.5625,0.92631243831843,7.581021,6.510420999999999,19.676000000000016,2018.0261111098478
2024-08-03 10:24:00,38.77315,1.7361109999999993,0.9392575838444532,7.581015999999999,6.278935,20.254599999999982,2018.0761111098477
2024-08-03 10:27:00,40.7118,1.8229160000000002,0.942661191986036,7.638885999999999,6.22107,19.097200000000015,2018.1261111098477
2024-08-03 10:30:00,38.31018,1.851852,0.9772515267137705,7.638887,6.221065,19.675900000000013,2018.1761111098476
2024-08-03 10:33:00,38.31018,1.7361110000000002,0.9392575838444536,7.725692,6.423610999999999,19.097200000000043,2018.2261111098476
2024-08-03 10:36:00,38.31018,1.7939810000000005,0.9583348564165631,7.783562,6.423610999999999,18.518500000000017,2018.2761111098475
2024-08-03 10:39:00,38.77315,1.851852,0.7452834257510615,7.465282,5.815970000000001,19.675999999999988,2018.3261111098475
2024-08-03 10:42:00,38.31018,1.8229160000000002,0.8621376130274904,6.799767,5.295140999999999,20.833399999999983,2018.3761111098474
2024-08-03 10:45:00,37.81829,1.9965270000000004,0.9428903001208894,6.8287070000000005,5.1794,21.412000000000035,2018.4261111098474
2024-08-03 10:48:00,36.86343,1.9097220000000004,0.8881910875165302,6.886577,5.295134999999999,17.93979999999999,2018.4761111098474
2024-08-03 10:51:00,36.86343,1.851852,0.8708492660108936,6.857642,5.32407,17.361099999999965,2018.5261111098473
2024-08-03 10:54:00,36.86343,1.851852,0.9258228521619872,6.9444420000000004,5.468750000000001,17.939899999999966,2018.5761111098473
2024-08-03 10:57:00,36.86343,1.7939819999999997,0.9075940909120837,7.002312000000001,5.58449,19.097199999999987,2018.6261111098472
2024-08-04 09:15:00,37.32639,2.170139,0.9334373688766231,6.481482,4.600693000000001,18.80789999999999,2018.6261111098472
2024-08-04 09:18:00,45.10995,2.0254630000000002,1.0067915723044474,7.523147,5.902774000000001,24.884299999999996,2018.6761111098472
2024-08-04 09:21:00,47.04861,1.4467599999999994,2.016801335695414,15.653932000000001,16.927082,30.092600000000004,2018.7261111098471
2024-08-04 09:24:00,52.86458,1.7071769999999997,1.3979169572396373,13.570602000000001,12.991895000000001,30.960700000000003,2018.776111109847
2024-08-04 09:27:00,48.95834,1.6203710000000004,1.0928036765573341,9.143517000000001,8.217596,27.199000000000012,2018.826111109847
2024-08-04 09:30:00,42.15857,1.5046290000000004,1.0853585649880833,9.201392,8.449072999999999,23.148199999999974,2018.876111109847
2024-08-04 09:33:00,41.23264,1.8229170000000003,1.0843720418974452,9.114582,7.870365,22.85880000000003,2018.926111109847
2024-08-04 09:36:00,39.75695,1.938657,1.0548922024878853,8.680552,7.233795,21.99079999999998,2018.976111109847
2024-08-04 09:39:00,39.75695,1.7361110000000002,0.9392575838444536,7.812502,6.510421,22.280099999999976,2019.0261111098469
2024-08-04 09:42:00,40.7118,1.9675920000000007,1.0398836377925806,8.188662,6.684029999999999,23.148100000000028,2019.0761111098468
2024-08-04 09:45:00,40.7118,1.8229170000000003,0.9922702797796396,8.188662,6.828704999999999,21.12269999999998,2019.1261111098468
2024-08-04 09:51:00,43.6632,2.256945,1.0781290741917047,8.188662,6.336806999999999,24.594900000000024,2019.1261111098468
2024-08-04 09:54:00,37.81829,1.765047,1.0638553849145889,8.333331999999999,7.146995,19.097199999999987,2019.1761111098467
2024-08-04 09:57:00,43.40278,1.8807869999999998,1.1268165020218275,7.667822,6.394675,23.7269,2019.2261111098467
2024-08-04 10:00:00,44.58912,1.851852,0.9772515267137705,8.535882,7.118060000000001,23.148100000000028,2019.2761111098466
2024-08-04 10:03:00,38.77315,1.5914350000000006,0.9800233076812932,8.969912,7.928236999999999,19.675999999999988,2019.3261111098466
2024-08-04 10:06:00,38.77315,1.8229170000000003,0.942661513039771,8.622682000000001,7.204865,21.701300000000003,2019.3761111098465
2024-08-04 10:09:00,36.86343,1.7361110000000002,0.9392575838444536,8.072912,6.770831,17.93979999999999,2019.4261111098465
2024-08-04 10:12:00,35.41666,1.8807870000000007,0.879546602693375,7.928242000000001,6.3657449999999995,17.361099999999965,2019.4761111098464
2024-08-04 10:15:00,35.87963,1.851852,1.0018786848244958,7.8993020000000005,6.510420000000001,17.650500000000022,2019.5261111098464
2024-08-04 10:18:00,36.86343,1.8807870000000007,0.9866516031673999,8.159722,6.712965,19.965299999999985,2019.5761111098464
2024-08-04 10:21:00,38.31018,1.6203709999999996,0.9005886576060301,7.8703710000000004,6.684030000000001,18.518500000000017,2019.6261111098463
2024-08-04 10:24:00,39.26505,1.1284720000000004,0.804737639709581,7.060182,6.48148,20.25460000000004,2019.6761111098463
2024-08-04 10:27:00,40.24884,0.6944440000000007,0.7088145646589721,6.4525440000000005,6.48148,21.411999999999978,2019.7261111098462
2024-08-04 10:30:00,41.23264,0.8101850000000006,0.7659638904750969,6.626155,6.53935,23.148200000000003,2019.7761111098462
2024-08-04 10:33:00,42.07176,0.9259260000000005,0.8046419911009827,6.886577000000001,6.6550910000000005,20.543999999999983,2019.8261111098461
2024-08-04 10:39:00,39.75695,2.054399,1.0158174344936979,8.04398,6.394671000000001,22.280100000000004,2019.8261111098461
2024-08-04 10:42:00,36.86343,1.6782409999999999,0.6632172581571268,7.494211999999999,5.989580999999999,17.071699999999993,2019.8261111098461
2024-08-04 10:45:00,33.24653,2.1122689999999995,1.0061476430477623,7.609952,5.873843000000001,17.361099999999993,2019.8261111098461
2024-08-04 10:48:00,38.31018,1.8807869999999998,0.7165098023712834,7.060181999999999,5.353005,16.782399999999967,2019.8261111098461
2024-08-04 10:51:00,37.81829,1.765047,0.8984233753745912,7.725697,6.336810000000001,21.411999999999978,2019.8261111098461
2024-08-04 10:54:00,38.31018,1.9097220000000004,0.9439069046830396,7.696757,6.163195,20.254700000000014,2019.8261111098461
2024-08-04 14:21:00,35.87963,1.9965279999999996,0.9139737254401192,6.481482,4.803243999999999,18.80789999999996,2019.8261111098461
2024-08-04 14:24:00,41.6956,1.8807869999999998,,8.912036,6.568288999999999,24.594899999999996,2019.876111109846
2024-08-04 14:27:00,35.3588,1.6782409999999999,1.094907143215376,5.353006,4.340274999999999,19.965300000000013,2019.926111109846
2024-08-04 14:30:00,43.14236,1.8807869999999998,0.9866516031673996,6.886575999999999,5.439818999999999,23.4375,2019.976111109846
2024-08-04 14:33:00,45.10995,1.6203709999999996,0.9005886576060301,7.552080999999999,6.36574,25.46290000000002,2020.026111109846
2024-08-04 14:45:00,38.31018,1.6203709999999996,0.826480157188499,6.8287059999999995,5.555555,18.807799999999986,2020.226111109846
2024-08-04 14:48:00,39.26505,1.7071759999999996,0.8799645208069753,6.799766,5.468750000000001,18.80789999999999,2020.276111109846
2024-08-04 14:51:00,34.43287,1.6203710000000004,0.6108243322600378,4.484954,3.009259,19.097199999999987,2020.326111109846
2024-08-04 14:57:00,32.95718,1.6493060000000002,0.7220518850536363,4.253472,2.835648,19.097199999999987,2020.4261111098458
2024-08-04 15:00:00,32.95718,1.9965270000000004,1.1897418353041485,4.918982,3.559025,15.914300000000026,2020.4761111098458
2024-08-04 15:06:00,38.31018,1.9965270000000004,1.0492944066117151,6.626162000000001,5.092594999999999,18.518500000000017,2020.5761111098457
2024-08-04 15:09:00,42.15857,1.9675919999999998,1.088494296699348,8.246527,6.799765,21.411999999999978,2020.6261111098456
2024-08-04 15:15:00,43.14236,1.9097220000000004,1.0452470611899494,8.275466999999999,6.857634999999999,21.701400000000007,2020.7261111098455
2024-08-04 15:18:00,44.12616,1.851852,1.0492825472284137,8.101847,6.770835,24.884300000000025,2020.7761111098455
2024-08-04 15:21:00,43.6632,1.9675919999999998,1.064491057960593,7.754627,6.278935,22.569500000000005,2020.8261111098454
2024-08-04 15:27:00,44.58912,1.8807870000000007,1.0114307765855024,7.870372,6.452545,24.016199999999998,2020.9261111098454
2024-08-04 15:30:00,42.6794,1.8229170000000003,1.0161084212836715,7.841432,6.510414999999999,23.726800000000026,2020.9761111098453
2024-08-04 15:36:00,42.15857,1.765047,0.9964711245951704,7.841432,6.5682849999999995,22.858700000000027,2021.0761111098452
2024-08-04 15:39:00,33.44907,1.765047,1.0194258924802309,8.275467,7.031250000000001,16.203700000000026,2021.1261111098452
2024-08-04 15:45:00,38.54166,1.7939820000000006,0.907594090912084,8.015047000000001,6.597224999999999,19.386500000000012,2021.226111109845
2024-08-04 15:48:00,33.44907,1.5046300000000006,0.8837823965799796,7.8124970000000005,6.770837,17.07170000000002,2021.276111109845
2024-08-04 15:51:00,39.26505,2.228009,0.8446900738468929,7.233796,5.208337,20.254599999999982,2021.326111109845
2024-08-04 15:57:00,30.52662,1.4178239999999995,0.7850582549301348,6.915506000000001,5.873842,15.914299999999969,2021.426111109845
2024-08-05 10:48:00,39.75695,1.8229170000000003,0.8899217407888789,6.4525500000000005,4.976853,17.93980000000002,2021.426111109845
2024-08-05 10:51:00,39.75695,1.6203700000000003,0.9687706818840083,6.7997700000000005,5.70023,18.22919999999999,2021.426111109845
2024-08-05 11:00:00,40.24884,1.475695,0.6084316417199881,7.523149999999999,6.221064999999999,20.54389999999998,2021.426111109845
2024-08-05 11:03:00,32.46528,0.6655090000000001,0.6210999789575218,6.88657,6.799771000000001,14.757000000000005,2021.426111109845
2024-08-05 11:09:00,30.52662,0.6365740000000004,0.6365729999952072,6.79977,6.799766,15.046300000000002,2021.426111109845
2024-08-05 11:12:00,31.97338,0.6655100000000003,0.6210952151512175,6.886576000000001,6.799766,17.361099999999993,2021.4761111098449
2024-08-05 11:15:00,31.97338,0.6076389999999998,0.5930579097612606,6.684026,6.655097,16.7825,2021.5261111098448
2024-08-05 11:18:00,31.51042,0.6655100000000003,0.605799410598417,6.626156000000001,6.510415999999999,15.046199999999999,2021.5761111098448
2024-08-05 11:21:00,33.44907,0.6655100000000003,0.6211004564571956,6.626156000000001,6.539356,17.071799999999996,2021.6261111098447
2024-08-05 11:24:00,31.01852,0.4050929999999999,0.5489439710396937,6.597226,6.915513000000001,16.203699999999998,2021.6761111098447
2024-08-05 11:27:00,32.95718,0.694445,0.6192945668643232,6.684030999999999,6.539356,17.071799999999996,2021.7261111098446
2024-08-05 11:30:00,31.97338,0.6365739999999995,0.5921129211205987,6.539351,6.452547000000001,15.914299999999997,2021.7761111098446
2024-08-05 11:33:00,32.95718,0.694445,0.6034819727103454,6.4814810000000005,6.307866000000001,13.599500000000006,2021.8261111098445
2024-08-05 11:36:00,32.95718,0.6076389999999998,0.5930579097612625,6.3368009999999995,6.307872000000001,14.467600000000004,2021.8761111098445
2024-08-05 11:39:00,35.3588,0.694445,0.6192945668643232,6.365741,6.221066,14.467600000000004,2021.9261111098444
2024-08-05 11:42:00,31.97338,0.49189799999999995,0.5611301295306623,6.365741,6.510413000000001,15.625,2021.9761111098444
2024-08-05 11:45:00,31.51042,0.694445,0.5873589585471577,6.510420999999999,6.307866000000001,14.178200000000004,2022.0261111098444
2024-08-05 11:48:00,30.52662,0.5497690000000004,0.5351751927817252,6.307866,6.278936999999999,15.046300000000002,2022.0761111098443
2024-08-05 11:57:00,30.06366,0.7233799999999997,0.5835176928285354,6.250000999999999,5.989581,16.492999999999995,2022.0761111098443
2024-08-05 12:00:00,30.06366,0.6076389999999998,0.5782229493594099,6.2210659999999995,6.163197,16.782399999999996,2022.0761111098443
2024-08-05 12:51:00,32.46528,0.14467600000000047,0.332003618022386,5.1794020000000005,5.671295999999999,15.046200000000027,2022.0761111098443
2024-08-05 12:57:00,33.44907,-0.05787000000000031,,4.774306,5.671296,17.650500000000022,2022.0761111098443
2024-08-05 13:00:00,33.91204,-0.05786999999999942,,4.745367,5.700227,14.756900000000002,2022.0761111098443
2024-08-05 14:18:00,46.44097,0.578703,1.5187580131840408,13.454866,16.030093,28.64580000000001,2022.0761111098443
2024-08-05 14:24:00,50.46296,1.0127309999999996,1.3052515368152344,12.094906,12.731485,37.03709999999998,2022.1761111098442
2024-08-05 14:27:00,52.37269,0.8391209999999996,1.2566640261162152,10.069442,11.024301000000001,34.143400000000014,2022.2261111098442
2024-08-05 14:30:00,43.14236,0.34722200000000036,0.7986793707649229,7.899302,9.085650000000001,22.85880000000003,2022.2761111098441
2024-08-05 14:33:00,43.6632,0.6076389999999998,0.853206992107804,8.159718,8.709489000000001,24.884299999999996,2022.326111109844
2024-08-05 14:39:00,42.15857,0.7523149999999994,0.8760822943544246,8.015048,8.275463,23.1481,2022.426111109844
2024-08-05 14:42:00,40.79861,1.0127310000000005,0.9385388772058644,8.275458,8.130787,21.701300000000003,2022.476111109844
2024-08-05 14:48:00,39.75695,1.0127319999999997,0.8436087075479729,8.015044,7.696762,21.41210000000001,2022.5761111098439
2024-08-05 14:51:00,39.75695,1.070602,0.885677172995779,7.696764,7.3495420000000005,19.965300000000013,2022.6261111098438
2024-08-05 14:54:00,40.7118,1.157407,0.9063015228052085,7.928244,7.465277,23.148199999999974,2022.6761111098438
2024-08-05 15:00:00,39.75695,1.1574080000000002,0.9063079197444985,7.841434,7.378475999999999,21.412099999999953,2022.7761111098437
2024-08-05 15:03:00,39.75695,1.1574080000000002,0.906301947516739,7.696764,7.233796,21.99079999999998,2022.8261111098436
2024-08-05 15:09:00,39.75695,1.1284720000000004,0.9109647272227143,7.725694,7.320602,20.543999999999983,2022.9261111098435
2024-08-05 15:12:00,40.24884,1.2152780000000005,0.9307025659370073,7.725694000000001,7.204866,25.173500000000047,2022.9761111098435
2024-08-05 15:18:00,31.51042,0.6076389999999998,0.7171649795616054,7.552084000000001,7.783565,16.492999999999995,2023.0761111098434
2024-08-05 15:21:00,44.61805,1.5625,0.9904787137553701,7.7256979999999995,6.741898000000001,24.594899999999996,2023.1261111098434
2024-08-05 15:24:00,41.6956,0.9548609999999993,0.9976371085085582,7.465273,7.552082,23.1481,2023.1761111098433
2024-08-05 15:30:00,42.6794,1.1284719999999995,1.0992831213870269,8.940973,8.883101,24.88420000000002,2023.2761111098432
2024-08-05 15:33:00,41.6956,1.0995369999999998,0.8983726547327233,8.304397999999999,7.928241000000001,23.4375,2023.3261111098432
2024-08-05 15:39:00,42.15857,1.1284720000000004,0.9277164639308866,7.899308,7.523146,24.016200000000026,2023.426111109843
2024-08-05 15:42:00,42.15857,0.9548609999999993,0.8805466419572924,7.754628,7.609957,23.726799999999997,2023.476111109843
2024-08-05 15:45:00,42.15857,0.8969909999999999,0.8824424045200445,7.609957999999999,7.581016999999999,23.726899999999972,2023.526111109843
2024-08-05 15:48:00,42.15857,0.983797,0.9095425461620378,7.696763,7.552085999999999,23.148200000000003,2023.576111109843
2024-08-05 15:54:00,43.14236,0.8969899999999997,0.8824469650417771,7.6388869999999995,7.609957,21.990700000000004,2023.6761111098429
2024-08-05 15:57:00,43.14236,0.9548610000000002,0.8651552316478498,7.6388869999999995,7.465275999999999,24.016200000000026,2023.7261111098428
2024-08-05 16:00:00,43.14236,0.9548610000000002,0.880546641957294,7.7256920000000004,7.581021000000001,22.280100000000033,2023.7761111098428
2024-08-05 16:12:00,43.6632,0.868055,0.8680584999983718,7.7256920000000004,7.725697,21.70139999999998,2023.9761111098428
2024-08-05 16:15:00,38.80209,0.5208330000000005,0.7514018148497048,7.581022000000001,8.101849000000001,19.675999999999988,2024.0261111098428
2024-08-05 16:18:00,46.06482,1.0995370000000007,0.9792385460586176,7.638892,7.407405,27.777799999999985,2024.0761111098427
2024-08-05 16:24:00,36.66088,0.28935200000000005,0.6733243119765183,7.146992000000001,8.15972,19.386599999999987,2024.1761111098426
2024-08-06 09:18:00,37.32639,-0.14467600000000047,,3.443288,4.311345,16.492999999999995,2024.1761111098426
2024-08-06 09:21:00,35.87963,-0.20254600000000078,,3.5590269999999995,4.687502,17.36110000000002,2024.1761111098426
2024-08-06 09:24:00,30.52662,0.08680500000000002,0.2676564695122404,4.253468000000001,4.774303000000001,17.361099999999993,2024.1761111098426
2024-08-06 09:42:00,31.01852,0.8969909999999999,0.5993179142235038,4.947922,4.427080999999999,15.3356,2024.1761111098426
2024-08-06 09:45:00,43.14236,1.1284719999999995,0.6847894166273606,4.890046,4.137734000000001,22.28,2024.2261111098426
2024-08-06 09:48:00,46.55671,0.78125,0.6749235119218339,5.295136,5.0925959999999995,23.148200000000003,2024.2761111098425
2024-08-06 09:51:00,47.51157,0.7523149999999994,1.1199661853314524,6.105325999999999,6.944441,24.594899999999996,2024.3261111098425
2024-08-06 09:54:00,48.95834,0.4050929999999999,0.818300821631953,7.812500999999999,8.854168000000001,25.463000000000022,2024.3761111098424
2024-08-06 09:57:00,34.43287,0.31828699999999976,0.3861177865228551,6.510420999999999,6.655094,16.493000000000023,2024.4261111098424
2024-08-06 10:00:00,32.46528,0.6076389999999998,0.7040616841035348,6.684030999999999,6.886572,15.914299999999997,2024.4761111098423
2024-08-06 10:03:00,34.89584,0.6365739999999995,0.6928373636026878,7.204860999999999,7.320607000000001,17.36110000000002,2024.5261111098423
2024-08-06 10:06:00,30.06366,0.5497689999999995,0.6192963417216225,7.1180509999999995,7.262732,16.782399999999996,2024.5761111098423
2024-08-06 10:09:00,33.91204,0.6655100000000003,,6.8287059999999995,6.828706,14.756899999999973,2024.6261111098422
2024-08-06 10:12:00,30.52662,0.5497690000000004,0.489617297556913,6.539356000000001,6.4236070000000005,16.492999999999995,2024.6761111098422
2024-08-06 10:15:00,32.46528,0.6655090000000001,0.5071525488258006,5.7581,5.468751,15.335700000000003,2024.7261111098421
2024-08-06 10:21:00,32.08912,0.6944440000000007,0.5709026942553115,5.41088,5.179396,15.9144,2024.7261111098421
2024-08-06 10:24:00,32.95718,0.5208330000000005,0.5208325000022374,5.555560000000001,5.555557,15.046300000000002,2024.7261111098421
2024-08-06 10:30:00,31.01852,0.6655100000000003,0.5415506965158091,5.497686000000001,5.266206,15.625,2024.7261111098421
2024-08-06 10:33:00,31.97338,0.5497690000000004,0.5051281814520403,5.468746,5.381947,13.888800000000003,2024.7261111098421
2024-08-06 10:39:00,30.06366,0.5497690000000004,0.5051228823014099,5.4398159999999995,5.353007,13.020900000000012,2024.7261111098421
2024-08-06 10:42:00,33.44907,0.9837959999999999,0.6718362109528302,5.642360999999999,5.092594999999999,18.51849999999999,2024.7261111098421
2024-08-06 10:45:00,31.97338,0.7233799999999997,0.6002143123468577,5.642366,5.410876,17.07170000000002,2024.7261111098421
2024-08-06 10:48:00,32.95718,0.78125,0.5907307024249379,5.584486,5.237266,16.782400000000024,2024.7261111098421
2024-08-06 10:51:00,33.44907,0.7233789999999996,0.5835172596005703,5.555555999999999,5.295137,14.467500000000001,2024.7261111098421
2024-08-06 11:09:00,31.51042,0.8391209999999996,0.6842806475518417,6.481482,6.192131000000001,16.4931,2024.7261111098421
2024-08-06 11:18:00,31.97338,0.8101849999999997,0.6378631090051033,6.510415999999999,6.192131000000001,17.361099999999965,2024.7261111098421
2024-08-06 11:21:00,30.06366,0.6655090000000001,0.6057989409759484,6.307866000000001,6.192126999999999,15.04630000000003,2024.7261111098421
2024-08-06 11:24:00,30.06366,0.7233789999999996,0.5835172596005703,6.278936,6.018517000000001,14.467600000000004,2024.7261111098421
2024-08-06 11:54:00,30.06366,0.23148199999999974,0.40044701032476887,5.353013,5.758101000000001,14.757000000000005,2024.7261111098421
2024-08-06 11:57:00,32.95718,0.08680600000000016,0.30818038658713504,4.976857000000001,5.642361,17.07170000000002,2024.7261111098421
2024-08-06 12:00:00,30.52662,0.05787099999999956,0.27793804037035696,5.005783,5.7291620000000005,17.650499999999994,2024.7261111098421
2024-08-06 12:21:00,30.06366,1.0127310000000005,0.6631498412006904,6.192132000000001,5.584491,15.9144,2024.7261111098421
2024-08-06 13:06:00,30.06366,0.868055,0.6261655724759089,6.076392,5.6423570000000005,14.757000000000005,2024.7261111098421
2024-08-06 13:18:00,30.06366,0.8101859999999999,0.6026700749454907,5.873842,5.497686,16.203799999999973,2024.7261111098421
2024-08-06 14:06:00,30.52662,0.8969899999999997,0.6188000719529894,5.758097,5.266207,16.4931,2024.7261111098421
2024-08-06 15:33:00,30.06366,0.6655100000000003,0.5245713458570928,5.324076000000001,5.063656,15.335700000000003,2024.7261111098421
2024-08-06 15:51:00,30.06366,0.6655090000000001,0.5415502607500128,5.555555999999999,5.324076999999999,15.625,2024.7261111098421
2024-08-06 16:27:00,44.12616,1.273148,0.7356995594176281,5.5555520000000005,4.658564000000001,22.858800000000002,2024.7261111098421
2024-08-06 16:30:00,45.10995,0.9837960000000008,0.6718362109528306,5.439812,4.890045999999999,21.12269999999998,2024.7261111098421
2024-08-06 16:36:00,31.01852,0.8969909999999999,1.0216758783460422,7.320602,7.581021000000001,14.756999999999977,2024.7261111098421
2024-08-06 16:39:00,33.44907,0.8101849999999997,0.6204645270929545,7.812501999999999,7.465277,16.203699999999998,2024.7261111098421
2024-08-06 16:51:00,36.34259,0.8680559999999993,0.526758692455531,5.931715999999999,5.35301,17.650499999999994,2024.7261111098421
2024-08-06 16:54:00,32.95718,0.5787039999999992,0.5492599253890299,5.208336,5.150462000000001,14.467600000000004,2024.7261111098421
2024-08-06 17:00:00,33.44907,0.7523150000000003,0.6457580622773526,5.931711,5.729166,16.492999999999995,2024.7261111098421
2024-08-06 17:12:00,30.06366,0.7233789999999996,0.6002195807367193,6.278936,6.047457,15.625,2024.7261111098421
2024-08-06 17:27:00,30.52662,0.8680560000000002,0.6074508219389237,5.526622,5.063655999999999,15.046300000000002,2024.7261111098421
2024-08-07 09:18:00,31.97338,0.02893499999999971,0.1768881859569365,3.7905100000000003,4.3113410000000005,12.731500000000011,2024.7261111098421
2024-08-07 09:21:00,30.06366,0.02893499999999971,0.22202607245372835,4.6006979999999995,5.324072999999999,14.178200000000004,2024.7261111098421
2024-08-07 09:36:00,32.95718,0.8101849999999997,0.6204645270929534,5.873846,5.526621,16.203699999999998,2024.7261111098421
2024-08-07 09:42:00,33.42014,0.9259260000000005,0.7215818910443905,6.018522,5.642366,16.203699999999998,2024.7261111098421
2024-08-07 09:48:00,32.46528,0.8101850000000006,0.8245688884073341,6.799772000000001,6.828707,18.22920000000002,2024.7261111098421
2024-08-07 09:51:00,30.52662,0.868055,0.7136338645973207,6.5104120000000005,6.221067,15.046300000000002,2024.7261111098421
2024-08-07 09:57:00,32.95718,0.9837960000000008,0.6909685058525536,6.741902,6.2210659999999995,16.203700000000026,2024.7261111098421
2024-08-07 10:00:00,31.51042,0.8391210000000004,0.6501308613702564,6.626157000000001,6.278936,16.78249999999997,2024.7261111098421
2024-08-07 10:06:00,31.51042,0.8101859999999999,0.6715850330731022,6.539351999999999,6.278936,15.335699999999974,2024.7261111098421
2024-08-07 10:09:00,31.97338,0.78125,0.6422656236911468,6.626157000000001,6.365737000000001,17.361199999999968,2024.7261111098421
2024-08-07 10:27:00,31.01852,0.7523150000000003,0.5959770878116954,6.047457,5.758102,17.36110000000002,2024.7261111098421
2024-08-07 10:42:00,30.06366,0.46296300000000024,0.4629624999996023,5.237269,5.237265999999999,14.467599999999976,2024.7261111098421
2024-08-07 10:48:00,32.95718,0.11574099999999987,0.30551950859515636,4.774307,5.295135999999999,17.93979999999999,2024.7261111098421
2024-08-07 15:30:00,30.52662,0.9259260000000005,0.6492073266225389,5.902782,5.410876,14.178200000000004,2024.7261111098421
2024-08-07 15:36:00,30.52662,0.9259260000000005,0.6492138700204803,5.931712,5.4398159999999995,13.599500000000006,2024.7261111098421
2024-08-07 15:39:00,30.52662,0.78125,0.6254548172812542,6.018522,5.729162,14.467600000000004,2024.7261111098421
2024-08-07 16:06:00,31.01852,0.9259260000000005,0.6679135488761379,6.076391999999999,5.613426,16.203700000000026,2024.7261111098421
2024-08-07 16:09:00,31.01852,0.8680560000000002,0.6261723612376081,6.105322,5.671296,16.203700000000026,2024.7261111098421
2024-08-07 16:15:00,30.06366,0.8680560000000002,0.5882233798115748,5.902777,5.410881000000001,15.9144,2024.7261111098421
2024-08-07 16:18:00,31.01852,0.7523149999999994,0.595977087811695,6.018521999999999,5.729167,15.914299999999997,2024.7261111098421
2024-08-07 17:42:00,30.06366,1.0127319999999997,0.6829951274734867,6.192132999999999,5.613421,15.914299999999997,2024.7261111098421
2024-08-07 17:45:00,30.06366,0.9259259999999996,0.6300305936725538,6.105322999999999,5.584487000000001,15.625000000000028,2024.7261111098421
2024-08-07 18:09:00,30.06366,0.9548610000000002,0.6411659382762004,5.873842,5.324071000000001,15.335700000000003,2024.7261111098421
2024-08-08 10:06:00,31.01852,1.9097220000000004,0.8882010808000382,6.336807,4.745374999999999,16.782399999999996,2024.7261111098421
2024-08-08 10:12:00,33.44907,1.9097220000000004,0.88820108080004,6.221067,4.629635,17.361099999999965,2024.826111109842
2024-08-08 10:15:00,32.95718,1.7071769999999997,0.8539126294873386,6.3368020000000005,4.9768550000000005,16.782399999999996,2024.876111109842
2024-08-08 10:18:00,33.91204,1.5335650000000003,0.8711016146716419,6.365740000000001,5.266205,17.36110000000002,2024.926111109842
2024-08-08 10:21:00,36.86343,1.5625,0.6321107114968165,7.899309999999999,6.510419999999999,16.782500000000027,2024.976111109842
2024-08-08 10:24:00,35.3588,1.4467600000000003,1.0250000520707083,7.957175,7.204865,17.650400000000047,2025.0261111098418
2024-08-08 10:27:00,35.87963,1.649305,0.9790051244110397,8.391200000000001,7.262735,15.9144,2025.0761111098418
2024-08-08 10:30:00,36.34259,1.6493059999999993,0.9337868534956469,8.449075999999998,7.26273,18.22919999999999,2025.1261111098418
2024-08-08 10:33:00,34.34607,1.649305,1.0222364137920752,7.5231460000000006,6.452551,15.914299999999969,2025.1761111098417
2024-08-08 10:36:00,35.3588,1.7071759999999996,0.9993129813635535,8.275461,7.089125,18.518599999999992,2025.2261111098417
2024-08-08 10:39:00,35.87963,1.5046290000000004,0.9484093687431167,8.130784000000002,7.175924999999999,17.939800000000048,2025.2761111098416
2024-08-08 10:42:00,38.31018,1.4178230000000003,0.9756118313722685,7.957178000000001,7.175924999999999,19.386600000000016,2025.3261111098416
2024-08-08 10:45:00,38.31018,1.3310190000000004,0.9032430573185817,7.957174000000001,7.204865,20.83329999999998,2025.3761111098415
2024-08-08 10:48:00,36.86343,1.3310190000000004,0.9032363243641772,7.870374000000001,7.118055,18.22919999999999,2025.4261111098415
2024-08-08 10:51:00,36.86343,1.359954,0.9143666209607121,7.841439,7.060185,19.097200000000015,2025.4761111098414
2024-08-08 10:54:00,36.34259,1.4467590000000001,0.9473566180436909,8.043983999999998,7.175925,21.12269999999998,2025.5261111098414
2024-08-08 10:57:00,36.86343,1.4467599999999994,0.92704410636218,8.130790000000001,7.2338,16.492999999999995,2025.5761111098413
2024-08-08 11:00:00,36.86343,1.5046300000000006,0.8379418897796883,8.101855,7.002315,19.097200000000015,2025.6261111098413
2024-08-08 11:03:00,35.64815,1.5914349999999997,0.8908076003261687,7.2627299999999995,6.105325,15.9144,2025.6761111098413
2024-08-08 11:06:00,34.43287,1.5914350000000006,0.8907995003505128,7.34954,6.192125,13.020899999999983,2025.7261111098412
2024-08-08 11:09:00,35.87963,1.649305,0.6898662001772875,7.17593,5.729165000000001,18.22920000000002,2025.7761111098412
2024-08-08 11:12:00,31.97338,1.475695,0.7545411640109164,5.468746,4.311341,18.22919999999999,2025.8261111098411
2024-08-08 11:15:00,35.3588,1.765047,1.063847867209394,7.552086,6.365739,17.650499999999994,2025.876111109841
2024-08-08 11:18:00,34.43287,1.6493059999999993,1.000844112429083,8.188655999999998,7.08912,19.097199999999987,2025.926111109841
2024-08-08 11:21:00,35.3588,1.8229160000000002,0.9678041155123183,8.333336,6.944439999999999,15.914300000000026,2025.976111109841
2024-08-08 11:24:00,35.41666,1.7939809999999996,0.9826295164342033,8.304396,6.973375,18.807900000000018,2026.026111109841
2024-08-08 11:27:00,33.91204,1.7071769999999997,0.9534564679135448,8.333332,7.089115,18.51849999999996,2026.076111109841
2024-08-08 11:30:00,34.89584,1.8229169999999995,0.6623617923844414,8.130792,6.452545,19.097199999999987,2026.1261111098408
2024-08-08 11:33:00,32.46528,1.7361120000000003,0.7138117833763931,5.700227,4.166665,18.518500000000017,2026.1761111098408
2024-08-08 11:36:00,32.46528,1.7939820000000006,1.1170878032258884,6.944447,5.787035,17.939800000000048,2026.2261111098408
2024-08-08 11:39:00,35.3588,1.9097229999999996,1.0452556882221975,7.494211999999999,6.076389000000001,18.807900000000018,2026.2761111098407
2024-08-08 11:42:00,33.47801,1.8229160000000002,0.8332094754970482,7.667826,6.13426,14.178299999999979,2026.3261111098407
2024-08-08 11:45:00,33.91204,1.6782409999999999,0.8957081976909095,7.899306,6.626155,19.96519999999998,2026.3761111098406
2024-08-08 11:48:00,32.46528,1.6203709999999996,0.4689104841426493,6.047451000000001,4.48495,15.914300000000026,2026.4261111098406
2024-08-08 11:51:00,31.01852,1.6493060000000002,0.7524530167829102,5.208330999999999,3.819444999999999,15.914300000000026,2026.4761111098405
2024-08-08 11:54:00,31.01852,1.5914359999999999,0.7637978222691146,5.121530999999999,3.819445,15.914300000000026,2026.5261111098405
2024-08-08 12:03:00,30.52662,1.765047,0.7549179384945445,5.034727,3.5011599999999996,15.9144,2026.5261111098405
2024-08-08 12:06:00,30.06366,1.851852,0.7792332044880794,4.890047000000001,3.2696750000000003,16.782399999999996,2026.5261111098405
2024-08-08 12:09:00,30.06366,1.7939820000000006,0.8246578378157586,4.890047000000001,3.385414999999999,15.914299999999969,2026.5261111098405
2024-08-08 12:12:00,30.06366,1.7361120000000003,0.8074514292792448,4.976857000000001,3.5300949999999993,14.756899999999973,2026.5261111098405
2024-08-08 12:21:00,30.06366,1.8229170000000003,0.8332097704764406,5.237272,3.7037050000000002,17.361199999999997,2026.5261111098405
2024-08-08 12:24:00,30.52662,1.7939819999999997,0.7946247177154414,5.121531999999999,3.58796,16.20369999999997,2026.5261111098405
2024-08-08 12:27:00,30.52662,1.8229170000000003,0.8332097704764406,4.976852,3.4432850000000004,16.203700000000026,2026.5261111098405
2024-08-08 12:54:00,30.52662,1.938657,0.8670930319869188,5.092592000000001,3.4432849999999995,14.467600000000004,2026.5261111098405
2024-08-08 12:57:00,30.52662,1.938657,0.8359926623513173,5.0057920000000005,3.3275450000000006,14.75690000000003,2026.5261111098405
2024-08-08 13:00:00,30.52662,1.8229170000000003,0.8332097704764387,5.0057920000000005,3.472224999999999,15.046199999999999,2026.5261111098405
2024-08-08 13:06:00,30.52662,1.8807870000000007,0.7872781319152082,5.034727,3.385419999999999,15.914299999999969,2026.5261111098405
2024-08-08 13:09:00,30.52662,1.8807869999999998,0.8502148791642707,5.121531999999999,3.530095,17.07170000000002,2026.5261111098405
2024-08-08 13:12:00,30.52662,1.8229170000000003,0.8332097704764406,5.2083319999999995,3.674765,16.20369999999997,2026.5261111098405
2024-08-08 13:15:00,30.52662,1.765047,0.7549179384945445,5.034727,3.5011599999999996,16.78230000000002,2026.5261111098405
2024-08-08 13:18:00,30.52662,1.765047,0.7862670212265573,4.918977,3.4143499999999998,16.782399999999996,2026.5261111098405
2024-08-08 13:21:00,30.52662,1.7361120000000003,0.7467503988795577,4.890047000000001,3.385415,14.467600000000004,2026.5261111098405
2024-08-08 13:24:00,30.06366,1.765047,0.8160820531780892,4.918977,3.44329,15.04630000000003,2026.5261111098405
2024-08-08 13:33:00,30.52662,1.7361119999999994,0.8074514292792445,4.947922,3.5011599999999996,15.3356,2026.5261111098405
2024-08-08 13:36:00,30.52662,1.7071759999999996,0.7987950465554219,4.976856,3.559030000000001,17.071799999999996,2026.5761111098404
2024-08-08 13:39:00,30.52662,1.6493059999999993,0.7524427806983361,4.861116,3.472220000000001,14.757000000000005,2026.6261111098404
2024-08-08 13:42:00,30.52662,1.6782409999999999,0.7901025829318912,4.774306,3.385414999999999,14.467600000000004,2026.6761111098403
2024-08-08 13:45:00,30.52662,1.6493059999999993,0.7813728499732276,4.918985999999999,3.559030000000001,15.914300000000026,2026.7261111098403
2024-08-08 13:48:00,30.52662,1.6782409999999999,0.7609488213128595,4.976855999999999,3.559024999999999,17.939899999999966,2026.7761111098403
2024-08-08 13:51:00,30.52662,1.6782409999999999,0.7901025829318931,4.918985999999999,3.530095,15.625,2026.8261111098402
2024-08-08 13:54:00,30.52662,1.7071759999999996,0.7694295693208871,4.8611059999999995,3.4143499999999998,16.203700000000026,2026.8761111098402
2024-08-08 13:57:00,31.01852,1.851852,0.8417285415302485,4.947922,3.385419999999999,14.75690000000003,2026.9261111098401
2024-08-08 14:00:00,30.06366,1.7361119999999994,0.8074514292792445,5.034722,3.58796,15.625,2026.97611110984
2024-08-08 14:09:00,31.01852,1.7071769999999997,0.7987953463352039,5.034722,3.6168949999999995,18.518500000000017,2026.97611110984
2024-08-08 14:12:00,37.81829,2.141204,0.8584471262165619,5.005792,3.096067999999999,18.80789999999996,2027.02611110984
2024-08-08 14:15:00,38.77315,1.765047,0.8445912330194965,4.7743020000000005,3.3275449999999998,19.675999999999988,2027.07611110984
2024-08-08 14:18:00,40.7118,1.8229169999999995,1.1896432717143404,6.018521999999999,4.918985,21.990700000000004,2027.12611110984
2024-08-08 14:21:00,46.06482,1.9097220000000004,1.020961118056772,8.709487000000001,7.262734999999999,26.331000000000017,2027.17611110984
2024-08-08 14:24:00,45.97801,1.765047,1.0638478672093958,8.130787,6.944440000000001,26.62039999999999,2027.2261111098398
2024-08-08 14:27:00,46.06482,1.8807870000000007,1.1047179006341468,8.101857,6.79977,25.173599999999993,2027.2761111098398
2024-08-08 14:30:00,46.55671,1.7361119999999994,1.0749124529161131,8.072922,6.944440000000001,28.067199999999985,2027.3261111098398
2024-08-08 14:33:00,46.06482,1.7361119999999994,1.0749124529161131,8.188661999999999,7.06018,25.17360000000002,2027.3761111098397
2024-08-08 14:36:00,46.06482,1.7071769999999997,1.0643982887799182,8.101852,7.002314999999999,26.620400000000018,2027.4261111098397
2024-08-08 14:39:00,44.58912,1.6782409999999999,1.0327080981596468,7.928241999999999,6.828701000000001,26.04170000000002,2027.4761111098396
2024-08-08 14:42:00,44.61805,1.649305,0.6898776729354994,7.465275999999999,6.018521,26.62039999999999,2027.5261111098396
2024-08-08 14:45:00,44.61805,1.6782409999999999,1.011174488310189,7.089116000000001,5.9606449999999995,24.016199999999998,2027.5761111098395
2024-08-08 14:48:00,45.63079,1.8229160000000002,0.9922699473080188,7.291665999999999,5.93171,27.488499999999988,2027.6261111098395
2024-08-08 14:51:00,45.97801,1.8229160000000002,0.9922699473080188,7.291665999999999,5.93171,24.594899999999996,2027.6761111098394
2024-08-08 14:54:00,46.06482,1.8229160000000002,0.9922782892633544,7.2048559999999995,5.84491,23.726799999999997,2027.7261111098394
2024-08-08 14:57:00,46.06482,1.8229160000000002,0.9922782892633544,7.146986,5.78704,24.884199999999993,2027.7761111098393
2024-08-08 15:00:00,44.58912,1.649305,0.9337945168180447,7.031245999999999,5.844911,21.990700000000004,2027.8261111098393
2024-08-08 15:03:00,46.06482,1.7361109999999993,0.9632236032109639,6.944446,5.671295,28.06710000000001,2027.8761111098393
2024-08-08 15:06:00,46.06482,1.765046,0.9729559580862468,7.089116,5.78704,27.488400000000013,2027.9261111098392
2024-08-08 15:09:00,43.6632,1.5914349999999997,0.9585009760196496,7.089116,6.018521,24.3056,2027.9761111098392
2024-08-08 15:12:00,44.12616,1.6782409999999999,0.9666861155124163,7.118056,5.931715,25.46289999999999,2028.0261111098391
2024-08-08 15:15:00,43.6632,1.6203709999999996,0.9687786137785624,7.146985999999999,6.047454999999999,22.858799999999974,2028.076111109839
