Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-08 15:18:00,44.58912,1.7071759999999996,0.9993052430406064,7.233796,6.04745,25.752300000000048,2028.126111109839
2024-08-08 15:21:00,44.61805,1.6782409999999999,0.9666861155124177,7.233795999999999,6.047455,27.199100000000016,2028.176111109839
2024-08-08 15:24:00,44.12616,1.5914359999999999,0.9800310322557041,7.1180509999999995,6.076385,25.173699999999968,2028.226111109839
2024-08-08 15:27:00,46.06482,1.7361109999999993,0.9865874357991414,7.233795999999999,5.989585000000001,25.46290000000002,2028.276111109839
2024-08-08 15:30:00,46.06482,1.6493059999999993,1.0008366440961227,7.262735999999999,6.163190000000001,28.93519999999998,2028.3261111098388
2024-08-08 15:33:00,44.61805,1.7071759999999996,0.9766595760625608,7.378470999999999,6.163195000000001,25.75229999999999,2028.3761111098388
2024-08-08 15:36:00,44.58912,1.6493060000000002,1.0222294589537517,7.349541,6.278935,25.75229999999999,2028.4261111098388
2024-08-08 15:39:00,46.06482,1.6493060000000002,0.9790054769972988,7.494211,6.3657449999999995,24.884299999999996,2028.4761111098387
2024-08-08 15:42:00,46.06482,1.6493059999999993,1.000844112429083,7.4363459999999995,6.336810000000001,27.488400000000013,2028.5261111098387
2024-08-08 15:45:00,44.58912,1.5914349999999997,0.9800306708028979,7.465276,6.423610999999999,25.17360000000002,2028.5761111098386
2024-08-08 15:48:00,46.06482,1.6203709999999996,0.9904633954692476,7.407405999999999,6.336805,26.041600000000017,2028.6261111098386
2024-08-08 15:51:00,44.61805,1.7361109999999993,1.009388216043983,7.4363459999999995,6.221065,28.64580000000001,2028.6761111098385
2024-08-08 15:54:00,45.10995,1.7361109999999993,1.0316891629757694,7.552086,6.3657449999999995,27.777800000000013,2028.7261111098385
2024-08-08 15:57:00,45.63079,1.7361109999999993,1.0316891629757707,7.6099559999999995,6.423615000000001,28.06710000000004,2028.7761111098384
2024-08-08 16:00:00,44.12616,1.5335649999999994,0.9797857678820999,7.552086,6.597221,23.4375,2028.8261111098384
2024-08-08 16:03:00,45.10995,1.6782409999999999,1.0538263513846113,7.754626,6.684025,24.594899999999996,2028.8761111098383
2024-08-08 16:06:00,45.57291,1.7939809999999996,1.0520168068716131,7.754626,6.510415000000001,25.463000000000022,2028.9261111098383
2024-08-08 16:09:00,44.58912,1.7939809999999996,1.029418307695425,7.725695999999999,6.452545,23.4375,2028.9761111098383
2024-08-08 16:12:00,44.61805,1.7361110000000002,1.0749194152780526,7.783566,6.655095,24.594900000000052,2029.0261111098382
2024-08-08 16:15:00,44.61805,1.6782409999999999,1.0538263513846113,7.754626,6.684025,24.305600000000027,2029.0761111098382
2024-08-08 16:18:00,46.06482,1.7071769999999997,1.0431442883400501,7.841431999999999,6.7129650000000005,24.59480000000002,2029.1261111098381
2024-08-08 16:21:00,46.06482,1.8807869999999998,1.0821766577920457,7.986112,6.655094999999999,27.488400000000013,2029.176111109838
2024-08-08 16:24:00,46.06482,1.7361119999999994,1.0535237485042601,7.957172,6.79977,25.75229999999999,2029.226111109838
2024-08-08 16:27:00,46.06482,1.7071769999999997,1.0431442883400488,7.957172,6.828704999999999,26.04169999999999,2029.276111109838
2024-08-08 16:30:00,46.06482,1.7361120000000003,1.0535162801961007,8.072917,6.915505,26.620400000000018,2029.326111109838
2024-08-08 16:33:00,46.06482,1.851852,1.094566755065658,7.986112,6.71296,26.04169999999999,2029.376111109838
2024-08-08 16:36:00,35.87963,1.5914349999999997,0.9139305263689407,8.015046,6.886571000000001,16.782399999999996,2029.4261111098378
2024-08-08 16:39:00,33.91204,1.5914359999999999,0.9584938089226495,7.986112,6.915506000000001,17.071799999999996,2029.4761111098378
2024-08-08 16:42:00,35.3588,1.7361119999999994,0.5983540071166922,7.494211999999999,5.87384,18.807900000000018,2029.5261111098378
2024-08-08 16:45:00,32.95718,1.6203709999999996,0.7726049194206519,6.365741999999999,5.034721,17.07170000000002,2029.5761111098377
2024-08-08 16:48:00,32.46528,1.7361119999999994,0.7467503988795574,6.221062,4.71643,18.80789999999996,2029.6261111098377
2024-08-08 16:51:00,32.00232,1.7361119999999994,0.6404481088779742,5.208332,3.6169000000000002,15.9144,2029.6761111098376
2024-08-08 16:54:00,31.01852,1.7939820000000006,0.79463747300558,4.774305,3.2407449999999995,15.625,2029.7261111098376
2024-08-08 16:57:00,31.01852,1.7361120000000003,0.8074574252228287,4.7453710000000004,3.298615,16.493000000000052,2029.7761111098375
2024-08-08 17:00:00,30.06366,1.851852,0.8417285415302503,4.947917,3.385415000000001,16.782399999999996,2029.8261111098375
2024-08-08 17:03:00,30.52662,1.765047,0.7862670212265573,4.890041999999999,3.385414999999999,15.625,2029.8761111098374
2024-08-08 17:06:00,31.01852,1.851852,0.8417285415302485,4.947922,3.385419999999999,17.361199999999997,2029.9261111098374
2024-08-08 17:09:00,31.97338,1.5914359999999999,0.8172559807111928,4.947922,3.7037060000000004,15.914300000000026,2029.9761111098373
2024-08-08 17:12:00,31.01852,1.7361120000000003,0.7778654534310179,4.918977,3.4432849999999995,16.493100000000027,2030.0261111098373
2024-08-08 17:15:00,30.06366,1.765047,0.7862638556984067,4.629630000000001,3.125000000000001,15.625,2030.0761111098373
2024-08-08 17:18:00,30.06366,1.7939820000000006,1.0520171565703471,4.832177,3.5879649999999996,15.625,2030.1261111098372
2024-08-08 17:21:00,34.89584,1.9097220000000004,0.1320467501954083,7.581017000000001,5.671295000000001,18.80789999999999,2030.1761111098372
2024-08-08 17:24:00,32.46528,1.6493060000000002,0.6182769908831923,5.526617,4.021991000000001,15.04630000000003,2030.2261111098371
2024-08-08 17:27:00,31.01852,1.765047,0.8160719865602036,4.890047000000001,3.4143499999999998,15.04630000000003,2030.276111109837
2024-08-08 17:30:00,31.01852,1.765047,0.8160719865602054,4.947917,3.472220000000001,14.467600000000004,2030.326111109837
2024-08-08 17:33:00,30.52662,1.6782409999999999,0.7901025829318931,5.063661999999999,3.674771,15.914300000000026,2030.376111109837
2024-08-08 17:36:00,30.06366,1.7939809999999996,0.7946350584967695,5.0057860000000005,3.472225000000001,16.492999999999995,2030.426111109837
2024-08-08 17:39:00,31.01852,1.6782409999999999,0.7609591371583432,4.947916,3.530095,16.2038,2030.476111109837
2024-08-08 17:42:00,31.01852,1.6493059999999993,0.7813826198608239,4.803235999999999,3.44329,15.9144,2030.5261111098368
2024-08-08 17:45:00,31.01852,1.6782409999999999,0.7303169410457839,4.774306,3.3275449999999998,15.9144,2030.5761111098368
2024-08-08 17:48:00,30.52662,1.6203709999999996,0.7726146137924812,4.687496,3.3564849999999993,16.203700000000026,2030.6261111098368
2024-08-08 17:51:00,30.52662,1.6782409999999999,0.7901025829318931,4.774305999999999,3.385415,16.20369999999997,2030.6761111098367
2024-08-08 17:54:00,30.06366,1.7361110000000002,0.8357542596785994,4.976856,3.559024999999999,15.914300000000026,2030.7261111098367
2024-08-08 17:57:00,30.52662,1.6493059999999993,0.7220497265249463,5.063655999999999,3.645830000000001,16.493000000000052,2030.7761111098366
2024-08-08 18:00:00,30.52662,1.7361109999999993,0.7778651624876118,4.803235999999999,3.3275449999999998,16.782399999999996,2030.8261111098366
2024-08-08 18:03:00,30.52662,1.6493059999999993,0.7813728499732276,4.716435999999999,3.3564800000000004,15.04630000000003,2030.8761111098365
2024-08-08 18:06:00,30.52662,1.765046,0.8160817558515239,4.803235999999999,3.3275499999999996,15.625,2030.9261111098365
2024-08-08 18:09:00,30.06366,1.6782409999999999,0.7609591371583432,4.687496,3.2696750000000003,15.335699999999974,2030.9761111098364
2024-08-08 18:18:00,30.52662,1.7361109999999993,0.8074511307417866,4.861116,3.4143549999999996,14.467600000000004,2030.9761111098364
2024-08-08 18:21:00,30.06366,1.765046,0.7862667314453352,4.832176,3.3275499999999996,15.625,2030.9761111098364
2024-08-08 18:27:00,30.52662,1.7361110000000002,0.8074511307417869,4.7453710000000004,3.298609999999999,16.493000000000052,2030.9761111098364
2024-08-08 18:36:00,30.06366,1.7361110000000002,0.8074531293952506,4.6296289999999996,3.1828700000000003,13.599499999999978,2030.9761111098364
2024-08-08 18:39:00,30.06366,1.6493059999999993,0.8356620505695561,4.716435999999999,3.4143499999999998,15.914299999999969,2030.9761111098364
2024-08-08 18:42:00,30.06366,1.6203709999999996,0.772614613792483,4.803235999999999,3.472225,15.9144,2030.9761111098364
2024-08-08 18:48:00,30.52662,1.6493060000000002,0.7524427806983365,4.832181,3.4432850000000004,14.467499999999973,2030.9761111098364
2024-08-08 18:51:00,30.52662,1.6203709999999996,0.71374765081099,4.7453710000000004,3.3564800000000004,16.203700000000026,2030.9761111098364
2024-08-08 18:54:00,30.06366,1.6493059999999993,0.7524550639788005,4.658563999999999,3.26968,16.20369999999997,2030.9761111098364
2024-08-09 09:15:00,31.97338,0.868055,0.5267598282370167,3.5590279999999996,2.9803250000000006,16.203700000000026,2030.9761111098364
2024-08-09 09:18:00,32.95718,0.6365740000000004,0.44038219740855955,3.327546,2.9803229999999994,19.386500000000012,2031.0261111098364
2024-08-09 09:21:00,31.51042,0.8101849999999997,0.5058514726720861,3.414352,2.8935189999999995,17.071799999999996,2031.0761111098363
2024-08-09 09:24:00,31.51042,1.1574080000000002,0.6499863315640705,3.819444,2.9803229999999994,17.36110000000002,2031.1261111098363
2024-08-09 09:45:00,30.52662,1.6493059999999993,0.7813728499732276,4.976855999999999,3.6169000000000002,17.07170000000002,2031.4761111098362
2024-08-09 09:54:00,31.51042,1.6203709999999996,1.0730513083019302,5.468750999999999,4.513890000000001,15.625,2031.6261111098363
2024-08-09 09:57:00,34.43287,1.7939819999999997,1.0520171565703467,7.841431,6.597219000000001,19.675899999999956,2031.6761111098363
2024-08-09 10:12:00,35.3588,1.5914349999999997,0.9364724734812148,8.043986,6.944440999999999,19.097200000000043,2031.9261111098363
2024-08-09 10:15:00,35.3588,1.6782409999999999,0.943644247579845,7.957176,6.741895,18.807900000000018,2031.9761111098362
2024-08-09 10:18:00,35.87963,1.475695,0.9168528238252199,7.8414399999999995,6.886575,17.650500000000022,2032.0261111098362
2024-08-09 10:24:00,35.3588,1.5914350000000006,0.913930526368941,7.841435,6.71296,19.965300000000013,2032.126111109836
2024-08-09 10:27:00,35.41666,1.649305,0.933786512022321,7.87037,6.684025000000001,17.93979999999999,2032.176111109836
2024-08-09 10:30:00,35.3588,1.5625010000000001,0.9039298230701466,7.7835659999999995,6.684025,18.80789999999996,2032.226111109836
2024-08-09 10:36:00,35.3588,1.5625,0.880979123579335,7.7835600000000005,6.65509,18.807900000000018,2032.326111109836
2024-08-09 10:39:00,35.41666,1.6203710000000004,0.9238827956074467,7.899306,6.741895,18.518500000000017,2032.3761111098358
2024-08-09 10:45:00,35.3588,1.6493060000000002,0.9103228388689485,7.928241,6.712965,17.650400000000047,2032.4761111098358
2024-08-09 10:48:00,36.34259,1.6782409999999999,0.9200116498155183,7.812496,6.568285,19.09729999999999,2032.5261111098357
2024-08-09 10:51:00,35.41666,1.7071769999999997,0.9296565404180105,7.8993020000000005,6.626155000000001,18.22919999999999,2032.5761111098357
2024-08-09 10:57:00,34.43287,1.765047,0.8984233753745896,7.8993020000000005,6.510414999999999,17.939899999999994,2032.6761111098356
2024-08-09 11:00:00,34.43287,1.6782409999999999,0.9200116498155183,7.8993020000000005,6.6550910000000005,19.386599999999987,2032.7261111098355
2024-08-09 11:06:00,35.3588,1.7939820000000006,0.9333525947194653,7.870367,6.481485,18.22919999999999,2032.8261111098354
2024-08-09 11:09:00,35.3588,1.7361119999999994,0.9392579149358687,7.812502,6.510420000000001,17.361199999999997,2032.8761111098354
2024-08-09 11:15:00,35.41666,1.7939820000000006,0.9583351846621108,7.841437000000001,6.481485,15.625,2032.9761111098353
2024-08-09 11:18:00,33.91204,1.7361119999999994,0.9392579149358687,7.8993020000000005,6.597220000000001,17.650499999999965,2033.0261111098353
2024-08-09 11:21:00,33.56482,1.7939820000000006,0.9583351846621108,7.928237000000001,6.568285,17.650500000000022,2033.0761111098352
2024-08-09 11:24:00,35.3588,1.7071769999999997,0.879964841153766,7.8993020000000005,6.5682849999999995,20.54400000000004,2033.1261111098352
2024-08-09 11:27:00,33.91204,1.7361119999999994,0.9392579149358687,7.841431999999999,6.53935,17.650400000000047,2033.1761111098351
2024-08-09 11:30:00,34.89584,1.851852,0.9519322611206351,7.783562,6.336809999999999,18.518500000000017,2033.226111109835
2024-08-09 11:33:00,35.41666,1.851852,0.9258228521619872,7.754631999999999,6.2789399999999995,18.229100000000017,2033.276111109835
2024-08-09 11:36:00,34.89584,1.7071759999999996,0.9296562078522068,7.667826,6.39468,20.54400000000004,2033.326111109835
2024-08-09 11:39:00,35.41666,1.7361109999999993,0.9146163615718592,7.696756,6.3657449999999995,17.939899999999966,2033.376111109835
2024-08-09 11:42:00,35.41666,1.5914359999999999,0.8908079391680486,7.638890999999999,6.481484999999999,19.09730000000002,2033.426111109835
2024-08-09 11:45:00,35.3588,1.5914359999999999,0.9139308711511391,7.6099559999999995,6.48148,18.80789999999996,2033.4761111098348
2024-08-09 11:48:00,35.3588,1.5335650000000003,0.8711016146716419,7.638890000000001,6.5393550000000005,18.807900000000018,2033.5261111098348
2024-08-09 11:51:00,34.43287,1.5625,0.9039373069823052,7.60995,6.510420000000001,15.3356,2033.5761111098348
2024-08-09 11:54:00,35.41666,1.5914350000000006,0.9139305263689396,7.638890000000001,6.510414999999999,19.097199999999987,2033.6261111098347
2024-08-09 11:57:00,36.34259,1.5914359999999999,0.8908079391680486,7.812500999999999,6.655094999999999,18.80789999999996,2033.6761111098347
2024-08-09 12:00:00,35.41666,1.6782409999999999,0.9200116498155183,7.812496,6.568285,17.071799999999996,2033.7261111098346
2024-08-09 12:03:00,35.3588,1.6493059999999993,0.9103228388689483,7.812496,6.597220000000001,17.939899999999966,2033.7761111098346
2024-08-09 12:06:00,35.3588,1.7361110000000002,0.9392575838444536,7.812495999999999,6.510414999999999,16.78249999999997,2033.8261111098345
2024-08-09 12:09:00,35.41666,1.8229160000000002,0.9167266509090619,7.870366000000001,6.423609999999999,17.361099999999993,2033.8761111098345
2024-08-09 12:12:00,34.43287,1.765047,0.9488171344621725,7.8993020000000005,6.568285,17.071799999999996,2033.9261111098344
2024-08-09 12:15:00,35.3588,1.765047,0.8984233753745896,7.8993020000000005,6.510414999999999,18.51849999999999,2033.9761111098344
2024-08-09 12:18:00,34.43287,1.765047,0.9488171344621725,7.841437000000001,6.510420000000001,20.254599999999982,2034.0261111098343
2024-08-09 12:21:00,35.3588,1.765047,0.8984233753745896,7.928237000000001,6.53935,16.782400000000024,2034.0761111098343
2024-08-09 12:24:00,34.43287,1.765047,0.9488171344621725,7.870367,6.53935,17.93980000000002,2034.1261111098343
2024-08-09 12:27:00,34.43287,1.765047,0.9488171344621725,7.928237000000001,6.597220000000001,18.807900000000018,2034.1761111098342
2024-08-09 12:30:00,35.41666,1.765047,0.9488171344621725,7.928237000000001,6.597220000000001,18.807900000000018,2034.2261111098342
2024-08-09 12:33:00,34.89584,1.7939820000000006,0.907594090912084,7.928237000000001,6.510414999999999,19.965300000000013,2034.2761111098341
2024-08-09 12:36:00,33.91204,1.765047,0.9488171344621725,7.899302,6.5682849999999995,17.361099999999965,2034.326111109834
2024-08-09 12:39:00,35.41666,1.8229170000000003,0.9678130121647652,7.986111999999999,6.597224999999999,20.25460000000004,2034.376111109834
2024-08-09 12:42:00,33.91204,1.8807869999999998,0.9611656864543884,8.015042000000001,6.539355,17.36110000000002,2034.426111109834
2024-08-09 12:45:00,35.3588,1.9097220000000004,0.9703626045860022,7.870367,6.365745,19.386599999999987,2034.476111109834
2024-08-09 12:48:00,35.3588,1.765047,0.9240046249202536,7.870367,6.510420000000001,17.939899999999966,2034.526111109834
2024-08-09 12:51:00,34.43287,0.9548619999999994,0.8337733033743036,7.523152,7.291670000000001,15.625,2034.5761111098338
2024-08-09 12:54:00,37.32639,0.7233799999999997,0.7798200253646531,7.378472,7.494212,19.675999999999988,2034.6261111098338
2024-08-09 12:57:00,38.31018,0.7523149999999994,0.8088038885414882,7.407411999999999,7.523147,20.254599999999982,2034.6761111098338
2024-08-09 13:00:00,38.31018,0.6944439999999998,0.778022508237904,7.436346,7.609952000000001,21.412099999999953,2034.7261111098337
2024-08-09 13:03:00,38.31018,0.7233789999999996,0.7935187326325007,7.494216,7.638887,22.56940000000003,2034.7761111098337
2024-08-09 13:06:00,38.22338,0.6365739999999995,0.772234561291664,7.378476,7.667822,19.386599999999987,2034.8261111098336
2024-08-09 13:09:00,38.31018,0.694445,0.7780230475980915,7.291670999999999,7.465275999999999,19.386600000000016,2034.8761111098336
2024-08-09 13:12:00,38.77315,0.5787040000000001,0.7262608916539026,7.233801,7.552087,19.097199999999987,2034.9261111098335
2024-08-09 13:15:00,39.75695,0.5787040000000001,0.7262608916539018,7.233796000000001,7.5520819999999995,21.12270000000001,2034.9761111098335
2024-08-09 13:18:00,39.75695,0.6655090000000001,0.7623012261916323,7.291670000000001,7.494211000000001,19.965299999999985,2035.0261111098334
2024-08-09 13:27:00,39.26505,0.8391209999999996,0.7489658999819147,7.1180509999999995,6.944440000000001,19.675899999999984,2035.0261111098334
2024-08-09 13:30:00,38.77315,0.6076389999999998,0.7171649795616062,6.944440999999999,7.175922000000001,19.386600000000016,2035.0761111098334
2024-08-09 13:33:00,38.77315,0.694445,0.7508321934185032,7.002311000000001,7.118055999999999,19.675899999999984,2035.1261111098333
2024-08-09 13:36:00,39.75695,0.5787040000000001,0.7008681006032697,6.944446,7.204861999999999,19.09730000000002,2035.1761111098333
2024-08-09 13:39:00,39.75695,0.6076389999999998,0.7171649795616054,6.944446,7.175927,19.386500000000012,2035.2261111098333
2024-08-09 13:42:00,39.75695,0.6655089999999992,0.721834642441521,6.973375999999999,7.089117,19.09729999999999,2035.2761111098332
2024-08-09 13:45:00,39.75695,0.6944439999999998,0.7508269140189575,6.944445999999999,7.060182,18.807900000000018,2035.3261111098332
2024-08-09 13:48:00,39.26505,0.6944439999999998,0.7369961706153519,7.002316,7.089122000000001,19.965300000000013,2035.3761111098331
2024-08-09 13:51:00,38.31018,0.8101849999999997,0.7808910868387822,7.002316,6.944441,18.22919999999999,2035.426111109833
2024-08-09 13:54:00,38.77315,0.78125,0.7519448949741873,7.002316,6.944445999999999,20.83330000000001,2035.476111109833
2024-08-09 13:57:00,39.75695,0.78125,0.7519448949741887,7.031245999999999,6.973376,23.726800000000026,2035.526111109833
2024-08-09 14:00:00,38.77315,0.78125,0.7519448949741873,7.002316,6.944445999999999,21.701400000000007,2035.576111109833
2024-08-09 14:03:00,39.75695,0.8101849999999997,0.735478458954087,7.002316,6.857641,20.54400000000001,2035.626111109833
2024-08-09 14:06:00,38.77315,0.7233799999999997,,6.886575999999999,6.886576,22.569500000000005,2035.6761111098328
2024-08-09 14:09:00,38.31018,0.6655089999999992,0.7080287348832303,6.857636,6.944447,20.543900000000008,2035.7261111098328
2024-08-09 14:12:00,39.75695,0.7523149999999994,0.7377539322490719,6.886575999999999,6.857641,21.990700000000032,2035.7761111098328
2024-08-09 14:15:00,39.75695,0.6076389999999998,0.6908134170707477,6.770830999999999,6.944442,21.122700000000037,2035.8261111098327
2024-08-09 14:18:00,38.31018,0.7233799999999997,,6.799765999999999,6.799766,18.80789999999996,2035.8761111098327
2024-08-09 14:21:00,38.31018,0.5497689999999995,0.6715862263859459,6.712961,6.973382000000001,19.965299999999957,2035.9261111098326
2024-08-09 14:24:00,39.26505,0.6365739999999995,0.6928326307763374,6.799771,6.915507,20.543900000000008,2035.9761111098326
2024-08-09 14:27:00,38.31018,0.6655100000000003,0.7080292559600608,6.741896,6.828706,19.965300000000013,2036.0261111098325
2024-08-09 14:30:00,38.31018,0.6655090000000001,0.7080239331085942,6.7419,6.828701,19.386599999999987,2036.0761111098325
2024-08-09 14:33:00,39.75695,0.6655090000000001,0.7080239331085942,6.7419,6.828701,21.990700000000004,2036.1261111098324
2024-08-09 14:36:00,38.77315,0.6076389999999998,0.7040662372256294,6.684026,6.886577000000001,18.22919999999999,2036.1761111098324
2024-08-09 14:39:00,38.77315,0.6076389999999998,0.6908134170707477,6.770830999999999,6.944442,19.96520000000001,2036.2261111098323
2024-08-09 14:42:00,38.77315,0.6076389999999998,0.6908134170707477,6.8287059999999995,7.002317,22.280100000000004,2036.2761111098323
2024-08-09 14:45:00,38.31018,0.694445,0.7369966908377381,6.857640999999999,6.944445999999999,19.386500000000012,2036.3261111098323
2024-08-09 14:48:00,37.81829,0.6076389999999998,0.6908134170707477,6.944446,7.118057,19.675899999999984,2036.3761111098322
2024-08-09 14:51:00,38.77315,0.7233799999999997,,7.0023159999999995,7.002316,19.96520000000004,2036.4261111098322
2024-08-09 14:54:00,38.77315,0.7523149999999994,0.7377539322490719,6.973375999999999,6.944441,19.676000000000016,2036.4761111098321
2024-08-09 14:57:00,40.7118,0.6655089999999992,0.7080287348832303,6.857636,6.944447,20.254699999999985,2036.526111109832
2024-08-09 15:00:00,39.75695,0.7233789999999996,0.7377509580117266,6.886576,6.915507,20.254599999999982,2036.576111109832
2024-08-09 15:03:00,38.77315,0.6365739999999995,0.7064456565852804,6.886576,7.031252,18.80789999999999,2036.626111109832
2024-08-09 15:06:00,37.81829,0.6944439999999998,0.7369961706153519,6.944445999999999,7.031251999999999,18.80789999999999,2036.676111109832
2024-08-09 15:09:00,36.34259,0.8101849999999997,0.735478458954087,7.002316,6.857641,18.807900000000018,2036.726111109832
2024-08-09 15:12:00,38.77315,0.7233789999999996,0.7377558932780836,6.915506000000001,6.944447,19.09729999999996,2036.7761111098318
2024-08-09 15:15:00,38.31018,0.694445,0.750827440730961,6.973381999999999,7.089117,21.70139999999998,2036.8261111098318
2024-08-09 15:18:00,39.75695,0.7233799999999997,0.7377514646120475,7.031252,7.060182,19.675899999999984,2036.8761111098318
2024-08-09 15:21:00,39.75695,0.8391209999999996,0.7798205015193391,7.060181999999999,6.944441,21.412000000000006,2036.9261111098317
2024-08-09 15:24:00,39.75695,0.8101859999999999,0.7659643721102618,7.031252,6.944445999999999,21.12270000000001,2036.9761111098317
2024-08-09 15:27:00,39.75695,0.8391209999999996,0.7798205015193382,7.1180520000000005,7.002311,18.807800000000015,2037.0261111098316
2024-08-09 15:30:00,39.75695,0.8391209999999996,0.7798205015193382,7.1180520000000005,7.002311,19.386599999999987,2037.0761111098316
2024-08-09 15:33:00,39.26505,0.8680560000000002,0.7780285331742377,7.089117,6.9155109999999995,20.25460000000004,2037.1261111098315
2024-08-09 15:36:00,38.77315,0.7523149999999994,0.7377539322490695,7.031252,7.002317,20.54389999999998,2037.1761111098315
2024-08-09 15:39:00,38.77315,0.694445,0.722997473067261,6.9444420000000004,7.002317,19.676000000000016,2037.2261111098314
2024-08-09 15:42:00,38.77315,0.7233789999999996,0.7377509580117266,7.002316,7.0312470000000005,20.833300000000037,2037.2761111098314
2024-08-09 15:45:00,38.77315,0.6655089999999992,0.7354755806597634,6.886575999999999,7.0312470000000005,18.51849999999999,2037.3261111098313
2024-08-09 15:48:00,38.77315,0.7523149999999994,0.7377539322490719,7.0023159999999995,6.973381000000001,21.12269999999998,2037.3761111098313
2024-08-09 15:51:00,38.77315,0.7233799999999997,0.7377514646120475,7.0023159999999995,7.031245999999999,20.254700000000014,2037.4261111098313
2024-08-09 15:54:00,38.31018,0.5497689999999995,0.6842796325622463,6.828701000000001,7.1180520000000005,18.80789999999996,2037.4761111098312
2024-08-09 15:57:00,38.68634,0.6076389999999998,0.7171649795616054,6.828701000000001,7.060182,18.807900000000018,2037.5261111098312
2024-08-09 16:00:00,39.75695,0.5787040000000001,0.7008681006032704,6.8287059999999995,7.089122000000001,20.83329999999998,2037.5761111098311
2024-08-09 16:03:00,39.75695,0.6655100000000003,0.7354761151213783,6.8287059999999995,6.973376,17.65040000000002,2037.626111109831
2024-08-09 16:06:00,40.24884,0.578703,0.7008675324682304,6.79977,7.060187000000001,18.80789999999999,2037.676111109831
2024-08-09 16:09:00,40.24884,0.578703,0.7008675324682296,6.770830000000001,7.0312470000000005,20.543900000000008,2037.726111109831
2024-08-09 16:12:00,39.26505,0.5208330000000005,0.6797302066403086,6.71296,7.060186999999999,19.965299999999985,2037.776111109831
2024-08-09 16:15:00,40.7118,0.578703,0.7008675324682296,6.770830000000001,7.0312470000000005,20.83330000000001,2037.826111109831
2024-08-09 16:18:00,39.75695,0.5208339999999998,0.6919560814884735,6.741896,7.1180520000000005,18.807900000000018,2037.8761111098308
2024-08-09 16:21:00,39.75695,0.6655100000000003,0.7218351702717235,6.886576000000001,7.002316,19.097199999999987,2037.9261111098308
2024-08-09 16:24:00,39.26505,0.6655100000000003,0.748965436476407,6.944446,7.118055999999999,21.12270000000001,2037.9761111098308
2024-08-09 16:27:00,39.26505,0.5497690000000004,0.6968378317015657,6.8287059999999995,7.146986999999999,17.650499999999965,2038.0261111098307
2024-08-09 16:30:00,39.26505,0.6076389999999998,0.7171649795616062,6.857640999999999,7.089122000000001,20.83340000000001,2038.0761111098307
2024-08-09 16:33:00,39.26505,0.5497689999999995,0.6968378317015651,6.857640999999999,7.175922,20.254699999999985,2038.1261111098306
2024-08-09 16:36:00,39.93055,0.7523149999999994,0.7666925015065436,7.031246,7.060181000000001,19.965299999999985,2038.1761111098306
2024-08-09 16:39:00,38.77315,0.5787039999999992,0.7136282207024438,6.944446,7.233792000000001,16.492999999999967,2038.2261111098305
2024-08-09 16:42:00,39.75695,0.7233789999999996,0.7377558932780846,7.031245999999999,7.060187000000001,20.25460000000001,2038.2761111098305
2024-08-09 16:45:00,39.75695,0.6944439999999998,0.7508269140189575,6.944445999999999,7.060182,18.518599999999992,2038.3261111098304
2024-08-09 16:48:00,39.75695,0.8101849999999997,0.7659638904750967,7.031245999999999,6.944441,21.122600000000034,2038.3761111098304
2024-08-09 16:51:00,39.75695,0.78125,0.7519448949741887,6.944445999999999,6.886576,21.12269999999998,2038.4261111098303
2024-08-09 16:54:00,39.75695,0.7233789999999996,0.7377509580117266,7.002316,7.0312470000000005,20.25460000000001,2038.4761111098303
2024-08-09 16:57:00,38.31018,0.78125,0.7666950332527311,7.146986,7.118055999999999,19.965299999999985,2038.5261111098303
2024-08-09 17:00:00,38.77315,0.78125,0.7666950332527311,7.146986,7.118055999999999,20.254599999999982,2038.5761111098302
2024-08-09 17:03:00,38.77315,0.78125,0.7666899697547079,7.060186,7.031245999999999,19.965299999999985,2038.6261111098302
2024-08-09 17:06:00,39.75695,0.8101849999999997,0.7508271835089428,7.060186,6.944441,21.701300000000032,2038.6761111098301
2024-08-09 17:09:00,39.75695,0.7233789999999996,0.7377509580117266,7.002316,7.0312470000000005,19.09730000000002,2038.72611110983
2024-08-09 17:12:00,38.77315,0.7233789999999996,0.7377509580117266,7.002316,7.0312470000000005,18.51849999999996,2038.77611110983
2024-08-09 17:15:00,38.31018,0.6365739999999995,0.7198925410404468,7.002316,7.175922,19.097199999999987,2038.82611110983
2024-08-09 17:18:00,39.26505,0.8101849999999997,0.7659638904750967,7.146986,7.060181000000001,18.807900000000018,2038.87611110983
2024-08-09 17:21:00,38.19445,0.7523149999999994,0.7523135000002283,7.0023159999999995,7.002311,18.51849999999996,2038.92611110983
2024-08-09 17:24:00,37.81829,0.7233799999999997,0.7377514646120475,7.0023159999999995,7.031245999999999,19.676000000000045,2038.9761111098298
2024-08-09 17:27:00,35.3588,0.46296299999999935,0.6444301961107998,6.857636,7.262733000000001,17.36110000000002,2039.0261111098298
2024-08-10 09:21:00,31.51042,0.0,0.05162791611372512,4.282411,4.976851,17.361099999999965,2039.0261111098298
2024-08-10 09:24:00,31.97338,-0.17361100000000018,,4.224535,5.439816,16.782399999999996,2039.0261111098298
2024-08-10 09:27:00,31.01852,-0.02893499999999971,,4.803242,5.671296999999999,15.625,2039.0261111098298
2024-08-10 10:00:00,30.06366,0.6655090000000001,0.5581233016836046,5.64236,5.439811000000001,14.757000000000005,2039.0261111098298
2024-08-10 10:18:00,30.06366,0.49189799999999995,0.5062272135416777,5.64236,5.671292,15.046299999999974,2039.0261111098298
2024-08-10 17:57:00,38.77315,1.1574080000000002,0.7375141655378661,5.989587,5.266199,20.833300000000037,2039.0261111098298
2024-08-10 18:03:00,39.75695,0.8391210000000004,0.6842748615004154,5.931717000000001,5.6423559999999995,22.5694,2039.0261111098298
2024-08-11 09:15:00,32.95718,0.0,0.041595002975088176,3.790508,4.340280000000001,18.22920000000002,2039.0261111098298
2024-08-11 09:18:00,35.3588,-0.26041700000000034,,3.3564809999999996,4.456022,18.51849999999999,2039.0261111098298
2024-08-11 10:18:00,30.06366,0.6076389999999998,0.5320313550322262,5.81597,5.671301000000001,16.782399999999996,2039.0261111098298
2024-08-11 16:36:00,30.06366,0.6365739999999995,0.5451683511445458,5.613431,5.439817,15.046299999999974,2039.0261111098298
2024-08-12 09:21:00,31.51042,0.31828699999999976,0.42353862460130204,4.803238,5.034720999999999,18.229100000000017,2039.0261111098298
2024-08-12 09:24:00,33.44907,-0.05787000000000031,,4.340280999999999,5.237271000000001,15.046299999999974,2039.0261111098298
2024-08-12 09:27:00,32.95718,-0.11574099999999987,,4.484956,5.4687470000000005,17.650499999999994,2039.0261111098298
2024-08-12 10:24:00,30.52662,0.5787040000000001,0.5029044938785633,5.295139999999999,5.150465999999999,16.492999999999995,2039.0261111098298
2024-08-12 13:21:00,30.52662,0.6076389999999998,0.5320258692520269,5.613426,5.4687470000000005,17.650499999999994,2039.0261111098298
2024-08-12 14:06:00,30.06366,0.6655089999999992,0.5415444652023503,5.642366,5.410877000000001,16.203699999999998,2039.0261111098298
2024-08-12 16:09:00,30.52662,0.578703,0.5186819629653672,5.468750000000001,5.353007,15.914300000000026,2039.0261111098298
2024-08-12 17:45:00,30.06366,0.6365739999999995,0.5288544500977101,5.555556,5.3530120000000005,16.20380000000003,2039.0261111098298
2024-08-12 18:00:00,31.01852,0.6655089999999992,0.5743389896472504,5.584485999999999,5.410877000000001,16.782400000000024,2039.0261111098298
2024-08-13 09:21:00,33.91204,-0.28935200000000005,,3.732639,5.150461,18.80789999999996,2039.0261111098298
2024-08-13 09:24:00,30.06366,0.1736109999999993,0.35632495248492935,5.034718,5.497687000000001,17.36110000000002,2039.0261111098298
2024-08-13 09:42:00,30.52662,0.694445,0.5873589585471567,5.815976,5.613421,15.04630000000003,2039.0261111098298
2024-08-13 10:27:00,42.15857,0.9548610000000002,0.6979774355178839,5.439817000000001,4.976856,23.148200000000003,2039.0261111098298
2024-08-13 10:33:00,46.06482,1.0995369999999998,1.609474694421541,9.635411999999999,10.792825,25.46290000000002,2039.1261111098297
2024-08-13 10:36:00,47.51157,0.78125,1.0440054190236516,8.969907000000001,9.548607,26.909699999999987,2039.1761111098297
2024-08-13 10:39:00,48.49537,0.6944439999999998,0.9784575404136681,8.043986,8.680551999999999,28.067199999999985,2039.2261111098296
2024-08-13 10:45:00,48.03241,0.78125,0.9697352351269636,8.159726,8.564816,28.356499999999983,2039.3261111098295
2024-08-13 10:48:00,38.80209,0.14467599999999958,0.6182700692410276,7.609956,9.11458,19.965300000000013,2039.3761111098295
2024-08-13 10:51:00,30.52662,0.5787039999999992,0.7262608916539021,8.304396,8.622682000000001,15.625,2039.4261111098294
2024-08-13 10:54:00,31.97338,0.6655089999999992,0.7080239331085956,8.275465999999998,8.362267000000001,16.782399999999996,2039.4761111098294
2024-08-13 11:00:00,32.00232,0.8101859999999999,0.7198985701746023,8.217592,8.043986,15.625,2039.5761111098293
2024-08-13 11:03:00,30.52662,0.7233789999999996,0.6940434558661825,7.725695999999999,7.667827000000001,14.467600000000004,2039.6261111098293
2024-08-13 12:12:00,30.52662,0.8391209999999996,0.5770143026200689,5.873842,5.410881000000001,15.04630000000003,2039.6261111098293
2024-08-13 15:42:00,36.34259,0.43402799999999964,0.5288559602487672,5.497682,5.700234000000001,20.25460000000001,2039.6261111098293
2024-08-14 08:36:00,30.52662,-0.14467600000000047,,3.1828700000000003,3.906249,16.782399999999996,2039.6261111098293
2024-08-14 08:39:00,31.51042,-0.26041700000000034,,3.038194,4.02199,15.335699999999974,2039.6261111098293
2024-08-14 08:42:00,31.51042,-0.05787000000000031,,3.2696759999999996,3.8483800000000006,15.625,2039.6261111098293
2024-08-14 08:45:00,30.52662,-0.02893499999999971,,3.414352000000001,3.993056,15.914299999999969,2039.6261111098293
2024-08-14 09:54:00,40.7118,0.9548610000000002,0.6979774355178839,5.381946,4.918984999999999,21.411999999999978,2039.6261111098293
2024-08-14 09:57:00,41.6956,0.7523150000000003,0.9900041382247357,6.221061000000001,6.741896,23.4375,2039.6761111098292
2024-08-14 10:00:00,43.14236,0.6655089999999992,0.6940434280628682,6.163196,6.221067,23.43749999999997,2039.7261111098292
2024-08-14 10:03:00,43.6632,0.6365739999999995,0.6928373636026866,6.076386,6.192132,26.62039999999999,2039.7761111098291
2024-08-14 10:06:00,44.58912,0.8680560000000002,0.7623045246315839,6.105321999999999,5.902776,26.33099999999999,2039.826111109829
2024-08-14 10:09:00,57.72569,1.186343,1.1124348222922413,6.192131999999999,6.047448999999999,37.32630000000003,2039.876111109829
2024-08-14 10:12:00,63.0787,0.9548619999999994,0.9548620000087972,6.250002,6.250000000000001,45.717600000000004,2039.926111109829
2024-08-14 10:15:00,67.91088,0.868055,0.9522270944618791,6.336805999999999,6.510420999999999,52.08329999999998,2039.976111109829
2024-08-14 10:18:00,90.24884,1.7071759999999996,1.4954958846868567,9.114586,8.709489999999999,68.287,2040.026111109829
2024-08-14 10:21:00,97.07755,1.5046289999999996,1.7124881847247087,8.912036,9.346067000000001,74.07409999999999,2040.0761111098288
2024-08-14 10:24:00,97.07755,3.096064,2.1103133591533316,10.706016,8.969912,67.99770000000001,2040.1261111098288
2024-08-14 10:27:00,97.07755,3.414351,2.064701680762346,11.140046,8.854165,66.26159999999999,2040.1761111098288
2024-08-14 10:30:00,97.07755,2.9803249999999997,1.6894028391110494,9.924765999999998,7.783560999999999,67.41889999999998,2040.2261111098287
2024-08-14 10:33:00,97.07755,2.517361,1.505844440411486,8.564811,6.857639999999999,66.84029999999998,2040.2761111098287
2024-08-14 10:36:00,97.07755,2.1990739999999995,1.5108424399331346,8.593751,7.378477,63.946799999999996,2040.3261111098286
2024-08-14 10:39:00,97.07755,1.9097229999999996,1.4675476003593468,8.651621,7.841438,70.3125,2040.3761111098286
2024-08-14 10:42:00,97.07755,1.9386580000000002,1.49720712451884,8.709491,7.899303,70.8912,2040.4261111098285
2024-08-14 10:45:00,97.07755,2.5752319999999997,1.526283802244202,8.651621,6.886569,61.63199999999998,2040.4761111098285
2024-08-14 10:48:00,97.04861,3.5590280000000005,1.7797248342270022,9.346066,6.510418,61.9213,2040.5261111098284
2024-08-14 10:51:00,97.07755,4.166666,2.22977184351822,11.28472,8.130784,66.84030000000001,2040.5761111098284
2024-08-14 10:54:00,97.07755,3.703704,1.7417071038911671,9.92477,6.857636000000001,74.65279999999998,2040.6261111098283
2024-08-14 10:57:00,97.07755,3.645834,1.7242745490137918,9.809026,6.799772000000001,71.4699,2040.6761111098283
2024-08-14 11:00:00,97.07755,3.6747689999999995,1.732994457601231,9.982641,6.9444420000000004,67.41899999999998,2040.7261111098283
2024-08-14 11:03:00,97.07755,3.6747689999999995,1.732994457601231,9.982641,6.9444420000000004,65.39350000000002,2040.7761111098282
2024-08-14 11:06:00,97.07755,3.6458329999999997,1.7242742470153998,9.953701,6.9444479999999995,66.26150000000001,2040.8261111098282
2024-08-14 11:09:00,97.07755,3.6747689999999995,1.7611490914739865,9.866901,6.857642,65.10419999999999,2040.8761111098281
2024-08-14 11:12:00,97.07755,3.6458329999999997,1.6956509136868734,9.809031,6.7708379999999995,61.632000000000005,2040.926111109828
2024-08-14 11:15:00,97.07755,3.6458329999999997,1.779841921715963,9.751161,6.799768,61.9213,2040.976111109828
2024-08-14 11:18:00,97.07755,3.5590280000000005,1.7257344414475735,9.693286,6.799768,70.6019,2041.026111109828
2024-08-14 11:21:00,97.07755,3.4432859999999996,1.7168848362531164,9.54861,6.799774000000001,68.28710000000001,2041.076111109828
2024-08-14 11:24:00,97.07755,3.4432859999999996,1.7168756405003693,9.519680000000001,6.770834000000001,72.91670000000002,2041.126111109828
2024-08-14 11:27:00,97.07755,3.414352,1.7078050763717871,9.519680000000001,6.799768,71.7593,2041.1761111098278
2024-08-14 11:30:00,97.07755,3.414352,1.7078050763717871,9.490739999999999,6.770828,73.78469999999999,2041.2261111098278
2024-08-14 11:33:00,97.07755,3.443288,1.71688546256557,9.432866,6.684028,69.4444,2041.2761111098278
2024-08-14 11:36:00,97.07755,3.443288,1.71688546256557,9.432866,6.684028,70.3125,2041.3261111098277
2024-08-14 11:39:00,97.07755,3.443288,1.71688546256557,9.432866,6.684028,69.1551,2041.3761111098277
2024-08-14 11:42:00,97.07755,3.4432869999999998,1.7168851494093549,9.461801,6.7129639999999995,71.1806,2041.4261111098276
2024-08-14 11:45:00,97.07755,3.4722219999999995,1.698983211384099,9.490735999999998,6.684024000000001,71.1806,2041.4761111098276
2024-08-14 11:48:00,97.07755,3.530092,1.7168356199297037,9.519676,6.655094,63.94669999999999,2041.5261111098275
2024-08-14 11:51:00,97.07755,2.719907,1.6432927651830114,9.346066,7.523148999999999,64.81479999999999,2041.5761111098275
2024-08-14 11:54:00,97.07755,3.2986120000000003,1.7477300610243596,9.577542,7.060179999999999,62.2106,2041.6261111098274
2024-08-14 11:57:00,97.07755,3.153936,1.724437195086173,9.577542,7.233796,70.8912,2041.6761111098274
2024-08-14 12:00:00,92.70833,0.78125,1.3382162983730068,8.072917,9.403937,63.94670000000002,2041.7261111098273
2024-08-14 12:03:00,57.72569,-0.2025459999999999,,6.799771999999999,11.284718,42.24539999999999,2041.7761111098273
2024-08-14 12:06:00,49.0162,0.4050929999999999,1.0604792721176122,9.230322,11.024308999999999,31.24999999999997,2041.8261111098273
2024-08-14 12:09:00,48.03241,0.6365739999999995,1.1276054297555864,9.751156,10.937502,27.488400000000013,2041.8761111098272
2024-08-14 12:12:00,46.55671,0.6365739999999995,1.085257117617741,9.114586,10.185182,27.199000000000012,2041.9261111098272
2024-08-14 12:15:00,47.51157,0.6365739999999995,1.0529673507209674,9.259256,10.243052000000002,26.90980000000002,2041.9761111098271
2024-08-14 12:18:00,47.51157,0.6076389999999998,0.9892697203531853,8.796301,9.693292,27.488400000000013,2042.026111109827
2024-08-14 12:21:00,47.51157,0.5787040000000001,0.9690384064913536,8.506946,9.432872,24.884299999999968,2042.076111109827
2024-08-14 12:24:00,46.49884,0.6655100000000003,0.9717220786590544,8.622686000000002,9.317126,26.04170000000002,2042.126111109827
2024-08-14 12:27:00,47.04861,0.694445,1.0018733983545838,8.651621,9.346066,25.17360000000002,2042.176111109827
2024-08-14 12:30:00,46.55671,0.6076389999999998,0.9892697203531853,8.593751,9.490742000000001,29.803300000000007,2042.226111109827
2024-08-14 12:33:00,45.10995,0.694445,0.9666409910006004,8.709491,9.317126,26.909699999999987,2042.2761111098268
2024-08-14 12:36:00,46.55671,0.7233799999999997,0.9845470542113154,8.651621,9.230321,28.356400000000008,2042.3261111098268
2024-08-14 12:39:00,45.10995,0.6365739999999995,0.9414948606436453,8.564811,9.259257,24.884299999999996,2042.3761111098268
2024-08-14 12:42:00,45.10995,0.694445,0.9666450892537886,8.449071,9.056716,25.75229999999999,2042.4261111098267
2024-08-14 12:45:00,45.10995,0.6655100000000003,0.9484609465758563,8.420136,9.056716,26.331099999999992,2042.4761111098267
2024-08-14 12:48:00,46.55671,0.6655090000000001,0.948456266659396,8.362269999999999,8.998840999999999,26.62039999999999,2042.5261111098266
2024-08-14 12:51:00,45.10995,0.578703,0.9143671236368685,8.304400000000001,9.085647,24.016200000000026,2042.5761111098266
2024-08-14 12:54:00,45.10995,0.46296300000000024,0.8736221792305975,8.10185,9.114587,26.62039999999996,2042.6261111098265
2024-08-14 12:57:00,46.06482,0.5208329999999997,0.9063044476682927,8.18866,9.114587,28.06710000000001,2042.6761111098265
2024-08-14 13:00:00,46.55671,0.578703,0.9364253140086136,8.188659999999999,9.027777,26.04169999999999,2042.7261111098264
2024-08-14 13:03:00,45.10995,0.6365740000000004,0.9299753854637977,8.24653,8.912036,25.752399999999966,2042.7761111098264
2024-08-14 13:06:00,44.61805,0.6076389999999998,0.8882291790216682,8.188656000000002,8.825227,24.594899999999996,2042.8261111098263
2024-08-14 13:09:00,44.58912,0.5497689999999995,0.8945318270863378,8.101851,8.912032,25.462900000000047,2042.8761111098263
2024-08-14 13:12:00,46.06482,0.6365739999999995,0.9299753854637969,8.159726,8.825232,27.777800000000013,2042.9261111098263
2024-08-14 13:15:00,44.61805,0.7233789999999996,0.9358525420849572,8.362266,8.825227,26.331000000000017,2042.9761111098262
2024-08-14 13:18:00,44.61805,0.7523149999999994,0.9777272606723362,8.420142,8.912037,26.041600000000017,2043.0261111098262
2024-08-14 13:21:00,45.10995,0.7233799999999997,0.9358531358289451,8.391202,8.854161999999999,26.620400000000018,2043.0761111098261
2024-08-14 13:24:00,44.12616,0.694445,0.9427627560625373,8.333332,8.883097,25.752300000000048,2043.126111109826
2024-08-14 13:27:00,45.10995,0.8391209999999996,0.963472865739355,8.391202,8.651620999999999,24.594899999999996,2043.176111109826
2024-08-14 13:30:00,44.61805,0.694445,0.9427627560625373,8.246532,8.796297,27.777800000000013,2043.226111109826
2024-08-14 13:33:00,44.61805,0.694445,0.9063015359316446,8.188661999999999,8.651617,26.041600000000017,2043.276111109826
2024-08-14 13:36:00,43.6632,0.8101859999999999,0.960556322663482,8.275462,8.593746,23.1481,2043.326111109826
2024-08-14 13:39:00,43.6632,0.7233800000000006,0.9358531358289457,8.275467,8.738427,25.17360000000002,2043.3761111098258
2024-08-14 13:42:00,43.6632,0.7523150000000003,0.9403658952404879,8.333331999999999,8.738427,24.01610000000005,2043.4261111098258
2024-08-14 13:45:00,44.61805,0.8391210000000004,0.9367496554543802,8.362267000000001,8.564816,26.331000000000017,2043.4761111098258
2024-08-14 13:48:00,43.6632,0.7233800000000006,0.9358531358289465,8.130787,8.593747,24.595000000000027,2043.5261111098257
2024-08-14 13:51:00,43.6632,0.7233800000000006,0.9234542770311854,8.159727,8.593747,22.85880000000003,2043.5761111098257
2024-08-14 13:54:00,44.61805,0.8680560000000002,0.9522276262864954,8.362267000000001,8.535881,28.06710000000004,2043.6261111098256
2024-08-14 13:57:00,44.61805,0.7233800000000006,0.9234585777216834,8.246527,8.680557,26.33099999999996,2043.6761111098256
2024-08-14 14:00:00,43.6632,0.7233799999999997,0.9358531358289451,8.275462000000001,8.738422,24.59480000000002,2043.7261111098255
2024-08-14 14:03:00,43.14236,0.8391210000000004,0.9367449971551487,8.217597,8.420136,24.594899999999996,2043.7761111098255
2024-08-14 14:06:00,44.12616,0.8969910000000008,0.9536912899906431,8.362267000000001,8.478006,25.75229999999999,2043.8261111098254
2024-08-14 14:09:00,44.12616,0.8680560000000002,0.9657918306098496,8.304397,8.506941000000001,26.90980000000002,2043.8761111098254
2024-08-14 14:12:00,44.12616,0.7523150000000003,0.9277184615424305,8.246527,8.622682000000001,23.4375,2043.9261111098253
2024-08-14 14:15:00,42.6794,0.78125,0.944244854003786,8.188662,8.535882,22.280100000000004,2043.9761111098253
2024-08-14 14:18:00,44.12616,0.8391200000000003,0.9501662018941732,8.333332,8.564812,25.173699999999997,2044.0261111098253
2024-08-14 14:21:00,43.6632,0.9548610000000002,0.9835127697449731,8.478007000000002,8.535876,27.488400000000013,2044.0761111098252
2024-08-14 14:24:00,43.6632,0.868055,0.965791293744527,8.478007000000002,8.680551999999999,24.305499999999995,2044.1261111098252
2024-08-14 14:27:00,43.6632,0.9548610000000002,0.9835127697449754,8.478012,8.535881,21.701300000000003,2044.1761111098251
2024-08-14 14:30:00,43.46065,0.8680560000000002,0.9385362950867044,8.304402,8.449076,24.016200000000026,2044.226111109825
2024-08-14 14:33:00,43.6632,0.7523150000000003,0.9149740172652708,8.159721999999999,8.506947,26.331000000000017,2044.276111109825
2024-08-14 14:36:00,42.15857,0.78125,0.9313444432871263,8.188662,8.506941999999999,23.4375,2044.326111109825
2024-08-14 14:39:00,44.12616,0.7523150000000003,0.9149740172652702,8.072917,8.420141999999998,24.594899999999996,2044.376111109825
2024-08-14 14:42:00,44.12616,0.78125,0.9313489192261123,8.130787,8.449077,26.909699999999987,2044.426111109825
2024-08-14 14:45:00,44.12616,0.78125,0.9183411990779824,8.101857,8.391207,25.752200000000016,2044.4761111098248
2024-08-14 14:48:00,44.12616,0.7523150000000003,0.9403658952404879,8.130787,8.535882,26.04169999999999,2044.5261111098248
2024-08-14 14:51:00,44.12616,0.7233799999999997,0.923454277031185,8.130792,8.564812,24.884299999999996,2044.5761111098248
2024-08-14 14:54:00,44.12616,0.7233799999999997,0.9481552987707995,8.130792,8.622682000000001,25.173599999999965,2044.6261111098247
2024-08-14 14:57:00,44.12616,0.8101859999999999,0.921086119502741,8.101852,8.333336,25.462900000000047,2044.6761111098247
2024-08-14 15:00:00,44.12616,0.8391209999999996,0.9232075070990258,8.072922,8.246531000000001,26.04169999999999,2044.7261111098246
2024-08-14 15:03:00,44.12616,0.8101859999999999,0.9475117703486993,8.101852,8.391206,24.305499999999995,2044.7761111098246
2024-08-14 15:06:00,43.6632,0.8391209999999996,0.950166745096001,8.130792,8.362271,25.462900000000047,2044.8261111098245
2024-08-14 15:09:00,43.6632,0.7233800000000006,0.9109638603354621,8.130787,8.535877,26.041600000000017,2044.8761111098245
2024-08-14 15:12:00,42.6794,0.7233800000000006,0.9234585777216834,8.130787,8.564817,24.594899999999996,2044.9261111098244
2024-08-14 15:15:00,44.12616,0.8969910000000008,0.9397234847584875,8.275467,8.362265999999998,24.88420000000002,2044.9761111098244
2024-08-14 15:18:00,44.12616,0.7523150000000003,0.9277184615424305,8.130787,8.506941999999999,26.620400000000018,2045.0261111098243
2024-08-14 15:21:00,44.09722,0.7523150000000003,0.9021197746873282,8.072917,8.391202,24.01619999999997,2045.0761111098243
2024-08-14 15:24:00,44.03935,0.7523149999999994,0.9021197746873267,7.986112,8.304397,24.594899999999996,2045.1261111098243
2024-08-14 15:27:00,44.12616,0.7233799999999997,0.9109638603354614,7.986112,8.391202,24.30559999999997,2045.1761111098242
2024-08-14 15:30:00,43.6632,0.7233799999999997,0.9109681947669691,7.957172,8.362272,25.462999999999965,2045.2261111098242
2024-08-14 15:33:00,43.6632,0.8391209999999996,0.9367449971551481,8.072922,8.275461,24.59499999999997,2045.2761111098241
2024-08-14 15:36:00,43.6632,0.8101859999999999,0.9210815133089101,8.072922,8.304396,25.752400000000023,2045.326111109824
2024-08-14 15:39:00,44.61805,0.7233799999999997,0.8983739655778087,7.957172,8.333331999999999,25.173599999999965,2045.376111109824
2024-08-14 15:42:00,44.12616,0.7233799999999997,0.9234585777216827,7.957172,8.391202,25.46289999999999,2045.426111109824
2024-08-14 15:45:00,43.6632,0.8101859999999999,0.9475117703486993,8.101852,8.391206,25.17360000000002,2045.476111109824
2024-08-14 15:48:00,43.6632,0.7233799999999997,0.8983739655778087,8.043982,8.420141999999998,24.594899999999996,2045.526111109824
2024-08-14 15:51:00,44.12616,0.7523149999999994,0.9149740172652696,8.043982,8.391207,25.173699999999997,2045.5761111098238
2024-08-14 15:54:00,43.6632,0.7523149999999994,0.9149740172652696,7.986112,8.333337,26.909700000000043,2045.6261111098238
2024-08-14 15:57:00,43.6632,0.7233789999999996,0.898373387830213,7.928236,8.304397,23.4375,2045.6761111098238
2024-08-14 16:00:00,44.61805,0.78125,0.9183411990779824,7.9571760000000005,8.246526,26.04169999999999,2045.7261111098237
2024-08-14 16:03:00,44.58912,0.7523149999999994,0.8891603696689762,7.870366,8.159721000000001,26.04170000000005,2045.7761111098237
2024-08-14 16:06:00,44.58912,0.6365739999999995,0.8711982736816681,7.754625999999999,8.275462000000001,26.909699999999987,2045.8261111098236
2024-08-14 16:09:00,44.58912,0.694445,0.8939670106455647,7.812500999999999,8.246526,27.488400000000013,2045.8761111098236
2024-08-14 16:12:00,43.6632,0.6076389999999998,0.8766396166562709,7.812500999999999,8.420141999999998,24.30559999999997,2045.9261111098235
2024-08-14 16:15:00,44.61805,0.6076389999999998,0.8649678988351597,7.783561000000001,8.362272,24.594899999999996,2045.9761111098235
2024-08-14 16:18:00,44.61805,0.6655100000000003,0.888891737564995,7.754626000000001,8.246526,24.594899999999996,2046.0261111098234
