Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-14 16:21:00,44.61805,0.6076389999999998,0.8649678988351597,7.754626000000001,8.333337,28.645899999999983,2046.0761111098234
2024-08-14 16:24:00,44.61805,0.694445,0.9063057830591126,7.812496,8.275461,23.4375,2046.1261111098233
2024-08-14 16:27:00,44.58912,0.6365740000000004,0.8711982736816688,7.66782,8.188656,27.488499999999988,2046.1761111098233
2024-08-14 16:30:00,44.12616,0.49189799999999995,0.8429759299880726,7.49421,8.333332,26.620400000000018,2046.2261111098233
2024-08-14 16:33:00,44.12616,0.5497690000000004,0.8614240282242637,7.523146,8.246527,24.88420000000002,2046.2761111098232
2024-08-14 16:36:00,45.10995,0.5497680000000003,0.8502413434972591,7.58102,8.275462000000001,29.224499999999978,2046.3261111098232
2024-08-14 16:39:00,44.12616,0.6076389999999998,0.853206992107804,7.6099559999999995,8.159727,28.06710000000004,2046.3761111098231
2024-08-14 16:42:00,45.10995,0.694445,0.881534924761914,7.667826000000001,8.072921000000001,26.331099999999992,2046.426111109823
2024-08-14 16:45:00,45.10995,0.5787040000000001,0.8694151243278941,7.552086,8.217592,28.067099999999982,2046.476111109823
2024-08-14 16:48:00,45.10995,0.6076389999999998,0.8294210369001828,7.6099559999999995,8.101857,26.04169999999999,2046.526111109823
2024-08-14 16:51:00,45.10995,0.5787040000000001,0.8464867830404279,7.523146,8.130792,26.33099999999996,2046.576111109823
2024-08-14 16:54:00,44.12616,0.6076389999999998,0.853206992107804,7.638890999999999,8.188662,26.33099999999996,2046.626111109823
2024-08-14 16:57:00,44.12616,0.694445,0.8563537770922178,7.638890999999999,7.9861059999999995,24.305500000000052,2046.6761111098228
2024-08-14 17:00:00,43.6632,0.5787040000000001,0.8348952356481466,7.552080999999999,8.130787,22.85880000000003,2046.7261111098228
2024-08-14 17:03:00,44.12616,0.6076389999999998,0.8649678988351603,7.552080999999999,8.130792,24.305499999999995,2046.7761111098228
2024-08-14 17:06:00,44.61805,0.5787040000000001,0.8348952356481466,7.6099559999999995,8.188662,26.331000000000017,2046.8261111098227
2024-08-14 17:09:00,44.58912,0.6076389999999998,0.853206992107804,7.638886,8.188657000000001,24.305600000000027,2046.8761111098227
2024-08-14 17:12:00,44.58912,0.6076389999999998,0.8413577729236177,7.667826000000001,8.188657000000001,27.488399999999956,2046.9261111098226
2024-08-14 17:15:00,44.58912,0.6076389999999998,0.853206992107804,7.638886,8.188657000000001,27.488400000000013,2046.9761111098226
2024-08-14 17:18:00,44.58912,0.6076389999999998,0.853206992107804,7.6099559999999995,8.159727,24.595000000000027,2047.0261111098225
2024-08-14 17:21:00,44.58912,0.6076389999999998,0.8766396166562709,7.552086,8.159727,25.46289999999999,2047.0761111098225
2024-08-14 17:24:00,44.58912,0.7233799999999997,0.8856806977335406,7.725690999999999,8.072921000000001,29.224500000000035,2047.1261111098224
2024-08-14 17:27:00,43.6632,0.6076389999999998,0.8413577729236177,7.667826000000001,8.188657000000001,25.173500000000047,2047.1761111098224
2024-08-14 17:30:00,44.58912,0.5787040000000001,0.8348952356481466,7.667821,8.246527,26.909700000000043,2047.2261111098223
2024-08-14 17:33:00,43.6632,0.6076389999999998,0.853206992107804,7.667825999999999,8.217597,24.59499999999997,2047.2761111098223
2024-08-14 17:36:00,43.6632,0.6655089999999992,0.8395930467444225,7.725696,8.101857,26.04170000000005,2047.3261111098223
2024-08-14 17:39:00,43.6632,0.6365739999999995,0.8470762240607529,7.696761,8.159727,23.4375,2047.3761111098222
2024-08-14 17:42:00,44.58912,0.6365739999999995,0.8711982736816676,7.725696,8.246531999999998,25.463000000000022,2047.4261111098222
2024-08-14 17:45:00,43.6632,0.6076389999999998,0.853206992107804,7.696756,8.246527,22.85880000000003,2047.476111109822
2024-08-14 17:48:00,43.6632,0.6076389999999998,0.853206992107804,7.638890999999999,8.188662,24.88420000000002,2047.526111109822
2024-08-14 17:51:00,44.58912,0.6076389999999998,0.8649638498271655,7.638890999999999,8.217592,24.594899999999996,2047.576111109822
2024-08-14 17:54:00,44.58912,0.6076389999999998,0.8413618829641547,7.667821,8.188662,23.7269,2047.626111109822
2024-08-14 17:57:00,44.58912,0.6365739999999995,0.8591861597212482,7.667821,8.159727,26.33099999999999,2047.676111109822
2024-08-14 18:00:00,45.10995,0.6365739999999995,0.8711982736816681,7.667825999999999,8.188662,26.33099999999999,2047.7261111098219
2024-08-14 18:03:00,44.12616,0.6076389999999998,0.8649638498271647,7.725696,8.304397,23.7269,2047.7761111098218
2024-08-14 18:06:00,44.12616,0.6655090000000001,0.8888911310205244,7.812495999999999,8.304397,22.858799999999974,2047.8261111098218
2024-08-14 18:09:00,44.12616,0.6655089999999992,0.8767117585509338,7.841435999999999,8.304397,24.01619999999997,2047.8761111098217
2024-08-14 18:12:00,45.10995,0.7233799999999997,0.8856762918100537,7.841435999999999,8.188656,23.1481,2047.9261111098217
2024-08-14 18:15:00,45.10995,0.6076389999999998,0.8649638498271647,7.725696,8.304397,27.488400000000013,2047.9761111098217
2024-08-14 18:18:00,44.12616,0.7233799999999997,0.8983739655778087,7.870366,8.246526,26.909700000000043,2048.0261111098216
2024-08-14 18:21:00,44.12616,0.7233799999999997,0.8728754515272908,7.841435999999999,8.159726,26.041600000000017,2048.076111109822
2024-08-14 18:24:00,45.10995,0.7523149999999994,0.9021197746873267,7.899306,8.217590999999999,25.463000000000022,2048.126111109822
2024-08-14 18:27:00,45.10995,0.6655089999999992,0.8888911310205238,7.841435999999999,8.333337,26.331000000000017,2048.176111109822
2024-08-14 18:30:00,43.6632,0.694445,0.8563581646215482,7.783561000000001,8.130786,24.594899999999996,2048.2261111098223
2024-08-14 18:33:00,44.58912,0.7523150000000003,0.8891603696689765,7.783561000000001,8.072916,26.90980000000002,2048.2761111098225
2024-08-14 18:36:00,44.58912,0.7233799999999997,0.8728754515272908,7.812500999999999,8.130790999999999,26.909699999999987,2048.3261111098227
2024-08-14 18:39:00,44.58912,0.7233799999999997,0.8728754515272908,7.841431,8.159721000000001,27.199099999999987,2048.376111109823
2024-08-14 18:42:00,36.86343,0.23148199999999974,0.6285965257972812,7.552086,8.651623999999998,20.254699999999957,2048.426111109823
2024-08-15 09:21:00,31.97338,-0.08680500000000002,,3.414353,4.108796,15.04630000000003,2048.426111109823
2024-08-15 09:24:00,30.52662,0.0,0.051628397836424984,3.8773150000000003,4.5717620000000005,15.625,2048.426111109823
2024-08-16 08:27:00,30.06366,0.7233799999999997,0.5489482581015608,4.7743009999999995,4.456021000000001,16.203699999999998,2048.426111109823
2024-08-16 08:30:00,30.06366,0.694445,0.5368340732652785,5.063661,4.774305999999999,17.36110000000002,2048.426111109823
2024-08-16 08:42:00,30.52662,0.6365739999999995,0.5288487456505621,5.150465999999999,4.947912,14.467500000000001,2048.426111109823
2024-08-16 09:03:00,54.22454,1.475695,1.1964437820848133,5.034727,4.513892,28.93520000000001,2048.426111109823
2024-08-16 09:06:00,97.04861,2.1701390000000007,1.7840751736367153,11.400466999999999,10.677088,54.6875,2048.426111109823
2024-08-16 09:09:00,61.60301,-0.49189799999999995,,3.703704,11.603009999999998,36.45839999999998,2048.426111109823
2024-08-16 09:12:00,32.00232,-0.11574000000000062,,8.622682,10.329862,15.914299999999997,2048.426111109823
2024-08-16 09:30:00,30.06366,0.7233799999999997,0.5835176928285354,6.307872,6.047452000000001,15.046300000000002,2048.426111109823
2024-08-16 09:57:00,31.51042,0.0,0.049634143145758966,4.456017000000001,5.121527,16.49309999999997,2048.426111109823
2024-08-16 10:00:00,30.52662,0.2604160000000002,0.4208425240317085,4.832178000000001,5.2083319999999995,20.254700000000014,2048.426111109823
2024-08-16 11:03:00,30.06366,0.8680560000000002,0.5684146256402147,5.324071999999999,4.803235999999999,17.071699999999993,2048.426111109823
2024-08-18 10:39:00,30.06366,0.694445,0.5540763009332184,5.5555509999999995,5.295135999999999,17.361099999999993,2048.426111109823
2024-08-18 10:51:00,31.01852,0.7523149999999994,0.560910767552183,5.410875999999999,5.063661000000001,15.3356,2048.426111109823
2024-08-18 12:15:00,31.97338,0.0,0.04361444039687328,4.39815,4.97685,14.467600000000033,2048.426111109823
2024-08-18 12:18:00,37.32639,-0.4050919999999998,,3.2986120000000003,5.005791,19.386599999999987,2048.426111109823
2024-08-18 12:21:00,36.86343,-0.3761570000000001,,3.414352,5.237272000000001,18.22919999999999,2048.426111109823
2024-08-18 12:24:00,30.52662,-0.26041700000000034,,4.0509260000000005,5.353013000000001,15.3356,2048.426111109823
2024-08-20 14:06:00,31.51042,0.7523150000000003,0.5609107675521824,5.497681,5.150465999999999,13.888900000000007,2048.426111109823
2024-08-20 14:12:00,33.44907,0.7523150000000003,0.5426831972096777,5.324071,4.947916,15.3356,2048.426111109823
2024-08-20 14:15:00,32.46528,0.6076389999999998,0.5159768569367472,5.237265999999999,5.063656999999999,17.071800000000025,2048.426111109823
2024-08-20 14:21:00,32.95718,0.78125,0.5907307024249379,5.410875999999999,5.063655999999999,16.4931,2048.426111109823
2024-08-20 14:24:00,30.52662,0.5208329999999997,0.4605464537238774,5.295136,5.179403,15.046300000000002,2048.426111109823
2024-08-20 14:27:00,32.95718,0.78125,0.6908139617258673,5.526616,5.353006,15.046300000000002,2048.426111109823
2024-08-20 14:30:00,30.06366,0.6076389999999998,0.5930528274463508,6.2210659999999995,6.192126999999999,15.335700000000003,2048.426111109823
2024-08-20 14:33:00,32.46528,0.6655089999999992,0.5581233016836044,6.2210659999999995,6.018517000000001,15.625,2048.426111109823
2024-08-20 14:36:00,31.01852,0.6076389999999998,0.5477339946933035,6.018515999999999,5.902777,16.203699999999998,2048.426111109823
2024-08-20 14:42:00,30.52662,0.8969910000000008,0.6187938258402057,5.844907000000001,5.353006,15.3356,2048.426111109823
2024-08-20 14:45:00,30.06366,0.7233800000000006,0.5664361142963457,5.758107000000001,5.4687470000000005,14.757000000000005,2048.426111109823
2024-08-20 14:48:00,30.06366,0.8969909999999999,0.6187938258402066,5.8159719999999995,5.324071000000001,15.046300000000002,2048.426111109823
2024-08-20 14:51:00,30.06366,0.7523150000000003,0.5786574020509649,5.729162,5.410876999999999,13.888899999999978,2048.426111109823
2024-08-20 14:57:00,30.52662,0.8101849999999997,0.5844243848497745,5.844912,5.439817,17.361099999999993,2048.426111109823
2024-08-20 15:00:00,31.51042,0.8680560000000002,0.6074508219389237,5.815977,5.3530109999999995,18.51849999999999,2048.4761111098233
2024-08-20 15:03:00,30.52662,0.8101859999999999,0.5656854769230478,5.729172,5.295135999999999,16.203599999999994,2048.5261111098234
2024-08-20 15:06:00,30.52662,0.6655089999999992,0.5415502607500124,5.555556,5.324077000000001,15.046299999999974,2048.5761111098236
2024-08-20 15:09:00,31.97338,0.694445,0.5709031330070625,5.5266210000000004,5.295135999999999,17.93979999999999,2048.626111109824
2024-08-20 15:12:00,31.97338,0.5787040000000001,0.5029044938785633,5.497681,5.353007,17.071799999999968,2048.676111109824
2024-08-20 15:15:00,30.52662,0.6365739999999995,0.5288544500977101,5.410881,5.208337,19.965300000000013,2048.726111109824
2024-08-20 15:18:00,32.46528,0.6365740000000004,0.5288544500977105,5.32407,5.121525999999999,16.782399999999996,2048.7761111098243
2024-08-20 15:21:00,31.01852,0.5497690000000004,0.48962271597980916,5.179395,5.063656,16.203699999999998,2048.8261111098245
2024-08-20 15:24:00,31.97338,0.46296299999999935,0.49133449375804983,5.09259,5.150467000000001,15.914299999999969,2048.8761111098247
2024-08-20 15:27:00,32.55209,0.43402799999999964,0.4761166692700215,5.208329999999999,5.295141999999999,17.650500000000022,2048.926111109825
2024-08-20 15:30:00,31.97338,0.5497690000000004,0.5202992491582648,5.324075,5.266206,14.756999999999977,2048.976111109825
2024-08-20 15:33:00,31.97338,0.49189799999999995,0.4772837982807857,5.353009999999999,5.324072,16.782399999999996,2049.0261111098253
2024-08-20 15:39:00,31.51042,0.694445,0.5368340732652785,5.381946,5.092591,15.625,2049.0261111098253
2024-08-20 15:42:00,30.52662,0.6076389999999998,0.5320313550322262,5.324071,5.1794020000000005,15.335700000000003,2049.0261111098253
2024-08-20 15:45:00,32.46528,0.7233800000000006,0.5489421337191484,5.324076000000001,5.005786,15.3356,2049.0261111098253
2024-08-20 15:48:00,31.22107,0.5208330000000005,0.5062297046952026,5.2662,5.237266999999999,14.756900000000002,2049.0261111098253
2024-08-20 15:51:00,30.06366,0.6365740000000004,0.5611330599584773,5.35301,5.208335999999999,15.046300000000002,2049.0261111098253
2024-08-20 15:54:00,30.06366,0.5497690000000004,0.5202992491582648,5.4398159999999995,5.381947,17.36110000000002,2049.0261111098253
2024-08-20 16:00:00,31.51042,0.8969910000000008,0.6187938258402057,5.555557,5.063655999999999,16.203700000000026,2049.0261111098253
2024-08-20 16:03:00,32.46528,0.78125,0.5727358004572531,5.526617,5.150467000000001,14.46750000000003,2049.0261111098253
2024-08-20 16:06:00,32.46528,0.7233800000000006,0.5309833485687253,5.4687470000000005,5.121527,15.625,2049.0261111098253
2024-08-20 16:09:00,30.06366,0.7233800000000006,0.56644208653895,5.4687470000000005,5.179397,15.335599999999971,2049.0261111098253
2024-08-20 16:12:00,31.01852,0.8969910000000008,0.5993247410279922,5.613427,5.0925959999999995,15.04630000000003,2049.0261111098253
2024-08-20 16:15:00,31.97338,0.78125,0.5542502496160377,5.613427,5.208337,15.625000000000028,2049.0261111098253
2024-08-20 16:18:00,30.52662,0.7523150000000003,0.5609045541617991,5.555557,5.2083319999999995,15.625000000000028,2049.0261111098253
2024-08-20 16:24:00,30.06366,0.694445,0.5368340732652785,5.526622,5.237266999999999,15.914299999999997,2049.0261111098253
2024-08-20 16:27:00,30.52662,0.8101859999999999,0.6026700749454907,5.497681999999999,5.121525999999999,18.51849999999999,2049.0761111098254
2024-08-20 16:30:00,30.52662,0.7233789999999996,0.5664416618258434,5.555555999999999,5.266207,13.31019999999998,2049.1261111098256
2024-08-20 16:33:00,31.51042,0.78125,0.5907307024249379,5.6423559999999995,5.295135999999999,15.9144,2049.176111109826
2024-08-20 16:36:00,31.51042,0.6365739999999995,0.5288544500977101,5.4398159999999995,5.237272,16.7825,2049.226111109826
2024-08-20 16:39:00,30.52662,0.6655089999999992,0.524570919269428,5.381946,5.121527,12.442099999999982,2049.276111109826
2024-08-20 16:42:00,30.52662,0.7233799999999997,0.5309833485687251,5.353006,5.0057860000000005,16.203700000000026,2049.3261111098263
2024-08-20 16:45:00,31.01852,0.694445,0.5368340732652785,5.237271,4.947915999999999,17.650499999999994,2049.3761111098265
2024-08-20 16:48:00,31.01852,0.6365739999999995,0.5288544500977101,5.208330999999999,5.005787,16.782399999999996,2049.4261111098267
2024-08-20 16:51:00,31.01852,0.694445,0.5873645864660565,5.266201000000001,5.063656,15.046299999999974,2049.476111109827
2024-08-20 16:54:00,31.01852,0.6365739999999995,0.5288544500977101,5.295136,5.092592000000001,17.071799999999996,2049.526111109827
2024-08-20 16:57:00,31.01852,0.6365739999999995,0.5121493431521241,5.295136,5.063662,17.07170000000002,2049.5761111098273
2024-08-20 17:00:00,31.51042,0.7523149999999994,0.5609045541617989,5.2662059999999995,4.918981,17.93980000000002,2049.6261111098274
2024-08-20 17:03:00,30.06366,0.6076389999999998,0.5159768569367472,5.208336,5.034727,17.650400000000047,2049.6761111098276
2024-08-20 17:06:00,30.06366,0.5497689999999995,0.5051228823014093,5.237271,5.150462000000001,15.914300000000026,2049.726111109828
2024-08-20 17:09:00,30.06366,0.6076389999999998,0.5159768569367472,5.324071,5.150462,15.914300000000026,2049.776111109828
2024-08-20 17:12:00,30.06366,0.6655089999999992,0.5415502607500124,5.353006,5.121527,15.04630000000003,2049.826111109828
2024-08-20 17:15:00,31.01852,0.6076389999999998,0.5159768569367472,5.237271,5.063662,16.20360000000005,2049.8761111098283
2024-08-20 17:36:00,30.52662,0.6655089999999992,0.524570919269428,5.4398159999999995,5.179397,13.888800000000032,2049.8761111098283
2024-08-20 17:45:00,30.52662,0.8101859999999999,0.5656920440149652,5.353012,4.918986,16.782399999999996,2049.8761111098283
2024-08-20 17:48:00,31.51042,0.8969910000000008,0.5585408051995389,5.381947,4.803235999999999,13.020800000000008,2049.8761111098283
2024-08-20 17:51:00,31.51042,0.7523150000000003,0.5609107675521835,5.353007,5.0057920000000005,13.310200000000009,2049.8761111098283
2024-08-20 19:09:00,31.01852,0.0289350000000006,0.17688910736224916,4.340281,4.861116,15.914299999999969,2049.8761111098283
2024-08-20 19:12:00,33.91204,-0.26041699999999945,,3.6747689999999995,4.861116,17.650500000000022,2049.8761111098283
2024-08-20 19:15:00,32.95718,-0.31828700000000065,,3.501157,4.918982,16.20369999999997,2049.8761111098283
2024-08-20 19:18:00,30.52662,-0.08680500000000002,,4.021987000000001,4.832172,12.442200000000014,2049.8761111098283
2024-08-21 08:36:00,34.89584,1.359953,0.6917954098819528,4.571759,3.5011529999999995,18.518500000000017,2049.8761111098283
2024-08-21 08:39:00,37.78935,0.8969910000000008,0.06544130318997324,4.108797000000001,3.211806,18.807900000000018,2049.9261111098285
2024-08-21 08:42:00,41.6956,1.0995369999999998,1.3431664569555328,8.304402,8.825235,23.4375,2049.9761111098287
2024-08-21 08:45:00,44.58912,0.9548610000000002,1.2827354569201848,10.937502000000002,11.660881,25.173599999999993,2050.026111109829
2024-08-21 08:48:00,54.80324,1.070602,1.6248861321718757,11.979162,13.252310000000001,33.27550000000002,2050.076111109829
2024-08-21 08:51:00,56.7419,0.9259260000000005,1.253008946339489,10.792822000000001,11.516205999999999,35.87960000000001,2050.1261111098293
2024-08-21 08:54:00,55.29514,0.8680560000000002,1.0577020714166498,9.027781999999998,9.432866,29.224499999999978,2050.1761111098294
2024-08-21 08:57:00,71.78819,1.475695,1.1276192228877635,7.870367,7.233792000000001,43.98149999999998,2050.2261111098296
2024-08-21 09:00:00,72.77199,0.9259260000000005,0.982663177029754,6.684027,6.799771,44.849500000000006,2050.27611110983
2024-08-21 09:03:00,78.15394,1.1574080000000002,1.5991859322836095,9.722227,10.706019000000001,52.37270000000001,2050.32611110983
2024-08-21 09:06:00,93.63426,1.475695,1.3412724112768144,8.159727,7.8993020000000005,55.555499999999995,2050.37611110983
2024-08-21 09:09:00,97.07755,1.475695,1.5608897763214704,8.883107,9.056712000000001,50.92590000000001,2050.4261111098303
2024-08-21 09:12:00,97.07755,1.0127320000000006,1.2678124245111855,7.667827000000001,8.217595,68.86580000000001,2050.4761111098305
2024-08-21 09:15:00,97.07755,1.070602,1.2882472993810263,7.494217000000001,7.957175,69.4444,2050.5261111098307
2024-08-21 09:18:00,85.38773,-0.2025459999999999,,5.3819420000000004,9.056718,59.02780000000001,2050.576111109831
2024-08-21 09:21:00,69.35764,0.14467600000000047,0.7964940577899965,7.175922000000001,9.403935999999998,43.692199999999985,2050.626111109831
2024-08-21 09:24:00,61.11111,0.6365740000000004,0.998025458517847,7.609952,8.449078,34.722200000000015,2050.6761111098313
2024-08-21 09:27:00,59.17245,0.78125,1.0440054190236525,8.217597,8.796297000000001,33.27550000000002,2050.7261111098314
2024-08-21 09:30:00,62.55787,0.8969910000000008,1.1250762490115767,7.725697,8.217596,48.61109999999999,2050.7761111098316
2024-08-21 09:33:00,57.26273,-0.46296300000000024,,4.6585659999999995,7.204859,34.722200000000015,2050.826111109832
2024-08-21 09:36:00,97.04861,0.14467599999999958,0.6550865273488251,5.150466999999999,6.799771000000001,60.7638,2050.876111109832
2024-08-21 09:39:00,97.07755,0.26041700000000034,0.8112714430149033,5.989583,7.581016,60.185100000000006,2050.926111109832
2024-08-21 09:42:00,92.70833,0.23148199999999974,0.8032847501369692,6.16319,7.870368000000001,58.15979999999999,2050.9761111098323
2024-08-21 09:45:00,82.95718,0.23148199999999974,0.8270842457636954,6.249996,8.043984000000002,49.76850000000002,2051.0261111098325
2024-08-21 09:48:00,80.43981,0.6655100000000003,1.0949105253329796,7.089116,8.101856,52.37270000000001,2051.0761111098327
2024-08-21 09:51:00,82.00231,0.6076389999999998,0.9783071640902755,6.626161,7.494212,56.42359999999999,2051.126111109833
2024-08-21 09:54:00,76.67824,0.2604160000000002,0.7778606820869529,5.902774,7.378468,53.53,2051.176111109833
2024-08-21 09:57:00,71.78819,0.3761570000000001,0.8425505232524624,6.22106,7.436343,47.453599999999994,2051.2261111098333
2024-08-21 10:00:00,62.09491,0.3472229999999996,0.8264857077177684,6.3368009999999995,7.609958000000001,37.615700000000004,2051.2761111098334
2024-08-21 10:03:00,57.72569,0.5208329999999997,0.8850233462442579,6.799766,7.667823,34.72229999999999,2051.3261111098336
2024-08-21 10:06:00,55.7581,0.5787039999999992,0.8464827922187733,6.6550959999999995,7.262732,36.16899999999998,2051.376111109834
2024-08-21 10:09:00,48.87153,0.4050929999999999,0.8379443326993299,6.481485999999999,7.581023,28.935199999999952,2051.426111109834
2024-08-21 10:12:00,51.90972,0.5497690000000004,0.7814706534452264,6.481485999999999,7.002317,32.40749999999997,2051.476111109834
2024-08-21 10:15:00,50.92593,0.6076389999999998,0.8052540638451093,6.741896,7.175927,28.356400000000008,2051.5261111098343
2024-08-21 10:18:00,50.92593,0.6365739999999995,0.8348689496428728,6.886575999999999,7.320602,27.199000000000012,2051.5761111098345
2024-08-21 10:21:00,50.92593,0.6944439999999998,0.8689965326787288,7.002316,7.3784719999999995,31.82869999999997,2051.6261111098347
2024-08-21 10:24:00,51.90972,0.6365739999999995,0.8949591978674754,6.944445999999999,7.523152,32.11810000000003,2051.676111109835
2024-08-21 10:27:00,53.09606,0.8101859999999999,0.921086119502741,7.320601999999999,7.552085999999999,35.87969999999996,2051.726111109835
2024-08-21 10:30:00,51.90972,0.8680560000000002,0.97924318558037,7.378472,7.6099559999999995,36.16899999999998,2051.7761111098353
2024-08-21 10:33:00,56.27894,0.8391210000000004,1.0156179822902367,7.291667,7.667826,41.08789999999999,2051.8261111098354
2024-08-21 10:36:00,54.80324,0.9259260000000005,1.0238621788658977,7.581022,7.7835659999999995,36.74769999999998,2051.8761111098356
2024-08-21 10:39:00,54.31134,0.78125,1.03184069502352,7.667822,8.217592,31.5394,2051.926111109836
2024-08-21 10:42:00,56.7419,0.9548610000000002,1.0528867089200824,7.581022000000001,7.783561,35.300899999999984,2051.976111109836
2024-08-21 10:45:00,55.29514,0.8101849999999997,0.9863380081324316,7.4652769999999995,7.841432000000001,34.722200000000015,2052.026111109836
2024-08-21 10:48:00,52.86458,0.7523140000000001,0.9653619868559865,7.6099570000000005,8.072913,33.56480000000005,2052.0761111098363
2024-08-21 10:51:00,50.46296,0.8391200000000003,0.9766627631964798,7.6388869999999995,7.928236999999999,30.381999999999948,2052.1261111098365
2024-08-21 10:54:00,50.92593,0.8391200000000003,0.9501662018941732,7.494217,7.725697,30.671299999999974,2052.1761111098367
2024-08-21 10:57:00,50.46296,0.8391200000000003,0.9634677390894755,7.581022000000001,7.841432,31.5394,2052.226111109837
2024-08-21 11:00:00,48.95834,0.868055,0.9385357683737782,7.523152,7.667827000000001,28.356499999999983,2052.276111109837
2024-08-21 11:03:00,43.6632,0.49189799999999995,0.766635105251789,7.146992,7.783564,22.858799999999974,2052.3261111098373
2024-08-21 11:06:00,41.23264,0.8101849999999997,0.8245688884073343,7.407412,7.436347,23.1481,2052.3761111098374
2024-08-21 11:09:00,43.14236,0.9837960000000008,0.90954207165133,7.494212000000001,7.349536,28.64580000000001,2052.4261111098376
2024-08-21 11:12:00,41.6956,0.8101850000000006,0.9343529260769964,7.7256920000000004,7.9861070000000005,18.229100000000017,2052.476111109838
2024-08-21 11:15:00,43.6632,0.9259260000000005,0.8361169401742414,7.465282,7.291665999999999,26.331000000000017,2052.526111109838
2024-08-21 11:18:00,44.58912,0.868055,0.8387857521485514,7.146992000000001,7.089117,26.909699999999987,2052.576111109838
2024-08-21 11:21:00,44.12616,0.9259260000000005,0.9113824424914738,7.870372,7.841436,26.909699999999987,2052.6261111098383
2024-08-21 11:24:00,44.58912,0.8101850000000006,0.8805435255218036,7.436342,7.581016999999999,28.356599999999958,2052.6761111098385
2024-08-21 11:27:00,46.06482,0.8680560000000002,0.924722044811714,7.5520819999999995,7.667826,29.803200000000004,2052.7261111098387
2024-08-21 11:30:00,47.51157,0.8101850000000006,0.8941861757080443,7.378472,7.552087,26.909700000000043,2052.776111109839
2024-08-21 11:33:00,46.06482,0.78125,0.851543518186863,7.233792,7.3784719999999995,28.35650000000004,2052.826111109839
2024-08-21 11:36:00,43.14236,0.7523150000000003,0.8361214910481649,7.320602,7.494216999999999,26.33099999999996,2052.8761111098393
2024-08-21 11:39:00,42.15857,0.78125,0.8098414210248234,7.262732000000001,7.320602,24.594899999999996,2052.9261111098394
2024-08-21 11:42:00,41.23264,0.7233799999999997,0.7935239739486071,7.291662,7.436342,16.782399999999996,2052.9761111098396
2024-08-21 11:45:00,39.75695,0.8680560000000002,0.8238919777866354,7.320602,7.233796,21.701400000000035,2053.02611110984
2024-08-21 11:48:00,39.75695,0.8680560000000002,0.7935220901534203,7.233792,7.089116000000001,25.752399999999966,2053.07611110984
2024-08-21 11:51:00,40.7118,0.8101849999999997,0.7808910868387822,7.089122000000001,7.0312470000000005,25.752399999999966,2053.12611110984
2024-08-21 11:54:00,40.7118,0.8391210000000004,0.7798205015193397,7.002317,6.886576,21.122799999999984,2053.1761111098403
2024-08-21 11:57:00,42.15857,0.8391210000000004,0.8245719121089736,6.973377000000001,6.944445999999999,26.620400000000018,2053.2261111098405
2024-08-21 12:00:00,43.14236,0.78125,0.8919952668085531,7.262727,7.494217000000001,26.04169999999999,2053.2761111098407
2024-08-21 12:03:00,43.6632,0.7523150000000003,0.8088086583356787,7.233797000000001,7.3495420000000005,21.990700000000004,2053.326111109841
2024-08-21 12:06:00,43.6632,0.8101859999999999,0.9076958020432937,7.667821999999999,7.870366000000001,20.543999999999983,2053.376111109841
2024-08-21 12:09:00,46.00695,0.8101849999999997,0.8805435255218028,7.320602,7.465277,32.407399999999996,2053.4261111098413
2024-08-21 12:12:00,45.57291,0.78125,0.8651547634801205,7.465281999999999,7.638891999999999,24.594899999999996,2053.4761111098414
2024-08-21 12:15:00,46.55671,0.7523150000000003,0.8760822943544255,7.262732000000001,7.523147,27.199099999999987,2053.5261111098416
2024-08-21 12:18:00,46.55671,0.7523150000000003,0.862889710625723,7.118057,7.3495420000000005,27.488400000000013,2053.576111109842
2024-08-21 12:21:00,45.10995,0.8391210000000004,0.8818096258198511,7.002317,7.089116000000001,25.752200000000016,2053.626111109842
2024-08-21 12:24:00,44.58912,0.7233800000000006,0.8204887604403763,7.002317,7.2048570000000005,25.462999999999965,2053.676111109842
2024-08-21 12:27:00,42.15857,0.7523150000000003,0.8088086583356787,7.233797000000001,7.3495420000000005,24.594899999999996,2053.7261111098423
2024-08-21 12:30:00,42.15857,0.8391210000000004,0.8098419093247481,7.146987000000001,7.089116000000001,23.4375,2053.7761111098425
2024-08-21 12:33:00,42.15857,0.8101859999999999,0.7808915747118611,7.089122,7.031245999999999,21.99079999999998,2053.8261111098427
2024-08-21 12:36:00,41.23264,0.7523149999999994,0.7949287425316577,7.060181999999999,7.146987000000001,24.016200000000026,2053.876111109843
2024-08-21 12:39:00,40.7118,0.7233799999999997,0.7659614822963512,6.973381999999999,7.060182,24.01619999999997,2053.926111109843
2024-08-21 12:42:00,40.7118,0.7233799999999997,0.751944894974188,6.828702,6.886572,25.46289999999999,2053.9761111098433
2024-08-21 12:45:00,44.12616,0.8680560000000002,0.7935220901534203,6.915512,6.770836,24.305499999999995,2054.0261111098434
2024-08-21 12:48:00,45.10995,0.7523150000000003,0.8088086583356787,6.915507,7.031251999999999,26.620299999999986,2054.0761111098436
2024-08-21 12:51:00,43.6632,0.7233799999999997,0.8070809567178898,7.175922,7.3495420000000005,24.88420000000002,2054.126111109844
2024-08-21 12:54:00,45.10995,0.8101859999999999,0.8387912658332377,7.204862,7.262736,26.620400000000018,2054.176111109844
2024-08-21 12:57:00,47.04861,0.78125,0.9052217987854966,7.609956,7.870366000000001,26.041600000000017,2054.226111109844
2024-08-21 13:00:00,47.51157,0.8101849999999997,0.8245688884073343,7.233796,7.262731,26.90979999999999,2054.2761111098444
2024-08-21 13:03:00,48.49537,0.6655090000000001,0.827007582161521,6.944445999999999,7.291667,26.04159999999999,2054.3261111098445
2024-08-21 13:06:00,48.49537,0.6944439999999998,0.8307411182267387,7.031245999999999,7.320602,26.90980000000002,2054.3761111098447
2024-08-21 13:09:00,48.03241,0.6655090000000001,0.8143142704341709,6.915506000000001,7.233796999999999,28.356400000000008,2054.426111109845
2024-08-21 13:12:00,48.00347,0.8101849999999997,0.8387907541325219,7.2048559999999995,7.262731,26.909700000000015,2054.476111109845
2024-08-21 13:15:00,46.55671,0.6076389999999998,0.7682166422972665,6.741896,7.089117,24.016199999999998,2054.5261111098453
2024-08-21 13:18:00,46.55671,0.6944439999999998,0.7914028604668468,7.002316,7.204861999999999,24.594900000000024,2054.5761111098454
2024-08-21 13:21:00,44.12616,0.6655089999999992,0.748964895496241,6.886575999999999,7.060187000000001,22.858799999999974,2054.6261111098456
2024-08-21 13:24:00,43.14236,0.7233799999999997,0.751944894974188,6.944446,7.002316,24.01619999999997,2054.676111109846
2024-08-21 13:27:00,44.12616,0.6076389999999998,0.7171649795616054,6.684026,6.915507,22.858799999999974,2054.726111109846
2024-08-21 13:30:00,44.12616,0.78125,0.79563328107716,6.857635999999999,6.886576,27.488500000000016,2054.776111109846
2024-08-21 13:33:00,46.55671,0.7233789999999996,0.7935234421236259,6.915506000000001,7.060187000000001,23.14820000000003,2054.8261111098464
2024-08-21 13:36:00,47.51157,0.7233789999999996,0.8070757588972812,7.060186,7.233797000000001,26.04170000000002,2054.8761111098465
2024-08-21 13:39:00,48.03241,0.7233789999999996,0.8204882166283896,6.944445999999999,7.146987000000001,25.463000000000022,2054.9261111098467
2024-08-21 13:42:00,48.03241,0.6944439999999998,0.7914028604668468,7.002316,7.204861999999999,26.33099999999999,2054.976111109847
2024-08-21 13:45:00,48.03241,0.7233789999999996,0.8204882166283896,6.944445999999999,7.146987000000001,28.356499999999983,2055.026111109847
2024-08-21 13:48:00,46.55671,0.78125,0.8377889731863868,6.915506000000001,7.031245999999999,24.594899999999996,2055.0761111098473
2024-08-21 13:51:00,47.51157,0.7233799999999997,0.8469284986484131,7.060181999999999,7.320602,26.90980000000002,2055.1261111098474
2024-08-21 13:54:00,47.51157,0.7523149999999994,0.8225340262582084,7.089122,7.233797000000001,23.1481,2055.1761111098476
2024-08-21 13:57:00,47.51157,0.8391210000000004,0.8818144657154959,7.146987000000001,7.233796,22.858799999999974,2055.226111109848
2024-08-21 14:00:00,47.51157,0.7523150000000003,0.8361214910481654,7.089117,7.262732000000001,29.80329999999998,2055.276111109848
2024-08-21 14:03:00,47.04861,0.7233800000000006,0.8204887604403754,6.944447,7.146986999999999,30.67130000000003,2055.326111109848
2024-08-21 14:06:00,46.55671,0.7523149999999994,0.8088086583356785,6.9444420000000004,7.060187000000001,24.884299999999996,2055.3761111098484
2024-08-21 14:09:00,46.55671,0.7523149999999994,0.8225340262582084,6.915512,7.060187000000001,25.463000000000022,2055.4261111098485
2024-08-21 14:12:00,45.10995,0.7233799999999997,0.7798200253646531,6.828702,6.944442,26.041600000000017,2055.4761111098487
2024-08-21 14:15:00,44.12616,0.7523150000000003,0.7523185000081941,6.915507,6.9155120000000005,21.122699999999952,2055.526111109849
2024-08-21 14:18:00,43.6632,0.7523150000000003,0.7666925015065419,6.944442,6.973376999999999,24.88420000000002,2055.576111109849
2024-08-21 14:21:00,43.14236,0.8101849999999997,0.8101885000033713,7.002312000000001,7.002317,25.462999999999965,2055.6261111098493
2024-08-21 14:24:00,44.12616,0.8969909999999999,0.8528502581455318,7.031251999999999,6.944441,24.594899999999996,2055.6761111098494
2024-08-21 14:27:00,45.10995,0.78125,0.837788973186388,7.118052,7.233792,27.777799999999957,2055.7261111098496
2024-08-21 14:30:00,46.06482,0.8101849999999997,0.8387907541325219,7.233792,7.291667,24.305499999999995,2055.77611110985
2024-08-21 14:33:00,46.55671,0.8680560000000002,0.8680539999897631,7.146992,7.146986,24.01619999999997,2055.82611110985
2024-08-21 14:36:00,46.55671,0.8101849999999997,0.8387907541325219,7.002312000000001,7.060187000000001,24.305600000000027,2055.87611110985
2024-08-21 14:39:00,46.55671,0.8969909999999999,0.8528502581455317,7.089122000000001,7.002311,20.543999999999983,2055.9261111098504
2024-08-21 14:42:00,46.32523,0.8391210000000004,,7.089117,7.089116000000001,26.04169999999999,2055.9761111098505
2024-08-21 14:45:00,47.51157,0.7523150000000003,0.8760868336623627,7.2048570000000005,7.465281999999999,30.3819,2056.0261111098507
2024-08-21 14:48:00,48.03241,0.8391209999999996,0.8391215000166244,7.089122,7.089121,27.777799999999985,2056.076111109851
2024-08-21 14:51:00,48.03241,0.7233799999999997,0.8599581375792965,7.204862,7.494212,23.4375,2056.126111109851
2024-08-21 14:54:00,46.55671,0.6655090000000001,0.8014994153136428,7.002316,7.291667,24.594899999999996,2056.1761111098513
2024-08-21 14:57:00,48.03241,0.7233799999999997,0.820488760440375,7.031252,7.233792,29.803300000000007,2056.2261111098514
2024-08-21 15:00:00,47.19329,0.7523149999999994,0.8361168198682585,6.973381999999999,7.146987000000001,25.75229999999999,2056.2761111098516
2024-08-21 15:03:00,47.04861,0.694445,0.7914034059973062,6.9444420000000004,7.146986999999999,25.173699999999997,2056.326111109852
2024-08-21 15:06:00,44.12616,0.7523149999999994,0.7808912103854357,6.973381999999999,7.0312470000000005,24.594899999999996,2056.376111109852
2024-08-21 15:09:00,43.6632,0.694445,0.7914034059973067,6.886571999999999,7.089117,21.701400000000035,2056.426111109852
2024-08-21 15:12:00,44.58912,0.6655090000000001,0.7755010934795511,6.886576,7.118057,26.041699999999963,2056.4761111098524
2024-08-21 15:15:00,43.6632,0.7233799999999997,0.7935239739486071,6.9444420000000004,7.089122000000001,22.858799999999974,2056.5261111098525
2024-08-21 15:18:00,44.61805,0.8101849999999997,0.8101834999997066,7.002316,7.002311,24.594899999999996,2056.5761111098527
2024-08-21 15:21:00,46.55671,0.78125,0.851543518186863,7.089116000000001,7.233796,24.305499999999995,2056.626111109853
2024-08-21 15:24:00,47.51157,0.6655089999999992,0.8143142704341712,7.0023159999999995,7.320607000000001,22.85880000000003,2056.676111109853
2024-08-21 15:27:00,47.04861,0.7523149999999994,0.8225340262582078,6.944446,7.089121,30.092600000000004,2056.7261111098533
2024-08-21 15:30:00,47.04861,0.78125,0.8377889731863868,7.002316,7.118055999999999,27.199099999999987,2056.7761111098534
2024-08-21 15:33:00,48.00347,0.6944439999999998,0.8307366515140076,6.944445999999999,7.233792,27.199099999999987,2056.8261111098536
2024-08-21 15:36:00,48.03241,0.6944439999999998,0.8436088328257784,7.146986,7.465281999999999,25.75230000000002,2056.876111109854
2024-08-21 15:39:00,48.03241,0.78125,0.851543518186864,7.031245999999999,7.1759260000000005,26.33099999999996,2056.926111109854
2024-08-21 15:42:00,48.03241,0.7233789999999996,0.8728748847827201,7.291665999999999,7.609957,26.04159999999999,2056.976111109854
2024-08-21 15:45:00,48.00347,0.6944439999999998,0.8307411182267387,7.060186,7.3495420000000005,23.726800000000026,2057.0261111098544
2024-08-21 15:48:00,47.04861,0.8391209999999996,0.8535047907322684,7.089122,7.118051,30.3819,2057.0761111098545
2024-08-21 15:51:00,47.51157,0.6944439999999998,0.8177538019256533,6.915506000000001,7.175922000000001,26.04169999999999,2057.1261111098547
2024-08-21 15:54:00,47.51157,0.6944439999999998,0.8046460187652326,6.857635999999999,7.089122000000001,32.4075,2057.176111109855
2024-08-21 15:57:00,44.58912,0.6655090000000001,0.7755010934795511,6.857635999999999,7.089117,21.412099999999953,2057.226111109855
2024-08-21 16:00:00,44.58912,0.6944439999999998,0.778022508237904,6.886576,7.060182,26.331099999999992,2057.2761111098553
2024-08-21 16:03:00,43.60532,0.6944439999999998,0.7645027966193275,6.886576,7.031251999999999,26.04169999999999,2057.3261111098554
2024-08-21 16:06:00,44.58912,0.8391209999999996,0.7798205015193391,6.915512,6.799771000000001,25.462999999999994,2057.3761111098556
2024-08-21 16:09:00,45.10995,0.78125,0.79563328107716,6.857635999999999,6.886576,22.280100000000004,2057.426111109856
2024-08-21 16:12:00,46.06482,0.8101859999999999,0.8805487911136881,7.233791999999999,7.378475999999999,26.330900000000042,2057.476111109856
2024-08-21 16:15:00,47.04861,0.7523149999999994,0.8225340262582084,7.060181999999999,7.2048570000000005,22.569500000000005,2057.526111109856
2024-08-21 16:18:00,47.04861,0.8101859999999999,0.83878637886229,7.089122,7.146986,23.726800000000026,2057.5761111098564
2024-08-21 16:21:00,47.51157,0.6944439999999998,0.8307366515140076,6.886576,7.175922000000001,26.62039999999999,2057.6261111098565
2024-08-21 16:24:00,47.51157,0.7233789999999996,0.8204882166283896,6.944445999999999,7.146987000000001,27.199100000000016,2057.6761111098567
2024-08-21 16:27:00,47.04861,0.6655090000000001,0.8270119500888562,7.031245999999999,7.378477,24.594899999999996,2057.726111109857
2024-08-21 16:30:00,48.4375,0.7233789999999996,0.8337718401651788,7.060186,7.291667,26.04169999999999,2057.776111109857
2024-08-21 16:33:00,48.3507,0.7233789999999996,0.8337718401651788,7.002316,7.233797000000001,28.06710000000004,2057.8261111098573
2024-08-21 16:36:00,48.03241,0.7233789999999996,0.8469279432055673,7.2048559999999995,7.465277,27.777799999999985,2057.8761111098574
2024-08-21 16:39:00,48.03241,0.78125,0.8377937506662273,7.146986,7.262736,27.488499999999988,2057.9261111098576
2024-08-21 16:42:00,48.03241,0.8391209999999996,0.8535097347076809,7.060181999999999,7.089121,28.067200000000014,2057.976111109858
2024-08-21 16:45:00,46.55671,0.694445,0.8046420172456781,6.915512,7.146986999999999,26.04169999999999,2058.026111109858
2024-08-21 16:48:00,44.12616,0.7233799999999997,0.779820025364654,6.973381999999999,7.089122000000001,22.858799999999974,2058.076111109858
2024-08-21 16:51:00,44.12616,0.7523149999999994,0.7666925015065436,7.060181999999999,7.089117,21.70139999999998,2058.1261111098584
2024-08-21 16:54:00,43.6632,0.7523149999999994,0.7808912103854357,7.031252,7.089117,18.80789999999996,2058.1761111098585
2024-08-21 16:57:00,43.6632,0.7233799999999997,0.7659614822963512,6.973381999999999,7.060182,20.543999999999983,2058.2261111098587
2024-08-21 17:00:00,45.57291,0.8101859999999999,0.7956313051056587,6.886571999999999,6.857635999999999,26.909699999999987,2058.276111109859
2024-08-21 17:03:00,45.10995,0.8101859999999999,0.8528528791153488,7.465282,7.552085999999999,24.884299999999996,2058.326111109859
2024-08-21 17:06:00,45.10995,0.7523150000000003,0.8361214910481649,7.2048570000000005,7.3784719999999995,23.4375,2058.3761111098593
2024-08-22 08:33:00,38.31018,1.1574079999999993,0.6261720536543719,4.2534719999999995,3.3854170000000003,18.518500000000017,2058.3761111098593
2024-08-22 08:36:00,39.26505,0.8101859999999999,0.28507090564271437,3.5590279999999996,2.806711999999999,19.675899999999984,2058.4261111098594
2024-08-22 08:39:00,39.26505,1.0127319999999997,0.9076934954615185,5.729172,5.526619999999999,20.254699999999985,2058.4761111098596
2024-08-22 08:42:00,40.24884,0.8391210000000004,0.7008662714830531,6.712967000000001,6.452546,19.386599999999987,2058.52611110986
2024-08-22 08:45:00,47.04861,1.157407,0.9734955557101286,7.465281999999999,7.118055,24.594899999999996,2058.57611110986
2024-08-22 08:48:00,52.86458,1.186343,1.034934685116991,7.638887,7.349534000000001,28.64580000000001,2058.62611110986
2024-08-22 08:51:00,57.26273,0.8969909999999999,1.0216758783460422,7.060181999999999,7.320601,32.696799999999996,2058.6761111098604
2024-08-22 08:54:00,70.34144,1.0995369999999998,0.979243964469441,6.452546,6.221069,53.81939999999997,2058.7261111098605
2024-08-22 08:57:00,71.78819,0.78125,0.9052263519091786,5.729165999999999,5.989585999999999,58.738399999999984,2058.7761111098607
2024-08-22 09:00:00,82.00231,1.273149,1.3719343694919033,8.506942,8.709493,54.3981,2058.826111109861
2024-08-22 09:03:00,57.72569,0.26041699999999945,0.7609557490723754,6.9444420000000004,8.362265,30.092600000000004,2058.876111109861
2024-08-22 09:06:00,53.84838,0.578703,0.9032387301239038,7.3495360000000005,8.101852999999998,29.224500000000006,2058.9261111098613
2024-08-22 09:09:00,52.37269,0.6365739999999995,0.8711941373256472,7.4363459999999995,7.957172000000001,30.38190000000003,2058.9761111098614
2024-08-22 09:12:00,52.37269,0.8391210000000004,0.9232075070990255,7.494217000000001,7.667826,26.041600000000017,2059.0261111098616
2024-08-22 09:15:00,55.29514,0.9837960000000008,0.9545716988474727,7.320602000000001,7.262735999999999,31.25,2059.076111109862
2024-08-22 09:18:00,57.72569,0.8969910000000008,0.8969915000277305,7.8124970000000005,7.812496,32.98609999999999,2059.126111109862
2024-08-22 09:21:00,55.7581,0.8391200000000003,0.9367491173812812,7.175927000000001,7.378477,37.32640000000001,2059.176111109862
2024-08-22 09:24:00,56.7419,0.78125,0.8919906726667084,6.973382,7.204861999999999,32.1181,2059.2261111098624
2024-08-22 09:27:00,60.59028,0.3761570000000001,0.674392080969354,6.018522000000001,6.741895,39.930499999999995,2059.2761111098625
2024-08-22 09:30:00,84.66435,-0.08680600000000016,,4.456016999999999,6.278932999999999,47.1643,2059.3261111098627
2024-08-22 09:33:00,84.40394,0.20254700000000003,0.7608646314188918,5.8449029999999995,7.552085999999999,48.321799999999996,2059.376111109863
2024-08-22 09:36:00,76.67824,0.7523150000000003,0.8891603696689765,6.250000999999999,6.539355999999999,46.2963,2059.426111109863
2024-08-22 09:39:00,76.15741,0.78125,0.9183411990779824,6.5682860000000005,6.857635999999999,40.50919999999999,2059.4761111098633
2024-08-22 09:42:00,72.30903,0.49189799999999995,0.7997968338220499,6.2210659999999995,6.9444479999999995,40.50919999999999,2059.5261111098635
2024-08-22 09:45:00,67.44792,0.5208329999999997,0.819600648656318,6.163196,6.857643,42.24539999999999,2059.5761111098636
2024-08-22 09:48:00,76.96759,1.0127309999999996,1.0414034477705523,7.031245999999999,7.089125,41.087999999999994,2059.626111109864
2024-08-22 09:51:00,71.78819,0.43402799999999964,0.7692972945396118,5.844905999999999,6.655088,42.534700000000015,2059.676111109864
2024-08-22 09:54:00,68.40278,0.3761579999999993,0.7356952216395108,5.6713,6.568282,39.3519,2059.726111109864
2024-08-22 09:57:00,62.55787,0.3182879999999999,0.726668843623097,5.815976,6.886578,37.32640000000001,2059.7761111098644
2024-08-22 10:00:00,57.72569,0.49189799999999995,0.7441178875461743,6.192131,6.7708330000000005,36.45840000000001,2059.8261111098645
2024-08-22 10:03:00,53.84838,0.49189799999999995,0.709661453949346,6.134256,6.626158,29.803200000000004,2059.8761111098647
2024-08-22 10:06:00,49.94213,0.6076389999999998,0.7301218411712349,6.192131,6.452542,25.173599999999993,2059.926111109865
2024-08-22 10:09:00,49.9132,0.6365739999999995,0.746339913579951,6.2210659999999995,6.452542,29.51389999999998,2059.976111109865
2024-08-22 10:12:00,48.49537,0.7233799999999997,0.751944894974188,6.307872,6.365742,29.224500000000035,2060.0261111098653
2024-08-22 10:15:00,48.03241,0.694445,0.7369966908377381,6.307872,6.394677,30.381899999999973,2060.0761111098655
2024-08-22 10:18:00,48.03241,0.8391209999999996,0.7798205015193391,6.365741999999999,6.250001,29.224499999999978,2060.1261111098656
2024-08-22 10:21:00,47.04861,0.7523149999999994,0.7666925015065436,6.452541999999999,6.481477,26.331000000000017,2060.176111109866
2024-08-22 10:24:00,49.47916,0.578703,0.7995928616534783,6.4525440000000005,6.944440999999999,26.04169999999999,2060.226111109866
2024-08-22 10:27:00,52.37269,0.14467600000000047,0.5423634800053249,5.642362,6.857635999999999,31.25,2060.276111109866
2024-08-22 10:30:00,53.35648,0.4050929999999999,0.7580380768454728,6.423615000000001,7.2916620000000005,30.960700000000003,2060.3261111098664
2024-08-22 10:33:00,51.90972,0.7523150000000003,0.9149740172652708,7.291662,7.638887,28.64590000000001,2060.3761111098665
2024-08-22 10:36:00,50.46296,0.8969899999999997,0.9113844214906225,7.4652769999999995,7.494217000000001,29.224500000000035,2060.4261111098667
2024-08-22 10:39:00,48.95834,0.8969909999999999,,7.2337929999999995,7.233792,27.199099999999987,2060.476111109867
2024-08-22 10:42:00,48.95834,0.9837959999999999,0.9095420716513304,7.118056999999999,6.973381000000001,30.092600000000004,2060.526111109867
2024-08-22 10:45:00,48.49537,0.868055,0.896677339591641,7.089122,7.146987000000001,26.33099999999996,2060.5761111098673
2024-08-22 10:48:00,48.03241,0.9548610000000002,0.9107670620199009,7.233797,7.146986,27.199000000000012,2060.6261111098675
2024-08-22 10:51:00,45.57291,0.7233799999999997,0.8204933731973921,7.118052,7.320602000000001,21.701400000000035,2060.6761111098676
2024-08-22 10:54:00,46.06482,0.8969910000000008,0.8377894509351526,7.2048570000000005,7.089116,24.01619999999997,2060.726111109868
2024-08-22 10:57:00,43.6632,0.7523150000000003,0.8088086583356787,7.291667,7.407412,22.280100000000004,2060.776111109868
2024-08-22 11:00:00,43.14236,0.7523149999999994,0.8088038885414882,7.407411999999999,7.523147,28.356499999999983,2060.826111109868
2024-08-22 11:03:00,44.12616,0.8391210000000004,0.8535097347076818,7.407407000000001,7.436346,26.62039999999996,2060.8761111098684
2024-08-22 11:06:00,43.6632,0.78125,0.8098414210248234,7.407412,7.465281999999999,21.41210000000001,2060.9261111098685
2024-08-22 11:09:00,43.6632,0.8969909999999999,0.8528502581455317,7.5231520000000005,7.436341,23.4375,2060.9761111098687
2024-08-22 11:12:00,44.12616,0.8969909999999999,0.8824424045200445,7.465281999999999,7.436341,20.83330000000001,2061.026111109869
2024-08-22 11:15:00,44.61805,0.7233799999999997,0.8337723898354442,7.581022,7.812502,27.777800000000013,2061.076111109869
2024-08-22 11:18:00,47.48264,0.8969909999999999,0.8824474596222017,7.5520819999999995,7.5231509999999995,28.06710000000004,2061.1261111098693
2024-08-22 11:21:00,50.46296,1.070602,1.0265853098645195,7.581022,7.494210000000001,29.224500000000006,2061.1761111098695
2024-08-22 11:24:00,53.81944,0.7523149999999994,0.8361168198682585,6.626161999999999,6.799767000000001,33.56480000000002,2061.2261111098696
2024-08-22 11:27:00,53.84838,0.7523149999999994,0.8760822943544246,6.828702,7.089117,32.407400000000024,2061.27611110987
2024-08-22 11:30:00,51.41782,0.6655099999999994,0.8520671339621378,6.684032,7.089122,29.51389999999998,2061.32611110987
2024-08-22 11:33:00,50.46296,0.6944439999999998,0.8690008830059819,7.146986,7.5231520000000005,28.64580000000001,2061.37611110987
2024-08-22 11:36:00,50.34722,0.7233789999999996,0.8337764078513765,7.146986,7.378477,30.382000000000005,2061.4261111098704
2024-08-22 11:39:00,48.95834,0.6365739999999995,0.8470762240607529,7.0023159999999995,7.465281999999999,29.224500000000035,2061.4761111098705
2024-08-22 11:42:00,48.03241,0.6944439999999998,0.8046460187652326,7.031245999999999,7.262732000000001,29.803200000000004,2061.5261111098707
2024-08-22 11:45:00,45.10995,0.6365739999999995,0.8101508079631934,7.060186,7.436342,24.594899999999996,2061.576111109871
2024-08-22 11:48:00,45.10995,0.78125,0.837788973186388,7.291665999999999,7.407406,25.173699999999968,2061.626111109871
2024-08-22 11:51:00,43.6632,0.6365739999999995,0.8101508079631934,7.233796,7.609952,21.990700000000004,2061.6761111098713
2024-08-22 11:54:00,44.58912,0.8391200000000003,0.8535092290083705,7.581016,7.6099559999999995,25.173699999999997,2061.7261111098715
2024-08-22 11:57:00,43.6632,0.7233789999999996,0.8070757588972804,7.3495360000000005,7.523147,23.1481,2061.7761111098716
2024-08-22 12:00:00,43.6632,0.6944439999999998,0.8307411182267377,7.3495360000000005,7.638891999999999,22.280100000000004,2061.826111109872
2024-08-22 12:03:00,44.12616,0.7233799999999997,0.8070762967630623,7.262735999999999,7.436346,25.463000000000022,2061.876111109872
2024-08-22 12:06:00,45.10995,0.78125,0.8919906726667084,7.581016,7.812495999999999,23.148199999999974,2061.926111109872
2024-08-22 12:09:00,46.06482,0.8101849999999997,0.8805435255218028,7.5231460000000006,7.667821000000001,25.75230000000002,2061.9761111098724
2024-08-22 12:12:00,48.49537,0.78125,0.8919906726667084,7.436346,7.667826,28.64579999999998,2062.0261111098725
