Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-22 12:15:00,49.94213,0.8391200000000003,0.9367491173812812,7.581016,7.7835659999999995,28.35650000000001,2062.0761111098727
2024-08-22 12:18:00,52.37269,0.7523149999999994,0.9403658952404867,7.465276,7.870371,29.224499999999978,2062.126111109873
2024-08-22 12:21:00,53.35648,0.7233799999999997,0.923454277031185,7.262735999999999,7.696756000000001,37.03709999999998,2062.176111109873
2024-08-22 12:24:00,51.90972,0.6076389999999998,0.8532069921078032,6.944446,7.494216999999999,32.69669999999999,2062.2261111098733
2024-08-22 12:27:00,51.41782,0.6655089999999992,0.8395930467444225,6.944446,7.320607000000001,30.960700000000003,2062.2761111098735
2024-08-22 12:30:00,52.37269,0.6944439999999998,0.8939664188700184,6.944445999999999,7.3784719999999995,28.35650000000001,2062.3261111098736
2024-08-22 12:33:00,52.37269,0.8101849999999997,0.8941814841832401,6.944445999999999,7.118051,31.828700000000026,2062.376111109874
2024-08-22 12:36:00,50.92593,0.6655090000000001,0.8767159833577534,6.915506000000001,7.378477,30.092599999999976,2062.426111109874
2024-08-22 12:39:00,50.92593,0.6365739999999995,0.8225647048191256,6.857636,7.262732000000001,33.27550000000002,2062.476111109874
2024-08-22 12:42:00,49.94213,0.6655090000000001,0.8644409692291327,6.944445999999999,7.378477,29.803300000000007,2062.5261111098744
2024-08-22 12:45:00,48.49537,0.7233799999999997,0.8599626209563008,7.1180520000000005,7.407412,27.488400000000013,2062.5761111098745
2024-08-22 12:48:00,48.03241,0.8101859999999999,0.8805440540681408,7.320601999999999,7.465275999999999,29.224500000000035,2062.6261111098747
2024-08-22 12:51:00,46.55671,0.7523150000000003,0.8495682553927303,7.291667,7.494212,27.199000000000012,2062.676111109875
2024-08-22 12:54:00,45.10995,0.7523150000000003,0.8495728806331473,7.262727,7.465281999999999,22.569500000000005,2062.726111109875
2024-08-22 12:57:00,46.55671,0.8969909999999999,,7.3784719999999995,7.378471,24.30559999999997,2062.7761111098753
2024-08-22 13:00:00,46.55671,0.8680560000000002,0.8966827446744733,7.5520819999999995,7.609956,25.462999999999965,2062.8261111098755
2024-08-22 13:03:00,46.06482,0.7523150000000003,0.9149740172652702,7.407407000000001,7.754632,26.909699999999987,2062.8761111098756
2024-08-22 13:06:00,48.00347,0.8391209999999996,0.9095444972933057,7.494211999999999,7.638891,29.513900000000007,2062.926111109876
2024-08-22 13:09:00,48.95834,0.7523149999999994,0.8891558706346483,7.349542,7.638887,28.35650000000004,2062.976111109876
2024-08-22 13:12:00,48.4375,0.7233800000000006,0.8599626209563014,7.2048570000000005,7.494216999999999,28.64580000000001,2063.026111109876
2024-08-22 13:15:00,48.95834,0.7233799999999997,0.8469284986484122,7.1180520000000005,7.3784719999999995,26.909699999999987,2063.0761111098764
2024-08-22 13:18:00,48.95834,0.8101859999999999,0.866771396573151,7.175922,7.291665999999999,26.041600000000017,2063.1261111098765
2024-08-22 13:21:00,49.94213,0.7523149999999994,0.8891603696689762,7.089122,7.378477,30.381899999999973,2063.1761111098767
2024-08-22 13:24:00,48.95834,0.8101859999999999,0.8941867097016707,7.1180520000000005,7.291665999999999,25.17360000000002,2063.226111109877
2024-08-22 13:27:00,49.94213,0.8101859999999999,0.907695802043293,7.089122,7.291665999999999,35.01150000000001,2063.276111109877
2024-08-22 13:30:00,49.94213,0.8391209999999996,0.9095444972933057,7.089122,7.233801000000001,29.513900000000035,2063.3261111098773
2024-08-22 13:33:00,50.92593,0.7523149999999994,0.8628897106257224,7.060181999999999,7.291667,30.960700000000003,2063.3761111098775
2024-08-22 13:36:00,50.92593,0.7523149999999994,0.8760822943544246,7.031252,7.291667,32.11810000000003,2063.4261111098776
2024-08-22 13:39:00,50.92593,0.7233799999999997,0.9109681947669691,7.060181999999999,7.465281999999999,31.539399999999972,2063.476111109878
2024-08-22 13:42:00,51.90972,0.78125,0.9442492935660851,7.262727,7.609957,34.43290000000002,2063.526111109878
2024-08-22 13:45:00,53.35648,0.8391210000000004,1.0284036869242021,8.130787,8.535876,34.43290000000002,2063.576111109878
2024-08-22 13:48:00,52.86458,0.8969909999999999,1.0349384305585387,7.841432,8.130790999999999,30.092599999999976,2063.6261111098784
2024-08-22 13:51:00,53.81944,0.8101849999999997,0.9863424287740684,7.725692,8.101857,34.43290000000002,2063.6761111098785
2024-08-22 13:54:00,53.84838,0.8391210000000004,1.02840809028986,7.696757,8.101856,34.14349999999999,2063.7261111098787
2024-08-22 13:57:00,55.7581,0.8391210000000004,1.0411013206021935,7.696757,8.130786,29.80329999999998,2063.776111109879
2024-08-22 14:00:00,55.7581,0.8680560000000002,1.0319513565537795,7.667827000000001,8.015051,37.61570000000003,2063.826111109879
2024-08-22 14:03:00,56.7419,0.7523149999999994,1.0021919388423777,7.494211999999999,8.043977,34.14359999999999,2063.8761111098793
2024-08-22 14:06:00,56.7419,0.8391209999999996,0.989746919709035,7.465282,7.783561,38.77309999999997,2063.9261111098795
2024-08-22 14:09:00,55.29514,0.7233799999999997,0.9481552987707995,7.349542,7.841432,33.56480000000002,2063.9761111098796
2024-08-22 14:12:00,55.7581,0.8101859999999999,1.0117303228112415,7.407411999999999,7.841436,33.56480000000002,2064.02611110988
2024-08-22 14:15:00,55.29514,0.7233789999999996,0.9481546998200043,7.378475999999999,7.870367,30.960600000000028,2064.07611110988
2024-08-22 14:18:00,56.27894,0.6944439999999998,0.966640367460785,7.320606,7.928242,41.66669999999999,2064.12611110988
2024-08-22 14:21:00,57.26273,0.7233789999999996,0.9724987241982539,7.378475999999999,7.928237000000001,39.93050000000002,2064.1761111098804
2024-08-22 14:24:00,58.21759,0.8101849999999997,1.0736701389356307,7.928236,8.506941000000001,41.37729999999999,2064.2261111098805
2024-08-22 14:27:00,58.18866,0.7233799999999997,0.9965141658164083,7.609952,8.217592,37.03699999999998,2064.2761111098807
2024-08-22 14:30:00,58.18866,0.694445,0.9784622404274533,7.378472,8.015047,38.483799999999974,2064.326111109881
2024-08-22 14:33:00,57.26273,0.7233799999999997,0.9845470542113154,7.465282,8.043982,33.275499999999994,2064.376111109881
2024-08-22 14:36:00,55.7581,0.7233800000000006,0.9965100442936704,7.494217000000001,8.101847,34.43289999999999,2064.4261111098813
2024-08-22 14:39:00,55.7581,0.7233799999999997,0.9845470542113154,7.494211999999999,8.072911999999999,32.407399999999996,2064.4761111098815
2024-08-22 14:42:00,55.29514,0.7233799999999997,0.9845512031273858,7.609952,8.188662,34.14359999999999,2064.5261111098816
2024-08-22 14:45:00,53.81944,0.7523149999999994,0.9900041382247351,7.696762,8.217597,30.960700000000003,2064.576111109882
2024-08-22 14:48:00,53.84838,0.7233799999999997,0.9965141658164083,7.783562,8.391202,28.35650000000001,2064.626111109882
2024-08-22 14:51:00,53.84838,0.6944439999999998,0.9784616117913761,7.870366000000001,8.506941999999999,31.828700000000026,2064.676111109882
2024-08-22 14:54:00,53.84838,0.7233799999999997,0.9845512031273858,7.754625999999999,8.333336,32.11809999999997,2064.7261111098824
2024-08-22 14:57:00,55.29514,0.8101849999999997,1.0242897640122608,7.783566,8.246531000000001,34.72229999999999,2064.7761111098825
2024-08-22 15:00:00,56.7419,0.7523149999999994,1.026328123632205,7.754631999999999,8.362267000000001,39.0625,2064.8261111098827
2024-08-22 15:03:00,57.72569,0.8680560000000002,1.057706489820495,7.841431999999999,8.246526,32.69669999999999,2064.876111109883
2024-08-22 15:06:00,59.66435,0.8101859999999999,1.049145235721993,7.812502,8.333336,37.32639999999998,2064.926111109883
2024-08-22 15:09:00,58.70949,0.7233799999999997,0.9845512031273858,7.552082,8.130792,34.14350000000002,2064.9761111098833
2024-08-22 15:12:00,57.72569,0.694445,0.990206923300326,7.494211999999999,8.159727,38.483799999999974,2065.0261111098835
2024-08-22 15:15:00,56.27894,0.7233799999999997,0.9724993333912144,7.523152,8.072911999999999,37.03699999999998,2065.0761111098836
2024-08-22 15:18:00,55.29514,0.7523149999999994,0.9777272606723371,7.523152,8.015047000000001,31.82869999999997,2065.126111109884
2024-08-22 15:21:00,54.80324,0.8101859999999999,1.0117303228112415,7.523152,7.9571760000000005,30.67130000000003,2065.176111109884
2024-08-22 15:24:00,53.84838,0.7233789999999996,0.9358525420849579,7.465275999999999,7.928237000000001,32.986099999999965,2065.226111109884
2024-08-22 15:27:00,54.80324,0.6365739999999995,0.9299753854637969,7.262735999999999,7.928242,37.03709999999998,2065.2761111098844
2024-08-22 15:30:00,54.80324,0.7233789999999996,0.9481546998200043,7.436346,7.928237000000001,35.01159999999999,2065.3261111098846
2024-08-22 15:33:00,54.31134,0.6944439999999998,0.9547400447712118,7.378475999999999,7.957172000000001,30.960700000000003,2065.3761111098847
2024-08-22 15:36:00,53.35648,0.6944439999999998,0.9666444657122031,7.5231460000000006,8.130792,33.564899999999994,2065.426111109885
2024-08-22 15:39:00,52.86458,0.6365739999999995,0.9643115871784963,7.581015999999999,8.333331999999999,32.1181,2065.476111109885
2024-08-22 15:42:00,52.86458,0.7233789999999996,0.9845464399788956,7.667826,8.246527,35.87960000000001,2065.5261111098853
2024-08-22 15:45:00,52.86458,0.6944439999999998,0.9666444657122031,7.638885999999999,8.246531999999998,37.037000000000006,2065.5761111098855
2024-08-22 15:48:00,51.38889,0.8101849999999997,0.9734997179484813,7.725695999999999,8.072921000000001,36.45840000000001,2065.6261111098856
2024-08-22 15:51:00,53.35648,0.78125,0.9823369828489595,7.581016,8.015046,32.11809999999997,2065.676111109886
2024-08-22 15:54:00,54.25347,0.868055,1.0058061334486348,7.638885999999999,7.928241,35.590299999999985,2065.726111109886
2024-08-22 15:57:00,54.31134,0.7233799999999997,0.9603767055620069,7.523146,8.043986,29.803199999999975,2065.776111109886
2024-08-22 16:00:00,56.27894,0.78125,1.019595097604625,7.581016,8.101856,39.35189999999997,2065.8261111098864
2024-08-22 16:03:00,56.27894,0.8391210000000004,1.0284036869242013,7.581017000000001,7.9861059999999995,32.40749999999997,2065.8761111098866
2024-08-22 16:06:00,57.26273,0.7523150000000003,0.989999910865001,7.378477,7.899302,39.351800000000026,2065.9261111098867
2024-08-22 16:09:00,56.7419,0.78125,0.9823369828489595,7.349537,7.783567,37.03709999999998,2065.976111109887
2024-08-22 16:12:00,55.7581,0.78125,0.9823326445832169,7.407412,7.841432,35.30090000000001,2066.026111109887
2024-08-22 16:15:00,56.7419,0.8680560000000002,1.031946873168731,7.465281999999999,7.812495999999999,38.19449999999998,2066.0761111098873
2024-08-22 16:18:00,55.29514,0.7523150000000003,0.9900041382247357,7.436342000000001,7.957177,37.32640000000001,2066.1261111098875
2024-08-22 16:21:00,56.7419,0.868055,1.0189266441202367,7.581022000000001,7.899307,38.194500000000005,2066.1761111098876
2024-08-22 16:24:00,55.29514,0.78125,1.019590850482646,7.465282,7.986112,37.90510000000003,2066.226111109888
2024-08-22 16:27:00,56.7419,0.8969909999999999,1.021671277415223,7.581022,7.841431000000001,38.48369999999997,2066.276111109888
2024-08-22 16:30:00,51.41782,0.5787040000000001,0.9254318649441161,7.378472,8.188658,31.25,2066.326111109888
2024-08-22 16:33:00,46.06482,0.7233790000000004,0.8983733878302146,7.899306999999999,8.275468,28.356499999999983,2066.3761111098884
2024-08-22 16:36:00,38.77315,0.7523140000000001,0.8495677131718554,8.130787000000002,8.333333,24.594899999999996,2066.4261111098886
2024-08-22 16:39:00,38.31018,0.7233790000000004,0.8469234185881239,8.217597000000001,8.478007999999999,20.254699999999957,2066.4761111098887
2024-08-22 16:42:00,38.31018,0.9548610000000002,0.8805413564909045,8.275466999999999,8.130786,15.335700000000031,2066.526111109889
2024-08-22 16:45:00,38.77315,0.8391200000000003,0.8535092290083705,8.130787000000002,8.159727,23.1481,2066.576111109889
2024-08-22 16:48:00,38.77315,0.9548610000000002,0.8805413564909035,8.130787000000002,7.9861059999999995,20.543999999999983,2066.6261111098893
2024-08-22 16:51:00,38.77315,0.8391200000000003,0.8245714179056215,8.043977000000002,8.015047,17.65039999999999,2066.6761111098895
2024-08-22 16:54:00,37.32639,0.9259260000000005,0.8818120129407974,8.101852000000001,8.015046,20.254700000000014,2066.7261111098896
2024-08-22 16:57:00,38.77315,0.9548610000000002,0.8651552316478498,8.217597000000001,8.043986,20.25460000000004,2066.77611110989
2024-08-22 17:00:00,38.77315,0.868055,0.868053499998372,8.217597000000001,8.217592,20.254599999999982,2066.82611110989
2024-08-22 17:03:00,37.32639,0.8969909999999999,0.8824424045200445,8.362272999999998,8.333331999999999,17.93979999999999,2066.87611110989
2024-08-22 17:06:00,37.32639,0.9548610000000002,0.8805413564909035,8.391207000000001,8.246526,17.93979999999999,2066.9261111098904
2024-08-22 17:09:00,37.81829,0.9548610000000002,0.880546641957294,8.420137,8.275466,18.80789999999996,2066.9761111098906
2024-08-22 17:12:00,35.87963,0.9259260000000005,0.8515416268021471,8.333332,8.188656,17.36110000000002,2067.0261111098907
2024-08-22 17:15:00,35.87963,0.9259260000000005,0.8667715747719497,8.391202,8.275466,15.625,2067.076111109891
2024-08-22 17:18:00,35.87963,0.868055,0.8535067570240015,8.391207000000001,8.362272,20.25460000000004,2067.126111109891
2024-08-22 17:21:00,35.41666,0.78125,0.837788973186388,8.333332,8.449072000000001,18.807800000000043,2067.1761111098913
2024-08-22 17:24:00,35.3588,0.78125,0.851543518186864,8.391202,8.535882,15.9144,2067.2261111098915
2024-08-22 17:27:00,35.3588,0.868055,0.8535067570240015,8.564817000000001,8.535882,16.78249999999997,2067.2761111098916
2024-08-22 17:30:00,35.41666,0.8680560000000002,0.8680539999897631,8.593753,8.593747,19.386600000000044,2067.326111109892
2024-08-22 17:33:00,35.3588,0.9548609999999993,0.880541356490904,8.738427999999999,8.593747,16.49309999999997,2067.376111109892
2024-08-22 17:36:00,35.3588,1.0127319999999997,0.8760804349454167,8.825233,8.564810999999999,19.675900000000013,2067.426111109892
2024-08-22 17:39:00,34.43287,0.9548609999999993,0.8651552316478495,8.767358,8.593747,18.22919999999999,2067.4761111098924
2024-08-22 17:42:00,34.43287,1.0127319999999997,0.9076988890769415,8.767358,8.564816,19.675900000000013,2067.5261111098926
2024-08-22 17:45:00,34.43287,0.8680560000000002,0.8680539999897631,8.709492999999998,8.709487,17.361199999999997,2067.5761111098927
2024-08-22 17:48:00,34.43287,0.8680560000000002,0.8680589999971488,8.680553,8.680557,19.097200000000043,2067.626111109893
2024-08-22 17:51:00,35.41666,0.8969909999999999,0.8528554321899859,8.738423000000001,8.651622,20.25460000000004,2067.676111109893
2024-08-22 17:54:00,35.3588,0.9259259999999996,0.8667663445870092,8.709492999999998,8.593747,21.122699999999952,2067.7261111098933
2024-08-22 17:57:00,33.91204,0.8969909999999999,0.8377894509351518,8.680553,8.564812,19.965300000000013,2067.7761111098935
2024-08-22 18:00:00,33.91204,0.8969909999999999,0.8377894509351518,8.651623,8.535882,17.07170000000002,2067.8261111098936
2024-08-22 18:03:00,32.95718,0.8969899999999997,0.8225366795084355,8.651617000000002,8.506947,12.731499999999983,2067.876111109894
2024-08-22 18:06:00,32.46528,0.983797,0.8786369446118125,8.738423000000001,8.535876,14.467600000000004,2067.926111109894
2024-08-22 18:09:00,31.97338,0.8969899999999997,0.8225313730019289,8.680557,8.535877000000001,14.467600000000004,2067.976111109894
2024-08-22 18:12:00,32.46528,1.0127319999999997,0.8599590342558131,8.680553,8.391200999999999,14.467499999999973,2068.0261111098944
2024-08-22 18:15:00,32.46528,0.983797,0.846927141264115,8.651623,8.391206,18.22919999999999,2068.0761111098946
2024-08-22 18:18:00,35.3588,1.0416670000000003,0.822561050423364,8.651623,8.246526,13.310200000000009,2068.1261111098947
2024-08-22 18:21:00,34.43287,0.8101849999999997,0.8101834999997066,8.564817000000001,8.564812,17.071699999999993,2068.176111109895
2024-08-22 18:24:00,33.44907,0.868055,0.8238914948937337,8.564817000000001,8.478012,16.782400000000024,2068.226111109895
2024-08-22 18:27:00,34.43287,0.9548610000000002,0.8337728466049495,8.564817000000001,8.333336,17.071799999999968,2068.2761111098953
2024-08-22 18:30:00,35.41666,0.8969899999999997,0.8070762967630621,8.506947,8.333337,17.071699999999993,2068.3261111098955
2024-08-22 18:33:00,35.3588,0.8969899999999997,0.8070762967630621,8.420137,8.246527,17.361199999999997,2068.3761111098956
2024-08-22 18:36:00,34.43287,0.78125,,8.333332,8.333332,19.386600000000016,2068.426111109896
2024-08-22 18:39:00,33.91204,0.9548610000000002,0.8337728466049501,8.391202,8.159721000000001,15.046300000000002,2068.476111109896
2024-08-22 18:42:00,35.12732,0.8969899999999997,0.8070762967630616,8.391207000000001,8.217597,18.51849999999999,2068.526111109896
2024-08-22 18:45:00,33.91204,0.8391200000000003,0.7949261489905208,8.391207000000001,8.304397,15.3356,2068.5761111098964
2024-08-22 18:48:00,32.95718,1.0127319999999997,0.8270090337311548,8.420143,8.072921000000001,14.467500000000001,2068.6261111098966
2024-08-22 18:51:00,34.89584,0.8391210000000004,0.7798205015193397,8.217597,8.101856,15.046300000000002,2068.6761111098967
2024-08-22 18:54:00,35.3588,0.6076389999999998,0.7301218411712349,7.928246000000001,8.188657000000001,18.518500000000017,2068.726111109897
2024-08-22 18:57:00,34.43287,0.694445,0.7645033297100159,7.957181,8.101856,20.25460000000001,2068.776111109897
2024-08-22 19:00:00,34.43287,0.7233789999999996,0.7659657792123092,8.072916,8.159727,17.93980000000002,2068.8261111098973
2024-08-22 19:03:00,34.43287,0.7233799999999997,0.751944894974188,8.130792,8.188662,16.49309999999997,2068.8761111098975
2024-08-22 19:06:00,32.95718,0.7523150000000003,0.7666925015065419,8.159727,8.188662,18.22919999999999,2068.9261111098976
2024-08-22 19:09:00,32.95718,0.78125,0.7666899697547079,8.101857,8.072917,12.152699999999982,2068.976111109898
2024-08-22 19:12:00,33.44907,0.8391209999999996,0.7798205015193391,8.188661999999999,8.072921000000001,14.756900000000002,2069.026111109898
2024-08-22 19:15:00,34.43287,0.694445,0.7508321934185034,8.101852,8.217597,17.36110000000002,2069.076111109898
2024-08-22 19:18:00,34.43287,0.78125,0.7666950332527332,8.130787,8.101857,16.203699999999998,2069.1261111098984
2024-08-22 19:21:00,32.95718,0.7523150000000003,0.7523134999956261,8.072917,8.072911999999999,16.49309999999997,2069.1761111098986
2024-08-22 19:24:00,33.91204,0.8391210000000004,0.7798152446822815,8.101857,7.9861059999999995,17.071799999999968,2069.2261111098987
2024-08-22 19:27:00,34.89584,0.78125,0.7666899697547079,8.072917,8.043977,17.071699999999993,2069.276111109899
2024-08-22 19:30:00,34.89584,0.8101849999999997,0.7659638904750955,8.043982,7.957177,18.229100000000017,2069.326111109899
2024-08-22 19:33:00,34.89584,0.8680560000000002,0.7623045246315832,8.101852000000001,7.899305999999999,14.467600000000004,2069.3761111098993
2024-08-22 19:36:00,34.43287,0.7523150000000003,0.7523184999922623,7.9861070000000005,7.986111999999999,12.731499999999983,2069.4261111098995
2024-08-22 19:39:00,32.95718,0.6365739999999995,0.6928326307763379,7.841435999999999,7.957172000000001,17.071699999999964,2069.4761111098996
2024-08-22 19:42:00,32.95718,0.8391209999999996,0.7798205015193391,8.043982,7.928241000000001,18.80789999999996,2069.5261111099
2024-08-22 19:45:00,33.91204,0.8391210000000004,0.7645011341500885,8.101857,7.9571760000000005,17.939799999999963,2069.5761111099
2024-08-22 19:48:00,33.91204,0.7523150000000003,0.7377539322490703,8.015047000000001,7.986111999999999,20.833399999999983,2069.6261111099
2024-08-22 19:51:00,33.91204,0.78125,0.7519448949741887,7.9861070000000005,7.928237000000001,16.782399999999996,2069.6761111099004
2024-08-22 19:54:00,33.91204,0.8101859999999999,0.7508329259085714,7.957172,7.841436,17.650499999999965,2069.7261111099006
2024-08-22 19:57:00,33.44907,0.7523149999999994,0.7377539322490719,7.928241999999999,7.899307,16.782400000000024,2069.7761111099007
2024-08-22 20:00:00,34.43287,0.7523149999999994,0.7377539322490719,7.957172,7.928237000000001,17.65039999999999,2069.826111109901
2024-08-22 20:03:00,34.43287,0.8101859999999999,0.765964372110263,7.957172,7.870366000000001,17.36110000000002,2069.876111109901
2024-08-22 20:06:00,50.92593,1.7939820000000006,1.0520171565703471,8.130787,6.886575,28.93520000000001,2069.9261111099013
2024-08-22 20:09:00,45.10995,0.7523149999999994,0.8891603696689762,7.609952,7.899307,27.488399999999984,2069.9761111099015
2024-08-22 20:12:00,44.61805,0.78125,0.9052263519091786,7.638887,7.899307,24.884299999999996,2070.0261111099016
2024-08-22 20:15:00,46.06482,0.7523150000000003,0.9021197746873282,7.638887,7.957172000000001,28.93519999999998,2070.076111109902
2024-08-22 20:18:00,46.06482,0.9259260000000005,0.9403198086506183,7.812501999999999,7.841435999999999,27.199099999999987,2070.126111109902
2024-08-22 20:21:00,46.06482,0.7523150000000003,0.9021197746873275,7.667827000000001,7.986111999999999,27.199099999999987,2070.176111109902
2024-08-22 20:24:00,46.06482,0.7233789999999996,0.9234579892452129,7.638885999999999,8.072917,26.620400000000018,2070.2261111099024
2024-08-22 20:27:00,44.58912,0.694445,0.9063057830591126,7.754631999999999,8.217597,26.04169999999999,2070.2761111099026
2024-08-22 20:30:00,46.06482,0.8969909999999999,0.9536912899906435,7.986111999999999,8.101851,26.909699999999987,2070.3261111099027
2024-08-22 20:33:00,46.06482,0.8391200000000003,0.9501662018941732,8.043982,8.275462000000001,26.04169999999999,2070.376111109903
2024-08-22 20:36:00,46.06482,0.868055,0.9522270944618791,8.072912,8.246527,26.62039999999996,2070.426111109903
2024-08-22 20:39:00,44.61805,0.9548610000000002,0.9692594988761265,8.101852000000001,8.130790999999999,26.04170000000005,2070.4761111099033
2024-08-22 20:42:00,45.57291,0.78125,0.944244854003786,7.986111999999999,8.333331999999999,25.752300000000048,2070.5261111099035
2024-08-22 20:45:00,47.04861,0.78125,0.944244854003786,7.957177,8.304397,27.777799999999985,2070.5761111099036
2024-08-22 20:48:00,45.57291,0.78125,0.9183411990779824,8.015047000000001,8.304397,25.75230000000002,2070.626111109904
2024-08-22 20:51:00,47.04861,0.8101849999999997,0.9343529260769949,8.130792,8.391207,24.594899999999967,2070.676111109904
2024-08-22 20:54:00,46.55671,0.8969899999999997,0.9948317353685714,8.246527,8.449077,27.199100000000016,2070.726111109904
2024-08-22 20:57:00,46.55671,0.8969899999999997,0.9536907691351797,8.217597000000001,8.333337,24.016200000000026,2070.7761111099044
2024-08-22 21:00:00,46.55671,0.868055,0.9522270944618791,8.101847,8.275462000000001,26.62039999999999,2070.8261111099046
2024-08-22 21:03:00,46.06482,0.8969899999999997,0.9536955728514015,8.101847,8.217597,25.462999999999965,2070.8761111099047
2024-08-22 21:06:00,46.06482,0.9548610000000002,0.9835127697449754,8.072917,8.130786,26.04159999999999,2070.926111109905
2024-08-22 21:09:00,46.55671,0.868055,0.9522270944618791,8.015042000000001,8.188657000000001,26.331000000000017,2070.976111109905
2024-08-22 21:12:00,45.57291,0.9548610000000002,0.9692594988761265,8.101852000000001,8.130790999999999,22.858800000000002,2071.0261111099053
2024-08-22 21:15:00,46.99074,0.8391200000000003,0.9367491173812812,8.015042000000001,8.217592,25.462999999999965,2071.0761111099055
2024-08-22 21:18:00,47.04861,0.868055,0.9385357683737782,8.043982,8.188657000000001,26.04170000000002,2071.1261111099057
2024-08-22 21:21:00,47.04861,0.8969899999999997,0.9536907691351805,8.072917,8.188657000000001,25.462999999999994,2071.176111109906
2024-08-22 21:24:00,47.04861,0.9548610000000002,0.96925949887613,8.101847,8.130786,24.884299999999996,2071.226111109906
2024-08-22 21:27:00,48.03241,0.78125,0.9313489192261123,7.899302,8.217592,24.016199999999998,2071.276111109906
2024-08-22 21:30:00,48.03241,0.7523150000000003,0.9149740172652702,7.841437000000001,8.188662,27.199099999999987,2071.3261111099064
2024-08-22 21:33:00,48.03241,0.7523149999999994,0.9149740172652696,7.812502,8.159727,25.75229999999999,2071.3761111099066
2024-08-22 21:36:00,48.95834,0.6944439999999998,0.9063051858358063,7.667826,8.130792,25.75229999999999,2071.4261111099067
2024-08-22 21:39:00,48.95834,0.6365739999999995,0.8831201894451439,7.667825999999999,8.217592,24.884199999999993,2071.476111109907
2024-08-22 21:42:00,48.95834,0.7233799999999997,0.9234585777216827,7.696756,8.130786,27.777800000000013,2071.526111109907
2024-08-22 21:45:00,48.95834,0.7233799999999997,0.9109638603354614,7.725696,8.130786,25.462999999999994,2071.5761111099073
2024-08-22 21:48:00,49.94213,0.7523149999999994,0.9021197746873278,7.841435999999999,8.159721000000001,26.909700000000015,2071.6261111099075
2024-08-22 21:51:00,50.46296,0.7233799999999997,0.9234585777216827,7.725690999999999,8.159721000000001,26.62039999999999,2071.6761111099077
2024-08-22 21:54:00,50.46296,0.6365739999999995,0.9067101422481533,7.696761,8.304397,27.198999999999984,2071.726111109908
2024-08-22 21:57:00,50.46296,0.5787040000000001,0.9032394034202048,7.638890999999999,8.391207,27.199099999999987,2071.776111109908
2024-08-22 22:00:00,50.46296,0.694445,0.9185462926182644,7.7835659999999995,8.275461,27.488400000000013,2071.826111109908
2024-08-22 22:03:00,50.46296,0.6655100000000003,0.9129731390353337,7.7835659999999995,8.333336,28.64580000000001,2071.8761111099084
2024-08-22 22:06:00,49.94213,0.5497690000000004,0.927043397132389,7.638886,8.535877,27.488400000000013,2071.9261111099086
2024-08-22 22:09:00,49.94213,0.6655100000000003,0.9367113363624758,7.812496,8.420136,29.22459999999998,2071.9761111099087
2024-08-22 22:12:00,49.94213,0.6076389999999998,0.8997433349002185,7.812496,8.478007,25.75229999999999,2072.026111109909
2024-08-22 22:15:00,49.94213,0.5787040000000001,0.9143716372554619,7.696756,8.478012,27.777800000000013,2072.076111109909
2024-08-22 22:18:00,48.95834,0.6365739999999995,0.9183839976643955,7.725690999999999,8.362267000000001,28.64579999999998,2072.1261111099093
2024-08-22 22:21:00,48.95834,0.6076389999999998,0.8997433349002185,7.696761,8.362272,26.909699999999987,2072.1761111099095
2024-08-22 22:24:00,48.03241,0.5497690000000004,0.8725327070454213,7.523146,8.275466999999999,26.04169999999999,2072.2261111099097
2024-08-22 22:27:00,48.00347,0.694445,0.8815349247619146,7.638890999999999,8.043986,26.620300000000015,2072.27611110991
2024-08-22 22:30:00,47.51157,0.6365739999999995,0.8591819916079423,7.552080999999999,8.043977,29.22459999999998,2072.32611110991
2024-08-22 22:33:00,48.49537,0.6076389999999998,0.8766396166562709,7.494211,8.101852000000001,26.620300000000015,2072.37611110991
2024-08-22 22:36:00,48.49537,0.694445,0.8939670106455647,7.552080999999999,7.9861059999999995,27.777800000000013,2072.4261111099104
2024-08-22 22:39:00,47.04861,0.6655100000000003,0.8767123595243341,7.552086,8.015046,26.33110000000002,2072.4761111099106
2024-08-22 22:42:00,46.84607,0.5497690000000004,0.8502420126578348,7.378476,8.072917,26.90979999999996,2072.5261111099107
2024-08-22 22:45:00,46.32523,0.6076389999999998,0.8649638498271647,7.407411,7.986111999999999,23.14820000000003,2072.576111109911
2024-08-22 22:48:00,46.55671,0.6365739999999995,0.8591819916079423,7.4363410000000005,7.928237000000001,27.777799999999985,2072.626111109911
2024-08-22 22:51:00,47.51157,0.7233799999999997,0.8728754515272908,7.523146,7.841436,26.620400000000018,2072.6761111099113
2024-08-22 22:54:00,46.32523,0.7233789999999996,0.8599575764475519,7.581016,7.870367,25.173700000000025,2072.7261111099115
2024-08-22 22:57:00,47.04861,0.7523149999999994,0.8891558706346483,7.523152,7.8124970000000005,26.909699999999987,2072.7761111099117
2024-08-22 23:00:00,46.55671,0.78125,0.8786383356968779,7.581017000000001,7.783567,28.93520000000001,2072.826111109912
2024-08-22 23:03:00,44.58912,0.7523150000000003,0.8760822943544255,7.552087,7.812501999999999,24.30559999999997,2072.876111109912
2024-08-22 23:06:00,44.61805,0.7233800000000006,0.8856762918100536,7.494217000000001,7.841436999999999,25.75229999999999,2072.926111109912
2024-08-22 23:09:00,43.6632,0.7233799999999997,0.8599581375792965,7.5231520000000005,7.812502,25.462900000000047,2072.9761111099124
2024-08-22 23:51:00,31.51042,0.868055,0.662269492814035,6.423612,6.047457,15.9144,2072.9761111099124
2024-08-22 23:54:00,31.51042,1.0127310000000005,0.7212432800304682,6.886572000000001,6.365741,15.046199999999999,2073.0261111099126
2024-08-22 23:57:00,32.95718,0.8391200000000003,0.6842802111654496,6.886572000000001,6.5972219999999995,17.93980000000002,2073.0761111099127
2024-08-23 00:00:00,31.97338,0.8391200000000003,0.6842802111654496,6.886572000000001,6.5972219999999995,16.203700000000026,2073.126111109913
2024-08-23 00:03:00,31.97338,0.9259260000000005,0.7040681117793516,6.944442,6.539355999999999,17.939899999999994,2073.176111109913
2024-08-23 00:06:00,32.95718,0.8680560000000002,0.7935220901534203,7.581022,7.436346,16.492999999999995,2073.2261111099133
2024-08-23 00:09:00,32.95718,0.7523150000000003,0.7377539322490707,7.667822,7.638887,17.939799999999963,2073.2761111099135
2024-08-23 00:12:00,31.16319,0.78125,0.6749179718565491,7.407407000000001,7.2048570000000005,16.49309999999997,2073.3261111099137
2024-08-23 00:15:00,31.01852,0.7233800000000006,0.6326105976684727,7.089117,6.915507,16.4931,2073.376111109914
2024-08-23 00:18:00,30.06366,0.7523150000000003,0.5786574020509649,6.684027,6.365742,18.22919999999999,2073.426111109914
2024-08-23 06:24:00,39.26505,1.5046300000000006,0.6801733216345219,4.079862,2.8067130000000002,18.518500000000017,2073.426111109914
2024-08-23 06:27:00,44.12616,1.0127320000000006,0.6631516083875896,4.369213,3.7615729999999994,22.280100000000004,2073.476111109914
2024-08-23 06:30:00,46.06482,0.8680560000000002,0.8238930138514025,4.745369999999999,4.6585659999999995,26.909700000000015,2073.5261111099144
2024-08-23 06:33:00,49.94213,0.8391209999999996,0.6842806475518417,5.758101999999999,5.468751,26.04170000000002,2073.5761111099146
2024-08-23 06:36:00,50.46296,0.8101849999999997,0.8245688884073343,6.047456,6.076391,27.199099999999987,2073.6261111099147
2024-08-23 06:39:00,52.86458,0.7233789999999996,0.8070757588972812,6.278936,6.452547000000001,31.5394,2073.676111109915
2024-08-23 06:42:00,52.37269,0.7523149999999994,0.8088038885414882,6.365741999999999,6.481477,31.25,2073.726111109915
2024-08-23 06:45:00,53.35648,0.7523149999999994,0.7949287425316575,6.3368020000000005,6.4236070000000005,27.488400000000013,2073.7761111099153
2024-08-23 06:48:00,52.86458,0.7523149999999994,0.7949287425316575,6.221062,6.307867,28.35650000000001,2073.8261111099155
2024-08-23 06:51:00,52.86458,0.78125,0.8098414210248234,6.2499970000000005,6.307867,30.3819,2073.8761111099157
2024-08-23 06:54:00,52.86458,0.8391210000000004,0.8098419093247481,6.365737000000001,6.307866000000001,27.488500000000016,2073.926111109916
2024-08-23 06:57:00,52.37269,0.7523149999999994,0.7949287425316575,6.3368020000000005,6.4236070000000005,30.092600000000004,2073.976111109916
2024-08-23 07:00:00,52.37269,0.7233799999999997,0.7935239739486071,6.221062,6.365742,32.407400000000024,2074.026111109916
2024-08-23 07:03:00,51.90972,0.8101859999999999,0.8245693943074118,6.221062,6.249995999999999,32.4075,2074.0761111099164
2024-08-23 07:06:00,50.92593,0.8101859999999999,0.8245693943074118,6.250002,6.278936,25.75229999999999,2074.1261111099166
2024-08-23 07:09:00,51.90972,0.7233799999999997,0.7798200253646531,6.076392,6.192132,31.5394,2074.1761111099167
2024-08-23 07:12:00,51.90972,0.7523149999999994,0.7666925015065436,6.047452,6.076387,31.25,2074.226111109917
2024-08-23 07:15:00,51.90972,0.78125,,5.989585999999999,5.989585999999999,30.3819,2074.276111109917
2024-08-23 07:18:00,51.90972,0.7523149999999994,0.7523135000002283,5.902782,5.902777,29.224500000000006,2074.3261111099173
2024-08-23 07:21:00,51.90972,0.7233800000000006,0.737751464612049,5.815977,5.844906999999999,31.25,2074.3761111099175
2024-08-23 07:24:00,50.46296,0.8391210000000004,0.7645011341500885,5.815977,5.671296,27.777799999999985,2074.4261111099177
2024-08-23 07:27:00,49.47916,0.7233800000000006,,5.844907000000001,5.844906999999999,29.224500000000035,2074.476111109918
2024-08-23 07:30:00,47.04861,0.7523150000000003,0.7229976065129444,5.873842000000001,5.815977,26.041600000000017,2074.526111109918
2024-08-23 07:33:00,45.10995,0.78125,0.7369992919458539,5.931712000000001,5.844912000000001,23.726800000000026,2074.576111109918
2024-08-23 07:36:00,45.10995,0.8101850000000006,0.7354784589540885,6.134262,5.989587,24.594899999999996,2074.6261111099184
2024-08-23 07:39:00,44.12616,0.8391200000000003,0.7489654364764069,6.3368020000000005,6.163192,23.726800000000026,2074.6761111099186
2024-08-23 07:42:00,43.6632,0.9259260000000005,0.7722349441592692,6.597222,6.307866000000001,22.569500000000005,2074.7261111099187
2024-08-23 07:45:00,42.6794,0.868055,0.7780226747668503,6.655092,6.481477,20.543900000000008,2074.776111109919
2024-08-23 07:48:00,41.23264,0.868055,0.7623040661232799,6.770832,6.568287,19.097200000000015,2074.826111109919
2024-08-23 07:51:00,41.2037,0.78125,0.7218351702717228,6.712962000000001,6.597222,18.807800000000015,2074.8761111099193
2024-08-23 07:54:00,39.75695,0.868055,0.746339950126813,6.857642,6.626157000000001,22.280099999999976,2074.9261111099195
2024-08-23 07:57:00,39.75695,0.8969899999999997,0.759352964795391,6.8287070000000005,6.568287,19.965299999999985,2074.9761111099197
2024-08-23 08:00:00,39.75695,0.8969899999999997,0.7429487624298703,6.799767,6.510417,21.12270000000001,2075.02611110992
2024-08-23 08:03:00,39.75695,0.9837959999999999,0.7458545510696022,6.799767,6.365741000000001,21.122600000000034,2075.07611110992
2024-08-23 08:06:00,38.77315,0.9548610000000002,0.7337741033056703,6.539347,6.134256000000001,17.36100000000002,2075.12611110992
2024-08-23 08:09:00,39.75695,0.9837959999999999,0.7458545510696012,6.481477000000001,6.047451,19.386499999999984,2075.1761111099204
2024-08-23 08:12:00,39.75695,0.8391200000000003,0.7008658280610232,6.336806999999999,6.076387,17.93980000000002,2075.2261111099206
2024-08-23 08:15:00,38.77315,0.868055,0.6968405765275689,6.3368020000000005,6.018517000000001,18.518500000000017,2075.2761111099207
2024-08-23 08:18:00,39.75695,1.0127310000000005,0.7755802976621148,6.597222,6.163190999999999,20.54400000000001,2075.326111109921
2024-08-23 08:21:00,40.7118,0.868055,0.7301246338127821,6.597222,6.336807,21.411999999999978,2075.376111109921
2024-08-23 08:24:00,40.7118,0.9259260000000005,0.7722349441592692,6.741902,6.452546,22.5694,2075.4261111099213
2024-08-23 08:27:00,42.15857,0.868055,0.7780280683781277,6.886572000000001,6.712967000000001,20.254599999999982,2075.4761111099215
2024-08-23 08:30:00,42.15857,0.9259260000000005,0.7885653393502149,7.002312,6.7418960000000006,21.12269999999998,2075.5261111099217
2024-08-23 08:33:00,42.15857,0.9259260000000005,0.8204915280964978,7.002312,6.799766,21.701400000000007,2075.576111109922
2024-08-23 08:36:00,43.14236,0.9259260000000005,0.8361223049759108,7.175922,7.002316,21.412000000000006,2075.626111109922
2024-08-23 08:39:00,44.12616,0.8391200000000003,,7.233792000000001,7.233792,23.4375,2075.676111109922
2024-08-23 08:42:00,43.89468,0.8391200000000003,0.8391259999829032,7.349532,7.3495420000000005,19.965299999999985,2075.7261111099224
2024-08-23 08:45:00,44.12616,0.9259260000000005,0.8515416268021471,7.436342,7.291665999999999,22.858800000000002,2075.7761111099226
2024-08-23 08:48:00,43.6632,0.9259260000000005,0.8667715747719481,7.494212000000001,7.378475999999999,20.833399999999983,2075.8261111099227
2024-08-23 08:51:00,44.58912,0.868055,0.868053499998372,7.523152,7.523147,22.858800000000002,2075.876111109923
2024-08-23 08:54:00,44.58912,0.9259260000000005,0.8818120129407979,7.523152,7.436346,23.4375,2075.926111109923
2024-08-23 08:57:00,44.12616,0.868055,0.868053499998372,7.523152,7.523147,23.4375,2075.9761111099233
2024-08-23 09:00:00,45.10995,0.9259260000000005,0.8966777214194208,7.581022000000001,7.5231460000000006,24.305499999999995,2076.0261111099235
2024-08-23 09:03:00,45.10995,0.8391200000000003,0.8818091090024885,7.523152,7.609952000000001,22.8587,2076.0761111099237
2024-08-23 09:06:00,45.10995,0.8680560000000002,0.8680589999971488,7.5520819999999995,7.552085999999999,24.595,2076.126111109924
2024-08-23 09:09:00,46.06482,0.7523150000000003,0.8361168198682579,7.407412,7.581016999999999,23.726799999999997,2076.176111109924
2024-08-23 09:12:00,44.61805,0.8680560000000002,0.8680589999971488,7.5520819999999995,7.552085999999999,24.0163,2076.226111109924
2024-08-23 09:15:00,44.58912,0.7523150000000003,0.8628851292835251,7.581022,7.8124970000000005,21.99079999999998,2076.2761111099244
2024-08-23 09:18:00,43.14236,0.78125,0.8919906726667084,7.6967620000000005,7.928242,21.701400000000007,2076.3261111099246
2024-08-23 09:21:00,44.61805,0.8680560000000002,0.8824449430040088,7.870372000000001,7.899305999999999,25.173699999999997,2076.3761111099248
2024-08-23 09:24:00,43.6632,0.8680560000000002,0.9107696751613625,7.870372000000001,7.9571760000000005,23.726800000000026,2076.426111109925
2024-08-23 09:27:00,43.14236,0.8101849999999997,0.8805435255218028,7.754632,7.899307,25.75229999999999,2076.476111109925
2024-08-23 09:30:00,41.6956,0.7233800000000006,0.8337723898354444,7.638887,7.870367,24.305499999999995,2076.5261111099253
2024-08-23 09:33:00,43.14236,0.8391210000000004,0.8535097347076818,7.638887,7.667826,24.884299999999996,2076.5761111099255
2024-08-23 09:36:00,42.6794,0.8391210000000004,0.853504790732269,7.667827000000001,7.696756000000001,20.543999999999983,2076.6261111099257
2024-08-23 09:39:00,42.6794,0.7523150000000003,0.8225340262582085,7.552087,7.6967620000000005,25.462900000000047,2076.676111109926
2024-08-23 09:42:00,42.6794,0.8680560000000002,0.8535072514212543,7.523147,7.494211000000001,24.305500000000052,2076.726111109926
2024-08-23 09:45:00,41.23264,0.6655099999999994,0.8014999813295379,7.262732,7.552082,22.56940000000003,2076.776111109926
2024-08-23 09:48:00,42.15857,0.694445,0.8177543595105751,7.262732,7.523147,24.594899999999996,2076.8261111099264
2024-08-23 09:51:00,42.15857,0.5497689999999995,0.7337730776482208,7.031249999999999,7.436341,21.99079999999998,2076.8761111099266
2024-08-23 09:54:00,48.00347,-0.0289350000000006,,5.700235,7.378470000000001,28.35650000000001,2076.9261111099268
2024-08-23 09:57:00,48.00347,0.08680600000000016,0.510557911737326,6.076393,7.552087,30.092600000000004,2076.976111109927
2024-08-23 10:00:00,45.57291,0.4340280000000005,0.7159609367440731,6.770835000000001,7.436347,23.4375,2077.026111109927
2024-08-23 10:03:00,45.10995,0.6655090000000001,0.7885665763252272,7.146986,7.407406999999999,23.1481,2077.0761111099273
2024-08-23 10:06:00,44.12616,0.7523149999999994,0.8088086583356785,7.233791999999999,7.349537,23.148200000000003,2077.1261111099275
2024-08-23 10:09:00,44.12616,0.8101859999999999,0.8387912658332377,7.233791999999999,7.291665999999999,21.12270000000001,2077.1761111099277
2024-08-23 10:12:00,43.6632,0.7523149999999994,0.8225340262582084,7.349542,7.494217000000001,25.173599999999993,2077.226111109928
2024-08-23 10:15:00,44.12616,0.8391209999999996,0.8535047907322684,7.523152,7.552081,27.488399999999984,2077.276111109928
2024-08-23 10:18:00,44.61805,0.8391210000000004,0.8818144657154959,7.638887,7.725695999999999,24.884299999999996,2077.326111109928
2024-08-23 10:21:00,44.58912,0.8101859999999999,0.8805440540681408,7.609952,7.754626,24.594899999999996,2077.3761111099284
2024-08-23 10:24:00,46.03588,0.8101859999999999,0.9343534759546305,7.754631999999999,8.015046,26.04170000000002,2077.4261111099286
2024-08-23 10:27:00,46.55671,0.6944439999999998,0.9063051858358063,7.725695999999999,8.188662,26.33099999999999,2077.4761111099288
2024-08-23 10:30:00,46.06482,0.6655089999999992,0.8644409692291323,7.581015999999999,8.015047000000001,25.462999999999965,2077.526111109929
2024-08-23 10:33:00,46.55671,0.6655089999999992,0.8644409692291314,7.465276,7.899307,27.488500000000016,2077.576111109929
2024-08-23 10:36:00,46.55671,0.6076389999999998,0.8294168945845247,7.378476,7.870367,28.93519999999998,2077.6261111099293
2024-08-23 10:39:00,45.10995,0.7523149999999994,0.8760822943544246,7.523152,7.783567,25.46290000000002,2077.6761111099295
2024-08-23 10:42:00,45.10995,0.7523150000000003,0.8628851292835238,7.667827000000001,7.899302,26.04169999999999,2077.7261111099297
2024-08-23 10:45:00,44.41551,0.8391200000000003,0.8957451078467266,7.783562,7.899302,23.726799999999997,2077.77611110993
2024-08-23 10:48:00,44.12616,0.8969899999999997,0.8677344069094427,7.841437,7.783567,22.56940000000003,2077.82611110993
2024-08-23 10:51:00,42.6794,0.8969899999999997,0.8677344069094427,7.841437,7.783567,22.858799999999974,2077.87611110993
2024-08-23 10:54:00,42.6794,0.8680560000000002,0.8535072514212546,7.6967620000000005,7.667826,21.412099999999953,2077.9261111099304
2024-08-23 10:57:00,43.6632,0.78125,0.8238939093564178,7.581017000000001,7.667827000000001,24.594899999999996,2077.9761111099306
2024-08-23 11:00:00,43.14236,0.7523150000000003,0.8088086583356787,7.523147,7.638891999999999,24.305499999999967,2078.0261111099308
2024-08-23 11:03:00,42.15857,0.7233800000000006,0.8070762967630619,7.407407000000001,7.581016999999999,21.122699999999952,2078.076111109931
2024-08-23 11:06:00,42.15857,0.7523150000000003,0.7808912103854369,7.494217000000001,7.5520819999999995,22.858799999999974,2078.126111109931
2024-08-23 11:09:00,41.23264,0.9259260000000005,0.8361223049759108,7.609952,7.436346,23.14820000000003,2078.1761111099313
2024-08-23 11:12:00,41.23264,0.9259260000000005,0.8361223049759108,7.609952,7.436346,22.569500000000005,2078.2261111099315
2024-08-23 11:15:00,42.21643,0.8969909999999999,0.8225371514394653,7.5520819999999995,7.407411000000001,25.173699999999997,2078.2761111099317
2024-08-23 11:18:00,41.23264,0.7233800000000006,0.7798200253646531,7.378477,7.494216999999999,20.83340000000004,2078.326111109932
2024-08-23 11:21:00,42.15857,0.7233799999999997,0.7659662986489818,7.320601999999999,7.407412,21.99079999999998,2078.376111109932
2024-08-23 11:24:00,41.23264,0.7233799999999997,0.7798200253646531,7.349542,7.465281999999999,22.858799999999974,2078.426111109932
2024-08-23 11:27:00,42.15857,0.8680560000000002,0.8088041267750988,7.5231520000000005,7.407406,23.7269,2078.4761111099324
2024-08-23 11:30:00,41.23264,0.7233800000000006,0.765966298648982,7.349537,7.436347,21.701400000000035,2078.5261111099326
2024-08-23 11:33:00,42.21643,0.78125,0.79563328107716,7.262727,7.291667,22.280100000000004,2078.5761111099328
2024-08-23 11:36:00,41.23264,0.8101859999999999,0.8245693943074118,7.204862,7.233796,24.305500000000052,2078.626111109933
2024-08-23 11:39:00,42.6794,0.7523149999999994,0.8088086583356785,7.233791999999999,7.349537,24.305499999999995,2078.676111109933
2024-08-23 11:42:00,42.6794,0.7523149999999994,0.8225340262582078,7.465282,7.609957,22.858799999999974,2078.7261111099333
2024-08-23 11:45:00,42.6794,0.8391210000000004,0.853504790732269,7.552087,7.581016,23.72679999999997,2078.7761111099335
2024-08-23 11:48:00,44.12616,0.8391209999999996,0.8391215000166244,7.552082,7.552081,26.04169999999999,2078.8261111099337
2024-08-23 11:51:00,44.12616,0.8680560000000002,0.8966827446744718,7.609952000000001,7.667826,24.305600000000027,2078.876111109934
2024-08-23 11:54:00,44.12616,0.78125,0.851543518186864,7.5520819999999995,7.6967620000000005,23.4375,2078.926111109934
2024-08-23 11:57:00,44.12616,0.78125,0.8651547634801205,7.581022,7.754632,24.594899999999996,2078.976111109934
2024-08-23 12:00:00,44.12616,0.78125,0.8651547634801205,7.609952000000001,7.783562000000001,24.594899999999996,2079.0261111099344
2024-08-23 12:03:00,44.58912,0.8680560000000002,0.9107696751613625,7.696757,7.783561,28.93520000000001,2079.0761111099346
2024-08-23 12:06:00,44.58912,0.8680560000000002,0.9107696751613625,7.812501999999999,7.899305999999999,25.752399999999994,2079.1261111099348
2024-08-23 12:09:00,44.61805,0.9548610000000002,0.9692545482599154,7.928242000000001,7.957171,26.331000000000017,2079.176111109935
2024-08-23 12:12:00,46.06482,0.9259260000000005,0.9113824424914738,7.986111999999999,7.957176,27.199099999999987,2079.226111109935
2024-08-23 12:15:00,45.92014,0.8680560000000002,0.924722044811714,7.841432,7.9571760000000005,26.041600000000017,2079.2761111099353
2024-08-23 12:18:00,47.04861,0.9259260000000005,0.9545667175262149,7.812502,7.870366000000001,27.488399999999984,2079.3261111099355
2024-08-23 12:21:00,47.01968,0.78125,0.9052217987854966,7.6967620000000005,7.957172000000001,27.488399999999984,2079.3761111099357
2024-08-23 12:24:00,45.57291,0.8101850000000006,0.9076952626822358,7.609952,7.8124970000000005,26.041600000000017,2079.426111109936
2024-08-23 12:27:00,45.10995,0.78125,0.8651547634801205,7.436342,7.609952,27.488499999999988,2079.476111109936
2024-08-23 12:30:00,45.10995,0.8391210000000004,0.853504790732269,7.378477,7.407406,25.462999999999965,2079.526111109936
2024-08-23 12:33:00,46.55671,0.9548610000000002,0.9403172725484426,7.523152,7.494211000000001,26.33110000000002,2079.5761111099364
2024-08-23 12:36:00,46.06482,0.868055,0.8966773395916395,7.581022000000001,7.638887,26.04159999999999,2079.6261111099366
2024-08-23 12:39:00,47.04861,0.8969909999999999,0.9256250277580695,7.581022,7.638891,28.067199999999985,2079.6761111099368
2024-08-23 12:42:00,47.04861,0.7523150000000003,0.8760822943544255,7.378477,7.638891999999999,26.33099999999999,2079.726111109937
2024-08-23 12:45:00,47.51157,0.8680560000000002,0.8966778505227723,7.465282,7.523146,29.51399999999998,2079.776111109937
2024-08-23 12:48:00,47.51157,0.7523149999999994,0.9021197746873278,7.407411999999999,7.725697,30.67119999999997,2079.8261111099373
2024-08-23 12:51:00,47.51157,0.8391210000000004,0.8957456300957798,7.494217000000001,7.609956,26.33110000000002,2079.8761111099375
2024-08-23 12:54:00,47.04861,0.7523150000000003,0.8891603696689765,7.436342000000001,7.725697,26.04159999999999,2079.9261111099377
2024-08-23 12:57:00,48.03241,0.78125,0.8919906726667084,7.5231520000000005,7.754632,26.909699999999987,2079.976111109938
2024-08-23 13:00:00,48.95834,0.8680560000000002,0.9385362950867042,7.5520819999999995,7.696756000000001,31.5394,2080.026111109938
2024-08-23 13:03:00,48.95834,0.8969909999999999,0.9536912899906427,7.581022,7.6967609999999995,29.803199999999975,2080.076111109938
2024-08-23 13:06:00,49.94213,0.8680560000000002,0.9657918306098496,7.638887,7.841431000000001,30.3819,2080.1261111099384
2024-08-23 13:18:00,50.46296,0.7233800000000006,0.9358531358289457,7.552087,8.015047,30.092600000000004,2080.326111109938
2024-08-23 13:21:00,47.04861,0.8101849999999997,0.9210809686548677,7.812501999999999,8.043977,27.488500000000016,2080.3761111099384
2024-08-23 13:27:00,46.55671,0.8680560000000002,0.9385362950867044,7.870372000000001,8.015046,28.35650000000001,2080.4761111099383
2024-08-23 13:30:00,46.55671,0.78125,0.9183411990779828,7.812501999999999,8.101852000000001,31.828699999999998,2080.5261111099385
2024-08-23 13:33:00,46.00695,0.8969909999999999,0.9113799793201128,7.812501999999999,7.841431000000001,31.828699999999998,2080.5761111099387
2024-08-23 13:39:00,46.06482,0.8101849999999997,0.9076952626822347,7.725692,7.928237000000001,27.199099999999987,2080.6761111099386
2024-08-23 13:42:00,46.06482,0.78125,0.8786383356968789,7.5520819999999995,7.754632,27.77770000000004,2080.7261111099388
2024-08-23 13:48:00,46.06482,0.8101849999999997,0.8667660888695237,7.5231520000000005,7.638887,27.199099999999987,2080.8261111099387
2024-08-23 13:51:00,46.06482,0.8680560000000002,0.9107696751613625,7.581022,7.667826,26.620400000000018,2080.876111109939
2024-08-23 13:54:00,47.51157,0.8101849999999997,0.8941814841832401,7.465281999999999,7.638887,27.777799999999985,2080.926111109939
2024-08-23 14:00:00,46.06482,0.8680560000000002,0.9247172470465019,7.465281999999999,7.581016,24.884299999999996,2081.026111109939
2024-08-23 14:03:00,47.04861,0.8680560000000002,0.9107696751613625,7.436342000000001,7.5231460000000006,27.199000000000012,2081.076111109939
2024-08-23 14:09:00,47.04861,0.8391210000000004,0.9095397521820406,7.378477,7.5231460000000006,27.199100000000016,2081.176111109939
2024-08-23 14:18:00,46.55671,0.7523149999999994,0.836121491048164,7.175922,7.349537,25.462999999999994,2081.326111109939
2024-08-23 14:24:00,46.06482,0.8101859999999999,0.83878637886229,7.349542,7.407406,27.777799999999985,2081.426111109939
