Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-23 14:27:00,45.57291,0.694445,0.8436049758409637,7.378472,7.696757,27.777799999999985,2081.476111109939
2024-08-23 14:33:00,44.61805,0.8101859999999999,0.8528528791153495,7.494211999999999,7.581016,25.75230000000002,2081.576111109939
2024-08-23 14:36:00,44.12616,0.6655099999999994,0.8270081601442076,7.349542,7.696762,24.594899999999996,2081.6261111099393
2024-08-23 14:39:00,45.10995,0.8680560000000002,0.8680589999971488,7.5520819999999995,7.552085999999999,25.463000000000022,2081.6761111099395
2024-08-23 14:45:00,45.10995,0.7523150000000003,0.8495682553927303,7.465281999999999,7.667826999999999,25.75229999999999,2081.7761111099394
2024-08-23 14:48:00,44.58912,0.8101849999999997,0.8667708735539981,7.5520819999999995,7.667827000000001,27.488399999999984,2081.8261111099396
2024-08-23 14:54:00,43.6632,0.8391210000000004,0.8818144657154959,7.581017000000001,7.667826,24.30559999999997,2081.9261111099395
2024-08-23 14:57:00,45.86227,0.7523150000000003,0.8891603696689765,7.523147,7.812501999999999,26.33110000000002,2081.9761111099397
2024-08-23 15:03:00,44.61805,0.8680560000000002,0.8966778505227723,7.667827000000001,7.725691,23.72690000000003,2082.0761111099396
2024-08-23 15:06:00,46.06482,0.8391210000000004,0.923207507099027,7.783567,7.9571760000000005,28.35650000000001,2082.1261111099398
2024-08-23 15:09:00,46.55671,0.8391210000000004,0.9766678571882375,7.870367,8.159726,27.488400000000013,2082.17611110994
2024-08-23 15:12:00,48.00347,0.8969910000000008,0.9948322711022186,8.130787,8.333336,29.803200000000032,2082.22611110994
2024-08-23 15:15:00,48.03241,0.7523150000000003,0.989999910865001,8.159727,8.680551999999999,26.04159999999999,2082.2761111099403
2024-08-23 15:24:00,48.95834,0.78125,0.9570419739205642,7.870372000000001,8.246531999999998,30.381999999999977,2082.4261111099404
2024-08-23 15:30:00,49.94213,0.9837960000000008,1.0405963849594764,7.928242000000001,8.043986,28.64579999999998,2082.5261111099403
2024-08-23 15:33:00,51.90972,0.868055,0.9522270944618791,7.436342,7.609957,31.539399999999972,2082.5761111099405
2024-08-23 15:39:00,51.90972,0.868055,0.9522270944618791,7.349532,7.523147,35.59030000000001,2082.6761111099404
2024-08-23 15:42:00,51.38889,0.9548610000000002,0.96925949887613,7.233797,7.262736,32.696800000000025,2082.7261111099406
2024-08-23 15:45:00,49.94213,0.8391200000000003,0.8677344069094444,7.031252,7.089122000000001,30.671200000000027,2082.7761111099408
2024-08-23 15:51:00,49.94213,0.868055,0.868053499998372,7.031252,7.0312470000000005,27.199099999999987,2082.8761111099407
2024-08-23 15:54:00,49.47916,0.9259259999999996,0.9403198086506208,7.146988,7.175922000000001,30.96070000000003,2082.926111109941
2024-08-23 16:00:00,49.47916,0.9548609999999993,0.9256250069140235,7.233798,7.175927,32.69669999999999,2083.0261111099408
2024-08-23 16:03:00,50.92593,0.9259259999999996,0.9113824424914753,7.060182999999999,7.0312470000000005,32.117999999999995,2083.076111109941
2024-08-23 16:09:00,50.92593,0.9259259999999996,0.9259290000093978,7.031248,7.031251999999999,30.67130000000003,2083.176111109941
2024-08-23 16:12:00,49.47916,0.8680560000000002,0.8966827446744718,6.944443000000001,7.002317,28.645899999999983,2083.226111109941
2024-08-23 16:15:00,50.46296,0.8969909999999999,0.9256250277580695,6.973382999999999,7.031251999999999,29.224500000000035,2083.276111109941
2024-08-23 16:21:00,51.38889,0.983797,0.9397263636787614,7.060182999999999,6.973376,30.381999999999977,2083.376111109941
2024-08-23 16:24:00,52.37269,1.0127319999999997,0.9385393524752409,7.060182999999999,6.9155109999999995,34.43290000000002,2083.4261111099413
2024-08-23 16:27:00,52.37269,0.983797,0.9397263636787614,7.089123,7.002316,31.249899999999997,2083.4761111099415
2024-08-23 16:30:00,51.38889,0.9259259999999996,0.9686808740812726,7.2048630000000005,7.291667,30.67130000000003,2083.5261111099417
2024-08-23 16:36:00,50.92593,0.8101849999999997,0.9343574921939957,7.204857,7.465282,35.300899999999984,2083.6261111099416
2024-08-23 16:39:00,48.95834,0.8391200000000003,0.9766627631964798,7.6388869999999995,7.928236999999999,30.38190000000003,2083.6761111099418
2024-08-23 16:45:00,47.51157,0.868055,0.965791293744527,7.696757000000001,7.899302,29.803200000000004,2083.7761111099417
2024-08-23 16:48:00,47.04861,0.8101850000000006,0.921080968654868,7.754632000000001,7.9861070000000005,30.671299999999974,2083.826111109942
2024-08-23 16:51:00,44.12616,0.8101849999999997,0.907695262682234,7.667827,7.870372,24.594899999999996,2083.876111109942
2024-08-23 17:24:00,42.6794,0.9837960000000008,0.8628906174745781,7.494212000000001,7.262735999999999,23.1481,2084.426111109942
2024-08-23 17:30:00,43.6632,0.9548610000000002,0.8957455869895482,7.6388869999999995,7.5231460000000006,26.909699999999987,2084.526111109942
2024-08-23 17:33:00,44.61805,1.0127310000000005,0.9385336100737838,7.899306999999999,7.754625999999999,27.777799999999985,2084.5761111099423
2024-08-23 17:45:00,45.10995,0.8969899999999997,,7.783567000000001,7.783567,26.041600000000017,2084.776111109942
2024-08-23 17:48:00,45.10995,0.9548610000000002,0.9256250069140252,7.812497,7.754626,25.75229999999999,2084.8261111099423
2024-08-23 17:51:00,45.57291,0.8101850000000006,0.8805435255218036,7.638892,7.783567,25.173599999999993,2084.8761111099425
2024-08-23 17:54:00,46.03588,0.9548610000000002,0.9107722247292575,7.754627,7.667826,25.173599999999993,2084.9261111099427
2024-08-23 17:57:00,43.40278,0.868055,0.8680584999983718,7.754627,7.754632,23.43750000000003,2084.976111109943
2024-08-23 18:03:00,42.15857,0.9548610000000002,0.8957455869895471,7.783567000000001,7.667826,22.280100000000033,2085.0761111099428
2024-08-23 18:06:00,43.14236,0.9259260000000005,0.8515416268021471,7.609952,7.465275999999999,23.43749999999997,2085.126111109943
2024-08-23 18:21:00,41.23264,0.868055,0.7935216192041845,7.4652769999999995,7.320602,22.858700000000027,2085.376111109943
2024-08-23 18:24:00,39.75695,0.8391200000000003,0.7949313360669431,7.378467,7.291667,21.990700000000032,2085.426111109943
2024-08-23 18:27:00,40.7118,0.868055,0.7935216192041837,7.262727000000001,7.118052,22.280100000000033,2085.4761111099433
2024-08-23 18:30:00,40.7118,0.9548610000000002,0.8177575983266815,7.262727000000001,7.002316,21.990700000000032,2085.5261111099435
2024-08-23 18:33:00,39.75695,0.9548610000000002,0.7849967940359429,7.204857,6.886576,22.858800000000002,2085.5761111099437
2024-08-23 18:36:00,40.7118,0.9837959999999999,0.8307370776225367,7.233797,6.944441,23.43750000000003,2085.626111109944
2024-08-23 18:39:00,40.7118,0.868055,0.7935216192041845,7.233797,7.089122000000001,24.016199999999998,2085.676111109944
2024-08-23 18:42:00,40.7118,0.9837959999999999,0.8143130794593858,7.320597,7.002311,21.701299999999975,2085.726111109944
2024-08-23 18:45:00,39.75695,0.8969899999999997,0.8377889731863875,7.262727000000001,7.146987000000001,18.807900000000018,2085.7761111099444
2024-08-23 18:48:00,39.75695,0.9548610000000002,0.8337728466049495,7.349537000000001,7.118055999999999,22.569500000000005,2085.8261111099446
2024-08-23 18:51:00,39.75695,0.8391200000000003,0.7798200253646536,7.2916620000000005,7.175922000000001,20.25460000000004,2085.8761111099448
2024-08-23 18:54:00,40.7118,0.868055,0.7935216192041837,7.233792000000001,7.089117,23.148200000000003,2085.926111109945
2024-08-23 18:57:00,39.75695,0.8680560000000002,0.793522090153419,7.175922000000001,7.031245999999999,22.56940000000003,2085.976111109945
2024-08-23 19:00:00,39.75695,0.8680560000000002,0.793522090153419,7.175922000000001,7.031245999999999,20.25460000000001,2086.0261111099453
2024-08-23 19:03:00,40.7118,0.78125,0.7519448949741887,7.118052,7.060182,23.43750000000003,2086.0761111099455
2024-08-23 19:06:00,39.26505,0.7523150000000003,0.7666925015065419,7.031251999999999,7.060186999999999,19.965300000000013,2086.1261111099457
2024-08-23 19:09:00,39.75695,0.8680560000000002,0.8088093740592477,7.118052,7.002316,20.543900000000008,2086.176111109946
2024-08-23 19:12:00,39.75695,0.7233799999999997,0.751944894974188,7.089122000000001,7.146992000000001,19.96520000000001,2086.226111109946
2024-08-23 19:15:00,40.7118,0.8101849999999997,0.7659638904750967,7.118052,7.0312470000000005,21.701400000000007,2086.276111109946
2024-08-23 19:18:00,40.7118,0.78125,,7.031251999999999,7.031251999999999,24.884199999999993,2086.3261111099464
2024-08-23 19:21:00,40.7118,0.78125,,7.031251999999999,7.031251999999999,20.254699999999985,2086.3761111099466
2024-08-23 19:24:00,39.75695,0.8680560000000002,0.7780231395608111,7.031251999999999,6.857635999999999,21.12269999999998,2086.4261111099468
2024-08-23 19:27:00,39.75695,0.8391200000000003,0.7949313360669422,7.060182000000001,6.973382,21.41210000000001,2086.476111109947
2024-08-23 19:30:00,40.7118,0.8969909999999999,0.7755021009264245,7.089122000000001,6.857641,19.965299999999985,2086.526111109947
2024-08-23 19:33:00,39.75695,0.78125,0.7666950332527332,7.118052,7.089122000000001,23.43749999999997,2086.5761111099473
2024-08-23 19:36:00,39.75695,0.8680560000000002,0.793522090153419,7.262732000000001,7.118055999999999,22.280100000000004,2086.6261111099475
2024-08-23 19:39:00,39.75695,0.8101849999999997,0.7659638904750967,7.146992,7.060187000000001,21.701400000000035,2086.6761111099477
2024-08-23 19:42:00,38.77315,0.78125,,7.146992000000001,7.146992000000001,20.833399999999983,2086.726111109948
2024-08-23 19:45:00,39.75695,0.868055,0.8088036497968003,7.204862,7.089117,20.543999999999983,2086.776111109948
2024-08-23 19:48:00,39.75695,0.9259260000000005,0.8046419911009827,7.204862,6.973376,20.543999999999983,2086.826111109948
2024-08-23 19:51:00,39.75695,0.9548610000000002,0.7849910438110161,7.146992000000001,6.828701,21.99079999999998,2086.8761111099484
2024-08-23 19:54:00,39.75695,0.868055,0.7935216192041845,7.118056999999999,6.973382,22.858799999999974,2086.9261111099486
2024-08-23 19:57:00,38.51273,0.9548610000000002,0.8177575983266815,7.175922,6.9155109999999995,19.965300000000013,2086.9761111099488
2024-08-23 20:00:00,39.75695,0.9259260000000005,0.8204915280964978,7.175922,6.973376,18.807900000000018,2087.026111109949
2024-08-23 20:03:00,39.75695,0.868055,0.7780280683781277,7.233792000000001,7.060187000000001,19.386600000000044,2087.076111109949
2024-08-23 20:06:00,38.77315,0.8391200000000003,0.7798200253646536,7.175922,7.060182,20.254599999999982,2087.1261111099493
2024-08-23 20:09:00,38.31018,0.868055,0.7935216192041837,7.262727000000001,7.118052,20.254700000000014,2087.1761111099495
2024-08-23 20:12:00,39.26505,0.868055,0.7935216192041837,7.320602000000001,7.175927,21.99079999999998,2087.2261111099497
2024-08-23 20:15:00,39.75695,0.9837959999999999,0.8469266888023911,7.4652769999999995,7.204861,22.280100000000004,2087.27611110995
2024-08-23 20:18:00,38.77315,0.8391200000000003,0.8245714179056222,7.378472,7.3495420000000005,20.254700000000014,2087.32611110995
2024-08-23 20:21:00,38.77315,0.78125,,7.2916620000000005,7.2916620000000005,17.361000000000047,2087.37611110995
2024-08-23 20:24:00,38.77315,0.78125,0.79563328107716,7.3784719999999995,7.407412,20.254700000000014,2087.4261111099504
2024-08-23 20:27:00,38.31018,0.9259260000000005,0.8515416268021471,7.581022000000001,7.436346,21.701300000000003,2087.4761111099506
2024-08-23 20:30:00,39.75695,0.8101849999999997,0.7956308111122803,7.5520819999999995,7.523147,23.14820000000003,2087.5261111099508
2024-08-23 20:33:00,38.31018,0.8680560000000002,0.8088093740592477,7.5520819999999995,7.436346,21.70139999999998,2087.576111109951
2024-08-23 20:36:00,38.77315,0.78125,,7.3784719999999995,7.3784719999999995,17.36110000000002,2087.626111109951
2024-08-23 20:39:00,38.51273,0.8101849999999997,0.7808962126737552,7.3784719999999995,7.320607000000001,22.85880000000003,2087.6761111099513
2024-08-23 20:42:00,37.81829,0.9259260000000005,0.8046419911009827,7.378472,7.146986,19.097199999999987,2087.7261111099515
2024-08-23 20:45:00,37.81829,0.8391200000000003,0.7645006642539325,7.204862,7.060182,21.41210000000001,2087.7761111099517
2024-08-23 20:48:00,37.81829,0.9548610000000002,0.7682176594376613,7.204862,6.857641,18.807799999999986,2087.826111109952
2024-08-23 20:51:00,37.81829,0.8101849999999997,0.7508324506388003,7.002312000000001,6.886577000000001,22.28019999999998,2087.876111109952
2024-08-23 20:54:00,37.81829,0.78125,0.70644351276698,6.973382,6.828702000000001,21.122600000000034,2087.926111109952
2024-08-23 20:57:00,37.81829,0.8101850000000006,0.750827183508943,6.915512,6.799766999999999,21.122699999999952,2087.9761111099524
2024-08-23 21:00:00,37.81829,0.8391200000000003,0.764505995159499,6.9444420000000004,6.799772,19.09730000000002,2088.0261111099526
2024-08-23 21:03:00,38.31018,0.868055,0.7463455097492435,7.002312,6.770837,19.097199999999987,2088.0761111099528
2024-08-23 21:06:00,38.31018,0.8391200000000003,0.764505995159499,6.9444420000000004,6.799772,19.965299999999957,2088.126111109953
2024-08-23 21:09:00,36.86343,0.8101850000000006,0.719892680672558,6.857642,6.684027,19.675900000000013,2088.176111109953
2024-08-23 21:12:00,36.86343,0.9259260000000005,0.8046475071360156,6.886572000000001,6.655096,18.80789999999996,2088.2261111099533
2024-08-23 21:15:00,37.81829,0.8101850000000006,0.7659638904750969,6.9444420000000004,6.857637,18.22919999999999,2088.2761111099535
2024-08-23 21:18:00,37.81829,0.868055,0.7780280683781277,7.060182000000001,6.886577000000001,18.807900000000018,2088.3261111099537
2024-08-23 21:21:00,37.81829,0.868055,0.7463455097492435,7.175922,6.944447,21.990800000000036,2088.376111109954
2024-08-23 21:24:00,37.81829,0.8101850000000006,0.7354784589540885,7.089122,6.944447,17.36110000000002,2088.426111109954
2024-08-23 21:27:00,37.81829,0.78125,0.70644351276698,6.973382,6.828702000000001,17.650500000000022,2088.476111109954
2024-08-23 21:30:00,37.81829,0.8101849999999997,0.7198981080559523,6.944442,6.770837,18.518500000000017,2088.5261111099544
2024-08-23 21:33:00,37.81829,0.9259260000000005,0.7885653393502136,7.060182000000001,6.799766,19.675900000000013,2088.5761111099546
2024-08-23 21:36:00,38.16551,0.9259260000000005,0.7885653393502149,7.089122,6.828706,17.071799999999996,2088.6261111099548
2024-08-23 21:39:00,37.32639,0.8101850000000006,0.7659638904750969,7.002312,6.915507,21.990800000000036,2088.676111109955
2024-08-23 21:42:00,38.31018,0.78125,0.7519448949741887,6.973382,6.9155120000000005,19.09730000000002,2088.726111109955
2024-08-23 21:45:00,37.81829,0.78125,0.7519448949741887,6.886572,6.828702000000001,20.254699999999957,2088.7761111099553
2024-08-23 21:48:00,39.17824,0.8969910000000008,0.7755021009264247,6.973377000000001,6.741896,19.675900000000013,2088.8261111099555
2024-08-23 21:51:00,39.75695,0.7523150000000003,0.7080268550741705,6.915507,6.828702000000001,24.016199999999998,2088.8761111099557
2024-08-23 21:54:00,38.31018,0.7523150000000003,0.7523184999922623,7.002312000000001,7.002317,18.518599999999992,2088.926111109956
2024-08-23 21:57:00,39.75695,0.8680560000000002,0.8088093740592477,7.118052,7.002316,21.412000000000035,2088.976111109956
2024-08-23 22:00:00,39.69907,0.7233800000000006,0.7519448949741886,7.060187000000001,7.118057,20.83330000000001,2089.026111109956
2024-08-23 22:03:00,39.75695,0.78125,0.7666899697547079,7.233797000000001,7.2048570000000005,21.990700000000032,2089.0761111099564
2024-08-23 22:06:00,39.75695,0.8680560000000002,0.8088093740592465,7.407407000000001,7.291671,22.280100000000033,2089.1261111099566
2024-08-23 22:12:00,39.75695,0.8391210000000004,0.7949318183543426,7.407407000000001,7.320606,22.85880000000003,2089.2261111099565
2024-08-23 22:18:00,38.31018,0.6655099999999994,0.7218351702717231,6.973381999999999,7.089122,19.09729999999999,2089.3261111099564
2024-08-23 22:27:00,38.31018,0.8391210000000004,0.7331948505940944,6.799767000000001,6.597225999999999,20.25460000000004,2089.4761111099565
2024-08-23 22:33:00,37.81829,0.7233800000000006,0.7088176058977049,6.684027,6.655097,21.701400000000007,2089.5761111099564
2024-08-23 22:39:00,39.26505,0.8969909999999999,0.7429492033775221,6.799772,6.510421,21.990700000000004,2089.6761111099563
2024-08-23 22:42:00,38.0787,0.78125,0.7369940897232571,6.655092,6.568282,19.965299999999957,2089.7261111099565
2024-08-23 22:45:00,37.81829,0.8391200000000003,0.7171599536575889,6.626162000000001,6.394672000000001,20.543900000000008,2089.7761111099567
2024-08-23 22:48:00,38.31018,0.78125,0.6749235119218339,6.452542,6.250001999999999,18.22919999999999,2089.826111109957
2024-08-23 22:51:00,37.81829,0.9548610000000002,0.7337741033056703,6.452542,6.047451000000001,19.09730000000002,2089.876111109957
2024-08-23 22:54:00,38.31018,0.7523150000000003,0.6617168932896808,6.365742,6.192126999999999,20.543999999999983,2089.926111109957
2024-08-23 22:57:00,37.81829,0.7523150000000003,0.677405575493644,6.336807,6.192132,18.807900000000018,2089.9761111099574
2024-08-23 23:00:00,37.81829,0.7523150000000003,0.677405575493644,6.365737000000001,6.221062000000001,17.361099999999965,2090.0261111099576
2024-08-23 23:03:00,36.86343,0.7233800000000006,0.6638302281846189,6.336807,6.221067,19.386600000000044,2090.0761111099578
2024-08-23 23:06:00,36.86343,0.8680560000000002,0.7301250793112568,6.510412,6.249995999999999,18.80789999999996,2090.126111109958
2024-08-23 23:09:00,35.87963,0.8101849999999997,0.7040645122702074,6.510412,6.307867,20.543999999999983,2090.176111109958
2024-08-23 23:12:00,35.87963,0.8680560000000002,0.7301250793112568,6.539352,6.278936,18.518599999999992,2090.2261111099583
2024-08-25 09:21:00,31.01852,0.78125,0.6082900551619519,4.9189810000000005,4.600690999999999,15.9144,2090.2261111099583
2024-08-25 09:24:00,30.52662,0.5208339999999998,0.4913300474898175,5.150466000000001,5.092592,15.625,2090.2261111099583
2024-08-26 15:24:00,30.52662,0.8969909999999999,0.6187938258402054,5.468752,4.976851,15.046200000000027,2090.2261111099583
2024-08-26 15:51:00,30.06366,0.868055,0.6074569824058571,5.613422,5.150467000000001,16.4931,2090.2261111099583
2024-08-26 17:00:00,30.06366,0.8969909999999999,0.5993247410279917,5.642361999999999,5.121531,16.203699999999998,2090.2261111099583
2024-08-26 17:06:00,30.52662,0.7523150000000003,0.5786574020509649,5.555552,5.237266999999999,15.914299999999997,2090.2261111099583
2024-08-26 17:24:00,30.52662,0.8391200000000003,0.596002438827551,5.7291620000000005,5.295141999999999,16.782399999999996,2090.2261111099583
2024-08-26 17:30:00,30.06366,0.8969909999999999,0.5993247410279917,5.584492,5.063661000000001,14.757000000000005,2090.2261111099583
2024-08-27 09:21:00,30.06366,0.7233789999999996,0.5835230943836381,5.584486,5.324077000000001,15.625000000000028,2090.2261111099583
2024-08-27 09:54:00,30.06366,0.694445,0.5709088832274279,5.6423570000000005,5.410882000000001,14.467599999999976,2090.2261111099583
2024-08-28 09:27:00,30.06366,0.8391209999999996,0.6673739756474144,6.510422,6.192131000000001,16.493100000000027,2090.2261111099583
2024-08-28 09:57:00,30.52662,0.6944439999999998,0.6034815173991228,6.047456,5.873842000000001,17.071699999999993,2090.2261111099583
2024-08-28 10:15:00,30.06366,0.7233800000000006,0.56644208653895,5.700227,5.410876999999999,15.914299999999997,2090.2261111099583
2024-08-28 10:45:00,30.52662,0.78125,0.5907307024249379,5.700227,5.353007,18.22920000000002,2090.2261111099583
2024-08-28 11:00:00,30.52662,0.8101859999999999,0.6026700749454907,5.671291999999999,5.295135999999999,18.80789999999999,2090.2261111099583
2024-08-28 11:06:00,30.52662,0.7233799999999997,0.5664420865389496,5.642362,5.3530120000000005,16.203700000000026,2090.2261111099583
2024-08-28 12:06:00,30.52662,0.78125,0.5907245600818624,5.815977,5.4687470000000005,17.36110000000002,2090.2261111099583
2024-08-28 15:03:00,30.06366,0.7523150000000003,0.5609045541617991,5.584492,5.237266999999999,17.071799999999996,2090.2261111099583
2024-08-28 15:33:00,30.52662,0.8969909999999999,0.6377479549197403,5.671292,5.208331,17.361199999999997,2090.2261111099583
2024-08-28 15:39:00,31.97338,0.8680560000000002,0.6074508219389237,5.497687000000001,5.034721,15.3356,2090.2261111099583
2024-08-28 15:45:00,32.46528,0.9259260000000005,0.8204915280964978,6.452542,6.249996,17.650400000000047,2090.2261111099583
2024-08-28 15:51:00,31.97338,0.7523150000000003,0.629501428780133,6.510412,6.278936999999999,16.49309999999997,2090.2261111099583
2024-08-28 15:57:00,31.51042,0.8101849999999997,0.6548889958187155,6.423611999999999,6.134257,18.807800000000043,2090.2261111099583
2024-08-28 16:03:00,32.46528,0.9259260000000005,0.7215818910443905,6.452542,6.076386,16.203699999999998,2090.2261111099583
2024-08-29 09:33:00,32.3206,1.2152779999999996,0.7587782990478814,6.307872000000001,5.526624000000001,10.995299999999986,2090.2261111099583
2024-08-29 10:39:00,31.97338,0.2314810000000005,0.38976889964072114,5.034718,5.410876999999999,17.36110000000002,2090.2261111099583
2024-08-29 10:51:00,30.06366,0.6076389999999998,0.5159768569367472,5.410881,5.237272,15.046300000000002,2090.2261111099583
2024-08-29 10:57:00,30.52662,0.6076389999999998,0.5477339946933023,5.410881,5.295141999999999,15.335699999999974,2090.2261111099583
2024-08-30 10:12:00,30.52662,0.31828699999999976,0.4355975837330488,5.324079,5.584492,15.625,2090.2261111099583
2024-08-30 12:42:00,30.52662,0.9259260000000005,0.6300373106193807,5.671292,5.150465999999999,15.9144,2090.2261111099583
2024-08-30 13:30:00,30.06366,0.868055,0.6074569824058559,5.7291620000000005,5.266207,16.493100000000027,2090.2261111099583
2024-08-30 14:24:00,30.06366,0.8391210000000004,0.6144816905590623,5.613427,5.208335999999999,15.046299999999974,2090.2261111099583
2024-08-30 14:42:00,31.01852,0.9259260000000005,0.5900213817548876,5.6423570000000005,5.063661,16.7825,2090.2261111099583
2024-08-31 14:21:00,31.51042,1.765047,0.8160719865602054,6.336807,4.861110000000001,14.467599999999976,2090.2261111099583
2024-08-31 14:27:00,30.06366,1.851852,1.1165282906898026,6.481477,5.237265,16.4931,2090.2261111099583
2024-08-31 14:33:00,30.06366,1.765047,0.8445912330194982,7.957177,6.510420000000001,15.335699999999974,2090.2261111099583
2024-08-31 14:39:00,32.95718,1.8807870000000007,0.9077224467256255,7.8124970000000005,6.2789399999999995,18.518500000000017,2090.2261111099583
2024-08-31 14:45:00,31.51042,1.851852,0.9519233792539474,7.725697,6.278935,15.335700000000003,2090.2261111099583
2024-08-31 14:51:00,30.06366,1.7361120000000003,0.9146166867226485,7.8124970000000005,6.481484999999999,17.361199999999997,2090.2261111099583
2024-08-31 14:57:00,31.51042,1.7939820000000006,0.9333525947194637,7.8124970000000005,6.423614999999999,17.361099999999993,2090.2261111099583
2024-08-31 15:03:00,31.97338,1.765047,0.924004624920252,7.8124970000000005,6.45255,17.361099999999993,2090.2261111099583
2024-08-31 15:09:00,31.97338,1.7361110000000002,0.9146163615718595,7.841432,6.510420999999999,18.518500000000017,2090.2261111099583
2024-08-31 15:21:00,32.46528,1.7361120000000003,0.939257914935869,7.870367,6.5682849999999995,17.93979999999999,2090.2261111099583
2024-08-31 15:27:00,31.97338,1.8229169999999995,0.9167269658992836,7.8993020000000005,6.452545,16.493000000000023,2090.2261111099583
2024-08-31 15:33:00,31.97338,1.765047,0.9239959217433329,7.696762,6.336804999999999,16.782400000000024,2090.2261111099583
2024-08-31 15:39:00,32.95718,1.765047,0.871987501576185,7.783567,6.36574,16.782399999999996,2090.2261111099583
2024-08-31 15:45:00,32.46528,1.6782409999999999,0.8706748166951496,8.101852000000001,6.799771000000001,16.782399999999996,2090.2261111099583
2024-08-31 15:51:00,30.06366,1.7361110000000002,0.9146163615718595,7.841432,6.510420999999999,13.020899999999983,2090.2261111099583
2024-08-31 15:57:00,31.51042,1.7361120000000003,0.9146166867226485,7.9861070000000005,6.655094999999999,16.4931,2090.2261111099583
2024-08-31 16:03:00,31.01852,1.7361120000000003,0.8892139330234093,7.870367,6.510415,17.071799999999996,2090.2261111099583
2024-08-31 16:15:00,31.97338,1.7361120000000003,0.8629646491634578,7.957177,6.5682849999999995,16.203699999999998,2090.2261111099583
2024-08-31 16:21:00,31.97338,1.938657,0.925376842524701,7.957172000000001,6.365745,16.492999999999995,2090.326111109958
2024-08-31 16:27:00,35.3588,0.8680560000000002,0.7935220901534203,7.523147,7.378471,16.203599999999994,2090.426111109958
2024-08-31 16:33:00,35.41666,0.8391209999999996,0.7949266312758225,7.523152,7.436341,16.4931,2090.526111109958
2024-08-31 16:39:00,34.89584,0.7523149999999994,0.7666925015065436,7.552082,7.581017000000001,17.071699999999993,2090.626111109958
2024-08-31 16:45:00,34.43287,0.8101859999999999,0.780896700548969,7.494211999999999,7.436346,19.386599999999987,2090.726111109958
2024-08-31 16:51:00,35.87963,0.694445,0.722997473067261,7.320601999999999,7.378477,16.782400000000024,2090.8261111099578
2024-08-31 16:57:00,35.3588,0.8101859999999999,0.7508276587764904,7.407411999999999,7.291665999999999,20.543999999999983,2090.9261111099577
2024-08-31 17:03:00,35.87963,0.7233789999999996,0.7659609628618566,7.378475999999999,7.465277,16.782399999999996,2091.0261111099576
2024-08-31 17:09:00,35.41666,0.7233799999999997,,7.204862,7.204861999999999,19.097200000000015,2091.1261111099575
2024-08-31 17:15:00,35.41666,0.694445,0.708815071532704,7.204862,7.233796999999999,17.65039999999999,2091.2261111099574
2024-08-31 17:21:00,35.3588,0.78125,0.7064488723040213,7.2048570000000005,7.060187000000001,19.097199999999987,2091.3261111099573
2024-08-31 17:27:00,35.3588,0.7523150000000003,0.7377539322490707,7.118057,7.089122000000001,16.203699999999998,2091.426111109957
2024-08-31 17:33:00,35.41666,0.7523150000000003,0.6928381714576658,7.2048570000000005,7.089122000000001,15.335700000000003,2091.526111109957
2024-08-31 17:39:00,35.41666,0.8101849999999997,0.7198926806725566,7.262732000000001,7.089117,17.650499999999994,2091.626111109957
2024-08-31 17:45:00,33.91204,0.868055,0.7463399501268121,7.320602000000001,7.089117,18.807900000000018,2091.726111109957
2024-08-31 17:51:00,34.89584,0.78125,0.7369940897232571,7.262732000000001,7.175922000000001,17.071800000000025,2091.826111109957
2024-08-31 17:57:00,34.43287,0.7523149999999994,0.7377539322490719,7.320601999999999,7.291667,17.93979999999999,2091.9261111099568
2024-08-31 18:03:00,35.3588,0.78125,0.7369940897232571,7.233797000000001,7.146987000000001,16.203599999999994,2092.0261111099567
2024-08-31 18:09:00,33.91204,0.7523150000000003,0.6928328810092954,7.060187000000001,6.944442,18.80789999999999,2092.1261111099566
2024-08-31 18:15:00,34.43287,0.7523150000000003,0.7377539322490703,7.089122000000001,7.060186999999999,16.492999999999995,2092.2261111099565
2024-08-31 18:18:00,34.43287,0.8680560000000002,0.74634596183,7.233792,7.002316,18.22919999999999,2092.2761111099567
2024-08-31 18:21:00,34.43287,0.7523150000000003,0.7080268550741697,7.233792,7.146986999999999,14.756900000000002,2092.326111109957
2024-08-31 18:27:00,34.89584,0.7523150000000003,0.7229924703967591,7.118057,7.060182,18.51849999999999,2092.4261111099568
2024-08-31 18:33:00,34.69329,0.8680560000000002,0.74634596183,7.089117,6.857641,18.22920000000002,2092.5261111099567
2024-08-31 18:39:00,33.91204,0.7523150000000003,0.7377539322490707,7.146992,7.118057,18.518500000000017,2092.6261111099566
2024-08-31 18:45:00,35.3588,0.8101859999999999,0.7508276587764904,7.089122,6.973376,16.492999999999995,2092.7261111099565
2024-08-31 18:51:00,34.43287,0.78125,0.7218351702717228,7.060187000000001,6.944447,16.203700000000026,2092.8261111099564
2024-08-31 18:57:00,33.91204,0.694445,0.6798758821333242,6.828702,6.799766999999999,18.518599999999992,2092.9261111099563
2024-08-31 19:03:00,33.44907,0.78125,0.721835170271724,6.828707,6.712967000000001,15.3356,2093.026111109956
2024-08-31 19:09:00,33.91204,0.7523150000000003,0.6928381714576658,6.915507,6.799772,16.782299999999992,2093.126111109956
2024-08-31 19:15:00,33.70949,0.8391210000000004,0.7171659882736302,6.944447,6.712966,17.36110000000002,2093.226111109956
2024-08-31 19:21:00,33.44907,0.8391209999999996,0.7008719528306324,6.886571999999999,6.626161000000001,17.071699999999993,2093.326111109956
2024-08-31 19:27:00,34.43287,0.8101859999999999,0.7040649675825658,6.799771999999999,6.597225999999999,16.203699999999998,2093.426111109956
2024-08-31 19:33:00,33.44907,0.7523149999999994,0.6774055754936438,6.915512,6.770837,16.782399999999996,2093.5261111099558
2024-08-31 19:39:00,33.91204,0.694445,0.6798758821333242,6.655092,6.626156999999999,15.914299999999997,2093.6261111099557
2024-08-31 19:45:00,33.91204,0.7233800000000006,0.7088125371615799,6.944447,6.915507,16.203699999999998,2093.7261111099556
2024-08-31 19:51:00,33.44907,0.7233800000000006,0.6940439422543961,6.828707,6.770837,16.4931,2093.8261111099555
2024-08-31 19:57:00,35.3588,0.8101849999999997,0.6879649157656993,6.799772,6.568287,18.22919999999999,2093.9261111099554
2024-08-31 20:03:00,33.91204,0.7523150000000003,0.6928328810092954,6.712967000000001,6.5972219999999995,14.756999999999977,2094.0261111099553
2024-08-31 20:09:00,32.95718,0.8391210000000004,0.7008662714830541,6.828707,6.5682860000000005,14.756999999999977,2094.126111109955
2024-08-31 20:15:00,31.01852,0.7233800000000006,0.6638302281846189,6.828707,6.712966999999999,15.625,2094.226111109955
2024-08-31 20:21:00,30.52662,0.7233800000000006,0.6638302281846189,6.973377000000001,6.857637,15.3356,2094.326111109955
2024-08-31 20:27:00,31.01852,0.8391210000000004,0.7008719528306321,6.799767000000001,6.539356,15.9144,2094.426111109955
2024-08-31 20:33:00,32.95718,0.8680560000000002,0.6444266861868898,6.626157000000001,6.221061,15.625,2094.526111109955
2024-08-31 20:39:00,31.97338,0.78125,0.6908139617258673,6.684027,6.510417,18.22920000000002,2094.6261111099548
2024-08-31 20:45:00,32.46528,0.78125,0.6254606864392961,6.481477,6.192127000000001,17.650500000000022,2094.7261111099547
2024-08-31 20:51:00,31.51042,0.78125,0.6587465060050132,6.365737000000001,6.134257,16.203699999999998,2094.8261111099546
2024-08-31 20:57:00,32.46528,0.7523149999999994,0.6294957551586977,6.307872,6.076387,16.203699999999998,2094.9261111099545
2024-08-31 21:03:00,31.97338,0.694445,0.6348211578058374,6.3368020000000005,6.221067,15.914399999999972,2095.0261111099544
2024-08-31 21:09:00,31.01852,0.694445,0.6192945668643232,6.394672,6.2499970000000005,15.914399999999972,2095.1261111099543
2024-08-31 21:15:00,31.97338,0.78125,0.6749235119218339,6.4236070000000005,6.221067,14.467599999999976,2095.226111109954
2024-08-31 21:21:00,31.97338,0.7523150000000003,0.6617223608134993,6.4236070000000005,6.250001999999999,15.914299999999997,2095.326111109954
2024-08-31 21:27:00,30.06366,0.694445,0.6034874887419075,6.2499970000000005,6.076392,15.9144,2095.426111109954
2024-08-31 21:33:00,31.97338,0.8680560000000002,0.6797267161215047,6.539357000000001,6.192131000000001,15.046300000000002,2095.526111109954
2024-08-31 21:39:00,31.97338,0.694445,0.6348211578058374,6.4236070000000005,6.307872,17.071799999999996,2095.626111109954
2024-08-31 21:45:00,31.97338,0.8391210000000004,0.6673739756474147,6.394677,6.076385999999999,16.203699999999998,2095.7261111099538
2024-08-31 21:48:00,31.97338,0.7233800000000006,0.6483527836601031,6.394677,6.2499970000000005,13.020900000000012,2095.776111109954
2024-08-31 21:51:00,31.97338,0.7233799999999997,0.6326105976684722,6.365741999999999,6.192132,15.046300000000002,2095.826111109954
2024-08-31 21:57:00,30.52662,0.8391210000000004,0.6842748615004154,6.539357000000001,6.249995999999999,15.335700000000003,2095.926111109954
2024-08-31 22:09:00,32.46528,0.78125,0.6587465060050144,6.452542,6.221062000000001,18.80789999999999,2096.126111109954
2024-08-31 22:15:00,31.01852,0.694445,0.6348211578058374,6.365737000000001,6.250002,17.93980000000002,2096.2261111099538
2024-08-31 22:21:00,31.01852,0.8391210000000004,0.6144816905590623,6.192127000000001,5.7870360000000005,15.625,2096.3261111099537
2024-08-31 22:27:00,31.97338,0.8969909999999999,0.6742807593987629,6.018522,5.613421,17.071799999999968,2096.4261111099536
2024-08-31 22:30:00,30.52662,0.78125,0.6254606864392961,5.729162,5.439812000000001,16.492999999999995,2096.4761111099538
2024-08-31 22:45:00,30.06366,0.8680560000000002,0.6261723612376081,5.931712,5.497686,16.4931,2096.7261111099538
2024-08-31 22:48:00,31.01852,0.7523150000000003,0.5426768104575923,5.7870420000000005,5.410876999999999,16.4931,2096.776111109954
2024-08-31 22:57:00,31.01852,0.8101849999999997,0.6026634394081071,5.844912,5.4687470000000005,16.203799999999973,2096.776111109954
2024-08-31 23:03:00,31.97338,0.78125,0.6082900551619528,5.844912,5.526622000000001,15.9144,2096.776111109954
2024-08-31 23:09:00,30.64236,0.694445,0.5709031330070625,5.758107000000001,5.526622,14.467600000000004,2096.776111109954
2024-08-31 23:33:00,31.51042,0.8391209999999996,0.614481690559062,5.671291999999999,5.266201,15.625,2096.776111109954
2024-08-31 23:39:00,31.01852,0.8680560000000002,0.5882233798115748,5.873842,5.381946,15.3356,2096.776111109954
2024-08-31 23:51:00,32.95718,0.8680560000000002,0.6444266861868911,5.758101999999999,5.353006,14.178200000000004,2096.776111109954
2024-08-31 23:57:00,30.06366,0.7523149999999994,0.595977087811695,5.787042,5.497687000000001,13.888900000000007,2096.776111109954
2024-09-01 00:03:00,31.01852,0.6655090000000001,0.5902234835709441,5.6423559999999995,5.497686999999999,15.9144,2096.776111109954
2024-09-01 00:09:00,31.97338,0.6655089999999992,0.5581233016836044,5.497685999999999,5.295137,15.625,2096.776111109954
2024-09-01 00:15:00,30.06366,0.6655089999999992,0.5581233016836044,5.700235999999999,5.497687000000001,15.046299999999974,2096.776111109954
2024-09-01 00:27:00,31.51042,0.7233789999999996,0.5835230943836381,5.468745999999999,5.208337,16.782400000000024,2096.776111109954
2024-09-01 00:33:00,32.46528,0.7233789999999996,0.6002195807367207,5.729165999999999,5.497687000000001,15.625,2096.876111109954
2024-09-01 00:39:00,31.97338,0.6655090000000001,0.5743389896472512,5.729165999999999,5.555557,16.7825,2096.9761111099538
2024-09-01 00:45:00,32.00232,0.7233789999999996,0.5835172596005693,5.6134260000000005,5.353007,16.7825,2097.0761111099537
2024-09-01 00:51:00,30.06366,0.6655090000000001,0.5743389896472512,5.6423559999999995,5.4687470000000005,14.757000000000005,2097.1761111099536
2024-09-01 00:57:00,31.01852,0.6944439999999998,0.5709026942553102,5.700236,5.468751999999999,16.782399999999996,2097.2761111099535
2024-09-01 01:03:00,31.01852,0.78125,0.5907307024249379,5.6134260000000005,5.266206,12.731600000000014,2097.3761111099534
2024-09-01 01:09:00,30.06366,0.7233789999999996,0.566435689586233,5.758106,5.4687470000000005,17.071799999999996,2097.4761111099533
2024-09-01 01:15:00,31.01852,0.78125,0.5907245600818624,5.758106,5.410876,15.9144,2097.576111109953
2024-09-01 01:21:00,31.97338,0.8101849999999997,0.6204645270929534,5.6134260000000005,5.266201,14.757000000000005,2097.676111109953
2024-09-01 01:27:00,31.01852,0.78125,0.5907307024249379,5.7870360000000005,5.439816,16.7825,2097.776111109953
2024-09-01 01:33:00,31.01852,0.78125,0.5907307024249379,5.6423559999999995,5.295135999999999,16.7825,2097.876111109953
2024-09-01 01:39:00,31.51042,0.8101849999999997,0.620470606344761,5.584486,5.237271000000001,14.467600000000004,2097.976111109953
2024-09-01 01:45:00,31.97338,0.8101849999999997,0.6026696645713676,5.7870360000000005,5.410881000000001,17.939899999999994,2098.0761111099528
2024-09-01 01:51:00,31.01852,0.6944439999999998,0.5709026942553111,5.729165999999999,5.497682,16.492999999999995,2098.1761111099527
2024-09-01 01:57:00,30.52662,0.8101849999999997,0.5844307715715095,5.584486,5.1794009999999995,14.467600000000004,2098.2761111099526
2024-09-01 02:03:00,30.06366,0.78125,0.6082960543718956,5.584486,5.266206,15.625,2098.3761111099525
2024-09-01 02:09:00,31.97338,0.6365739999999995,0.5611276010419727,5.642366,5.497682,15.046300000000002,2098.4761111099524
2024-09-01 02:18:00,30.52662,0.7523149999999994,0.5786574020509646,5.584485999999999,5.266201,15.046199999999999,2098.4761111099524
2024-09-01 02:21:00,30.52662,0.7233799999999997,0.6002200222086853,5.671295999999999,5.439816,17.361099999999993,2098.4761111099524
2024-09-01 02:27:00,30.06366,0.6365739999999995,0.5767740568277818,5.584485999999999,5.468751999999999,16.203700000000026,2098.4761111099524
2024-09-01 02:33:00,30.52662,0.78125,0.6082900551619519,5.6134260000000005,5.295135999999999,15.914300000000026,2098.4761111099524
2024-09-01 02:39:00,31.01852,0.6365739999999995,0.5767687049081667,5.555556,5.439812000000001,16.203699999999998,2098.4761111099524
2024-09-01 02:45:00,30.06366,0.6655089999999992,0.5902234835709436,5.584485999999999,5.439817,16.782399999999996,2098.4761111099524
2024-09-01 02:51:00,31.97338,0.6365739999999995,0.5451739269869672,5.324071,5.150467000000001,15.335700000000003,2098.4761111099524
2024-09-01 03:03:00,31.01852,0.6365739999999995,0.5611330599584766,5.410881,5.266207,15.625,2098.4761111099524
2024-09-01 03:27:00,30.06366,0.78125,0.6082960543718956,5.526617,5.208337,15.625,2098.4761111099524
2024-09-01 03:33:00,30.06366,0.7233800000000006,0.5835176928285359,5.787037,5.526617,16.4931,2098.5761111099523
2024-09-01 03:39:00,30.52662,0.694445,0.5540763009332184,5.613427,5.353012,16.4931,2098.676111109952
2024-09-01 03:45:00,30.06366,0.694445,0.5368340732652785,5.555557,5.266202,13.020900000000012,2098.776111109952
2024-09-01 03:51:00,30.52662,0.7523150000000003,0.5959830055620697,5.6423570000000005,5.3530120000000005,15.9144,2098.876111109952
2024-09-01 03:57:00,30.52662,0.8680560000000002,0.626165974484467,5.815977,5.381941,15.335700000000003,2098.976111109952
2024-09-01 04:03:00,30.52662,0.7523150000000003,0.5786574020509649,5.671297000000001,5.3530120000000005,15.046300000000002,2099.076111109952
2024-09-01 04:09:00,30.06366,0.8101849999999997,0.6378631090051033,5.729162,5.410877000000001,14.467600000000004,2099.1761111099518
2024-09-01 04:15:00,30.87384,0.78125,0.6254606864392952,5.873842000000001,5.584492,14.756900000000002,2099.2761111099517
2024-09-01 04:21:00,31.51042,0.7233800000000006,0.5835176928285346,5.671297000000001,5.410876999999999,15.625,2099.3761111099516
2024-09-01 04:27:00,30.52662,0.8391210000000004,0.6144816905590623,5.787037,5.381945999999999,15.914299999999997,2099.4761111099515
2024-09-01 04:45:00,31.01852,0.7233799999999997,0.5664420865389496,5.526622,5.237272,15.046199999999999,2099.4761111099515
2024-09-01 04:51:00,30.52662,0.8680560000000002,0.626165974484467,5.787042,5.353006,15.914299999999997,2099.4761111099515
2024-09-01 05:03:00,31.51042,0.8101859999999999,0.6378635352600863,5.671291999999999,5.353006000000001,16.203699999999998,2099.4761111099515
2024-09-01 05:09:00,31.51042,0.7233789999999996,0.5664416618258434,5.6134260000000005,5.324077000000001,16.7825,2099.4761111099515
2024-09-01 05:18:00,30.06366,0.78125,0.6082960543718956,5.584486,5.266206,14.757000000000005,2099.4761111099515
2024-09-01 05:21:00,30.52662,0.7233789999999996,0.566435689586233,5.700236,5.410877000000001,15.335700000000003,2099.4761111099515
2024-09-01 05:27:00,30.23727,0.6655099999999994,0.5743394428558504,5.468752,5.295142,16.782399999999996,2099.4761111099515
2024-09-01 05:33:00,31.01852,0.7233799999999997,0.5835176928285345,5.642362,5.381942,16.203699999999998,2099.4761111099515
2024-09-01 05:39:00,31.01852,0.8391209999999996,0.5959963654655585,5.468752,5.034721,16.4931,2099.4761111099515
2024-09-01 05:45:00,30.06366,0.7523149999999994,0.5786574020509646,5.613422,5.295137,15.9144,2099.4761111099515
2024-09-01 05:51:00,30.06366,0.8101859999999999,0.6026700749454907,5.526622,5.150466,13.31019999999998,2099.4761111099515
2024-09-01 05:57:00,31.97338,0.8680560000000002,0.6261723612376081,5.584491999999999,5.150465999999999,16.782399999999996,2099.4761111099515
2024-09-01 06:27:00,31.51042,0.8391209999999996,0.6144753839485573,5.729172,5.324071000000001,15.3356,2099.4761111099515
2024-09-01 06:33:00,30.06366,0.8391209999999996,0.614481690559062,5.497681999999999,5.092591,15.914299999999997,2099.4761111099515
2024-09-01 06:45:00,30.06366,0.6655099999999994,0.5581294102572555,5.613422,5.410882000000001,16.203699999999998,2099.4761111099515
2024-09-01 06:57:00,31.51042,0.8101859999999999,0.6026700749454907,5.671291999999999,5.295135999999999,16.203700000000026,2099.4761111099515
2024-09-01 07:09:00,31.97338,0.7523150000000003,0.6129157179673378,5.497687000000001,5.237272,15.9144,2099.4761111099515
2024-09-01 07:15:00,31.01852,0.7523149999999994,0.595977087811695,5.873842,5.584487000000001,17.361099999999993,2099.5761111099514
2024-09-01 07:21:00,30.98958,0.8101859999999999,0.6026700749454907,5.584491999999999,5.208335999999999,17.650499999999994,2099.6761111099513
2024-09-01 07:27:00,31.01852,0.694445,0.5709088832274279,5.6423570000000005,5.410882000000001,16.203699999999998,2099.776111109951
2024-09-01 07:33:00,31.51042,0.7523149999999994,0.6129157179673383,5.671291999999999,5.410877000000001,17.361099999999993,2099.876111109951
2024-09-01 07:39:00,33.44907,0.78125,0.6082900551619528,5.787037,5.4687470000000005,17.071699999999993,2099.976111109951
2024-09-01 07:45:00,31.51042,0.8391209999999996,0.6325081454159273,5.729172,5.3530109999999995,17.93979999999999,2100.076111109951
2024-09-01 07:57:00,31.97338,0.694445,0.5709088832274279,5.613422,5.381947,16.203699999999998,2100.2761111099508
2024-09-01 08:03:00,32.95718,0.8391209999999996,0.6325143033737068,5.613422,5.237271000000001,15.9144,2100.3761111099507
2024-09-01 08:09:00,31.01852,0.7523149999999994,0.6294957551586977,5.787042,5.555557,15.9144,2100.4761111099506
2024-09-01 08:15:00,32.46528,0.8101859999999999,0.6378635352600863,5.758101999999999,5.439816,18.22920000000002,2100.5761111099505
2024-09-01 14:24:00,30.06366,0.8101859999999999,0.5844311735843419,5.613422,5.208335999999999,15.046300000000002,2100.5761111099505
2024-09-02 10:12:00,32.95718,0.0,0.06544123555613524,5.237267000000001,6.134257,17.361099999999993,2100.5761111099505
2024-09-02 10:24:00,31.01852,0.5208329999999997,0.4913295665566614,5.353009999999999,5.295137,17.65039999999999,2100.5761111099505
2024-09-02 10:30:00,30.52662,0.6076389999999998,0.5159768569367472,5.353009999999999,5.1794009999999995,14.467599999999976,2100.5761111099505
2024-09-02 11:42:00,30.06366,0.4050919999999998,0.4737558340391404,5.121527,5.266204999999999,16.203699999999998,2100.5761111099505
2024-09-03 08:39:00,31.01852,0.868055,0.6261719592263021,6.307866000000001,5.8738410000000005,13.599500000000006,2100.5761111099505
2024-09-03 08:45:00,31.51042,0.78125,0.6422656236911468,6.336805999999999,6.076385999999999,14.467500000000001,2100.5761111099505
2024-09-03 09:03:00,30.06366,0.8680560000000002,0.6797267161215047,6.278937000000001,5.931711000000001,15.335700000000003,2100.5761111099505
2024-09-03 09:09:00,31.51042,0.7523150000000003,0.6457580622773526,6.452542,6.2499970000000005,14.467600000000004,2100.5761111099505
2024-09-03 12:27:00,30.06366,0.8101849999999997,0.5844243848497745,5.526622000000001,5.121527,14.178300000000007,2100.5761111099505
2024-09-03 13:33:00,30.52662,0.8969909999999999,0.6187938258402054,5.584492,5.092591,15.9144,2100.5761111099505
2024-09-03 14:12:00,30.06366,0.8969909999999999,0.5993247410279917,5.642361999999999,5.121531,15.335700000000003,2100.5761111099505
2024-09-03 14:39:00,30.06366,0.7523150000000003,0.5959830055620697,5.671292,5.381947,15.046300000000002,2100.5761111099505
2024-09-03 14:45:00,30.06366,0.8969909999999999,0.6188004621079823,5.671292,5.1794009999999995,15.046300000000002,2100.5761111099505
2024-09-03 15:03:00,30.52662,0.9548610000000002,0.6605750866673937,5.787032,5.266201,19.097199999999987,2100.5761111099505
2024-09-10 10:21:00,30.52662,0.7233799999999997,0.6002143123468577,5.960652,5.729162,16.492999999999995,2100.5761111099505
2024-09-10 10:30:00,30.06366,0.5208339999999998,0.5208330000012009,5.729166,5.7291620000000005,16.782399999999996,2100.5761111099505
2024-09-10 14:51:00,31.01852,1.0416670000000003,0.6321101384273052,5.497682999999999,4.803235999999999,15.9144,2100.5761111099505
2024-09-10 16:45:00,40.7118,1.5046289999999996,0.7893265363462869,5.584488,4.4270890000000005,16.4931,2100.5761111099505
2024-09-10 16:51:00,48.95834,1.359953,1.6322449956845946,12.789348,13.368054999999998,24.884199999999993,2100.6761111099504
2024-09-10 16:57:00,48.95834,1.0127309999999996,1.6084555770425155,13.715277999999998,15.104167,24.305499999999995,2100.7761111099503
2024-09-10 17:27:00,42.6794,0.868055,0.8238914948937337,7.031252,6.944447,22.858800000000002,2101.2761111099503
2024-09-10 17:39:00,44.61805,0.9259260000000005,0.8361223049759094,7.060182000000001,6.886576,21.70139999999998,2101.47611110995
2024-09-10 17:45:00,43.6632,0.9548610000000002,0.8337728466049501,7.031252,6.799771000000001,19.675900000000013,2101.57611110995
2024-09-10 17:51:00,43.6632,0.78125,0.7666899697547079,6.799772,6.7708319999999995,20.83330000000001,2101.67611110995
2024-09-10 18:09:00,44.12616,0.9548610000000002,0.8177575983266815,6.886572000000001,6.626161000000001,21.411999999999978,2101.97611110995
2024-09-10 18:15:00,45.10995,1.0127310000000005,0.8270085969377485,6.886577,6.539355999999999,24.884199999999993,2102.07611110995
2024-09-10 18:21:00,41.6956,0.8391200000000003,0.7949313360669422,6.799767,6.712966999999999,22.858800000000002,2102.17611110995
2024-09-10 18:45:00,41.23264,0.9259259999999996,0.8204915280964976,6.828707999999999,6.626162,20.83330000000001,2102.57611110995
2024-09-10 18:51:00,39.75695,0.9259259999999996,0.8046419911009821,6.973382999999999,6.741897,19.675900000000013,2102.67611110995
2024-09-10 19:27:00,41.6956,0.9548610000000002,0.8177575983266815,7.089118,6.828707,21.701400000000007,2103.27611110995
2024-09-10 19:39:00,43.6632,1.0127319999999997,0.8436087075479729,6.973378,6.655096,22.5694,2103.4761111099497
2024-09-10 19:45:00,43.6632,0.9259259999999996,0.8204915280964963,6.857643,6.655097,22.858800000000002,2103.5761111099496
2024-09-10 19:51:00,41.23264,0.9259259999999996,0.7885653393502143,7.060182999999999,6.799767000000001,21.12269999999998,2103.6761111099495
2024-09-10 20:15:00,42.15857,0.9548610000000002,0.8015004262217349,7.031247,6.7418960000000006,19.965300000000013,2104.0761111099496
2024-09-10 20:21:00,43.14236,1.0416660000000002,0.8225606233170338,7.060187,6.6550910000000005,19.96520000000001,2104.1761111099495
2024-09-10 20:45:00,42.12963,0.8391200000000003,0.7489654364764069,6.712962000000001,6.539352,19.965299999999985,2104.5761111099496
2024-09-10 20:51:00,38.77315,0.8969899999999997,0.7914061336455054,6.799767,6.597227,21.12269999999998,2104.6761111099495
2024-09-10 21:00:00,41.23264,0.868055,0.7623040661232799,6.857642,6.655097,18.518500000000017,2104.8261111099496
2024-09-10 21:27:00,42.15857,1.0127319999999997,0.8101551932265453,6.973378,6.597225999999999,18.807799999999986,2105.2761111099494
2024-09-10 21:39:00,40.24884,0.8969909999999999,0.7914011382811547,6.799772999999999,6.5972219999999995,20.54400000000001,2105.476111109949
2024-09-10 21:45:00,42.15857,0.8969909999999999,0.7755021009264245,6.915513,6.684031999999999,20.543999999999983,2105.576111109949
2024-09-10 21:51:00,39.75695,0.8391209999999996,0.7645011341500881,6.684033,6.539352000000001,20.254599999999982,2105.676111109949
2024-09-10 21:57:00,41.6956,1.0127310000000005,0.793016893223636,7.031247,6.626155999999999,21.990699999999975,2105.776111109949
2024-09-10 22:15:00,41.6956,0.9259260000000005,0.7885653393502149,6.655092,6.3946760000000005,19.965300000000013,2106.076111109949
2024-09-10 22:21:00,39.26505,0.8101849999999997,0.7508324506388003,6.712962,6.597227,19.386599999999987,2106.176111109949
2024-09-10 22:45:00,39.75695,0.8101850000000006,0.7659638904750966,6.712962000000001,6.626156999999999,23.148200000000003,2106.576111109949
2024-09-10 22:51:00,40.24884,0.8391200000000003,0.7798200253646526,6.8287070000000005,6.712966999999999,23.4375,2106.676111109949
2024-09-10 22:57:00,40.0463,0.8101849999999997,0.7659638904750967,6.770836999999999,6.684032,21.12270000000001,2106.776111109949
2024-09-10 23:27:00,35.87963,1.9097220000000004,0.943906904683038,7.089117000000001,5.555554999999999,15.625,2107.276111109949
2024-09-10 23:39:00,37.32639,1.9386580000000002,0.8968235604958062,7.118053000000001,5.497685,16.782399999999996,2107.4761111099488
