Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-10 23:45:00,36.34259,1.9386580000000002,0.9795241167952364,7.291663000000001,5.758105,17.361099999999993,2107.5761111099487
2024-09-11 00:03:00,36.86343,1.9386580000000002,0.9253771464456539,7.2337929999999995,5.642364999999999,18.22920000000002,2107.876111109949
2024-09-11 00:09:00,37.32639,1.9965279999999996,0.9139737254401211,7.060182999999999,5.381945000000001,20.54400000000001,2107.9761111099488
2024-09-11 00:15:00,35.3588,1.9386580000000002,0.8968135004531335,6.973382999999999,5.3530050000000005,18.807900000000018,2108.0761111099487
2024-09-11 00:45:00,36.34259,1.9097220000000004,0.9703536055683517,7.233797,5.729164999999999,17.93979999999999,2108.5761111099487
2024-09-11 00:51:00,37.32639,2.025462,0.9796652135808087,7.118056999999999,5.468755,18.22909999999999,2108.6761111099486
2024-09-11 01:00:00,36.86343,1.851852,0.8988348035510721,7.031252,5.52662,20.543999999999983,2108.8261111099487
2024-09-11 01:27:00,36.86343,1.9675920000000007,0.9618524420278515,7.089122,5.4976899999999995,17.36110000000002,2109.2761111099485
2024-09-11 01:33:00,36.86343,1.8229170000000003,0.916717860021421,6.915512,5.468745,19.675999999999988,2109.3761111099484
2024-09-11 01:39:00,36.86343,1.7939810000000005,0.9075937746289979,7.002312,5.584491,18.518599999999992,2109.4761111099483
2024-09-11 01:45:00,37.32639,1.8229170000000003,0.9167269658992837,7.002312000000001,5.555554999999999,19.965300000000013,2109.576111109948
2024-09-11 02:09:00,36.34259,1.851852,0.9258228521619872,7.089122,5.61343,17.650499999999994,2109.9761111099483
2024-09-11 02:15:00,35.87963,1.8229160000000002,0.9426523692799365,7.060187,5.642360999999999,18.22909999999999,2110.076111109948
2024-09-11 02:21:00,36.86343,1.8807869999999998,0.9077128922605875,7.175927000000001,5.642360000000001,18.229100000000017,2110.176111109948
2024-09-11 02:30:00,37.32639,2.025462,0.9516043822862308,7.060187,5.381945,19.965300000000013,2110.326111109948
2024-09-11 02:45:00,37.81829,1.9965270000000004,0.9707750803053987,7.118056999999999,5.4976899999999995,18.807799999999986,2110.576111109948
2024-09-11 02:51:00,36.86343,1.9675919999999998,0.9341447783329906,7.060187,5.439815,17.071799999999996,2110.676111109948
2024-09-11 03:27:00,36.34259,1.9386579999999993,0.952896928644343,7.146988,5.58449,14.756900000000002,2111.276111109948
2024-09-11 03:39:00,36.86343,1.9097229999999996,0.9165570723301815,7.1180579999999996,5.555555,17.36110000000002,2111.476111109948
2024-09-11 03:45:00,36.34259,1.9386579999999993,0.952896928644343,7.233798,5.6713,18.518500000000017,2111.5761111099478
2024-09-11 03:51:00,36.86343,1.9386579999999993,0.952896928644343,7.146988,5.58449,19.097200000000015,2111.6761111099477
2024-09-11 04:15:00,41.6956,2.0254630000000002,1.199950965179028,9.027782,7.638889000000001,19.675899999999984,2112.0761111099478
2024-09-11 04:21:00,40.7118,1.938657,1.0053397778417732,7.6967620000000005,6.192135,19.386599999999987,2112.1761111099477
2024-09-11 04:45:00,56.71296,1.967593,1.3241695865384944,9.606478,8.478005,31.25,2112.5761111099478
2024-09-11 04:51:00,56.27894,1.9386580000000002,1.2933932786596303,9.375003,8.246524999999998,31.828699999999998,2112.6761111099477
2024-09-11 05:27:00,37.81829,0.8969899999999997,0.8528549487297503,7.986107,7.899307,17.93979999999999,2113.2761111099476
2024-09-11 05:39:00,40.7118,0.6944440000000007,0.7645027966193281,7.52315,7.667825999999999,20.25460000000001,2113.4761111099474
2024-09-11 05:45:00,40.24884,0.49189799999999995,0.7327244512641738,7.17593,7.7256920000000004,20.83330000000001,2113.5761111099473
2024-09-11 05:51:00,38.77315,0.8391200000000003,0.8098414210248245,7.667822000000001,7.609952000000001,16.782399999999996,2113.676111109947
2024-09-11 06:15:00,44.12616,0.8391209999999996,0.8535047907322684,7.638892,7.667821000000001,22.858800000000002,2114.0761111099473
2024-09-11 06:21:00,40.24884,0.868055,0.8680584999983718,7.667822000000001,7.667827000000001,25.752399999999994,2114.176111109947
2024-09-11 06:45:00,42.15857,0.8969909999999999,0.8528554321899859,7.436343,7.3495420000000005,21.41210000000001,2114.5761111099473
2024-09-11 06:51:00,46.55671,0.11574100000000076,0.49758580857825185,5.873847,7.089116,24.595,2114.676111109947
2024-09-11 07:27:00,41.23264,0.78125,0.8098414210248234,7.175922000000001,7.233792,19.097200000000015,2115.276111109947
2024-09-11 07:39:00,42.15857,0.9259260000000005,0.8515416268021471,7.233792000000001,7.089116000000001,17.650499999999994,2115.476111109947
2024-09-11 07:45:00,39.75695,0.8391200000000003,0.7949261489905208,7.233797,7.146986999999999,20.254699999999985,2115.576111109947
2024-09-11 08:09:00,41.23264,0.9548609999999993,0.8337728466049501,7.291668,7.060187000000001,18.80789999999999,2115.976111109947
2024-09-11 08:15:00,43.14236,0.9259259999999996,0.8667663445870092,7.291668,7.175922000000001,25.17360000000002,2116.076111109947
2024-09-11 08:21:00,43.14236,0.9548609999999993,0.8177520224768223,7.609957999999999,7.349537,22.569500000000005,2116.1761111099468
2024-09-11 08:51:00,51.38889,1.6203700000000003,1.0325275097261255,7.6099570000000005,6.597227,30.3819,2116.1761111099468
2024-09-11 09:00:00,53.84838,0.9548610000000002,0.9107670620199009,6.5104169999999995,6.4236059999999995,30.9606,2116.326111109947
2024-09-11 09:27:00,55.29514,0.8391200000000003,0.9367444590838335,6.741902,6.944442,36.45830000000001,2116.7761111099467
2024-09-11 09:39:00,60.15625,0.7523150000000003,0.9149740172652702,7.060187000000001,7.407412,36.16900000000001,2116.9761111099465
2024-09-11 09:45:00,57.26273,0.694445,0.9063015359316446,6.626161999999999,7.089117,38.7731,2117.0761111099464
2024-09-11 10:03:00,57.20486,0.868055,0.9385357683737772,6.655096,6.799771,34.72219999999999,2117.3761111099466
2024-09-11 10:09:00,57.72569,0.8101849999999997,0.9475112153156687,6.626156,6.9155109999999995,38.4838,2117.4761111099465
2024-09-11 10:15:00,59.66435,0.7523149999999994,0.9277184615424301,6.568286,6.944441,36.16899999999998,2117.5761111099464
2024-09-11 10:21:00,65.50926,1.157407,1.0834600562237735,6.886576,6.741898999999999,45.7175,2117.6761111099463
2024-09-11 10:45:00,55.7581,0.9259260000000005,0.9965142996255616,6.799772000000001,6.944445999999999,40.50919999999999,2118.0761111099464
2024-09-11 10:51:00,72.77199,0.2893509999999999,0.7638000043599099,5.410876,6.7129650000000005,56.712999999999994,2118.1761111099463
2024-09-11 11:00:00,72.77199,0.8391210000000004,1.1032960107070102,6.973377000000001,7.552085999999999,57.87040000000002,2118.3261111099464
2024-09-11 11:27:00,56.27894,0.78125,0.9313489192261113,6.712962,7.031251999999999,40.79859999999999,2118.776111109946
2024-09-11 11:39:00,55.29514,0.8969899999999997,0.9397229690018151,6.6550970000000005,6.741897,38.7732,2118.976111109946
2024-09-11 11:45:00,53.84838,0.868055,0.9522270944618791,6.597217,6.7708319999999995,36.45840000000001,2119.076111109946
2024-09-11 11:51:00,53.35648,0.9548610000000002,0.9403172725484426,6.770836999999999,6.7418960000000006,34.43289999999999,2119.176111109946
2024-09-11 11:57:00,54.80324,1.0127319999999997,0.9686787532081247,6.915513,6.828701,36.16899999999998,2119.2761111099458
2024-09-11 12:15:00,53.35648,0.8680559999999993,1.0319513565537788,7.320598,7.667822000000001,34.43289999999996,2119.576111109946
2024-09-11 12:21:00,55.7581,1.2442130000000002,1.061151349339095,7.754627999999999,7.407405,32.98609999999999,2119.676111109946
2024-09-11 12:45:00,57.26273,0.9548609999999993,1.0116282790011433,7.667828,7.783567,29.803200000000004,2120.076111109946
2024-09-11 12:51:00,54.80324,0.8680559999999993,1.0058066850527347,7.523147999999999,7.812502,35.300899999999984,2120.176111109946
2024-09-11 13:00:00,51.41782,1.0127309999999996,1.0413985391199239,7.696762999999999,7.754632,34.14349999999999,2120.326111109946
2024-09-11 13:27:00,45.10995,0.8101849999999997,0.9343574921939957,7.899302,8.159727,25.46289999999999,2120.7761111099458
2024-09-11 13:39:00,43.6632,0.8101849999999997,0.9076952626822347,7.552086999999999,7.754632000000001,20.543999999999983,2120.9761111099456
2024-09-11 13:45:00,44.12616,0.9259260000000005,0.9403198086506183,7.638892,7.667826,24.594899999999996,2121.0761111099455
2024-09-11 14:03:00,43.6632,0.9259259999999996,0.9403198086506208,7.725693000000001,7.754627000000001,23.726800000000026,2121.3761111099457
2024-09-11 14:09:00,47.51157,1.0127309999999996,0.9536912495074993,8.043978,7.928237000000001,22.569500000000005,2121.4761111099456
2024-09-11 14:15:00,47.51157,1.0995369999999998,1.025504393297978,8.246523,8.101856,25.75230000000002,2121.5761111099455
2024-09-11 14:21:00,48.03241,1.0416659999999993,1.012458409118162,8.246523,8.188657000000001,24.884299999999996,2121.6761111099454
2024-09-11 14:45:00,57.26273,1.070602,1.196090785430545,8.564814,8.825232,32.117999999999995,2122.0761111099455
2024-09-11 14:51:00,55.7581,1.0416660000000002,1.0985229238370622,8.246528,8.362272,32.11810000000003,2122.1761111099454
2024-09-11 15:27:00,48.95834,0.8969909999999999,0.9397283342963273,7.841432999999999,7.928242,25.75229999999999,2122.7761111099453
2024-09-11 15:39:00,70.34144,1.0416670000000003,1.3223015851505215,9.548607,10.15625,41.08790000000002,2122.976111109945
2024-09-11 15:45:00,70.34144,0.7233800000000006,1.1234564670486389,7.783567,8.709487,46.2963,2123.076111109945
2024-09-11 16:03:00,78.125,0.5208330000000005,1.059143064316233,7.175922,8.535879000000001,50.057800000000015,2123.376111109945
2024-09-11 16:15:00,50.46296,0.6076389999999998,0.9672865196303281,8.043977000000002,8.883098,31.5394,2123.576111109945
2024-09-11 16:21:00,51.90972,0.9837959999999999,1.0544804207972949,8.275466999999999,8.420141000000001,28.64580000000001,2123.676111109945
2024-09-11 16:27:00,51.90972,0.9259260000000005,0.9826583676851701,7.870372,7.9861059999999995,26.620299999999986,2123.776111109945
2024-09-11 16:45:00,48.03241,0.8391200000000003,0.9232069742266342,7.812497,7.9861070000000005,23.148200000000003,2124.076111109945
2024-09-11 16:51:00,45.02315,0.8391200000000003,0.9501662018941732,7.841437,8.072917,22.5694,2124.176111109945
2024-09-11 16:57:00,46.55671,0.8969899999999997,0.9256245171732509,7.841437,7.899307,23.148200000000003,2124.276111109945
2024-09-11 17:27:00,46.06482,0.9259259999999996,0.9403198086506208,7.754628,7.783562000000001,24.88420000000002,2124.776111109945
2024-09-11 17:39:00,44.58912,0.9837959999999999,0.9397258787253959,7.899308,7.812501999999999,22.5694,2124.9761111099447
2024-09-11 17:45:00,46.06482,1.0995369999999998,0.9475126321871381,7.870368,7.581021000000001,26.04170000000002,2125.0761111099446
2024-09-11 17:51:00,46.55671,1.0127319999999997,0.9385393524752409,7.870367999999999,7.725695999999999,27.488400000000013,2125.1761111099445
2024-09-11 18:15:00,44.12616,0.868055,0.9107691588907109,7.696757000000001,7.783562000000001,24.594900000000024,2125.5761111099446
2024-09-11 18:21:00,31.01852,0.9548610000000002,0.8015004262217337,8.043977000000002,7.754626,15.625,2125.6761111099445
2024-09-11 18:45:00,35.3588,0.983797,0.7976277342868038,8.651623,8.304396,18.51849999999999,2126.0761111099446
2024-09-11 18:51:00,34.89584,0.9548610000000002,0.7511488694686381,7.523147000000001,7.146986,18.22919999999999,2126.1761111099445
2024-09-11 19:27:00,34.43287,0.7523149999999994,0.6617168932896803,6.510422,6.336807,17.361099999999993,2126.7761111099444
2024-09-11 19:39:00,33.44907,0.6944439999999998,0.6348153686202814,6.510415999999999,6.394672000000001,15.046300000000002,2126.976111109944
2024-09-11 19:45:00,32.00232,0.8101849999999997,0.6204645270929545,6.336805999999999,5.989581,16.4931,2127.076111109944
2024-09-12 10:00:00,46.03588,1.9097229999999996,0.9703539227921261,6.568291,5.063658,20.83340000000001,2127.076111109944
2024-09-12 10:06:00,40.7118,1.6782409999999999,0.6632172581571268,7.465282,5.960651,17.93979999999999,2127.176111109944
2024-09-12 10:27:00,40.7118,1.8229170000000003,0.9167269658992855,8.593752,7.146995,21.412000000000006,2127.526111109944
2024-09-12 10:45:00,39.26505,1.8229170000000003,0.9426526903316215,7.638892,6.221064999999999,17.93979999999999,2127.826111109944
2024-09-12 11:00:00,39.32291,2.2858790000000004,1.0287146863566443,7.581022000000001,5.6423630000000005,19.675899999999984,2128.076111109944
2024-09-12 11:27:00,41.23264,1.4178240000000004,0.8956991434188629,7.49421,6.597225999999999,20.83330000000001,2128.526111109944
2024-09-12 11:45:00,38.77315,1.8807869999999998,0.9611656864543898,7.378467,5.902780000000001,17.650500000000022,2128.826111109944
2024-09-12 12:09:00,38.77315,1.765047,0.8984233753745896,7.089122000000001,5.700234999999999,18.807800000000015,2129.226111109944
2024-09-12 12:21:00,39.75695,1.8229169999999995,0.9426615130397722,7.060181999999999,5.642365000000001,19.675900000000013,2129.426111109944
2024-09-12 12:24:00,39.75695,1.765047,0.924004624920252,7.1180520000000005,5.758105,19.386600000000016,2129.476111109944
2024-09-12 12:27:00,38.77315,1.6782409999999999,0.8957081976909095,7.089122,5.815970999999999,18.807900000000018,2129.5261111099444
2024-09-12 12:42:00,40.7118,1.7361119999999994,0.9146166867226497,7.060181999999999,5.729170000000001,20.254700000000014,2129.7761111099444
2024-09-12 13:00:00,39.75695,1.7361119999999994,0.9146166867226482,7.1180520000000005,5.78704,19.675899999999984,2130.0761111099446
2024-09-12 13:27:00,38.65741,1.8229170000000003,0.942652690331623,7.089122,5.671295000000001,17.93979999999999,2130.5261111099444
2024-09-12 13:39:00,39.26505,1.8807870000000007,0.9348825689520903,7.146992000000001,5.642364999999999,19.386599999999987,2130.726111109944
2024-09-12 13:45:00,39.75695,1.8807870000000007,0.934882568952092,7.204862,5.700235,19.097200000000015,2130.826111109944
2024-09-12 14:00:00,44.12616,1.8229170000000003,0.942652690331623,6.915512,5.497685000000001,22.569500000000005,2131.076111109944
2024-09-12 14:06:00,43.14236,1.9675920000000007,1.1119610730517875,7.8993020000000005,6.48148,22.569500000000005,2131.176111109944
2024-09-12 14:27:00,40.7118,2.2858790000000004,0.8971141166590555,7.581022000000001,5.526623,17.361099999999993,2131.526111109944
2024-09-12 14:36:00,42.15857,1.7939810000000005,0.8533819112744192,6.481482,5.005791,20.25460000000001,2131.676111109944
2024-09-12 14:51:00,38.31018,1.851852,0.9519233792539474,7.638892,6.19213,19.965300000000013,2131.926111109944
2024-09-12 15:00:00,36.34259,1.8807870000000007,1.10472561242673,7.609952,6.307875,18.22920000000002,2132.076111109944
2024-09-12 15:27:00,36.34259,1.7071769999999997,0.9766599199531436,8.420142,7.204865,20.543999999999983,2132.526111109944
2024-09-12 15:45:00,35.87963,1.8229169999999995,0.9922702797796408,8.217592,6.857635000000001,16.493000000000023,2132.826111109944
2024-09-12 16:09:00,37.32639,1.7071760000000005,1.1057541370092319,9.953707,8.912041,18.80789999999999,2133.226111109944
2024-09-12 16:42:00,40.7118,1.7939820000000006,1.2182552034325969,9.953707,8.940974999999998,23.43749999999997,2133.226111109944
2024-09-12 17:00:00,41.6956,1.765047,1.1677918999335066,9.982642,8.940974999999998,22.280100000000004,2133.226111109944
2024-09-13 09:27:00,38.77315,1.851851,0.8417282476841845,5.8449040000000005,4.2824029999999995,19.386499999999984,2133.226111109944
2024-09-13 09:33:00,40.7118,1.7071760000000005,1.4473241942907644,6.452546000000001,5.96065,22.5694,2133.226111109944
2024-09-13 09:39:00,46.55671,1.186343,1.0972492852072142,8.912042,8.738429,24.88420000000002,2133.226111109944
2024-09-13 09:45:00,48.49537,0.8969899999999997,1.0480933683674316,8.651617000000002,8.969907000000001,25.462999999999994,2133.226111109944
2024-09-13 15:45:00,30.06366,0.7523150000000003,0.5786574020509649,5.410882,5.092597,14.467700000000008,2133.226111109944
2024-09-13 15:51:00,31.51042,0.9259260000000005,0.7215818910443905,5.729162,5.353006,17.07170000000002,2133.226111109944
2024-09-13 16:00:00,30.06366,0.7523150000000003,0.5786513439849766,5.815977,5.497682,16.782399999999996,2133.226111109944
2024-09-15 10:09:00,31.51042,1.157407,0.6499884136823281,5.787037000000001,4.94792,16.203699999999998,2133.226111109944
2024-09-16 10:33:00,34.43287,0.28935200000000005,0.45162023129255163,5.4687529999999995,5.844911000000001,15.625,2133.226111109944
2024-09-16 16:48:00,30.52662,0.8391210000000004,0.5959963654655599,5.266207,4.8321760000000005,18.229100000000017,2133.226111109944
2024-09-18 15:45:00,50.40509,2.2858790000000004,1.7830306761412593,13.252312000000002,12.326393,25.463000000000022,2133.226111109944
2024-09-18 15:51:00,50.46296,1.8807869999999998,1.5737404857578086,13.136576999999999,12.557870000000001,26.04169999999999,2133.226111109944
2024-09-21 15:27:00,32.46528,0.868055,0.5882229943148336,5.584487,5.092592000000001,17.361099999999993,2133.226111109944
2024-09-21 15:45:00,33.91204,0.7523150000000003,0.6617168932896808,6.684027,6.510412,19.386599999999987,2133.226111109944
2024-09-21 16:00:00,33.91204,0.78125,0.6749179718565491,6.510417,6.307867,16.203700000000026,2133.226111109944
2024-09-21 16:15:00,31.01852,0.78125,0.6908139617258673,6.539352,6.365742,15.914299999999997,2133.226111109944
2024-09-21 16:24:00,34.89584,0.8680560000000002,0.696841008357085,6.423611999999999,6.105326,16.782400000000024,2133.226111109944
2024-09-21 16:42:00,34.43287,0.9259260000000005,0.7215818910443905,6.5104120000000005,6.134256000000001,17.93980000000002,2133.226111109944
2024-09-21 17:03:00,32.95718,0.8391200000000003,0.7008658280610232,6.481482,6.221062000000001,15.625,2133.226111109944
2024-09-21 17:27:00,32.00232,0.8969909999999999,0.6742869311356295,6.539352,6.1342609999999995,15.625,2133.226111109944
2024-09-23 10:18:00,33.44907,2.0254630000000002,0.9516046829108986,5.989585999999999,4.311342999999999,17.93979999999999,2133.226111109944
2024-09-23 10:24:00,39.26505,1.9097220000000004,1.5532774672562224,11.776622,11.11111,19.965300000000013,2133.226111109944
2024-09-23 10:30:00,46.93287,2.0254630000000002,1.199950965179027,13.541672000000002,12.152778999999999,26.620400000000018,2133.226111109944
2024-09-23 10:36:00,41.23264,0.694445,0.8177543595105751,7.812502,8.072917,20.54400000000001,2133.226111109944
2024-09-23 10:42:00,43.6632,0.7233799999999997,0.8204933731973912,7.609952,7.812501999999999,20.54400000000001,2133.226111109944
2024-09-23 10:48:00,43.14236,0.7523149999999994,0.8225340262582078,7.378472,7.523147,22.280100000000004,2133.226111109944
2024-09-23 10:51:00,41.23264,0.694445,0.7780276955493046,7.175922,7.349537,21.12270000000001,2133.226111109944
2024-09-23 10:54:00,41.49305,0.6655099999999994,0.7755016471736362,7.060181999999999,7.2916620000000005,20.83330000000001,2133.226111109944
2024-09-23 11:00:00,41.23264,0.7233799999999997,0.751944894974188,6.8287059999999995,6.886576,22.280100000000004,2133.226111109944
2024-09-23 15:39:00,43.51852,-0.46296300000000024,,2.3148150000000003,4.774304,21.12269999999998,2133.226111109944
2024-09-23 15:45:00,36.86343,-0.4050929999999999,,2.835648000000001,5.844905,18.22909999999999,2133.226111109944
2024-09-23 23:27:00,37.81829,0.8101859999999999,0.5656913873087422,4.427083,3.9930559999999993,20.543999999999983,2133.226111109944
2024-09-24 00:15:00,34.72222,0.7233789999999996,0.4317043582431747,2.6620369999999998,2.1701390000000007,15.914299999999997,2134.0261111099444
2024-09-24 00:21:00,31.01852,0.7523149999999994,0.4845197424640823,2.6041669999999995,2.141204,15.625,2134.1261111099443
2024-09-24 01:27:00,31.01852,0.78125,0.49524061574512235,2.5752320000000006,2.0833329999999997,16.203699999999998,2135.226111109944
2024-09-24 01:39:00,31.97338,0.8391210000000004,0.5163555156115776,2.6041670000000003,2.054397,14.756899999999973,2135.426111109944
2024-09-24 01:45:00,30.52662,0.694445,0.4627164652343425,2.430556,2.0254629999999993,16.4931,2135.526111109944
2024-09-24 01:54:00,32.46528,0.7233799999999997,0.47367972859245405,2.4884269999999997,2.054398,16.4931,2135.676111109944
2024-09-24 02:09:00,32.46528,0.78125,0.49524061574512296,2.5173620000000003,2.0254630000000002,15.3356,2135.926111109944
2024-09-24 02:15:00,31.01852,0.7233800000000006,0.45315313107481964,2.4884260000000005,2.0254629999999993,17.071799999999996,2136.026111109944
2024-09-24 03:27:00,30.98958,0.6365740000000004,0.44038219740855955,2.517361,2.1701379999999997,15.046199999999999,2137.2261111099438
2024-09-24 03:39:00,31.01852,0.78125,0.49524061574512296,2.4016209999999996,1.9097219999999995,15.3356,2137.4261111099436
2024-09-24 03:45:00,31.97338,0.7233799999999997,0.43170471211416206,2.459491,1.9675919999999998,18.22920000000002,2137.5261111099435
2024-09-24 03:51:00,31.51042,0.78125,0.49524133212910454,2.5752309999999996,2.0833329999999997,13.888900000000007,2137.6261111099434
2024-09-24 04:09:00,30.06366,0.6655089999999992,0.4707475566425941,2.34375,1.9965280000000005,16.203699999999998,2137.9261111099436
2024-09-24 04:15:00,31.97338,0.6655089999999992,0.4317455380818924,2.34375,1.9386580000000002,17.36110000000002,2138.0261111099435
2024-09-24 04:21:00,32.95718,0.6944439999999998,0.4821552677087612,2.517361,2.141203,15.046300000000002,2138.1261111099434
2024-09-24 04:30:00,33.44907,0.6365739999999995,0.4403821974085592,2.5752319999999997,2.228009,15.914299999999997,2138.2761111099435
2024-09-24 04:45:00,31.97338,0.6076389999999998,0.40980080920625606,2.228009,1.8807869999999998,13.59960000000001,2138.5261111099435
2024-09-24 04:51:00,32.95718,0.6365739999999995,0.44038285940901123,2.517361,2.1701390000000007,16.203699999999998,2138.6261111099434
2024-09-24 04:57:00,32.95718,0.6365739999999995,0.4403821974085586,2.430556,2.0833329999999997,17.071699999999993,2138.7261111099433
2024-09-24 05:27:00,31.51042,0.6076389999999998,0.4289956828080359,2.2858800000000006,1.967593,16.203699999999998,2139.2261111099433
2024-09-24 05:33:00,32.46528,0.6076389999999998,0.4289950323421901,2.4016210000000004,2.0833329999999997,14.467599999999976,2139.326111109943
2024-09-24 05:39:00,33.44907,0.6076389999999998,0.44747970898059425,2.6041669999999995,2.3148150000000003,15.625,2139.426111109943
2024-09-24 05:45:00,31.01852,0.6365739999999995,0.44038285940901123,2.5173609999999993,2.170139,18.80789999999999,2139.526111109943
2024-09-24 05:51:00,30.96065,0.7233799999999997,0.4736804238247576,2.34375,1.9097219999999995,17.361099999999993,2139.626111109943
2024-09-24 07:27:00,40.24884,0.8969909999999999,0.6562266288589914,7.957177999999999,7.523147,21.990700000000004,2141.226111109943
2024-09-24 07:39:00,43.54745,0.868055,0.8824444374940794,8.478006,8.506941,19.675900000000013,2141.4261111099427
2024-09-24 07:45:00,57.72569,-0.2314810000000005,,5.410879,8.15972,30.381999999999977,2141.5261111099426
2024-09-24 08:09:00,46.06482,0.5497680000000003,0.7696953316944971,7.465280000000001,7.957172000000001,22.569399999999973,2141.9261111099427
2024-09-24 08:15:00,43.6632,0.6076389999999998,0.7930158712886028,7.523151,7.928242,24.016199999999998,2142.0261111099426
2024-09-24 08:21:00,45.10995,0.7233799999999997,0.7935192644553761,7.552086,7.696756000000001,22.280200000000008,2142.1261111099425
2024-09-24 09:27:00,39.75695,0.8680560000000002,0.8088041267750988,7.581022,7.465275999999999,18.807900000000018,2143.2261111099424
2024-09-24 09:39:00,38.31018,0.7523150000000003,0.8088086583356787,7.436342000000001,7.552087,16.20369999999997,2143.426111109942
2024-09-24 09:45:00,39.75695,0.9548610000000002,0.8651552316478498,7.6388869999999995,7.465275999999999,18.229100000000017,2143.526111109942
2024-09-24 10:09:00,39.26505,0.983797,0.8469271412641142,7.725693000000001,7.465275999999999,20.83330000000001,2143.926111109942
2024-09-24 10:15:00,39.26505,0.9259259999999996,0.8515416268021465,7.581022999999999,7.436347,19.386599999999987,2144.026111109942
2024-09-24 10:21:00,39.26505,0.8969909999999999,0.8225371514394653,7.494212999999999,7.3495420000000005,17.650499999999994,2144.126111109942
2024-09-24 10:30:00,38.31018,1.0127319999999997,0.8436087075479729,7.5520830000000005,7.233801000000001,22.280099999999976,2144.276111109942
2024-09-24 10:45:00,38.31018,0.9259259999999996,0.836122304975909,7.581018,7.407412,18.51849999999999,2144.526111109942
2024-09-24 10:51:00,39.26505,0.8969909999999999,0.8225371514394643,7.5520830000000005,7.407412,17.93980000000002,2144.626111109942
2024-09-24 11:00:00,39.75695,1.0127319999999997,0.8599590342558138,7.667822999999999,7.378471,16.203699999999998,2144.776111109942
2024-09-24 11:27:00,38.77315,0.8391200000000003,0.8245663589038181,7.552086999999999,7.523147,23.72690000000003,2145.226111109942
2024-09-24 11:39:00,38.36805,0.8101850000000006,0.8245688884073341,7.465282,7.494216999999999,19.965300000000013,2145.4261111099418
2024-09-24 11:45:00,38.31018,0.9548610000000002,0.8337728466049501,7.552086999999999,7.320606,18.80789999999999,2145.5261111099417
2024-09-24 11:51:00,38.77315,0.8391200000000003,0.8098414210248245,7.407407,7.349537,26.04159999999999,2145.6261111099416
2024-09-24 13:27:00,39.75695,0.78125,,7.291667,7.291667,17.650499999999994,2147.2261111099415
2024-09-24 13:33:00,39.75695,0.8391209999999996,0.7949318183543426,7.320601999999999,7.233801000000001,21.701299999999975,2147.3261111099414
2024-09-24 13:39:00,38.80209,0.7523150000000003,0.7949335653867028,7.262727,7.3495420000000005,21.412000000000006,2147.4261111099413
2024-09-24 13:45:00,39.75695,0.7523150000000003,0.7808960891278929,7.262727,7.320602,19.96520000000001,2147.526111109941
2024-09-24 14:09:00,39.75695,0.8969910000000008,0.8070767627592971,7.291667,7.118056,20.83330000000001,2147.9261111099413
2024-09-24 14:15:00,38.77315,0.694445,0.7645033297100159,7.204862,7.349537,18.80789999999996,2148.026111109941
2024-09-24 14:21:00,38.80209,0.7233799999999997,0.7798200253646531,7.204862,7.320602,17.93980000000002,2148.126111109941
2024-09-24 15:27:00,38.80209,0.78125,,7.320602,7.320602,18.229100000000017,2149.226111109941
2024-09-24 15:39:00,39.26505,0.8969909999999999,0.8070767627592972,7.494212999999999,7.320602,18.80789999999999,2149.426111109941
2024-09-24 15:45:00,39.26505,0.6944439999999998,0.7645074955814906,7.2048559999999995,7.3495420000000005,23.43750000000003,2149.5261111099408
2024-09-24 16:15:00,37.81829,0.8391200000000003,0.7949313360669431,7.378467,7.291667,16.49309999999997,2150.0261111099408
2024-09-24 16:30:00,39.26505,1.0127310000000005,0.8436082649187601,7.523147000000001,7.204866,21.12270000000001,2150.2761111099408
2024-09-24 16:45:00,39.26505,0.8969899999999997,0.8070762967630616,7.349537000000001,7.175927,23.437400000000025,2150.5261111099408
2024-09-24 17:00:00,39.26505,0.9548610000000002,0.8177575983266815,7.233792000000001,6.973381000000001,23.1481,2150.7761111099408
2024-09-24 17:27:00,39.75695,0.6365739999999995,0.7198971622139163,6.857636,7.031251999999999,19.386599999999987,2151.2261111099406
2024-09-24 17:45:00,38.31018,0.9837960000000008,0.830742712415998,7.175922,6.886575999999999,21.122600000000034,2151.5261111099408
2024-09-24 17:51:00,37.81829,0.9259260000000005,0.7885653393502136,7.146992000000001,6.886576,19.675900000000013,2151.6261111099407
2024-09-24 17:54:00,39.26505,0.9548610000000002,0.8015004262217337,7.204862,6.9155109999999995,22.280100000000004,2151.676111109941
2024-09-24 17:57:00,39.17824,0.8391200000000003,0.7949261489905208,7.146992000000001,7.060182,21.99079999999998,2151.726111109941
2024-09-24 18:06:00,30.52662,0.78125,0.7064488723040213,7.233792,7.089122000000001,15.914300000000026,2151.876111109941
2024-09-24 18:09:00,30.52662,0.8680560000000002,0.8824449430040109,7.812501999999999,7.841436,18.807800000000043,2151.9261111099413
2024-09-24 18:21:00,31.51042,0.7233800000000006,,7.436347,7.436347,15.625,2152.126111109941
2024-09-24 18:27:00,32.46528,0.6365739999999995,0.7064456565852804,7.291670999999999,7.436347,18.518500000000017,2152.226111109941
2024-09-24 18:36:00,31.01852,0.6944439999999998,0.7088145646589716,7.378475999999999,7.407412,15.046200000000027,2152.376111109941
2024-09-24 18:51:00,30.52662,0.8391210000000004,0.7489658999819139,7.638887,7.465275999999999,13.599500000000035,2152.626111109941
2024-09-24 19:00:00,32.00232,0.694445,0.722997473067261,7.349536,7.407411000000001,17.939700000000016,2152.776111109941
2024-09-24 19:27:00,30.52662,0.8101859999999999,0.7508329259085714,7.667821999999999,7.552085999999999,16.492999999999995,2153.226111109941
2024-09-24 21:45:00,30.06366,0.6365739999999995,0.6509358127134748,6.886575999999999,6.9155120000000005,15.335599999999971,2153.226111109941
2024-09-24 22:06:00,30.06366,0.6076389999999998,0.6361368377254953,6.886576000000001,6.944447,17.07170000000002,2153.226111109941
2024-09-25 12:06:00,30.52662,1.3310180000000003,0.6825875953465698,2.5173620000000003,1.475695,16.492999999999967,2153.226111109941
2024-09-25 12:36:00,31.97338,1.7939810000000005,0.8246595695959965,3.125000000000001,1.6203709999999996,16.493000000000023,2153.226111109941
2024-09-25 15:45:00,30.06366,1.7361109999999993,0.7778620203965988,2.951389,1.4756950000000009,16.203799999999973,2153.226111109941
2024-09-25 17:03:00,30.52662,1.6782409999999999,0.790104551915026,3.038194,1.6493049999999991,16.203700000000026,2153.226111109941
2024-09-25 17:27:00,30.06366,1.7939819999999997,0.7630560241513036,3.1828700000000003,1.6203700000000003,15.046300000000002,2153.226111109941
2024-09-25 17:45:00,30.52662,1.765047,0.75492016475076,3.125,1.5914349999999997,14.178300000000007,2153.226111109941
2024-09-25 17:57:00,30.06366,1.7939819999999997,0.7630560241513036,3.1828700000000003,1.6203700000000003,14.756900000000002,2153.226111109941
2024-09-26 08:57:00,30.06366,2.0254630000000002,0.8921850789682326,3.240742,1.5046299999999997,15.625,2153.226111109941
2024-09-26 09:00:00,31.01852,1.9386580000000002,0.8359995517507027,3.327547,1.6493049999999991,16.2038,2153.276111109941
2024-09-26 09:27:00,32.11805,1.967593,0.8441843255629343,3.6747689999999995,1.967593,16.782399999999996,2153.726111109941
2024-09-26 09:45:00,31.01852,1.9386580000000002,0.8670943722961612,3.5011579999999993,1.851850999999999,15.625,2154.026111109941
2024-09-26 10:00:00,31.51042,2.0833329999999997,0.9087704264577188,3.6458329999999997,1.8518530000000002,17.071799999999996,2154.276111109941
2024-09-26 10:15:00,30.52662,1.967593,0.875488575821953,3.501158,1.8229169999999995,15.046299999999974,2154.526111109941
2024-09-26 10:30:00,32.46528,1.3888889999999998,0.6741283148281456,2.7777779999999996,1.6493060000000002,15.046300000000002,2154.776111109941
2024-09-26 10:42:00,32.46528,1.8229169999999995,0.8332107916802203,3.3564819999999997,1.8229160000000002,17.071799999999996,2154.976111109941
2024-09-26 10:57:00,30.06366,1.8807869999999998,0.8502169502642205,3.3564809999999996,1.7650460000000008,16.782399999999996,2155.226111109941
2024-09-26 11:27:00,31.51042,1.9097229999999996,0.8277878426541886,3.5011579999999993,1.851852,12.731500000000011,2155.726111109941
2024-09-26 11:39:00,31.01852,1.9386580000000002,0.8032830367035266,3.5879629999999993,1.8807859999999996,16.4931,2155.926111109941
2024-09-26 11:45:00,31.97338,1.9097229999999996,0.8277867491676681,3.530093,1.8807859999999996,17.361099999999993,2156.0261111099408
2024-09-26 12:00:00,31.51042,1.851852,0.8417305983291067,3.414352000000001,1.851852,15.335700000000003,2156.2761111099408
2024-09-26 12:15:00,31.01852,1.9386580000000002,0.8359995517507027,3.530093,1.851850999999999,17.361099999999993,2156.5261111099408
2024-09-26 12:27:00,31.97338,1.9386580000000002,0.8360006527558966,3.5011579999999993,1.8229169999999995,15.625,2156.7261111099406
2024-09-26 12:30:00,30.93172,1.9097220000000004,0.8277875583070512,3.4722219999999995,1.8229169999999995,13.310200000000009,2156.7761111099408
2024-09-26 12:33:00,31.51042,1.8807869999999998,0.8502159147150453,3.4722219999999995,1.8807859999999996,15.046300000000002,2156.826111109941
2024-09-26 12:42:00,31.51042,1.8807870000000007,0.8502179858117926,3.5590270000000004,1.967593,15.914299999999997,2156.976111109941
2024-09-26 12:45:00,31.51042,1.8807870000000007,0.8502169502642206,3.530092,1.938657,16.492999999999995,2157.026111109941
2024-09-26 13:27:00,31.85764,1.8807870000000007,0.8195449886600462,3.5590270000000004,1.938657,15.3356,2157.726111109941
2024-09-26 13:39:00,32.46528,1.8229170000000003,0.8332107916802206,3.3854169999999995,1.851850999999999,16.782399999999996,2157.926111109941
2024-09-26 13:45:00,31.01852,1.8229170000000003,0.8332128340830666,3.501157,1.967593,16.782399999999996,2158.0261111099408
2024-09-26 13:51:00,31.97338,1.851852,0.8112720159125232,3.4432869999999998,1.851852,17.650500000000022,2158.1261111099407
2024-09-26 15:27:00,31.97338,1.8807869999999998,0.8502159147150453,3.501157,1.9097210000000002,16.203699999999998,2159.7261111099406
2024-09-26 15:39:00,31.51042,1.9097229999999996,0.8586708186028609,3.5011579999999993,1.8807859999999996,15.625,2159.9261111099404
2024-09-26 15:45:00,32.46528,1.9386580000000002,0.8359995517507027,3.6747690000000004,1.9965269999999995,16.203699999999998,2160.0261111099403
2024-09-26 15:51:00,30.06366,1.9097229999999996,0.8277867491676681,3.4722230000000005,1.8229160000000002,15.9144,2160.12611110994
2024-09-26 16:00:00,30.52662,2.0254630000000002,0.8921861496180906,3.4722230000000005,1.7361119999999994,16.4931,2160.2761111099403
2024-09-26 16:15:00,31.01852,1.9097220000000004,0.7952952134323009,3.5590269999999995,1.8807859999999996,14.178200000000004,2160.5261111099403
2024-09-26 16:21:00,30.06366,1.851852,0.8417295699304719,3.414352,1.851851,15.625,2160.62611110994
2024-09-26 16:30:00,31.97338,1.9097220000000004,0.8586715696049998,3.5590269999999995,1.938657,16.492999999999995,2160.7761111099403
2024-09-26 16:45:00,31.97338,1.9097220000000004,0.7952952134323009,3.5590269999999995,1.8807859999999996,15.625,2161.0261111099403
2024-09-26 16:51:00,30.52662,1.9097220000000004,0.8586705269501038,3.4722219999999995,1.851850999999999,14.756900000000002,2161.12611110994
2024-09-26 16:57:00,31.51042,1.9675919999999998,0.8754872295348652,3.501157,1.8229160000000002,15.9144,2161.22611110994
2024-09-26 17:27:00,31.01852,1.9097229999999996,0.8586708186028609,3.530093,1.9097210000000002,15.3356,2161.72611110994
2024-09-26 17:33:00,30.06366,1.9386580000000002,0.8359995517507027,3.530093,1.851850999999999,15.9144,2161.82611110994
2024-09-26 17:39:00,31.51042,1.8807869999999998,0.819543902738523,3.501157,1.8807859999999996,15.046300000000002,2161.92611110994
2024-09-26 17:45:00,31.51042,1.9097229999999996,0.8586708186028609,3.5011579999999993,1.8807859999999996,14.178200000000004,2162.02611110994
2024-09-26 17:51:00,31.97338,1.9097229999999996,0.8277867491676681,3.530093,1.8807859999999996,15.9144,2162.1261111099398
2024-09-26 19:27:00,30.52662,1.9097220000000004,0.8277875583070512,3.4722219999999995,1.8229169999999995,15.914299999999997,2163.7261111099397
2024-09-26 19:33:00,30.52662,1.9675919999999998,0.8754872295348652,3.414352,1.7361110000000002,16.203699999999998,2163.8261111099396
2024-09-26 19:39:00,31.01852,1.9965279999999996,0.8838508862525347,3.530093,1.8229160000000002,17.65039999999999,2163.9261111099395
2024-09-26 19:45:00,31.01852,1.9097229999999996,0.8277878426541886,3.5011579999999993,1.851852,17.361099999999993,2164.0261111099394
2024-09-26 19:51:00,31.51042,1.851852,0.8417305983291085,3.5590269999999995,1.9965270000000004,12.73139999999998,2164.1261111099393
2024-09-26 20:00:00,31.51042,1.8807869999999998,0.8195449886600459,3.4722219999999995,1.851852,15.914399999999972,2164.2761111099394
2024-09-26 20:15:00,30.52662,1.8807869999999998,0.8502169502642186,3.4432870000000007,1.851852,15.046300000000002,2164.5261111099394
2024-09-26 20:21:00,30.52662,1.8807869999999998,0.8502159147150453,3.414352,1.8229160000000002,16.7825,2164.6261111099393
2024-09-27 09:27:00,32.95718,1.7939819999999997,0.8246598657348743,3.5590280000000005,2.054398,15.9144,2164.6261111099393
2024-09-27 09:45:00,31.51042,1.9097220000000004,0.8586715696049998,3.5590269999999995,1.938657,16.492999999999995,2164.9261111099395
2024-09-27 09:51:00,32.95718,1.851852,0.8417295699304719,3.616898,2.054397,15.914299999999997,2165.0261111099394
2024-09-27 09:57:00,31.97338,1.9097229999999996,0.8586708186028609,3.645834,2.025462,18.518599999999992,2165.1261111099393
2024-09-27 10:03:00,32.95718,1.851852,0.8417305983291067,3.530093000000001,1.967593,17.361099999999993,2165.226111109939
2024-09-27 11:27:00,32.46528,1.938657,0.8670951314222062,3.530092,1.8807870000000007,15.914399999999972,2166.6261111099393
2024-09-27 11:51:00,32.46528,1.7361109999999993,0.7778620203965988,3.3854169999999995,1.9097230000000005,17.071799999999996,2167.0261111099394
2024-09-27 11:57:00,33.44907,1.765047,0.7862638556984067,3.4432869999999998,1.938657,14.757000000000005,2167.1261111099393
2024-09-27 12:03:00,32.95718,1.8229170000000003,0.8332118128824304,3.703704,2.1701390000000007,16.203599999999994,2167.226111109939
2024-09-27 12:09:00,32.95718,1.8807869999999998,0.7872804241376854,3.703703,2.054398,17.650499999999994,2167.326111109939
2024-09-27 12:12:00,31.97338,1.8807869999999998,0.8195449886600459,3.587962,1.9675920000000007,15.9144,2167.3761111099393
2024-09-27 12:15:00,31.88657,1.9965279999999996,0.8838519499660303,3.5879629999999993,1.8807870000000007,16.782399999999996,2167.4261111099395
2024-09-27 12:18:00,32.46528,1.9675919999999998,0.875488286270829,3.5590269999999995,1.8807870000000007,15.046299999999974,2167.4761111099397
2024-09-27 12:24:00,32.46528,1.9675920000000007,0.8754893430051466,3.5590270000000004,1.880788,18.807900000000018,2167.5761111099396
2024-09-27 12:30:00,32.46528,1.8807870000000007,0.7872804241376856,3.6747680000000003,2.0254629999999993,17.650499999999965,2167.6761111099395
2024-09-27 12:36:00,32.46528,1.8807869999999998,0.8502169502642186,3.5590280000000005,1.967593,19.386599999999987,2167.7761111099394
2024-09-27 12:42:00,31.01852,1.7939819999999997,0.7946321583335816,3.501157,1.9675920000000007,16.203699999999998,2167.8761111099393
2024-09-27 12:48:00,32.46528,1.938657,0.8360003694263543,3.5590270000000004,1.8807870000000007,17.65040000000002,2167.976111109939
2024-09-27 12:54:00,31.97338,1.7939819999999997,0.8246588517760958,3.530093,2.025462,17.650499999999965,2168.076111109939
2024-09-27 13:00:00,31.51042,1.851852,0.8417316267261568,3.5590270000000004,1.9965280000000005,16.782400000000024,2168.176111109939
2024-09-27 13:09:00,31.51042,1.8229170000000003,0.8029679708647078,3.501157,1.938657,16.4931,2168.326111109939
2024-09-27 13:12:00,31.51042,1.8229170000000003,0.8332118128824304,3.4722219999999995,1.938657,19.097200000000015,2168.3761111099393
2024-09-27 13:18:00,31.97338,1.851852,0.8417316267261568,3.5879630000000002,2.0254640000000004,16.493000000000052,2168.476111109939
2024-09-27 13:24:00,32.46528,1.8807869999999998,0.8502159147150453,3.530093,1.938657,17.36110000000002,2168.576111109939
2024-09-27 13:30:00,31.97338,1.7939819999999997,0.824659865734876,3.4722219999999995,1.9675920000000007,15.914299999999997,2168.676111109939
2024-09-27 13:36:00,31.97338,1.7939820000000006,0.8246608796920976,3.5879630000000002,2.083334,16.782399999999996,2168.776111109939
2024-09-27 13:42:00,31.51042,1.851852,0.8417316267261568,3.5879630000000002,2.0254640000000004,15.046300000000002,2168.876111109939
2024-09-27 13:48:00,32.46528,1.7939819999999997,0.8246608796920974,3.501157,1.9965280000000005,18.22919999999999,2168.9761111099388
2024-09-27 13:54:00,30.52662,1.7939810000000005,0.8246605835529685,3.5590270000000004,2.054399,17.36110000000002,2169.0761111099387
2024-09-27 14:00:00,31.97338,1.8807870000000007,0.8502169502642206,3.703704,2.1122690000000004,16.203799999999973,2169.1761111099386
2024-09-27 14:12:00,31.97338,1.851852,0.8417295699304719,3.5879630000000002,2.025462,15.335599999999971,2169.3761111099384
2024-09-27 14:15:00,31.97338,1.851852,0.8417316267261568,3.5590270000000004,1.9965280000000005,17.93980000000002,2169.4261111099386
2024-09-27 14:21:00,36.86343,1.8229170000000003,0.9426544548806367,3.993056000000001,2.5752310000000005,18.518599999999992,2169.5261111099385
2024-09-27 14:42:00,34.43287,1.851852,0.8417305983291067,4.021990000000001,2.4594899999999997,16.492999999999995,2169.8761111099384
2024-09-27 14:45:00,36.86343,1.9965270000000004,0.6604344026995481,4.282407000000001,2.4016210000000004,19.386600000000016,2169.9261111099386
2024-09-27 14:51:00,31.51042,1.765047,0.7862638556984067,3.2696759999999996,1.765046,16.203699999999998,2170.0261111099385
2024-09-27 14:57:00,32.46528,1.8807869999999998,0.8502169502642205,3.6747679999999994,2.0833330000000005,15.625,2170.1261111099384
2024-09-27 15:03:00,32.46528,1.8229170000000003,0.8029669002152064,3.4722220000000004,1.9097209999999993,18.807800000000015,2170.2261111099383
2024-09-27 15:27:00,33.44907,1.938657,0.8032827611358079,3.9641210000000004,2.256945000000001,18.80789999999999,2170.6261111099384
2024-09-27 15:30:00,33.44907,1.8807869999999998,0.8502179858117925,3.616898,2.0254640000000004,18.807800000000015,2170.6761111099386
2024-09-27 15:48:00,31.01852,1.851852,0.8988367016033945,3.4722220000000004,1.9675920000000007,17.650499999999994,2170.9761111099388
2024-09-27 15:51:00,31.97338,1.938657,0.8670951314222062,3.7326379999999997,2.0833330000000005,18.80789999999999,2171.026111109939
2024-09-27 15:54:00,31.97338,1.8807869999999998,0.8195449886600459,3.587962,1.9675920000000007,18.51849999999999,2171.076111109939
2024-09-27 15:57:00,30.52662,1.8807870000000007,0.8502159147150457,3.4432869999999998,1.851850999999999,18.518500000000017,2171.1261111099393
2024-09-27 16:00:00,30.52662,1.938657,0.8670940817053776,3.4432869999999998,1.7939809999999996,14.467600000000004,2171.1761111099395
2024-09-27 16:06:00,31.01852,1.938657,0.8670951314222043,3.414352000000001,1.765047,17.65040000000002,2171.2761111099394
2024-09-27 16:09:00,31.01852,1.8229170000000003,0.8332107916802206,3.414352,1.8807859999999996,17.07170000000002,2171.3261111099396
2024-09-27 16:12:00,31.01852,1.8229170000000003,0.8332107916802206,3.414352,1.8807859999999996,16.203699999999998,2171.3761111099398
2024-09-27 16:18:00,31.97338,1.7939819999999997,0.7946310953936564,3.5590280000000005,2.025462,15.914399999999972,2171.4761111099397
2024-09-27 16:21:00,31.51042,1.7939819999999997,0.8246608796920974,3.501157,1.9965280000000005,19.09729999999999,2171.52611110994
2024-09-27 16:30:00,31.51042,1.851852,0.8417295699304719,3.4722220000000004,1.9097210000000002,13.888999999999953,2171.67611110994
2024-09-27 16:36:00,31.01852,1.9097220000000004,0.8277864648207914,3.501157,1.851850999999999,17.93979999999999,2171.77611110994
2024-09-27 16:39:00,31.01852,1.8807869999999998,0.8502159147150453,3.4722219999999995,1.8807859999999996,17.36110000000002,2171.82611110994
2024-09-27 16:45:00,31.97338,1.851852,0.8417316267261568,3.6747680000000003,2.1122690000000004,17.650499999999994,2171.92611110994
2024-09-27 16:54:00,30.52662,1.8807870000000007,0.8502169502642188,3.414352000000001,1.8229169999999995,16.203699999999998,2172.07611110994
2024-09-27 16:57:00,31.51042,1.7939819999999997,0.8246588517760958,3.414352,1.9097210000000002,17.93979999999999,2172.12611110994
2024-09-27 17:27:00,31.01852,1.8229170000000003,0.8029669002152064,3.414352,1.851850999999999,15.914399999999972,2172.62611110994
2024-09-27 17:30:00,31.01852,1.8807870000000007,0.8502169502642188,3.414352000000001,1.8229169999999995,16.493000000000023,2172.6761111099404
2024-09-27 17:33:00,31.01852,1.7939819999999997,0.8246598657348743,3.3564820000000006,1.851852,18.807800000000015,2172.7261111099406
2024-09-27 17:39:00,31.97338,1.7939819999999997,0.8246588517760958,3.530093,2.025462,17.65040000000002,2172.8261111099405
2024-09-27 17:51:00,30.52662,1.8229170000000003,0.8332107916802206,3.4722220000000004,1.938656,13.599500000000006,2173.0261111099403
2024-09-27 19:27:00,31.01852,1.8229170000000003,0.8332107916802206,3.4432869999999998,1.9097209999999993,17.361099999999993,2174.62611110994
2024-09-27 19:30:00,30.52662,1.8807870000000007,0.8502159147150457,3.4722220000000004,1.8807859999999996,15.335699999999974,2174.6761111099404
2024-09-27 19:45:00,31.01852,1.7939819999999997,0.8246588517760958,3.414352,1.9097210000000002,15.914300000000026,2174.9261111099404
2024-09-27 19:54:00,31.01852,1.8807870000000007,0.8795436248753681,3.5879630000000002,2.0254629999999993,17.650499999999965,2175.0761111099405
2024-09-27 19:57:00,31.97338,1.8229170000000003,0.8332107916802206,3.5879630000000002,2.054397,17.93979999999999,2175.1261111099407
2024-09-27 20:06:00,31.01852,1.765047,0.8160729932289336,3.327547,1.851851,16.78249999999997,2175.2761111099408
2024-09-27 20:09:00,31.01852,1.765047,0.8160739998961194,3.3564820000000006,1.8807869999999998,14.467600000000004,2175.326111109941
2024-09-27 20:18:00,31.01852,1.7361120000000003,0.8074524286069948,3.2986120000000003,1.851851,16.203700000000026,2175.476111109941
2024-09-27 20:24:00,30.06366,1.765047,0.8160739998961212,3.2696759999999996,1.7939810000000005,17.650400000000047,2175.576111109941
2024-09-27 20:27:00,30.06366,1.8229170000000003,0.8332107916802206,3.2696760000000005,1.73611,17.939800000000048,2175.626111109941
2024-09-27 21:33:00,30.52662,1.765047,0.8160729932289336,3.211806,1.73611,15.3356,2175.626111109941
2024-09-27 21:36:00,30.06366,1.7939819999999997,0.8246588517760958,3.211806,1.7071750000000003,17.93979999999999,2175.626111109941
2024-09-28 04:21:00,35.41666,2.170139,1.0787079588011677,4.3692139999999995,2.6331029999999993,18.22920000000002,2175.626111109941
2024-09-28 04:30:00,38.25232,1.8807869999999998,0.8502159147150453,4.108797,2.517361,19.675999999999988,2175.776111109941
2024-09-28 04:36:00,38.31018,1.7939819999999997,0.7946310953936564,4.224537000000001,2.6909710000000002,18.807799999999986,2175.876111109941
2024-09-28 04:39:00,38.31018,1.9097220000000004,0.8881980828295665,4.108797,2.5173619999999994,18.51849999999999,2175.9261111099413
2024-09-28 04:45:00,38.31018,1.8229170000000003,0.8332118128824286,4.137732000000001,2.6041669999999995,17.65040000000002,2176.026111109941
2024-09-28 04:51:00,39.26505,1.765047,0.8160750065617646,4.0509260000000005,2.5752320000000006,18.807799999999986,2176.126111109941
2024-09-28 05:00:00,37.32639,1.7939819999999997,0.8246598657348743,4.137732000000001,2.633102,20.543900000000008,2176.276111109941
2024-09-28 05:27:00,36.86343,1.765047,0.8160739998961194,3.9641200000000003,2.4884249999999994,18.229100000000017,2176.726111109941
2024-09-28 05:33:00,38.77315,1.8807870000000007,0.8502169502642188,4.021990000000001,2.430554999999999,20.254599999999982,2176.826111109941
2024-09-28 05:45:00,50.46296,2.025462,1.1548526096172265,8.130787000000002,6.684025,26.909700000000015,2177.0261111099408
2024-09-28 05:51:00,50.46296,1.9097220000000004,1.1370611784174247,7.957177000000001,6.655095,25.462999999999994,2177.1261111099407
2024-09-28 05:57:00,51.90972,1.8229170000000003,1.1061955584015355,7.754632000000001,6.5393550000000005,31.25,2177.2261111099406
2024-09-28 06:03:00,51.38889,1.851852,1.094574418844315,7.609952,6.336810000000001,28.06710000000001,2177.3261111099405
2024-09-28 06:09:00,50.46296,1.9675920000000007,1.111953053117031,7.523152,6.10532,28.93520000000001,2177.4261111099404
2024-09-28 06:12:00,49.94213,1.8229160000000002,1.084371688801601,7.523147000000001,6.278931,28.93520000000001,2177.4761111099406
2024-09-28 06:15:00,49.47916,1.8807869999999998,1.0355796865213953,7.4652769999999995,6.076390000000001,25.75229999999999,2177.5261111099408
2024-09-28 06:18:00,49.94213,1.9965270000000004,1.0982018299616154,7.407407,5.93171,28.64580000000001,2177.576111109941
2024-09-28 06:21:00,59.17245,2.1990749999999997,1.2137580311297713,7.436343,5.815968,35.011600000000016,2177.626111109941
2024-09-28 06:27:00,65.16204,2.2280100000000003,1.4223074892549805,8.969902999999999,7.581023,41.08800000000002,2177.726111109941
2024-09-28 06:36:00,65.97222,1.9965279999999996,1.2748001997784926,8.072913,6.828705,43.113399999999984,2177.876111109941
2024-09-28 06:42:00,64.98843,1.9965279999999996,1.2540495804488927,7.9861130000000005,6.712965,37.905100000000004,2177.976111109941
2024-09-28 06:48:00,64.52546,1.9097229999999996,1.2220539161573234,7.812503,6.62616,44.56020000000001,2178.076111109941
2024-09-28 06:54:00,64.40972,1.9097229999999996,1.2220539161573247,7.696763,6.510420000000001,41.95600000000002,2178.176111109941
