Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-28 07:00:00,70.34144,1.070602,1.1552384321824851,7.118053000000001,7.291670999999999,43.69210000000001,2178.2761111099408
2024-09-28 07:27:00,68.40278,0.868055,1.0189311617363557,6.365737,6.684031999999999,57.87039999999999,2178.7261111099406
2024-09-28 07:30:00,68.40278,0.868055,1.0189311617363557,6.307867000000001,6.626162,50.05789999999999,2178.7761111099408
2024-09-28 07:33:00,68.40278,0.8391209999999996,0.9897514242014057,6.105321999999999,6.423611,54.9769,2178.826111109941
2024-09-28 07:45:00,85.38773,0.28935200000000005,0.8246592734570786,5.2662,6.770828,75.23150000000001,2179.0261111099408
2024-09-28 08:09:00,69.35764,0.78125,0.9570419739205651,5.902777,6.278937000000001,61.053200000000004,2179.426111109941
2024-09-28 08:21:00,71.78819,0.8391210000000004,1.02840809028986,6.134257,6.539356,59.60650000000001,2179.6261111099407
2024-09-28 08:30:00,69.35764,0.8391200000000003,1.0411007432296309,6.3368020000000005,6.7708319999999995,50.05789999999999,2179.7761111099408
2024-09-28 08:33:00,69.35764,0.9259260000000005,1.0507658293818272,6.568282,6.828706,52.95140000000001,2179.826111109941
2024-09-28 08:39:00,70.3125,0.9259259999999996,1.10333799542374,6.828707999999999,7.204861999999999,57.29170000000002,2179.926111109941
2024-09-28 08:48:00,71.32523,0.8969909999999999,1.1124623498816986,6.7708330000000005,7.233792,53.8194,2180.076111109941
2024-09-28 08:54:00,69.87847,0.8969899999999997,1.0869845091593562,6.6840269999999995,7.089117,59.027799999999985,2180.176111109941
2024-09-28 09:00:00,69.87847,0.8969899999999997,1.0611544968784046,6.597217,6.944447,54.6875,2180.2761111099408
2024-09-28 09:27:00,97.07755,1.0127319999999997,1.3420868173949922,7.5520830000000005,8.275461,69.1551,2180.7261111099406
2024-09-28 09:30:00,97.07755,1.0127319999999997,1.3175934016618978,7.494212999999999,8.159721000000001,72.0486,2180.7761111099408
2024-09-28 09:33:00,97.07755,1.0127310000000005,1.31759280567836,7.4652769999999995,8.130786,72.338,2180.826111109941
2024-09-28 09:39:00,97.07755,0.983797,1.2880257435549773,7.233797000000001,7.899310000000001,72.33790000000002,2180.926111109941
2024-09-28 10:09:00,97.07755,0.9259260000000005,1.2650222679986323,7.262727,8.015051,74.94219999999999,2181.426111109941
2024-09-28 10:21:00,97.07755,1.0416670000000003,1.3223015851505215,7.320602,7.9282449999999995,72.91670000000002,2181.6261111099407
2024-09-28 10:30:00,97.07755,1.0416670000000003,1.2971911066380455,7.407412,7.957175,74.65279999999998,2181.7761111099408
2024-09-28 10:36:00,97.07755,1.0416669999999995,1.2845342587707829,7.378472,7.899305000000001,65.68279999999999,2181.8761111099407
2024-09-28 10:39:00,97.07755,1.0416670000000003,1.3097810531026433,7.3784719999999995,7.957175,72.0487,2181.926111109941
2024-09-28 10:45:00,97.07755,0.983797,1.3365849842809807,7.3784730000000005,8.159726,67.99770000000001,2182.0261111099408
2024-09-28 10:54:00,97.07755,0.8391210000000004,1.2906453166582,7.089117,8.130786,67.12960000000001,2182.176111109941
2024-09-28 11:00:00,97.07755,0.8101849999999997,1.2375891357391404,7.089122000000001,8.072917,80.4399,2182.2761111099408
2024-09-28 11:27:00,97.07755,0.868055,1.2984265750016113,7.204857,8.188662,75.52080000000001,2182.7261111099406
2024-09-28 11:33:00,97.07755,0.8391200000000003,1.2793681860854633,7.060187,8.072917,81.30779999999999,2182.8261111099405
2024-09-28 11:39:00,91.72454,0.8680560000000002,1.263945976795585,7.060182999999999,7.957177,79.5718,2182.9261111099404
2024-09-28 11:51:00,86.37153,0.9259259999999996,1.2287929744251573,7.118053000000001,7.783567,71.1806,2183.12611110994
2024-09-28 12:09:00,86.37153,0.9259259999999996,1.2165826868348617,6.973382999999999,7.609957,70.0232,2183.4261111099404
2024-09-28 12:12:00,86.37153,1.0127319999999997,1.267812424511185,7.031248,7.581016,72.338,2183.4761111099406
2024-09-28 12:21:00,79.1088,0.6076389999999998,1.07492194772583,6.597217,7.7256979999999995,64.2361,2183.6261111099407
2024-09-28 12:24:00,73.75579,0.78125,1.1154441377438578,6.712962999999999,7.465283,62.5,2183.676111109941
2024-09-28 12:27:00,67.91088,0.694445,0.8177543595105751,5.092593,5.353008,51.50459999999998,2183.726111109941
2024-09-28 12:30:00,63.54167,0.7233790000000004,0.7377514515393404,4.774306,4.803238,48.90039999999999,2183.776111109941
2024-09-28 12:36:00,60.15625,0.8969899999999997,0.759354089625267,4.716435,4.456017000000001,47.1644,2183.876111109941
2024-09-28 12:42:00,60.64815,0.868055,0.7136292644224463,4.6875,4.398147,43.692199999999985,2183.976111109941
2024-09-28 12:45:00,59.66435,0.868055,0.7623051608998322,4.629630000000001,4.427087,44.56020000000001,2184.026111109941
2024-09-28 12:54:00,58.70949,0.9259260000000005,0.7387650287966215,4.629630000000001,4.282406,46.296299999999974,2184.1761111099413
2024-09-28 13:00:00,59.66435,0.8391200000000003,0.7331899983795757,4.629630000000001,4.4270819999999995,43.113399999999984,2184.276111109941
2024-09-28 13:27:00,60.15625,0.9259259999999996,0.7722360816930439,4.716436,4.4270819999999995,41.37730000000002,2184.726111109941
2024-09-28 13:30:00,59.66435,0.9548609999999993,0.7511500595744495,4.774305999999999,4.398147,42.24539999999999,2184.776111109941
2024-09-28 13:33:00,59.66435,0.983797,0.7634240068415055,4.774306,4.369216,43.69209999999998,2184.8261111099414
2024-09-28 13:39:00,59.63542,1.0127319999999997,0.7755849715915208,4.803241,4.369216,39.6412,2184.9261111099413
2024-09-28 14:18:00,60.64815,1.0127319999999997,0.7755819319612295,4.774305999999999,4.340275999999999,40.509300000000025,2185.5761111099414
2024-09-28 14:24:00,61.60301,1.0127319999999997,0.7755849715915208,4.803241,4.369216,38.4837,2185.6761111099413
2024-09-28 14:30:00,63.54167,0.8969909999999999,0.7429480598636401,4.658565,4.369212,39.0625,2185.776111109941
2024-09-28 14:36:00,63.0787,0.9259260000000005,0.7387650287966215,4.629630000000001,4.282406,42.245299999999986,2185.876111109941
2024-09-28 14:42:00,67.91088,0.6365739999999995,0.6509353200405624,4.311342,4.340277,46.875,2185.976111109941
2024-09-28 14:45:00,66.46412,0.7523149999999994,0.6928344681467972,4.4560189999999995,4.340277,45.42829999999998,2186.026111109941
2024-09-28 14:48:00,64.98843,0.78125,0.7064451206311406,4.484954,4.340277,45.13889999999998,2186.0761111099414
2024-09-28 14:54:00,64.98843,0.78125,0.721834114611047,4.542824,4.4270819999999995,50.63650000000001,2186.1761111099413
2024-09-28 15:00:00,63.94676,0.8101849999999997,0.7040634090631014,4.542824,4.340277,42.824100000000016,2186.276111109941
2024-09-28 15:27:00,61.60301,0.868055,0.7301240686648746,4.571758,4.311342000000001,46.0069,2186.726111109941
2024-09-28 15:30:00,61.54514,0.8969909999999999,0.7429486316207489,4.600694,4.311342000000001,41.95599999999999,2186.776111109941
2024-09-28 15:33:00,60.15625,0.983797,0.7634246083741473,4.658565,4.253475999999999,39.0625,2186.8261111099414
2024-09-28 16:09:00,60.64815,0.8969909999999999,0.7262636531630855,4.542825,4.2245420000000005,46.2963,2187.4261111099413
2024-09-28 16:30:00,51.38889,0.8391200000000003,0.7008669643328419,4.716435,4.456016999999999,36.16900000000004,2187.776111109941
2024-09-28 16:36:00,50.92593,0.8969909999999999,0.7262648167618904,4.947913000000001,4.629632,34.722200000000015,2187.876111109941
2024-09-28 16:42:00,50.92593,0.9259259999999996,0.7387697365974643,5.0636529999999995,4.716437000000001,35.011600000000016,2187.976111109941
2024-09-28 16:45:00,50.92593,0.9259259999999996,0.7387697365974643,5.0636529999999995,4.716437000000001,33.564899999999994,2188.026111109941
2024-09-28 16:54:00,52.37269,1.0416669999999995,0.8225669831008973,5.353007999999999,4.947921,35.59019999999998,2188.1761111099413
2024-09-28 17:00:00,53.35648,0.983797,0.7806737793657574,5.381943000000001,5.0057860000000005,36.16890000000001,2188.276111109941
2024-09-28 17:27:00,51.90972,0.8969909999999999,0.7914011382811547,5.3819479999999995,5.179397,28.06710000000001,2188.726111109941
2024-09-28 17:30:00,53.35648,0.983797,0.7806737793657574,5.381943000000001,5.0057860000000005,34.43290000000002,2188.776111109941
2024-09-28 17:33:00,51.90972,0.868055,0.7935216192041845,5.2951369999999995,5.150462,31.82869999999997,2188.8261111099414
2024-09-28 17:39:00,53.84838,0.7523149999999994,0.7377539322490719,5.150461999999999,5.121527,35.300899999999984,2188.9261111099413
2024-09-28 17:45:00,52.37269,0.8101850000000006,0.780891086838784,5.179402,5.121527,31.249900000000025,2189.026111109941
2024-09-28 17:51:00,52.37269,0.8391200000000003,0.7798200253646536,5.2951369999999995,5.179397,34.14349999999999,2189.126111109941
2024-09-28 18:09:00,38.77315,0.8101850000000006,0.5058507459779296,2.4016210000000004,1.8807869999999998,23.148199999999974,2189.4261111099413
2024-09-28 18:45:00,30.52662,1.8229169999999995,0.8332118128824283,3.125,1.5914349999999997,17.071799999999996,2189.4261111099413
2024-09-28 18:54:00,32.46528,1.8807870000000007,0.8195439027385233,3.327547000000001,1.7071759999999996,19.96520000000001,2189.5761111099414
2024-09-28 19:00:00,31.97338,1.7361120000000003,0.8074544272579112,3.211805,1.765046,15.9144,2189.6761111099413
2024-09-28 19:27:00,31.01852,1.765047,0.8160739998961194,3.1539350000000006,1.6782399999999997,15.914299999999997,2190.126111109941
2024-09-28 19:30:00,31.01852,1.851852,0.8417305983291085,3.240741,1.6782410000000008,17.93980000000002,2190.1761111099413
2024-09-28 19:33:00,32.95718,1.7071769999999997,0.7385515156868377,3.2696769999999997,1.7939810000000005,17.071699999999993,2190.2261111099415
2024-09-28 19:39:00,31.51042,1.7361120000000003,0.8074524286069948,3.1828710000000004,1.73611,18.229100000000017,2190.3261111099414
2024-09-28 20:09:00,33.44907,1.7361119999999994,0.7467515036288765,3.414351999999999,1.9097210000000002,19.965299999999985,2190.8261111099414
2024-09-28 20:15:00,31.01852,1.765047,0.8160739998961194,3.0960650000000003,1.6203699999999994,16.782399999999967,2190.9261111099413
2024-09-28 20:24:00,30.52662,1.7939820000000006,0.8246598657348746,3.0671300000000006,1.5624999999999991,18.51849999999999,2191.0761111099414
2024-09-28 20:30:00,31.97338,1.8229169999999995,0.8029679708647075,3.2118059999999993,1.6493060000000002,15.625,2191.1761111099413
2024-09-28 20:36:00,31.51042,1.6782409999999999,0.790104551915026,3.009259,1.6203699999999994,17.07170000000002,2191.276111109941
2024-09-28 20:42:00,30.06366,1.765047,0.7862638556984067,3.0092599999999994,1.5046299999999997,16.4931,2191.376111109941
2024-09-28 20:45:00,31.01852,1.7939820000000006,0.7946310953936566,3.0960660000000004,1.5624999999999991,17.071800000000025,2191.4261111099413
2024-09-28 20:48:00,30.06366,1.851852,0.8112720159125232,3.038195,1.4467600000000003,17.361099999999965,2191.4761111099415
2024-09-28 20:54:00,30.52662,1.851852,0.8417305983291067,3.1539350000000006,1.5914349999999997,16.4931,2191.5761111099414
2024-09-28 21:00:00,30.52662,1.765047,0.8160739998961194,3.1539350000000006,1.6782399999999997,15.625,2191.6761111099413
2024-09-28 21:27:00,30.06366,1.7071769999999997,0.7694267429582815,3.038195,1.5914350000000006,15.9144,2192.126111109941
2024-09-28 21:30:00,30.06366,1.765047,0.8160739998961212,3.0092599999999994,1.5335650000000003,15.9144,2192.1761111099413
2024-09-28 21:33:00,30.52662,1.7071759999999996,0.7987970304256692,2.9803239999999995,1.5625000000000009,17.361099999999965,2192.2261111099415
2024-09-28 21:39:00,30.06366,1.8229169999999995,0.8332107916802203,3.067131,1.5335650000000003,14.46769999999998,2192.3261111099414
2024-09-28 21:51:00,30.52662,1.8229169999999995,0.8332107916802203,3.153936,1.6203700000000003,16.203700000000026,2192.526111109941
2024-09-28 22:09:00,30.06366,1.7361110000000002,0.8074541287196895,2.9513879999999997,1.5046299999999997,16.782399999999996,2192.8261111099414
2024-09-28 22:12:00,30.06366,1.7939809999999996,0.8533789946979198,3.009259,1.5335650000000003,16.20369999999997,2192.8761111099416
2024-09-28 22:21:00,31.51042,1.7939809999999996,0.7946308067491908,3.038195,1.5046299999999997,17.07170000000002,2193.0261111099417
2024-09-28 22:24:00,30.52662,1.7071769999999997,0.7694257034561099,2.922454,1.4756929999999997,15.914299999999969,2193.076111109942
2024-09-29 07:27:00,30.06366,1.7939809999999996,0.7946308067491908,2.8935180000000003,1.359953,15.335700000000003,2193.076111109942
2024-09-29 07:30:00,31.01852,1.8229169999999995,0.8332118128824283,2.922454,1.3888889999999998,12.731600000000014,2193.076111109942
2024-09-29 07:33:00,31.97338,1.7071759999999996,0.7987960384913009,2.8645829999999997,1.446758,14.467600000000004,2193.076111109942
2024-09-29 07:39:00,30.96065,1.6782409999999999,0.7901055364043483,2.7777769999999995,1.3888889999999998,17.361099999999993,2193.076111109942
2024-09-29 07:51:00,30.52662,1.6493059999999993,0.7524499459759348,2.7777769999999995,1.3888880000000006,15.046299999999974,2193.076111109942
2024-09-29 08:09:00,30.06366,1.6203709999999996,0.7726078277476032,2.748842,1.4178240000000004,15.046300000000002,2193.076111109942
2024-09-29 08:21:00,31.01852,1.7361119999999994,0.835761273906261,3.0092599999999994,1.5914349999999997,15.914299999999997,2193.076111109942
2024-09-29 08:30:00,30.52662,1.8807870000000007,0.8502179858117926,3.096064,1.5046299999999997,13.020800000000008,2193.076111109942
2024-09-29 08:36:00,30.06366,1.9386580000000002,0.8032841990010753,3.1539349999999997,1.4467589999999992,14.467600000000004,2193.076111109942
2024-09-29 08:54:00,30.06366,1.880788,0.8195441881248596,3.0960650000000003,1.4756929999999997,15.914299999999997,2193.076111109942
2024-09-29 09:27:00,31.97338,1.7361119999999994,0.8074524286069947,3.2696769999999997,1.8229160000000002,13.888899999999978,2193.076111109942
2024-09-29 09:30:00,31.97338,1.765046,0.8160726959046438,3.1828709999999996,1.7071759999999996,16.4931,2193.126111109942
2024-09-29 09:33:00,33.44907,1.5046289999999996,0.7371324327707637,2.8935179999999994,1.6782410000000008,15.914299999999997,2193.176111109942
2024-09-29 09:39:00,34.89584,1.4178239999999995,0.710072930805431,2.951389,1.8229160000000002,18.80789999999999,2193.276111109942
2024-09-29 09:45:00,34.89584,1.6782409999999999,0.7609550108413908,3.2696759999999996,1.851850999999999,15.625,2193.376111109942
2024-09-29 10:09:00,32.46528,1.851852,0.7792343424325576,3.3854170000000003,1.7650460000000008,15.3356,2193.776111109942
2024-09-29 10:36:00,32.95718,1.765047,0.7862638556984067,3.240741,1.7361110000000002,17.071699999999993,2194.226111109942
2024-09-29 10:42:00,32.95718,1.9097220000000004,0.8277875583070512,3.2696759999999996,1.6203709999999996,16.203699999999998,2194.326111109942
2024-09-29 10:45:00,32.46528,1.851852,0.8417305983291085,3.327546,1.7650460000000008,15.9144,2194.376111109942
2024-09-29 10:54:00,32.95718,1.7939820000000006,0.8809747860290568,3.240741,1.7939809999999996,16.2038,2194.526111109942
2024-09-29 11:00:00,32.95718,1.7939820000000006,0.7630549026993787,3.2986120000000003,1.7361110000000002,16.782400000000024,2194.626111109942
2024-09-29 11:27:00,33.91204,1.7071759999999996,0.7694264508259232,3.2986109999999993,1.851852,15.335700000000003,2195.076111109942
2024-09-29 11:30:00,33.44907,1.6493059999999993,0.7220508057903479,3.1828709999999996,1.7650460000000008,16.203699999999998,2195.126111109942
2024-09-29 11:33:00,33.44907,1.6782409999999999,0.7901045519150277,3.124999999999999,1.7361110000000002,17.650499999999994,2195.176111109942
2024-09-29 11:39:00,32.46528,1.8229169999999995,0.8332128340830662,3.1828699999999994,1.6493060000000002,17.07170000000002,2195.276111109942
2024-09-29 11:51:00,32.46528,1.8807870000000007,0.7872792780275911,3.3854170000000003,1.7361110000000002,15.046300000000002,2195.476111109942
2024-09-29 12:09:00,33.44907,1.7939819999999997,0.7946321583335816,3.2696759999999996,1.7361110000000002,17.361099999999993,2195.776111109942
2024-09-29 12:18:00,32.46528,1.7939819999999997,0.8246608796920974,3.2407399999999997,1.7361110000000002,17.07170000000002,2195.926111109942
2024-09-29 12:21:00,32.46528,1.8229170000000003,0.8332128340830666,3.2407399999999997,1.7071759999999996,17.93979999999999,2195.9761111099424
2024-09-29 12:30:00,33.44907,1.765047,0.7549190516237537,3.2696769999999997,1.7361110000000002,15.9144,2196.1261111099425
2024-09-29 12:36:00,34.43287,1.7361119999999994,0.8074534279332174,3.2118059999999993,1.7650460000000008,17.65039999999999,2196.2261111099424
2024-09-29 12:39:00,33.44907,1.7939820000000006,0.8246598657348746,3.327547000000001,1.8229169999999995,17.93979999999999,2196.2761111099426
2024-09-29 12:48:00,34.43287,1.851852,0.8417295699304719,3.2986120000000003,1.7361110000000002,17.361099999999993,2196.4261111099427
2024-09-29 13:00:00,37.21065,1.8229160000000002,0.8332104967005787,3.125,1.5914349999999997,17.071799999999996,2196.6261111099425
2024-09-29 13:27:00,35.87963,1.7071759999999996,0.7987960384913009,3.240741,1.8229160000000002,17.071799999999996,2197.0761111099423
2024-09-29 13:30:00,35.87963,1.7071759999999996,0.7987970304256692,3.1828699999999994,1.7650460000000008,16.782399999999996,2197.1261111099425
2024-09-29 13:33:00,33.44907,1.7361110000000002,0.8074541287196895,3.1539339999999996,1.7071759999999996,16.203699999999998,2197.1761111099427
2024-09-29 13:39:00,34.89584,1.7361119999999994,0.8074534279332155,3.2986120000000003,1.851852,16.4931,2197.2761111099426
2024-09-29 13:45:00,32.46528,1.6782409999999999,0.7901035674242083,3.1828709999999996,1.7939809999999996,18.80789999999999,2197.3761111099425
2024-09-29 13:51:00,32.46528,1.6493059999999993,0.7813738269686562,3.1828709999999996,1.8229160000000002,17.071799999999996,2197.4761111099424
2024-09-29 13:54:00,32.46528,1.6493059999999993,0.7813748039626045,3.124999999999999,1.7650460000000008,18.807900000000018,2197.5261111099426
2024-09-29 13:57:00,32.46528,1.6782409999999999,0.7609560424232851,3.038194,1.6203700000000003,14.178299999999979,2197.5761111099428
2024-09-29 14:03:00,42.15857,0.9259259999999996,0.547284702889178,2.864584,2.228009,23.148200000000003,2197.6761111099427
2024-09-29 14:09:00,52.86458,0.23148199999999974,0.3222151068580955,2.546297,2.748843,26.909700000000015,2197.7761111099426
2024-09-29 14:15:00,47.04861,0.4050929999999999,0.37541591052029144,2.835648,2.7777779999999996,24.884299999999996,2197.8761111099425
2024-09-29 14:21:00,57.72569,-0.1736109999999993,,1.5914350000000006,2.343749999999999,41.37729999999999,2197.9761111099424
2024-09-29 14:24:00,56.27894,0.0,0.03753219313345718,2.0254630000000002,2.517361,29.513900000000007,2198.0261111099426
2024-09-29 14:27:00,49.47916,0.14467599999999958,0.25292646451325274,2.228009,2.4884260000000005,25.173599999999993,2198.0761111099428
2024-09-29 14:33:00,43.6632,0.49189799999999995,0.39881532011857934,2.2569440000000007,2.0833330000000005,21.41209999999998,2198.1761111099427
2024-09-29 14:39:00,42.1007,0.6944439999999998,0.5009358594980117,2.459491,2.1122679999999994,22.280100000000004,2198.2761111099426
2024-09-29 15:27:00,32.95718,1.8229169999999995,0.8332107916802203,3.2696769999999997,1.7361110000000002,18.22920000000002,2198.2761111099426
2024-09-29 15:33:00,33.01505,1.7939819999999997,0.8246588517760958,3.3854169999999995,1.8807859999999996,16.203700000000026,2198.3761111099425
2024-09-29 15:36:00,32.46528,1.7361120000000003,0.8074534279332176,3.240741,1.7939810000000005,16.203699999999998,2198.4261111099427
2024-09-29 15:45:00,32.46528,1.851852,0.8417295699304719,3.1828710000000004,1.6203700000000003,16.4931,2198.5761111099428
2024-09-29 15:51:00,31.97338,1.8229160000000002,0.8332104967005787,3.414352,1.8807869999999998,13.888900000000007,2198.6761111099427
2024-09-29 15:54:00,32.95718,1.851852,0.8417295699304719,3.414352,1.851851,15.9144,2198.726111109943
2024-09-29 15:57:00,32.95718,1.851852,0.8417305983291067,3.414352000000001,1.851852,15.046199999999999,2198.776111109943
2024-09-29 16:03:00,32.95718,1.765047,0.7862638556984067,3.2696759999999996,1.765046,16.782399999999996,2198.876111109943
2024-09-29 16:09:00,32.95718,1.765047,0.8160739998961212,3.2696759999999996,1.7939810000000005,18.22920000000002,2198.976111109943
2024-09-29 16:18:00,31.97338,1.938657,0.8670951314222062,3.327546,1.6782410000000008,16.782399999999996,2199.126111109943
2024-09-29 16:24:00,31.97338,1.9675919999999998,0.8754872295348652,3.414352,1.7361110000000002,15.335599999999971,2199.226111109943
2024-09-29 16:30:00,32.46528,1.7939819999999997,0.8246608796920974,3.2407399999999997,1.7361110000000002,15.046300000000002,2199.3261111099428
2024-09-29 16:36:00,32.95718,1.7361120000000003,0.7467515036288769,3.2986120000000003,1.7939810000000005,16.782299999999992,2199.4261111099427
2024-09-29 16:39:00,31.97338,1.851852,0.8112720159125232,3.211805,1.6203700000000003,14.75690000000003,2199.476111109943
2024-09-29 16:42:00,32.95718,1.851852,0.8112720159125232,3.211805,1.6203700000000003,17.071799999999968,2199.526111109943
2024-09-29 16:48:00,32.95718,1.7361119999999994,0.7778612639716368,3.2986120000000003,1.8229160000000002,17.36100000000002,2199.626111109943
2024-09-29 16:51:00,32.95718,1.7939809999999996,0.824658555637469,3.2986109999999993,1.7939809999999996,17.07170000000002,2199.676111109943
2024-09-29 16:54:00,33.44907,1.765047,0.8160729932289336,3.327546999999999,1.851850999999999,17.361099999999993,2199.7261111099433
2024-09-29 17:00:00,32.95718,1.7361120000000003,0.8074534279332176,3.240741,1.7939810000000005,18.51860000000002,2199.826111109943
2024-09-29 17:27:00,32.46528,1.765047,0.7862638556984067,3.2696759999999996,1.765046,18.80789999999996,2200.276111109943
2024-09-29 17:45:00,32.46528,1.8229170000000003,0.8332118128824286,3.3564820000000006,1.8229169999999995,18.807799999999986,2200.576111109943
2024-09-29 17:51:00,31.51042,1.7939819999999997,0.8246588517760958,3.211806,1.7071750000000003,16.203599999999994,2200.676111109943
2024-09-29 17:54:00,31.51042,1.765047,0.7862638556984067,3.240741,1.7361110000000002,18.51849999999999,2200.7261111099433
2024-09-29 17:57:00,31.51042,1.851852,0.7792343424325576,3.2986120000000003,1.6782410000000008,16.7825,2200.7761111099435
2024-09-29 18:03:00,31.97338,1.765047,0.8160729932289336,3.1828710000000004,1.7071750000000003,19.097199999999987,2200.8761111099434
2024-09-29 18:06:00,31.97338,1.7939820000000006,0.824658851776096,3.2986120000000003,1.7939809999999996,17.071800000000025,2200.9261111099436
2024-09-29 18:09:00,31.97338,1.8807870000000007,0.8502169502642188,3.327547000000001,1.7361119999999994,17.071799999999968,2200.9761111099438
2024-09-29 18:15:00,32.95718,1.7939820000000006,0.7946310953936566,3.327547000000001,1.7939809999999996,17.071799999999996,2201.0761111099437
2024-09-29 18:21:00,32.95718,1.7939820000000006,0.8246608796920976,3.211805,1.7071759999999996,15.046300000000002,2201.1761111099436
2024-09-29 18:30:00,32.46528,1.7939820000000006,0.7630549026993787,3.2986120000000003,1.7361110000000002,16.492999999999995,2201.3261111099437
2024-09-29 18:36:00,33.44907,1.765047,0.8160729932289336,3.3854169999999995,1.9097209999999993,16.782399999999967,2201.4261111099436
2024-09-29 18:39:00,32.29166,1.7939819999999997,0.7630549026993786,3.327547,1.7650460000000008,17.93979999999999,2201.4761111099438
2024-09-29 18:45:00,31.51042,1.765047,0.7862638556984067,3.2696759999999996,1.765046,20.254700000000014,2201.5761111099437
2024-09-29 18:54:00,30.52662,1.8229170000000003,0.8332118128824304,3.2696759999999996,1.7361110000000002,16.492999999999995,2201.7261111099438
2024-09-29 18:57:00,31.51042,1.851852,0.7792343424325576,3.3854170000000003,1.7650460000000008,18.22919999999999,2201.776111109944
2024-09-29 19:27:00,31.01852,1.851852,0.8112709376028787,3.153936,1.5624999999999991,14.467600000000004,2202.276111109944
2024-09-29 19:33:00,31.01852,1.765047,0.8160750065617646,3.1828699999999994,1.7071759999999996,19.097199999999987,2202.376111109944
2024-09-29 19:39:00,31.01852,1.7939809999999996,0.7946318696888486,3.1539339999999996,1.6203700000000003,17.36110000000002,2202.4761111099438
2024-09-29 19:45:00,31.01852,1.6782409999999999,0.7901055364043483,3.0960639999999993,1.7071759999999996,16.78230000000002,2202.5761111099437
2024-09-29 19:51:00,31.97338,1.6203709999999996,0.7726068583067536,3.124999999999999,1.7939810000000005,17.36110000000002,2202.6761111099436
2024-09-29 19:54:00,31.97338,1.6203709999999996,0.7439072757414635,3.0671289999999996,1.7071750000000003,15.914300000000026,2202.7261111099438
2024-09-29 19:57:00,31.51042,1.6203709999999996,0.7726078277476032,3.0671289999999996,1.7361110000000002,15.9144,2202.776111109944
2024-09-29 20:03:00,31.51042,1.7071759999999996,0.7694264508259232,3.1828699999999994,1.7361110000000002,18.80789999999996,2202.876111109944
2024-09-29 20:09:00,31.01852,1.7071759999999996,0.7987980223585233,3.1539339999999996,1.7361110000000002,18.807800000000043,2202.9761111099438
2024-09-29 21:00:00,31.01852,1.7939820000000006,0.7946321583335817,3.211805,1.6782399999999997,17.071699999999964,2202.9761111099438
2024-09-29 22:24:00,30.52662,1.6782409999999999,0.7609550108413908,2.8935180000000003,1.4756929999999997,16.203700000000026,2202.9761111099438
2024-09-30 07:57:00,30.52662,1.6782409999999999,0.790104551915026,2.835648,1.4467589999999992,14.467500000000001,2202.9761111099438
2024-09-30 08:00:00,30.52662,1.6493059999999993,0.7524499459759348,2.7777769999999995,1.3888880000000006,16.7825,2203.026111109944
2024-09-30 08:03:00,30.52662,1.6203709999999996,0.7726078277476032,2.748842,1.4178240000000004,16.782399999999996,2203.076111109944
2024-09-30 08:09:00,31.01852,1.6493060000000002,0.7813738269686565,2.7777779999999996,1.4178229999999994,16.492999999999995,2203.176111109944
2024-09-30 08:15:00,32.95718,1.7071760000000005,0.7385512317240327,3.125001,1.6493060000000002,15.9144,2203.276111109944
2024-09-30 08:21:00,31.01852,1.5914359999999999,0.7637997459394206,2.864584,1.5625000000000009,16.203699999999998,2203.376111109944
2024-09-30 08:27:00,32.95718,1.649305,0.7813745016059608,2.8645830000000005,1.5046299999999997,14.178300000000007,2203.4761111099438
2024-09-30 08:33:00,32.46528,1.5914350000000006,0.763799440875306,2.9513880000000006,1.6493049999999991,17.071799999999996,2203.5761111099437
2024-09-30 08:42:00,31.01852,1.5914359999999999,0.7637997459394206,2.864584,1.5625000000000009,15.914299999999997,2203.7261111099438
2024-09-30 08:45:00,31.01852,1.5914350000000006,0.7637994408753077,2.835648,1.5335650000000003,17.93979999999999,2203.776111109944
2024-09-30 08:54:00,33.91204,1.5914359999999999,0.7637987841049925,3.0092600000000003,1.7071750000000003,15.046300000000002,2203.926111109944
2024-09-30 08:57:00,32.46528,1.5625010000000001,0.7267084744988633,2.864584,1.5625,17.65039999999999,2203.976111109944
2024-09-30 09:27:00,33.91204,1.5914350000000006,0.763799440875306,3.125000000000001,1.8229169999999995,19.965300000000013,2204.476111109944
2024-09-30 09:33:00,35.87963,1.765047,0.7862638556984067,3.4432869999999998,1.938657,20.54400000000001,2204.576111109944
2024-09-30 09:36:00,34.43287,1.7361119999999994,0.8074534279332174,3.414351999999999,1.9675920000000007,17.071799999999996,2204.6261111099443
2024-09-30 09:39:00,34.43287,1.765047,0.8160739998961212,3.414351999999999,1.938657,17.071799999999968,2204.6761111099445
2024-09-30 09:45:00,35.3588,1.7361119999999994,0.8074534279332174,3.414351999999999,1.9675920000000007,15.9144,2204.7761111099444
2024-09-30 09:51:00,35.41666,1.7361110000000002,0.8074541287196895,3.530092,2.083334,19.097199999999987,2204.8761111099443
2024-09-30 09:54:00,35.3588,1.7361110000000002,1.0749186827668078,3.587961999999999,2.4594899999999997,19.09730000000002,2204.9261111099445
2024-09-30 09:57:00,45.57291,1.967593,1.0884946328480247,7.667825999999999,6.221062999999999,25.75230000000002,2204.9761111099447
2024-09-30 10:03:00,41.6956,0.6365739999999995,0.8101551162051823,7.089116000000001,7.465282,21.701400000000007,2205.0761111099446
2024-09-30 10:09:00,40.24884,0.6076389999999998,0.4995402035712772,4.803241999999999,4.600693000000001,21.12270000000001,2205.1761111099445
2024-09-30 10:12:00,37.96296,0.7233789999999996,0.6002207227035752,4.716434,4.484957,17.93979999999999,2205.2261111099447
2024-09-30 10:15:00,39.75695,0.6655089999999992,0.5415444652023503,4.861116,4.629627000000001,20.543999999999983,2205.276111109945
2024-09-30 10:21:00,43.98148,-0.08680600000000016,,2.951389,3.6747689999999995,24.016199999999998,2205.3761111099448
2024-09-30 10:24:00,45.10995,-0.26041700000000034,,2.2858799999999997,3.298611,26.331000000000017,2205.426111109945
2024-09-30 10:27:00,42.15857,-0.05786999999999942,,2.5173620000000003,3.153936,19.676000000000016,2205.476111109945
2024-09-30 10:36:00,37.81829,0.6365739999999995,0.4773721882936022,3.2986109999999993,3.009259,16.493000000000023,2205.626111109945
2024-09-30 10:39:00,37.81829,0.6944439999999998,0.48215526770876177,3.2986109999999993,2.922453,16.492999999999995,2205.6761111099454
2024-09-30 11:27:00,41.2037,1.2442130000000002,1.0117281502224416,8.767361999999999,8.333328999999999,20.83330000000001,2205.6761111099454
2024-09-30 11:33:00,42.15857,1.3020840000000007,1.0021905908562134,8.680557,8.130783,21.12270000000001,2205.7761111099453
2024-09-30 11:39:00,41.23264,1.2442139999999995,0.994843587116728,8.622682,8.159718,17.65040000000002,2205.876111109945
2024-09-30 11:42:00,41.23264,1.2442139999999995,0.9777259857699369,8.535881999999999,8.043978000000001,20.25460000000001,2205.9261111099454
2024-09-30 11:45:00,41.23264,1.3020840000000007,0.984548713778899,8.564817,7.986113,20.254599999999982,2205.9761111099456
2024-09-30 11:51:00,41.6956,1.3020840000000007,0.9845487137788981,8.449077,7.870372999999999,20.254699999999985,2206.0761111099455
2024-09-30 11:57:00,41.23264,1.3020839999999998,1.0021905908562128,8.535882,7.986108,19.96519999999998,2206.1761111099454
2024-09-30 12:03:00,41.2037,1.4467590000000001,1.0249996548822058,8.622682000000001,7.870373000000001,20.254599999999982,2206.2761111099453
2024-09-30 12:15:00,43.14236,1.3020840000000007,1.0021905908562145,8.391207,7.841433,21.412000000000006,2206.476111109945
2024-09-30 12:45:00,44.12616,0.78125,0.9052217987854966,8.130792,8.391202,24.3056,2206.976111109945
2024-09-30 12:54:00,42.6794,0.7523150000000003,0.9021197746873282,8.072917,8.391202,22.280100000000004,2207.126111109945
2024-09-30 12:57:00,43.6632,0.8680560000000002,0.9247172470465019,8.159727,8.275461,24.305499999999995,2207.1761111099454
2024-09-30 13:06:00,42.15857,0.7233799999999997,0.8728754515272908,7.957172000000001,8.275462000000001,22.858799999999974,2207.3261111099455
2024-09-30 13:09:00,42.15857,0.7523150000000003,0.9021242350611802,7.957172000000001,8.275466999999999,24.3056,2207.3761111099457
2024-09-30 13:15:00,42.6794,0.78125,0.9052263519091786,7.986111999999999,8.246531999999998,23.4375,2207.4761111099456
2024-09-30 13:24:00,41.6956,0.8391210000000004,0.9095444972933064,7.9861070000000005,8.130786,23.148200000000003,2207.6261111099457
2024-09-30 13:30:00,49.94213,-0.05787000000000031,,5.787039999999999,7.899310000000001,29.51389999999998,2207.7261111099456
2024-09-30 13:36:00,46.06482,0.08680500000000002,0.5505547666732924,6.655088,8.304403,24.884299999999996,2207.8261111099455
2024-09-30 13:42:00,44.61805,0.6365740000000004,0.8711982736816688,7.58102,8.101856,24.305499999999995,2207.9261111099454
2024-09-30 13:45:00,43.6632,0.6076389999999998,0.8413618829641547,7.638886,8.159727,21.701400000000007,2207.9761111099456
2024-09-30 13:48:00,43.14236,0.694445,0.881534924761914,7.696761,8.101856,22.858800000000002,2208.0261111099458
2024-09-30 13:54:00,43.6632,0.78125,0.8919952668085521,7.870366000000001,8.101856,23.726799999999997,2208.1261111099457
2024-09-30 14:00:00,43.6632,0.6655089999999992,0.8520708378469397,7.696756,8.101857,24.884199999999993,2208.2261111099456
2024-09-30 14:06:00,42.6794,0.7233799999999997,0.8599626209563008,7.812496,8.101856,23.1481,2208.3261111099455
2024-09-30 14:12:00,44.03935,0.78125,0.8919906726667093,7.957177,8.188657000000001,23.148199999999974,2208.4261111099454
2024-09-30 14:15:00,43.6632,0.694445,0.8690014636864272,7.8993020000000005,8.275466999999999,21.99079999999998,2208.4761111099456
2024-09-30 14:18:00,44.58912,0.8101859999999999,0.8941867097016724,7.841431999999999,8.015046,23.4375,2208.5261111099458
2024-09-30 14:24:00,42.6794,0.7233789999999996,0.8728748847827201,7.928236,8.246527,20.833399999999983,2208.6261111099457
2024-09-30 14:30:00,44.09722,0.7523149999999994,0.8760822943544246,7.899306,8.159721000000001,24.884299999999996,2208.7261111099456
2024-09-30 14:36:00,44.12616,0.7523149999999994,0.9021242350611794,7.8993020000000005,8.217597,24.016199999999998,2208.8261111099455
2024-09-30 14:42:00,42.6794,0.8101859999999999,0.8941867097016724,7.841431999999999,8.015046,22.858800000000002,2208.9261111099454
2024-09-30 14:48:00,43.6632,0.8101849999999997,0.9076999106257098,7.928236,8.130790999999999,23.4375,2209.0261111099453
2024-09-30 14:54:00,44.61805,0.6365739999999995,0.8470762240607529,7.783561000000001,8.246527,24.016199999999998,2209.126111109945
2024-09-30 15:00:00,43.6632,0.6365739999999995,0.8470762240607536,7.725690999999999,8.188657000000001,23.4375,2209.226111109945
2024-09-30 15:06:00,43.14236,0.6365739999999995,0.8591819916079423,7.841435999999999,8.333331999999999,24.884199999999993,2209.326111109945
2024-09-30 15:12:00,43.14236,0.6076389999999998,0.853206992107804,7.725690999999999,8.275462000000001,25.752399999999966,2209.426111109945
2024-09-30 15:18:00,42.15857,0.6655089999999992,0.8520708378469397,7.754625999999999,8.159727,22.858700000000027,2209.526111109945
2024-09-30 15:24:00,43.14236,0.6365739999999995,0.8711982736816681,7.696756,8.217592,23.1481,2209.6261111099448
2024-09-30 15:30:00,40.24884,0.6365739999999995,0.8711982736816681,7.725695999999999,8.246532,24.305600000000027,2209.7261111099447
2024-09-30 15:36:00,41.23264,0.7523149999999994,0.8891603696689762,7.928241999999999,8.217597,21.990700000000032,2209.8261111099446
2024-09-30 15:42:00,41.23264,0.7523150000000003,0.8891603696689765,7.8124970000000005,8.101852000000001,22.28,2209.9261111099445
2024-09-30 15:48:00,41.23264,0.78125,0.8651594451502992,7.928237000000001,8.101857,21.70139999999998,2210.0261111099444
2024-09-30 15:51:00,41.23264,0.78125,0.8919952668085531,7.870367,8.101857,23.148199999999974,2210.0761111099446
2024-09-30 15:54:00,41.23264,0.7523149999999994,0.8760868336623635,7.841431999999999,8.101857,22.28000000000003,2210.1261111099448
2024-09-30 16:00:00,41.23264,0.7233789999999996,0.8599620598226047,7.812495999999999,8.101857,22.858800000000002,2210.2261111099447
2024-09-30 16:06:00,41.23264,0.8101849999999997,0.9076999106257098,7.870366000000001,8.072921000000001,21.70139999999998,2210.3261111099446
2024-09-30 16:12:00,42.15857,0.7233799999999997,0.8728754515272908,7.812502,8.130792,23.7269,2210.4261111099445
2024-09-30 16:18:00,41.23264,0.8101849999999997,0.8941861757080439,7.899302,8.072917,23.14809999999997,2210.5261111099444
2024-09-30 16:21:00,41.23264,0.78125,0.8786336987413674,7.754632,7.957172000000001,22.280100000000033,2210.5761111099446
2024-09-30 16:24:00,41.23264,0.8391210000000004,0.8957504215184839,7.928237000000001,8.043986,21.12270000000001,2210.6261111099448
2024-09-30 16:30:00,41.23264,0.8680560000000002,0.924722044811714,8.015042000000001,8.130786,22.569500000000005,2210.7261111099447
2024-09-30 16:36:00,42.15857,0.8391200000000003,0.9232069742266329,7.928242000000001,8.101852000000001,26.33099999999999,2210.8261111099446
2024-09-30 16:42:00,41.23264,0.78125,0.8651547634801205,7.725692,7.899302,19.965299999999985,2210.9261111099445
2024-09-30 16:48:00,39.75695,0.694445,0.881530610163119,7.725697,8.130782,21.412000000000006,2211.0261111099444
2024-09-30 16:51:00,40.7118,0.7523150000000003,0.8495682553927303,7.783567,7.986111999999999,22.280099999999976,2211.0761111099446
2024-09-30 16:54:00,40.7118,0.7523149999999994,0.8495682553927296,7.754631999999999,7.957177,22.858799999999974,2211.1261111099448
2024-09-30 17:00:00,40.7118,0.7523149999999994,0.8361168198682571,7.638892,7.8124970000000005,23.726899999999972,2211.2261111099447
2024-09-30 17:06:00,41.23264,0.7233799999999997,0.8599581375792965,7.609952,7.899302,22.56940000000003,2211.3261111099446
2024-09-30 17:12:00,42.15857,0.78125,0.851543518186863,7.754626,7.899305999999999,23.148200000000003,2211.4261111099445
2024-09-30 17:18:00,41.23264,0.7523149999999994,0.836121491048164,7.609952,7.783567,21.701400000000035,2211.5261111099444
2024-09-30 17:24:00,40.7118,0.78125,0.8651547634801205,7.552087,7.725697,21.70139999999998,2211.6261111099443
2024-09-30 17:30:00,40.7118,0.8101849999999997,0.8941861757080432,7.609952000000001,7.783567,24.305499999999995,2211.726111109944
2024-09-30 17:36:00,41.23264,0.8969909999999999,0.8824424045200445,7.812501999999999,7.783561,21.70139999999998,2211.826111109944
2024-09-30 17:42:00,39.75695,0.78125,0.8377889731863868,7.667827000000001,7.783567,20.543999999999983,2211.926111109944
2024-09-30 17:48:00,40.7118,0.7523150000000003,0.8495682553927303,7.581017000000001,7.783562000000001,22.28,2212.026111109944
2024-09-30 17:54:00,40.7118,0.7523150000000003,0.8225340262582079,7.494217000000001,7.638891999999999,23.14820000000003,2212.126111109944
2024-09-30 18:00:00,40.7118,0.78125,0.8238939093564178,7.291665999999999,7.378475999999999,22.5694,2212.2261111099438
2024-09-30 18:06:00,40.7118,0.6655090000000001,0.8015038642269251,7.2048559999999995,7.494216999999999,24.016199999999998,2212.3261111099437
2024-09-30 18:12:00,39.75695,0.6944439999999998,0.8046460187652316,7.233796,7.465281999999999,19.965300000000013,2212.4261111099436
2024-09-30 18:18:00,40.7118,0.6365739999999995,0.7593596886996437,7.089116,7.3495420000000005,23.43749999999997,2212.5261111099435
2024-09-30 18:24:00,40.7118,0.6655089999999992,0.7623012261916318,7.0023159999999995,7.2048570000000005,23.4375,2212.6261111099434
2024-09-30 18:30:00,40.7118,0.6365739999999995,0.7593552144538944,6.973375999999999,7.233792,22.280100000000004,2212.7261111099433
2024-09-30 18:36:00,39.75695,0.7233789999999996,0.7798194996822787,7.089116000000001,7.2048570000000005,22.280100000000004,2212.826111109943
2024-09-30 18:42:00,39.75695,0.694445,0.7914034059973067,7.089117,7.2916620000000005,22.280100000000004,2212.926111109943
2024-09-30 18:48:00,40.7118,0.7233799999999997,0.7935239739486071,7.175922,7.320602,23.726899999999972,2213.026111109943
2024-09-30 18:54:00,40.7118,0.8391210000000004,0.8391214999801775,7.146987000000001,7.146986,22.858799999999974,2213.126111109943
2024-09-30 18:57:00,40.7118,0.7233800000000006,0.7935192644553768,7.060187000000001,7.2048570000000005,21.990700000000004,2213.176111109943
2024-09-30 19:00:00,39.75695,0.8101849999999997,0.8101835000033724,7.146992,7.146987000000001,21.701300000000032,2213.2261111099433
2024-09-30 19:06:00,38.77315,0.9548610000000002,0.849571429019079,7.2916620000000005,7.089121,23.148100000000028,2213.326111109943
2024-09-30 19:12:00,39.75695,0.7523150000000003,0.7808912103854369,7.089122000000001,7.146986999999999,24.01619999999997,2213.426111109943
2024-09-30 19:18:00,39.75695,0.8680560000000002,0.8088041267750988,7.233797000000001,7.118051,21.701300000000003,2213.526111109943
2024-09-30 19:24:00,39.75695,0.8680560000000002,0.8238919777866354,7.1180520000000005,7.031246,22.858799999999974,2213.626111109943
2024-09-30 19:27:00,39.75695,0.7233799999999997,0.7935192644553761,7.031252,7.175922000000001,21.701499999999953,2213.676111109943
2024-09-30 19:30:00,39.75695,0.8391209999999996,0.7949266312758225,7.089122,7.002311,23.726800000000026,2213.7261111099433
2024-09-30 19:36:00,38.77315,0.7233789999999996,0.7798194996822787,6.915506000000001,7.0312470000000005,21.701300000000003,2213.826111109943
2024-09-30 19:42:00,39.26505,0.7233799999999997,0.7798200253646531,6.973381,7.089121,22.569500000000005,2213.926111109943
2024-09-30 19:48:00,39.26505,0.6655089999999992,0.748964895496241,6.886575999999999,7.060187000000001,22.569399999999973,2214.026111109943
2024-09-30 19:54:00,40.7118,0.7523150000000003,0.7666925015065419,6.915511,6.944446,23.43749999999997,2214.126111109943
2024-09-30 19:57:00,39.75695,0.6365739999999995,0.746339913579951,6.799771,7.0312470000000005,23.4375,2214.176111109943
2024-09-30 20:00:00,40.7118,0.694445,0.7369966908377381,6.799771,6.886576,23.148199999999974,2214.2261111099433
2024-09-30 20:06:00,39.75695,0.6076389999999998,0.7429481906733235,6.770830999999999,7.060182,20.83329999999998,2214.326111109943
2024-09-30 20:12:00,39.75695,0.5497690000000004,0.7337730776482214,6.684026,7.089117,23.4375,2214.426111109943
2024-09-30 20:18:00,39.75695,0.6365739999999995,0.7463444343748532,6.741896,6.973382,21.412000000000006,2214.526111109943
2024-09-30 20:24:00,39.75695,0.8101849999999997,0.780896212673754,6.915506000000001,6.857641,23.726899999999972,2214.626111109943
2024-09-30 20:30:00,39.75695,0.8101849999999997,0.7808910868387822,6.886576,6.828701,22.858799999999974,2214.726111109943
2024-09-30 20:36:00,39.75695,0.78125,,6.886576,6.886576,21.12270000000001,2214.8261111099428
2024-09-30 20:42:00,38.31018,0.6655090000000001,0.7623058112733071,6.7418960000000006,6.944447,19.675900000000013,2214.9261111099427
2024-09-30 20:48:00,38.77315,0.7523149999999994,0.7808960891278919,6.828702,6.886577000000001,21.701400000000035,2215.0261111099426
2024-09-30 20:54:00,39.75695,0.694445,0.7645033297100159,6.915512,7.060186999999999,22.569499999999977,2215.1261111099425
2024-09-30 21:00:00,39.75695,0.78125,0.7666899697547079,6.8287059999999995,6.799765999999999,21.70139999999998,2215.2261111099424
2024-09-30 21:06:00,40.24884,0.6365739999999995,0.7593552144538944,6.8287059999999995,7.089122000000001,19.097200000000015,2215.3261111099423
2024-09-30 21:12:00,39.75695,0.6076389999999998,0.7301262961544843,6.684026,6.944447,23.726800000000026,2215.426111109942
2024-09-30 21:18:00,39.75695,0.5497680000000003,0.7092711161268213,6.62616,6.973382,21.99079999999998,2215.526111109942
2024-09-30 21:24:00,39.75695,0.5497690000000004,0.7337730776482214,6.684026,7.089117,21.701400000000035,2215.626111109942
2024-09-30 21:30:00,40.24884,0.5787040000000001,0.7262608916539026,6.741896,7.060182,23.4375,2215.726111109942
2024-09-30 21:36:00,38.31018,0.6076389999999998,0.7556459306572337,6.741896,7.060186999999999,19.96519999999998,2215.826111109942
2024-09-30 21:42:00,38.31018,0.694445,0.7645033297100159,6.915512,7.060186999999999,22.56940000000003,2215.9261111099418
2024-09-30 21:48:00,39.75695,0.7523150000000003,0.794928742531658,6.973377000000001,7.060182,24.30559999999997,2216.0261111099417
2024-09-30 21:54:00,38.77315,0.7523150000000003,0.7666925015065419,6.944447,6.973382,21.70139999999998,2216.1261111099416
2024-09-30 22:00:00,39.26505,0.5787039999999992,0.7387679260230083,6.799765999999999,7.146992000000001,20.543900000000008,2216.2261111099415
2024-09-30 22:06:00,40.7118,0.6365739999999995,0.7463444343748532,6.770830999999999,7.002317,21.412000000000006,2216.3261111099414
2024-09-30 22:12:00,39.75695,0.6655100000000003,0.7623017735792395,6.770836,6.973376,20.543999999999983,2216.4261111099413
2024-09-30 22:18:00,39.75695,0.6365740000000004,0.7593552144538949,6.7419,7.002316,20.25460000000004,2216.526111109941
2024-09-30 22:24:00,39.75695,0.7523149999999994,0.7949287425316575,7.031246,7.118051,22.569399999999973,2216.626111109941
2024-09-30 22:30:00,39.75695,0.8101849999999997,0.7956308111122803,7.031245999999999,7.002311,21.70139999999998,2216.726111109941
2024-09-30 22:36:00,44.58912,0.7233799999999997,0.7798200253646531,6.915512,7.031251999999999,22.280099999999976,2216.826111109941
2024-09-30 22:42:00,45.57291,0.8391200000000003,0.7949261489905208,7.002316,6.915506,22.8587,2216.926111109941
2024-09-30 22:48:00,47.51157,0.6655090000000001,0.7755010934795511,6.857635999999999,7.089117,20.544100000000014,2217.0261111099408
2024-09-30 22:54:00,44.01041,0.8101849999999997,0.7956308111122803,7.031245999999999,7.002311,19.965300000000013,2217.1261111099407
2024-09-30 23:00:00,43.14236,0.6655100000000003,0.7218351702717235,6.684026,6.799766,20.83330000000001,2217.2261111099406
2024-09-30 23:03:00,39.75695,0.4340270000000004,0.2842081673083134,3.703704000000001,3.443288,19.675899999999984,2217.2761111099408
2024-09-30 23:06:00,35.87963,0.5208339999999998,0.37570335514755726,2.8935190000000004,2.633102000000001,19.386499999999984,2217.326111109941
2024-10-01 01:06:00,35.3588,1.2152780000000005,0.6198612379132894,2.7777780000000005,1.8229159999999993,16.782399999999996,2217.326111109941
2024-10-01 01:12:00,36.34259,0.46296300000000024,0.4023226022170698,2.835648,2.719907,19.96520000000001,2217.326111109941
2024-10-01 01:18:00,40.7118,-0.0289350000000006,,1.9965269999999995,2.430556,17.93979999999999,2217.326111109941
2024-10-01 01:24:00,42.6794,-0.14467599999999958,,1.938657,2.5173609999999993,20.254599999999982,2217.326111109941
2024-10-01 01:30:00,37.32639,0.2604160000000002,0.288385389327611,2.401619,2.4594899999999997,18.80789999999999,2217.326111109941
2024-10-01 01:36:00,34.43287,0.578703,0.4174466954713033,2.517361,2.228009,17.36110000000002,2217.326111109941
2024-10-01 07:30:00,31.51042,1.5625010000000001,0.7267094738230495,3.4722219999999995,2.1701390000000007,14.757000000000005,2217.326111109941
2024-10-01 09:30:00,30.06366,1.5914350000000006,0.7637984790411435,3.5590280000000005,2.256944,15.625,2217.326111109941
2024-10-01 10:06:00,30.06366,1.765047,0.7862628005187077,3.935186,2.430554999999999,14.178200000000004,2217.326111109941
2024-10-01 10:18:00,30.52662,1.6782409999999999,0.7609550108413908,3.8483799999999997,2.430554999999999,17.07170000000002,2217.326111109941
2024-10-01 10:27:00,31.01852,1.7361110000000002,0.8074521300692824,3.819445,2.3726849999999997,17.36110000000002,2217.326111109941
2024-10-01 10:30:00,31.01852,1.6203709999999996,0.7137487214621345,3.73264,2.343750000000001,15.335700000000003,2217.326111109941
2024-10-01 10:42:00,30.06366,1.6203709999999996,0.7439062601692614,3.7615750000000006,2.4016200000000003,17.071799999999996,2217.326111109941
2024-10-01 11:18:00,31.97338,0.9259260000000005,0.5472847028891782,3.211806,2.5752309999999996,14.178299999999979,2217.326111109941
2024-10-01 11:24:00,31.97338,1.2442130000000002,0.6290371378827782,3.4722220000000004,2.4884260000000005,17.65040000000002,2217.326111109941
2024-10-01 11:48:00,30.06366,1.7071759999999996,0.7694254113240245,3.8483800000000006,2.4016200000000003,15.3356,2217.326111109941
2024-10-01 12:00:00,30.06366,1.9675919999999998,0.8441829347513204,4.079861,2.3726849999999997,14.467500000000001,2217.326111109941
2024-10-01 13:54:00,30.52662,1.765047,0.8160750065617646,4.0509260000000005,2.5752320000000006,16.203699999999998,2217.326111109941
2024-10-01 14:00:00,30.06366,1.765047,0.8160739998961212,4.021991,2.546296000000001,15.914299999999997,2217.326111109941
2024-10-01 14:03:00,30.06366,1.8229170000000003,0.7711597708116663,4.050926,2.4594899999999997,14.467599999999976,2217.326111109941
2024-10-01 15:42:00,30.52662,1.765047,0.8160729932289336,3.9641210000000004,2.4884250000000003,15.9144,2217.326111109941
2024-10-01 16:06:00,30.52662,1.8807869999999998,0.819543902738523,4.137732000000001,2.517361,16.4931,2217.326111109941
2024-10-01 16:09:00,30.06366,1.7361110000000002,0.7467512208003928,4.050926,2.546296,17.071699999999993,2217.326111109941
2024-10-01 16:24:00,30.06366,1.7939820000000006,0.7946310953936566,4.108797000000001,2.5752309999999996,13.310200000000009,2217.326111109941
2024-10-01 16:27:00,30.06366,1.7939820000000006,0.7630549026993787,4.021991,2.4594899999999997,16.782399999999996,2217.326111109941
2024-10-01 16:30:00,30.06366,1.765047,0.8160739998961194,3.9351850000000006,2.4594899999999997,14.757000000000005,2217.326111109941
2024-10-02 04:30:00,32.46528,1.2152779999999996,0.6198612379132891,2.7777780000000005,1.8229160000000002,14.757000000000005,2217.326111109941
2024-10-02 04:36:00,31.01852,1.2442130000000002,0.6546367870217673,2.7777780000000005,1.8229169999999995,13.888900000000007,2217.326111109941
2024-10-02 04:42:00,32.46528,1.186343,0.6829538034080036,2.835648,1.9965270000000004,15.046300000000002,2217.326111109941
2024-10-02 05:24:00,32.95718,1.359953,0.8324286517615518,4.050926,3.1539350000000006,17.93979999999999,2217.326111109941
