Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-02 05:30:00,44.61805,0.31828699999999976,0.47074398576598836,4.4270879999999995,4.7743009999999995,23.4375,2217.426111109941
2024-10-02 05:36:00,48.49537,0.26041700000000034,0.5246408114544299,4.832173,5.497685999999999,26.33099999999999,2217.5261111099408
2024-10-02 05:42:00,43.98148,1.1284729999999996,0.7267806725450113,5.613423,4.91898,18.807900000000018,2217.6261111099407
2024-10-02 05:48:00,45.10995,1.3888880000000006,0.75141107439655,5.700228000000001,4.65857,19.965299999999985,2217.7261111099406
2024-10-02 05:54:00,41.23264,1.273149,0.7356999056536082,4.774304000000001,3.8773149999999994,18.807800000000015,2217.8261111099405
2024-10-02 06:00:00,38.77315,1.0995369999999998,0.6068794265678241,4.427084000000001,3.616897,19.097199999999987,2217.9261111099404
2024-10-02 06:06:00,44.12616,0.2314810000000005,0.37894413631119056,3.616898000000001,3.9641210000000004,23.7269,2218.0261111099403
2024-10-02 06:12:00,45.57291,0.0,0.061518632527899915,3.327546,4.166667,25.462999999999994,2218.12611110994
2024-10-02 06:18:00,41.23264,0.5497690000000004,0.52029613476658,4.137732000000001,4.0798570000000005,22.280099999999976,2218.22611110994
2024-10-02 06:24:00,42.15857,0.46296300000000024,0.4629644999975528,3.7905089999999992,3.7905100000000003,22.569500000000005,2218.32611110994
2024-10-02 06:30:00,46.06482,0.02893499999999971,0.19008180419362028,2.922454,3.501157,27.488500000000016,2218.42611110994
2024-10-02 06:36:00,46.55671,-0.11574100000000076,,2.5752309999999996,3.414352000000001,22.858800000000002,2218.52611110994
2024-10-02 06:42:00,45.54398,0.0,0.04361471914150957,2.8067130000000002,3.3854170000000003,23.4375,2218.6261111099398
2024-10-02 06:48:00,47.91666,0.08680500000000002,0.3988759459691492,4.195602000000001,5.208337,23.4375,2218.7261111099397
2024-10-02 06:54:00,53.35648,0.6076389999999998,0.7556459306572337,6.336806,6.655097,26.909699999999987,2218.8261111099396
2024-10-02 07:00:00,56.7419,0.8101849999999997,0.907695262682234,7.465276,7.667821,28.93519999999998,2218.9261111099395
2024-10-02 07:06:00,38.31018,0.46296300000000024,0.6444301961108003,7.175926,7.581022999999999,15.625,2219.0261111099394
2024-10-02 07:12:00,35.41666,0.2025459999999999,0.521355741050262,6.597218,7.465282,17.93979999999999,2219.1261111099393
2024-10-02 07:18:00,38.31018,0.05787100000000045,0.37361631723454386,5.902777,7.031245999999999,16.4931,2219.226111109939
2024-10-02 07:24:00,37.81829,0.05787100000000045,0.39316483322874135,6.018517000000001,7.233796,16.782399999999996,2219.326111109939
2024-10-02 07:30:00,36.86343,0.05786999999999942,0.34709171675954226,5.931716999999999,6.944447,15.335700000000003,2219.426111109939
2024-10-02 07:36:00,36.86343,0.2314810000000005,0.519944577136577,6.192128,6.944447,20.83329999999998,2219.526111109939
2024-10-02 07:42:00,50.92593,-0.4050929999999999,,3.1539360000000007,6.741897,28.93520000000001,2219.626111109939
2024-10-02 07:48:00,32.46528,0.5208330000000005,0.6548885743311775,6.510420000000001,6.799766999999999,16.782399999999996,2219.7261111099388
2024-10-02 07:54:00,35.3588,0.694445,0.6500778631405177,6.6550910000000005,6.5682860000000005,19.097199999999987,2219.8261111099387
2024-10-02 08:00:00,39.75695,0.8101849999999997,0.735478458954087,6.741896,6.597220999999999,19.097199999999987,2219.9261111099386
2024-10-02 08:06:00,40.7118,0.5497689999999995,0.9800317417556001,7.986109999999999,9.027781000000001,23.148200000000003,2220.0261111099385
2024-10-02 08:12:00,45.57291,0.43402799999999964,0.6718325467983984,6.394678999999999,6.944441,17.93980000000002,2220.1261111099384
2024-10-02 08:18:00,48.00347,0.31828699999999976,0.630199546925295,6.134258999999999,6.9155120000000005,23.1481,2220.2261111099383
2024-10-02 08:24:00,51.90972,0.3761570000000001,0.6533746894677268,6.047458000000001,6.712961000000001,25.75230000000002,2220.326111109938
2024-10-02 08:30:00,51.90972,0.2025459999999999,0.6493112588865528,6.365743,7.667827000000001,26.04169999999999,2220.426111109938
2024-10-02 08:36:00,48.95834,0.2314810000000005,0.6716814716588577,6.452548,7.696757,28.64580000000001,2220.526111109938
2024-10-02 08:42:00,45.57291,0.2025459999999999,0.6078090991926947,6.481478999999999,7.638893,24.594899999999996,2220.626111109938
2024-10-02 08:48:00,42.15857,0.43402799999999964,0.6940751179795263,6.79977,7.407412,21.12270000000001,2220.726111109938
2024-10-02 08:54:00,41.23264,0.5497680000000003,0.6715856549730693,6.27893,6.539352,18.22919999999999,2220.8261111099378
2024-10-02 09:00:00,39.75695,0.6365739999999995,0.6790535232735294,6.3368009999999995,6.4236070000000005,21.12270000000001,2220.9261111099377
2024-10-02 09:06:00,39.75695,0.9259260000000005,0.7885597403193172,6.626162000000001,6.365736,21.701400000000007,2221.0261111099376
2024-10-02 09:12:00,44.12616,0.6365739999999995,0.7331910971922423,6.134261,6.336807,21.701400000000007,2221.1261111099375
2024-10-02 09:18:00,40.24884,0.5787039999999992,0.7387636253337689,6.944446,7.2916620000000005,21.412000000000006,2221.2261111099374
2024-10-02 09:24:00,40.1331,0.5208329999999997,0.6294952374644859,6.394679999999999,6.626157000000001,19.097199999999987,2221.3261111099373
2024-10-02 09:30:00,44.12616,0.3761579999999993,0.6212222703355283,5.93171,6.5104120000000005,20.54400000000001,2221.426111109937
2024-10-02 09:36:00,49.94213,0.6365739999999995,0.8225604337457026,6.192134,6.597220000000001,27.777800000000013,2221.526111109937
2024-10-02 09:42:00,54.80324,0.5787040000000001,0.8920368019664551,6.134264000000001,6.857640000000001,27.777799999999985,2221.626111109937
2024-10-02 09:48:00,64.00463,0.5208329999999997,0.841684668910321,6.27894,7.0312470000000005,36.16900000000001,2221.726111109937
2024-10-02 09:54:00,50.46296,0.3761579999999993,0.7256473704492749,6.36574,7.233792000000001,24.594899999999996,2221.826111109937
2024-10-02 10:00:00,46.55671,0.5787040000000001,0.7755823109239967,6.712961,7.146986999999999,26.04169999999999,2221.9261111099368
2024-10-02 10:06:00,45.57291,0.6076389999999998,0.7301218411712349,6.423616,6.684027,23.1481,2222.0261111099367
2024-10-02 10:12:00,46.55671,0.7233799999999997,0.7798200253646531,6.365741,6.481481,28.64590000000001,2222.1261111099366
2024-10-02 10:18:00,48.49537,0.7233799999999997,0.9234585777216827,7.494211999999999,7.928242,27.199100000000016,2222.2261111099365
2024-10-02 10:24:00,47.04861,0.49189799999999995,0.7888236442165365,6.8286999999999995,7.5231520000000005,22.280099999999976,2222.3261111099364
2024-10-02 10:30:00,43.6632,0.6655099999999994,0.8270125280735818,7.175922,7.523152,21.990800000000036,2222.4261111099363
2024-10-02 10:36:00,38.31018,0.8101850000000006,0.7659638904750966,6.712962000000001,6.626156999999999,20.833399999999983,2222.526111109936
2024-10-02 10:42:00,43.14236,0.9837959999999999,0.7806733508603672,7.089117000000001,6.712961000000001,22.569500000000005,2222.626111109936
2024-10-02 10:48:00,48.95834,0.9548610000000002,0.9692545482599154,7.957177000000001,7.9861059999999995,26.909699999999987,2222.726111109936
2024-10-02 10:54:00,45.57291,0.694445,0.8307416817070373,7.1180509999999995,7.407406,21.12270000000001,2222.826111109936
2024-10-02 11:00:00,45.10995,0.6076389999999998,0.7301262961544843,6.510416,6.770837,24.305500000000023,2222.926111109936
2024-10-02 11:06:00,44.12616,0.7523150000000003,0.7808960891278929,6.5972219999999995,6.655097,19.675899999999984,2223.0261111099358
2024-10-02 11:12:00,47.04861,1.0706019999999992,0.8173864088559343,6.394676,5.931714,25.46289999999999,2223.1261111099357
2024-10-02 11:18:00,45.57291,0.31828699999999976,0.6499870107560346,6.394676,7.233799,25.17360000000002,2223.2261111099356
2024-10-02 11:24:00,44.12616,0.8391200000000003,0.8677392975776879,7.2916620000000005,7.3495420000000005,23.7269,2223.3261111099355
2024-10-02 11:30:00,43.14236,0.6365740000000004,0.7849929051521685,6.91551,7.233796,23.4375,2223.4261111099354
2024-10-02 11:36:00,41.6956,0.6944439999999998,0.7645027966193275,7.060186,7.204861999999999,17.071799999999996,2223.5261111099353
2024-10-02 11:42:00,39.75695,0.6944439999999998,0.6798753891515821,6.4236059999999995,6.394672000000001,20.543900000000008,2223.626111109935
2024-10-02 11:48:00,39.75695,0.6944440000000007,0.6944479999875465,6.2210600000000005,6.2210659999999995,19.965299999999985,2223.726111109935
2024-10-02 11:54:00,42.15857,0.8101859999999999,0.7508276587764904,6.250002,6.134256000000001,21.122600000000006,2223.826111109935
2024-10-02 12:00:00,43.14236,0.8391200000000003,0.8677392975776879,7.349532,7.407412,17.939899999999966,2223.926111109935
2024-10-02 12:06:00,40.7118,0.8969909999999999,0.8377894509351518,7.3784719999999995,7.262731,24.594900000000024,2224.026111109935
2024-10-02 12:12:00,38.62847,0.8969909999999999,0.7429434857947314,6.684031999999999,6.394671,17.93979999999999,2224.1261111099348
2024-10-02 12:18:00,39.75695,0.6655089999999992,0.6798778398678387,6.249996,6.278937000000001,17.07170000000002,2224.2261111099347
2024-10-02 12:24:00,39.26505,0.7523149999999994,0.7377539322490719,6.365741999999999,6.336807,23.726800000000026,2224.3261111099346
2024-10-02 12:30:00,42.6794,0.8101849999999997,0.8101835000033724,6.423611999999999,6.4236070000000005,17.36110000000002,2224.4261111099345
2024-10-02 12:36:00,41.23264,0.8101849999999997,0.8387907541325219,7.4652769999999995,7.523152,21.41209999999998,2224.5261111099344
2024-10-02 12:42:00,39.75695,0.868055,0.7935216192041837,7.349537000000001,7.204861999999999,19.96520000000001,2224.6261111099343
2024-10-02 12:48:00,39.75695,0.9259259999999996,0.7556447624868029,6.684028,6.365742,18.80789999999999,2224.726111109934
2024-10-02 12:54:00,39.75695,0.7233789999999996,0.7088120438973797,6.336805999999999,6.307867,16.4931,2224.826111109934
2024-10-02 13:00:00,40.7118,0.7523149999999994,0.7229976065129442,6.394672,6.336807,21.99079999999998,2224.926111109934
2024-10-02 13:06:00,43.14236,0.8101849999999997,0.9734997179484813,6.886572,7.233797000000001,22.858800000000002,2225.026111109934
2024-10-02 13:12:00,39.26505,0.6365740000000004,0.7722389911784834,7.233792,7.523147999999999,23.4375,2225.126111109934
2024-10-02 13:18:00,41.6956,0.578703,0.7008675324682304,6.79977,7.060187000000001,22.5694,2225.2261111099338
2024-10-02 13:24:00,39.26505,0.7523150000000003,0.7377539322490707,6.394677,6.365742,22.5694,2225.3261111099337
2024-10-02 13:30:00,39.75695,0.8101849999999997,0.735478458954087,6.452542,6.307867,20.83330000000001,2225.4261111099336
2024-10-02 13:36:00,39.75695,0.8680560000000002,0.762299050729436,6.5682920000000005,6.365736,17.939899999999994,2225.5261111099335
2024-10-02 13:42:00,43.14236,0.9259260000000005,1.0102441612526631,6.857642,7.031245999999999,21.701400000000007,2225.6261111099334
2024-10-02 13:48:00,40.24884,0.8391200000000003,0.8245714179056222,7.436342,7.407412,16.782399999999967,2225.7261111099333
2024-10-02 13:54:00,40.24884,0.78125,0.7369940897232571,7.031251999999999,6.944442,20.83330000000001,2225.826111109933
2024-10-02 14:00:00,38.77315,0.8969909999999999,0.7593534122197886,6.655093,6.394672000000001,17.36110000000002,2225.926111109933
2024-10-02 14:06:00,38.65741,1.0127319999999997,0.7930113456930795,6.712968,6.307866000000001,18.80789999999999,2226.026111109933
2024-10-02 14:12:00,40.7118,0.9548609999999993,0.7682118126821276,6.712968,6.365737000000001,20.54400000000001,2226.126111109933
2024-10-02 14:18:00,44.12616,0.9837960000000008,1.012458332895172,7.928242000000001,7.986116,24.594899999999996,2226.226111109933
2024-10-02 14:24:00,39.26505,0.6655090000000001,0.8015038642269251,7.291662,7.581022999999999,23.4375,2226.3261111099328
2024-10-02 14:30:00,47.04861,0.9548609999999993,0.8015004262217335,6.741896,6.452545,22.280099999999976,2226.4261111099327
2024-10-02 14:36:00,52.37269,0.7523149999999994,0.8628897106257218,7.291666,7.5231509999999995,25.75229999999999,2226.5261111099326
2024-10-02 14:42:00,51.90972,0.7233799999999997,0.8070762967630623,6.278935999999999,6.452546,26.909699999999987,2226.6261111099325
2024-10-02 14:48:00,51.33102,0.7233799999999997,0.8204887604403759,6.250001999999999,6.452542000000001,36.16889999999998,2226.7261111099324
2024-10-02 14:54:00,47.04861,0.7233799999999997,0.8599581375792973,6.944442,7.233792000000001,24.3056,2226.8261111099323
2024-10-02 15:00:00,38.77315,0.6365740000000004,0.7064456565852804,7.060187000000001,7.2048630000000005,20.83330000000001,2226.926111109932
2024-10-02 15:06:00,38.68634,0.78125,0.7956283411423488,7.146992,7.175922000000001,16.782399999999996,2227.026111109932
2024-10-02 15:12:00,39.75695,0.7523149999999994,0.7377539322490719,6.799771999999999,6.770837,23.1481,2227.126111109932
2024-10-02 15:18:00,37.18171,0.7233800000000006,,6.684027,6.684027,18.807900000000018,2227.226111109932
2024-10-02 15:24:00,35.87963,0.8391210000000004,0.7171659882736302,6.770837,6.539356,13.888899999999978,2227.326111109932
2024-10-02 15:30:00,37.32639,0.8391210000000004,0.7331948505940954,6.915507,6.712966,19.965300000000013,2227.4261111099318
2024-10-02 15:36:00,36.86343,0.7233800000000006,,6.973377000000001,6.973376999999999,21.990800000000007,2227.5261111099317
2024-10-02 15:42:00,39.75695,0.7233800000000006,0.7798200253646531,6.973377000000001,7.089117,21.12269999999998,2227.6261111099316
2024-10-02 15:48:00,41.6956,0.7233800000000006,0.7088176058977049,6.799767000000001,6.770837,21.122600000000006,2227.7261111099315
2024-10-02 15:54:00,32.8993,0.7233799999999997,0.7088176058977053,6.886572,6.857642,15.625,2227.8261111099314
2024-10-02 16:00:00,41.49305,0.9837959999999999,0.8469266888023911,6.944446999999999,6.684031,16.203700000000026,2227.9261111099313
2024-10-02 16:06:00,33.85416,0.5787040000000001,0.6483549411082233,6.799772000000001,6.9444479999999995,15.046299999999974,2228.026111109931
2024-10-02 16:12:00,38.31018,1.157407,0.8162375458689923,7.002312000000001,6.394674999999999,20.54400000000001,2228.126111109931
2024-10-02 16:18:00,39.75695,0.6944440000000007,0.7645027966193281,6.597220000000001,6.741896,23.4375,2228.226111109931
2024-10-02 16:24:00,36.34259,0.8969899999999997,0.8677344069094427,7.262727000000001,7.2048570000000005,15.914299999999997,2228.326111109931
2024-10-02 16:30:00,36.34259,1.0127319999999997,0.8270090337311558,6.973382999999999,6.626161000000001,20.254699999999957,2228.426111109931
2024-10-02 16:36:00,35.41666,0.8391200000000003,0.7645006642539325,7.031252,6.886572,19.965299999999957,2228.5261111099308
2024-10-02 16:42:00,36.34259,0.9548610000000002,0.7849910438110173,7.089122,6.770831,16.78249999999997,2228.6261111099307
2024-10-02 16:48:00,35.87963,0.9259260000000005,0.7885653393502149,7.089122,6.828706,16.782399999999996,2228.7261111099306
2024-10-02 16:54:00,36.86343,0.8680560000000002,0.7623045246315832,6.973377000000001,6.770831,21.701400000000035,2228.8261111099305
2024-10-02 17:00:00,38.31018,0.578703,0.7008675324682296,6.48148,6.741897,22.85880000000003,2228.9261111099304
2024-10-02 17:06:00,37.81829,0.8391210000000004,0.7645011341500885,6.712967000000001,6.5682860000000005,20.83330000000001,2229.0261111099303
2024-10-02 17:12:00,36.86343,0.7233800000000006,,6.626157000000001,6.626156999999999,21.12270000000001,2229.12611110993
2024-10-02 17:18:00,37.81829,0.78125,0.7519448949741873,6.655092000000001,6.5972219999999995,19.09729999999996,2229.22611110993
2024-10-02 17:24:00,36.86343,0.8391210000000004,0.7331893565345005,6.655097,6.452546,19.96519999999998,2229.32611110993
2024-10-02 17:30:00,37.81829,0.6365740000000004,0.6928326307763376,6.336810000000001,6.452546,17.939899999999966,2229.42611110993
2024-10-02 17:36:00,36.86343,0.6076389999999998,0.6774027067781533,6.423616,6.568287,21.990700000000004,2229.52611110993
2024-10-02 17:42:00,36.86343,0.7233799999999997,,6.539355999999999,6.539356,19.386600000000044,2229.6261111099298
2024-10-02 17:48:00,35.87963,0.6655100000000003,0.694043942254395,6.452546000000001,6.510415999999999,19.386599999999987,2229.7261111099297
2024-10-02 17:54:00,34.43287,0.78125,0.6908085151606533,6.5682920000000005,6.394672000000001,18.22919999999999,2229.8261111099296
2024-10-02 19:00:00,31.97338,0.6944439999999998,0.519141805084201,4.108795,3.7905099999999994,15.3356,2229.8261111099296
2024-10-02 19:06:00,32.46528,0.6365740000000004,0.49499885502355495,4.3402780000000005,4.0798559999999995,20.254699999999985,2229.9261111099295
2024-10-02 19:12:00,33.91204,0.5787040000000001,0.4867473756270122,4.079861999999999,3.9062460000000003,18.807900000000018,2230.0261111099294
2024-10-02 19:18:00,33.44907,0.4050919999999998,0.4333842406069322,3.9641200000000003,4.02199,15.3356,2230.1261111099293
2024-10-02 19:24:00,31.01852,0.7233799999999997,0.4934271674544278,4.108795999999999,3.703704,14.467700000000008,2230.226111109929
2024-10-02 19:30:00,32.43634,0.694445,0.5009369001825887,3.8483799999999997,3.501157,15.914300000000026,2230.326111109929
2024-10-02 19:36:00,31.97338,0.5497680000000003,0.4407674014535604,3.8483790000000004,3.645834,17.36110000000002,2230.426111109929
2024-10-02 19:42:00,32.46528,0.46296300000000024,0.4333847190752119,3.6747690000000004,3.616898,13.020899999999983,2230.526111109929
2024-10-02 19:48:00,31.01852,0.5208329999999997,0.42817784915904245,3.6458340000000007,3.4722220000000004,18.518500000000017,2230.626111109929
2024-10-02 19:54:00,31.01852,0.6076389999999998,0.465349364451076,3.7905100000000003,3.530092,20.83329999999998,2230.7261111099288
2024-10-02 20:00:00,30.52662,0.49189799999999995,0.43144362023443755,3.5879640000000004,3.4722220000000004,15.04630000000003,2230.8261111099287
2024-10-02 20:06:00,30.52662,0.868055,0.5479599538493953,4.021990000000001,3.4722220000000004,17.36110000000002,2230.9261111099286
2024-10-02 20:18:00,31.97338,0.4050919999999998,,3.414352,3.414352,13.888900000000035,2230.9261111099286
2024-10-02 20:24:00,30.06366,0.694445,0.5191409768601514,3.7905099999999994,3.4722220000000004,16.203799999999973,2230.9261111099286
2024-10-02 20:30:00,31.01852,0.694445,0.48215631946967735,3.5590280000000005,3.1828700000000003,17.36110000000002,2230.9261111099286
2024-10-02 20:36:00,31.97338,0.5497689999999995,0.4235382044913528,3.443288,3.211806,13.02090000000004,2230.9261111099286
2024-10-02 20:42:00,31.97338,0.6655100000000003,0.48923132378244905,3.645834,3.327546,15.625,2230.9261111099286
2024-10-02 20:48:00,30.52662,0.5208329999999997,0.42817842418206337,3.3564819999999997,3.1828710000000004,17.361099999999993,2230.9261111099286
2024-10-02 23:18:00,30.52662,1.359953,0.6652089932301779,2.430555,1.3310190000000004,13.888900000000007,2230.9261111099286
2024-10-02 23:36:00,30.52662,1.359953,0.6652089932301779,2.401619,1.3020830000000005,14.756900000000002,2230.9261111099286
2024-10-02 23:42:00,31.97338,1.3310190000000004,0.6825879145806354,2.459491,1.4178229999999994,12.442099999999996,2230.9261111099286
2024-10-03 10:06:00,30.98958,1.851851,0.84172927608416,3.4432869999999998,1.8807869999999998,15.9144,2230.9261111099286
2024-10-03 10:12:00,30.52662,1.8229169999999995,0.8332118128824302,3.414351999999999,1.8807870000000007,15.625,2230.9261111099286
2024-10-03 10:18:00,34.43287,1.6782409999999999,0.7609550108413908,4.282408,2.8645829999999997,14.756999999999977,2230.9261111099286
2024-10-03 10:24:00,38.31018,1.6782409999999999,0.9200116498155183,6.018515999999999,4.774304999999999,18.22919999999999,2230.9261111099286
2024-10-03 10:30:00,37.78935,1.6782409999999999,0.8957081976909095,6.105326000000001,4.832175,16.782399999999996,2230.9261111099286
2024-10-03 10:36:00,35.87963,1.6493059999999993,0.886202983020151,6.134256,4.89005,19.386599999999987,2230.9261111099286
2024-10-03 10:42:00,35.87963,1.765047,0.871987501576185,5.873842,4.456015,15.625,2230.9261111099286
2024-10-03 10:48:00,35.87963,1.7939809999999996,0.907593774628996,5.7870360000000005,4.369215,15.914299999999997,2230.9261111099286
2024-10-03 10:54:00,34.43287,1.5625,0.4565300144535299,4.716434,3.2118059999999993,15.625,2230.9261111099286
2024-10-03 11:54:00,36.86343,1.7361110000000002,0.9392575838444536,6.134261,4.83218,18.22919999999999,2230.9261111099286
2024-10-03 12:00:00,37.78935,1.5914359999999999,0.8670339374239363,6.423610999999999,5.237265000000001,17.93979999999999,2231.0261111099285
2024-10-03 12:06:00,37.32639,1.5914359999999999,0.8670339374239363,6.510420999999999,5.324075000000001,18.807900000000018,2231.1261111099284
2024-10-03 12:12:00,36.86343,1.6203709999999996,0.8766368139380919,6.539351,5.32407,16.4931,2231.2261111099283
2024-10-03 12:18:00,36.86343,1.765046,0.9239955979922144,6.684026,5.32407,18.80789999999999,2231.326111109928
2024-10-03 12:24:00,37.78935,1.7361109999999993,0.9146077187901549,6.597226,5.266205,17.650499999999994,2231.426111109928
2024-10-03 12:30:00,38.31018,1.7071759999999996,0.9296562078522068,6.626156,5.35301,17.650500000000022,2231.526111109928
2024-10-03 12:36:00,38.31018,1.7939809999999996,0.9333435091853644,6.626156,5.237265,17.36110000000002,2231.626111109928
2024-10-03 12:42:00,37.32639,1.8229160000000002,0.9426523692799365,6.7418960000000006,5.32407,17.361099999999993,2231.726111109928
2024-10-03 12:48:00,38.31018,1.6782409999999999,0.9200033704016877,6.712966,5.468745,19.097200000000015,2231.8261111099278
2024-10-03 12:54:00,36.86343,1.765047,0.8984143942325381,6.741902,5.3530050000000005,17.361099999999993,2231.9261111099277
2024-10-03 13:00:00,36.86343,1.7071759999999996,0.879955666149461,6.712966,5.381940000000001,17.36110000000002,2232.0261111099276
2024-10-03 13:06:00,37.78935,1.7071759999999996,0.879955666149461,6.712966,5.381940000000001,17.650499999999994,2232.1261111099275
2024-10-03 13:12:00,38.19445,1.765046,0.8984140766287317,6.6550959999999995,5.2662,17.65039999999999,2232.2261111099274
2024-10-03 13:24:00,37.81829,2.1122690000000004,1.0605547869255687,7.146993999999999,5.468744999999999,17.650499999999994,2232.426111109927
2024-10-03 13:30:00,39.26505,2.141203,1.0427030998639086,7.1180579999999996,5.381945000000001,18.22919999999999,2232.526111109927
2024-10-03 13:36:00,37.32639,1.9965279999999996,1.0238842242679504,7.060183,5.497685000000001,17.361199999999997,2232.626111109927
2024-10-03 13:42:00,38.31018,2.141203,1.0427030998639069,7.146988,5.410875,17.65039999999999,2232.726111109927
2024-10-03 13:54:00,38.31018,2.0254629999999993,0.9796655202717005,7.175922999999999,5.52662,18.22919999999999,2232.9261111099268
2024-10-03 14:00:00,38.77315,1.9965270000000004,0.9977420264633181,7.089117000000001,5.4976899999999995,17.939899999999994,2233.0261111099267
2024-10-03 14:06:00,38.88889,1.880788,0.9611570642926618,6.944443000000001,5.468745,17.361099999999993,2233.1261111099266
2024-10-03 14:12:00,38.39699,2.0254629999999993,1.0331041345096863,7.031248,5.439815,17.361099999999993,2233.2261111099265
2024-10-03 14:18:00,39.26505,2.0833330000000005,1.0514431548142924,7.204858,5.555554999999999,17.361099999999993,2233.3261111099264
2024-10-03 14:24:00,39.75695,2.141203,1.014913795812066,7.204858,5.439815,19.965299999999985,2233.4261111099263
2024-10-03 14:30:00,38.77315,2.054398,1.042290219226451,7.175922999999999,5.555554999999999,19.386500000000012,2233.526111109926
2024-10-03 14:36:00,38.77315,2.054399,1.0422905361229018,7.262734,5.642365,18.22909999999999,2233.626111109926
2024-10-03 14:42:00,38.77315,2.054398,0.9885238039095999,7.089117999999999,5.41088,17.650499999999994,2233.726111109926
2024-10-03 14:48:00,38.77315,2.0254629999999993,1.0067915723044456,7.118053,5.49768,17.361099999999993,2233.826111109926
2024-10-03 14:54:00,37.32639,1.8807869999999998,1.0114307765855022,7.1180579999999996,5.7002310000000005,18.807799999999986,2233.926111109926
2024-10-03 15:00:00,39.75695,1.9965279999999996,0.9977423401012236,7.204858000000001,5.61343,19.097199999999987,2234.0261111099258
2024-10-03 15:06:00,39.75695,1.967593,1.0146297879309396,7.204858000000001,5.671295000000001,17.93979999999999,2234.1261111099257
2024-10-03 15:12:00,38.77315,1.851852,0.9772515267137705,7.089117000000001,5.671295000000001,17.361099999999993,2234.2261111099256
2024-10-03 15:18:00,38.77315,1.9965279999999996,0.9707753881081915,7.320603,5.700234999999999,19.097199999999987,2234.3261111099255
2024-10-03 15:24:00,39.26505,1.9386579999999993,1.0053400995132329,7.1180579999999996,5.61343,19.097200000000015,2234.4261111099254
2024-10-03 15:30:00,38.31018,1.8807869999999998,0.9866516031673996,7.175928,5.729171,18.80789999999999,2234.5261111099253
2024-10-03 15:36:00,38.77315,1.9386580000000002,1.005340099513233,7.089123,5.5844949999999995,17.650500000000022,2234.626111109925
2024-10-03 15:42:00,39.26505,1.9965279999999996,0.9977331681372973,7.089123,5.497685,18.807900000000018,2234.726111109925
2024-10-03 15:48:00,39.75695,2.0254630000000002,1.006800801207746,7.118053000000001,5.4976899999999995,17.071799999999996,2234.826111109925
2024-10-03 16:00:00,39.75695,1.9965279999999996,1.0238842242679504,7.233797999999999,5.6713,19.386599999999987,2235.026111109925
2024-10-03 16:06:00,38.31018,1.9965279999999996,1.0238842242679504,7.262732999999999,5.700234999999999,17.93979999999999,2235.1261111099248
2024-10-03 16:12:00,38.31018,2.054398,1.0158264086300348,7.349532999999999,5.700235,17.361099999999993,2235.2261111099247
2024-10-03 16:18:00,38.77315,2.054398,1.042290219226451,7.291668,5.6713,18.807800000000015,2235.3261111099246
2024-10-03 16:30:00,38.31018,2.170139,1.0516038815386142,7.436344,5.671295,19.386599999999987,2235.5261111099244
2024-10-03 16:36:00,38.77315,2.141203,1.0427125531827037,7.262728000000001,5.526625,17.93979999999999,2235.6261111099243
2024-10-03 16:42:00,38.77315,2.141203,1.0427030998639069,7.407408,5.671295,18.22919999999999,2235.726111109924
2024-10-03 16:48:00,38.77315,2.083334,1.0514434705765219,7.407404,5.7581,17.65040000000002,2235.826111109924
2024-10-03 16:54:00,39.26505,2.0833330000000005,0.7685287744612809,7.146994,5.237271,19.386599999999987,2235.926111109924
2024-10-04 09:09:00,30.52662,1.8807869999999998,0.8795446174827475,3.5590269999999995,1.9965280000000005,13.599500000000006,2235.926111109924
2024-10-04 09:33:00,30.52662,1.8229170000000003,0.7711609005348985,3.616898,2.0254629999999993,15.3356,2235.926111109924
2024-10-04 09:45:00,41.2037,2.256944,0.9897122961673306,4.629629,2.6909729999999996,21.701400000000007,2235.926111109924
2024-10-04 10:00:00,41.2037,1.9097229999999996,0.9165570723301815,5.6423630000000005,4.079860000000001,18.22919999999999,2236.176111109924
2024-10-04 10:12:00,41.2037,1.9097229999999996,0.8882013793386396,4.947913000000001,3.3564800000000004,21.701400000000007,2236.376111109924
2024-10-04 10:15:00,32.95718,1.6203709999999996,0.8264855332793958,4.918982,3.6458369999999993,17.071699999999993,2236.426111109924
2024-10-04 10:21:00,39.75695,2.141203,0.9563296826031211,4.918982,3.09607,18.22909999999999,2236.526111109924
2024-10-04 10:27:00,40.24884,1.9965279999999996,1.0493033967189733,5.063653,3.5300949999999993,21.412000000000006,2236.626111109924
2024-10-04 10:30:00,42.15857,2.141203,0.9563181145946736,5.4687529999999995,3.6458299999999992,19.965299999999985,2236.676111109924
2024-10-04 10:33:00,42.15857,2.0254630000000002,0.9224927367947238,5.324077999999999,3.6168950000000004,20.544100000000014,2236.726111109924
2024-10-04 10:39:00,39.26505,1.9965279999999996,0.9428906018210453,5.2083330000000005,3.559025000000001,19.965299999999985,2236.826111109924
2024-10-04 10:42:00,41.2037,1.9675919999999998,0.9618430314134249,5.0925970000000005,3.501155,17.93980000000002,2236.8761111099243
2024-10-04 10:45:00,41.2037,1.9097229999999996,0.8881913860528172,5.179403,3.58796,17.93980000000002,2236.9261111099245
2024-10-04 10:51:00,41.2037,2.0833329999999997,1.0773257818660442,5.5844879999999995,3.964125,21.12269999999998,2237.0261111099244
2024-10-04 10:57:00,37.32639,1.7361110000000002,0.963231778420601,7.204858000000001,5.931716999999999,17.93980000000002,2237.1261111099243
2024-10-04 11:00:00,39.26505,2.0254630000000002,1.006800801207746,7.204858000000001,5.5844949999999995,17.93980000000002,2237.1761111099245
2024-10-04 11:03:00,38.31018,2.1122680000000003,1.0337722643226366,7.089118,5.381939999999999,16.782399999999996,2237.2261111099247
2024-10-04 11:09:00,36.34259,1.9097229999999996,0.9439072159634965,6.828703,5.295140000000001,18.22920000000002,2237.3261111099246
2024-10-04 11:12:00,37.81829,2.0254630000000002,0.9796655202716991,6.7708330000000005,5.121529999999999,16.782399999999996,2237.3761111099248
2024-10-04 11:15:00,37.32639,1.8807869999999998,0.9348825689520901,6.741897000000001,5.23727,17.93979999999999,2237.426111109925
2024-10-04 11:21:00,35.87963,1.8807870000000007,0.9611567458209449,6.481482,5.005785,17.93979999999999,2237.526111109925
2024-10-04 11:27:00,39.26505,1.9097220000000004,0.9703626045860005,6.539347,5.034724999999999,17.36110000000002,2237.6261111099248
2024-10-04 11:33:00,39.26505,1.9675919999999998,0.9618524420278511,6.5104169999999995,4.918985,19.09730000000002,2237.7261111099247
2024-10-04 11:39:00,38.77315,1.9386580000000002,0.9528969286443448,6.6261529999999995,5.063655,17.93979999999999,2237.8261111099246
2024-10-04 11:45:00,36.86343,1.880788,0.9348828814420428,6.539352999999999,5.034725,17.071699999999993,2237.9261111099245
2024-10-04 11:51:00,36.86343,1.9675919999999998,0.9618524420278511,6.5104169999999995,4.918985,17.93980000000002,2238.0261111099244
2024-10-04 11:57:00,37.78935,1.880788,0.9611660049281313,6.510413000000001,5.034725,17.071799999999996,2238.1261111099243
2024-10-04 12:03:00,36.34259,1.9386579999999993,0.9795241167952362,6.597218,5.06366,17.93980000000002,2238.226111109924
2024-10-04 12:06:00,36.34259,1.9386580000000002,0.9253674647002963,6.655093,5.063655,17.650500000000022,2238.2761111099244
2024-10-04 12:09:00,32.95718,1.9097229999999996,0.589744816443071,4.6875,2.8645829999999997,17.071699999999993,2238.3261111099246
2024-10-04 12:21:00,30.06366,1.9097229999999996,0.8586729039115247,3.732639,2.1122690000000004,16.2038,2238.3261111099246
2024-10-04 12:57:00,30.52662,1.851852,0.8417305983291067,3.6458330000000005,2.0833329999999997,14.178300000000007,2238.3261111099246
2024-10-04 13:09:00,30.52662,1.9097229999999996,0.7952966441991264,3.732639,2.054398,15.335700000000003,2238.3261111099246
2024-10-04 13:21:00,30.06366,2.1122679999999994,0.9170183528832504,3.7615739999999995,1.938657,14.756900000000002,2238.3261111099246
2024-10-04 13:33:00,31.51042,2.1122679999999994,0.9170205353257241,3.8483789999999996,2.0254640000000004,14.467500000000001,2238.3261111099246
2024-10-04 13:39:00,30.06366,2.1122679999999994,0.9479116649193757,3.7326379999999997,1.938657,13.888900000000007,2238.3261111099246
2024-10-04 13:45:00,31.01852,2.141203,0.9252425920455598,3.90625,2.054399000000001,14.178299999999979,2238.3261111099246
2024-10-04 13:51:00,30.52662,1.9386579999999993,0.867095422013231,3.703704,2.054398,13.310200000000009,2238.3261111099246
2024-10-04 14:09:00,30.52662,2.0833329999999997,0.9087704264577188,3.906249,2.1122690000000004,13.888900000000007,2238.3261111099246
2024-10-04 15:09:00,31.51042,2.4016210000000004,0.9981189501717918,4.542823,2.430555,14.467500000000001,2238.3261111099246
2024-10-04 15:15:00,32.46528,2.4594899999999997,1.0471683588854097,4.861111,2.719907000000001,15.3356,2238.3261111099246
2024-10-04 15:21:00,30.52662,2.430556,1.070628147890972,4.74537,2.6620410000000003,15.625,2238.3261111099246
2024-10-04 15:27:00,31.97338,2.314814,0.7827202682672433,4.9479169999999995,2.7777830000000003,17.361099999999993,2238.3261111099246
2024-10-04 15:39:00,30.52662,2.430556,0.9352312322768797,4.4270830000000005,2.228009,14.467600000000004,2238.3261111099246
2024-10-04 16:21:00,39.26505,2.8067129999999993,1.4110460339941022,4.282408,2.054399000000001,17.93979999999999,2238.3261111099246
2024-10-04 16:27:00,52.86458,2.6909729999999996,1.2071964915661446,6.134257999999999,3.8483750000000008,26.33099999999999,2238.3261111099246
2024-10-04 16:33:00,35.3588,2.2858799999999997,1.1146383921422869,6.192127999999999,4.340278,17.071799999999996,2238.3261111099246
2024-10-04 16:39:00,31.01852,2.430556,1.006095770177567,4.484955,2.34375,13.888900000000007,2238.3261111099246
2024-10-04 16:45:00,31.97338,2.7777779999999996,1.1688559261381821,4.861112,2.43056,15.625,2238.3261111099246
2024-10-04 16:51:00,36.34259,1.1574079999999993,0.6499863315640703,4.484954,3.6458330000000005,18.22919999999999,2238.3261111099246
2024-10-04 17:09:00,32.46528,1.967593,0.8441832170840895,4.282408,2.5752309999999996,15.046400000000006,2238.3261111099246
2024-10-04 18:27:00,30.52662,1.9965279999999996,0.8838519499660303,3.6747679999999994,1.9675920000000007,14.756999999999977,2238.3261111099246
2024-10-04 19:51:00,31.51042,1.6493059999999993,0.7813738269686562,3.2696759999999996,1.9097210000000002,16.4931,2238.3261111099246
2024-10-04 19:57:00,30.52662,1.7361119999999994,0.8074534279332174,3.616897999999999,2.1701380000000006,17.93979999999999,2238.3261111099246
2024-10-04 20:45:00,30.06366,1.7361120000000003,0.8074534279332176,3.240741,1.7939810000000005,14.757000000000005,2238.3261111099246
2024-10-04 21:51:00,30.52662,1.1284729999999996,0.6165582665100501,2.7199079999999993,1.8807859999999996,15.335700000000003,2238.3261111099246
2024-10-05 07:51:00,33.44907,1.0416660000000002,0.6101266967085878,3.1539349999999997,2.4305559999999993,18.51849999999999,2238.3261111099246
2024-10-05 07:57:00,39.75695,0.9259259999999996,0.590014965598114,3.240742,2.6620369999999998,16.203699999999998,2238.4261111099245
2024-10-05 08:03:00,37.32639,0.983797,0.6112371618538713,3.1828709999999996,2.546296,16.203699999999998,2238.5261111099244
2024-10-05 08:06:00,38.31018,0.868055,0.5479599538493953,3.2696750000000003,2.719907,17.07170000000002,2238.5761111099246
2024-10-05 08:09:00,38.31018,0.8969899999999997,0.5585462694575223,3.124999,2.546297000000001,17.93979999999999,2238.6261111099248
2024-10-05 08:15:00,32.95718,0.78125,0.49524061574512296,2.6909720000000004,2.1990730000000003,18.807800000000015,2238.7261111099247
2024-10-05 08:21:00,32.46528,0.9837959999999999,0.5897482100918836,2.719907,2.054398,17.65039999999999,2238.8261111099246
2024-10-05 08:27:00,31.01852,0.8680560000000002,0.547960321387067,2.4884259999999996,1.938657,14.467600000000004,2238.9261111099245
2024-10-05 08:33:00,31.97338,0.9548609999999993,0.5574153351585621,2.5173609999999993,1.851852,16.203699999999998,2239.0261111099244
2024-10-05 08:39:00,30.98958,0.9259259999999996,0.5690362816671667,2.6041669999999995,1.9965279999999996,16.782399999999996,2239.1261111099243
2024-10-05 08:45:00,31.01852,0.9548609999999993,0.6006721714539612,2.546296,1.9386580000000002,14.467600000000004,2239.226111109924
2024-10-05 08:51:00,31.97338,0.9259259999999996,0.5472854692677429,2.6041669999999995,1.967593,15.046300000000002,2239.326111109924
2024-10-05 08:57:00,31.51042,0.9259259999999996,0.5472854692677429,2.5752319999999997,1.9386580000000002,16.4931,2239.426111109924
2024-10-05 09:03:00,31.51042,0.983797,0.5674613902903023,2.459492,1.765046,15.335700000000003,2239.526111109924
2024-10-05 09:09:00,31.51042,0.9259259999999996,0.5690362816671672,2.5173609999999993,1.9097220000000004,15.3356,2239.626111109924
2024-10-05 09:15:00,33.44907,0.9548610000000002,0.6006707283337807,2.633102,2.025461999999999,17.361099999999993,2239.7261111099237
2024-10-05 09:30:00,41.6956,0.7233789999999996,0.47368004710341866,2.604166,2.1701390000000007,17.939899999999994,2239.9761111099237
2024-10-05 09:33:00,40.24884,0.78125,0.5155835339721224,2.633102,2.1701390000000007,16.782399999999996,2240.026111109924
2024-10-05 09:39:00,36.86343,0.8680559999999993,0.5479610405991758,2.951389,2.4016210000000004,16.4931,2240.126111109924
2024-10-05 09:42:00,35.87963,1.0127309999999996,0.5999781587758167,3.009259,2.3148160000000004,17.65040000000002,2240.176111109924
2024-10-05 09:45:00,34.43287,0.8969909999999999,0.5585459050768972,3.1828709999999996,2.6041669999999995,17.93980000000002,2240.226111109924
2024-10-05 09:51:00,35.3588,0.983797,0.6112371618538713,2.951389,2.314814,18.51860000000002,2240.326111109924
2024-10-05 09:57:00,34.40393,0.7523150000000003,0.5045664883350697,2.719908,2.2858799999999997,18.80789999999999,2240.426111109924
2024-10-05 10:03:00,40.24884,0.9259259999999996,0.5472854692677429,2.517361,1.8807870000000007,20.25460000000001,2240.526111109924
2024-10-05 10:06:00,43.14236,0.6944440000000007,0.4627153997096958,2.3148150000000003,1.9097219999999995,21.990700000000004,2240.576111109924
2024-10-05 10:09:00,49.94213,0.7523150000000003,0.7080263339985186,3.2696760000000005,3.1828700000000003,23.148200000000003,2240.6261111099243
2024-10-05 10:15:00,52.86458,0.8391199999999994,0.7008681006032694,3.703703,3.4432870000000007,30.960700000000003,2240.726111109924
2024-10-05 10:21:00,52.37269,0.49189799999999995,,2.835648,2.835647999999999,26.331000000000017,2240.826111109924
2024-10-05 10:27:00,52.37269,0.8391200000000003,0.7798200253646536,5.063657,4.947917,30.382000000000005,2240.926111109924
2024-10-05 10:33:00,52.37269,0.9259259999999996,0.7885597403193166,5.121533,4.8611070000000005,27.488400000000013,2241.026111109924
2024-10-05 10:39:00,55.32407,1.2152780000000005,0.8195978490907664,5.353014,4.6585659999999995,29.513900000000007,2241.126111109924
2024-10-05 10:45:00,61.16898,1.2152780000000005,0.7997974619400536,5.237264,4.513886,26.620400000000004,2241.2261111099237
2024-10-05 10:51:00,57.26273,0.868055,0.7623046135117,4.890047,4.687503,30.092600000000004,2241.3261111099237
2024-10-05 10:57:00,51.38889,0.8680559999999993,0.7623023350741627,4.918982,4.716432000000001,30.9606,2241.4261111099236
2024-10-05 11:03:00,51.90972,0.6655089999999992,0.6798763609261635,4.513889,4.542827000000001,33.275499999999994,2241.5261111099235
2024-10-05 11:09:00,53.81944,0.49189799999999995,0.6378631984333751,4.224537000000001,4.542827000000001,33.27539999999999,2241.6261111099234
2024-10-05 11:15:00,53.81944,0.4050929999999999,0.6074535760838348,4.108797,4.571762,31.5394,2241.7261111099233
2024-10-05 11:21:00,41.6956,0.49189799999999995,0.5743365211635926,4.427084000000001,4.600692,19.965300000000013,2241.826111109923
2024-10-05 11:27:00,39.26505,0.6076389999999998,0.465349364451076,3.1828710000000004,2.922453,19.097199999999987,2241.926111109923
2024-10-05 11:33:00,32.46528,0.9259259999999996,0.5472854692677429,2.835648,2.1990740000000004,17.93979999999999,2242.026111109923
2024-10-05 11:39:00,35.41666,1.0127309999999996,0.577427668435008,2.835648,2.1122680000000003,16.4931,2242.126111109923
2024-10-05 11:42:00,35.3588,1.0127309999999996,0.5999773941523657,2.748842,2.054398,15.335700000000003,2242.176111109923
2024-10-05 11:45:00,36.34259,1.157407,0.6499859919679705,3.009259,2.170139,17.93979999999999,2242.2261111099233
2024-10-05 11:51:00,37.32639,1.1863419999999998,0.6597796461662173,3.1539349999999997,2.2858799999999997,16.7825,2242.326111109923
2024-10-05 11:54:00,35.87963,1.157407,0.6729272952891677,3.2407399999999997,2.430555,16.4931,2242.3761111099234
2024-10-05 11:57:00,31.97338,1.157407,0.6261708828855663,3.096064,2.228009,17.93979999999999,2242.4261111099236
2024-10-05 12:03:00,31.97338,1.157407,0.6261700432069549,3.0960650000000003,2.228009,14.756900000000002,2242.5261111099235
2024-10-05 12:09:00,33.44907,0.8969909999999999,0.5370684489074181,2.7777779999999996,2.170139,16.492999999999967,2242.6261111099234
2024-10-05 12:12:00,33.44907,0.78125,0.5155835339721224,2.6909719999999995,2.228009,16.493100000000027,2242.6761111099236
2024-10-05 12:15:00,34.89584,0.6655089999999992,0.47074755664259466,2.633101999999999,2.2858800000000006,17.650499999999994,2242.7261111099237
2024-10-05 12:18:00,34.89584,0.7233789999999996,0.4934261100102766,2.5752309999999996,2.1701390000000007,19.097199999999987,2242.776111109924
2024-10-05 12:21:00,34.89584,0.7523150000000003,0.4845190365638739,2.6041670000000003,2.141203,16.782400000000024,2242.826111109924
2024-10-05 12:27:00,33.44907,0.9259260000000005,0.5472854692677432,2.7488420000000007,2.1122680000000003,20.833399999999983,2242.926111109924
2024-10-05 12:30:00,34.89584,0.8391210000000004,0.5163562524522333,2.6620370000000007,2.1122680000000003,17.939899999999994,2242.976111109924
2024-10-05 12:33:00,35.3588,0.8680560000000002,0.5882220315030119,2.922454,2.430556,17.650499999999994,2243.0261111099244
2024-10-05 12:39:00,35.87963,0.7233800000000006,0.49342716745442755,2.7777780000000005,2.372686,18.807800000000015,2243.1261111099243
2024-10-05 12:42:00,32.95718,0.9259259999999996,0.5690362816671672,2.8935189999999995,2.2858800000000006,15.914299999999997,2243.1761111099245
2024-10-05 12:45:00,32.95718,1.070602,0.5971353139717016,2.9803240000000004,2.1990740000000004,15.9144,2243.2261111099247
2024-10-05 12:48:00,37.32639,1.4178230000000003,0.7100735316149271,2.922453,1.7939819999999997,16.203699999999998,2243.276111109925
2024-10-05 12:51:00,44.58912,1.3020830000000005,0.7224195418361253,2.9513880000000006,1.9965269999999995,22.569500000000005,2243.326111109925
2024-10-05 12:57:00,45.10995,0.4050919999999998,0.7270721194513927,6.076389000000001,6.857637,24.305499999999995,2243.426111109925
2024-10-05 13:03:00,39.75695,1.157407,0.6951084282020804,6.510414,5.729167,20.543900000000008,2243.526111109925
2024-10-05 13:09:00,38.31018,0.9259260000000005,0.569036281667167,3.8194440000000007,3.211805,19.675899999999984,2243.6261111099248
2024-10-05 13:12:00,36.86343,0.78125,0.5155828436528331,3.327547000000001,2.8645829999999997,17.939899999999994,2243.676111109925
2024-10-05 13:15:00,36.86343,0.8391200000000003,0.5163558911824832,3.1539350000000006,2.6041669999999995,16.203699999999998,2243.726111109925
2024-10-05 13:21:00,34.43287,0.9259259999999996,0.5472854692677429,2.8935180000000003,2.2569440000000007,15.9144,2243.826111109925
2024-10-05 13:24:00,31.97338,1.0127309999999996,0.5774284631490311,2.8935179999999994,2.170139,17.361099999999993,2243.876111109925
2024-10-05 13:27:00,32.95718,1.0127319999999997,0.5774288062562819,2.951389,2.228009,18.22919999999999,2243.9261111099254
2024-10-05 13:33:00,34.89584,0.78125,0.5542489540822549,2.8067130000000002,2.4016210000000004,18.229100000000017,2244.0261111099253
2024-10-05 13:39:00,33.44907,1.0127309999999996,0.5774284631490311,3.0092589999999992,2.2858799999999997,17.071799999999996,2244.126111109925
2024-10-05 13:45:00,32.46528,1.1863419999999998,0.6357197627820013,3.1828700000000003,2.2858800000000006,13.599500000000006,2244.226111109925
2024-10-05 13:48:00,33.44907,1.070602,0.5971353139717016,3.125,2.34375,13.599599999999981,2244.2761111099253
2024-10-05 13:51:00,31.51042,1.3020829999999997,0.673324392860775,3.1539349999999997,2.141203,15.046299999999974,2244.3261111099255
2024-10-05 13:57:00,32.46528,1.186343,0.635720091726272,3.0960650000000003,2.1990740000000004,18.51849999999999,2244.4261111099254
2024-10-05 14:03:00,32.03125,1.2442129999999993,0.6546376525123418,3.2696759999999996,2.3148160000000004,16.4931,2244.5261111099253
2024-10-05 14:09:00,38.77315,1.3888889999999998,0.7266676491306419,3.1828699999999994,2.1122680000000003,19.675900000000013,2244.626111109925
2024-10-05 14:15:00,48.00347,1.4756939999999998,0.9582261786451908,6.307875,5.410881,28.93520000000001,2244.726111109925
2024-10-05 14:18:00,38.22338,1.157407,0.7777709850698856,5.1215280000000005,4.456023,17.65039999999999,2244.7761111099253
2024-10-05 14:21:00,39.26505,1.3888889999999998,0.8850208376391084,6.07639,5.208331,19.386599999999987,2244.8261111099255
2024-10-05 14:27:00,35.87963,1.359954,0.7654838587621347,4.484954,3.501158,19.09730000000002,2244.9261111099254
2024-10-05 14:33:00,34.43287,1.186343,0.6106298613495854,3.7905100000000003,2.8645829999999997,17.65040000000002,2245.0261111099253
2024-10-05 14:39:00,31.97338,1.273148,0.6110392289795255,3.240741,2.1990740000000004,15.914300000000026,2245.126111109925
2024-10-05 14:45:00,31.51042,1.186343,0.635720091726272,3.0960649999999994,2.1990739999999995,16.4931,2245.226111109925
2024-10-05 14:51:00,31.51042,1.3888889999999998,0.7009604999965958,3.240741,2.141203,15.914299999999997,2245.326111109925
2024-10-05 14:57:00,31.51042,1.3020839999999998,0.6733255961861216,3.5011579999999993,2.4884260000000005,15.335699999999974,2245.426111109925
2024-10-05 15:03:00,31.01852,1.3020839999999998,0.6733255961861209,3.240741,2.228009,15.046300000000002,2245.526111109925
2024-10-05 15:09:00,32.95718,1.273148,0.6640094965502381,3.3275449999999998,2.34375,17.361099999999993,2245.6261111099248
2024-10-05 15:15:00,33.44907,1.1284720000000004,0.6628334324109482,3.3564810000000005,2.5752319999999997,17.361099999999993,2245.7261111099247
2024-10-05 15:21:00,34.40393,1.1284720000000004,0.6165587640844468,3.327546000000001,2.4884259999999996,17.071799999999996,2245.8261111099246
2024-10-05 15:24:00,34.43287,1.070602,0.5971353139717008,3.2696760000000005,2.4884259999999996,15.3356,2245.8761111099248
2024-10-05 15:27:00,33.44907,1.070602,0.6424283878203281,3.2696760000000005,2.546297,17.93979999999999,2245.926111109925
2024-10-05 15:42:00,31.01852,1.157407,0.6729272952891677,3.1828700000000003,2.3726850000000006,18.22920000000002,2246.176111109925
2024-10-05 15:45:00,31.01852,1.1574080000000002,0.6261712139766678,3.1828699999999994,2.314814,17.65040000000002,2246.226111109925
2024-10-05 15:51:00,31.97338,1.157407,0.6499859919679705,3.0960650000000003,2.256945,16.4931,2246.326111109925
2024-10-05 15:54:00,31.97338,1.2152780000000005,0.669510022532123,3.298611,2.4016199999999994,16.203700000000026,2246.376111109925
2024-10-05 15:57:00,33.91204,1.157407,0.6729280743990153,3.327546000000001,2.5173620000000003,16.203699999999998,2246.4261111099254
2024-10-05 16:03:00,33.91204,1.070601,0.5971341629349722,3.211805,2.430555,16.4931,2246.5261111099253
2024-10-05 16:06:00,33.44907,1.1284720000000004,0.6401264286917626,3.182869,2.3726839999999996,17.071699999999993,2246.5761111099255
2024-10-05 16:09:00,33.44907,1.070601,0.6424280326380081,3.2407400000000006,2.5173620000000003,15.914299999999997,2246.6261111099257
2024-10-05 16:15:00,33.44907,1.070601,0.6202000806881683,3.29861,2.546297000000001,16.2038,2246.7261111099256
2024-10-05 16:21:00,34.40393,1.0127309999999996,0.6217148145704613,3.327547,2.6620369999999998,17.36110000000002,2246.8261111099255
2024-10-05 16:27:00,33.91204,1.0416659999999993,0.6321120210400627,3.211805,2.5173620000000003,14.756900000000002,2246.9261111099254
2024-10-05 16:33:00,32.95718,1.0416659999999993,0.5873184982959911,3.124998999999999,2.3726850000000006,15.335700000000003,2247.0261111099253
2024-10-05 16:39:00,33.91204,1.0127309999999996,0.5774292578619338,3.2696749999999994,2.546297,18.518599999999992,2247.126111109925
2024-10-05 16:45:00,33.44907,0.9259259999999996,0.50093824844636,3.038193999999999,2.343751,17.361099999999993,2247.226111109925
2024-10-05 16:51:00,32.46528,1.0127309999999996,0.5774292578619338,3.038194,2.3148160000000004,14.757000000000005,2247.326111109925
2024-10-05 16:54:00,32.46528,0.9548609999999993,0.5574153351585621,2.951389,2.2858800000000006,15.9144,2247.376111109925
2024-10-05 16:57:00,32.46528,0.9548609999999993,0.5794364769950595,2.951389,2.3148160000000004,16.2038,2247.4261111099254
2024-10-05 17:03:00,33.44907,0.9548609999999993,0.5574161111063212,2.9803239999999995,2.3148160000000004,18.51849999999999,2247.5261111099253
2024-10-05 17:09:00,33.91204,0.8969909999999999,0.5370684489074181,2.922454,2.3148150000000003,17.071799999999968,2247.626111109925
2024-10-05 17:15:00,32.95718,1.0127319999999997,0.5774296009695046,2.9803239999999995,2.256945,14.178300000000007,2247.726111109925
2024-10-05 17:21:00,32.46528,1.1574080000000002,0.6261712139766678,3.3564819999999997,2.4884260000000005,17.07170000000002,2247.826111109925
2024-10-05 17:24:00,31.97338,1.157407,0.6729280743990153,3.327546000000001,2.5173620000000003,15.914299999999997,2247.876111109925
2024-10-05 17:27:00,32.95718,1.0416659999999993,0.5386615675302328,3.124998999999999,2.3148160000000004,16.782400000000024,2247.9261111099254
2024-10-05 17:33:00,31.51042,1.0127319999999997,0.5999777462758528,2.8935189999999995,2.1990739999999995,15.625,2248.0261111099253
2024-10-05 17:39:00,32.95718,0.9548610000000002,0.60067144989428,3.038194,2.430555,15.046299999999974,2248.126111109925
