Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-05 17:42:00,31.51042,1.0995369999999998,0.6301993044518429,3.0960639999999993,2.3148150000000003,15.9144,2248.1761111099254
2024-10-05 17:45:00,32.95718,1.070601,0.6201992987166196,3.182869,2.430555,20.543999999999983,2248.2261111099256
2024-10-05 17:51:00,31.97338,1.1284720000000004,0.6401264286917634,3.1539349999999997,2.34375,15.3356,2248.3261111099255
2024-10-05 17:54:00,32.95718,1.273148,0.6887886251667232,3.211805,2.256945,15.914299999999997,2248.3761111099257
2024-10-05 17:57:00,33.44907,1.1284720000000004,0.6165587640844475,3.1539349999999997,2.3148149999999994,16.203699999999998,2248.426111109926
2024-10-05 18:03:00,32.46528,1.2152769999999995,0.6452084568622644,3.2407399999999997,2.3148160000000004,15.914299999999997,2248.5261111099258
2024-10-05 18:18:00,30.98958,1.2152779999999996,0.6452087837336214,3.3564809999999996,2.430556,17.65039999999999,2248.7761111099258
2024-10-05 18:21:00,31.01852,1.2442130000000002,0.6546367870217681,3.298611,2.34375,15.625000000000028,2248.826111109926
2024-10-05 18:27:00,31.51042,1.3888889999999998,0.7266676491306419,3.3564819999999997,2.2858800000000006,16.492999999999995,2248.926111109926
2024-10-05 18:30:00,31.51042,1.3888889999999998,0.7009614068578093,3.3564819999999997,2.256945,15.046200000000027,2248.976111109926
2024-10-05 18:33:00,31.51042,1.3020829999999997,0.6733252751338158,3.2986109999999993,2.2858799999999997,17.071799999999968,2249.026111109926
2024-10-05 18:36:00,31.01852,1.3310190000000004,0.7321369247169867,3.2696760000000005,2.2858789999999996,14.757000000000005,2249.0761111099264
2024-10-05 18:39:00,30.98958,1.4467600000000003,0.7191392593210547,3.240741,2.0833329999999997,17.071799999999996,2249.1261111099266
2024-10-05 18:45:00,31.97338,1.359954,0.7417979611032228,3.327546,2.314814,14.756900000000002,2249.2261111099265
2024-10-05 18:51:00,32.95718,1.1284720000000004,0.6165579331941827,3.009259,2.1701379999999997,17.361099999999993,2249.3261111099264
2024-10-05 18:57:00,35.87963,1.0127309999999996,0.5774276684350074,2.835648,2.1122679999999994,17.361099999999993,2249.4261111099263
2024-10-05 19:00:00,34.43287,1.0127310000000005,0.5999773941523667,2.922453,2.228009,17.93979999999999,2249.4761111099265
2024-10-05 19:03:00,32.46528,1.0416660000000002,0.6101266967085878,2.8935180000000003,2.170139,16.492999999999995,2249.5261111099267
2024-10-05 20:33:00,39.75695,0.28935200000000005,0.30359023590068773,1.8807869999999998,1.9097210000000002,18.518500000000017,2249.5261111099267
2024-10-05 20:39:00,32.46528,1.3020830000000005,0.6733243928607753,2.9803240000000004,1.9675919999999998,15.335700000000003,2249.5261111099267
2024-10-05 20:45:00,30.06366,1.7071759999999996,0.7694254113240245,3.2696760000000005,1.8229160000000002,15.335700000000003,2249.5261111099267
2024-10-05 20:51:00,30.06366,1.7361109999999993,0.835760968207374,3.3854169999999995,1.967593,16.203699999999998,2249.5261111099267
2024-10-05 20:54:00,30.06366,1.7361109999999993,0.8074541287196891,3.4722219999999995,2.0254640000000004,15.3356,2249.5261111099267
2024-10-05 20:57:00,30.52662,1.7361110000000002,0.74675232554724,3.530092,2.0254629999999993,14.756900000000002,2249.5261111099267
2024-10-05 22:33:00,31.01852,1.7361110000000002,0.8074521300692824,3.327546,1.8807859999999996,15.914299999999997,2249.5261111099267
2024-10-05 22:39:00,31.01852,1.6203710000000004,0.7439062601692616,3.211806,1.851850999999999,13.020900000000012,2249.5261111099267
2024-10-05 22:42:00,31.01852,1.5625,0.754951193886212,3.1539349999999997,1.8807859999999996,13.888900000000007,2249.5261111099267
2024-10-05 22:51:00,30.06366,1.4467600000000003,0.7191383364279976,3.0960650000000003,1.938656,15.046300000000002,2249.5261111099267
2024-10-05 23:21:00,30.52662,1.5335650000000003,0.7460626712482341,3.1539349999999997,1.9097209999999993,13.888900000000007,2249.5261111099267
2024-10-05 23:57:00,30.06366,2.0254630000000002,0.95160764384609,3.819444,2.141203999999999,14.178300000000007,2249.5261111099267
2024-10-06 14:57:00,30.52662,1.6203709999999996,0.7726068583067536,3.6747689999999995,2.343750000000001,16.492999999999995,2249.5261111099267
2024-10-06 16:33:00,30.06366,2.0833330000000005,0.9394708763327853,4.311342,2.546297,15.625,2249.5261111099267
2024-10-07 05:18:00,32.46528,1.967593,0.9054100738959557,4.918982,3.2696750000000003,15.04630000000003,2249.5261111099267
2024-10-07 05:21:00,33.44907,2.0254629999999993,0.9225050462522888,4.947915999999999,3.2407449999999995,18.22919999999999,2249.576111109927
2024-10-07 05:24:00,33.44907,1.9097229999999996,0.9165666906372841,5.092587999999999,3.5300949999999993,16.492999999999995,2249.626111109927
2024-10-07 05:30:00,34.89584,1.880788,0.9348828814420411,5.381943000000001,3.8773149999999994,21.12269999999998,2249.726111109927
2024-10-07 05:33:00,34.89584,2.0254629999999993,0.9516145526510518,5.815968,4.137735,17.650500000000022,2249.776111109927
2024-10-07 05:36:00,34.89584,1.9386579999999993,0.8968235604958061,5.815968,4.1956,17.650400000000047,2249.8261111099273
2024-10-07 05:42:00,35.3588,1.9386580000000002,0.8670933225774609,5.526623,3.8773150000000003,16.782400000000024,2249.926111109927
2024-10-07 05:48:00,32.95718,1.8229169999999995,0.8332097704764385,5.237268,3.7037009999999997,17.36110000000002,2250.026111109927
2024-10-07 05:54:00,32.95718,1.9965279999999996,0.8838604596142626,5.063653,3.3564849999999993,15.914399999999972,2250.126111109927
2024-10-07 05:57:00,32.46528,2.1122690000000004,0.9170186375395967,4.803241,2.9803229999999994,15.046400000000006,2250.176111109927
2024-10-07 06:00:00,32.95718,2.1122690000000004,0.9170197287619273,4.716436,2.8935190000000004,19.675899999999984,2250.2261111099274
2024-10-07 06:03:00,32.46528,2.2569440000000007,0.8894302708095919,4.832175,2.8067140000000004,17.071699999999993,2250.2761111099276
2024-10-07 06:06:00,31.01852,2.054399,0.9004920454867195,4.716436,2.9513890000000007,16.4931,2250.3261111099278
2024-10-07 06:09:00,32.46528,2.0254630000000002,0.8921861496180906,4.774306,3.038194999999999,16.4931,2250.376111109928
2024-10-07 06:12:00,33.44907,2.054398,0.9004928364750253,4.6296289999999996,2.864584,18.22920000000002,2250.426111109928
2024-10-07 06:18:00,32.95718,1.9097229999999996,0.8277878426541886,4.571759999999999,2.922454,16.4931,2250.526111109928
2024-10-07 06:24:00,31.97338,1.938657,0.8670951314222043,4.398148000000001,2.748843,19.676000000000016,2250.626111109928
2024-10-07 06:27:00,33.91204,1.8229170000000003,0.8332128340830666,4.282407,2.748843,18.22919999999999,2250.676111109928
2024-10-07 06:30:00,33.91204,1.7939820000000006,0.8246598657348763,4.224537,2.719907,15.046300000000002,2250.7261111099283
2024-10-07 06:33:00,33.91204,1.765047,0.8445883371277053,4.311344,2.864584,16.782399999999996,2250.7761111099285
2024-10-07 06:36:00,33.91204,1.765047,0.8445883371277053,4.484953,3.0381929999999997,18.22919999999999,2250.8261111099287
2024-10-07 06:42:00,32.46528,2.0254630000000002,0.8604666343560861,4.600694,2.835648,14.467599999999976,2250.9261111099286
2024-10-07 06:48:00,36.34259,2.4016200000000003,1.375887185959238,7.349534000000001,5.642364000000001,21.122700000000037,2251.0261111099285
2024-10-07 06:54:00,31.51042,1.0995369999999998,0.9149755389623611,8.246523,7.899305999999999,14.467600000000004,2251.1261111099284
2024-10-07 06:57:00,32.66782,0.9259259999999996,0.8667663445870084,8.015048,7.899302,13.599499999999978,2251.1761111099286
2024-10-07 07:00:00,32.46528,0.8101849999999997,0.8528523617112066,7.783567000000001,7.870372,15.625000000000028,2251.2261111099288
2024-10-07 07:03:00,32.46528,0.9548609999999993,0.8805466419572935,8.043978,7.899307,18.22919999999999,2251.276111109929
2024-10-07 07:06:00,33.44907,0.9837959999999999,0.9981941100670706,8.940973,8.969907,17.07170000000002,2251.326111109929
2024-10-07 07:12:00,31.01852,0.9548609999999993,0.9256250069140249,8.680558,8.622687,16.782399999999996,2251.426111109929
2024-10-07 07:18:00,32.95718,0.7233799999999997,0.8469284986484131,7.841431,8.101851,16.782399999999996,2251.526111109929
2024-10-07 07:21:00,32.95718,0.6365740000000004,0.8348689496428732,7.52315,7.9571760000000005,15.046299999999974,2251.576111109929
2024-10-07 07:24:00,32.95718,0.5787040000000001,0.823217363879516,7.4363399999999995,7.9861059999999995,19.675899999999956,2251.6261111099293
2024-10-07 07:30:00,33.91204,0.6365740000000004,0.7849929051521685,7.58102,7.899305999999999,16.203600000000023,2251.726111109929
2024-10-07 07:33:00,33.91204,0.578703,0.7995928616534783,7.378470000000001,7.870367,16.203699999999998,2251.7761111099294
2024-10-07 07:36:00,35.3588,0.5497680000000003,0.8162334719538648,7.34954,7.957172000000001,17.071699999999993,2251.8261111099296
2024-10-07 07:42:00,33.91204,0.7523149999999994,0.8088038885414882,7.696762,7.8124970000000005,17.36110000000002,2251.9261111099295
2024-10-07 07:45:00,32.95718,0.78125,0.8238890804264944,7.667827000000001,7.754627000000001,17.071699999999993,2251.9761111099297
2024-10-07 07:48:00,32.95718,0.8680560000000002,0.8238919777866354,7.6967620000000005,7.609956,15.3356,2252.02611110993
2024-10-07 07:54:00,33.44907,0.9259259999999996,0.836122304975909,7.783563,7.609957,19.097200000000015,2252.1261111099298
2024-10-07 08:00:00,31.97338,1.1284720000000004,0.8767132044869986,7.928238,7.465275999999999,14.467600000000004,2252.2261111099297
2024-10-07 08:03:00,37.78935,1.4467590000000001,0.9672868198742604,7.986108,7.146989,19.386600000000016,2252.27611110993
2024-10-07 08:06:00,40.7118,1.1863419999999998,0.9358539894620793,7.783562999999999,7.320601,21.412000000000006,2252.32611110993
2024-10-07 08:12:00,42.6794,1.1284720000000004,0.9766636713430561,8.478007999999999,8.188655999999998,21.12270000000001,2252.42611110993
2024-10-07 08:15:00,40.24884,1.0416659999999993,0.9675268666782126,8.101853,7.957177,20.254599999999982,2252.47611110993
2024-10-07 08:18:00,40.24884,0.9259259999999996,0.9403198086506208,7.928242999999999,7.957177,21.70139999999998,2252.5261111099303
2024-10-07 08:24:00,41.23264,0.78125,0.9313444432871273,7.465281999999999,7.783562000000001,21.990800000000007,2252.62611110993
2024-10-07 08:27:00,40.24884,0.78125,0.8919906726667093,7.436347,7.667827000000001,21.990700000000004,2252.6761111099304
2024-10-07 08:30:00,43.14236,0.9259260000000005,0.9545716180005522,7.436342000000001,7.494215999999999,24.88420000000002,2252.7261111099306
2024-10-07 08:36:00,44.12616,1.0995369999999998,1.0850102332162435,9.085643,9.056716,25.75229999999999,2252.8261111099305
2024-10-07 08:39:00,44.12616,1.186343,1.1274825297668463,8.767364,8.651620999999999,23.148200000000003,2252.8761111099307
2024-10-07 08:42:00,42.6794,1.0995369999999998,1.085005188476308,8.622684,8.593747,22.280100000000004,2252.926111109931
2024-10-07 08:48:00,54.16667,0.11574099999999987,0.7537847134299771,5.9606509999999995,8.24653,31.828699999999998,2253.0261111099308
2024-10-07 08:51:00,53.24074,0.17361100000000018,0.775868284602511,6.481483000000001,8.420141999999998,33.275499999999994,2253.076111109931
2024-10-07 08:54:00,49.47916,0.43402799999999964,0.9296525447998867,7.175929999999999,8.449072000000001,22.858800000000002,2253.126111109931
2024-10-07 09:00:00,43.6632,0.7233800000000006,0.9725035106205899,7.9861070000000005,8.535877,23.7269,2253.226111109931
2024-10-07 09:03:00,42.15857,0.8101849999999997,0.9734997179484807,8.043982,8.391207,18.51849999999999,2253.276111109931
2024-10-07 09:06:00,42.15857,0.868055,0.8966822337414808,7.8993020000000005,7.957177,21.41209999999998,2253.3261111099314
2024-10-07 09:09:00,43.14236,0.7233799999999997,0.8204933731973912,7.1180520000000005,7.320602,20.54400000000001,2253.3761111099316
2024-10-07 09:12:00,42.15857,0.7523150000000003,0.8628851292835251,7.002317,7.233792,21.41209999999998,2253.4261111099318
2024-10-07 09:15:00,43.14236,0.9259259999999996,0.9259290000093978,7.291663000000001,7.291667,24.305499999999995,2253.476111109932
2024-10-07 09:18:00,43.14236,0.8969910000000008,0.9675292964898558,7.407407000000001,7.552086,22.280100000000004,2253.526111109932
2024-10-07 09:21:00,45.10995,0.6655089999999992,0.9832457778008523,7.899306,8.622687,24.884199999999993,2253.5761111099323
2024-10-07 09:24:00,44.12616,0.8969909999999999,1.0216758783460422,8.275462000000001,8.535881,21.701400000000007,2253.6261111099325
2024-10-07 09:30:00,39.90162,1.1284720000000004,1.0544834712818705,8.593748,8.449076,19.675999999999988,2253.7261111099324
2024-10-07 09:33:00,40.7118,1.0416670000000003,0.9826586128898211,8.420144,8.304397,19.965300000000013,2253.7761111099326
2024-10-07 09:36:00,40.7118,1.0416659999999993,0.9367472540640266,7.841433,7.638887,22.280100000000004,2253.8261111099328
2024-10-07 09:39:00,40.7118,0.983797,0.8941874382152856,7.494212999999999,7.320606,19.097200000000015,2253.876111109933
2024-10-07 09:42:00,40.7118,0.9548609999999993,0.9403223242329583,7.465278,7.436347,22.858800000000002,2253.926111109933
2024-10-07 09:48:00,43.14236,1.0127309999999996,1.2039440143940359,8.101848,8.506947,23.4375,2254.026111109933
2024-10-07 09:54:00,44.12616,1.0995369999999998,1.085005188476308,8.651622999999999,8.622686,21.412000000000006,2254.126111109933
2024-10-07 10:00:00,43.6632,0.9837959999999999,1.0682489633118935,8.449078,8.622682000000001,22.858800000000002,2254.226111109933
2024-10-07 10:06:00,40.24884,0.9259259999999996,0.9826583676851693,8.449078,8.564812,19.386499999999984,2254.3261111099328
2024-10-07 10:09:00,41.23264,1.1284719999999995,1.039251228937734,8.622683,8.449071,22.280100000000004,2254.376111109933
2024-10-07 10:12:00,39.75695,0.9837959999999999,0.983799000019084,8.043978,8.043982,22.28000000000003,2254.426111109933
2024-10-07 10:18:00,42.6794,0.8969909999999999,0.9948275938385032,7.581022999999999,7.783562000000001,22.569499999999977,2254.526111109933
2024-10-07 10:21:00,44.12616,0.9548609999999993,1.0798429303091501,8.854168,9.114587,23.7269,2254.576111109933
2024-10-07 10:24:00,40.24884,0.9259259999999996,1.0772436567720032,8.506948000000001,8.825232,19.965299999999985,2254.6261111099334
2024-10-07 10:39:00,39.75695,1.157407,0.9403674905268004,7.783562999999999,7.378476,20.543900000000008,2254.8761111099334
2024-10-07 10:42:00,40.7118,1.070601,0.9501666636478722,7.696758000000001,7.465277,20.54400000000001,2254.9261111099336
2024-10-07 10:45:00,42.15857,1.0995369999999998,0.9634709439602003,7.523148,7.262731,22.858799999999974,2254.9761111099338
2024-10-07 10:48:00,44.58912,1.0127319999999997,1.1646325914098152,8.362272999999998,8.680551000000001,21.122600000000006,2255.026111109934
2024-10-07 10:54:00,41.23264,0.9548610000000002,1.025496332951527,8.506948000000001,8.651617,21.990700000000004,2255.126111109934
2024-10-07 11:00:00,38.80209,0.9259259999999996,0.911382442491472,7.667828,7.638891999999999,19.675899999999984,2255.2261111099338
2024-10-07 11:03:00,39.26505,1.0127319999999997,0.9232079143821449,7.609957999999999,7.436346,19.675900000000013,2255.276111109934
2024-10-07 11:06:00,39.75695,0.9259259999999996,0.881812012940797,7.581018,7.494212,19.675899999999984,2255.326111109934
2024-10-07 11:12:00,40.7118,1.0416669999999995,0.9522283407338928,7.523147999999999,7.349540999999999,22.858800000000002,2255.426111109934
2024-10-07 11:15:00,42.6794,1.0127319999999997,0.9385393524752409,7.320598,7.1759260000000005,20.83329999999998,2255.476111109934
2024-10-07 11:18:00,44.12616,0.9259259999999996,1.0640549390003562,8.593753,8.883107,23.1481,2255.5261111099344
2024-10-07 11:24:00,40.24884,0.8969909999999999,1.0083069611247097,8.275462999999998,8.506941999999999,21.412000000000006,2255.6261111099343
2024-10-07 11:30:00,39.75695,1.0127309999999996,0.9385388772058643,8.101848,7.957177,22.28,2255.726111109934
2024-10-07 11:39:00,38.77315,1.0127310000000005,0.9232127730203761,7.552078,7.378477,20.83330000000001,2255.8761111099343
2024-10-07 12:00:00,41.2037,0.7233799999999997,0.9109638603354614,7.667821999999999,8.072911999999999,23.7269,2256.226111109934
2024-10-07 12:06:00,38.31018,1.0127319999999997,0.9536917298796634,7.725694000000001,7.609952,18.80789999999999,2256.326111109934
2024-10-07 12:09:00,38.77315,1.0995370000000007,0.9475070818609517,7.870374000000001,7.581016999999999,19.675899999999984,2256.3761111099343
2024-10-07 12:12:00,39.75695,1.0995369999999998,0.9475070818609518,7.812504000000001,7.523147,23.437400000000025,2256.4261111099345
2024-10-07 12:15:00,41.6956,1.070602,0.9812385487203243,7.581017999999999,7.407406,23.726800000000026,2256.4761111099347
2024-10-07 12:18:00,44.12616,0.8680560000000002,1.120551600233909,8.362271999999999,8.912036,25.46290000000002,2256.526111109935
2024-10-07 12:21:00,43.57639,0.8391209999999996,1.0537052011077894,8.275462999999998,8.738422,21.411999999999978,2256.576111109935
2024-10-07 12:24:00,39.75695,0.868055,1.0058015803252307,8.449078,8.738423000000001,21.12269999999998,2256.626111109935
2024-10-07 12:30:00,39.75695,1.0127319999999997,0.9232079143821439,7.986108,7.812495999999999,20.25460000000004,2256.726111109935
2024-10-07 12:36:00,38.77315,1.070601,0.9657890762189081,7.7256979999999995,7.523147,19.675899999999984,2256.826111109935
2024-10-07 12:39:00,39.75695,1.1284720000000004,0.9277164639308866,7.783568000000001,7.407406,22.569499999999977,2256.876111109935
2024-10-07 12:42:00,38.31018,1.1574080000000002,0.957041093010711,7.754633999999999,7.378475999999999,21.12270000000001,2256.9261111099354
2024-10-07 12:45:00,39.26505,1.186343,0.952915528024267,7.725694000000001,7.291671,21.412000000000006,2256.9761111099356
2024-10-07 12:48:00,41.23264,1.1574080000000002,0.9897499651049315,7.552084000000001,7.233796,24.594900000000024,2257.0261111099358
2024-10-07 13:00:00,39.75695,1.0995369999999998,0.9313475764457616,8.333333,8.015046,21.412000000000006,2257.2261111099356
2024-10-07 13:03:00,38.77315,0.9837959999999999,0.8941869690621005,7.696758000000001,7.523152,21.70139999999998,2257.2761111099358
2024-10-07 13:06:00,31.97338,1.0416670000000003,0.8563539732468118,7.754633999999999,7.407406999999999,19.097199999999987,2257.326111109936
2024-10-07 13:12:00,31.51042,1.0416670000000003,0.9210869162649964,8.680554,8.449076999999999,14.467600000000004,2257.426111109936
2024-10-07 13:18:00,31.97338,1.0127310000000005,0.8436025720126019,7.957178000000001,7.638887,17.071699999999964,2257.5261111099358
2024-10-07 13:24:00,32.46528,1.0416659999999993,0.8728736739849526,7.783562999999999,7.465277,20.83340000000001,2257.6261111099357
2024-10-07 13:30:00,32.46528,1.0995369999999998,0.8815306990693,7.928243,7.5231460000000006,16.493000000000052,2257.7261111099356
2024-10-07 13:36:00,31.97338,1.0416660000000002,0.872873673984952,7.783568000000001,7.465281999999999,14.178200000000004,2257.8261111099355
2024-10-07 13:42:00,32.95718,1.157407,0.8888904798526823,7.841438,7.349540999999999,13.599599999999981,2257.9261111099354
2024-10-07 13:48:00,32.95718,1.1863420000000007,0.9009756151860648,7.870368000000001,7.349536,18.80789999999999,2258.0261111099353
2024-10-07 13:54:00,32.95718,0.8680560000000002,0.8088041267750988,7.5231520000000005,7.407406,17.650500000000022,2258.126111109935
2024-10-07 14:00:00,32.95718,0.9259259999999996,0.836116940174241,7.7256979999999995,7.5520819999999995,18.51849999999999,2258.226111109935
2024-10-07 14:06:00,32.46528,0.9548610000000002,0.8651552316478498,7.667827999999999,7.494216999999999,12.442100000000039,2258.326111109935
2024-10-07 14:12:00,31.97338,0.9837959999999999,0.8469266888023911,7.783562999999999,7.523147,16.49309999999997,2258.426111109935
2024-10-07 14:18:00,31.97338,1.070601,0.852067563313983,7.841438,7.436347,14.46769999999998,2258.526111109935
2024-10-07 14:24:00,31.97338,1.0995369999999998,0.864440287016562,7.899303,7.465275999999999,18.518500000000017,2258.6261111099348
2024-10-07 14:30:00,32.95718,1.0127309999999996,0.859958585917625,7.754627999999999,7.465277,9.259199999999993,2258.7261111099347
2024-10-07 14:36:00,33.91204,1.0995369999999998,0.864440287016562,7.783568,7.349540999999999,20.83330000000001,2258.8261111099346
2024-10-07 14:42:00,32.95718,1.0995369999999998,0.5571083346501814,7.320603,6.452546,17.650499999999994,2258.9261111099345
2024-10-07 14:48:00,33.91204,1.1284719999999995,0.8591803820154669,7.609952999999999,7.118051,14.756900000000002,2259.0261111099344
2024-10-07 17:18:00,30.06366,1.2152780000000005,0.8579942216799112,7.581014,6.944446,16.782399999999996,2261.5261111099344
2024-10-07 19:00:00,30.06366,1.6203700000000003,0.7137495045765865,3.4722220000000004,2.083334,14.756900000000002,2261.5261111099344
2024-10-07 19:06:00,30.52662,1.4467600000000003,0.7191401822127386,3.298611,2.141204,17.071799999999996,2261.5261111099344
2024-10-08 04:12:00,30.06366,0.694445,0.4425125709686859,1.8807869999999998,1.4467590000000001,16.782399999999996,2261.5261111099344
2024-10-08 08:54:00,30.06366,1.9097220000000004,0.8277864648207914,3.4432870000000007,1.7939809999999996,15.3356,2261.5261111099344
2024-10-08 09:00:00,31.01852,1.8807870000000007,0.8502179858117926,3.29861,1.7071759999999996,14.178200000000004,2261.5261111099344
2024-10-08 09:06:00,31.01852,1.8807870000000007,0.8195439027385233,3.2696760000000005,1.6493049999999991,14.178299999999979,2261.5261111099344
2024-10-08 09:12:00,31.01852,1.9386580000000002,0.8670943722961612,3.443288,1.7939809999999996,13.020800000000008,2261.5261111099344
2024-10-08 09:18:00,33.44907,1.9386580000000002,0.8032841990010753,3.8773150000000003,2.170139,15.9144,2261.5261111099344
2024-10-08 09:24:00,30.52662,1.9097220000000004,0.8277886517913996,3.7615729999999994,2.1122690000000004,15.9144,2261.5261111099344
2024-10-08 09:36:00,30.52662,1.8229160000000002,0.833211517902539,3.587961999999999,2.054398,14.467600000000004,2261.5261111099344
2024-10-08 09:42:00,31.51042,1.7361110000000002,0.8074541287196895,3.530092,2.083334,13.020899999999983,2261.5261111099344
2024-10-08 09:48:00,33.91204,1.359954,0.691801119802319,3.2407399999999997,2.170139,16.203699999999998,2261.5261111099344
2024-10-08 09:54:00,30.52662,1.475695,0.7281592922219841,3.3564809999999996,2.170139,14.756999999999977,2261.5261111099344
2024-10-08 10:12:00,30.52662,1.7361110000000002,0.8074531293952506,3.5590279999999996,2.1122690000000004,16.4931,2261.5261111099344
2024-10-08 10:18:00,31.51042,1.5625,0.7549531022216542,3.4722210000000002,2.1990740000000004,15.625,2261.5261111099344
2024-10-08 10:24:00,32.29166,1.475695,0.7545375898839095,3.327547,2.1701380000000006,16.4931,2261.5261111099344
2024-10-08 10:30:00,33.44907,1.3888890000000007,0.7266676491306414,3.3564820000000006,2.2858799999999997,17.361199999999997,2261.5261111099344
2024-10-08 10:36:00,32.46528,1.4467599999999994,0.7191392593210537,3.211806,2.054398,13.59960000000001,2261.5261111099344
2024-10-08 10:42:00,32.95718,1.5914350000000006,0.763799440875306,3.4432870000000007,2.141203999999999,15.335700000000003,2261.5261111099344
2024-10-08 10:48:00,35.87963,1.8229170000000003,0.8029679708647078,3.645834,2.083334,15.9144,2261.5261111099344
2024-10-08 11:36:00,33.91204,1.7071760000000005,0.8268978972638623,3.4722219999999995,2.083334,16.782399999999996,2261.5261111099344
2024-10-08 11:42:00,36.86343,1.5046300000000006,0.7371327421687578,3.4432870000000007,2.2280089999999992,15.335700000000003,2261.5261111099344
2024-10-08 11:48:00,36.34259,1.5046290000000004,0.7371314941142051,3.0960650000000003,1.8807869999999998,16.4931,2261.5261111099344
2024-10-08 11:54:00,39.75695,1.3888889999999998,0.7009623137176814,3.125,2.0254640000000004,17.361100000000008,2261.5261111099344
2024-10-08 12:00:00,35.87963,1.5335650000000003,0.7460636176914712,3.4432859999999996,2.1990730000000003,16.492999999999995,2261.5261111099344
2024-10-08 12:06:00,34.43287,1.7071769999999997,0.7987983221390761,3.6458329999999997,2.228009,16.492999999999995,2261.5261111099344
2024-10-08 12:12:00,30.52662,1.765047,0.8160739998961212,3.645834,2.1701390000000007,14.756900000000002,2261.5261111099344
2024-10-08 12:15:00,30.52662,1.8229160000000002,0.8332125391029256,3.703703,2.17014,15.9144,2261.5261111099344
2024-10-08 12:48:00,31.01852,1.4467590000000001,0.7191389468315529,3.1828700000000003,2.0254629999999993,15.914299999999997,2261.5261111099344
2024-10-08 12:54:00,33.44907,1.2152779999999996,0.6452079267587368,2.8935190000000004,1.967593,16.203699999999998,2261.5261111099344
2024-10-08 12:57:00,33.44907,1.1574080000000002,0.6261720536543721,2.8935180000000003,2.0254630000000002,14.178300000000007,2261.5261111099344
2024-10-08 13:00:00,31.01852,1.3310190000000004,0.707835818599197,3.0671290000000004,2.054397,17.361099999999993,2261.5261111099344
2024-10-08 13:06:00,35.3588,1.7071759999999996,0.7694254113240245,3.703704,2.256944,16.203699999999998,2261.5261111099344
2024-10-08 13:12:00,30.52662,1.7361110000000002,0.8074541287196895,3.501157,2.054399,16.782400000000024,2261.5261111099344
2024-10-08 13:18:00,31.97338,1.880788,0.8195463599665358,3.7905089999999992,2.1701390000000007,14.756900000000002,2261.5261111099344
2024-10-08 13:30:00,30.06366,2.141204,0.9252439737813092,4.050925,2.1990740000000004,14.756900000000002,2261.5261111099344
2024-10-08 13:36:00,30.52662,2.170139,0.9647131497874554,3.993055,2.141204000000001,15.046300000000002,2261.6261111099343
2024-10-08 13:42:00,30.52662,2.141204,0.9252439737813092,3.9641200000000003,2.1122690000000004,14.757000000000005,2261.726111109934
2024-10-08 13:48:00,30.06366,2.1990740000000004,0.9730714465434573,4.0509260000000005,2.170139,15.914299999999997,2261.826111109934
2024-10-08 13:54:00,30.52662,2.1122690000000004,0.9170197287619273,3.993056,2.1701390000000007,15.3356,2261.926111109934
2024-10-08 14:00:00,30.52662,2.083334,0.9087696276532254,3.9641199999999994,2.1701380000000006,16.4931,2262.026111109934
2024-10-08 14:06:00,30.52662,1.938657,0.8670961811374027,3.877314,2.2280100000000003,14.756900000000002,2262.126111109934
2024-10-08 14:12:00,31.97338,1.7361110000000002,0.8629671053546107,3.616897,2.2280089999999992,15.3356,2262.2261111099338
2024-10-08 14:18:00,31.97338,1.8229170000000003,0.8332128340830666,3.6747680000000003,2.141204,16.4931,2262.3261111099337
2024-10-08 14:24:00,33.91204,1.7361120000000003,0.8074534279332176,3.616899,2.1701390000000007,15.046300000000002,2262.4261111099336
2024-10-08 14:30:00,32.95718,1.8807869999999998,0.9077148031631868,3.8483799999999997,2.3148150000000003,17.361099999999993,2262.5261111099335
2024-10-08 14:33:00,32.95718,1.8229160000000002,0.8332115179025372,3.8483790000000004,2.3148149999999994,16.782399999999996,2262.5761111099337
2024-10-08 14:36:00,30.52662,1.9386579999999993,0.8360017537591617,3.819443999999999,2.141204000000001,15.625,2262.626111109934
2024-10-08 14:48:00,31.51042,2.141203,0.9252425920455578,3.993055,2.141203999999999,15.335700000000003,2262.626111109934
2024-10-08 14:54:00,31.97338,1.9965279999999996,0.9139716869837966,3.9351849999999997,2.256945000000001,14.756900000000002,2262.7261111099338
2024-10-08 15:00:00,31.01852,1.9386579999999993,0.8670943722961609,3.935186,2.2858790000000004,15.046300000000002,2262.8261111099337
2024-10-08 15:06:00,30.06366,2.0833330000000005,0.9394698375494073,4.021990000000001,2.256944,14.757000000000005,2262.9261111099336
2024-10-08 15:12:00,32.46528,2.083334,0.8766395931473133,3.993055,2.1701380000000006,16.4931,2263.0261111099335
2024-10-08 15:18:00,30.06366,2.1701390000000007,0.9334384736263036,4.137732000000001,2.256944,13.888899999999978,2263.1261111099334
2024-10-08 15:24:00,30.06366,2.1122690000000004,0.9170197287619254,4.0509260000000005,2.2280089999999992,15.3356,2263.2261111099333
2024-10-08 15:30:00,30.00578,2.1122680000000003,0.9479106196911911,3.8483799999999997,2.054398,15.335700000000003,2263.326111109933
2024-10-08 15:33:00,31.97338,2.1122679999999994,0.9170194441053441,3.993055,2.170139,14.757000000000005,2263.3761111099334
2024-10-08 15:36:00,31.97338,1.9965279999999996,0.8523394601087974,3.8773149999999994,2.141204,16.203699999999998,2263.4261111099336
2024-10-08 15:42:00,32.95718,2.141203,0.9252436900471298,4.07986,2.2280100000000003,15.625,2263.5261111099335
2024-10-08 15:48:00,30.06366,2.0833330000000005,0.9087693420560989,4.021990000000001,2.2280089999999992,13.888899999999978,2263.6261111099334
2024-10-08 15:54:00,30.52662,1.938657,0.8359992684214195,4.195602000000001,2.517361,16.782399999999996,2263.7261111099333
2024-10-08 16:03:00,30.52662,2.0254629999999993,0.8604666343560858,3.9351839999999996,2.1701380000000006,16.492999999999995,2263.7261111099333
2024-10-08 16:06:00,30.52662,2.054398,0.9004917589305306,3.906248999999999,2.141203,15.046300000000002,2263.7261111099333
2024-10-08 16:12:00,30.52662,2.054398,0.9004917589305306,3.8773149999999994,2.1122690000000004,15.625,2263.7261111099333
2024-10-08 16:15:00,30.52662,2.141203,0.9252436900471298,3.964119,2.1122690000000004,15.335699999999974,2263.7261111099333
2024-10-08 16:18:00,30.06366,2.0833330000000005,0.9394708763327853,4.07986,2.3148150000000003,15.046299999999974,2263.7261111099333
2024-10-08 16:21:00,30.52662,2.141203,0.986160979560351,4.108796,2.3148150000000003,15.9144,2263.7261111099333
2024-10-08 16:24:00,31.51042,2.0254630000000002,0.8921861496180906,4.021990000000001,2.2858789999999996,15.3356,2263.7261111099333
2024-10-08 16:36:00,30.06366,2.0254629999999993,0.9224988915493821,3.8773149999999994,2.1701380000000006,15.9144,2263.7261111099333
2024-10-08 16:42:00,30.06366,2.054398,0.9004917589305287,3.993055,2.2280089999999992,15.046199999999999,2263.7261111099333
2024-10-08 17:24:00,30.52662,1.967593,0.875489632556514,3.9641199999999994,2.2858799999999997,13.599500000000006,2263.7261111099333
2024-10-08 17:36:00,30.06366,1.9965279999999996,0.8838519499660303,3.8773139999999993,2.1701380000000006,14.467599999999976,2263.7261111099333
2024-10-08 17:48:00,30.49768,2.0254629999999993,0.8604666343560858,4.079860999999999,2.3148150000000003,16.203699999999998,2263.7261111099333
2024-10-08 18:15:00,30.06366,2.0833330000000005,0.8766381766613004,4.0509260000000005,2.2280089999999992,15.914299999999997,2263.7261111099333
2024-10-08 18:36:00,30.06366,1.9965279999999996,0.8838530136778651,3.819444,2.1122690000000004,15.914299999999997,2263.7261111099333
2024-10-08 18:39:00,30.06366,1.9965279999999996,0.8838530136778651,3.819444,2.1122690000000004,15.625,2263.7261111099333
2024-10-08 18:48:00,30.52662,1.9965279999999996,0.8523394601087974,4.02199,2.2858790000000004,15.335699999999974,2263.7261111099333
2024-10-08 19:12:00,30.52662,2.054398,0.9004928364750253,3.9351839999999996,2.170139,14.756900000000002,2263.7261111099333
2024-10-08 19:18:00,30.52662,1.9965279999999996,0.8838519499660284,3.993055,2.2858789999999996,15.3356,2263.7261111099333
2024-10-08 19:24:00,30.52662,1.967593,0.875488575821953,3.9641200000000003,2.2858789999999996,15.625,2263.7261111099333
2024-10-08 19:30:00,30.06366,1.9386579999999993,0.867095422013231,3.703704,2.054398,15.625,2263.7261111099333
2024-10-08 19:42:00,30.06366,1.967593,0.875489632556514,3.819444,2.141204,15.625,2263.7261111099333
2024-10-08 22:30:00,30.52662,1.9386580000000002,0.8032841990010753,3.732639,2.0254629999999993,15.9144,2263.7261111099333
2024-10-08 23:06:00,32.95718,1.1863419999999998,0.6357189144093768,3.501157,2.604166,14.756900000000002,2263.7261111099333
2024-10-08 23:12:00,36.86343,1.0127319999999997,0.5999769816511332,3.5011579999999993,2.806712,17.650499999999994,2263.826111109933
2024-10-08 23:18:00,36.86343,0.9548609999999993,0.6212226454192981,3.5590279999999996,2.9803250000000006,16.492999999999995,2263.926111109933
2024-10-08 23:24:00,35.3588,1.0127319999999997,0.5999769816511318,3.501158,2.806711999999999,18.229100000000017,2264.026111109933
2024-10-08 23:30:00,36.86343,0.9837959999999999,0.589748965877011,3.4432859999999996,2.7777780000000005,17.071699999999993,2264.126111109933
2024-10-08 23:36:00,33.44907,1.0416659999999993,0.563553980282101,3.038194,2.256945,15.3356,2264.226111109933
2024-10-08 23:42:00,32.46528,0.8969909999999999,0.5370684489074181,2.8935189999999995,2.2858799999999997,17.071799999999996,2264.3261111099328
2024-10-08 23:48:00,31.01852,0.9259259999999996,0.5472854692677429,2.517361,1.8807870000000007,15.914299999999997,2264.4261111099327
2024-10-08 23:51:00,31.01852,0.9259259999999996,0.5472854692677429,2.5752319999999997,1.9386580000000002,14.756900000000002,2264.476111109933
2024-10-08 23:54:00,30.06366,0.9259259999999996,0.5690370194214631,2.3726849999999997,1.765047,15.625,2264.526111109933
2024-10-09 01:06:00,30.06366,1.1284720000000004,0.5919905057573014,2.314814,1.4467590000000001,14.178300000000007,2264.526111109933
2024-10-09 01:09:00,30.06366,1.070601,0.5971349759499346,2.2858790000000004,1.5046300000000006,14.756900000000002,2264.526111109933
2024-10-09 01:27:00,30.52662,1.0416660000000002,0.58731769437599,2.3726850000000006,1.6203700000000003,17.361199999999997,2264.526111109933
2024-10-09 01:54:00,30.06366,0.9837959999999999,0.5674610444810866,2.2858799999999997,1.5914349999999997,14.757000000000005,2264.526111109933
2024-10-09 02:18:00,34.43287,1.0127319999999997,0.5999777462758534,2.4884259999999996,1.7939810000000005,15.335700000000003,2264.526111109933
2024-10-09 02:24:00,34.43287,0.8969909999999999,0.5370692055814016,2.170139,1.5625010000000001,14.756900000000002,2264.526111109933
2024-10-09 02:30:00,33.91204,1.0127319999999997,0.5774280115419387,2.256945,1.5335640000000001,15.914299999999997,2264.526111109933
2024-10-09 02:33:00,34.83796,0.9548609999999993,0.5574161111063212,2.1990739999999995,1.5335660000000004,16.493000000000023,2264.526111109933
2024-10-09 02:36:00,34.69329,0.9837959999999999,0.5674618298731664,2.170139,1.475695,17.07170000000002,2264.526111109933
2024-10-09 02:42:00,31.01852,0.8969909999999999,0.5370684489074181,2.170139,1.5625,14.756900000000002,2264.526111109933
2024-10-09 03:30:00,31.01852,1.1284719999999995,0.6165587640844472,2.1990739999999995,1.359954,14.467599999999976,2264.526111109933
2024-10-09 03:33:00,32.95718,1.0416669999999995,0.6101270461275994,2.1990739999999995,1.4756939999999998,15.3356,2264.526111109933
2024-10-09 03:36:00,34.40393,0.9548610000000002,0.5794349833329611,2.170139,1.5335640000000001,15.914299999999997,2264.526111109933
2024-10-09 03:42:00,36.34259,0.8969899999999997,0.5370680942526841,2.34375,1.7361120000000003,13.888900000000007,2264.526111109933
2024-10-09 03:45:00,36.34259,0.8391200000000003,0.5163551543421762,2.141204,1.5914349999999997,15.625,2264.526111109933
2024-10-09 03:48:00,32.95718,0.8391200000000003,0.5163558911824838,2.1122680000000003,1.5625,14.757000000000005,2264.526111109933
2024-10-09 03:54:00,31.97338,0.8391200000000003,0.5163558911824838,1.9965270000000004,1.4467590000000001,14.756900000000002,2264.526111109933
2024-10-09 04:36:00,31.01852,0.8969909999999999,0.5147106827684897,2.256945,1.6203700000000003,17.071799999999996,2264.526111109933
2024-10-09 04:42:00,33.91204,0.694445,0.4627171496020622,1.851852,1.4467600000000003,15.625,2264.526111109933
2024-10-09 04:48:00,40.7118,0.5497680000000003,0.4057260663391626,1.7071759999999996,1.4467589999999992,18.229100000000017,2264.526111109933
2024-10-09 04:54:00,41.6956,0.3761570000000001,0.3464182921630725,1.649305,1.5914359999999999,15.046400000000006,2264.526111109933
2024-10-09 05:00:00,36.86343,0.5497689999999995,0.40572710114542127,1.7939819999999997,1.5335650000000003,16.4931,2264.526111109933
2024-10-09 05:06:00,34.43287,0.694445,0.4821556595477587,2.054399,1.6782400000000006,15.3356,2264.526111109933
2024-10-09 05:12:00,32.95718,0.9259259999999996,0.5472854692677429,2.3148149999999994,1.6782409999999999,16.4931,2264.526111109933
2024-10-09 05:30:00,36.34259,0.34722200000000036,,1.5914350000000006,1.5914359999999999,15.3356,2264.526111109933
2024-10-09 05:36:00,30.52662,0.694445,0.4627164652343431,1.9097220000000004,1.5046290000000004,15.914299999999997,2264.526111109933
2024-10-09 05:54:00,31.97338,0.8680560000000002,0.5267594392880603,2.0254639999999995,1.4467589999999992,15.625,2264.526111109933
2024-10-09 06:00:00,37.32639,0.6944440000000007,0.4627167684452857,1.8229160000000002,1.4178249999999997,15.046300000000002,2264.526111109933
2024-10-09 06:06:00,42.15857,0.31828699999999976,0.3035912366578515,1.4756939999999998,1.4467600000000003,17.65039999999999,2264.526111109933
2024-10-09 06:12:00,42.6794,0.3472219999999995,0.3325452073565798,1.7071759999999996,1.6782400000000006,17.939800000000005,2264.526111109933
2024-10-09 06:18:00,36.86343,0.6365739999999995,0.45919275583701263,1.938657,1.6203710000000004,17.361099999999993,2264.526111109933
2024-10-09 06:24:00,32.46528,0.8680560000000002,0.547961040599176,2.141204,1.5914359999999999,15.335700000000003,2264.526111109933
2024-10-09 06:30:00,30.06366,1.0416670000000003,0.587318838809757,2.3148150000000003,1.5625,13.599500000000006,2264.526111109933
2024-10-09 06:48:00,30.06366,0.8969909999999999,0.5370684489074181,2.170139,1.5625,15.335700000000003,2264.526111109933
2024-10-09 06:54:00,30.06366,0.8101859999999999,0.5058511108079113,2.054399,1.5335640000000001,15.625,2264.626111109933
2024-10-09 07:00:00,31.51042,0.6655089999999992,0.4317448369000028,1.967593,1.5625,16.203599999999994,2264.726111109933
2024-10-09 07:06:00,35.41666,0.4050920000000007,0.3439838607137124,1.5046290000000004,1.3888889999999998,17.939899999999994,2264.8261111099328
2024-10-09 07:12:00,39.75695,0.14467600000000047,0.2201923470403498,1.3020830000000005,1.475695,17.650499999999994,2264.9261111099327
2024-10-09 07:18:00,37.32639,0.2025459999999999,0.28045362009674063,1.7939809999999996,1.967593,17.36110000000002,2265.0261111099326
2024-10-09 07:24:00,33.44907,0.6076389999999998,0.4826838088101984,2.228009,1.9965279999999996,16.203699999999998,2265.1261111099325
2024-10-09 07:30:00,33.91204,0.8391210000000004,0.5163555156115769,2.5752320000000006,2.025461999999999,15.046300000000002,2265.2261111099324
2024-10-09 07:36:00,32.95718,0.8969909999999999,0.5370684489074181,2.34375,1.7361110000000002,15.914299999999997,2265.3261111099323
2024-10-09 07:42:00,33.44907,1.1284720000000004,0.6165579331941827,2.3726850000000006,1.5335640000000001,16.782400000000024,2265.426111109932
2024-10-09 07:48:00,32.46528,1.0416669999999995,0.6101270461275994,2.34375,1.6203700000000003,14.757000000000005,2265.526111109932
2024-10-09 08:54:00,31.01852,1.4467590000000001,0.7452954644213309,2.922453999999999,1.7939809999999996,12.152800000000013,2265.526111109932
2024-10-09 09:00:00,31.97338,1.273148,0.6640094965502381,2.719906,1.7361110000000002,15.625,2265.526111109932
2024-10-09 09:06:00,33.91204,1.3310180000000003,0.6825884858908144,2.6909719999999995,1.6493060000000002,15.9144,2265.526111109932
2024-10-09 09:24:00,35.70602,1.5624989999999999,0.7819892807894988,3.385416,2.141204,18.22909999999999,2265.526111109932
2024-10-09 09:30:00,41.2037,0.4050929999999999,0.4193956444186413,3.009259,3.038195000000001,19.675999999999988,2265.526111109932
2024-10-09 09:42:00,31.51042,1.9097219999999995,0.7952963676603685,3.4722219999999995,1.7939819999999997,15.625,2265.526111109932
2024-10-09 09:48:00,39.26505,1.4467599999999994,0.7452966706827374,3.4432869999999998,2.314814,20.543900000000008,2265.526111109932
2024-10-09 09:54:00,44.12616,1.3888889999999998,1.3001490161370581,5.468754000000001,5.295135000000001,22.280100000000004,2265.526111109932
2024-10-09 10:00:00,46.06482,1.6493059999999993,0.9337948582933546,6.249996,5.06366,26.331099999999992,2265.526111109932
2024-10-09 10:06:00,38.77315,1.6782409999999999,0.9436523096067675,6.7129579999999995,5.497687,18.80789999999999,2265.526111109932
2024-10-09 10:12:00,35.41666,2.0254630000000002,0.7126816112450534,5.989584000000001,4.108801,18.22909999999999,2265.526111109932
2024-10-09 10:18:00,32.46528,2.0254629999999993,0.8921807963520647,4.803241,3.067125,17.93979999999999,2265.526111109932
2024-10-09 10:24:00,31.51042,1.8229170000000003,0.8029679708647078,4.108797,2.546297,14.467600000000004,2265.526111109932
2024-10-09 10:30:00,30.52662,1.765047,0.8160739998961194,3.7326390000000007,2.256944,14.756900000000002,2265.526111109932
2024-10-09 10:42:00,30.06366,1.5914359999999999,0.7638007077723954,3.4432869999999998,2.141204,14.756900000000002,2265.526111109932
2024-10-09 10:48:00,30.52662,1.6203700000000003,0.8000746496351614,3.3854159999999993,2.083334,15.625,2265.526111109932
2024-10-09 10:54:00,30.06366,1.475695,0.7281592922219841,3.2696759999999996,2.083334,15.625,2265.526111109932
2024-10-09 11:00:00,31.97338,1.4467599999999994,0.7191392593210537,3.414352,2.256944,15.046300000000002,2265.526111109932
2024-10-09 11:18:00,97.04861,-0.26041699999999945,,1.0127310000000005,3.73264,50.057900000000004,2265.526111109932
2024-10-09 11:30:00,31.97338,1.9965270000000004,0.9428932423692538,3.7615730000000003,2.1122689999999995,16.203699999999998,2265.526111109932
2024-10-09 12:18:00,30.00578,1.5914350000000006,0.763799440875306,3.327546000000001,2.0254629999999993,16.203699999999998,2265.526111109932
2024-10-09 14:00:00,30.52662,1.9965280000000005,0.8838519499660306,3.4432869999999998,1.7361110000000002,14.467600000000004,2265.526111109932
2024-10-09 14:06:00,33.44907,1.3888890000000007,0.7009623137176817,3.0671290000000004,1.967593,15.914299999999997,2265.526111109932
2024-10-09 14:12:00,36.34259,1.4178249999999997,0.7100741598189024,3.414352,2.2858789999999996,17.361099999999993,2265.526111109932
2024-10-09 14:18:00,30.52662,1.7361119999999994,0.8074534279332174,3.5879639999999995,2.141204000000001,15.625,2265.526111109932
2024-10-09 14:36:00,30.52662,2.0254630000000002,0.8921861496180906,3.7615740000000004,2.0254629999999993,14.178300000000007,2265.526111109932
2024-10-09 15:00:00,30.52662,1.7361110000000002,0.8074521300692824,3.327546,1.8807859999999996,15.046199999999999,2265.526111109932
2024-10-09 15:06:00,32.46528,1.4178239999999995,0.7100747606270983,3.1539349999999997,2.0254640000000004,14.757000000000005,2265.526111109932
2024-10-09 15:12:00,31.01852,1.6782409999999999,0.7901045519150277,3.327545999999999,1.938657,14.178199999999975,2265.526111109932
2024-10-09 15:18:00,31.97338,1.8229170000000003,0.8332118128824304,3.530092,1.9965270000000004,15.046199999999999,2265.526111109932
2024-10-09 15:24:00,32.46528,1.967593,0.875488575821953,3.90625,2.2280089999999992,15.625,2265.526111109932
2024-10-09 15:30:00,30.52662,2.054398,0.9004906813843466,4.0509260000000005,2.2858790000000004,14.756899999999973,2265.526111109932
2024-10-09 15:36:00,30.06366,2.170139,0.9007010964120067,4.079862,2.170139,16.203699999999998,2265.526111109932
2024-10-09 15:48:00,30.52662,2.1122679999999994,0.9479116649193757,3.7615739999999995,1.967593,14.467500000000001,2265.526111109932
2024-10-09 15:54:00,31.51042,1.7939820000000006,0.8246598657348746,3.530093000000001,2.0254629999999993,14.467700000000008,2265.526111109932
2024-10-09 16:00:00,30.52662,1.851852,0.870856166978404,3.8194440000000007,2.2858790000000004,15.046199999999999,2265.526111109932
2024-10-09 16:12:00,32.95718,1.6203709999999996,0.7726058888644354,3.3854169999999995,2.054397,14.757000000000005,2265.526111109932
2024-10-09 16:18:00,31.01852,1.9097220000000004,0.8277875583070512,3.587962,1.938657,12.152799999999985,2265.526111109932
2024-10-09 16:24:00,31.97338,1.967593,0.875489632556514,3.6458329999999997,1.967593,15.3356,2265.526111109932
2024-10-09 16:30:00,30.06366,2.054399,0.9004920454867176,4.0509260000000005,2.2858789999999996,14.467500000000001,2265.526111109932
2024-10-09 16:36:00,31.01852,2.1122680000000003,0.8846858801824348,3.906249,2.054398,14.756900000000002,2265.526111109932
2024-10-09 16:42:00,33.44907,1.967593,0.875489632556514,3.819444,2.141204,15.046199999999999,2265.526111109932
2024-10-09 17:30:00,30.06366,1.7361119999999994,0.835761273906261,3.4432869999999998,2.025462,13.59960000000001,2265.526111109932
2024-10-09 17:42:00,30.06366,1.9386579999999993,0.8670964717286727,3.6458329999999997,1.9965280000000005,13.888900000000007,2265.526111109932
2024-10-09 17:48:00,33.44907,2.054398,0.931000476799659,3.7615739999999995,2.0254640000000004,13.310200000000009,2265.526111109932
2024-10-09 17:54:00,31.01852,1.8807869999999998,0.8795436248753677,3.587962,2.025462,13.310200000000009,2265.526111109932
2024-10-09 18:00:00,32.46528,1.8229169999999995,0.8332118128824302,3.5879639999999995,2.054399000000001,15.3356,2265.526111109932
2024-10-09 18:06:00,31.01852,1.4178249999999997,0.7100732449071139,3.1828709999999996,2.054397,14.178300000000007,2265.526111109932
2024-10-09 18:12:00,30.06366,1.5046300000000006,0.737133680824182,3.298611,2.083334,15.914299999999997,2265.526111109932
2024-10-09 18:18:00,30.98958,1.7939809999999996,0.7946318696888486,3.5590279999999996,2.0254640000000004,14.756900000000002,2265.526111109932
2024-10-09 19:00:00,30.06366,1.7939810000000005,0.8246605835529685,3.7615730000000003,2.256945,14.467599999999976,2265.526111109932
2024-10-09 19:12:00,32.95718,1.6203700000000003,0.7439069798623346,3.240741,1.880788,15.625,2265.526111109932
2024-10-09 19:18:00,30.06366,1.4178249999999997,0.760959895242136,3.211806,2.141204,15.625,2265.526111109932
2024-10-09 19:24:00,30.52662,1.6782409999999999,0.730318028864541,3.2696759999999996,1.8229160000000002,15.914299999999997,2265.526111109932
2024-10-09 19:30:00,31.45255,1.6493059999999993,0.7813748039626027,3.414352,2.054398,15.9144,2265.526111109932
2024-10-09 19:42:00,30.06366,1.6782409999999999,0.7609560424232851,3.4432869999999998,2.0254630000000002,16.203699999999998,2265.526111109932
2024-10-09 19:48:00,30.52662,1.9675920000000007,0.8754893430051466,3.5590270000000004,1.880788,13.888900000000007,2265.526111109932
2024-10-09 19:54:00,32.29166,2.054398,0.960290937181061,3.790509,2.083334,14.178199999999975,2265.526111109932
2024-10-09 20:06:00,31.51042,1.6203710000000004,0.7726078277476035,3.414352,2.083334,15.046300000000002,2265.526111109932
2024-10-09 21:18:00,35.41666,1.5335649999999994,0.746063617691471,2.922453999999999,1.6782410000000008,14.178200000000004,2265.526111109932
2024-10-09 21:30:00,30.52662,1.7361110000000002,0.8074521300692824,3.2986109999999993,1.851850999999999,13.599500000000006,2265.526111109932
2024-10-09 22:24:00,31.01852,1.7071759999999996,0.7987960384913009,3.038195,1.6203700000000003,13.31019999999998,2265.526111109932
2024-10-09 22:30:00,33.91204,1.649305,0.7813735246122744,2.8935190000000004,1.5335650000000003,15.046300000000002,2265.526111109932
2024-10-09 22:36:00,30.52662,1.5046290000000004,0.7371333714259162,2.806712,1.5914359999999999,14.467600000000004,2265.526111109932
2024-10-10 01:30:00,30.06366,0.78125,0.4952420485121162,1.73611,1.2442130000000002,16.4931,2265.526111109932
2024-10-10 01:36:00,31.97338,0.5208330000000005,0.4112826016505878,1.5914350000000006,1.38889,17.65039999999999,2265.526111109932
2024-10-10 08:30:00,31.01852,1.9675919999999998,0.9054107901805131,3.2696750000000003,1.6203700000000003,13.599500000000006,2265.526111109932
2024-10-10 08:42:00,31.01852,1.851852,0.8417295699304719,3.414352,1.851851,14.757000000000005,2265.526111109932
2024-10-10 09:24:00,40.24884,0.6365740000000004,0.5121452504472787,2.951389,2.719908,18.518500000000017,2265.526111109932
2024-10-10 09:27:00,39.75695,0.5787039999999992,0.4867502013736225,3.240740999999999,3.0671300000000006,20.833399999999983,2265.5761111099323
2024-10-10 09:30:00,37.32639,0.7233800000000006,0.512497954815194,3.327547000000001,2.9513879999999997,19.965300000000013,2265.6261111099325
2024-10-10 09:36:00,39.75695,0.9548609999999993,0.5794357301644771,3.6747689999999995,3.038195,22.569399999999973,2265.7261111099324
2024-10-10 09:42:00,41.6956,0.6655090000000001,0.5245721075075399,3.327546000000001,3.0671290000000004,20.833399999999983,2265.8261111099323
2024-10-10 09:51:00,66.46412,-0.17361100000000018,,1.5914349999999997,2.7777779999999996,36.45840000000001,2265.9761111099324
2024-10-10 09:54:00,49.33449,0.08680600000000016,0.3694767418275246,3.038194,3.9351850000000006,24.884299999999996,2266.0261111099326
2024-10-10 10:03:00,37.32639,0.8680560000000002,0.5882206831917093,3.240742,2.748842,19.386600000000016,2266.1761111099327
2024-10-10 10:06:00,35.87963,0.9259259999999996,0.5900163914163502,3.327546,2.748843,19.097199999999987,2266.226111109933
