Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-10 10:21:00,37.32639,0.6655090000000001,0.48923154528035784,2.835647,2.5173609999999993,18.22909999999999,2266.476111109933
2024-10-10 10:24:00,37.32639,0.7523149999999994,0.5045664883350693,2.8645829999999997,2.430555,18.22919999999999,2266.526111109933
2024-10-10 10:27:00,37.32639,0.8101859999999999,0.5656907306018607,2.922454,2.4884260000000005,17.361099999999993,2266.576111109933
2024-10-10 10:30:00,36.86343,0.6655089999999992,0.4707475566425941,2.8067129999999993,2.459491,17.361199999999997,2266.6261111099334
2024-10-10 10:33:00,38.31018,0.6365739999999995,0.4591921171638219,2.7777779999999996,2.459491,17.071799999999968,2266.6761111099336
2024-10-10 10:36:00,38.31018,0.6944440000000007,0.48215658755109553,2.6620359999999996,2.2858799999999997,21.990700000000004,2266.7261111099338
2024-10-10 10:39:00,39.75695,0.6655100000000003,0.48923132378244905,2.6909719999999995,2.3726839999999996,15.046300000000002,2266.776111109934
2024-10-10 10:42:00,39.75695,0.5787040000000001,0.45315267917343566,2.6909719999999995,2.4594899999999997,17.65039999999999,2266.826111109934
2024-10-10 10:45:00,37.32639,0.7233800000000006,0.5124992518530309,2.8935180000000003,2.5173609999999993,20.54400000000001,2266.8761111099343
2024-10-10 10:48:00,37.32639,0.868055,0.5882216460068643,3.0671290000000004,2.5752320000000006,18.518599999999992,2266.9261111099345
2024-10-10 10:51:00,36.86343,0.9259259999999996,0.5690370194214638,3.1539349999999997,2.546297000000001,20.254599999999982,2266.9761111099347
2024-10-10 10:54:00,35.87963,1.1284720000000004,0.6165587640844468,3.2407400000000006,2.4016199999999994,19.097199999999987,2267.026111109935
2024-10-10 10:57:00,35.3588,1.1863419999999998,0.6829534580568563,3.211805,2.3726850000000006,17.93979999999999,2267.076111109935
2024-10-10 11:00:00,35.3588,1.273148,0.6640086226283546,3.298609999999999,2.314814,16.782399999999996,2267.126111109935
2024-10-10 11:03:00,35.3588,1.2442129999999993,0.6546376525123418,3.2696759999999996,2.3148160000000004,17.65040000000002,2267.1761111099354
2024-10-10 11:06:00,34.43287,1.2442130000000002,0.6546367870217689,3.3854159999999993,2.430555,17.361099999999993,2267.2261111099356
2024-10-10 11:09:00,32.95718,1.3888889999999998,0.7266685199965998,3.414350999999999,2.34375,17.650499999999994,2267.2761111099358
2024-10-10 11:12:00,33.44907,1.3020829999999997,0.6983403201320856,3.414350999999999,2.430556,19.386499999999984,2267.326111109936
2024-10-10 11:15:00,33.44907,1.359953,0.7417984605246901,3.5300920000000007,2.5173620000000003,17.650499999999994,2267.376111109936
2024-10-10 11:18:00,33.44907,1.4467590000000001,0.7191380239387711,3.501157,2.343749,15.625,2267.4261111099363
2024-10-10 11:21:00,33.44907,1.359954,0.691801119802319,3.501157,2.430556,16.782399999999996,2267.4761111099365
2024-10-10 11:24:00,32.46528,1.4178240000000004,0.7100747606270986,3.4722210000000002,2.34375,16.4931,2267.5261111099367
2024-10-10 11:27:00,31.97338,1.2442130000000002,0.6546376525123422,3.327546,2.372686,16.203700000000026,2267.576111109937
2024-10-10 11:30:00,31.97338,1.359954,0.7417979611032228,3.327546,2.314814,20.254599999999982,2267.626111109937
2024-10-10 11:33:00,31.97338,1.2442129999999993,0.6546367870217678,3.240741,2.2858800000000006,15.625000000000028,2267.676111109937
2024-10-10 11:36:00,31.51042,1.273148,0.6640086226283539,3.211805,2.228009,15.3356,2267.7261111099374
2024-10-10 11:39:00,32.95718,1.157407,0.6261717225629692,3.1828700000000003,2.3148160000000004,19.676000000000016,2267.7761111099376
2024-10-10 11:42:00,32.95718,1.1284720000000004,0.6401272276037083,3.0671290000000004,2.256945,17.36110000000002,2267.8261111099378
2024-10-10 11:45:00,33.91204,1.0127309999999996,0.5999773941523657,3.1539339999999996,2.4594899999999997,19.097200000000015,2267.876111109938
2024-10-10 11:48:00,33.91204,0.9259259999999996,0.5690370194214631,2.951389,2.343751,20.254699999999985,2267.926111109938
2024-10-10 11:51:00,34.89584,0.9837959999999999,0.5897482100918836,3.009258,2.343749,17.65039999999999,2267.9761111099383
2024-10-10 11:54:00,34.89584,0.983797,0.5897485650336791,3.0671299999999997,2.4016199999999994,17.650500000000022,2268.0261111099385
2024-10-10 11:57:00,35.3588,0.8101850000000006,0.505851472672087,2.8645830000000005,2.34375,19.386500000000012,2268.0761111099387
2024-10-10 12:00:00,35.41666,0.8969899999999997,0.558545540907545,2.835648,2.256945,17.93979999999999,2268.126111109939
2024-10-10 12:03:00,35.3588,1.0127309999999996,0.5999773941523657,2.951389,2.256945,18.22920000000002,2268.176111109939
2024-10-10 12:06:00,35.3588,1.0127309999999996,0.5999773941523657,2.951389,2.256945,18.22919999999999,2268.226111109939
2024-10-10 12:09:00,34.89584,0.9837959999999999,0.6320295047347526,3.038194,2.430556,18.807799999999986,2268.2761111099394
2024-10-10 12:12:00,35.87963,0.9837959999999999,0.5674610444810866,3.1539349999999997,2.4594899999999997,19.097200000000015,2268.3261111099396
2024-10-10 12:15:00,35.3588,1.1284719999999995,0.6628326612315455,3.0671289999999996,2.2858790000000004,16.492999999999995,2268.3761111099398
2024-10-10 12:18:00,34.43287,1.0995369999999998,0.6301985139610504,3.0671299999999997,2.2858800000000006,17.36110000000002,2268.42611110994
2024-10-10 12:21:00,34.43287,1.157407,0.6729272952891677,3.211805,2.4016200000000003,15.9144,2268.47611110994
2024-10-10 12:24:00,33.91204,1.2152769999999995,0.6452084568622644,3.3275449999999998,2.4016210000000004,19.097200000000015,2268.5261111099403
2024-10-10 12:27:00,32.95718,1.3020829999999997,0.6983403201320849,3.298611,2.3148160000000004,16.203699999999998,2268.5761111099405
2024-10-10 12:30:00,33.91204,1.3310180000000003,0.682589376433749,3.4722210000000002,2.430556,17.361099999999993,2268.6261111099407
2024-10-10 12:33:00,33.44907,1.3888889999999998,0.7009614068578093,3.2986109999999993,2.1990739999999995,18.22919999999999,2268.676111109941
2024-10-10 12:36:00,33.44907,1.3888889999999998,0.7009604999965958,3.2696759999999996,2.1701379999999997,18.518399999999986,2268.726111109941
2024-10-10 12:39:00,33.44907,1.2442129999999993,0.6791786103886459,3.2118059999999993,2.2858800000000006,18.80789999999999,2268.776111109941
2024-10-10 12:42:00,33.44907,1.2442130000000002,0.6791786103886454,3.327546,2.4016199999999994,16.4931,2268.8261111099414
2024-10-10 12:45:00,34.43287,1.0995369999999998,0.6068818925792991,3.125,2.3148160000000004,15.3356,2268.8761111099416
2024-10-10 12:48:00,33.91204,1.0995369999999998,0.6301993044518422,3.038194,2.256945,17.93979999999999,2268.9261111099418
2024-10-10 12:51:00,35.3588,1.0127309999999996,0.621715553086836,3.038194,2.3726850000000006,16.4931,2268.976111109942
2024-10-10 12:54:00,35.41666,0.9548609999999993,0.5574161111063212,2.9803239999999995,2.3148160000000004,16.7825,2269.026111109942
2024-10-10 12:57:00,33.91204,1.0127309999999996,0.577427668435008,2.951389,2.228009,19.386500000000012,2269.0761111099423
2024-10-10 13:00:00,35.3588,0.983797,0.5674621756827064,2.8067130000000002,2.1122680000000003,16.4931,2269.1261111099425
2024-10-10 13:03:00,35.3588,0.9259259999999996,0.5900156785076335,2.835648,2.256944,18.518599999999992,2269.1761111099427
2024-10-10 13:06:00,35.3588,0.9259259999999996,0.5690362816671672,2.8935189999999995,2.2858800000000006,17.650499999999994,2269.226111109943
2024-10-10 13:09:00,35.3588,1.0127319999999997,0.6217159137802657,2.951389,2.2858790000000004,17.071799999999996,2269.276111109943
2024-10-10 13:12:00,35.3588,0.8680560000000002,0.588221357347703,2.922454,2.430555,18.51849999999999,2269.326111109943
2024-10-10 13:15:00,34.43287,0.9548609999999993,0.5794357301644771,3.0671289999999996,2.430555,18.22919999999999,2269.3761111099434
2024-10-10 13:18:00,35.3588,0.9837959999999999,0.6112375283242534,2.9803239999999995,2.343751,17.939899999999994,2269.4261111099436
2024-10-10 13:21:00,35.3588,1.0416659999999993,0.5873176943759898,3.1828699999999994,2.430555,17.361099999999993,2269.4761111099438
2024-10-10 13:24:00,35.3588,0.9548609999999993,0.5574153351585621,2.951389,2.2858800000000006,17.07170000000002,2269.526111109944
2024-10-10 13:27:00,35.41666,0.983797,0.5897493208191131,2.922454,2.256945,19.675900000000013,2269.576111109944
2024-10-10 13:30:00,35.06945,0.8680560000000002,0.5267601861195618,2.8935189999999995,2.3148149999999994,17.071799999999996,2269.6261111099443
2024-10-10 13:33:00,35.87963,0.8969899999999997,0.558545540907545,2.835648,2.256945,19.675899999999984,2269.6761111099445
2024-10-10 13:36:00,35.87963,0.9548610000000002,0.5794357301644776,2.835648,2.1990739999999995,17.650499999999994,2269.7261111099447
2024-10-10 13:39:00,35.41666,0.8969909999999999,0.5585459050768979,2.8935189999999995,2.3148150000000003,17.071799999999996,2269.776111109945
2024-10-10 13:42:00,35.41666,0.9548609999999993,0.5794364769950595,2.951389,2.3148160000000004,16.203699999999998,2269.826111109945
2024-10-10 13:45:00,35.41666,1.070601,0.663926000108391,3.211805,2.5173620000000003,17.650499999999994,2269.876111109945
2024-10-10 13:48:00,36.34259,1.0416660000000002,0.6101266967085878,3.3564810000000005,2.633102,19.675900000000013,2269.9261111099454
2024-10-10 13:51:00,35.41666,1.1284720000000004,0.6165595949735212,3.2696750000000003,2.430556,17.650500000000022,2269.9761111099456
2024-10-10 13:54:00,34.43287,1.1284720000000004,0.6165587640844482,3.2696749999999994,2.430555,17.93979999999999,2270.0261111099458
2024-10-10 13:57:00,33.44907,1.5914349999999997,0.7637994408753074,3.6747679999999994,2.3726850000000006,18.22919999999999,2270.076111109946
2024-10-10 14:00:00,33.91204,1.2442130000000002,0.6546376525123422,3.211805,2.256945,19.965300000000013,2270.126111109946
2024-10-10 14:03:00,35.41666,1.2152780000000005,0.6452087837336217,3.1828700000000003,2.256945,18.51849999999999,2270.1761111099463
2024-10-10 14:06:00,34.43287,1.1863419999999998,0.6597796461662173,3.29861,2.430555,17.93979999999999,2270.2261111099465
2024-10-10 14:09:00,35.41666,1.157407,0.6261717225629692,3.2696750000000003,2.4016210000000004,16.7825,2270.2761111099467
2024-10-10 14:12:00,34.43287,1.157407,0.6499859919679711,3.1539349999999997,2.3148150000000003,18.22920000000002,2270.326111109947
2024-10-10 14:15:00,32.95718,1.157407,0.6499859919679705,3.29861,2.4594899999999997,15.046199999999999,2270.376111109947
2024-10-10 14:18:00,32.95718,1.5914359999999999,0.7637987841049925,3.6747689999999995,2.3726839999999996,15.9144,2270.426111109947
2024-10-10 14:21:00,32.95718,1.1284720000000004,0.6401272276037083,3.1828700000000003,2.372686,15.914299999999997,2270.4761111099474
2024-10-10 16:24:00,30.06366,2.141204,0.8584483437229035,4.2534730000000005,2.343750000000001,14.756900000000002,2270.4761111099474
2024-10-10 17:24:00,30.06366,1.9097220000000004,0.858672612258278,3.790508,2.170139,15.9144,2270.4761111099474
2024-10-11 08:51:00,30.06366,1.851852,0.8417295699304719,3.501158,1.938657,15.3356,2270.4761111099474
2024-10-11 08:54:00,30.52662,1.5625010000000001,0.7549524545253787,3.2696759999999996,1.9965270000000004,15.9144,2270.4761111099474
2024-10-11 09:06:00,30.52662,1.649305,0.7813735246122744,3.1539349999999997,1.7939809999999996,16.4931,2270.4761111099474
2024-10-11 09:15:00,31.01852,1.649305,0.8090531790621124,3.414352,2.0833330000000005,17.071699999999993,2270.4761111099474
2024-10-11 09:18:00,31.97338,1.5625,0.7549531022216542,3.4722210000000002,2.1990740000000004,16.203699999999998,2270.4761111099474
2024-10-11 09:21:00,30.52662,1.5914350000000006,0.817258328693362,3.4722210000000002,2.2280089999999992,15.046300000000002,2270.4761111099474
2024-10-11 09:24:00,30.52662,1.6203710000000004,0.7726068583067539,3.4722219999999995,2.141203,14.756999999999977,2270.4761111099474
2024-10-11 09:27:00,30.52662,1.6203710000000004,0.7726068583067521,3.5590280000000005,2.2280089999999992,16.782399999999996,2270.4761111099474
2024-10-11 09:30:00,32.46528,1.6203709999999996,0.7726068583067519,3.5879630000000002,2.256944,16.203699999999998,2270.4761111099474
2024-10-11 09:33:00,30.06366,1.5914349999999997,0.7637994408753074,3.530091999999999,2.228009,16.493100000000027,2270.4761111099474
2024-10-11 09:39:00,31.51042,1.7939809999999996,0.8809744761277707,3.703703999999999,2.256945,14.467599999999976,2270.4761111099474
2024-10-11 09:42:00,32.46528,1.6203709999999996,0.7726058888644354,3.645834,2.314814,14.178300000000007,2270.4761111099474
2024-10-11 09:45:00,31.01852,1.6203709999999996,0.7726068583067519,3.5879630000000002,2.256944,15.914299999999997,2270.4761111099474
2024-10-11 09:48:00,31.01852,1.6782409999999999,0.790104551915026,3.616898,2.2280089999999992,14.178200000000004,2270.4761111099474
2024-10-11 09:51:00,31.01852,1.6493059999999993,0.8090544259685089,3.616898,2.2858790000000004,15.046300000000002,2270.4761111099474
2024-10-11 09:54:00,30.06366,1.6782409999999999,0.7901055364043483,3.6747679999999994,2.2858799999999997,15.625,2270.4761111099474
2024-10-11 09:57:00,30.06366,1.6782409999999999,0.7901055364043483,3.616897,2.228009,17.36110000000002,2270.4761111099474
2024-10-11 10:03:00,31.01852,1.7939809999999996,0.824658555637469,3.703704,2.1990740000000004,15.625,2270.4761111099474
2024-10-11 10:06:00,31.01852,1.7071759999999996,0.7987980223585233,3.7326379999999997,2.3148150000000003,14.756900000000002,2270.4761111099474
2024-10-11 10:09:00,31.01852,1.7361110000000002,0.8074531293952487,3.6747680000000003,2.2280089999999992,15.625,2270.4761111099474
2024-10-11 10:12:00,30.06366,1.7071759999999996,0.7987970304256692,3.587961999999999,2.1701380000000006,16.782399999999996,2270.4761111099474
2024-10-11 10:15:00,30.06366,1.7071759999999996,0.7987970304256673,3.6747680000000003,2.256944,16.203699999999998,2270.4761111099474
2024-10-11 10:21:00,30.20833,1.7361109999999993,0.835760968207374,3.616898,2.1990740000000004,14.178300000000007,2270.4761111099474
2024-10-11 10:24:00,31.51042,1.7071759999999996,0.7987980223585233,3.7326379999999997,2.3148150000000003,17.650500000000022,2270.4761111099474
2024-10-11 10:27:00,30.06366,1.7361119999999994,0.8074534279332155,3.703704,2.256944,15.9144,2270.4761111099474
2024-10-11 10:36:00,30.52662,1.765047,0.8160739998961212,3.616899,2.141204000000001,15.335700000000003,2270.4761111099474
2024-10-11 10:45:00,30.52662,1.851852,0.8708571528254515,3.790509,2.256945000000001,15.625,2270.4761111099474
2024-10-11 10:48:00,30.06366,1.765047,0.8160729932289336,3.7615750000000006,2.2858790000000004,15.9144,2270.4761111099474
2024-10-11 11:00:00,30.06366,1.9386580000000002,0.8670964717286729,3.819444,2.170139,14.757000000000005,2270.4761111099474
2024-10-11 11:03:00,30.06366,1.9965279999999996,0.8838519499660303,3.8483799999999997,2.141204000000001,16.2038,2270.4761111099474
2024-10-11 11:21:00,30.06366,1.9097229999999996,0.8586729039115247,3.732639,2.1122690000000004,13.599500000000006,2270.4761111099474
2024-10-11 11:24:00,30.06366,1.9386579999999993,0.8968195364955484,3.7905099999999994,2.1701380000000006,16.203599999999994,2270.4761111099474
2024-10-11 11:27:00,31.01852,1.967593,0.8754885758219548,3.9930559999999993,2.3148150000000003,15.625,2270.4761111099474
2024-10-11 11:30:00,30.06366,1.9965279999999996,0.8838530136778651,4.02199,2.3148150000000003,16.492999999999995,2270.4761111099474
2024-10-11 13:21:00,30.06366,1.851852,0.8417305983291085,3.7615729999999994,2.1990730000000003,15.9144,2270.4761111099474
2024-10-11 16:48:00,30.06366,1.7361119999999994,0.8357622322625033,3.616897999999999,2.1990740000000004,15.335700000000003,2270.4761111099474
2024-10-11 16:51:00,30.06366,1.6782409999999999,0.7901055364043483,3.4722219999999995,2.083334,15.625,2270.4761111099474
2024-10-11 16:54:00,30.06366,1.6782409999999999,0.790104551915026,3.414352,2.0254629999999993,15.914299999999997,2270.4761111099474
2024-10-11 17:06:00,30.52662,1.5625,0.754951193886212,3.298611,2.025462,17.071699999999993,2270.4761111099474
2024-10-11 17:09:00,30.52662,1.6203710000000004,0.7726078277476035,3.414352,2.083334,17.361199999999997,2270.4761111099474
2024-10-11 17:12:00,30.52662,1.6493060000000002,0.8090544259685092,3.3564819999999997,2.0254629999999993,15.914299999999997,2270.4761111099474
2024-10-11 17:15:00,30.52662,1.6203709999999996,0.7726068583067519,3.3854170000000003,2.054398,14.178300000000007,2270.4761111099474
2024-10-11 17:18:00,31.51042,1.6203709999999996,0.7726068583067536,3.501156999999999,2.1701380000000006,15.3356,2270.4761111099474
2024-10-11 17:21:00,31.51042,1.6203710000000004,0.7726078277476035,3.501157,2.170139,16.203699999999998,2270.4761111099474
2024-10-11 17:24:00,30.06366,1.5914359999999999,0.7637997459394206,3.4722229999999996,2.1701390000000007,14.756900000000002,2270.4761111099474
2024-10-11 17:27:00,30.06366,1.6203709999999996,0.7726068583067536,3.501156999999999,2.1701380000000006,16.492999999999995,2270.4761111099474
2024-10-11 17:30:00,30.06366,1.6493060000000002,0.781375780955069,3.530092,2.170139,15.625,2270.4761111099474
2024-10-11 18:27:00,30.06366,1.7361109999999993,0.8074531293952503,3.530091999999999,2.0833330000000005,13.59960000000001,2270.4761111099474
2024-10-11 18:30:00,30.06366,1.6203709999999996,0.8000749606982344,3.4432869999999998,2.141204000000001,14.467600000000004,2270.4761111099474
2024-10-11 18:33:00,30.06366,1.6203710000000004,0.8000731005176568,3.443288,2.141203,16.782399999999996,2270.4761111099474
2024-10-11 18:36:00,30.52662,1.6782409999999999,0.8448054419111702,3.501157,2.170139,14.467600000000004,2270.4761111099474
2024-10-11 18:39:00,30.52662,1.6203709999999996,0.7726068583067536,3.501156999999999,2.1701380000000006,16.782399999999996,2270.4761111099474
2024-10-11 19:39:00,30.06366,1.7361119999999994,0.8357622322625033,3.5590279999999996,2.141204000000001,16.7825,2270.4761111099474
2024-10-11 19:42:00,31.01852,1.765047,0.8160739998961212,3.616897999999999,2.141203,17.36110000000002,2270.4761111099474
2024-10-11 19:45:00,30.06366,1.7361119999999994,0.8074534279332155,3.501158,2.054398,15.046199999999999,2270.4761111099474
2024-10-12 00:15:00,30.52662,1.273148,0.6640077487051939,3.2118059999999993,2.2280089999999992,18.229100000000017,2270.4761111099474
2024-10-12 00:18:00,32.46528,1.2152779999999996,0.6695091989047852,3.2118059999999993,2.314814,15.3356,2270.5261111099476
2024-10-12 00:21:00,31.97338,1.186343,0.6597791680475851,3.240740999999999,2.3726839999999996,17.65039999999999,2270.5761111099478
2024-10-12 00:24:00,32.95718,1.2152769999999995,0.6452067429118461,3.240740999999999,2.3148149999999994,16.203699999999998,2270.626111109948
2024-10-12 00:27:00,33.44907,1.1574079999999993,0.6499855243235823,3.211806,2.3726839999999996,16.782399999999996,2270.676111109948
2024-10-12 00:30:00,32.46528,1.2442130000000002,0.6546367870217689,3.1828699999999994,2.228009,16.203699999999998,2270.7261111099483
2024-10-12 00:33:00,31.01852,1.157407,0.6499851847277687,3.2696760000000005,2.430554999999999,18.22919999999999,2270.7761111099485
2024-10-12 00:36:00,31.97338,1.3020829999999997,0.673324392860775,3.327546,2.314814,16.203699999999998,2270.8261111099487
2024-10-12 00:39:00,31.97338,1.273149,0.6640089455571535,3.2118059999999993,2.228009,16.782399999999996,2270.876111109949
2024-10-12 00:42:00,31.85764,1.2442139999999995,0.6546362463968015,3.067131,2.1122680000000003,16.782399999999996,2270.926111109949
2024-10-12 00:45:00,30.52662,1.186343,0.6357200917262728,3.0092599999999994,2.1122690000000004,17.650499999999994,2270.976111109949
2024-10-12 00:48:00,30.06366,1.3020829999999997,0.6733252751338167,3.0092599999999994,1.9965290000000007,15.046400000000006,2271.0261111099494
2024-10-12 00:51:00,31.97338,1.2442139999999995,0.6546371118889284,3.0092599999999994,2.054398000000001,15.625,2271.0761111099496
2024-10-12 00:54:00,31.97338,1.2442139999999995,0.6290374540203387,3.0092599999999994,2.0254630000000002,15.914299999999997,2271.1261111099498
2024-10-12 00:57:00,31.01852,1.3020829999999997,0.6733252751338151,3.038195,2.0254639999999995,15.046400000000006,2271.17611110995
2024-10-12 01:00:00,31.97338,1.273149,0.688788116579889,3.0092599999999994,2.054397999999999,15.9144,2271.22611110995
2024-10-12 01:03:00,31.97338,1.2152779999999996,0.6452079267587368,2.8935180000000003,1.9675919999999998,16.4931,2271.2761111099503
2024-10-12 01:06:00,30.98958,1.1574079999999993,0.6261720536543719,2.7777769999999995,1.9097220000000004,13.59960000000001,2271.3261111099505
2024-10-12 01:18:00,30.06366,1.2731469999999998,0.6887882940753726,2.806711999999999,1.8518530000000002,16.203700000000026,2271.3261111099505
2024-10-12 01:21:00,31.01852,1.2442130000000002,0.6791786103886454,2.9803239999999995,2.054397999999999,15.3356,2271.3261111099505
2024-10-12 01:24:00,31.01852,1.2152779999999996,0.6198621339291728,2.835647,1.8807860000000005,15.046300000000002,2271.3261111099505
2024-10-12 01:27:00,30.06366,1.273149,0.6887889562580068,2.835647999999999,1.8807869999999998,17.361099999999993,2271.3261111099505
2024-10-12 01:30:00,30.06366,1.273149,0.688788116579889,2.8935189999999995,1.9386569999999992,15.914299999999997,2271.3261111099505
2024-10-12 01:33:00,30.52662,1.2442139999999995,0.6791789434990824,2.8645829999999997,1.938656,16.493000000000023,2271.3261111099505
2024-10-12 01:36:00,30.52662,1.273149,0.7126458388756305,2.9513890000000007,2.0254630000000002,15.914299999999997,2271.3261111099505
2024-10-12 01:39:00,30.52662,1.3020840000000007,0.6733264784581569,3.009259,1.9965279999999996,14.467500000000001,2271.3261111099505
2024-10-12 01:54:00,30.52662,1.3310180000000003,0.6825875953465698,2.922454,1.8807869999999998,17.361099999999993,2271.3261111099505
2024-10-12 01:57:00,30.52662,1.3020840000000007,0.6733264784581569,2.8067130000000002,1.7939819999999997,17.65040000000002,2271.3761111099507
2024-10-12 02:00:00,30.52662,1.273149,0.6640098194793268,2.8067130000000002,1.8229170000000003,16.203699999999998,2271.426111109951
2024-10-12 02:03:00,30.52662,1.273149,0.6640098194793268,2.8067130000000002,1.8229170000000003,15.335700000000003,2271.476111109951
2024-10-12 02:06:00,30.52662,1.2442130000000002,0.6791786103886454,2.835647,1.9097209999999993,15.046300000000002,2271.526111109951
2024-10-12 02:09:00,31.51042,1.2442130000000002,0.6546376525123422,2.835647,1.8807869999999998,15.046300000000002,2271.5761111099514
2024-10-12 02:12:00,30.06366,1.186343,0.6357200917262728,2.748841999999999,1.851851,15.914299999999997,2271.6261111099516
2024-10-12 02:15:00,30.98958,1.1863419999999998,0.6597796461662173,2.7777779999999996,1.9097229999999996,16.782399999999996,2271.6761111099518
2024-10-12 02:18:00,31.97338,1.1284729999999996,0.6165590974006193,2.8067130000000002,1.9675919999999998,16.203699999999998,2271.726111109952
2024-10-12 02:21:00,31.97338,1.1284729999999996,0.6165582665100501,2.7777779999999996,1.938656,17.36110000000002,2271.776111109952
2024-10-12 02:30:00,31.01852,1.2152769999999995,0.6695096873337534,2.922453999999999,2.0254639999999995,15.625,2271.776111109952
2024-10-12 02:33:00,31.01852,1.1574079999999993,0.6261720536543719,2.7777769999999995,1.9097220000000004,15.335700000000003,2271.776111109952
2024-10-12 02:36:00,31.01852,1.1574079999999993,0.6261720536543719,2.6909719999999995,1.8229170000000003,16.782399999999996,2271.776111109952
2024-10-12 02:39:00,30.06366,1.1574079999999993,0.6499871388035168,2.6620369999999998,1.8229170000000003,13.888900000000007,2271.776111109952
2024-10-12 02:42:00,30.06366,1.2152779999999996,0.6452079267587376,2.719907,1.7939810000000005,15.914299999999997,2271.776111109952
2024-10-12 02:48:00,31.51042,1.3020829999999997,0.6733252751338151,3.096064,2.0833329999999997,13.888900000000007,2271.776111109952
2024-10-12 02:51:00,31.51042,1.2152769999999995,0.6452067429118461,2.9803249999999997,2.054399,15.625,2271.776111109952
2024-10-12 02:54:00,31.97338,1.2152779999999996,0.5932834627118746,2.9513879999999997,1.9675919999999998,15.046300000000002,2271.776111109952
2024-10-12 02:57:00,31.01852,1.2152779999999996,0.6452070697826116,2.8645829999999997,1.938656,15.914299999999997,2271.776111109952
2024-10-12 03:00:00,30.06366,1.0995369999999998,0.6068810705766473,2.835648,2.0254629999999993,15.3356,2271.776111109952
2024-10-12 03:06:00,31.01852,1.2152769999999995,0.6452067429118461,2.8067129999999993,1.8807869999999998,15.914299999999997,2271.776111109952
2024-10-12 03:09:00,30.98958,1.0995369999999998,0.6526670109838539,2.6909719999999995,1.938657,15.9144,2271.8261111099523
2024-10-12 03:12:00,31.01852,1.186343,0.6357192433533486,2.8067129999999993,1.9097209999999993,12.442099999999982,2271.8761111099525
2024-10-12 03:15:00,31.01852,1.1574080000000002,0.6261712139766663,2.8067130000000002,1.9386569999999992,15.335700000000003,2271.9261111099527
2024-10-12 03:18:00,31.01852,1.1284729999999996,0.6165599282899992,2.748842,1.9097220000000004,16.782299999999992,2271.976111109953
2024-10-12 03:21:00,31.01852,1.1574080000000002,0.6499863315640705,2.748842,1.9097209999999993,15.625,2272.026111109953
2024-10-12 03:24:00,31.01852,1.186343,0.659779983524969,2.8067129999999993,1.9386569999999992,17.071800000000025,2272.076111109953
2024-10-12 03:27:00,31.97338,1.2442129999999993,0.6546359215299344,2.9803249999999997,2.0254630000000002,15.914299999999997,2272.1261111099534
2024-10-12 03:30:00,31.97338,1.1574079999999993,0.6261712139766675,2.922453999999999,2.054398000000001,15.3356,2272.1761111099536
2024-10-12 03:33:00,31.01852,1.186343,0.6357200917262712,2.835648,1.9386569999999992,16.4931,2272.2261111099538
2024-10-12 03:36:00,30.96065,1.0995369999999998,0.6068818925792991,2.7777769999999995,1.967593,17.93979999999999,2272.276111109954
2024-10-12 03:48:00,30.52662,1.2442129999999993,0.6546359215299344,2.8067129999999993,1.851851,16.2038,2272.276111109954
2024-10-12 03:51:00,30.52662,1.2442130000000002,0.6546376525123422,2.835647,1.8807869999999998,16.782399999999996,2272.276111109954
2024-10-12 03:57:00,30.52662,1.2731469999999998,0.6640091736210834,2.835647,1.8518530000000002,15.914299999999997,2272.276111109954
2024-10-12 04:00:00,30.52662,1.2442130000000002,0.6546359215299348,2.8645829999999997,1.9097209999999993,14.467600000000004,2272.276111109954
2024-10-12 04:03:00,30.06366,1.0995369999999998,0.6068802485728233,2.8067129999999993,1.9965269999999995,15.9144,2272.276111109954
2024-10-12 04:12:00,31.51042,1.1574080000000002,0.6261712139766663,2.8067130000000002,1.9386569999999992,13.02079999999998,2272.276111109954
2024-10-12 04:15:00,30.52662,1.1284729999999996,0.6165599282899992,2.748842,1.9097220000000004,17.650499999999994,2272.276111109954
2024-10-12 04:18:00,30.52662,1.1284729999999996,0.6628337824960125,2.8067130000000002,2.0254630000000002,17.071799999999996,2272.276111109954
2024-10-12 04:21:00,30.52662,1.1284729999999996,0.6401267706070178,2.7777779999999996,1.9675919999999998,15.625,2272.276111109954
2024-10-12 04:24:00,30.52662,1.1863419999999998,0.635719762782002,2.8935189999999995,1.9965290000000007,16.203699999999998,2272.276111109954
2024-10-12 04:27:00,30.52662,1.1284730000000005,0.6165599282899995,2.719907,1.8807869999999998,17.071799999999996,2272.276111109954
2024-10-12 04:30:00,30.52662,1.0416670000000003,0.6321116320917934,2.633102,1.938657,16.203599999999994,2272.276111109954
2024-10-12 04:36:00,30.06366,1.157407,0.6261717225629692,2.719907,1.8518530000000002,17.36110000000002,2272.276111109954
2024-10-12 04:39:00,31.51042,1.1284730000000005,0.6165599282899995,2.719907,1.8807869999999998,17.650499999999994,2272.276111109954
2024-10-12 04:42:00,30.52662,1.099538,0.6068822282041367,2.633102,1.8229170000000003,14.178300000000007,2272.276111109954
2024-10-12 04:45:00,30.52662,1.1284730000000005,0.640127569519254,2.6909719999999995,1.8807869999999998,14.178200000000004,2272.276111109954
2024-10-12 04:48:00,31.51042,1.186343,0.6829530164533691,2.9224550000000002,2.0833329999999997,16.203699999999998,2272.276111109954
2024-10-12 04:51:00,32.37847,1.1284729999999996,0.6165590974006193,2.922454,2.0833329999999997,17.071799999999996,2272.276111109954
2024-10-12 04:54:00,31.01852,1.1574079999999993,0.6261720536543719,2.8935179999999994,2.0254630000000002,16.4931,2272.276111109954
2024-10-12 05:03:00,32.46528,1.3020829999999997,0.7901393689401156,3.1539339999999996,2.2858789999999996,18.518500000000017,2272.276111109954
2024-10-12 05:06:00,35.3588,1.359953,0.7172784278773071,3.530092,2.4884270000000006,17.93979999999999,2272.326111109954
2024-10-12 05:09:00,38.31018,1.3888889999999998,0.8850222634598204,4.484954,3.6168970000000007,19.097199999999987,2272.3761111099543
2024-10-12 05:12:00,40.24884,1.2152779999999996,0.7587710320881651,4.947920999999999,4.166663,19.965299999999985,2272.4261111099545
2024-10-12 05:15:00,41.23264,1.1284729999999996,0.7060771732240638,4.9189810000000005,4.195598,19.965300000000013,2272.4761111099547
2024-10-12 05:18:00,40.7118,1.1284730000000005,0.7267806725450118,5.063656000000001,4.369213,18.80789999999999,2272.526111109955
2024-10-12 05:21:00,41.2037,1.0995370000000007,0.7554217475134226,5.208330000000001,4.600693,20.83330000000001,2272.576111109955
2024-10-12 05:24:00,42.15857,1.1284730000000005,0.7858848782233402,5.381946,4.774303,20.83340000000001,2272.626111109955
2024-10-12 05:27:00,42.1007,1.099538,0.7554221365945427,5.4398159999999995,4.832178000000001,21.990700000000004,2272.6761111099554
2024-10-12 05:30:00,39.75695,1.0416669999999995,0.7514027129024808,5.410881,4.8900440000000005,21.12270000000001,2272.7261111099556
2024-10-12 05:33:00,41.6956,1.1574080000000002,0.7578858102021833,5.642360999999999,4.947913,21.41210000000001,2272.7761111099558
2024-10-12 05:36:00,41.6956,1.1574079999999993,0.6951087835887642,5.353006,4.571758000000001,19.386599999999987,2272.826111109956
2024-10-12 05:39:00,40.24884,1.1574079999999993,0.6951087835887642,5.063655999999999,4.282408,20.25460000000001,2272.876111109956
2024-10-12 05:42:00,39.26505,1.186343,0.7270717208825794,4.976855999999999,4.195603,19.675900000000013,2272.9261111099563
2024-10-12 05:45:00,39.75695,1.1574079999999993,0.6951087835887627,4.687496,3.9062479999999997,20.54400000000001,2272.9761111099565
2024-10-12 05:48:00,37.32639,1.2442130000000002,0.6791794420810875,4.456018,3.530092999999999,18.807900000000018,2273.0261111099567
2024-10-12 05:51:00,38.31018,1.157407,0.6729272952891677,4.282408,3.4722230000000005,17.36110000000002,2273.076111109957
2024-10-12 05:54:00,37.32639,1.157407,0.6729280743990153,4.195601,3.3854169999999995,18.807900000000018,2273.126111109957
2024-10-12 05:57:00,38.77315,1.2152779999999996,0.6695100225321228,4.253472,3.3564810000000005,19.965300000000013,2273.176111109957
2024-10-12 06:00:00,37.81829,1.2731469999999998,0.6640082996994885,4.0509260000000005,3.067131,17.650500000000022,2273.2261111099574
2024-10-12 06:03:00,37.32639,1.3020829999999997,0.6983394725468016,4.050927,3.067131,18.807799999999986,2273.2761111099576
2024-10-12 06:06:00,39.26505,1.3020829999999997,0.6733252751338151,4.0509260000000005,3.038195,17.071699999999993,2273.3261111099578
2024-10-12 06:09:00,38.25232,1.2152769999999995,0.6929127469933472,3.993056,3.125,18.80789999999999,2273.376111109958
2024-10-12 06:12:00,38.77315,1.2152779999999996,0.669510846158392,3.7326379999999997,2.835648000000001,18.518500000000017,2273.426111109958
2024-10-12 06:15:00,36.86343,1.0995369999999998,0.6068810705766486,3.530091999999999,2.719907,18.807900000000018,2273.4761111099583
2024-10-12 06:18:00,36.34259,1.2152779999999996,0.6452079267587383,3.6747689999999995,2.748843000000001,18.518599999999992,2273.5261111099585
2024-10-12 06:21:00,38.31018,1.157407,0.6499851847277687,3.732640000000001,2.8935189999999995,17.650499999999994,2273.5761111099587
2024-10-12 06:24:00,38.31018,1.1284730000000005,0.6165599282899995,3.616898,2.7777779999999996,20.254699999999985,2273.626111109959
2024-10-12 06:27:00,38.31018,1.0416670000000003,0.5873196427289356,3.501157,2.748843,18.51849999999999,2273.676111109959
2024-10-12 06:30:00,36.86343,1.157407,0.626170882885567,3.443288,2.5752330000000008,18.51849999999999,2273.726111109959
2024-10-12 06:33:00,37.78935,1.186343,0.6357200917262728,3.5011579999999993,2.6041670000000003,17.93980000000002,2273.7761111099594
2024-10-12 06:36:00,37.78935,1.2442130000000002,0.6791777786951191,3.5590279999999996,2.633101,19.097200000000015,2273.8261111099596
2024-10-12 06:39:00,37.78935,1.2731469999999998,0.6640091736210834,3.616897,2.633103,17.650499999999994,2273.8761111099598
2024-10-12 06:42:00,37.81829,1.186343,0.6357200917262712,3.616898,2.719906999999999,16.492999999999995,2273.92611110996
2024-10-12 06:45:00,37.81829,1.2152769999999995,0.8579899226367882,3.9351849999999997,3.2986120000000003,18.80789999999999,2273.97611110996
2024-10-12 06:48:00,42.6794,1.3020829999999997,0.8526210257626975,6.2210659999999995,5.439813,21.41210000000001,2274.0261111099603
2024-10-12 06:51:00,43.46065,1.2152779999999996,0.8766394513087176,6.452546,5.844908,22.280100000000004,2274.0761111099605
2024-10-12 06:54:00,44.12616,1.2731469999999998,0.8807616270331512,6.597225999999999,5.902779000000001,21.412000000000006,2274.1261111099607
2024-10-12 06:57:00,46.06482,1.273149,0.9367109289946294,6.684032,6.0763929999999995,24.884299999999996,2274.176111109961
2024-10-12 07:00:00,47.01968,1.2152779999999996,0.9990851435959028,7.638885999999999,7.233798,24.016199999999998,2274.226111109961
2024-10-12 07:03:00,46.55671,1.186343,0.9863364837498856,7.320605999999999,6.944443,23.7269,2274.276111109961
2024-10-12 07:06:00,32.95718,0.4050929999999999,0.6631515501770655,6.973381,7.581017999999999,17.650499999999994,2274.3261111099614
2024-10-12 07:09:00,36.86343,0.5787040000000001,0.7387679260230081,7.002311000000001,7.349537,18.807799999999986,2274.3761111099616
2024-10-12 07:12:00,35.87963,0.6076389999999998,0.7040616841035339,6.886576000000001,7.089117,17.361199999999997,2274.4261111099618
2024-10-12 07:15:00,35.87963,0.6076389999999998,0.7040662372256286,6.799766000000001,7.002317,15.625,2274.476111109962
2024-10-12 07:18:00,36.86343,0.6655100000000003,0.7080292559600608,6.741896,6.828706,15.3356,2274.526111109962
2024-10-12 07:21:00,36.80555,0.6076389999999998,0.7040662372256294,6.712961,6.9155120000000005,20.83329999999998,2274.5761111099623
2024-10-12 07:24:00,34.43287,0.6076389999999998,0.6908134170707477,6.799771,6.973382,16.4931,2274.6261111099625
2024-10-12 07:27:00,32.95718,0.6365739999999995,0.6790535232735294,6.684030999999999,6.770837,15.625,2274.6761111099627
2024-10-12 07:30:00,36.34259,0.6365739999999995,0.6650885004933598,6.597226,6.655092000000001,16.4931,2274.726111109963
2024-10-12 07:33:00,33.44907,0.6655090000000001,0.6940434280628694,6.5682860000000005,6.626156999999999,12.152800000000013,2274.776111109963
2024-10-12 07:36:00,33.44907,0.8101849999999997,0.7040645122702074,6.655092000000001,6.452547000000001,19.097199999999987,2274.826111109963
2024-10-12 07:39:00,33.42014,0.8101849999999997,0.6879649157656993,6.5682920000000005,6.336807,16.203699999999998,2274.8761111099634
2024-10-12 07:42:00,40.24884,0.8969910000000008,0.7755021009264247,6.4236070000000005,6.192125999999999,20.254599999999982,2274.9261111099636
2024-10-12 07:45:00,40.24884,0.78125,0.6587465060050144,5.555552,5.324072,19.09729999999999,2274.9761111099638
2024-10-12 07:48:00,42.6794,1.0127320000000006,0.7755807161064251,8.275467,7.841435,21.701400000000007,2275.026111109964
2024-10-12 07:51:00,41.6956,0.8391210000000004,0.7949318183543426,6.973377000000001,6.886576,20.543999999999983,2275.076111109964
2024-10-12 07:54:00,42.6794,0.7523150000000003,0.794928742531658,6.857637,6.944442,20.25460000000001,2275.1261111099643
2024-10-12 07:57:00,41.6956,0.8680560000000002,0.8238919777866354,6.973382,6.886576,19.386500000000012,2275.1761111099645
2024-10-12 08:00:00,46.06482,0.9259260000000005,0.8515416268021471,6.857642,6.712966,21.990700000000004,2275.2261111099647
2024-10-12 08:03:00,45.10995,0.8969899999999997,1.2707065935875,8.333337,9.172457,22.280099999999976,2275.276111109965
2024-10-12 08:06:00,45.57291,0.8391200000000003,0.9232069742266329,7.667827,7.841436999999999,22.5694,2275.326111109965
2024-10-12 08:09:00,45.57291,0.868055,0.9107691588907109,7.6099570000000005,7.6967620000000005,24.88420000000002,2275.376111109965
2024-10-12 08:12:00,40.7118,0.7233790000000004,0.8599575764475526,7.494217,7.783567999999999,19.965299999999985,2275.4261111099654
2024-10-12 08:15:00,42.15857,1.0416670000000003,0.9367477198935559,7.696763,7.494215999999999,19.965300000000013,2275.4761111099656
2024-10-12 08:18:00,43.14236,1.0127319999999997,0.8760859694824428,7.581018,7.320606,18.80789999999999,2275.5261111099658
2024-10-12 08:21:00,43.14236,0.9259259999999996,0.8046419911009821,6.857643,6.626157000000001,21.12269999999998,2275.576111109966
2024-10-12 08:24:00,42.15857,0.868055,0.7780226747668503,6.626162000000001,6.452547000000001,18.807799999999986,2275.626111109966
2024-10-12 08:27:00,43.14236,0.8969899999999997,0.8070762967630621,6.597217,6.4236070000000005,20.25460000000001,2275.6761111099663
2024-10-12 08:30:00,42.6794,0.8101849999999997,0.7956308111122803,6.539347,6.5104120000000005,21.701400000000007,2275.7261111099665
2024-10-12 08:33:00,41.2037,0.9259259999999996,0.8204915280964976,6.655093,6.452547000000001,20.543999999999983,2275.7761111099667
2024-10-12 08:36:00,39.75695,0.8680559999999993,0.7935220901534196,6.655087999999999,6.5104120000000005,21.412000000000006,2275.826111109967
2024-10-12 08:39:00,41.2037,1.157407,0.8348914749189311,6.799773,6.2210659999999995,19.96520000000001,2275.876111109967
2024-10-12 08:42:00,39.26505,1.0416660000000002,0.8225606233170338,6.799768,6.394672000000001,21.411999999999978,2275.926111109967
2024-10-12 08:45:00,39.26505,1.0416660000000002,0.8225606233170338,6.799768,6.394672000000001,18.807799999999986,2275.9761111099674
2024-10-12 08:48:00,40.7118,1.1284719999999995,0.8413592162727564,6.770833,6.250001,19.097199999999987,2276.0261111099676
2024-10-12 08:51:00,40.7118,0.9259259999999996,0.8046419911009821,6.539352999999999,6.307867,20.83330000000001,2276.0761111099678
2024-10-12 08:54:00,41.2037,0.9548610000000002,0.8015004262217337,6.539347,6.249995999999999,19.675999999999988,2276.126111109968
2024-10-12 08:57:00,41.23264,0.8969909999999999,0.7914065935864973,6.510413000000001,6.307872000000001,18.807800000000015,2276.176111109968
2024-10-12 09:00:00,38.77315,0.8969909999999999,0.7914065935864973,6.539348,6.336807,19.386500000000012,2276.2261111099683
2024-10-12 09:03:00,40.7118,1.0127309999999996,0.8270085969377492,6.626157999999999,6.278937000000001,19.965300000000013,2276.2761111099685
2024-10-12 09:06:00,39.75695,1.0416659999999993,0.8395918986044407,6.655092999999999,6.278937000000001,19.097200000000015,2276.3261111099687
2024-10-12 09:09:00,40.7118,1.0995369999999998,0.8470785939139346,6.684023,6.221066,19.965300000000013,2276.376111109969
2024-10-12 09:12:00,40.24884,0.9837959999999999,0.8143130794593871,6.655092999999999,6.336807,19.675900000000013,2276.426111109969
2024-10-12 09:15:00,39.26505,1.0416659999999993,0.822566555992508,6.684023,6.278937000000001,21.12270000000001,2276.476111109969
2024-10-12 09:18:00,41.6956,1.0416659999999993,0.822566555992508,6.741892999999999,6.336807,19.965300000000013,2276.5261111099694
2024-10-12 09:21:00,42.15857,1.0416659999999993,0.7696990348651033,6.944443,6.452547000000001,19.386500000000012,2276.5761111099696
2024-10-12 09:24:00,42.15857,1.157407,0.8348978616500881,6.684023,6.105325999999999,19.097200000000015,2276.6261111099698
2024-10-12 09:27:00,44.12616,1.0416659999999993,0.822566555992508,6.741892999999999,6.336807,20.543999999999983,2276.67611110997
2024-10-12 09:30:00,45.10995,1.0416659999999993,0.8395918986044407,6.655092999999999,6.278937000000001,19.386599999999987,2276.72611110997
2024-10-12 09:33:00,45.10995,1.0995369999999998,0.9475126321871381,7.175922999999999,6.886576,20.83329999999998,2276.7761111099703
2024-10-12 09:36:00,45.10995,1.070601,0.9343506332966837,7.7256979999999995,7.465277,18.80789999999999,2276.8261111099705
2024-10-12 09:39:00,42.6794,0.9837959999999999,0.8628851387003255,7.523148000000001,7.2916620000000005,22.280100000000004,2276.8761111099707
2024-10-12 09:42:00,43.6632,1.0995369999999998,0.8470785939139346,7.175924,6.712967000000001,20.83330000000001,2276.926111109971
2024-10-12 09:45:00,41.2037,1.0995370000000007,0.8470725436020831,7.002314000000001,6.539346999999999,19.965300000000013,2276.976111109971
2024-10-12 09:48:00,39.75695,1.1284720000000004,0.8767132044869996,6.944444,6.481482000000001,19.386599999999987,2277.026111109971
2024-10-12 09:51:00,41.6956,1.273148,0.8807620179228753,7.089123999999999,6.3946760000000005,18.229100000000017,2277.0761111099714
2024-10-12 09:54:00,38.31018,1.1284719999999995,0.8591803820154669,7.002313999999999,6.5104120000000005,19.386500000000012,2277.1261111099716
2024-10-12 09:57:00,40.91435,1.2152780000000005,0.8579877170276997,7.002314000000001,6.365736,20.25460000000001,2277.1761111099718
2024-10-12 10:00:00,40.91435,1.2152780000000005,0.876639451308718,7.002314000000001,6.3946760000000005,21.12270000000001,2277.226111109972
2024-10-12 10:03:00,41.6956,1.186343,0.8831189325969555,6.944444000000001,6.394671,18.51849999999999,2277.276111109972
2024-10-12 10:06:00,42.6794,1.1574080000000002,0.9897499651049315,7.552084000000001,7.233796,21.41210000000001,2277.3261111099723
2024-10-12 10:09:00,41.23264,1.0127319999999997,0.9076934954615185,7.812504000000001,7.609952,21.70139999999998,2277.3761111099725
2024-10-12 10:12:00,39.75695,1.0995370000000007,0.9475126321871373,7.783564000000001,7.494216999999999,21.412000000000006,2277.4261111099727
2024-10-12 10:15:00,40.24884,1.157407,0.8532063956030411,7.494209,6.944442,20.83330000000001,2277.476111109973
2024-10-12 10:18:00,38.25232,1.2442130000000002,0.869413679853273,7.060188999999999,6.3946760000000005,18.807799999999986,2277.526111109973
2024-10-12 10:21:00,40.24884,1.1863419999999998,0.8464810119690827,6.9733789999999996,6.365737000000001,19.965299999999985,2277.576111109973
2024-10-12 10:24:00,40.24884,1.2442130000000002,0.8502438448630002,6.915509,6.221066,21.701400000000007,2277.6261111099734
2024-10-12 10:27:00,39.75695,1.186343,0.8464878570772321,6.88657,6.278936999999999,19.675999999999988,2277.6761111099736
2024-10-12 10:30:00,39.75695,1.359954,0.9143734095463603,7.37847,6.597225999999999,20.543999999999983,2277.7261111099738
2024-10-12 10:33:00,41.6956,1.359954,0.9143666209607121,7.06019,6.278936,18.22919999999999,2277.776111109974
2024-10-12 10:36:00,42.6794,1.3888889999999998,0.9054275686715321,7.06019,6.221061,19.965299999999985,2277.826111109974
2024-10-12 10:39:00,42.6794,1.3020839999999998,1.036762231987133,7.812499999999999,7.320606,19.965299999999985,2277.8761111099743
2024-10-12 10:42:00,41.6956,1.1284719999999995,0.944245741917232,8.072914,7.7256920000000004,17.071800000000025,2277.9261111099745
2024-10-12 10:45:00,41.2037,1.2442130000000002,0.9427670684178698,7.928239,7.378475999999999,21.412000000000006,2277.9761111099747
2024-10-12 10:48:00,42.15857,1.1284720000000004,0.8591803820154672,7.320604,6.828702000000001,17.36110000000002,2278.026111109975
2024-10-12 10:51:00,39.75695,1.070602,0.8520620963862934,6.915514000000001,6.5104120000000005,19.965300000000013,2278.076111109975
2024-10-12 10:54:00,40.24884,1.1284720000000004,0.8767071947343507,6.915514000000001,6.452542,20.25460000000001,2278.126111109975
2024-10-12 10:57:00,40.24884,1.157407,0.8348914749189311,6.886574,6.307867,18.22909999999999,2278.1761111099754
2024-10-12 11:00:00,38.77315,1.157407,0.8532063956030411,6.886569,6.336802,19.386500000000012,2278.2261111099756
2024-10-12 11:03:00,39.75695,1.3310180000000003,0.8835665377124954,6.828699,6.047451000000001,17.361099999999993,2278.276111109976
2024-10-12 11:06:00,39.75695,1.1284720000000004,0.8232156432740517,6.712964,6.163192,19.097199999999987,2278.326111109976
2024-10-12 11:09:00,39.26505,1.3020830000000005,0.8526210257626978,6.741899,5.960646,16.782399999999996,2278.376111109976
2024-10-12 11:12:00,40.7118,1.273148,0.8416856344650852,6.741899,5.989581,19.386600000000016,2278.4261111099763
2024-10-12 11:15:00,42.6794,1.2442130000000002,0.8694202424882645,6.655089,5.989585999999999,17.361099999999993,2278.4761111099765
2024-10-12 11:18:00,44.58912,1.1863419999999998,1.0507643163213145,7.609949,7.349537,20.254599999999982,2278.5261111099767
2024-10-12 11:21:00,39.75695,1.1284720000000004,0.9766636713430571,7.841438999999999,7.552087,20.83329999999998,2278.576111109977
2024-10-12 11:24:00,41.2037,1.157407,0.9234572875157347,7.899309000000001,7.465281999999999,19.675999999999988,2278.626111109977
2024-10-12 11:27:00,39.26505,1.1284720000000004,0.8413592162727568,7.523149,7.002317,16.4931,2278.6761111099772
2024-10-12 11:30:00,40.24884,1.157407,0.797210007729113,6.886569,6.250001999999999,20.54400000000001,2278.7261111099774
2024-10-12 11:33:00,39.26505,1.2442130000000002,0.8306787206836995,6.741899,6.018516,18.80789999999999,2278.7761111099776
2024-10-12 11:36:00,39.26505,1.1863419999999998,0.8276531875209228,6.684029000000001,6.047457,22.280100000000004,2278.826111109978
2024-10-12 11:39:00,38.77315,1.157407,0.8348978616500881,6.655089,6.076391999999999,19.097199999999987,2278.876111109978
2024-10-12 11:42:00,37.81829,1.1863419999999998,0.8276531875209228,6.684029000000001,6.047457,19.097199999999987,2278.926111109978
2024-10-12 11:45:00,38.77315,1.3020829999999997,0.872530709649388,6.712964,5.9606509999999995,17.93979999999999,2278.9761111099783
2024-10-12 11:48:00,39.75695,1.273148,0.8215264897345036,6.770834,5.989585999999999,19.675999999999988,2279.0261111099785
2024-10-12 11:51:00,39.75695,1.1863419999999998,0.8276531875209228,6.684029000000001,6.047457,18.51849999999999,2279.0761111099787
2024-10-12 11:54:00,40.7118,1.157407,0.8162375458689923,6.655094000000001,6.047457,17.36110000000002,2279.126111109979
2024-10-12 11:57:00,39.26505,1.2152780000000005,0.8195978490907664,6.712964,6.018516,19.675900000000013,2279.176111109979
2024-10-12 12:00:00,40.7118,1.2152780000000005,0.8579877170276997,6.712964,6.076385999999999,17.071799999999996,2279.2261111099792
2024-10-12 12:03:00,40.24884,1.1284720000000004,0.823221970017754,6.655089,6.105326999999999,20.83340000000001,2279.2761111099794
2024-10-12 12:06:00,39.26505,1.1284720000000004,0.8939708255653019,6.828699,6.394677,17.65040000000002,2279.3261111099796
2024-10-12 12:09:00,37.81829,1.157407,0.9234572875157347,7.4074040000000005,6.973376999999999,19.097199999999987,2279.37611110998
2024-10-12 12:12:00,35.3588,0.868055,0.7935216192041845,7.320599,7.175924,20.544100000000014,2279.42611110998
2024-10-12 12:15:00,31.97338,1.1284720000000004,0.7858910674058903,7.2337940000000005,6.626162,14.756900000000002,2279.47611110998
2024-10-12 12:18:00,33.44907,1.2152780000000005,0.876639451308718,7.320604,6.712966,16.4931,2279.5261111099803
2024-10-12 12:21:00,32.95718,1.070602,0.7814720962250641,7.349534000000001,6.828702,15.625,2279.5761111099805
2024-10-12 12:24:00,30.52662,1.0995369999999998,0.7159612084618036,6.799764,6.134257,15.3356,2279.6261111099807
2024-10-12 12:27:00,32.40741,1.1574080000000002,0.7578927625122023,6.510414000000001,5.815975999999999,13.31019999999998,2279.676111109981
2024-10-12 12:30:00,31.01852,1.0127319999999997,0.721243678607355,6.394674,5.873842,15.046300000000002,2279.726111109981
2024-10-12 12:33:00,31.97338,1.157407,0.7375209247717615,6.423608,5.700231,14.467500000000001,2279.7761111099812
2024-10-12 12:36:00,31.97338,1.0127310000000005,0.7023457081636236,6.394678000000001,5.844906999999999,14.467600000000004,2279.8261111099814
2024-10-12 12:39:00,30.52662,1.070601,0.7050602526206025,6.394678000000001,5.758107000000001,14.757000000000005,2279.8761111099816
2024-10-12 12:42:00,31.51042,1.157407,0.7375209247717615,6.365738,5.642361,16.782399999999996,2279.926111109982
2024-10-12 12:45:00,32.46528,1.070601,0.7050533362742589,6.3368079999999996,5.700227,14.178299999999979,2279.976111109982
2024-10-12 12:48:00,32.46528,1.0995369999999998,0.7159542203528415,6.307874,5.6423570000000005,14.467599999999976,2280.026111109982
2024-10-12 12:51:00,31.01852,1.0995370000000007,0.7359318115369131,6.4525440000000005,5.815977,14.178200000000004,2280.0761111099823
