Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-12 12:54:00,30.72917,1.157407,0.7375209247717615,6.539349,5.8159719999999995,15.625,2280.1261111099825
2024-10-12 12:57:00,30.52662,1.2442130000000002,0.7692998487998155,6.597219000000001,5.7870360000000005,14.178299999999979,2280.1761111099827
2024-10-12 13:00:00,32.95718,1.3020829999999997,0.7901408626007197,6.684024,5.815971,17.071799999999996,2280.226111109983
2024-10-12 13:03:00,33.91204,1.273148,0.7797532936280133,6.597219000000001,5.758101000000001,17.071799999999996,2280.276111109983
2024-10-12 13:06:00,32.46528,1.157407,0.7777696267038997,6.510414,5.844907000000001,14.178300000000007,2280.3261111099832
2024-10-12 13:09:00,33.91204,1.0995369999999998,0.7359318115369115,6.510414000000001,5.873847,14.757000000000005,2280.3761111099834
2024-10-12 13:12:00,33.91204,1.1574080000000002,0.7777700100419426,6.5393539999999994,5.873846,16.782399999999996,2280.4261111099836
2024-10-12 13:15:00,34.89584,1.0416670000000003,0.7696994434068429,6.684024000000001,6.192126999999999,16.492999999999995,2280.476111109984
2024-10-12 13:18:00,33.44907,1.1574080000000002,0.8348918769288118,7.031254000000001,6.452546,15.046300000000002,2280.526111109984
2024-10-12 13:21:00,34.40393,1.1284720000000004,0.8413592162727568,7.349538000000001,6.828706,16.782400000000024,2280.576111109984
2024-10-12 13:24:00,34.43287,1.0416660000000002,0.7876362220441293,7.349538000000001,6.886572,14.467600000000004,2280.6261111099843
2024-10-12 13:27:00,34.40393,1.1574080000000002,0.7972103974766456,7.233794,6.597225999999999,14.467600000000004,2280.6761111099845
2024-10-12 13:30:00,34.40393,1.1574080000000002,0.7777700100419412,7.118054000000001,6.452546,15.046300000000002,2280.7261111099847
2024-10-12 13:33:00,35.3588,1.157407,0.7777628348422074,7.031254,6.365737000000001,15.9144,2280.776111109985
2024-10-12 13:36:00,32.95718,1.1284720000000004,0.7666372228374599,6.915509,6.278936999999999,14.756900000000002,2280.826111109985
2024-10-12 13:39:00,32.95718,1.1284720000000004,0.7858844855851849,6.915514000000001,6.307872000000001,15.625,2280.8761111099852
2024-10-12 13:42:00,32.95718,1.1863419999999998,0.7687473755625368,6.9444490000000005,6.221067,15.914299999999997,2280.9261111099854
2024-10-12 13:45:00,32.95718,1.1863419999999998,0.7888219705670492,6.915509,6.221067,15.335700000000003,2280.9761111099856
2024-10-12 13:48:00,32.95718,1.1863419999999998,0.7687473755625368,6.9444490000000005,6.221067,12.731500000000011,2281.026111109986
2024-10-12 13:51:00,32.46528,1.1863419999999998,0.7687543947662949,6.886569,6.163197,15.914299999999997,2281.076111109986
2024-10-12 13:54:00,32.46528,1.157407,0.7777696267038985,6.799764000000001,6.134257,15.914299999999997,2281.126111109986
2024-10-12 13:57:00,31.51042,1.2442130000000002,0.7902488236005529,6.770834,5.989581,16.782399999999996,2281.1761111099863
2024-10-12 14:00:00,34.40393,1.1284720000000004,0.7858844855851849,6.770834,6.163192,15.625,2281.2261111099865
2024-10-12 14:03:00,35.3588,1.1574080000000002,0.7777700100419412,6.828704,6.163195999999999,14.756900000000002,2281.2761111099867
2024-10-12 14:06:00,33.91204,1.157407,0.7777696267038997,6.857634,6.192127000000001,16.7825,2281.326111109987
2024-10-12 14:09:00,33.91204,1.157407,0.7972033624323528,6.7997689999999995,6.163192,18.80789999999999,2281.376111109987
2024-10-12 14:12:00,32.95718,1.157407,0.7578923857893946,6.886569,6.192132,18.80789999999999,2281.4261111099872
2024-10-12 14:15:00,33.91204,1.2442130000000002,0.7902488236005518,6.9444490000000005,6.163195999999999,16.203699999999998,2281.4761111099874
2024-10-12 14:18:00,35.3588,1.1863419999999998,0.768747375562538,6.915509,6.192127000000001,17.361099999999993,2281.5261111099876
2024-10-12 14:21:00,33.91204,1.157407,0.7578854334816991,6.886574,6.192127000000001,18.80789999999999,2281.576111109988
2024-10-12 14:24:00,33.91204,1.1863419999999998,0.7888219705670492,6.915509,6.221067,15.914299999999997,2281.626111109988
2024-10-12 14:27:00,32.95718,1.157407,0.7972033624323528,6.915514000000001,6.278937000000001,15.914299999999997,2281.676111109988
2024-10-12 14:30:00,32.95718,1.273148,0.8416856344650852,7.002313999999999,6.249995999999999,15.625,2281.7261111099883
2024-10-12 14:33:00,33.85416,1.273148,0.8008929796160932,6.973384,6.163195999999999,13.599500000000006,2281.7761111099885
2024-10-12 14:36:00,34.89584,1.2442129999999993,0.7902488236005516,7.00232,6.221067,16.782399999999996,2281.8261111099887
2024-10-12 14:39:00,34.89584,1.3020839999999998,0.8114696910691083,7.00232,6.163195999999999,14.757000000000005,2281.876111109989
2024-10-12 14:42:00,34.89584,1.2152779999999996,0.779541644450635,6.944439999999999,6.192132,15.335700000000003,2281.926111109989
2024-10-12 14:45:00,33.44907,1.2442129999999993,0.7902488236005516,7.00232,6.221067,15.3356,2281.9761111099892
2024-10-12 14:48:00,33.44907,1.2442129999999993,0.7902488236005527,6.97338,6.192127000000001,17.361099999999993,2282.0261111099894
2024-10-12 14:51:00,32.46528,1.3020839999999998,0.8114696910691083,7.00232,6.163195999999999,16.203699999999998,2282.0761111099896
2024-10-12 14:54:00,34.43287,1.2152769999999995,0.7795341875575557,6.973384,6.221067,17.071799999999996,2282.12611110999
2024-10-12 14:57:00,34.40393,1.157407,0.7777696267038997,6.944444,6.278937000000001,15.046300000000002,2282.17611110999
2024-10-12 15:00:00,35.41666,1.1284720000000004,0.7858844855851849,6.944444,6.336802,15.9144,2282.22611110999
2024-10-12 15:03:00,35.3588,1.2152780000000005,0.7997974619400524,7.002314000000001,6.278936,16.203699999999998,2282.2761111099903
2024-10-12 15:06:00,34.40393,0.9548610000000002,0.7337741033056703,6.8865739999999995,6.481483,15.9144,2282.3261111099905
2024-10-12 15:09:00,33.44907,1.070602,0.7629875753733643,6.8865739999999995,6.336802,15.9144,2282.3761111099907
2024-10-12 15:12:00,33.44907,1.1574080000000002,0.7777632181780006,6.973383999999999,6.307866000000001,18.518500000000017,2282.426111109991
2024-10-12 15:15:00,35.41666,1.1284720000000004,0.7666372228374599,6.915508000000001,6.278936,15.3356,2282.476111109991
2024-10-12 15:18:00,35.3588,1.0995369999999998,0.7744803240160892,6.944444000000001,6.365737000000001,18.80789999999999,2282.5261111099912
2024-10-12 15:21:00,35.3588,1.0995369999999998,0.7744803240160892,6.944444000000001,6.365737000000001,16.203699999999998,2282.5761111099914
2024-10-12 15:24:00,35.3588,1.0416670000000003,0.7514027129024812,6.944444000000001,6.4236070000000005,17.361099999999993,2282.6261111099916
2024-10-12 15:27:00,33.44907,1.2152780000000005,0.7795345590840889,7.0601840000000005,6.307866000000001,17.361099999999993,2282.676111109992
2024-10-12 15:30:00,34.40393,1.0995370000000007,0.7554150873626749,7.031254,6.4236070000000005,16.203699999999998,2282.726111109992
2024-10-12 15:33:00,34.43287,1.157407,0.7972033624323528,7.089124000000001,6.452547000000001,15.625,2282.776111109992
2024-10-12 15:36:00,34.43287,1.1284720000000004,0.8047311905615463,7.031254,6.452542,16.4931,2282.8261111099923
2024-10-12 15:39:00,33.44907,1.1574080000000002,0.7972037521777043,7.031254000000001,6.3946760000000005,15.046300000000002,2282.8761111099925
2024-10-12 15:42:00,35.3588,1.070602,0.7814657726373655,7.031254000000001,6.510412,16.4931,2282.9261111099927
2024-10-12 15:45:00,34.89584,1.070602,0.744113397302522,6.973383999999999,6.394672000000001,18.22909999999999,2282.976111109993
2024-10-12 15:48:00,33.91204,1.0416660000000002,0.7327216027937836,6.9444479999999995,6.394672000000001,16.782399999999996,2283.026111109993
2024-10-12 15:51:00,35.3588,1.157407,0.7972033624323528,6.973383,6.336806,17.071799999999996,2283.0761111099932
2024-10-12 15:54:00,35.3588,1.0995369999999998,0.7744803240160892,7.031254000000001,6.452547000000001,17.939899999999994,2283.1261111099934
2024-10-12 15:57:00,35.3588,1.070601,0.781465367427903,6.9444479999999995,6.4236070000000005,17.361099999999993,2283.1761111099936
2024-10-12 16:00:00,34.43287,1.0416660000000002,0.7696927752463977,6.9444479999999995,6.452542,16.203699999999998,2283.226111109994
2024-10-12 16:03:00,34.40393,1.0416660000000002,0.7514023108925606,6.973378,6.452542,17.361199999999997,2283.276111109994
2024-10-12 16:06:00,35.3588,1.2442130000000002,0.7902488236005529,7.002314,6.221061000000001,16.203699999999998,2283.326111109994
2024-10-12 16:09:00,35.87963,1.0995369999999998,0.7931439005290791,6.973383999999999,6.4236070000000005,15.625,2283.3761111099943
2024-10-12 16:12:00,34.40393,1.0995369999999998,0.7554150873626745,6.973383999999999,6.365737000000001,16.203699999999998,2283.4261111099945
2024-10-12 16:15:00,36.34259,1.1284720000000004,0.7666304964439193,7.031254,6.394672000000001,15.046300000000002,2283.4761111099947
2024-10-12 16:18:00,34.43287,1.2152780000000005,0.8195978490907664,7.0601840000000005,6.365736,15.625,2283.526111109995
2024-10-12 16:21:00,36.34259,1.157407,0.7972033624323528,7.0601840000000005,6.4236070000000005,17.36110000000002,2283.576111109995
2024-10-12 16:24:00,34.43287,1.0995370000000007,0.7931439005290795,7.031254,6.481477,17.650499999999994,2283.6261111099952
2024-10-12 16:27:00,34.43287,1.2442130000000002,0.7902488236005529,7.031254,6.250001,16.4931,2283.6761111099954
2024-10-12 16:30:00,35.3588,1.070602,0.7629875753733643,7.002314000000001,6.452542000000001,16.782299999999992,2283.7261111099956
2024-10-12 16:33:00,36.34259,1.2442130000000002,0.8306787206836995,7.0601840000000005,6.336801,16.782399999999996,2283.776111109996
2024-10-12 16:36:00,33.44907,1.0995370000000007,0.8114502528639268,7.0601840000000005,6.539346999999999,17.071799999999996,2283.826111109996
2024-10-12 16:39:00,34.43287,1.2442130000000002,0.7902488236005518,7.175924000000001,6.394671,16.203699999999998,2283.876111109996
2024-10-12 16:42:00,35.3588,1.1863419999999998,0.7888151139817371,7.175929,6.481477,14.467500000000001,2283.9261111099963
2024-10-12 16:45:00,35.3588,1.3020829999999997,0.8322852844644995,7.2337940000000005,6.423611,15.046300000000002,2283.9761111099965
2024-10-12 16:48:00,35.41666,1.273148,0.8008929796160944,7.204864,6.3946760000000005,15.9144,2284.0261111099967
2024-10-12 16:51:00,31.97338,1.1863419999999998,0.7888151139817383,7.089123999999999,6.394672000000001,15.914299999999997,2284.076111109997
2024-10-12 16:54:00,32.46528,1.1284719999999995,0.804731190561546,7.089123999999999,6.5104120000000005,15.335700000000003,2284.126111109997
2024-10-12 16:57:00,33.44907,1.359954,0.8742866943703853,7.17593,6.336806,15.046300000000002,2284.1761111099972
2024-10-12 17:00:00,32.95718,1.2152769999999995,0.8195974648260584,7.204864,6.510417,15.3356,2284.2261111099974
2024-10-12 17:03:00,31.51042,1.2442129999999993,0.8106910210741408,7.2338,6.481477,15.9144,2284.2761111099976
2024-10-12 17:06:00,32.95718,1.2152769999999995,0.8389875537868289,7.2337940000000005,6.568287,15.625,2284.326111109998
2024-10-12 17:09:00,30.52662,1.2152769999999995,0.8195974648260584,7.262733999999999,6.568287,13.599500000000006,2284.376111109998
2024-10-12 17:12:00,31.97338,1.2442130000000002,0.7902488236005529,7.175929,6.3946760000000005,14.467599999999976,2284.426111109998
2024-10-12 17:18:00,31.51042,1.2152769999999995,0.7997901633485496,7.089123999999999,6.365737000000001,16.203699999999998,2284.426111109998
2024-10-12 17:21:00,31.97338,1.157407,0.7972033624323528,7.0601840000000005,6.4236070000000005,13.599500000000006,2284.426111109998
2024-10-12 17:24:00,30.52662,1.1863419999999998,0.7888219705670492,7.0601840000000005,6.365742,15.046300000000002,2284.426111109998
2024-10-12 17:27:00,30.52662,1.3310180000000003,0.8429694573016712,7.089123999999999,6.249996,17.93979999999999,2284.426111109998
2024-10-12 17:30:00,30.98958,1.157407,0.7972033624323528,7.118054,6.481477,16.2038,2284.426111109998
2024-10-12 17:33:00,31.97338,1.2152769999999995,0.7997901633485484,7.204864,6.481477,17.361099999999993,2284.426111109998
2024-10-12 17:36:00,31.97338,1.2442129999999993,0.8106910210741408,7.2338,6.481477,16.4931,2284.426111109998
2024-10-12 17:39:00,31.97338,1.3020839999999998,0.8114696910691097,7.14699,6.307866000000001,15.335700000000003,2284.426111109998
2024-10-12 17:42:00,31.97338,1.2442129999999993,0.7902488236005516,7.08912,6.307867,17.650499999999994,2284.426111109998
2024-10-12 17:51:00,30.52662,1.2442129999999993,0.7692925140221579,7.118059999999999,6.307867,15.9144,2284.426111109998
2024-10-12 17:54:00,30.52662,1.3310189999999995,0.6562450361113831,6.97338,5.902781,15.625,2284.426111109998
2024-10-13 09:24:00,30.52662,1.7939820000000006,0.8533792979011952,3.501158,2.0254629999999993,15.625,2284.426111109998
2024-10-13 09:27:00,31.51042,1.765047,0.8160750065617646,3.5590279999999996,2.083334,15.9144,2284.426111109998
2024-10-13 09:30:00,32.46528,1.7361110000000002,0.8074541287196895,3.616897,2.170139,15.914299999999997,2284.426111109998
2024-10-13 09:33:00,32.46528,1.7071759999999996,0.7987970304256692,3.5590279999999996,2.141204000000001,16.782399999999996,2284.426111109998
2024-10-13 09:36:00,30.06366,1.7361120000000003,0.8074534279332176,3.6458329999999997,2.1990730000000003,14.757000000000005,2284.426111109998
2024-10-13 09:39:00,30.06366,1.8229170000000003,0.862133998857264,3.645834,2.141203,14.178300000000007,2284.426111109998
2024-10-13 09:42:00,30.06366,1.8807870000000007,0.8502169502642188,3.8194440000000007,2.2280089999999992,13.888899999999978,2284.426111109998
2024-10-13 09:45:00,30.98958,2.0254630000000002,0.8270811501294952,4.021992,2.2280100000000003,15.625,2284.426111109998
2024-10-13 09:48:00,30.52662,1.9097229999999996,0.8586718612579998,3.90625,2.2858789999999996,15.046300000000002,2284.426111109998
2024-10-13 09:54:00,31.01852,2.0254629999999993,0.8270811501294948,4.050927,2.256945000000001,16.492999999999995,2284.426111109998
2024-10-13 09:57:00,30.98958,1.8229170000000003,0.8332118128824304,3.7326379999999997,2.1990730000000003,15.046400000000006,2284.426111109998
2024-10-13 10:00:00,30.06366,1.765047,0.8160739998961212,3.645834,2.1701390000000007,14.178300000000007,2284.426111109998
2024-10-13 10:09:00,30.06366,1.8807869999999998,0.8502179858117925,3.790508,2.1990740000000004,13.59960000000001,2284.426111109998
2024-10-13 10:12:00,30.98958,1.8807869999999998,0.8502169502642205,3.732639,2.141204000000001,13.59960000000001,2284.426111109998
2024-10-13 10:15:00,30.06366,1.851852,0.8417316267261568,3.7615730000000003,2.1990740000000004,14.467600000000004,2284.426111109998
2024-10-13 10:18:00,30.06366,1.938657,0.8968212510646196,3.877314,2.256945000000001,14.757000000000005,2284.426111109998
2024-10-13 10:21:00,31.51042,1.7939820000000006,0.7946321583335817,3.819445,2.2858799999999997,15.625,2284.426111109998
2024-10-13 10:24:00,30.52662,1.7071759999999996,0.7385523280346653,3.6747680000000003,2.1990740000000004,14.467600000000004,2284.426111109998
2024-10-13 10:27:00,30.52662,1.765047,0.8160739998961212,3.616897999999999,2.141203,15.046300000000002,2284.426111109998
2024-10-13 10:30:00,30.52662,1.765047,0.8160739998961212,3.616899,2.141204000000001,14.467599999999976,2284.426111109998
2024-10-13 10:36:00,30.52662,1.9965279999999996,0.8838530136778651,3.819444,2.1122690000000004,15.046400000000006,2284.426111109998
2024-10-13 10:39:00,31.01852,1.9386580000000002,0.8670943722961612,3.906251,2.256944,15.046300000000002,2284.4761111099983
2024-10-13 10:42:00,31.01852,1.9965279999999996,0.8838530136778651,3.906249,2.1990740000000004,15.335700000000003,2284.5261111099985
2024-10-13 10:45:00,30.98958,1.9965279999999996,0.9139716869837966,3.8773139999999993,2.1990740000000004,15.335700000000003,2284.5761111099987
2024-10-13 10:48:00,30.98958,2.1122679999999994,0.9479116649193757,3.993055,2.1990740000000004,13.599500000000006,2284.626111109999
2024-10-13 10:51:00,30.98958,2.0254629999999993,0.8921872202662771,3.9351839999999996,2.1990740000000004,14.467600000000004,2284.676111109999
2024-10-13 10:54:00,31.01852,2.1701380000000006,0.9647107444085141,4.195602000000001,2.343749999999999,14.756900000000002,2284.7261111099992
2024-10-13 10:57:00,30.52662,2.0833330000000005,0.9087682576527795,4.166667,2.3726849999999997,15.046300000000002,2284.7761111099994
2024-10-13 11:00:00,30.52662,2.054398,0.931000476799659,4.050924999999999,2.3148150000000003,14.178200000000004,2284.8261111099996
2024-10-13 11:03:00,30.52662,2.0254629999999993,0.8921872202662771,4.050924999999999,2.3148150000000003,15.046299999999974,2284.87611111
2024-10-13 11:12:00,30.06366,2.141203,0.9252425920455598,3.9351839999999996,2.0833330000000005,14.756900000000002,2284.87611111
2024-10-13 11:15:00,30.52662,2.0833330000000005,0.9394708763327853,3.9351839999999996,2.170139,14.756900000000002,2284.87611111
2024-10-13 11:24:00,30.06366,2.1701380000000006,0.9647118024164698,4.0509260000000005,2.1990749999999997,15.046400000000006,2284.87611111
2024-10-13 11:27:00,30.52662,2.141203,0.9252425920455598,4.108796,2.256945000000001,15.046199999999999,2284.87611111
2024-10-13 11:30:00,30.52662,2.0254629999999993,0.9225009431227683,4.050924999999999,2.343750000000001,13.310200000000009,2284.87611111
2024-10-13 11:33:00,30.06366,1.967593,0.8754885758219548,3.8773139999999993,2.1990730000000003,14.178300000000007,2284.87611111
2024-10-13 11:48:00,30.06366,2.0254630000000002,0.9225009431227686,3.9351849999999997,2.2280100000000003,15.625,2284.87611111
2024-10-13 11:51:00,30.52662,1.9386579999999993,0.925370369236716,3.8483789999999996,2.256944,13.599500000000006,2284.87611111
2024-10-13 12:00:00,31.01852,2.0254630000000002,0.95160764384609,3.9641200000000003,2.2858799999999997,14.756900000000002,2284.87611111
2024-10-13 12:03:00,31.01852,1.9097229999999996,0.8586729039115247,3.9641199999999994,2.34375,14.178300000000007,2284.87611111
2024-10-13 12:06:00,30.06366,1.8807869999999998,0.8795436248753677,3.90625,2.34375,14.178199999999975,2284.87611111
2024-10-13 12:12:00,30.52662,2.0254629999999993,0.8921861496180903,3.90625,2.170139,14.756899999999973,2284.87611111
2024-10-13 12:15:00,30.52662,1.9386579999999993,0.8670954220132329,3.819443999999999,2.1701380000000006,15.3356,2284.87611111
2024-10-13 12:21:00,30.06366,2.0833329999999997,0.939470876332785,3.8773139999999993,2.1122690000000004,14.756899999999973,2284.87611111
2024-10-13 12:24:00,30.52662,1.9097229999999996,0.8881983813674733,3.906251,2.3148150000000003,16.203699999999998,2284.87611111
2024-10-13 12:36:00,31.01852,1.9097229999999996,0.8277878426541886,3.9351849999999997,2.2858790000000004,17.36110000000002,2284.87611111
2024-10-13 12:48:00,31.01852,1.967593,0.8754885758219548,3.8483799999999997,2.1701390000000007,17.361099999999993,2284.87611111
2024-10-13 13:39:00,30.52662,2.054398,0.9004928364750253,3.9351839999999996,2.170139,14.756900000000002,2284.87611111
2024-10-13 13:45:00,30.06366,1.9965279999999996,0.8838530136778651,3.906249,2.1990740000000004,16.4931,2284.87611111
2024-10-13 13:48:00,30.06366,1.9965279999999996,0.9428935440700575,3.906249,2.256944,13.888899999999978,2284.87611111
2024-10-13 13:54:00,30.52662,2.0833329999999997,0.939470876332785,4.02199,2.256945000000001,16.492999999999995,2284.87611111
2024-10-13 13:57:00,30.06366,1.9965279999999996,0.8838519499660284,3.9641200000000003,2.256944,14.178300000000007,2284.87611111
2024-10-13 14:03:00,30.06366,2.0254630000000002,0.9224988915493822,3.8483799999999997,2.141203,14.178200000000004,2284.87611111
2024-10-13 14:06:00,30.06366,2.1122680000000003,0.9479116649193761,3.993056,2.1990749999999997,16.492999999999995,2284.87611111
2024-10-13 14:09:00,30.52662,1.9965279999999996,0.8838508862525347,3.993056,2.2858790000000004,14.756999999999977,2284.87611111
2024-10-13 14:12:00,30.52662,2.0254630000000002,0.8921861496180906,3.9641200000000003,2.2280089999999992,14.178300000000007,2284.87611111
2024-10-13 14:30:00,30.52662,2.054398,0.8685652755933769,4.021991,2.2280089999999992,14.467599999999976,2284.87611111
2024-10-13 14:45:00,30.06366,2.1122690000000004,0.9170208199825404,3.993055,2.170139,13.599500000000006,2284.87611111
2024-10-13 14:48:00,30.06366,2.083334,0.9087696276532254,3.9641199999999994,2.1701380000000006,15.914299999999997,2284.87611111
2024-10-13 14:54:00,30.52662,2.1122690000000004,0.9170186375395967,4.079862,2.256944,15.9144,2284.87611111
2024-10-13 15:12:00,30.06366,2.228009,0.9497556071974772,4.108796000000001,2.170139,13.599500000000006,2284.87611111
2024-10-13 15:27:00,30.52662,2.1990740000000004,0.9416114411651686,4.07986,2.170139,15.625,2284.87611111
2024-10-13 15:39:00,30.06366,2.1122690000000004,0.9479109109551382,4.2534730000000005,2.4594900000000006,14.756900000000002,2284.87611111
2024-10-13 15:42:00,30.06366,2.054399,0.9004920454867176,4.0509260000000005,2.2858789999999996,13.888900000000007,2284.87611111
2024-10-13 15:51:00,30.06366,2.141203,0.9252425920455578,4.021990000000001,2.170139,14.756900000000002,2284.87611111
2024-10-13 16:03:00,30.06366,2.083334,0.9087696276532254,3.935186,2.141204000000001,14.467600000000004,2284.87611111
2024-10-13 16:06:00,30.06366,2.0833330000000005,0.9689440355890467,3.964119,2.2280089999999992,13.888900000000007,2284.87611111
2024-10-13 16:09:00,31.51042,2.1701380000000006,0.9647107444085159,4.166667,2.3148150000000003,16.782299999999992,2284.87611111
2024-10-13 16:12:00,30.52662,2.1122690000000004,0.9170186375395967,4.079862,2.256944,15.9144,2284.87611111
2024-10-13 16:15:00,30.06366,2.083334,0.9394701297912107,4.0509260000000005,2.2858790000000004,15.9144,2284.87611111
2024-10-13 16:39:00,30.52662,2.1122690000000004,0.9170197287619254,4.0509260000000005,2.2280089999999992,14.467600000000004,2284.87611111
2024-10-13 16:42:00,30.52662,2.083334,0.9087707120550798,3.993055,2.1990740000000004,15.046299999999974,2284.87611111
2024-10-13 16:45:00,31.51042,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,15.625,2284.87611111
2024-10-13 16:48:00,30.06366,2.083334,0.9087685432496676,4.079862,2.2858790000000004,15.625,2284.87611111
2024-10-13 16:57:00,30.52662,2.054398,0.931000476799659,3.9351839999999996,2.1990740000000004,14.756900000000002,2284.87611111
2024-10-13 17:03:00,30.06366,2.1122679999999994,0.9479127101460887,3.906248999999999,2.1122690000000004,13.888900000000007,2284.87611111
2024-10-13 17:06:00,30.52662,2.0254630000000002,0.9516066568689454,4.050926,2.3726849999999997,14.756900000000002,2284.87611111
2024-10-13 17:09:00,30.52662,2.0254630000000002,0.8921861496180925,4.050926,2.3148150000000003,16.493100000000027,2284.87611111
2024-10-13 17:12:00,30.52662,1.967593,0.875489632556514,3.906249,2.228009,15.625,2284.87611111
2024-10-13 17:18:00,30.98958,2.1122679999999994,0.9170194441053461,4.079860999999999,2.256945000000001,15.914299999999997,2284.87611111
2024-10-13 17:21:00,31.01852,2.054398,0.9004928364750253,3.964119,2.1990740000000004,14.757000000000005,2284.87611111
2024-10-13 17:24:00,30.06366,2.0254629999999993,0.8921861496180923,3.906248999999999,2.1701380000000006,14.467500000000001,2284.87611111
2024-10-13 17:36:00,30.52662,2.1122679999999994,0.9775665244244193,4.079860999999999,2.3148150000000003,14.178299999999979,2284.87611111
2024-10-13 17:39:00,30.06366,1.9675919999999998,0.8754882862708271,3.993055,2.3148149999999994,14.757000000000005,2284.87611111
2024-10-13 17:54:00,30.06366,2.141203,0.9252425920455598,4.079860999999999,2.2280100000000003,14.467599999999976,2284.87611111
2024-10-13 17:57:00,30.06366,1.9965279999999996,0.8838519499660303,3.8773149999999994,2.1701390000000007,14.756900000000002,2284.87611111
2024-10-13 18:06:00,30.41088,2.1990730000000003,0.9416111592248454,4.07986,2.17014,15.3356,2284.87611111
2024-10-13 18:18:00,30.06366,2.170139,0.9334406831204357,4.07986,2.1990740000000004,15.9144,2284.87611111
2024-10-13 18:33:00,30.06366,2.141204,0.9563257663806,4.137732000000001,2.3148150000000003,15.9144,2284.87611111
2024-10-13 19:03:00,30.06366,2.1701380000000006,0.9334381907979009,4.195602000000001,2.3148150000000003,15.046300000000002,2284.87611111
2024-10-13 19:06:00,30.06366,1.9965279999999996,0.8838530136778651,3.9351839999999996,2.228009,15.046300000000002,2284.87611111
2024-10-13 19:15:00,30.06366,2.054398,0.9004917589305287,4.021990000000001,2.256944,14.756900000000002,2284.87611111
2024-10-13 19:21:00,30.06366,2.0833330000000005,0.9689440355890467,3.964119,2.2280089999999992,15.335700000000003,2284.87611111
2024-10-13 19:24:00,30.06366,2.141203,0.9252425920455578,4.021990000000001,2.170139,13.020900000000012,2284.87611111
2024-10-13 20:00:00,30.06366,2.141203,0.9252425920455598,4.108796,2.256945000000001,15.335700000000003,2284.87611111
2024-10-13 20:03:00,30.06366,2.054398,0.9004917589305287,4.021990000000001,2.256944,14.756900000000002,2284.87611111
2024-10-13 20:09:00,30.06366,2.1701380000000006,0.9334392955456073,4.108796,2.2280100000000003,15.625,2284.87611111
2024-10-13 20:12:00,30.06366,2.0833330000000005,0.9087693420561009,4.108796,2.3148150000000003,15.046300000000002,2284.87611111
2024-10-14 09:18:00,30.52662,1.9097220000000004,0.8586705269501038,3.7905100000000003,2.170139,14.178199999999975,2284.87611111
2024-10-14 09:21:00,30.52662,1.7939819999999997,0.8809757220758745,3.703703,2.256944,13.599500000000006,2284.92611111
2024-10-14 09:24:00,31.97338,1.7939820000000006,0.8533802700949381,3.790509,2.3148150000000003,14.467600000000004,2284.97611111
2024-10-14 09:27:00,32.95718,1.765047,0.8160729932289336,3.848381,2.3726849999999997,14.178300000000007,2285.0261111100003
2024-10-14 09:30:00,32.95718,1.851852,0.8708551811299945,3.8773160000000004,2.343750000000001,16.782399999999996,2285.0761111100005
2024-10-14 09:33:00,32.46528,1.8229170000000003,0.8621339988572624,3.993056000000001,2.4884249999999994,15.9144,2285.1261111100007
2024-10-14 09:36:00,32.46528,1.938657,0.8670951314222043,4.021990000000001,2.3726849999999997,16.203599999999994,2285.176111110001
2024-10-14 09:39:00,32.95718,1.938657,0.9253690971399261,4.0509260000000005,2.4594910000000008,15.625,2285.226111110001
2024-10-14 09:42:00,32.95718,1.7939819999999997,0.824659865734876,4.050926,2.546296000000001,15.914299999999997,2285.2761111100012
2024-10-14 09:45:00,32.75463,1.851852,0.7792343424325576,4.108796,2.4884250000000003,15.625,2285.3261111100014
2024-10-14 09:48:00,31.01852,1.9386579999999993,0.8670954220132329,3.9930559999999993,2.343750000000001,16.203699999999998,2285.3761111100016
2024-10-14 09:51:00,30.52662,2.0833329999999997,0.9087693420561007,4.050926,2.256945000000001,14.178200000000004,2285.426111110002
2024-10-14 09:54:00,31.97338,2.054398,0.9004917589305306,4.108796,2.343750000000001,14.178200000000004,2285.476111110002
2024-10-14 09:57:00,30.98958,2.054398,0.9004917589305306,4.108796,2.343750000000001,14.467600000000004,2285.526111110002
2024-10-14 10:00:00,30.06366,2.054398,0.9004906813843466,4.195602000000001,2.430555000000001,16.4931,2285.5761111100023
2024-10-14 10:03:00,31.01852,2.1122679999999994,0.9170183528832504,4.166667,2.343750000000001,13.888900000000007,2285.6261111100025
2024-10-14 10:06:00,31.01852,2.054398,0.9004928364750253,4.050924999999999,2.2858799999999997,14.467500000000001,2285.6761111100027
2024-10-14 10:09:00,30.98958,2.054398,0.9004917589305287,4.021990000000001,2.256944,15.625,2285.726111110003
2024-10-14 10:12:00,30.06366,2.054399,0.9004920454867176,4.0509260000000005,2.2858789999999996,15.9144,2285.776111110003
2024-10-14 10:15:00,30.52662,2.2569440000000007,0.9897122961673328,4.166666,2.2280100000000003,13.888900000000007,2285.8261111100032
2024-10-14 10:18:00,31.97338,2.3726850000000006,0.9901158557422316,4.513888000000001,2.430554999999999,16.203599999999994,2285.8761111100034
2024-10-14 10:21:00,31.97338,2.3148149999999994,0.9740422894330407,4.513889,2.4884250000000003,15.3356,2285.9261111100036
2024-10-14 10:24:00,31.97338,2.1990740000000004,0.9086715809030544,4.369213,2.430554999999999,15.046300000000002,2285.976111110004
2024-10-14 10:27:00,30.98958,2.1990749999999997,0.9730727993290657,4.2534719999999995,2.3726850000000006,16.203699999999998,2286.026111110004
2024-10-14 10:36:00,31.01852,2.2569440000000007,0.9578747484248922,4.137732000000001,2.170139,16.782399999999996,2286.026111110004
2024-10-14 10:39:00,30.98958,2.228009,0.9497544890681932,4.137732000000001,2.1990740000000004,13.888900000000007,2286.076111110004
2024-10-14 10:42:00,31.97338,2.1701390000000007,0.9647120917807777,4.108796000000001,2.256944,14.467600000000004,2286.1261111100043
2024-10-14 10:45:00,31.97338,2.1122690000000004,0.9170208199825404,4.108796,2.2858799999999997,15.335699999999974,2286.1761111100045
2024-10-14 10:48:00,31.97338,2.2858790000000004,0.9979925861309115,4.340277,2.3726849999999997,13.888900000000007,2286.2261111100047
2024-10-14 10:51:00,32.46528,2.141204,0.9252428757795035,4.311342000000001,2.4594899999999997,15.9144,2286.276111110005
2024-10-14 10:54:00,31.01852,2.054398,0.9004917589305287,4.2245360000000005,2.4594899999999997,17.071799999999996,2286.326111110005
2024-10-14 10:57:00,31.01852,2.1122690000000004,0.9170186375395967,4.224538000000001,2.4016200000000003,15.9144,2286.3761111100052
2024-10-14 11:00:00,31.01852,2.1122690000000004,0.9170197287619273,4.137732,2.3148150000000003,14.756900000000002,2286.4261111100054
2024-10-14 11:03:00,30.98958,2.1122690000000004,0.9170186375395967,4.079862,2.256944,14.467600000000004,2286.4761111100056
2024-10-14 11:06:00,31.97338,2.170139,0.9334395783742423,4.137732,2.256945000000001,15.9144,2286.526111110006
2024-10-14 11:09:00,31.01852,1.9965270000000004,0.9428932423692538,3.964119,2.3148149999999994,16.782399999999996,2286.576111110006
2024-10-14 11:15:00,31.51042,2.083334,0.9394711685748122,4.108796,2.343750000000001,15.9144,2286.576111110006
2024-10-14 11:18:00,31.51042,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,15.335700000000003,2286.576111110006
2024-10-14 11:21:00,31.51042,2.1122690000000004,0.9170197287619273,4.137732,2.3148150000000003,14.178200000000004,2286.576111110006
2024-10-14 11:24:00,30.06366,2.141204,0.9563257663806,4.166667,2.34375,16.492999999999995,2286.576111110006
2024-10-14 11:27:00,30.06366,2.1701390000000007,0.9647110337726024,4.282408000000001,2.430554999999999,15.335700000000003,2286.576111110006
2024-10-14 11:30:00,30.06366,2.228009,0.9497544890681932,4.3402780000000005,2.4016200000000003,15.046300000000002,2286.576111110006
2024-10-14 11:33:00,30.06366,2.054398,0.9004906813843466,4.0509260000000005,2.2858790000000004,16.203699999999998,2286.576111110006
2024-10-14 11:42:00,30.52662,2.141203,0.9563254760753928,3.993055,2.170139,17.36110000000002,2286.576111110006
2024-10-14 11:45:00,31.51042,1.9965279999999996,0.9139706677534954,3.993056,2.3148150000000003,15.9144,2286.576111110006
2024-10-14 11:48:00,30.52662,2.0254629999999993,0.9224988915493821,4.137732,2.430555000000001,17.939899999999994,2286.576111110006
2024-10-14 11:51:00,30.52662,2.0833330000000005,0.9394687987645695,4.166667,2.4016200000000003,14.178200000000004,2286.576111110006
2024-10-14 11:54:00,30.06366,2.0833330000000005,0.9087693420561009,4.108796,2.3148150000000003,13.888900000000007,2286.576111110006
2024-10-14 11:57:00,30.06366,2.054398,0.9004906813843466,4.0509260000000005,2.2858790000000004,17.071699999999993,2286.576111110006
2024-10-14 12:00:00,30.06366,2.083334,0.9087696276532236,4.0509260000000005,2.256944,17.071800000000025,2286.576111110006
2024-10-14 12:09:00,31.22107,2.1990740000000004,0.9416114411651686,4.369213,2.459492,12.731400000000008,2286.576111110006
2024-10-14 12:12:00,31.01852,2.141204,0.9252417777759706,4.2534730000000005,2.4016200000000003,15.9144,2286.576111110006
2024-10-14 12:15:00,30.06366,2.1122690000000004,0.9170208199825404,4.166666,2.34375,16.203699999999998,2286.576111110006
2024-10-14 12:18:00,30.52662,2.228009,0.9166188142206552,4.195602,2.2280100000000003,15.9144,2286.576111110006
2024-10-14 12:21:00,30.52662,2.1122690000000004,0.9170208199825404,4.166666,2.34375,15.914299999999997,2286.576111110006
2024-10-14 12:30:00,31.51042,2.228009,0.9814032577212242,4.2534730000000005,2.343750000000001,14.467600000000004,2286.576111110006
2024-10-14 13:06:00,30.06366,2.141204,0.9252417777759706,4.137732000000001,2.2858790000000004,16.492999999999995,2286.576111110006
2024-10-14 13:12:00,30.52662,2.1990740000000004,0.9416092182543607,4.224538000000001,2.3148150000000003,16.203699999999998,2286.576111110006
2024-10-14 13:15:00,30.52662,2.1122690000000004,0.9170197287619254,4.253472,2.430554999999999,15.625,2286.576111110006
2024-10-14 13:18:00,31.51042,2.083334,0.9087696276532236,4.253472,2.4594899999999997,14.178200000000004,2286.576111110006
2024-10-14 13:27:00,31.01852,2.0833330000000005,0.9087693420560989,4.2245360000000005,2.430554999999999,16.492999999999995,2286.576111110006
2024-10-14 13:30:00,30.06366,2.054398,0.9004928364750253,4.07986,2.3148150000000003,15.3356,2286.576111110006
2024-10-14 13:45:00,35.41666,0.9837959999999999,0.5897482100918836,2.748843,2.083334,17.361099999999993,2286.576111110006
2024-10-14 13:48:00,38.31018,0.4340270000000004,0.40440366144838036,2.314814,2.256945,20.254700000000014,2286.626111110006
2024-10-14 13:51:00,39.26505,0.46296300000000024,0.41806058132807006,2.6620360000000005,2.5752310000000005,17.071800000000025,2286.6761111100063
2024-10-14 13:54:00,35.41666,0.8101849999999997,0.5264842128076064,3.1539349999999997,2.6620369999999998,16.782400000000024,2286.7261111100065
2024-10-14 13:57:00,33.91204,1.186343,0.6357200917262712,3.385416,2.4884249999999994,17.36110000000002,2286.7761111100067
2024-10-14 14:00:00,31.51042,1.3888889999999998,0.7009623137176814,3.4722219999999995,2.372686,17.93979999999999,2286.826111110007
2024-10-14 14:03:00,31.51042,1.5914350000000006,0.791053487538871,3.587962,2.3148150000000003,16.203699999999998,2286.876111110007
2024-10-14 14:06:00,31.51042,1.6782409999999999,0.7901045519150277,3.703703999999999,2.3148150000000003,16.203700000000026,2286.9261111100072
2024-10-14 14:09:00,33.44907,1.8807869999999998,0.8502159147150453,3.848381,2.256945,17.071699999999993,2286.9761111100074
2024-10-14 14:12:00,34.89584,1.6782409999999999,0.7901035674242083,3.819445,2.430555,15.046300000000002,2287.0261111100076
2024-10-14 14:15:00,33.44907,1.7071759999999996,0.7987970304256673,3.877314,2.4594899999999997,16.782399999999996,2287.076111110008
2024-10-14 14:18:00,31.01852,1.7361110000000002,0.7467512208003928,3.819445,2.3148150000000003,17.36110000000002,2287.126111110008
2024-10-14 16:18:00,30.52662,1.9675920000000007,0.8754872295348655,3.9641210000000004,2.2858799999999997,16.493100000000027,2287.126111110008
2024-10-14 16:42:00,30.52662,1.7939819999999997,0.8246588517760958,3.9351860000000007,2.430555000000001,16.782399999999996,2287.126111110008
2024-10-14 16:45:00,30.52662,1.7939819999999997,0.8246588517760958,3.9351860000000007,2.430555000000001,16.20360000000005,2287.126111110008
2024-10-14 17:30:00,30.06366,1.9675919999999998,0.8441840432299077,3.906249,2.1990740000000004,14.756999999999977,2287.126111110008
2024-10-14 17:33:00,30.06366,1.8807869999999998,0.8502169502642186,3.8483790000000004,2.256944,15.335700000000003,2287.126111110008
2024-10-14 17:36:00,30.06366,1.9675919999999998,0.8754872295348652,3.993056,2.3148150000000003,15.9144,2287.126111110008
2024-10-14 17:51:00,30.52662,1.851852,0.8112709376028787,3.993056000000001,2.4016200000000003,14.467600000000004,2287.126111110008
2024-10-14 18:03:00,30.52662,1.8807870000000007,0.8502159147150457,3.993056000000001,2.4016200000000003,14.46750000000003,2287.126111110008
2024-10-14 18:21:00,30.06366,1.8807869999999998,0.8502159147150453,3.7905100000000003,2.1990740000000004,18.229199999999963,2287.126111110008
2024-10-14 18:24:00,30.06366,1.7939820000000006,0.7946321583335817,3.6747680000000003,2.141203,15.914299999999997,2287.126111110008
2024-10-14 18:27:00,30.06366,1.765047,0.8160739998961194,3.7326390000000007,2.256944,15.335700000000003,2287.126111110008
2024-10-14 18:33:00,30.52662,1.8229170000000003,0.8332118128824304,3.8483799999999997,2.3148150000000003,15.914299999999997,2287.126111110008
2024-10-14 18:36:00,30.52662,1.8229170000000003,0.8332107916802206,3.7905100000000003,2.256944,16.203699999999998,2287.126111110008
2024-10-14 18:57:00,30.52662,1.8229170000000003,0.8332128340830666,3.7615730000000003,2.228009,14.467600000000004,2287.126111110008
2024-10-14 19:06:00,30.98958,1.851852,0.8417305983291067,3.8194440000000007,2.256944,17.07170000000002,2287.126111110008
2024-10-14 19:09:00,30.06366,1.8807869999999998,0.8502169502642205,3.7615729999999994,2.1701380000000006,16.4931,2287.126111110008
2024-10-14 19:12:00,30.06366,1.8807870000000007,0.8502169502642188,3.8194440000000007,2.2280089999999992,15.625,2287.126111110008
2024-10-14 19:15:00,30.06366,1.7939819999999997,0.7630549026993786,3.906251,2.343750000000001,15.625,2287.126111110008
2024-10-14 19:24:00,30.20833,1.8807869999999998,0.8502179858117925,3.819444,2.2280100000000003,13.888900000000007,2287.126111110008
2024-10-14 19:27:00,31.01852,1.765047,0.75492016475076,3.7615740000000004,2.228009,15.9144,2287.126111110008
2024-10-14 19:30:00,30.06366,1.7939819999999997,0.8809757220758745,3.703703,2.256944,17.939899999999994,2287.126111110008
2024-10-14 19:45:00,30.06366,1.8807870000000007,0.8502159147150457,3.8483800000000006,2.256944,15.046300000000002,2287.126111110008
2024-10-14 19:48:00,30.06366,1.938657,0.8670951314222062,3.90625,2.256945000000001,14.467600000000004,2287.126111110008
2024-10-14 19:51:00,30.06366,1.8229170000000003,0.8332118128824286,3.7615740000000004,2.2280089999999992,17.071800000000025,2287.126111110008
2024-10-15 08:51:00,30.98958,1.7361120000000003,0.8074524286069948,3.7615750000000006,2.314814,16.203699999999998,2287.126111110008
2024-10-15 08:54:00,31.01852,1.7939820000000006,0.8809747860290568,3.819445,2.3726849999999997,15.625,2287.126111110008
2024-10-15 08:57:00,30.98958,1.8807869999999998,0.8502159147150453,3.993056,2.4016200000000003,15.914300000000026,2287.126111110008
2024-10-15 09:00:00,30.98958,1.765047,0.8160739998961194,3.9641200000000003,2.4884249999999994,15.335700000000003,2287.126111110008
2024-10-15 09:06:00,30.98958,1.9675919999999998,0.8754872295348652,4.079861,2.4016200000000003,16.203699999999998,2287.126111110008
2024-10-15 09:09:00,31.51042,1.9386580000000002,0.8670964717286729,4.195602,2.546297,18.22919999999999,2287.176111110008
2024-10-15 09:12:00,31.51042,1.9097229999999996,0.8277867491676681,4.108797,2.4594899999999997,15.914299999999997,2287.2261111100083
2024-10-15 09:15:00,30.52662,1.9097229999999996,0.8586718612579998,4.079861,2.4594899999999997,14.756999999999977,2287.2761111100085
2024-10-15 09:18:00,30.52662,1.9965279999999996,0.8838530136778651,4.195602,2.4884270000000006,14.756900000000002,2287.3261111100087
2024-10-15 09:21:00,31.51042,2.054398,0.9309994444962639,4.253473,2.5173619999999994,16.203699999999998,2287.376111110009
2024-10-15 09:24:00,30.98958,1.9965279999999996,0.8838530136778651,4.282407,2.5752320000000006,14.756900000000002,2287.426111110009
2024-10-15 09:27:00,30.06366,2.054399,0.9004909679402979,4.282408,2.51736,17.07170000000002,2287.4761111100092
2024-10-15 09:30:00,30.98958,2.1122679999999994,0.9479116649193757,4.340278,2.546297,16.203699999999998,2287.5261111100094
2024-10-15 09:33:00,32.46528,2.141203,0.9252414940422584,4.340278,2.4884259999999996,15.625,2287.5761111100096
2024-10-15 09:36:00,32.46528,1.9965279999999996,0.8838530136778651,4.311342,2.6041670000000003,16.782399999999996,2287.62611111001
2024-10-15 09:39:00,33.44907,2.0254630000000002,0.8921861496180925,4.2534719999999995,2.517361,15.914299999999997,2287.67611111001
2024-10-15 09:42:00,31.01852,1.9965279999999996,0.8838519499660284,4.195601,2.4884249999999994,15.3356,2287.72611111001
2024-10-15 09:45:00,31.97338,1.9097229999999996,0.9165589960012793,4.108797,2.546296000000001,17.071800000000025,2287.7761111100103
2024-10-15 09:48:00,30.84491,1.9965279999999996,0.8838508862525347,4.195602,2.4884250000000003,17.650499999999994,2287.8261111100105
2024-10-15 09:51:00,31.97338,2.228009,0.9497544890681932,4.398149,2.459491,15.335700000000003,2287.8761111100107
2024-10-15 09:54:00,30.52662,2.0254630000000002,0.860465511061044,4.253472,2.4884249999999994,14.756900000000002,2287.926111110011
2024-10-15 10:00:00,31.01852,2.2858790000000004,0.9659715756671038,4.600694000000001,2.6041669999999995,16.203700000000026,2287.926111110011
2024-10-15 10:03:00,30.98958,2.1990739999999995,0.9416092182543605,4.513889,2.604166,18.518500000000017,2287.926111110011
2024-10-15 10:06:00,30.06366,2.1122690000000004,0.9170186375395967,4.3402780000000005,2.51736,15.335700000000003,2287.926111110011
2024-10-15 10:27:00,30.06366,2.546296,1.0377956292020747,4.629629,2.3726849999999997,16.492999999999995,2287.926111110011
2024-10-15 10:33:00,30.52662,2.517361,1.0299017470899778,4.803241,2.5752309999999996,14.75690000000003,2287.926111110011
2024-10-15 10:36:00,30.52662,2.5752319999999997,1.0456666516081834,4.774306,2.4884250000000003,15.625,2287.926111110011
2024-10-15 10:39:00,31.01852,2.517361,1.029902930148037,4.8321760000000005,2.6041669999999995,18.229100000000017,2287.926111110011
2024-10-15 10:42:00,31.01852,2.459491,1.0140539304715366,4.745369999999999,2.5752310000000005,14.756900000000002,2287.926111110011
2024-10-15 10:54:00,30.06366,2.4884260000000005,0.9871022159123016,4.716436000000001,2.4884259999999996,15.9144,2287.926111110011
2024-10-15 10:57:00,30.06366,2.4016210000000004,0.9981166352479135,4.57176,2.4594899999999997,15.046300000000002,2287.926111110011
2024-10-15 11:00:00,30.06366,2.34375,1.0144797330516528,4.484954000000001,2.4594899999999997,17.071699999999964,2287.926111110011
2024-10-15 11:03:00,30.06366,2.372686,0.9901149816867991,4.513890000000001,2.430555000000001,15.9144,2287.926111110011
2024-10-15 11:06:00,30.06366,2.3726850000000006,0.9901147047543442,4.484954000000001,2.4016200000000003,15.3356,2287.926111110011
2024-10-15 11:15:00,30.52662,2.633101,1.0613492912578273,4.890046,2.546296,14.756899999999973,2287.926111110011
2024-10-15 11:18:00,30.52662,2.5173619999999994,1.029903203283875,4.976851999999999,2.7488420000000007,15.046199999999999,2287.926111110011
2024-10-15 11:21:00,30.52662,2.6041669999999995,1.017879728965415,4.890046,2.546296000000001,15.914299999999997,2287.926111110011
2024-10-15 11:36:00,30.06366,2.6909719999999995,1.076954463567963,4.774305,2.3726849999999997,15.625,2287.926111110011
2024-10-15 12:21:00,30.06366,2.6620369999999998,1.0691623696149846,4.832175,2.4594899999999997,15.9144,2287.926111110011
2024-10-15 12:30:00,30.06366,2.604166,1.1201265483720724,4.6875,2.430556,14.757000000000005,2287.926111110011
2024-10-15 12:33:00,30.06366,2.4884260000000005,1.0219891448947305,4.629629,2.430554999999999,14.467600000000004,2287.926111110011
2024-10-15 12:36:00,30.00578,2.430556,1.0060969340842578,4.513889,2.3726850000000006,15.9144,2287.926111110011
2024-10-15 12:42:00,30.52662,2.546297,1.0377959016149847,4.74537,2.4884249999999994,15.335700000000003,2287.926111110011
2024-10-15 12:54:00,30.98958,2.256945,0.9245411708904611,4.340278,2.34375,14.757000000000005,2287.926111110011
2024-10-15 13:03:00,30.52662,1.9965279999999996,0.8191753074608654,4.1666669999999995,2.4016200000000003,14.756900000000002,2287.926111110011
2024-10-15 13:06:00,30.06366,1.9097229999999996,0.8586708186028609,4.108797,2.4884250000000003,13.599599999999981,2287.926111110011
2024-10-15 13:09:00,30.52662,1.9675919999999998,0.8754893430051464,4.166666,2.4884270000000006,13.888899999999978,2287.926111110011
2024-10-15 13:12:00,30.52662,1.9097220000000004,0.7952952134323009,4.137731,2.4594899999999997,16.4931,2287.926111110011
2024-10-15 13:15:00,30.06366,1.9097229999999996,0.8586718612579998,4.079861,2.4594899999999997,15.9144,2287.926111110011
2024-10-15 13:24:00,30.52662,2.141204,0.8584483437229035,4.398148,2.4884250000000003,15.914299999999997,2287.926111110011
2024-10-15 13:45:00,30.52662,2.2858789999999996,0.9324394256280548,4.513889,2.4884270000000006,14.178200000000004,2287.926111110011
2024-10-15 14:06:00,30.06366,2.4016200000000003,0.9981186740237231,4.571759,2.459492,15.3356,2287.926111110011
2024-10-15 14:18:00,31.51042,2.3148150000000003,1.0062491665218356,4.456018,2.4594899999999997,16.782399999999996,2287.926111110011
2024-10-15 14:21:00,32.46528,2.2858799999999997,0.9659718550369398,4.5428239999999995,2.546296000000001,15.046300000000002,2287.926111110011
2024-10-15 14:24:00,31.01852,2.2858799999999997,0.9979917887410027,4.427084000000001,2.4594899999999997,13.888900000000007,2287.926111110011
2024-10-15 14:27:00,31.01852,2.256945,0.9578750286358371,4.542825,2.5752309999999996,16.203699999999998,2287.926111110011
2024-10-15 14:30:00,30.06366,2.1990749999999997,0.9416095001941908,4.369214,2.4594900000000006,15.625,2287.926111110011
2024-10-15 14:39:00,31.51042,2.2858799999999997,0.9324385102207067,4.427084000000001,2.4016200000000003,16.4931,2287.926111110011
2024-10-15 14:42:00,30.06366,2.256945,0.9578761534037057,4.282407999999999,2.3148150000000003,14.756999999999977,2287.976111110011
2024-10-15 14:45:00,30.06366,2.2280099999999994,0.9497570063929763,4.2534719999999995,2.3148150000000003,13.888900000000007,2288.0261111100112
2024-10-15 14:48:00,30.06366,2.3148149999999994,0.9740434273763275,4.398148,2.3726849999999997,15.3356,2288.0761111100114
2024-10-15 14:51:00,31.97338,2.2858799999999997,0.9979917887410027,4.427084000000001,2.4594899999999997,15.046300000000002,2288.1261111100116
2024-10-15 14:54:00,31.51042,2.3148149999999994,1.0062502558869855,4.484953999999999,2.4884270000000006,14.467600000000004,2288.176111110012
2024-10-15 14:57:00,32.46528,2.2858799999999997,0.9659729864073822,4.571759,2.5752320000000006,16.4931,2288.226111110012
2024-10-15 15:00:00,31.01852,2.2858799999999997,0.9659718550369398,4.5428239999999995,2.546296000000001,15.914299999999997,2288.276111110012
2024-10-15 15:03:00,31.01852,2.170139,0.9334384736263034,4.369213,2.4884250000000003,17.361099999999993,2288.3261111100123
2024-10-15 15:06:00,30.06366,2.1990739999999995,0.9416092182543605,4.311343,2.4016200000000003,15.046300000000002,2288.3761111100125
2024-10-15 15:12:00,31.51042,2.2280099999999994,0.9497558882652333,4.282407999999999,2.343750000000001,16.4931,2288.3761111100125
2024-10-15 15:15:00,31.51042,2.2280099999999994,0.9497570063929763,4.2534719999999995,2.3148150000000003,14.756900000000002,2288.3761111100125
2024-10-15 15:18:00,30.06366,2.1990739999999995,0.9416114411651684,4.224536,2.3148150000000003,16.782400000000024,2288.3761111100125
2024-10-15 15:21:00,31.01852,2.2858789999999996,0.9659704442950902,4.311343,2.3148150000000003,15.046400000000006,2288.3761111100125
2024-10-15 15:24:00,30.52662,2.1990739999999995,0.9416103297106421,4.369212,2.4594899999999997,14.756900000000002,2288.3761111100125
2024-10-15 15:27:00,31.51042,2.228009,0.9497567253249922,4.484953,2.546297,16.782400000000024,2288.3761111100125
2024-10-15 15:30:00,32.46528,2.256945,1.0202588005329818,4.57176,2.6620359999999996,15.914299999999997,2288.3761111100125
2024-10-15 15:33:00,32.46528,2.1990739999999995,0.9416092182543605,4.398148,2.4884250000000003,15.046199999999999,2288.3761111100125
2024-10-15 15:36:00,30.06366,2.1990749999999997,0.8739849687701703,4.340279,2.3726850000000006,17.071799999999996,2288.3761111100125
2024-10-15 15:42:00,30.06366,2.34375,0.9820901469843374,4.427084,2.3726849999999997,15.625,2288.3761111100125
2024-10-15 15:45:00,30.06366,2.2858799999999997,0.9659718550369398,4.340278,2.343750000000001,15.335700000000003,2288.3761111100125
2024-10-15 15:48:00,30.06366,2.34375,0.9481665327206211,4.456019,2.3726849999999997,15.625,2288.3761111100125
2024-10-15 16:00:00,31.51042,2.1990740000000004,0.9416114411651686,4.456018,2.546297,15.335700000000003,2288.3761111100125
2024-10-15 16:03:00,30.52662,2.1990740000000004,0.9086715809030544,4.369213,2.430554999999999,14.178300000000007,2288.3761111100125
2024-10-15 16:06:00,30.52662,2.1990739999999995,0.9416092182543605,4.311343,2.4016200000000003,16.4931,2288.3761111100125
2024-10-15 16:09:00,30.06366,2.1990739999999995,0.9416092182543605,4.3402780000000005,2.430555000000001,15.046300000000002,2288.3761111100125
2024-10-15 16:27:00,30.52662,2.256944,0.957874748424892,4.311343000000001,2.343750000000001,15.914299999999997,2288.3761111100125
