Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-15 16:30:00,30.06366,2.1990739999999995,0.9730714465434571,4.369212,2.4884250000000003,14.467600000000004,2288.3761111100125
2024-10-15 16:33:00,30.06366,2.1990739999999995,0.9730714465434571,4.369212,2.4884250000000003,16.203699999999998,2288.3761111100125
2024-10-15 16:36:00,30.98958,2.2858789999999996,0.9324394256280548,4.484953,2.4594910000000008,14.757000000000005,2288.3761111100125
2024-10-15 16:39:00,31.01852,2.1990739999999995,0.9416092182543605,4.311343,2.4016200000000003,14.756900000000002,2288.3761111100125
2024-10-15 16:42:00,31.01852,2.2280099999999994,0.9497547701357171,4.340279,2.4016200000000003,15.046300000000002,2288.3761111100125
2024-10-15 16:51:00,30.06366,2.3148150000000003,0.9740445653178045,4.311342,2.2858799999999997,16.203699999999998,2288.3761111100125
2024-10-15 16:54:00,30.06366,2.2858799999999997,0.9659718550369398,4.340278,2.343750000000001,15.046299999999974,2288.3761111100125
2024-10-15 16:57:00,30.06366,2.430555,1.0060966587081408,4.513888000000001,2.3726849999999997,14.178200000000004,2288.3761111100125
2024-10-15 17:00:00,31.01852,2.372686,0.9901161326749106,4.542824,2.4594899999999997,17.361199999999997,2288.3761111100125
2024-10-15 17:03:00,30.98958,2.34375,0.9820901469843374,4.484954000000001,2.430555000000001,15.335700000000003,2288.3761111100125
2024-10-15 17:06:00,30.06366,2.34375,1.0144797330516546,4.456019,2.430555000000001,15.9144,2288.3761111100125
2024-10-15 17:09:00,30.06366,2.459491,1.014052760151395,4.57176,2.4016200000000003,13.599599999999981,2288.3761111100125
2024-10-15 17:12:00,30.06366,2.372686,0.9901149816867991,4.484955,2.4016200000000003,16.782399999999996,2288.3761111100125
2024-10-15 17:21:00,30.06366,2.5173609999999993,1.0299017470899776,4.542825,2.3148150000000003,15.9144,2288.3761111100125
2024-10-15 17:24:00,30.06366,2.517361,1.0299017470899778,4.600695,2.3726849999999997,14.467600000000004,2288.3761111100125
2024-10-15 17:27:00,30.06366,2.4305559999999993,1.0060969340842578,4.484953999999999,2.343750000000001,15.3356,2288.3761111100125
2024-10-15 17:30:00,30.06366,2.546296,1.10371555614106,4.513889,2.3148150000000003,15.335700000000003,2288.3761111100125
2024-10-15 17:33:00,30.06366,2.459491,0.9793576305837898,4.57176,2.3726849999999997,14.756999999999977,2288.3761111100125
2024-10-15 17:42:00,30.06366,2.372686,0.9559983068643297,4.542824,2.430555000000001,15.046300000000002,2288.3761111100125
2024-10-15 17:54:00,30.06366,2.546296,1.0025312871217007,4.484953999999999,2.1990749999999997,15.335700000000003,2288.3761111100125
2024-10-15 18:03:00,31.51042,2.4016199999999994,0.9981175165629323,4.484953,2.3726849999999997,15.914299999999997,2288.3761111100125
2024-10-15 18:21:00,30.52662,2.5173609999999993,1.0299017470899776,4.57176,2.343750000000001,14.756900000000002,2288.3761111100125
2024-10-15 18:24:00,30.52662,2.4884259999999996,1.0219879681909747,4.600695,2.4016200000000003,16.203699999999998,2288.3761111100125
2024-10-15 18:36:00,30.06366,2.5752310000000005,1.0456687712666064,4.484953,2.1990749999999997,14.757000000000005,2288.3761111100125
2024-10-15 18:48:00,30.06366,2.4305559999999993,1.0060980979890803,4.456017999999999,2.3148150000000003,15.3356,2288.3761111100125
2024-10-15 19:06:00,30.52662,2.459491,0.9793576305837898,4.57176,2.3726849999999997,15.625,2288.3761111100125
2024-10-15 19:09:00,30.52662,2.459491,1.0140539304715366,4.513889,2.343750000000001,16.492999999999995,2288.3761111100125
2024-10-15 19:21:00,30.06366,2.459491,0.979358860072582,4.484953999999999,2.2858799999999997,16.203700000000026,2288.3761111100125
2024-10-15 19:24:00,30.06366,2.459491,1.0140551007897969,4.484953,2.3148150000000003,14.757000000000005,2288.3761111100125
2024-10-15 19:27:00,30.06366,2.5173609999999993,0.9578520099213189,4.542825,2.256945000000001,14.467599999999976,2288.3761111100125
2024-10-15 19:36:00,30.06366,2.4016210000000004,0.9981166352479135,4.513890000000001,2.4016200000000003,15.046300000000002,2288.3761111100125
2024-10-15 19:45:00,30.06366,2.430555,1.03903109984267,4.456019,2.343750000000001,16.20369999999997,2288.3761111100125
2024-10-15 19:48:00,30.06366,2.5173609999999993,1.0299017470899776,4.62963,2.4016200000000003,17.93980000000002,2288.3761111100125
2024-10-15 19:51:00,30.06366,2.4016209999999996,0.9638054237628195,4.57176,2.430555,14.178300000000007,2288.3761111100125
2024-10-15 20:00:00,30.06366,2.4305559999999993,1.0060957701775668,4.427084,2.2858790000000004,13.888900000000007,2288.3761111100125
2024-10-15 20:06:00,30.52662,2.4884259999999996,1.0219879681909747,4.6875,2.4884250000000003,14.756900000000002,2288.3761111100125
2024-10-15 20:09:00,30.06366,2.459491,0.9427904832891194,4.687499999999999,2.4594899999999997,14.467600000000004,2288.3761111100125
2024-10-15 22:00:00,30.06366,2.1990740000000004,0.9416092182543607,4.166667,2.256944,16.782399999999996,2288.3761111100125
2024-10-16 05:36:00,31.51042,1.8807869999999998,1.0821750830634616,3.9641209999999996,2.633102,15.9144,2288.3761111100125
2024-10-16 05:39:00,37.78935,1.7939809999999996,0.853381911274419,4.8611059999999995,3.385415000000001,15.625,2288.3761111100125
2024-10-16 05:42:00,37.32639,1.7071769999999997,0.8269001069825223,4.890041999999999,3.5011550000000007,19.676000000000016,2288.3761111100125
2024-10-16 05:45:00,37.32639,1.7939820000000006,0.9075850471892524,5.092597,3.674765,17.939899999999994,2288.3761111100125
2024-10-16 05:48:00,36.86343,1.7939819999999997,0.8809729139319196,5.381942,3.93518,18.22919999999999,2288.3761111100125
2024-10-16 05:51:00,38.31018,1.851852,0.9519233792539474,5.642362,4.1956,18.807800000000015,2288.3761111100125
2024-10-16 05:54:00,37.78935,1.8807870000000007,0.9348733400004989,5.902782,4.398145,18.229100000000017,2288.3761111100125
2024-10-16 05:57:00,36.34259,1.8229170000000003,0.8899217407888789,5.584492,4.108795,18.807800000000015,2288.3761111100125
2024-10-16 06:48:00,31.97338,1.2152780000000005,0.876639451308718,8.825227,8.217589,17.65040000000002,2288.3761111100125
2024-10-16 06:51:00,33.91204,0.8391209999999996,0.7949266312758234,8.24653,8.159719,17.650499999999965,2288.4261111100127
2024-10-16 06:54:00,34.40393,0.6944439999999998,0.7508269140189575,8.159724,8.27546,20.54400000000001,2288.476111110013
2024-10-16 06:57:00,31.01852,0.8391200000000003,0.8098414210248245,8.24653,8.18866,17.93980000000002,2288.526111110013
2024-10-16 07:00:00,33.44907,1.070601,0.8689946449942347,8.391206,8.015045,16.4931,2288.5761111100132
2024-10-16 07:03:00,31.51042,0.9259260000000005,0.7885653393502149,8.304397,8.043981,13.599500000000006,2288.6261111100134
2024-10-16 07:06:00,30.98958,1.0995369999999998,0.8470725436020826,8.130792,7.667825,15.335700000000003,2288.6761111100136
2024-10-16 07:09:00,32.46528,1.2152780000000005,0.8579877170276997,8.101857,7.465279,16.2038,2288.726111110014
2024-10-16 07:12:00,33.44907,0.8969909999999999,0.7593590363589048,7.8993020000000005,7.638890999999999,17.07170000000002,2288.776111110014
2024-10-16 07:15:00,32.46528,0.694445,0.750827440730961,7.696762,7.8124970000000005,15.9144,2288.826111110014
2024-10-16 07:18:00,33.44907,0.6944439999999998,0.7369961706153519,7.725695999999999,7.812501999999999,16.493100000000027,2288.8761111100143
2024-10-16 07:21:00,33.44907,0.7523149999999994,0.7523185000002283,7.696756,7.6967609999999995,17.65040000000002,2288.9261111100145
2024-10-16 07:24:00,32.95718,0.6944439999999998,0.7508269140189575,7.667826,7.783562000000001,19.097199999999987,2288.9761111100147
2024-10-16 07:27:00,33.91204,0.7523149999999994,0.7523134999968656,7.667825999999999,7.667821000000001,19.386599999999987,2289.026111110015
2024-10-16 07:30:00,33.91204,0.6944439999999998,0.750831666704276,7.638885999999999,7.754632,20.54389999999998,2289.076111110015
2024-10-16 07:33:00,33.91204,0.7233799999999997,0.7377563998806642,7.609952,7.638891999999999,16.493000000000023,2289.1261111100152
2024-10-16 07:36:00,31.59722,0.7233800000000006,0.737751464612049,7.552087,7.581016999999999,18.22919999999999,2289.1761111100154
2024-10-16 07:39:00,34.89584,0.7233799999999997,,7.494211,7.494211000000001,16.4931,2289.2261111100156
2024-10-16 07:42:00,41.2037,-0.14467599999999958,,5.5844949999999995,7.320601,20.25460000000001,2289.276111110016
2024-10-16 07:45:00,36.34259,-0.02893499999999971,,6.163193000000001,7.5520879999999995,17.361099999999993,2289.326111110016
2024-10-16 07:48:00,33.91204,0.3472219999999995,0.611238252722638,6.799764000000001,7.436342,14.756900000000002,2289.376111110016
2024-10-16 07:51:00,32.46528,0.6076389999999998,0.7040662372256294,7.118056,7.320607000000001,15.3356,2289.4261111100163
2024-10-16 07:54:00,35.3588,0.7523149999999994,0.7229976065129442,7.291666,7.233801000000001,15.914300000000026,2289.4761111100165
2024-10-16 07:57:00,34.43287,0.78125,0.7519448949741873,7.494217000000001,7.436347,15.914299999999997,2289.5261111100167
2024-10-16 08:00:00,42.15857,0.9548610000000002,0.8337728466049501,7.581022,7.349541,23.4375,2289.576111110017
2024-10-16 08:03:00,42.15857,0.8101859999999999,0.6026638497793919,6.684032,6.307866000000001,22.569500000000005,2289.626111110017
2024-10-16 08:06:00,41.2037,0.78125,1.1958076442936174,9.027777,9.982637,17.93979999999999,2289.6761111100172
2024-10-16 08:09:00,42.59259,0.8101849999999997,0.8528571962958356,8.015042000000001,8.101857,16.782399999999996,2289.7261111100174
2024-10-16 08:12:00,42.15857,0.7523150000000003,0.8088038885414884,7.841437000000001,7.957172000000001,20.54400000000001,2289.7761111100176
2024-10-16 08:15:00,43.6632,0.8101859999999999,0.824569394307412,7.667821999999999,7.696756000000001,18.51849999999999,2289.826111110018
2024-10-16 08:18:00,42.6794,0.8101859999999999,0.83878637886229,7.638892,7.696756000000001,19.386500000000012,2289.876111110018
2024-10-16 08:21:00,43.14236,0.7523150000000003,0.8088086583356787,7.581017000000001,7.6967620000000005,19.675900000000013,2289.926111110018
2024-10-16 08:24:00,42.15857,0.78125,0.8098414210248248,7.5520819999999995,7.609952000000001,20.83329999999998,2289.9761111100183
2024-10-16 08:27:00,42.15857,0.78125,0.8098414210248248,7.465281999999999,7.5231520000000005,22.5694,2290.0261111100185
2024-10-16 08:30:00,39.75695,0.8391200000000003,0.8535092290083705,7.494212000000001,7.5231520000000005,20.83330000000001,2290.0761111100187
2024-10-16 08:33:00,45.57291,1.0127310000000005,0.8599585859176256,7.523152,7.233801,20.543999999999983,2290.126111110019
2024-10-16 08:36:00,45.57291,0.8391200000000003,,7.204857,7.2048570000000005,23.148200000000003,2290.176111110019
2024-10-16 08:39:00,46.55671,0.868055,0.9385357683737782,8.680557,8.825232,23.4375,2290.2261111100192
2024-10-16 08:42:00,44.12616,0.9548610000000002,0.9835127697449754,8.506947,8.564816,24.305499999999995,2290.2761111100194
2024-10-16 08:45:00,45.10995,0.8680560000000002,0.9522276262864954,8.506943,8.680557,20.54400000000001,2290.3261111100196
2024-10-16 08:48:00,40.24884,0.8391209999999996,0.9232075070990258,8.506943,8.680552,19.097200000000015,2290.37611111002
2024-10-16 08:51:00,40.24884,0.8969909999999999,0.9256250277580695,8.593753,8.651622,22.858800000000002,2290.42611111002
2024-10-16 08:54:00,41.2037,1.070602,0.869000886814051,7.986108,7.6099559999999995,20.254699999999985,2290.47611111002
2024-10-16 08:57:00,39.75695,0.9548610000000002,0.8337728466049501,7.754627999999999,7.523147,19.097199999999987,2290.5261111100203
2024-10-16 09:00:00,39.75695,0.9259259999999996,0.836116940174241,7.667828,7.494212,18.807799999999986,2290.5761111100205
2024-10-16 09:03:00,40.7118,1.0127319999999997,0.8760804349454167,7.667828,7.407406,21.12270000000001,2290.6261111100207
2024-10-16 09:06:00,41.6956,0.9259259999999996,0.836116940174241,7.638893,7.465277,19.097199999999987,2290.676111110021
2024-10-16 09:09:00,40.24884,0.9259259999999996,0.836116940174241,7.638893,7.465277,17.93979999999999,2290.726111110021
2024-10-16 09:12:00,41.2037,0.9548610000000002,0.8495660068096119,7.6099570000000005,7.407406,20.25460000000001,2290.7761111100212
2024-10-16 09:15:00,43.14236,0.868055,0.8238914948937337,7.581022000000001,7.494217000000001,21.701300000000003,2290.8261111100214
2024-10-16 09:18:00,42.15857,0.868055,0.8387857521485517,7.523152,7.465277,19.386600000000016,2290.8761111100216
2024-10-16 09:21:00,42.6794,0.78125,0.8098414210248234,7.436342000000001,7.494212,19.96520000000001,2290.926111110022
2024-10-16 09:24:00,40.24884,0.8391200000000003,,7.609952,7.609952000000001,20.254599999999982,2290.976111110022
2024-10-16 09:27:00,42.15857,1.0416660000000002,0.872873673984952,7.783567000000001,7.465280999999999,20.83330000000001,2291.026111110022
2024-10-16 09:30:00,44.58912,1.0127310000000005,0.8760799810150824,7.667827,7.407405999999999,22.280100000000004,2291.0761111100223
2024-10-16 09:33:00,44.61805,0.868055,1.0058061334486348,7.986107,8.275462000000001,22.569500000000005,2291.1261111100225
2024-10-16 09:36:00,43.6632,0.78125,0.9442492935660851,8.680552,9.027782,21.701400000000007,2291.1761111100227
2024-10-16 09:39:00,41.2037,0.78125,0.9183411990779824,8.478012,8.767361999999999,20.83330000000001,2291.226111110023
2024-10-16 09:42:00,40.7118,0.8680560000000002,0.8680539999897631,8.246531999999998,8.246526,19.965300000000013,2291.276111110023
2024-10-16 09:45:00,40.7118,0.8101850000000006,0.8245688884073394,7.609952,7.638887,22.28,2291.3261111100232
2024-10-16 09:48:00,39.75695,0.9259260000000005,0.8515416268021471,7.609952000000001,7.465276,23.726799999999997,2291.3761111100234
2024-10-16 09:51:00,40.24884,0.868055,0.8238914948937337,7.581022000000001,7.494217000000001,19.965300000000013,2291.4261111100236
2024-10-16 09:54:00,39.26505,0.8969899999999997,0.8225366795084365,7.6388869999999995,7.494217000000001,22.280100000000004,2291.476111110024
2024-10-16 09:57:00,39.26505,0.8969909999999999,0.8377894509351518,7.638893,7.5231520000000005,20.543900000000008,2291.526111110024
2024-10-16 10:00:00,40.7118,0.9548609999999993,0.8651552316478495,7.754628,7.581017000000001,18.229100000000017,2291.576111110024
2024-10-16 10:03:00,41.6956,0.983797,0.846927141264115,7.696763,7.436346,19.097199999999987,2291.6261111100243
2024-10-16 10:06:00,44.12616,1.0416670000000003,0.8728741183707385,7.581022999999999,7.262735999999999,22.5694,2291.6761111100245
2024-10-16 10:09:00,45.10995,1.0416669999999995,1.070343748804463,8.883098,8.940971000000001,21.701400000000007,2291.7261111100247
2024-10-16 10:12:00,41.6956,0.8391209999999996,0.9367496554543796,8.564813000000001,8.767362,21.990700000000004,2291.776111110025
2024-10-16 10:15:00,41.2037,0.8680560000000002,0.924722044811714,8.564813000000001,8.680557,22.5694,2291.826111110025
2024-10-16 10:18:00,38.77315,0.9259259999999996,0.8966777214194204,8.304403,8.246527,20.254699999999985,2291.8761111100252
2024-10-16 10:21:00,40.24884,0.8680560000000002,0.8238919777866354,7.667822999999999,7.581016999999999,20.254599999999982,2291.9261111100254
2024-10-16 10:24:00,38.31018,0.8969899999999997,0.8070762967630616,7.523147000000001,7.349537,20.543900000000008,2291.9761111100256
2024-10-16 10:27:00,40.7118,0.9259259999999996,0.8204915280964976,7.523153,7.320607000000001,19.675900000000013,2292.026111110026
2024-10-16 10:30:00,40.7118,0.9259259999999996,0.8204915280964976,7.523153,7.320607000000001,19.96520000000001,2292.076111110026
2024-10-16 10:33:00,40.7118,1.0127319999999997,0.8436087075479729,7.5520830000000005,7.233801000000001,22.280100000000004,2292.126111110026
2024-10-16 10:36:00,40.7118,1.0127319999999997,0.8599590342558131,7.5520830000000005,7.262731,21.412000000000006,2292.1761111100263
2024-10-16 10:39:00,40.7118,0.8969899999999997,0.8225366795084365,7.4652769999999995,7.320607000000001,19.675999999999988,2292.2261111100265
2024-10-16 10:42:00,42.6794,0.9548610000000002,0.8337728466049501,7.378472,7.146991000000001,20.543999999999983,2292.2761111100267
2024-10-16 10:45:00,45.10995,0.9548610000000002,0.8495660068096119,7.320602000000001,7.118051,23.7269,2292.326111110027
2024-10-16 10:51:00,39.75695,0.8680559999999993,0.9247220448117126,8.593748,8.709492000000001,20.83340000000001,2292.426111110027
2024-10-16 10:54:00,40.24884,0.9259259999999996,0.9259239999923697,8.564817999999999,8.564812,21.41210000000001,2292.476111110027
2024-10-16 10:57:00,40.24884,0.9259259999999996,0.8204915280964976,8.043978,7.841432,20.833399999999983,2292.526111110027
2024-10-16 11:00:00,38.77315,0.9259259999999996,0.836122304975909,7.581018,7.407412,18.80789999999999,2292.5761111100273
2024-10-16 11:03:00,38.77315,0.9259259999999996,0.836116940174241,7.523153,7.349537,21.411999999999978,2292.6261111100275
2024-10-16 11:06:00,37.32639,1.0127319999999997,0.8599590342558131,7.581018,7.291665999999999,19.386600000000016,2292.6761111100277
2024-10-16 11:09:00,39.26505,1.0127319999999997,0.8599590342558138,7.5520879999999995,7.262736,21.70139999999998,2292.726111110028
2024-10-16 11:12:00,40.24884,1.0127319999999997,0.8599590342558131,7.581018,7.291665999999999,20.54400000000001,2292.776111110028
2024-10-16 11:15:00,41.2037,0.9259259999999996,0.836122304975909,7.5520830000000005,7.378477,20.54400000000001,2292.8261111100283
2024-10-16 11:18:00,41.2037,0.9837959999999999,0.8307427124159976,7.523147000000001,7.233801000000001,19.675900000000013,2292.8761111100284
2024-10-16 11:21:00,43.6632,0.9837959999999999,0.8628851387003255,7.494217,7.262731,20.83330000000001,2292.9261111100286
2024-10-16 11:24:00,43.6632,0.8969909999999999,1.0349338657051887,8.101852999999998,8.391202,23.4375,2292.976111110029
2024-10-16 11:27:00,41.23264,0.78125,0.9183411990779828,8.651623,8.940973,22.5694,2293.026111110029
2024-10-16 11:30:00,40.10416,0.8680560000000002,0.9385362950867044,8.564813000000001,8.709487,20.254599999999982,2293.076111110029
2024-10-16 11:33:00,40.7118,0.9259259999999996,0.881812012940797,8.391203,8.304397,21.990800000000007,2293.1261111100293
2024-10-16 11:36:00,41.2037,0.868055,0.8088036497968003,7.6099570000000005,7.494212,19.96520000000001,2293.1761111100295
2024-10-16 11:39:00,40.24884,0.868055,0.8238914948937337,7.4652769999999995,7.3784719999999995,19.386599999999987,2293.2261111100297
2024-10-16 11:42:00,40.21991,0.8969899999999997,0.8225366795084365,7.4652769999999995,7.320607000000001,21.990700000000004,2293.27611111003
2024-10-16 11:45:00,39.84375,0.9259260000000005,0.8361169401742414,7.465282,7.291665999999999,19.09730000000002,2293.32611111003
2024-10-16 11:48:00,41.6956,0.9259260000000005,0.8515416268021471,7.523152,7.378475999999999,19.965300000000013,2293.3761111100303
2024-10-16 11:51:00,41.6956,0.868055,0.8238914948937337,7.494217,7.407412,20.254599999999982,2293.4261111100304
2024-10-16 11:54:00,41.2037,0.9548610000000002,0.8495660068096119,7.465282,7.262731,19.386599999999987,2293.4761111100306
2024-10-16 11:57:00,43.14236,0.9548610000000002,0.849571429019079,7.494212000000001,7.291671,21.12270000000001,2293.526111110031
2024-10-16 12:00:00,44.58912,0.8969899999999997,0.8528549487297503,7.378467,7.291667,20.543999999999983,2293.576111110031
2024-10-16 12:03:00,45.10995,0.868055,0.965791293744527,8.622682000000001,8.825227,25.173599999999993,2293.626111110031
2024-10-16 12:06:00,41.2037,0.8391200000000003,0.9232069742266329,8.506942,8.680551999999999,18.518599999999992,2293.6761111100313
2024-10-16 12:09:00,42.6794,0.868055,0.8966822337414808,8.449072000000001,8.506947,22.28,2293.7261111100315
2024-10-16 12:12:00,41.6956,0.8391200000000003,0.8245663589038181,7.870372,7.841432,21.411999999999978,2293.7761111100317
2024-10-16 12:15:00,39.26505,0.8391200000000003,0.8098414210248245,7.436342,7.3784719999999995,21.70139999999998,2293.826111110032
2024-10-16 12:18:00,41.6956,0.868055,0.8088088970788861,7.436342,7.320607000000001,20.25460000000001,2293.876111110032
2024-10-16 12:21:00,41.6956,0.8969909999999999,0.8070767627592961,7.436342000000001,7.262731,20.54400000000001,2293.9261111100323
2024-10-16 12:24:00,42.6794,0.8101849999999997,0.7956308111122803,7.3784719999999995,7.349537,19.386500000000012,2293.9761111100324
2024-10-16 12:27:00,41.6956,0.8969909999999999,0.8225371514394653,7.3784719999999995,7.233801000000001,20.83330000000001,2294.0261111100326
2024-10-16 12:30:00,41.6956,0.8680560000000002,0.8238919777866354,7.3784719999999995,7.291665999999999,21.701400000000007,2294.076111110033
2024-10-16 12:33:00,44.12616,0.9259260000000005,0.8361223049759108,7.3784719999999995,7.204866,20.25460000000001,2294.126111110033
2024-10-16 12:36:00,46.06482,0.78125,0.8651594451502992,7.262727,7.436347,25.75230000000002,2294.176111110033
2024-10-16 12:39:00,43.6632,0.6655099999999994,0.9009747829633843,8.333332,8.854162,23.4375,2294.2261111100333
2024-10-16 12:42:00,43.6632,0.8391200000000003,0.9095439696932236,8.362266,8.506946,19.675999999999988,2294.2761111100335
2024-10-16 12:45:00,42.15857,0.6655090000000001,0.8644409692291327,8.159721999999999,8.593753,23.4375,2294.3261111100337
2024-10-16 12:48:00,39.75695,0.7523150000000003,0.7949287425316582,7.5520819999999995,7.638887,20.254699999999985,2294.376111110034
2024-10-16 12:51:00,40.7118,0.8680560000000002,0.8088093740592465,7.407407000000001,7.291671,22.280100000000004,2294.426111110034
2024-10-16 12:54:00,40.24884,0.7233799999999997,0.7659662986489818,7.3784719999999995,7.465282,21.701400000000007,2294.4761111100343
2024-10-16 12:57:00,40.24884,0.8680560000000002,0.7935220901534203,7.465281999999999,7.320606,20.54400000000001,2294.5261111100344
2024-10-16 13:00:00,41.2037,0.8391200000000003,0.8245714179056222,7.378472,7.3495420000000005,20.543900000000008,2294.5761111100346
2024-10-16 13:03:00,41.2037,0.8680560000000002,0.8088041267750988,7.407412,7.291665999999999,17.650499999999994,2294.626111110035
2024-10-16 13:06:00,45.10995,0.26041699999999945,0.5731023956752492,6.365736999999999,7.17593,22.28,2294.676111110035
2024-10-16 13:09:00,49.47916,-0.0289350000000006,,5.642366,7.262731,26.62039999999999,2294.726111110035
2024-10-16 13:12:00,45.57291,0.28935200000000005,0.6546390610904569,6.4525440000000005,7.407412000000001,21.12270000000001,2294.7761111100353
2024-10-16 13:15:00,43.6632,0.6365739999999995,0.8225647048191256,7.233795999999999,7.638891999999999,21.41210000000001,2294.8261111100355
2024-10-16 13:18:00,45.10995,0.7523149999999994,0.9021197746873278,8.362271999999999,8.680557,24.595,2294.8761111100357
2024-10-16 13:21:00,40.7118,0.7233799999999997,0.9109638603354614,8.420141999999998,8.825232,18.807900000000018,2294.926111110036
2024-10-16 13:24:00,42.15857,0.8101849999999997,0.8805435255218028,8.391202,8.535877000000001,23.148200000000003,2294.976111110036
2024-10-16 13:27:00,42.15857,0.78125,,7.783567,7.783567,21.990700000000004,2295.0261111100363
2024-10-16 13:30:00,41.2037,0.7233800000000006,0.7935192644553768,7.378477,7.523147,21.41210000000001,2295.0761111100364
2024-10-16 13:33:00,39.75695,0.7233800000000006,0.7935239739486071,7.262727,7.407406999999999,20.83340000000001,2295.1261111100366
2024-10-16 13:36:00,40.7118,0.7523150000000003,0.7808960891278929,7.407407000000001,7.465281999999999,18.80789999999999,2295.176111110037
2024-10-16 13:39:00,39.75695,0.78125,0.8098414210248234,7.378477,7.436347,19.386599999999987,2295.226111110037
2024-10-16 13:42:00,40.7118,0.78125,0.8098414210248234,7.407412,7.465281999999999,22.85880000000003,2295.276111110037
2024-10-16 13:45:00,40.7118,0.7523150000000003,0.7808960891278929,7.3784719999999995,7.436347,20.254700000000014,2295.3261111100373
2024-10-16 13:48:00,39.75695,0.9259260000000005,0.8361223049759094,7.494212000000001,7.320606,23.4375,2295.3761111100375
2024-10-16 13:51:00,39.75695,0.868055,0.8535067570240015,7.523147000000001,7.494212,17.071799999999996,2295.4261111100377
2024-10-16 13:54:00,40.7118,0.9259260000000005,0.8515416268021471,7.523152,7.378475999999999,21.12269999999998,2295.476111110038
2024-10-16 13:57:00,40.7118,0.868055,0.8535067570240015,7.465282,7.436347,22.280099999999976,2295.526111110038
2024-10-16 14:00:00,41.2037,0.78125,0.9052263519091786,8.101852000000001,8.362272,22.85880000000003,2295.5761111100383
2024-10-16 14:03:00,41.2037,0.78125,0.8919906726667093,8.304397,8.535877000000001,19.09730000000002,2295.6261111100384
2024-10-16 14:06:00,32.95718,0.4918990000000001,0.721242235812052,8.015047000000001,8.535878,16.782400000000024,2295.6761111100386
2024-10-16 14:09:00,32.95718,0.7523150000000003,0.7377539322490703,7.928237000000001,7.899302,10.705999999999989,2295.726111110039
2024-10-16 14:12:00,31.97338,0.8680560000000002,0.8680589999971488,8.449072000000001,8.449076,16.203700000000026,2295.776111110039
2024-10-16 14:15:00,33.96991,0.7523150000000003,0.7377539322490703,8.362267000000001,8.333331999999999,18.229100000000017,2295.826111110039
2024-10-16 14:18:00,33.91204,0.7523150000000003,0.7229924703967591,7.725697,7.667822,17.361099999999965,2295.8761111100393
2024-10-16 14:21:00,33.91204,0.7523149999999994,0.7377539322490719,7.494211999999999,7.465277,14.467600000000004,2295.9261111100395
2024-10-16 14:24:00,34.57755,0.6944439999999998,0.7088145646589716,7.465275999999999,7.494212,13.599499999999978,2295.9761111100397
2024-10-16 14:27:00,33.44907,0.78125,0.7369940897232571,7.494216,7.407406,16.492999999999967,2296.02611111004
2024-10-16 14:30:00,33.44907,0.7523149999999994,0.7377539322490719,7.523152,7.494217000000001,16.493100000000027,2296.07611111004
2024-10-16 14:33:00,34.43287,0.7523149999999994,0.7523135000002283,7.523152,7.523147,18.22919999999999,2296.1261111100403
2024-10-16 14:36:00,34.43287,0.7523149999999994,0.7377539322490719,7.609952,7.581017000000001,18.518500000000017,2296.1761111100404
2024-10-16 14:39:00,34.40393,0.8391210000000004,0.7645011341500885,7.552087,7.407406,19.097199999999987,2296.2261111100406
2024-10-16 14:42:00,34.40393,0.7523150000000003,0.7080268550741697,7.494217000000001,7.407412,16.782399999999996,2296.276111110041
2024-10-16 14:45:00,33.44907,0.78125,0.7519448949741873,7.494217000000001,7.436347,16.782399999999996,2296.326111110041
2024-10-16 14:48:00,32.46528,0.78125,0.7369992919458539,7.581017000000001,7.494217000000001,17.65040000000002,2296.376111110041
2024-10-16 14:51:00,32.46528,0.78125,0.7369940897232571,7.552087,7.465277,16.4931,2296.4261111100413
2024-10-16 14:54:00,32.46528,0.78125,0.7369992919458539,7.523147,7.436347,13.020800000000008,2296.4761111100415
2024-10-16 14:57:00,32.46528,0.8391210000000004,0.7645064650578399,7.523147,7.378475999999999,17.36110000000002,2296.5261111100417
2024-10-16 15:00:00,33.91204,0.78125,0.7218351702717228,7.494217000000001,7.378477,14.756899999999973,2296.576111110042
2024-10-16 15:03:00,32.95718,0.78125,0.7369940897232571,7.436347,7.349537,16.49309999999997,2296.626111110042
2024-10-16 15:06:00,32.95718,0.78125,0.7369940897232571,7.436347,7.349537,18.22919999999999,2296.6761111100423
2024-10-16 15:09:00,33.91204,0.8969909999999999,0.7755021009264245,7.609952000000001,7.378471,18.807900000000018,2296.7261111100424
2024-10-16 15:12:00,33.91204,0.78125,0.7369992919458539,7.523147,7.436347,18.807800000000015,2296.7761111100426
2024-10-16 15:15:00,33.91204,0.78125,0.7218351702717228,7.494217000000001,7.378477,20.25460000000001,2296.826111110043
2024-10-16 15:18:00,33.8831,0.7523150000000003,0.7229976065129444,7.407407000000001,7.3495420000000005,16.782399999999996,2296.876111110043
2024-10-16 15:21:00,33.44907,0.7523150000000003,0.7229976065129444,7.407407000000001,7.3495420000000005,17.361000000000047,2296.926111110043
2024-10-16 15:24:00,33.44907,0.8391210000000004,0.7645011341500885,7.436347,7.291665999999999,19.386600000000016,2296.9761111100433
2024-10-16 15:27:00,33.44907,0.8101849999999997,0.735478458954088,7.465281999999999,7.320607000000001,21.701400000000007,2297.0261111100435
2024-10-16 15:30:00,33.44907,0.8101849999999997,0.7198926806725576,7.407412,7.233797000000001,15.3356,2297.0761111100437
2024-10-16 15:33:00,33.44907,0.8680560000000002,0.7463404022053217,7.378477,7.146991000000001,19.675899999999984,2297.126111110044
2024-10-16 15:36:00,33.44907,0.78125,0.70644351276698,7.378477,7.233797000000001,19.386599999999987,2297.176111110044
2024-10-16 15:39:00,33.44907,0.8101859999999999,0.7508276587764904,7.407411999999999,7.291665999999999,17.939899999999966,2297.2261111100443
2024-10-16 15:42:00,33.44907,0.78125,0.7369992919458539,7.407407000000001,7.320607000000001,14.757000000000005,2297.2761111100444
2024-10-16 15:45:00,32.46528,0.694445,0.7088150715327067,7.349542,7.378477,17.071799999999996,2297.3261111100446
2024-10-16 15:48:00,32.46528,0.8391209999999996,0.7331893565345,7.349542,7.146991000000001,17.07170000000002,2297.376111110045
2024-10-16 15:51:00,33.44907,0.8101859999999999,0.7198931427888838,7.262732,7.089116000000001,19.097200000000043,2297.426111110045
2024-10-16 15:54:00,33.44907,0.7233799999999997,0.7088176058977053,7.233791999999999,7.204861999999999,15.914299999999969,2297.476111110045
2024-10-16 15:57:00,32.95718,0.8391209999999996,0.7645011341500881,7.262732,7.118051,19.965300000000013,2297.5261111100453
2024-10-16 16:00:00,32.95718,0.7233799999999997,0.7088176058977053,7.233791999999999,7.204861999999999,17.361199999999997,2297.5761111100455
2024-10-16 16:03:00,32.46528,0.8391209999999996,0.7489658999819147,7.320601999999999,7.146991000000001,16.2038,2297.6261111100457
2024-10-16 16:06:00,32.46528,0.8101859999999999,0.7354789277200697,7.320601999999999,7.1759260000000005,20.254599999999982,2297.676111110046
2024-10-16 16:09:00,32.46528,0.7233789999999996,0.6940434558661825,7.291665999999999,7.233797000000001,15.914299999999969,2297.726111110046
2024-10-16 16:12:00,33.44907,0.6655090000000001,0.6940434280628703,7.320606,7.378477,16.203799999999973,2297.7761111100463
2024-10-16 16:15:00,33.44907,0.8101849999999997,0.7198926806725576,7.320606,7.146991000000001,17.361099999999993,2297.8261111100464
2024-10-16 16:18:00,33.44907,0.6944439999999998,0.6944429999967289,7.233796,7.233792,18.22919999999999,2297.8761111100466
2024-10-16 16:21:00,31.97338,0.6655090000000001,0.6798729100540315,7.1759260000000005,7.2048570000000005,16.20369999999997,2297.926111110047
2024-10-16 16:24:00,32.95718,0.7233789999999996,0.6790509558966881,7.1759260000000005,7.089117,18.22919999999999,2297.976111110047
2024-10-16 16:27:00,33.91204,0.6944439999999998,0.6798753891515812,7.146986,7.118052,21.70139999999998,2298.026111110047
2024-10-16 16:30:00,32.95718,0.8101849999999997,0.7040645122702074,7.2048559999999995,7.002311,19.965300000000013,2298.0761111100473
2024-10-16 16:33:00,32.46528,0.7233799999999997,,7.089122,7.089122000000001,19.965299999999957,2298.1261111100475
2024-10-16 16:36:00,33.44907,0.7523150000000003,0.7229924703967591,7.233797000000001,7.175922000000001,15.914300000000026,2298.1761111100477
2024-10-16 16:39:00,32.95718,0.8391210000000004,0.7489658999819149,7.262727,7.089116000000001,17.65039999999999,2298.226111110048
2024-10-16 16:42:00,32.95718,0.78125,0.721835170271724,7.349537,7.233797000000001,18.229100000000017,2298.276111110048
2024-10-16 16:45:00,32.95718,0.7233799999999997,0.6790514352540299,7.320601999999999,7.233792,17.650499999999994,2298.3261111100483
2024-10-16 16:48:00,32.95718,0.8101859999999999,0.7354789277200693,7.262732,7.118055999999999,16.203699999999998,2298.3761111100484
2024-10-16 16:51:00,32.95718,0.7523149999999994,0.7080268550741697,7.233791999999999,7.146987000000001,19.097199999999987,2298.4261111100486
2024-10-16 16:54:00,32.95718,0.8101859999999999,0.7354789277200697,7.233791999999999,7.089116000000001,18.22919999999999,2298.476111110049
2024-10-16 16:57:00,33.44907,0.7523149999999994,0.7229924703967588,7.204862,7.146987000000001,15.914299999999997,2298.526111110049
2024-10-16 17:00:00,33.44907,0.8391209999999996,0.7171659882736298,7.233791999999999,7.002311,18.22909999999999,2298.576111110049
2024-10-16 17:03:00,33.44907,0.7523149999999994,0.692832881009295,7.204862,7.089117,18.51849999999999,2298.6261111100494
2024-10-16 17:06:00,34.43287,0.78125,0.7064488723040213,7.233792,7.089122000000001,19.965300000000013,2298.6761111100495
2024-10-16 17:09:00,33.44907,0.7523150000000003,0.6928381714576658,7.2048570000000005,7.089122000000001,15.9144,2298.7261111100497
2024-10-16 17:12:00,32.46528,0.7523150000000003,0.7229976065129444,7.262727,7.204861999999999,15.625,2298.77611111005
2024-10-16 17:15:00,32.46528,0.7233789999999996,0.6940434558661825,7.291665999999999,7.233797000000001,16.782399999999967,2298.82611111005
2024-10-16 17:18:00,31.97338,0.7523149999999994,0.7229976065129442,7.146985999999999,7.089121,20.833399999999983,2298.8761111100503
2024-10-16 17:21:00,32.95718,0.7233799999999997,,7.204862,7.204861999999999,15.3356,2298.9261111100504
2024-10-16 17:24:00,32.95718,0.8101859999999999,0.7508276587764904,7.262732,7.146986,19.09729999999996,2298.9761111100506
2024-10-16 17:27:00,31.97338,0.6655090000000001,0.6940434280628703,7.146986,7.2048570000000005,18.518500000000017,2299.026111110051
2024-10-16 17:30:00,32.95718,0.8101849999999997,0.7508324506388003,7.2048559999999995,7.089121,19.675900000000013,2299.076111110051
2024-10-16 17:33:00,32.95718,0.8101859999999999,0.7354789277200697,7.233791999999999,7.089116000000001,15.625,2299.126111110051
2024-10-16 17:36:00,31.97338,0.694445,0.7088150715327067,7.175922,7.2048570000000005,16.492999999999995,2299.1761111100514
2024-10-16 21:15:00,56.27894,-0.3761570000000001,,4.658565,7.494209,35.011600000000016,2299.1761111100514
2024-10-16 21:18:00,45.57291,0.43402799999999964,0.6718325467983977,6.1342620000000005,6.684024,25.75229999999999,2299.2261111100515
2024-10-16 21:21:00,44.53125,0.8101850000000006,0.7508324506388009,6.452542000000001,6.336807,22.280100000000004,2299.2761111100517
2024-10-16 21:24:00,44.12616,0.9548610000000002,0.8015004262217349,6.568282,6.278931000000001,23.148200000000003,2299.326111110052
2024-10-16 21:27:00,44.12616,0.9259260000000005,0.8046419911009827,6.655092,6.4236059999999995,25.173599999999993,2299.376111110052
2024-10-16 21:30:00,43.6632,0.8391200000000003,0.7798200253646536,6.597222,6.481482000000001,21.701400000000007,2299.4261111100523
2024-10-16 21:33:00,42.6794,0.8391200000000003,0.7798200253646526,6.741897000000001,6.626156999999999,21.41209999999998,2299.4761111100524
2024-10-16 21:36:00,42.6794,0.9837959999999999,0.8469266888023911,6.799767,6.539351000000001,20.83330000000001,2299.5261111100526
2024-10-16 21:39:00,44.12616,0.8391200000000003,0.7798200253646536,6.770832,6.655092000000001,22.28,2299.576111110053
2024-10-16 21:42:00,44.09722,0.868055,0.7935216192041837,6.8287070000000005,6.684031999999999,23.1481,2299.626111110053
2024-10-16 21:45:00,44.12616,0.9548610000000002,0.8177520224768228,6.915512,6.655091,23.1481,2299.676111110053
2024-10-16 21:48:00,41.6956,0.868055,0.7935216192041845,6.915512,6.770837,20.25460000000001,2299.7261111100534
2024-10-16 21:51:00,41.23264,0.9548610000000002,0.8337728466049501,6.944446999999999,6.712966,22.569500000000005,2299.7761111100535
2024-10-16 21:54:00,40.24884,0.8391200000000003,0.7645006642539325,6.799772000000001,6.655092000000001,19.675900000000013,2299.8261111100537
2024-10-16 21:57:00,39.75695,0.78125,0.5542437719212409,6.076392,5.671292000000001,20.54400000000001,2299.876111110054
2024-10-16 22:00:00,37.32639,0.8101850000000006,0.43831966648851667,3.616898000000001,3.009259,17.361099999999993,2299.926111110054
2024-10-16 22:03:00,34.43287,0.8391200000000003,0.47182333309771096,3.1828710000000004,2.5752320000000006,17.071799999999968,2299.9761111100543
2024-10-16 22:06:00,33.82523,0.8391200000000003,0.4718249455030957,2.9513879999999997,2.343751,18.22920000000002,2300.0261111100544
2024-10-16 22:09:00,32.46528,0.8391200000000003,0.4945896755169409,2.7488420000000007,2.170139,14.757000000000033,2300.0761111100546
2024-10-16 22:12:00,33.44907,0.868055,0.5267590814058573,2.6909720000000004,2.1122680000000003,13.310200000000009,2300.126111110055
2024-10-16 22:15:00,32.46528,0.868055,0.5267590814058573,2.6909720000000004,2.1122680000000003,17.071799999999996,2300.176111110055
2024-10-16 22:18:00,33.44907,0.9259260000000005,0.5472854692677432,2.835648,2.1990739999999995,15.3356,2300.226111110055
2024-10-17 09:45:00,30.52662,1.8807870000000007,0.8502159147150457,4.253472,2.6620359999999996,17.93979999999999,2300.226111110055
2024-10-17 09:48:00,31.51042,1.9097220000000004,0.8586705269501038,4.195602,2.5752309999999996,17.071799999999996,2300.2761111100554
2024-10-17 09:51:00,31.51042,1.8807869999999998,0.8502169502642186,4.050925,2.4594899999999997,15.3356,2300.3261111100555
2024-10-17 09:54:00,31.51042,2.0833329999999997,1.1746394083477132,4.6875,3.1828749999999992,17.650499999999965,2300.3761111100557
2024-10-17 09:57:00,35.87963,2.054398,0.9310025414020984,5.353007999999999,3.6169000000000002,20.54400000000001,2300.426111110056
2024-10-17 10:00:00,35.87963,1.9965279999999996,0.9428906018210453,5.208338,3.559030000000001,18.229100000000017,2300.476111110056
2024-10-17 10:03:00,36.86343,2.1990739999999995,1.00326322921505,5.642364,3.7905100000000003,18.22919999999999,2300.5261111100563
2024-10-17 10:06:00,36.86343,2.1990740000000004,0.973063996089478,5.613429,3.7326349999999993,15.914299999999997,2300.5761111100564
2024-10-17 10:09:00,36.86343,2.1701390000000007,0.9334373688766233,5.468754,3.5879649999999996,18.229100000000017,2300.6261111100566
2024-10-17 10:12:00,36.86343,2.1122690000000004,0.9479150918599277,5.497684,3.7037050000000002,17.93979999999999,2300.676111110057
2024-10-17 10:15:00,37.32639,2.1122690000000004,0.9479150918599277,5.555554,3.7615750000000006,18.807900000000018,2300.726111110057
2024-10-17 10:18:00,37.32639,2.170139,0.9334373688766231,5.584489,3.7037000000000004,17.65040000000002,2300.776111110057
2024-10-17 10:21:00,36.86343,2.1122690000000004,0.9479150918599258,5.439814000000001,3.645835,17.071699999999993,2300.8261111100574
2024-10-17 10:24:00,36.34259,2.1122690000000004,0.9479150918599258,5.439814000000001,3.645835,20.254599999999982,2300.8761111100575
2024-10-17 10:27:00,36.34259,2.170139,0.9947252143069074,5.439814,3.6168950000000004,17.36110000000002,2300.9261111100577
2024-10-17 10:30:00,38.77315,1.7071760000000005,0.826899799990451,4.890046000000001,3.5011599999999996,19.386599999999987,2300.976111110058
2024-10-17 10:33:00,40.7118,1.186343,0.682952229497815,4.4270879999999995,3.5879649999999996,22.569500000000005,2301.026111110058
2024-10-17 10:36:00,40.7118,1.2152779999999996,0.7155287753653375,4.427088,3.58796,22.280100000000004,2301.0761111100583
2024-10-17 10:39:00,39.75695,1.5625,0.8079881004590549,4.774310000000001,3.559030000000001,21.990800000000007,2301.1261111100584
2024-10-17 10:42:00,35.87963,1.9965279999999996,0.9139737254401192,5.295138000000001,3.6169000000000002,16.203699999999998,2301.1761111100586
2024-10-17 10:45:00,37.78935,2.228009,0.9814075403127052,5.439814000000001,3.530095,19.675899999999984,2301.226111110059
2024-10-17 10:48:00,35.87963,2.430555,1.0390355553817643,5.7581,3.645835000000001,19.965299999999985,2301.276111110059
2024-10-17 10:51:00,36.86343,2.3148149999999994,1.0062524346126132,5.787035,3.7905100000000003,16.2038,2301.326111110059
2024-10-17 10:54:00,36.86343,2.2858799999999997,0.9659695922906568,5.729164999999999,3.732635,18.51860000000002,2301.3761111100594
2024-10-17 10:57:00,36.34259,2.4016200000000003,1.0308752685747467,5.584490000000001,3.5011599999999996,18.22920000000002,2301.4261111100595
2024-10-17 11:00:00,36.34259,2.3148149999999994,0.9740411514879397,5.613425,3.58796,18.807900000000018,2301.4761111100597
2024-10-17 11:03:00,35.3588,2.3726849999999997,1.0539325899282797,5.49769,3.472225000000001,15.335600000000028,2301.52611111006
2024-10-17 11:06:00,36.34259,2.3148149999999994,1.0062524346126152,5.729164999999999,3.732640000000001,18.22909999999999,2301.57611111006
2024-10-17 11:09:00,36.86343,2.517361,1.0299005640300127,5.7581,3.5300890000000003,16.782399999999967,2301.6261111100603
2024-10-17 11:12:00,36.86343,2.343751,0.9820892802314368,5.729166,3.6747650000000007,17.650500000000022,2301.6761111100604
2024-10-17 11:15:00,35.87963,2.3148149999999994,0.9740411514879397,5.52662,3.501155,17.071799999999996,2301.7261111100606
2024-10-17 11:18:00,36.34259,2.2858799999999997,0.9659695922906568,5.55556,3.559030000000001,17.939899999999994,2301.776111110061
2024-10-17 11:21:00,31.97338,2.228009,0.9814075403127052,5.46875,3.559030999999999,16.203799999999973,2301.826111110061
2024-10-17 11:24:00,32.95718,2.372686,0.990113830696846,5.584496000000001,3.5011599999999996,17.65040000000002,2301.876111110061
2024-10-17 11:27:00,32.95718,2.2280099999999994,0.8446850442960638,5.150464,3.125000000000001,17.93979999999999,2301.9261111100614
2024-10-17 11:30:00,30.98958,2.256945,0.9245411708904611,4.774305,2.7777770000000004,15.914299999999997,2301.9761111100615
2024-10-17 11:33:00,30.06366,2.3148149999999994,0.9047824023717878,4.62963,2.546297,16.20369999999997,2302.0261111100617
2024-10-17 11:57:00,30.06366,2.2858789999999996,0.9659704442950902,4.398148,2.4016200000000003,13.888899999999978,2302.0261111100617
2024-10-17 12:00:00,30.06366,2.3148150000000003,0.9403138903411011,4.427084000000001,2.3726849999999997,15.914299999999997,2302.0261111100617
2024-10-17 12:03:00,30.06366,2.1990739999999995,0.9416103297106438,4.2534719999999995,2.343750000000001,15.625,2302.0261111100617
2024-10-17 12:06:00,30.00578,2.2280099999999994,0.9814046159057401,4.398148,2.4884250000000003,13.020800000000008,2302.0261111100617
2024-10-17 12:09:00,31.51042,2.34375,0.982091291465972,4.687499999999999,2.633102,15.046300000000002,2302.0261111100617
2024-10-17 12:12:00,31.51042,2.1990739999999995,0.9086727476632912,4.484953,2.546296000000001,17.650500000000022,2302.0261111100617
2024-10-17 12:15:00,30.06366,2.1990749999999997,0.9086718559400936,4.369214,2.430555,16.2038,2302.0261111100617
2024-10-17 12:21:00,30.06366,2.4594900000000006,1.0140536558544246,4.600694,2.430556,16.4931,2302.0261111100617
2024-10-17 12:24:00,30.06366,2.4016210000000004,0.9981177927107798,4.62963,2.517361,14.178299999999979,2302.0261111100617
2024-10-17 12:27:00,30.06366,2.4016210000000004,0.9981166352479135,4.57176,2.4594899999999997,15.625,2302.0261111100617
2024-10-17 12:30:00,30.98958,2.372686,0.9901149816867991,4.687501,2.604166,15.914299999999969,2302.0261111100617
2024-10-17 12:33:00,30.52662,2.3148150000000003,0.9740434273763299,4.5428239999999995,2.517361,15.914299999999969,2302.0261111100617
2024-10-17 12:36:00,30.52662,2.3726849999999997,0.9901147047543439,4.484954,2.4016200000000003,16.492999999999967,2302.0261111100617
2024-10-17 12:39:00,30.06366,2.1990749999999997,0.9416106116507036,4.398148,2.4884249999999994,17.071800000000025,2302.0261111100617
2024-10-17 13:12:00,30.52662,2.3148149999999994,0.9740434273763297,4.484953999999999,2.4594910000000008,15.335699999999974,2302.0261111100617
2024-10-17 13:15:00,30.52662,2.34375,0.9124249279672156,4.571758999999999,2.4594899999999997,18.22920000000002,2302.0261111100617
2024-10-17 13:24:00,30.20833,2.34375,0.9481677346703471,4.658565,2.5752320000000006,16.782400000000024,2302.0261111100617
2024-10-17 13:45:00,30.52662,2.2858799999999997,0.9659707236646966,4.513889,2.51736,15.335700000000003,2302.0261111100617
2024-10-17 13:48:00,30.06366,2.3148150000000003,0.9740422894330409,4.484954,2.4594899999999997,15.046200000000027,2302.0261111100617
2024-10-17 14:30:00,35.87963,2.430555,0.9352296776957336,4.427084,2.2280100000000003,19.96520000000001,2302.0261111100617
2024-10-17 14:33:00,30.52662,2.054398,0.9602949098450584,5.179398,3.472227,18.22919999999999,2302.076111110062
2024-10-17 14:36:00,44.12616,2.8935190000000004,1.265656428658523,7.812500000000001,5.324071,24.0163,2302.126111110062
2024-10-17 14:39:00,40.7118,2.4884260000000005,1.358352729195793,5.671296000000001,3.8194399999999993,21.12270000000001,2302.1761111100623
2024-10-17 14:42:00,31.97338,2.170139,0.790471864186577,5.295139,3.2986070000000005,16.203699999999998,2302.2261111100624
2024-10-17 14:45:00,33.91204,2.430556,,5.613421,3.1539350000000006,16.782399999999996,2302.2761111100626
2024-10-17 14:48:00,35.87963,2.633102,1.1283008275857118,4.890046000000001,2.6041670000000003,18.807799999999986,2302.326111110063
2024-10-17 14:51:00,31.01852,2.5173619999999994,1.0299020202255948,5.092594,2.8645830000000005,15.335700000000003,2302.376111110063
2024-10-17 14:54:00,30.06366,2.459491,0.9793576305837898,5.2083330000000005,3.009258,13.310200000000009,2302.426111110063
2024-10-17 14:57:00,34.89584,2.748843,1.092482792649749,4.918981,2.459491,18.51849999999999,2302.4761111100634
2024-10-17 15:00:00,36.86343,2.5173609999999993,0.9185792587824612,4.57176,2.256945000000001,17.650500000000022,2302.5261111100635
2024-10-17 15:03:00,38.10764,2.5752310000000005,1.0794904706302384,5.295139,3.0381899999999993,19.09729999999999,2302.5761111100637
2024-10-17 15:06:00,38.62847,2.256944,1.0781384428258394,7.031246,5.179402,19.675900000000013,2302.626111110064
2024-10-17 15:09:00,40.24884,2.5752310000000005,1.1119408288676653,7.0023100000000005,4.774309,19.675999999999988,2302.676111110064
2024-10-17 15:12:00,35.87963,2.3726849999999997,0.690983854975426,5.989586,3.7037010000000006,17.93980000000002,2302.7261111100643
2024-10-17 15:15:00,34.40393,2.459491,0.8170202812865446,6.105326000000001,3.7905050000000005,17.361099999999993,2302.7761111100644
2024-10-17 15:18:00,30.06366,2.256945,0.889428040629382,4.57176,2.546296000000001,17.071699999999993,2302.8261111100646
2024-10-17 15:36:00,32.46528,2.430555,0.8101996784914614,4.8321760000000005,2.546296,16.782400000000024,2302.8261111100646
2024-10-17 15:42:00,35.3588,2.546296,1.0377944398185175,4.861112,2.6041670000000003,17.361099999999993,2302.8261111100646
2024-10-17 15:45:00,31.01852,2.054398,0.9309994444962639,4.918981,3.1828699999999994,17.361099999999993,2302.876111110065
2024-10-17 15:48:00,32.46528,2.4016209999999996,1.2560049995674993,5.6713,3.8194490000000005,16.203699999999998,2302.926111110065
2024-10-17 15:51:00,37.78935,2.3726849999999997,1.2957371830677635,7.928244,6.1631990000000005,20.25460000000001,2302.976111110065
2024-10-17 15:54:00,37.78935,2.1990739999999995,1.2603927311384593,8.593754,7.031250000000001,19.965300000000013,2303.0261111100654
2024-10-17 15:57:00,39.26505,2.141204,1.0427128613082615,8.217589,6.481484999999999,20.83340000000001,2303.0761111100655
2024-10-17 16:00:00,39.12037,2.256944,1.132476580839029,7.957179,6.163195000000001,18.807900000000018,2303.1261111100657
2024-10-17 16:03:00,39.26505,2.2858790000000004,1.1146380837372512,8.072919,6.22107,19.675999999999988,2303.176111110066
2024-10-17 16:06:00,37.78935,2.170139,1.0787098045844439,8.101849,6.36574,18.51860000000002,2303.226111110066
2024-10-17 16:09:00,38.31018,2.170139,1.0787098045844439,8.159724,6.423615,17.93979999999999,2303.2761111100663
2024-10-17 16:12:00,37.78935,2.343749,1.132429193625918,8.217593999999998,6.307874999999999,19.09730000000002,2303.3261111100664
2024-10-17 16:15:00,38.77315,2.2858789999999996,1.114638083737251,8.130783999999998,6.278935,22.280100000000004,2303.3761111100666
2024-10-17 16:18:00,37.78935,2.2280099999999994,1.0967333391226595,8.188659999999999,6.39468,17.361099999999993,2303.426111110067
2024-10-17 16:21:00,37.78935,2.3148149999999994,1.1235479354506621,8.130790000000001,6.250005000000001,19.386600000000016,2303.476111110067
2024-10-17 16:24:00,39.26505,2.3726849999999997,1.1412835745165246,8.21759,6.278935,18.51849999999999,2303.526111110067
2024-10-17 16:27:00,38.77315,2.4016199999999994,1.1501106325867938,8.217595,6.250005000000001,18.22919999999999,2303.5761111100674
2024-10-17 16:30:00,37.32639,2.2858799999999997,1.0869136477764294,8.101855,6.221064999999999,16.203699999999998,2303.6261111100675
2024-10-17 16:33:00,38.31018,2.430555,1.130430944477179,8.072914999999998,6.04745,20.543999999999983,2303.6761111100677
2024-10-17 16:36:00,38.31018,2.34375,1.1324199583871355,8.130790000000001,6.2210600000000005,17.939899999999994,2303.726111110068
2024-10-17 16:39:00,38.31018,2.3726850000000006,1.113103259172133,8.130790000000001,6.163194999999999,18.51860000000002,2303.776111110068
2024-10-17 16:42:00,38.31018,2.430555,1.1304309444771772,8.101855,6.076389999999999,17.361099999999993,2303.8261111100683
