Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-17 16:45:00,36.86343,2.228009,1.09673302871291,8.04398,6.250000999999999,19.965299999999985,2303.8761111100685
2024-10-17 16:48:00,37.78935,2.256945,1.1056909799440107,8.01505,6.192125000000001,20.25460000000001,2303.9261111100686
2024-10-17 16:51:00,36.86343,2.228009,1.0967236943801075,7.957179999999999,6.163190999999999,18.229199999999963,2303.976111110069
2024-10-17 16:54:00,37.78935,2.256945,1.1056909799440107,7.957179999999999,6.134255,19.965300000000013,2304.026111110069
2024-10-17 16:57:00,37.78935,2.4016200000000003,1.1217800055622316,7.957179999999999,5.96065,20.25460000000001,2304.076111110069
2024-10-17 17:00:00,37.78935,2.3726849999999997,1.0840204162264713,8.01505,6.018515,19.386600000000016,2304.1261111100694
2024-10-17 17:03:00,46.55671,2.6909719999999995,1.2369908753294518,7.899304999999999,5.642363,24.88420000000002,2304.1761111100695
2024-10-17 17:06:00,45.97801,2.34375,1.014484115211146,7.26273,5.23727,25.173599999999993,2304.2261111100697
2024-10-17 17:09:00,47.04861,2.3726849999999997,1.4325876155624642,8.68056,7.089125,25.173699999999997,2304.27611111007
2024-10-17 17:12:00,38.80209,2.054398,1.1647617243149766,8.709494,7.233796,19.386600000000016,2304.32611111007
2024-10-17 17:15:00,48.00347,2.343749,1.2860797896679073,8.796294,7.060185000000001,26.331099999999992,2304.3761111100703
2024-10-17 17:18:00,48.00347,2.256945,0.8122463308477551,7.725689999999999,5.642364999999999,26.909699999999987,2304.4261111100705
2024-10-17 17:21:00,38.77315,2.0254629999999993,1.1999509651790279,8.24653,6.857637,19.386599999999987,2304.4761111100706
2024-10-17 17:24:00,38.77315,2.4016200000000003,1.150110632586794,8.59375,6.62616,18.807900000000018,2304.526111110071
2024-10-17 17:27:00,37.78935,2.228009,1.199288451743881,8.94097,7.2627310000000005,19.386600000000016,2304.576111110071
2024-10-17 17:30:00,36.86343,2.1990749999999997,1.0323496693678405,8.912040000000001,7.089115,19.676000000000016,2304.626111110071
2024-10-17 17:33:00,33.96991,2.054398,0.47516497646009037,5.063657999999999,3.038195,19.965299999999985,2304.6761111100714
2024-10-17 17:36:00,30.52662,2.1990739999999995,0.9086727476632912,4.484953,2.546296000000001,17.071799999999996,2304.7261111100715
2024-10-17 17:39:00,30.52662,2.170139,0.9007010964120067,4.369213,2.4594899999999997,18.80789999999999,2304.7761111100717
2024-10-17 17:42:00,30.52662,2.141204,0.8927068831421764,4.340277,2.4594900000000006,14.467599999999976,2304.826111110072
2024-10-17 17:45:00,30.52662,2.170139,0.9007010964120067,4.369213,2.4594899999999997,15.9144,2304.876111110072
2024-10-17 18:51:00,30.52662,2.083334,0.9087696276532236,4.253472,2.4594899999999997,15.3356,2304.876111110072
2024-10-17 18:54:00,30.52662,2.083334,0.8766395931473133,4.108796,2.2858790000000004,15.914299999999997,2304.876111110072
2024-10-17 18:57:00,30.06366,2.141204,0.9252439737813092,4.050925,2.1990740000000004,16.782399999999996,2304.876111110072
2024-10-17 19:09:00,30.06366,2.228009,0.9497556071974793,4.456017999999999,2.517361,15.625,2304.876111110072
2024-10-17 19:51:00,30.52662,1.938657,0.8670951314222062,3.90625,2.256945000000001,15.914299999999997,2304.876111110072
2024-10-17 19:54:00,30.52662,1.8807870000000007,0.8195449886600462,3.877314,2.256944,15.3356,2304.876111110072
2024-10-17 19:57:00,30.52662,1.9097229999999996,0.7952966441991264,3.8773150000000003,2.1990740000000004,15.046300000000002,2304.876111110072
2024-10-17 20:00:00,30.52662,2.0254629999999993,0.8921861496180923,3.9930559999999993,2.256945000000001,14.756900000000002,2304.876111110072
2024-10-17 20:03:00,31.01852,1.9386579999999993,0.8359995517507025,4.079862,2.4016200000000003,14.757000000000005,2304.876111110072
2024-10-17 20:06:00,30.06366,2.0254629999999993,0.8921850789682324,4.166667,2.430555000000001,16.4931,2304.876111110072
2024-10-17 20:09:00,30.06366,2.1122690000000004,0.8846861578241471,4.253472,2.4016200000000003,14.178299999999979,2304.876111110072
2024-10-18 08:36:00,30.06366,2.256945,0.9578761534037037,3.993056,2.0254629999999993,15.046300000000002,2304.876111110072
2024-10-18 08:39:00,30.06366,2.083334,0.9087685432496676,3.819445,2.025462,16.203699999999998,2304.876111110072
2024-10-18 08:48:00,30.52662,2.054399,0.900493123031452,3.90625,2.141204,16.4931,2304.876111110072
2024-10-18 09:00:00,30.52662,2.228009,0.9814043283713756,4.195602,2.2858799999999997,15.335700000000003,2304.876111110072
2024-10-18 09:03:00,31.51042,2.228009,1.0117758741121978,4.398148,2.517361,17.071799999999996,2304.876111110072
2024-10-18 09:06:00,31.51042,2.3148149999999994,0.9740434273763297,4.484953999999999,2.4594910000000008,17.071799999999996,2304.876111110072
2024-10-18 09:09:00,32.95718,2.3148150000000003,0.9740445653178045,4.571759,2.546297,16.203699999999998,2304.876111110072
2024-10-18 09:12:00,31.97338,2.2280099999999994,0.9166190884215203,4.398148,2.430555000000001,17.071799999999996,2304.876111110072
2024-10-18 09:21:00,31.51042,2.256944,0.9897112192476912,4.484954,2.546297,15.625,2304.876111110072
2024-10-18 09:24:00,31.01852,2.1122680000000003,0.9170183528832506,4.484954,2.6620369999999998,14.467700000000008,2304.876111110072
2024-10-18 09:42:00,30.06366,2.2569440000000007,0.9578769979583849,4.4270830000000005,2.459492,17.361099999999965,2304.876111110072
2024-10-18 09:45:00,31.01852,2.083334,0.9087696276532236,4.513889000000001,2.719907,15.624999999999972,2304.876111110072
2024-10-18 09:48:00,31.01852,2.228009,0.9497556071974772,4.687500000000001,2.748843,17.93979999999999,2304.876111110072
2024-10-18 09:51:00,31.97338,2.083334,0.8428163755793846,4.629630000000001,2.7777780000000005,15.046199999999999,2304.876111110072
2024-10-18 09:54:00,30.52662,2.170139,0.9007022560256334,4.484954,2.5752320000000006,17.07170000000002,2304.876111110072
2024-10-18 10:00:00,32.46528,2.459491,1.0140539304715346,4.398148,2.2280089999999992,17.071799999999996,2304.876111110072
2024-10-18 10:09:00,30.98958,2.34375,0.9481677346703471,4.658565,2.5752320000000006,14.467600000000004,2304.876111110072
2024-10-18 10:12:00,30.06366,2.3148149999999994,1.037147265793328,4.658565,2.6909710000000002,15.625,2304.876111110072
2024-10-18 10:15:00,30.06366,2.34375,0.98209129146597,4.861111,2.8067129999999993,16.782399999999996,2304.876111110072
2024-10-18 10:18:00,30.52662,2.34375,0.98209129146597,4.74537,2.6909719999999995,16.203700000000026,2304.876111110072
2024-10-18 10:21:00,30.52662,2.34375,0.9820901469843374,4.716435,2.6620359999999996,14.46750000000003,2304.876111110072
2024-10-18 10:24:00,30.52662,2.3148150000000003,0.9740434273763278,4.629630000000001,2.6041669999999995,15.9144,2304.876111110072
2024-10-18 10:27:00,30.98958,2.3726849999999997,0.9901147047543439,4.6875,2.604166,17.93980000000002,2304.876111110072
2024-10-18 10:33:00,31.01852,1.9386580000000002,0.8670964717286729,4.195602,2.546297,18.518599999999992,2304.876111110072
2024-10-18 10:36:00,33.44907,1.5335649999999994,0.7460626712482338,3.645834,2.4016200000000003,17.650499999999965,2304.876111110072
2024-10-18 10:39:00,34.43287,1.359954,0.6917993223243122,3.645834,2.5752309999999996,17.93980000000002,2304.876111110072
2024-10-18 10:42:00,34.43287,1.5335650000000003,0.7460636176914697,3.8483800000000006,2.6041669999999995,18.807800000000015,2304.876111110072
2024-10-18 10:45:00,31.97338,1.7071760000000005,0.8268969458986157,4.0509260000000005,2.6620369999999998,17.93980000000002,2304.876111110072
2024-10-18 10:48:00,31.51042,2.054398,0.9309994444962639,4.456018,2.719907,17.36110000000002,2304.876111110072
2024-10-18 10:51:00,30.52662,2.228009,0.881717686536171,4.456017999999999,2.4594899999999997,15.914299999999997,2304.876111110072
2024-10-18 11:06:00,31.51042,2.4016200000000003,0.9981186740237231,4.774305,2.662038,16.203699999999998,2304.876111110072
2024-10-18 11:09:00,31.01852,2.256945,0.9245399899476332,4.57176,2.5752309999999996,16.782399999999996,2304.876111110072
2024-10-18 11:12:00,30.98958,2.2858799999999997,0.9659707236646966,4.600695,2.604166,17.071799999999968,2304.876111110072
2024-10-18 11:21:00,30.52662,2.34375,0.9124249279672156,4.571758999999999,2.4594899999999997,13.599500000000006,2304.876111110072
2024-10-18 11:30:00,30.06366,2.546296,1.0377968185837148,4.74537,2.4884270000000006,16.7825,2304.876111110072
2024-10-18 11:33:00,30.06366,2.256945,0.9245411708904611,4.513889,2.517361,15.624899999999997,2304.876111110072
2024-10-18 11:36:00,30.06366,2.256945,0.9578750286358371,4.542825,2.5752309999999996,15.046300000000002,2304.876111110072
2024-10-18 11:39:00,30.06366,2.228009,0.9497556071974793,4.456017999999999,2.517361,15.9144,2304.876111110072
2024-10-18 11:42:00,30.06366,2.3148150000000003,0.9740434273763278,4.629630000000001,2.6041669999999995,13.888900000000007,2304.876111110072
2024-10-18 11:45:00,30.06366,2.34375,0.9820924359457788,4.629629,2.5752320000000006,16.782400000000024,2304.876111110072
2024-10-18 11:48:00,30.06366,2.2858799999999997,0.9659718550369377,4.629630000000001,2.633102,16.492999999999967,2304.876111110072
2024-10-18 11:54:00,30.52662,2.256945,0.9578772781697874,4.513889,2.546297,17.071699999999993,2304.876111110072
2024-10-18 11:57:00,30.06366,2.256945,0.989711505891957,4.513889,2.5752309999999996,15.335700000000003,2304.876111110072
2024-10-18 12:00:00,30.98958,2.256944,0.957874748424892,4.484954,2.517361,16.782399999999996,2304.876111110072
2024-10-18 12:03:00,30.52662,2.141204,0.9252428757795055,4.427083,2.5752310000000005,17.650499999999994,2304.876111110072
2024-10-18 12:09:00,31.51042,2.3148149999999994,0.9047824023717878,4.62963,2.546297,14.467600000000004,2304.876111110072
2024-10-18 12:12:00,31.51042,2.1122690000000004,0.8506440898903532,4.398148,2.51736,16.203699999999998,2304.876111110072
2024-10-18 12:21:00,31.51042,2.1990740000000004,0.9416103297106441,4.6296289999999996,2.719907,14.756900000000002,2304.876111110072
2024-10-18 12:24:00,30.06366,2.141204,0.9252417777759706,4.484954,2.633101,18.51860000000002,2304.876111110072
2024-10-18 12:48:00,30.52662,2.430555,1.0060966587081408,4.74537,2.6041669999999995,16.782400000000024,2304.876111110072
2024-10-18 12:51:00,30.52662,2.34375,0.9481665327206211,4.542824,2.4594899999999997,17.361199999999968,2304.876111110072
2024-10-18 12:57:00,30.06366,2.3726849999999997,0.9901158557422314,4.716435000000001,2.633102,16.492999999999995,2304.876111110072
2024-10-18 13:00:00,30.98958,2.3726849999999997,0.955996827745554,4.716435000000001,2.604166,17.939899999999994,2304.876111110072
2024-10-18 13:03:00,30.98958,2.256945,0.9578761534037057,4.5428239999999995,2.5752310000000005,15.3356,2304.876111110072
2024-10-18 13:06:00,30.06366,2.2858799999999997,0.9979939550593813,4.5428239999999995,2.5752320000000006,15.046199999999999,2304.876111110072
2024-10-18 13:09:00,30.52662,2.3148149999999994,0.9740434273763275,4.57176,2.546297,14.178299999999979,2304.876111110072
2024-10-18 13:12:00,30.52662,2.1990739999999995,0.9416114411651684,4.484953,2.5752320000000006,16.203599999999994,2304.876111110072
2024-10-18 13:18:00,30.52662,2.2858789999999996,0.9324394256280548,4.513889,2.4884270000000006,15.9144,2304.876111110072
2024-10-18 13:21:00,30.52662,2.1990749999999997,0.9416106116507036,4.398148,2.4884249999999994,17.361099999999993,2304.876111110072
2024-10-18 13:24:00,30.52662,2.2280099999999994,0.9497547701357171,4.340279,2.4016200000000003,15.335700000000003,2304.876111110072
2024-10-18 13:27:00,30.06366,2.228009,0.9497544890681932,4.398148,2.4594899999999997,15.046300000000002,2304.876111110072
2024-10-18 13:30:00,30.06366,2.2280099999999994,0.9497547701357171,4.427084,2.4884250000000003,17.071699999999993,2304.876111110072
2024-10-18 13:39:00,30.52662,2.4016200000000003,1.0622896573732081,4.629630000000001,2.5752309999999996,15.914299999999997,2304.876111110072
2024-10-18 13:42:00,30.52662,2.2858799999999997,0.9324396982007012,4.600695,2.5752320000000006,17.361099999999993,2304.876111110072
2024-10-18 13:51:00,30.06366,2.2858799999999997,0.9659729864073822,4.571759,2.5752320000000006,14.467599999999976,2304.876111110072
2024-10-18 13:54:00,30.06366,2.2858799999999997,0.9324385102207067,4.484954,2.4594899999999997,15.046199999999999,2304.876111110072
2024-10-18 14:00:00,30.06366,2.314814,0.9740431488330578,4.369212,2.343749999999999,15.625,2304.876111110072
2024-10-18 14:03:00,30.06366,2.256945,0.9578761534037057,4.484953999999999,2.517361,13.599499999999978,2304.876111110072
2024-10-18 14:06:00,30.06366,2.2858789999999996,0.9659704442950902,4.398148,2.4016200000000003,17.650500000000022,2304.876111110072
2024-10-18 14:15:00,30.52662,2.2858789999999996,0.932438237648303,4.542824,2.517361,15.625,2304.876111110072
2024-10-18 14:18:00,30.52662,2.1990739999999995,0.9086727476632912,4.369212,2.430555000000001,15.914299999999997,2304.876111110072
2024-10-18 14:30:00,30.06366,2.2858790000000004,0.932439425628055,4.484954,2.459492,15.046399999999977,2304.876111110072
2024-10-18 14:33:00,30.49768,2.2858789999999996,0.9324394256280548,4.513889,2.4884270000000006,15.625,2304.876111110072
2024-10-18 14:36:00,30.52662,2.1990740000000004,0.8739847011160262,4.427083,2.4594899999999997,15.625,2304.876111110072
2024-10-18 14:39:00,30.52662,2.1990739999999995,0.9416092182543605,4.3402780000000005,2.430555000000001,15.046300000000002,2304.876111110072
2024-10-18 14:48:00,30.52662,2.343749,1.0144805445265144,4.629629,2.6041670000000003,15.914299999999997,2304.876111110072
2024-10-18 14:51:00,30.41088,2.2858789999999996,0.9324394256280548,4.513889,2.4884270000000006,15.624999999999972,2304.876111110072
2024-10-18 14:57:00,30.06366,2.34375,0.9820901469843374,4.542825,2.4884259999999996,13.31019999999998,2304.876111110072
2024-10-18 15:00:00,31.01852,2.2858799999999997,0.9659729864073822,4.571759,2.5752320000000006,16.203699999999998,2304.876111110072
2024-10-18 15:12:00,30.98958,2.1990749999999997,0.9730727993290657,4.484953999999999,2.6041670000000003,16.203699999999998,2304.876111110072
2024-10-18 15:15:00,30.98958,2.1990739999999995,0.9086727476632912,4.484953,2.546296000000001,17.361099999999993,2304.876111110072
2024-10-18 15:21:00,30.52662,2.3148149999999994,0.9740434273763297,4.484953999999999,2.4594910000000008,15.046299999999974,2304.876111110072
2024-10-18 15:24:00,31.01852,2.228009,0.9814043283713756,4.629629,2.719907,15.625,2304.876111110072
2024-10-18 15:27:00,31.01852,2.1990740000000004,0.9416092182543607,4.571759,2.6620359999999996,17.36110000000002,2304.876111110072
2024-10-18 15:30:00,30.98958,2.256944,0.9245397165684038,4.600694000000001,2.604166,18.807900000000018,2304.876111110072
2024-10-18 15:33:00,30.06366,2.0833330000000005,0.908770426457719,4.4270830000000005,2.633103,15.046400000000006,2304.876111110072
2024-10-18 15:36:00,30.06366,2.170139,0.9334384736263034,4.398149,2.517361,15.046300000000002,2304.876111110072
2024-10-18 15:39:00,30.52662,2.1122690000000004,0.8506440898903532,4.340278,2.4594899999999997,15.046300000000002,2304.876111110072
2024-10-18 15:42:00,30.52662,2.1701390000000007,0.9334395783742425,4.398148,2.517361,17.071799999999996,2304.876111110072
2024-10-18 16:21:00,30.06366,2.4884260000000005,1.021987968190975,4.57176,2.3726849999999997,15.335700000000003,2304.876111110072
2024-10-18 16:24:00,30.06366,2.372686,0.9901149816867991,4.57176,2.4884250000000003,15.625,2304.876111110072
2024-10-18 16:27:00,30.06366,2.3726850000000006,1.022688283791719,4.513888000000001,2.4594899999999997,14.467700000000008,2304.876111110072
2024-10-18 16:30:00,30.06366,2.4884260000000005,1.055284398793754,4.658565,2.4884259999999996,14.178300000000007,2304.876111110072
2024-10-18 16:33:00,30.52662,2.459491,0.9427917835735629,4.774306,2.546297,14.178200000000004,2304.876111110072
2024-10-18 16:36:00,30.52662,2.343751,0.912425191767347,4.62963,2.51736,17.071799999999996,2304.876111110072
2024-10-18 16:54:00,30.06366,2.3148149999999994,0.9740422894330407,4.456019,2.430555000000001,15.335700000000003,2304.876111110072
2024-10-19 09:18:00,30.06366,2.228009,0.9166188142206552,4.166666,2.1990740000000004,15.3356,2304.876111110072
2024-10-19 09:21:00,30.00578,2.170139,0.9334384736263034,4.079862,2.1990740000000004,14.467600000000004,2304.876111110072
2024-10-19 09:33:00,30.06366,1.8807869999999998,0.8502159147150453,4.137732,2.546296,16.782400000000024,2304.876111110072
2024-10-19 09:54:00,30.06366,2.1122680000000003,0.9170183528832506,4.311343,2.4884259999999996,16.203700000000026,2304.876111110072
2024-10-19 10:48:00,30.52662,1.7361110000000002,0.8074521300692824,3.7615750000000006,2.3148150000000003,15.914299999999997,2304.876111110072
2024-10-19 10:51:00,31.97338,1.3888890000000007,0.7009604999965963,3.4722230000000005,2.3726849999999997,16.203699999999998,2304.876111110072
2024-10-19 10:54:00,31.97338,1.4178239999999995,0.6830006925690514,3.4432859999999996,2.2858790000000004,15.046300000000002,2304.876111110072
2024-10-19 10:57:00,31.01852,1.5625,0.754952148054652,3.616898,2.343750000000001,15.914299999999997,2304.876111110072
2024-10-19 11:00:00,30.06366,1.7361110000000002,0.777862020396599,3.8483799999999997,2.372686,15.046299999999974,2304.876111110072
2024-10-19 11:09:00,30.52662,2.054399,0.9602902435829802,4.137732,2.430555,17.939899999999994,2304.876111110072
2024-10-19 11:12:00,30.06366,2.1122690000000004,0.9170186375395967,4.195603,2.3726849999999997,15.625,2304.876111110072
2024-10-19 12:12:00,30.06366,2.0833330000000005,0.9087682576527795,4.166667,2.3726849999999997,17.65040000000002,2304.876111110072
2024-10-19 12:15:00,30.06366,2.0254630000000002,0.8921861496180925,4.050926,2.3148150000000003,14.467600000000004,2304.876111110072
2024-10-19 12:18:00,30.06366,1.9965279999999996,0.9139716869837966,4.050924999999999,2.3726850000000006,16.492999999999995,2304.876111110072
2024-10-19 12:24:00,30.52662,2.0254629999999993,0.8921850789682324,4.253473,2.517361,15.9144,2304.876111110072
2024-10-19 12:27:00,30.06366,1.967593,0.8441832170840895,4.137732000000001,2.430555,15.914299999999997,2304.876111110072
2024-10-19 12:48:00,30.52662,2.1990739999999995,0.9416103297106421,4.369212,2.4594899999999997,15.3356,2304.876111110072
2024-10-19 13:12:00,30.06366,2.228009,0.9497544890681932,4.3402780000000005,2.4016200000000003,16.203699999999998,2304.876111110072
2024-10-19 13:15:00,30.06366,2.2280099999999994,0.9497558882652333,4.282407999999999,2.343750000000001,14.467600000000004,2304.876111110072
2024-10-19 13:21:00,30.52662,2.170139,0.9334395783742423,4.427083,2.546296000000001,14.467600000000004,2304.876111110072
2024-10-19 13:30:00,30.06366,2.228009,0.9497567253249922,4.4270830000000005,2.4884270000000006,15.3356,2304.876111110072
2024-10-19 13:33:00,30.52662,2.1122690000000004,0.8846850126183787,4.3402780000000005,2.4884249999999994,16.4931,2304.876111110072
2024-10-19 13:39:00,30.52662,2.0833330000000005,0.9087682576527795,4.166667,2.3726849999999997,13.888800000000003,2304.876111110072
2024-10-19 13:42:00,30.52662,2.1701390000000007,0.9334384736263036,4.2534730000000005,2.3726849999999997,15.625,2304.876111110072
2024-10-19 13:45:00,30.52662,2.1122690000000004,0.8846850126183787,4.282408,2.430554999999999,15.914299999999997,2304.876111110072
2024-10-19 13:48:00,30.52662,2.083334,0.9394690910061496,4.195603,2.430555000000001,15.046300000000002,2304.876111110072
2024-10-19 13:51:00,30.52662,2.228009,0.9814053990200078,4.398148,2.4884270000000006,14.467500000000001,2304.876111110072
2024-10-19 13:54:00,30.06366,2.1990740000000004,0.9730725108879897,4.427083,2.546297,15.625,2304.876111110072
2024-10-19 13:57:00,30.06366,2.170139,0.9334395783742403,4.340277,2.4594899999999997,15.9144,2304.876111110072
2024-10-19 14:06:00,30.52662,2.1701390000000007,0.9334395783742425,4.398148,2.517361,15.046300000000002,2304.876111110072
2024-10-19 14:09:00,30.52662,2.141203,0.9252425920455598,4.311342,2.4594910000000008,15.046300000000002,2304.876111110072
2024-10-19 14:12:00,30.52662,2.1122679999999994,0.850643819750141,4.282406999999999,2.4016200000000003,17.939899999999994,2304.876111110072
2024-10-19 14:15:00,30.52662,2.0254629999999993,0.8921861496180903,4.195601,2.4594899999999997,15.9144,2304.876111110072
2024-10-19 14:18:00,30.52662,2.054398,0.9004906813843466,4.224537,2.4594899999999997,15.9144,2304.876111110072
2024-10-19 14:21:00,30.52662,2.054398,0.9004917589305287,4.2245360000000005,2.4594899999999997,15.046300000000002,2304.876111110072
2024-10-19 14:24:00,30.52662,2.1122690000000004,0.9775668219491324,4.282408,2.517361,15.9144,2304.876111110072
2024-10-19 14:27:00,30.52662,2.0833330000000005,0.9087682576527795,4.253472,2.4594899999999997,14.757000000000005,2304.876111110072
2024-10-19 14:33:00,30.98958,2.1122680000000003,0.9170183528832506,4.311343,2.4884259999999996,17.36110000000002,2304.876111110072
2024-10-19 14:36:00,31.97338,1.967593,0.875488575821953,4.3402780000000005,2.6620369999999998,15.3356,2304.9261111100723
2024-10-19 14:39:00,30.52662,1.9386579999999993,0.8670943722961609,4.137732,2.4884250000000003,15.046300000000002,2304.9761111100725
2024-10-19 14:42:00,30.52662,2.0254630000000002,0.8921861496180906,4.166666,2.430554999999999,15.3356,2305.0261111100726
2024-10-19 14:45:00,31.51042,1.9965279999999996,0.8838508862525347,4.137732000000001,2.430555000000001,16.203699999999998,2305.076111110073
2024-10-19 14:48:00,30.06366,1.967593,0.9054100738959557,4.108797,2.4594900000000006,16.782399999999996,2305.126111110073
2024-10-19 14:51:00,30.52662,2.0833329999999997,0.939470876332785,4.2534719999999995,2.4884270000000006,15.046400000000006,2305.176111110073
2024-10-19 14:54:00,31.01852,2.054398,0.9004906813843466,4.340278,2.5752309999999996,16.203699999999998,2305.2261111100734
2024-10-19 14:57:00,30.98958,1.9965279999999996,0.8838519499660284,4.166666,2.4594899999999997,13.310200000000009,2305.2761111100735
2024-10-19 15:00:00,30.06366,1.9965279999999996,0.8838508862525347,4.166667,2.4594900000000006,14.467600000000004,2305.3261111100737
2024-10-19 15:06:00,30.52662,2.0833330000000005,0.9087693420561009,4.513888,2.719907,14.75690000000003,2305.3261111100737
2024-10-19 15:09:00,30.52662,2.083334,0.8766395931473133,4.369213,2.546296000000001,15.625099999999975,2305.3261111100737
2024-10-19 15:15:00,30.06366,2.1701390000000007,0.9334384736263036,4.3402780000000005,2.4594899999999997,14.756900000000002,2305.3261111100737
2024-10-19 15:24:00,30.52662,2.141204,0.8584483437229035,4.398148,2.4884250000000003,16.492999999999995,2305.3261111100737
2024-10-19 15:36:00,30.52662,2.083334,0.9087696276532236,4.427084000000001,2.633102,14.467600000000033,2305.3261111100737
2024-10-19 15:39:00,30.52662,2.054398,0.9004928364750253,4.340277,2.5752320000000006,16.203699999999998,2305.3261111100737
2024-10-19 15:45:00,30.06366,2.141203,0.9252425920455598,4.311342,2.4594910000000008,17.071800000000025,2305.3261111100737
2024-10-19 15:48:00,30.06366,2.0833330000000005,0.9087693420561009,4.311342,2.517361,17.650499999999965,2305.3261111100737
2024-10-19 15:51:00,30.06366,2.141203,0.9252414940422584,4.369213,2.517361,16.782399999999996,2305.3261111100737
2024-10-19 15:54:00,30.52662,2.1122679999999994,0.9170183528832504,4.427083,2.604166,16.492999999999967,2305.3261111100737
2024-10-19 15:57:00,30.06366,2.0254629999999993,0.8921872202662771,4.311342,2.5752320000000006,15.914399999999972,2305.3261111100737
2024-10-19 16:06:00,31.01852,2.0833329999999997,0.9087682576527792,4.311343,2.517361,16.20369999999997,2305.3261111100737
2024-10-19 16:09:00,30.06366,1.9386579999999993,0.8670943722961609,4.137732,2.4884250000000003,14.756999999999977,2305.3261111100737
2024-10-19 16:12:00,30.06366,1.9965279999999996,0.8838530136778651,4.282407,2.5752320000000006,15.914399999999972,2305.3261111100737
2024-10-19 16:15:00,30.98958,2.0833330000000005,0.908770426457719,4.340277,2.546297,15.335700000000003,2305.3261111100737
2024-10-19 16:18:00,30.06366,2.1701390000000007,0.9334406831204359,4.4270830000000005,2.546297,15.914299999999997,2305.3261111100737
2024-10-19 17:15:00,30.06366,2.2858789999999996,0.8971166280340882,4.600694,2.546297,16.7825,2305.3261111100737
2024-10-19 17:57:00,30.06366,2.1701390000000007,0.9334395783742405,4.484954000000001,2.6041669999999995,14.467600000000004,2305.3261111100737
2024-10-19 18:00:00,30.06366,2.141204,0.8927057307131134,4.484954000000001,2.604166,18.518500000000017,2305.3261111100737
2024-10-20 05:21:00,32.95718,2.2858799999999997,1.1146355605807137,4.861111,3.009258000000001,15.335700000000003,2305.3261111100737
2024-10-20 05:24:00,36.34259,2.054398,0.9602879576698082,5.381943,3.674765,17.071799999999996,2305.376111110074
2024-10-20 05:27:00,36.86343,2.1990730000000003,0.9416078248566921,5.410878,3.5011550000000007,18.51849999999999,2305.426111110074
2024-10-20 05:30:00,36.86343,2.1701380000000006,0.9947249187513182,5.5555579999999996,3.732639999999999,19.097199999999987,2305.4761111100743
2024-10-20 05:33:00,37.32639,2.0833330000000005,0.9689510308301277,5.700228000000001,3.964125,17.650499999999994,2305.5261111100745
2024-10-20 05:36:00,38.31018,2.0833330000000005,1.0248104760708225,6.105328,4.427084999999999,20.254599999999982,2305.5761111100746
2024-10-20 05:39:00,37.78935,2.141203,0.9563286309734182,6.249998,4.427085000000001,17.361199999999997,2305.626111110075
2024-10-20 05:42:00,37.32639,2.054398,0.9310025414020984,6.076388,4.340280000000001,19.965299999999985,2305.676111110075
2024-10-20 05:45:00,37.32639,2.054398,0.9004896038364751,6.047458000000001,4.28241,17.36110000000002,2305.726111110075
2024-10-20 05:48:00,36.22685,2.0254630000000002,0.9225029946904029,5.787038000000001,4.079865,17.93979999999999,2305.7761111100754
2024-10-20 05:51:00,36.86343,2.0254630000000002,0.8921840083167014,5.671298,3.9351850000000006,17.93979999999999,2305.8261111100755
2024-10-20 05:54:00,38.77315,2.0833330000000005,0.9087671732477567,5.613428000000001,3.819444999999999,17.93979999999999,2305.8761111100757
2024-10-20 05:57:00,35.3588,2.054399,0.9004898903921907,5.353014,3.5879650000000005,16.782299999999992,2305.926111110076
2024-10-20 06:00:00,35.3588,2.0254630000000002,0.8921840083167014,5.1504639999999995,3.414351,17.93979999999999,2305.976111110076
2024-10-20 06:03:00,36.34259,2.228009,0.9166246835374336,5.150462,3.182875,18.229100000000017,2306.0261111100763
2024-10-20 06:06:00,35.87963,1.967593,0.875483292124484,4.947917,3.2696709999999998,18.51849999999999,2306.0761111100765
2024-10-20 06:09:00,34.72222,2.141203,0.9252425920455598,4.890046,3.038195000000001,15.9144,2306.1261111100766
2024-10-20 06:12:00,35.3588,2.0254630000000002,0.8921904322007947,4.976852000000001,3.2407450000000004,15.9144,2306.176111110077
2024-10-20 06:15:00,35.41666,2.1122690000000004,0.9170197287619254,4.861112,3.038194999999999,16.782400000000024,2306.226111110077
2024-10-20 06:18:00,34.40393,2.054399,0.9004920454867195,4.918982,3.1539350000000006,14.756999999999977,2306.276111110077
2024-10-20 06:21:00,35.3588,2.2858790000000004,0.9659715756671056,5.005787,3.0092600000000003,17.071799999999996,2306.3261111100774
2024-10-20 06:24:00,34.43287,2.141204,0.9252428757795035,4.947917,3.0960649999999994,16.492999999999995,2306.3761111100775
2024-10-20 06:27:00,33.44907,2.170139,0.9334395783742403,4.947917,3.0671299999999997,16.782400000000024,2306.4261111100777
2024-10-20 06:30:00,33.44907,2.256944,1.0202595433451302,4.947917,3.038195000000001,16.203699999999998,2306.476111110078
2024-10-20 06:33:00,36.86343,2.2858790000000004,0.9659715756671056,5.005787,3.0092600000000003,17.361099999999993,2306.526111110078
2024-10-20 06:36:00,35.3588,2.141204,0.9252428757795055,4.774306,2.922454000000001,16.782399999999996,2306.5761111100783
2024-10-20 06:39:00,41.2037,1.4178240000000004,0.7850566164350996,4.774305,3.732639,17.93979999999999,2306.6261111100785
2024-10-20 06:42:00,43.14236,1.3310180000000003,1.031839851281258,5.584489,5.034720999999999,21.12269999999998,2306.6761111100786
2024-10-20 06:45:00,48.00347,1.4467590000000001,1.0800467373340394,8.101854,7.436345,22.5694,2306.726111110079
2024-10-20 06:48:00,50.92593,1.273148,1.106385004364352,8.159724,7.841436,24.594899999999996,2306.776111110079
2024-10-20 06:51:00,50.92593,1.2442130000000002,1.1245043388681235,8.188659,7.9571760000000005,24.016199999999998,2306.826111110079
2024-10-20 06:54:00,51.90972,1.2152769999999995,1.1861092450496773,8.275464,8.217597,24.594899999999996,2306.8761111100794
2024-10-20 06:57:00,39.75695,1.1284719999999995,0.992580075090534,9.288194,9.027782,13.020900000000012,2306.9261111100795
2024-10-20 07:00:00,35.87963,1.1284719999999995,0.9605594612713851,9.027774,8.709492000000001,18.80789999999999,2306.9761111100797
2024-10-20 07:03:00,35.3588,1.186343,0.9697365463700421,9.056709999999999,8.651617,18.22920000000002,2307.02611111008
2024-10-20 07:06:00,35.3588,1.2442129999999993,0.9427670684178694,8.883099999999999,8.333337,19.097200000000015,2307.07611111008
2024-10-20 07:09:00,34.43287,1.2152779999999996,0.930702565937007,8.709489999999999,8.188662,14.756900000000002,2307.1261111100803
2024-10-20 07:12:00,32.95718,1.273148,0.9547408720233652,8.62269,8.043982,15.914299999999997,2307.1761111100805
2024-10-20 07:15:00,33.91204,1.3888889999999998,0.9450487198614719,8.709489999999999,7.928241,14.467599999999976,2307.2261111100806
2024-10-20 07:18:00,33.91204,1.273148,0.9183806389452851,8.449074,7.812495999999999,16.203699999999998,2307.276111110081
2024-10-20 07:21:00,40.24884,1.3020829999999997,1.0021901710051973,8.275464,7.725691,20.25460000000001,2307.326111110081
2024-10-20 07:24:00,40.24884,1.157407,0.8888904798526835,7.4074089999999995,6.9155120000000005,20.254599999999982,2307.376111110081
2024-10-20 07:27:00,44.12616,1.2442130000000002,0.9777255600531893,9.519679,9.027776,15.914299999999997,2307.4261111100814
2024-10-20 07:30:00,41.6956,1.273148,1.0410998688394997,8.680559,8.246531000000001,18.80789999999999,2307.4761111100815
2024-10-20 07:33:00,43.14236,1.0995369999999998,1.01024958875157,8.333334,8.159727,20.254599999999982,2307.5261111100817
2024-10-20 07:36:00,43.14236,1.1284720000000004,0.9925746075618237,8.246528,7.9861059999999995,21.12270000000001,2307.576111110082
2024-10-20 07:39:00,48.00347,0.49189799999999995,0.7777694183482867,6.973377999999999,7.63889,22.858900000000006,2307.626111110082
2024-10-20 07:42:00,54.80324,0.0,0.1561152224771092,5.353011,7.638890999999999,28.93519999999998,2307.6761111100823
2024-10-20 07:45:00,46.06482,0.2025459999999999,0.7217204899028291,6.51042,8.072914,26.62039999999999,2307.7261111100825
2024-10-20 07:48:00,42.6794,0.9259259999999996,0.95457161800055,7.754627999999999,7.812502,23.148199999999974,2307.7761111100826
2024-10-20 07:51:00,42.6794,1.2152780000000005,0.9653630552460725,8.043984000000002,7.581016,20.25460000000001,2307.826111110083
2024-10-20 07:54:00,44.01041,1.1863419999999998,0.9529092419456873,8.072919,7.638887,18.51849999999999,2307.876111110083
2024-10-20 07:57:00,43.8368,1.273148,1.0242859757052842,8.159724,7.696756000000001,20.83340000000001,2307.926111110083
2024-10-20 08:00:00,42.15857,1.1284719999999995,0.9766636713430554,8.015044,7.7256920000000004,20.25460000000001,2307.9761111100834
2024-10-20 08:03:00,42.6794,1.2442130000000002,0.9603737610160242,8.043979,7.5231460000000006,19.386599999999987,2308.0261111100835
2024-10-20 08:06:00,42.6794,1.1863419999999998,0.9529092419456873,7.928244,7.494212,21.70139999999998,2308.0761111100837
2024-10-20 08:09:00,41.6956,1.1863419999999998,0.9358539894620793,7.841438999999999,7.378477,18.807799999999986,2308.126111110084
2024-10-20 08:12:00,42.6794,1.2442130000000002,0.9603737610160233,7.812499000000001,7.291665999999999,19.965299999999985,2308.176111110084
2024-10-20 08:15:00,42.15857,1.1863419999999998,0.9358539894620781,7.812499000000001,7.349537,21.12270000000001,2308.2261111100843
2024-10-20 08:18:00,43.14236,1.273148,0.9725026751755108,7.870373999999999,7.320606,19.965299999999985,2308.2761111100845
2024-10-20 08:21:00,42.6794,1.186343,0.9529096739450659,7.8414399999999995,7.407406999999999,19.09729999999999,2308.3261111100846
2024-10-20 08:24:00,40.24884,1.3020829999999997,0.966639102772497,7.89931,7.291667,19.675999999999988,2308.376111110085
2024-10-20 08:27:00,41.6956,1.3888889999999998,0.9832460297592408,7.957179999999999,7.233801000000001,19.675899999999984,2308.426111110085
2024-10-20 08:30:00,41.6956,1.3020829999999997,0.966639102772497,7.89931,7.291667,19.386599999999987,2308.476111110085
2024-10-20 08:33:00,41.6956,1.3020829999999997,0.984548298887147,7.89931,7.320607000000001,19.675999999999988,2308.5261111100854
2024-10-20 08:36:00,43.14236,1.3310189999999995,0.996513753664554,7.899309999999999,7.291671,23.148200000000003,2308.5761111100855
2024-10-20 08:39:00,43.14236,1.273148,1.4531244732900153,9.259253999999999,9.635416,19.965300000000013,2308.6261111100857
2024-10-20 08:42:00,44.12616,1.273148,1.1222651143651936,8.709489,8.420141000000001,23.148100000000028,2308.676111110086
2024-10-20 08:45:00,44.12616,1.1284720000000004,1.113939337256467,8.651624000000002,8.622682000000001,21.99079999999998,2308.726111110086
2024-10-20 08:48:00,42.6794,1.070602,1.041399011459327,8.593754,8.535882,24.016200000000026,2308.7761111100863
2024-10-20 08:51:00,41.23264,1.0995370000000007,1.0555396537250243,8.651624000000002,8.564817,20.543999999999983,2308.8261111100865
2024-10-20 08:54:00,39.75695,1.157407,1.0216739527349787,8.738424000000002,8.478007,18.518500000000017,2308.8761111100866
2024-10-20 08:57:00,39.75695,1.0995369999999998,0.8983726547327233,8.101854,7.725697,23.72690000000003,2308.926111110087
2024-10-20 09:00:00,39.75695,1.070601,0.9343506332966837,7.7256979999999995,7.465277,21.41209999999998,2308.976111110087
2024-10-20 09:03:00,39.75695,1.0995369999999998,0.9313475764457616,7.696762999999999,7.378475999999999,19.675899999999984,2309.026111110087
2024-10-20 09:06:00,42.15857,0.7233789999999996,0.8599620598226039,7.146986,7.436347,21.12270000000001,2309.0761111100874
2024-10-20 09:09:00,38.77315,0.9548609999999993,0.9107722247292576,7.552083,7.465282,20.543900000000008,2309.1261111100875
2024-10-20 09:12:00,37.78935,1.1863419999999998,0.9697361092891306,7.841438999999999,7.436347,19.965299999999985,2309.1761111100877
2024-10-20 09:15:00,38.77315,1.273148,0.9900062954629142,7.928239,7.407411000000001,20.543999999999983,2309.226111110088
2024-10-20 09:18:00,39.75695,1.1863419999999998,0.9529150960231163,7.928239,7.494217000000001,21.12269999999998,2309.276111110088
2024-10-20 09:21:00,39.75695,1.3020829999999997,0.984548298887147,8.072914,7.494211000000001,19.386600000000016,2309.3261111100883
2024-10-20 09:24:00,39.75695,1.3020829999999997,0.9845482988871461,8.101854,7.5231509999999995,21.12270000000001,2309.3761111100885
2024-10-20 09:27:00,39.75695,1.2442129999999993,0.9948431564325971,8.043980000000001,7.581017000000001,17.93980000000002,2309.4261111100886
2024-10-20 09:30:00,40.7118,1.359954,1.026332857040043,8.15972,7.552085999999999,21.12270000000001,2309.476111110089
2024-10-20 09:33:00,41.2037,1.3020829999999997,1.1355177176073041,8.33333,8.015047000000001,20.543999999999983,2309.526111110089
2024-10-20 09:36:00,42.15857,1.2442129999999993,1.139945126323467,9.259260000000001,9.056717,21.12269999999998,2309.576111110089
2024-10-20 09:39:00,42.15857,1.3020839999999998,1.11951287910435,9.20139,8.854166,25.463000000000022,2309.6261111100894
2024-10-20 09:42:00,41.2037,1.273148,1.106385004364352,9.027774,8.709486,17.650499999999994,2309.6761111100896
2024-10-20 09:45:00,39.75695,1.157407,1.037363386568298,8.912039,8.680551999999999,21.12270000000001,2309.7261111100897
2024-10-20 09:48:00,39.75695,1.157407,1.0058020094915903,8.680559,8.391202,20.83329999999998,2309.77611111009
2024-10-20 09:51:00,39.75695,1.3020829999999997,0.9845482988871461,8.275464,7.6967609999999995,18.807900000000018,2309.82611111009
2024-10-20 09:54:00,39.75695,1.273148,0.9367105216266878,8.072914,7.465275999999999,21.701400000000007,2309.8761111100903
2024-10-20 09:57:00,39.75695,1.1863419999999998,0.9529092419456873,7.986114,7.5520819999999995,19.386600000000016,2309.9261111100905
2024-10-20 10:00:00,39.75695,1.2442129999999993,0.9603737610160238,8.015049999999999,7.494217000000001,21.701400000000035,2309.9761111100906
2024-10-20 10:03:00,40.7118,1.3020839999999998,0.9845487137788985,8.015049999999999,7.436346,23.148100000000028,2310.026111110091
2024-10-20 10:06:00,39.75695,1.186343,0.9863364837498844,7.95718,7.581016999999999,22.858800000000002,2310.076111110091
2024-10-20 10:09:00,42.15857,1.186343,1.112440046285484,8.825230000000001,8.680557,19.96520000000001,2310.126111110091
2024-10-20 10:12:00,41.2037,1.3020839999999998,1.1033420343169853,8.998840000000001,8.622686,21.41210000000001,2310.1761111100914
2024-10-20 10:15:00,40.24884,1.1284719999999995,1.0544782345479264,8.883104,8.738422,23.72690000000003,2310.2261111100916
2024-10-20 10:18:00,39.75695,1.3020830000000005,1.0195921246202877,8.796299,8.275465999999998,22.858799999999974,2310.2761111100917
2024-10-20 10:21:00,38.77315,1.2152780000000005,0.9481586882058441,8.304394000000002,7.812495999999999,21.70139999999998,2310.326111110092
2024-10-20 10:24:00,38.77315,1.2152780000000005,0.9481586882058441,7.783564000000001,7.291665999999999,18.807800000000015,2310.376111110092
2024-10-20 10:27:00,39.75695,1.273148,0.9725026751755097,7.812499000000001,7.262731,18.80789999999999,2310.4261111100923
2024-10-20 10:30:00,39.75695,1.273148,0.9547408720233652,7.841438999999999,7.262731,19.675999999999988,2310.4761111100925
2024-10-20 10:33:00,38.77315,1.1284720000000004,0.927722214158289,7.812499000000001,7.436347,20.83330000000001,2310.5261111100926
2024-10-20 10:36:00,39.75695,1.2442130000000002,0.9603737610160242,7.812504,7.291671,21.12269999999998,2310.576111110093
2024-10-20 10:39:00,39.75695,1.2152780000000005,0.9481586882058441,7.783564000000001,7.291665999999999,19.386499999999984,2310.626111110093
2024-10-20 10:42:00,39.75695,1.157407,0.9735012071924972,7.696759,7.3495420000000005,24.884300000000025,2310.676111110093
2024-10-20 10:45:00,41.2037,1.273148,1.106385004364352,8.246529,7.928241000000001,20.543999999999983,2310.7261111100934
2024-10-20 10:48:00,41.2037,1.157407,1.0834600562237735,8.854164,8.709487,17.93979999999999,2310.7761111100936
2024-10-20 10:51:00,40.21991,1.2152769999999995,1.06405027472848,8.883104,8.593747,20.254599999999982,2310.8261111100937
2024-10-20 10:54:00,39.17824,1.3020829999999997,1.053705921548442,8.738423999999998,8.275461,21.701400000000007,2310.876111110094
2024-10-20 10:57:00,39.75695,1.157407,0.9735012071924972,8.304393999999998,7.957177,18.22919999999999,2310.926111110094
2024-10-20 11:00:00,38.77315,1.2152769999999995,0.9306960682312749,7.812504,7.291667,20.543999999999983,2310.9761111100943
2024-10-20 11:03:00,39.75695,1.1863419999999998,0.9185441226339093,7.725694,7.233792,20.25460000000001,2311.0261111100945
2024-10-20 11:06:00,38.4838,1.1863419999999998,0.9358539894620793,7.725694,7.262732000000001,17.361099999999993,2311.0761111100946
2024-10-20 11:09:00,39.75695,1.273148,0.9183806389452862,7.783563999999999,7.146986,22.569500000000033,2311.126111110095
2024-10-20 11:12:00,39.75695,1.1284720000000004,0.9109647272227143,7.696759,7.291667,20.254599999999982,2311.176111110095
2024-10-20 11:15:00,39.75695,1.1863419999999998,0.9358539894620793,7.7546289999999996,7.291667,18.22920000000002,2311.226111110095
2024-10-20 11:18:00,39.75695,1.157407,0.9403674905268004,7.7546289999999996,7.3495420000000005,22.569499999999977,2311.2761111100954
2024-10-20 11:21:00,42.12963,1.2442130000000002,1.011733948977067,7.667819,7.233796,21.990700000000004,2311.3261111100956
2024-10-20 11:24:00,41.2037,1.157407,1.0985183669606675,8.622689,8.506941999999999,19.386600000000016,2311.3761111100957
2024-10-20 11:27:00,41.23264,1.157407,1.0373633865682992,8.796299,8.564812,24.01630000000003,2311.426111110096
2024-10-20 11:30:00,39.26505,1.1284720000000004,1.0392512289377345,8.680559,8.506947,19.96520000000004,2311.476111110096
2024-10-20 11:33:00,39.75695,1.273148,1.007260832052645,8.506949,8.015051,20.254700000000014,2311.5261111100963
2024-10-20 11:36:00,39.26505,1.2152769999999995,0.89496174128057,7.957173999999999,7.378477,20.254700000000014,2311.5761111100965
2024-10-20 11:39:00,39.26505,1.273148,0.9547470559378899,7.696753999999999,7.118055999999999,19.097200000000015,2311.6261111100966
2024-10-20 11:42:00,32.46528,0.9837959999999999,0.8469266888023911,7.609949,7.349533000000001,18.22919999999999,2311.676111110097
2024-10-20 11:45:00,32.46528,1.1863419999999998,0.8649589629553052,7.783569,7.2048570000000005,17.361099999999965,2311.726111110097
2024-10-20 11:48:00,32.46528,1.2152780000000005,0.9653689603422435,8.362264,7.899305999999999,16.782399999999996,2311.776111110097
2024-10-20 11:51:00,32.46528,1.0995370000000007,0.8470725436020843,8.333334,7.870367,14.46769999999998,2311.8261111100974
2024-10-20 11:54:00,32.95718,1.1574080000000002,0.7972037521777043,7.812504000000001,7.1759260000000005,19.675899999999984,2311.8761111100976
2024-10-20 11:57:00,32.46528,1.1284720000000004,0.8413592162727568,7.581014000000001,7.060182,19.965299999999957,2311.9261111100977
2024-10-20 12:00:00,32.46528,1.157407,0.8348978616500881,7.609949,7.031251999999999,16.78249999999997,2311.976111110098
2024-10-20 12:03:00,32.46528,1.273148,0.8807620179228742,7.696759,7.002311,16.493100000000027,2312.026111110098
2024-10-20 12:06:00,31.01852,1.273148,0.8614239330720004,7.725694,7.002316,16.492999999999995,2312.0761111100983
2024-10-20 12:09:00,31.01852,1.3020839999999998,0.8725310922627703,7.725689999999999,6.973376,14.467599999999948,2312.1261111100985
2024-10-20 12:12:00,31.01852,1.2442130000000002,0.8882310210024295,7.72569,7.089117,16.782399999999996,2312.1761111100986
2024-10-20 12:15:00,31.97338,1.2152779999999996,0.857994221679911,7.725689999999999,7.089122000000001,16.782399999999996,2312.226111110099
2024-10-20 12:18:00,31.97338,1.2442130000000002,0.8694136798532719,7.754630000000001,7.089117,17.07170000000002,2312.276111110099
2024-10-20 12:21:00,30.98958,1.2442130000000002,0.8694202424882645,7.72569,7.060186999999999,16.78249999999997,2312.326111110099
2024-10-20 12:24:00,30.52662,1.2152779999999996,0.8766394513087176,7.725689999999999,7.118052,15.625,2312.3761111100994
2024-10-20 12:27:00,31.01852,1.157407,0.8162375458689923,7.581014000000001,6.973376999999999,15.9144,2312.4261111100996
2024-10-20 12:30:00,31.97338,1.2152769999999995,0.8579873207716321,7.552084,6.915507,18.22919999999999,2312.4761111100997
2024-10-20 12:33:00,31.97338,1.157407,0.8348914749189311,7.523149,6.944442,18.229100000000017,2312.5261111101
2024-10-20 12:36:00,31.97338,1.3020829999999997,0.8322852844645008,7.523143999999999,6.712961000000001,16.493100000000027,2312.5761111101
2024-10-20 12:39:00,30.52662,1.2152769999999995,0.8579938254218287,7.523143999999999,6.886577000000001,18.518500000000017,2312.6261111101003
2024-10-20 12:42:00,30.78703,1.2442129999999993,0.8502438448629988,7.60995,6.915507,14.757000000000005,2312.6761111101005
2024-10-20 12:45:00,31.51042,1.2152779999999996,0.8579942216799097,7.60995,6.973382,15.914300000000026,2312.7261111101006
2024-10-20 12:48:00,31.51042,1.2442129999999993,0.869420242488264,7.60995,6.944447,16.782399999999996,2312.776111110101
2024-10-20 12:51:00,30.52662,1.2442130000000002,0.8694202424882645,7.667820000000001,7.002317,13.310199999999952,2312.826111110101
2024-10-20 12:54:00,31.51042,1.3888889999999998,0.885027966721257,7.72569,6.857641,17.071799999999996,2312.876111110101
2024-10-20 12:57:00,31.51042,1.359954,0.8945340309313248,7.8125,7.002316,16.2038,2312.9261111101014
2024-10-20 13:00:00,31.01852,1.2152779999999996,0.8579877170276996,7.754630000000001,7.1180520000000005,17.361199999999997,2312.9761111101016
2024-10-20 13:03:00,31.01852,1.3310179999999994,0.842976627269403,7.754625,6.915507,17.071799999999996,2313.0261111101017
2024-10-20 13:06:00,31.97338,1.3310179999999994,0.9032426714484054,7.754625,7.002317,16.782399999999996,2313.076111110102
2024-10-20 13:09:00,30.49768,1.2152779999999996,0.8579942216799097,7.667820000000001,7.031252,13.310200000000009,2313.126111110102
2024-10-20 13:12:00,31.01852,1.3310189999999995,0.8634945820640824,7.66782,6.857641,15.625,2313.1761111101023
2024-10-20 13:15:00,30.98958,1.1863419999999998,0.8464874579935957,7.581014000000001,6.973382,16.20369999999997,2313.2261111101025
2024-10-20 13:18:00,30.52662,1.2152769999999995,0.8579938254218277,7.581014000000001,6.944447,16.203700000000026,2313.2761111101026
2024-10-20 13:21:00,32.46528,1.2442130000000002,0.8694202424882655,7.494209,6.828706,13.59960000000001,2313.326111110103
2024-10-20 13:24:00,31.97338,1.157407,0.7972033624323528,7.465279000000001,6.828702000000001,16.203700000000026,2313.376111110103
2024-10-20 13:27:00,31.97338,1.1284720000000004,0.8413592162727568,7.436344000000001,6.9155120000000005,15.3356,2313.426111110103
2024-10-20 13:30:00,31.97338,1.157407,0.8532063956030411,7.609954000000001,7.060187000000001,14.756899999999973,2313.4761111101034
2024-10-20 13:33:00,31.97338,1.2442130000000002,0.8694202424882655,7.667819,7.002316,19.96520000000004,2313.5261111101036
2024-10-20 13:36:00,31.88657,1.2442130000000002,0.8694202424882645,7.609949,6.944445999999999,16.203700000000026,2313.5761111101037
2024-10-20 13:39:00,31.97338,1.157407,0.8348914749189311,7.523149,6.944442,17.361199999999968,2313.626111110104
2024-10-20 13:42:00,31.01852,1.157407,0.8348978616500892,7.523143999999999,6.944447,15.625,2313.676111110104
2024-10-20 13:45:00,31.01852,1.2152769999999995,0.8579938254218287,7.523143999999999,6.886577000000001,15.914299999999969,2313.7261111101043
2024-10-20 13:48:00,31.51042,1.273148,0.8614239330720004,7.523143999999999,6.799766,16.49309999999997,2313.7761111101045
2024-10-20 13:51:00,31.01852,1.157407,0.8348914749189322,7.436343999999999,6.857637,17.65040000000002,2313.8261111101046
2024-10-20 13:54:00,31.97338,1.1863419999999998,0.8464810119690815,7.494214,6.886572,18.229100000000017,2313.876111110105
2024-10-20 13:57:00,31.01852,1.1863419999999998,0.8464810119690815,7.465279000000001,6.857637,17.939899999999994,2313.926111110105
2024-10-20 14:00:00,31.97338,1.2152780000000005,0.8389879441334244,7.465274,6.799766,15.625,2313.976111110105
2024-10-20 14:03:00,31.97338,1.070602,0.7995980278106496,7.407404,6.9155120000000005,15.9144,2314.0261111101054
2024-10-20 14:06:00,31.97338,1.0995369999999998,0.8114502528639265,7.378474000000001,6.857637,15.335699999999974,2314.0761111101056
2024-10-20 14:09:00,31.51042,1.1284720000000004,0.8591803820154672,7.378474,6.886572,18.80789999999999,2314.1261111101057
2024-10-20 14:12:00,31.51042,1.2442130000000002,0.8502438448630002,7.523149,6.828706,16.203700000000026,2314.176111110106
2024-10-20 14:15:00,32.46528,1.1863419999999998,0.8464810119690815,7.465279000000001,6.857637,17.650499999999994,2314.226111110106
2024-10-20 14:18:00,32.46528,1.273148,0.8807620179228742,7.552084,6.857635999999999,17.93979999999999,2314.2761111101063
2024-10-20 14:21:00,31.01852,1.1284720000000004,0.8232156432740517,7.523149,6.973376999999999,16.492999999999995,2314.3261111101065
2024-10-20 14:24:00,31.01852,1.2442130000000002,0.8502438448630002,7.523149,6.828706,16.492999999999995,2314.3761111101066
2024-10-20 14:27:00,32.46528,1.273148,0.8215264897345048,7.494209,6.712961000000001,18.518599999999992,2314.426111110107
2024-10-20 14:30:00,31.97338,1.2152769999999995,0.8195974648260584,7.494214,6.799767000000001,18.22920000000005,2314.476111110107
2024-10-20 14:33:00,31.97338,1.1863419999999998,0.827653187520924,7.436343999999999,6.799772,17.071799999999996,2314.526111110107
2024-10-20 14:36:00,31.97338,1.3310189999999995,0.9032430573185811,7.60995,6.857641,17.36110000000002,2314.5761111101074
2024-10-20 14:39:00,31.97338,1.3310189999999995,0.88356691791322,7.60995,6.828701,18.22919999999999,2314.6261111101076
2024-10-20 14:42:00,31.97338,1.3888889999999998,0.9054345492685812,7.667820000000001,6.828701,16.20369999999997,2314.6761111101077
2024-10-20 14:45:00,31.01852,1.3020839999999998,0.8725310922627703,7.58102,6.828706,14.178200000000004,2314.726111110108
2024-10-20 14:48:00,31.01852,1.359954,0.8945340309313248,7.6099499999999995,6.799766,15.625,2314.776111110108
