Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-20 14:51:00,31.01852,1.3020829999999997,0.8526210257626975,7.5810200000000005,6.799767000000001,16.493100000000027,2314.8261111101083
2024-10-20 14:54:00,31.97338,1.3888889999999998,0.8641656807941659,7.5810200000000005,6.684031,16.782399999999996,2314.8761111101085
2024-10-20 14:57:00,31.97338,1.2442129999999993,0.850243844863,7.552079999999999,6.857637,14.756999999999948,2314.9261111101086
2024-10-20 15:00:00,31.97338,1.3310189999999995,0.8634875702504168,7.58102,6.770831,18.807900000000018,2314.976111110109
2024-10-20 15:03:00,31.97338,1.3020829999999997,0.8725307096493892,7.6099499999999995,6.857637,19.675899999999956,2315.026111110109
2024-10-20 15:06:00,31.97338,1.3888889999999998,0.885027966721257,7.667820000000001,6.799771000000001,18.807900000000018,2315.076111110109
2024-10-20 15:09:00,31.51042,1.3888889999999998,0.9254355899891794,7.72569,6.9155109999999995,17.939800000000048,2315.1261111101094
2024-10-20 15:12:00,30.06366,1.3310179999999994,0.8634942076955583,7.754625,6.944447,15.625,2315.1761111101096
2024-10-20 15:15:00,30.06366,1.2442130000000002,0.8502438448630002,7.63889,6.944447,19.097199999999987,2315.2261111101097
2024-10-20 15:18:00,31.42361,1.273148,0.8614239330720004,7.6099499999999995,6.886572,15.625,2315.27611111011
2024-10-20 15:21:00,31.51042,1.359954,0.8945340309313248,7.63889,6.828706,15.046299999999974,2315.32611111011
2024-10-20 15:24:00,30.52662,1.2442130000000002,0.8694202424882655,7.6099499999999995,6.944447,17.071799999999996,2315.3761111101103
2024-10-20 15:27:00,31.01852,1.273148,0.8614239330720004,7.6099499999999995,6.886572,16.492999999999995,2315.4261111101105
2024-10-20 15:30:00,30.06366,1.2442130000000002,0.869413679853273,7.523149999999999,6.857637,14.756999999999948,2315.4761111101107
2024-10-20 15:33:00,30.98958,1.3020829999999997,0.8725307096493892,7.63889,6.886577000000001,17.93979999999999,2315.526111110111
2024-10-20 15:36:00,31.01852,1.3020829999999997,0.8725307096493892,7.6099499999999995,6.857637,17.361099999999965,2315.576111110111
2024-10-20 15:39:00,31.51042,1.3020829999999997,0.8725307096493892,7.63889,6.886577000000001,12.731400000000008,2315.626111110111
2024-10-20 15:42:00,31.01852,1.273148,0.8807620179228742,7.5810200000000005,6.886572,14.46750000000003,2315.6761111101114
2024-10-20 15:45:00,31.97338,1.273148,0.8614239330720004,7.6099499999999995,6.886572,15.9144,2315.7261111101116
2024-10-20 15:48:00,31.51042,1.273148,0.8416856344650852,7.5810200000000005,6.828702000000001,17.93979999999999,2315.7761111101117
2024-10-20 15:51:00,31.51042,1.2152779999999996,0.819597849090766,7.52315,6.828702000000001,17.071799999999996,2315.826111110112
2024-10-20 15:54:00,30.52662,1.157407,0.8348914749189311,7.494214,6.915507,17.36110000000002,2315.876111110112
2024-10-20 15:57:00,31.51042,1.2442129999999993,0.8694202424882652,7.552079999999999,6.886577000000001,16.20369999999997,2315.9261111101123
2024-10-20 16:00:00,31.51042,1.2442129999999993,0.8694136798532717,7.58102,6.915507,16.49309999999997,2315.9761111101125
2024-10-20 16:03:00,31.51042,1.2152769999999995,0.8579873207716321,7.552084,6.915507,15.9144,2316.0261111101127
2024-10-20 16:06:00,31.51042,1.359954,0.8742937651004636,7.60995,6.770836,16.782500000000027,2316.076111110113
2024-10-20 16:09:00,31.51042,1.2152769999999995,0.8579938254218277,7.581014000000001,6.944447,16.20369999999997,2316.126111110113
2024-10-20 16:12:00,31.51042,1.2442129999999993,0.8694136798532717,7.69676,7.0312470000000005,15.3356,2316.176111110113
2024-10-20 16:15:00,30.06366,1.2152779999999996,0.8196046191904536,7.66782,6.973382,17.939800000000048,2316.2261111101134
2024-10-20 16:18:00,30.52662,1.2152769999999995,0.8579873207716321,7.552084,6.915507,15.046299999999974,2316.2761111101136
2024-10-20 16:21:00,31.51042,1.3020829999999997,0.8526279780742678,7.638884,6.857641,18.22909999999996,2316.3261111101137
2024-10-20 16:24:00,31.51042,1.273148,0.8614239330719992,7.667824,6.944445999999999,16.782399999999996,2316.376111110114
2024-10-20 16:27:00,30.52662,1.1284720000000004,0.8232156432740517,7.523149,6.973376999999999,14.178200000000004,2316.426111110114
2024-10-20 16:30:00,31.51042,1.3020830000000005,0.8920419730369863,7.667819,6.944446,14.75690000000003,2316.4761111101143
2024-10-20 16:33:00,31.51042,1.157407,0.8532063956030411,7.638889000000001,7.089122000000001,15.914299999999969,2316.5261111101145
2024-10-20 16:36:00,31.51042,1.157407,0.8348978616500881,7.609949,7.031251999999999,18.229100000000017,2316.5761111101147
2024-10-20 16:39:00,31.01852,1.157407,0.8532063956030411,7.523149,6.973382,15.914299999999969,2316.626111110115
2024-10-20 16:42:00,31.01852,1.157407,0.8348978616500892,7.494209,6.9155120000000005,15.04630000000003,2316.676111110115
2024-10-20 16:45:00,30.98958,1.157407,0.8532063956030411,7.494214,6.944447,15.625,2316.726111110115
2024-10-20 16:48:00,31.01852,1.2152769999999995,0.8579938254218287,7.523143999999999,6.886577000000001,16.49309999999997,2316.7761111101154
2024-10-20 16:51:00,31.01852,1.2442129999999993,0.850243844863,7.552079999999999,6.857637,15.3356,2316.8261111101156
2024-10-20 16:54:00,31.51042,1.3310189999999995,0.88356691791322,7.60995,6.828701,18.518599999999992,2316.8761111101157
2024-10-20 17:00:00,30.52662,1.186343,0.8464814110506805,7.52315,6.915507,16.20360000000005,2316.8761111101157
2024-10-20 17:03:00,30.52662,1.2152779999999996,0.857994221679911,7.552079999999999,6.9155120000000005,19.09729999999996,2316.8761111101157
2024-10-20 17:06:00,31.01852,1.273148,0.8614239330719992,7.667820000000001,6.944442,16.782399999999996,2316.8761111101157
2024-10-20 17:09:00,30.06366,1.2442129999999993,0.850243844863,7.58102,6.886577000000001,16.49309999999997,2316.8761111101157
2024-10-21 09:39:00,30.52662,2.1122679999999994,0.9170183528832504,4.021991,2.1990740000000004,15.914399999999972,2316.8761111101157
2024-10-21 09:51:00,32.46528,2.1122690000000004,0.6345751244293396,4.976853,2.951389,15.046299999999974,2316.8761111101157
2024-10-21 10:03:00,30.52662,1.9965279999999996,0.8523383442003246,4.224537,2.4884249999999994,15.04630000000003,2316.8761111101157
2024-10-21 10:27:00,36.86343,2.054398,1.068010519792359,6.770836999999999,5.179399,18.22919999999999,2316.8761111101157
2024-10-21 10:30:00,38.31018,1.938657,0.979514743762606,6.9444420000000004,5.410875,19.965300000000013,2316.926111110116
2024-10-21 10:33:00,38.31018,1.8807870000000007,0.9866516031673999,7.002312,5.555554999999999,18.807799999999986,2316.976111110116
2024-10-21 10:36:00,38.31018,1.8807869999999998,0.9348825689520917,7.031247,5.52662,18.80789999999999,2317.0261111101163
2024-10-21 10:39:00,35.87963,1.880788,0.9866519273816741,7.089123,5.642365,18.80789999999999,2317.0761111101165
2024-10-21 10:42:00,36.86343,1.9965279999999996,0.997733168137299,7.146992999999999,5.555555000000001,17.93979999999999,2317.1261111101167
2024-10-21 10:45:00,36.86343,1.9386579999999993,0.9795150597650707,7.1180579999999996,5.58449,17.361200000000025,2317.176111110117
2024-10-21 10:48:00,36.86343,2.0833329999999997,0.9689410376094909,7.175928,5.439815,15.914299999999969,2317.226111110117
2024-10-21 10:51:00,38.77315,1.967593,0.9886412317732493,7.060187999999999,5.497685000000001,19.09729999999999,2317.276111110117
2024-10-21 10:54:00,45.57291,2.2858789999999996,1.1146286451674392,6.973383,5.121524000000001,24.594900000000024,2317.3261111101174
2024-10-21 10:57:00,47.51157,2.170139,1.0787098045844439,7.175924,5.439815,25.75229999999999,2317.3761111101176
2024-10-21 11:00:00,53.35648,1.9675920000000007,1.4738836127269228,9.461804,8.564812,30.382000000000005,2317.4261111101177
2024-10-21 11:03:00,31.01852,0.8969909999999999,0.9812381360181885,8.940969,9.114578,17.071799999999996,2317.476111110118
2024-10-21 11:06:00,30.52662,1.070601,0.9657890762189081,9.114584,8.912033000000001,16.203699999999998,2317.526111110118
2024-10-21 11:15:00,30.52662,1.4467590000000001,0.7452990085846107,8.59375,7.465280999999999,17.071799999999968,2317.526111110118
2024-10-21 11:21:00,37.96296,1.9965270000000004,0.7463789596004436,5.584489,3.7615719999999992,20.54400000000001,2317.526111110118
2024-10-21 11:24:00,35.3588,1.5335650000000003,0.7460674034502094,5.063658000000001,3.8194490000000005,18.22920000000002,2317.526111110118
2024-10-21 11:27:00,31.51042,1.8229170000000003,0.5116089052610909,3.935186,2.1701379999999997,17.07170000000002,2317.526111110118
2024-10-21 11:57:00,32.95718,2.34375,1.3330444691577568,6.365743,4.6875029999999995,19.097199999999987,2317.526111110118
2024-10-21 12:00:00,35.87963,2.1990739999999995,1.0877364623501162,7.552083,5.787039,16.203699999999998,2317.526111110118
2024-10-21 12:03:00,36.86343,1.9965279999999996,1.0238753188005687,7.609958,6.04745,17.650499999999994,2317.526111110118
2024-10-21 12:06:00,37.78935,2.1122680000000003,1.0605544722772158,7.725698,6.04745,19.386599999999987,2317.526111110118
2024-10-21 12:15:00,39.75695,1.5914350000000006,1.0011159524597064,7.7256979999999995,6.712963,21.12270000000001,2317.526111110118
2024-10-23 02:00:00,30.98958,0.46296300000000024,0.433382626996945,3.0381940000000007,2.9803189999999997,17.65039999999999,2317.526111110118
2024-10-23 02:03:00,31.97338,0.46296299999999935,0.44834191554499314,3.530092999999999,3.5011599999999996,15.914299999999997,2317.526111110118
2024-10-23 05:06:00,30.52662,2.1701390000000007,0.9947252143069076,6.597224,4.774304999999999,14.757000000000005,2317.526111110118
2024-10-23 05:09:00,31.97338,2.314814,1.0956702445912436,7.089119,5.1793949999999995,15.9144,2317.5761111101183
2024-10-23 05:12:00,38.39699,1.2731480000000008,0.8416856344650856,6.944444,6.192125999999999,16.4931,2317.6261111101185
2024-10-23 05:15:00,39.26505,1.0995369999999998,0.7744803240160892,7.3206039999999994,6.741897,16.203699999999998,2317.6761111101187
2024-10-23 05:18:00,42.6794,1.273148,0.8807620179228742,7.002318000000001,6.30787,17.07170000000002,2317.726111110119
2024-10-23 05:21:00,42.15857,1.0127310000000005,0.8760855155501946,6.973378,6.712966999999999,21.412000000000006,2317.776111110119
2024-10-23 05:24:00,41.2037,1.1284720000000004,0.8232156432740517,7.407408,6.857635999999999,21.701400000000007,2317.826111110119
2024-10-23 05:27:00,39.75695,1.070601,0.852067563313984,6.857638,6.452547000000001,19.386500000000012,2317.8761111101194
2024-10-23 05:30:00,39.75695,1.0416659999999993,0.822566555992508,6.741892999999999,6.336807,18.80789999999999,2317.9261111101196
2024-10-23 05:33:00,48.00347,1.2442129999999993,0.8882310210024291,6.626153,5.989580000000001,25.46290000000002,2317.9761111101197
2024-10-23 05:36:00,45.57291,0.9837959999999999,0.763419373952064,5.613428000000001,5.208332,21.990699999999975,2318.02611111012
2024-10-23 05:39:00,46.06482,1.0995369999999998,0.7931502872814973,5.584493999999999,5.034727,22.858800000000002,2318.07611111012
2024-10-23 05:42:00,44.12616,1.0127310000000005,0.739721557963273,5.468748,4.976846999999999,23.726799999999997,2318.1261111101203
2024-10-23 05:45:00,44.12616,1.070602,0.7629875753733643,5.497684,4.947912,23.1481,2318.1761111101205
2024-10-23 05:48:00,48.49537,1.3310190000000004,0.8219804002800789,5.642364000000001,4.774304999999999,24.884299999999996,2318.2261111101207
2024-10-23 05:51:00,48.49537,1.0416659999999993,0.8225606233170326,5.758103,5.353007,20.25460000000001,2318.276111110121
2024-10-23 05:54:00,48.49537,0.8969909999999999,0.7755021009264245,6.134263,5.902781999999999,23.726799999999997,2318.326111110121
2024-10-23 05:57:00,43.6632,0.9259259999999996,0.8204915280964976,6.105322999999999,5.902777,18.80789999999999,2318.376111110121
2024-10-23 06:00:00,46.55671,1.0995369999999998,0.8294204096312456,6.249998,5.758101,22.280100000000004,2318.4261111101214
2024-10-23 06:03:00,57.72569,1.3020829999999997,0.9299740072263851,6.307872999999999,5.64236,31.8288,2318.4761111101216
2024-10-23 06:06:00,64.00463,1.3888889999999998,0.9643151548615668,5.960644,5.208335000000001,33.85419999999999,2318.5261111101217
2024-10-23 06:09:00,52.86458,0.20254700000000003,0.599382904876233,5.700234,6.8287070000000005,28.35650000000001,2318.576111110122
2024-10-23 06:12:00,82.49421,1.475695,1.091914327709548,6.5393539999999994,5.8449089999999995,42.823999999999984,2318.626111110122
2024-10-23 06:15:00,87.81829,1.3020830000000005,1.0537059215484412,6.278938,5.815974999999999,45.428200000000004,2318.6761111101223
2024-10-23 06:18:00,90.24884,1.1863420000000007,1.0189303296216512,6.076388,5.758105999999999,42.82400000000001,2318.7261111101225
2024-10-23 06:21:00,82.49421,0.9259250000000003,0.9545711077407167,5.960648000000001,6.018522999999999,45.717600000000004,2318.7761111101227
2024-10-23 06:24:00,76.15741,0.868055,0.965791293744527,6.047458000000001,6.2500029999999995,42.53479999999999,2318.826111110123
2024-10-23 06:27:00,69.35764,0.8391200000000003,0.9634723174742356,6.192128,6.452547999999999,39.0625,2318.876111110123
2024-10-23 06:30:00,64.98843,0.868055,0.965791293744527,6.452543,6.655087999999999,37.61580000000001,2318.926111110123
2024-10-23 06:33:00,62.55787,0.9837959999999999,0.9981941100670706,6.539348,6.568282,34.722200000000015,2318.9761111101234
2024-10-23 06:36:00,60.15625,0.9548609999999993,0.9835127697449729,6.481482999999999,6.539352000000001,33.27539999999999,2319.0261111101236
2024-10-23 06:39:00,59.17245,1.0127309999999996,0.9835127501282073,6.510413,6.452542,33.275499999999994,2319.0761111101237
2024-10-23 06:42:00,59.17245,0.9837959999999999,0.9837939999947618,6.452547999999999,6.452542,30.9606,2319.126111110124
2024-10-23 06:45:00,57.72569,1.0416659999999993,0.9675268666782143,6.510413,6.365737000000001,30.671300000000002,2319.176111110124
2024-10-23 06:48:00,57.72569,1.0416659999999993,0.9675268666782143,6.510413,6.365737000000001,31.5394,2319.2261111101243
2024-10-23 06:51:00,57.72569,1.0416660000000002,0.9675268666782143,6.539348,6.394672000000001,31.8288,2319.2761111101245
2024-10-23 06:54:00,57.20486,1.1574080000000002,0.9897499651049315,6.568284,6.249995999999999,32.407399999999996,2319.3261111101247
2024-10-23 06:57:00,58.18866,1.1574080000000002,0.9734960012074139,6.597224000000001,6.249995999999999,35.59030000000001,2319.376111110125
2024-10-23 07:00:00,57.20486,1.157407,0.9734955557101279,6.655094000000001,6.307867,35.87960000000001,2319.426111110125
2024-10-23 07:03:00,57.20486,1.1284720000000004,0.9925746075618237,6.597224,6.336802,30.960700000000003,2319.476111110125
2024-10-23 07:06:00,54.80324,1.1284720000000004,0.9925800750905343,6.597219000000001,6.336807,37.037000000000006,2319.5261111101254
2024-10-23 07:09:00,53.35648,1.1863419999999998,0.9697361092891306,6.6261589999999995,6.221067,27.777799999999985,2319.5761111101256
2024-10-23 07:12:00,54.80324,1.273148,1.007260832052645,6.684029000000001,6.192131000000001,30.3819,2319.6261111101257
2024-10-23 07:15:00,54.80324,1.157407,0.9735012071924972,6.655089,6.307872000000001,31.828699999999998,2319.676111110126
2024-10-23 07:18:00,55.7581,1.2152769999999995,0.96536262644316,6.655093999999999,6.192127000000001,28.356400000000008,2319.726111110126
2024-10-23 07:21:00,55.7581,1.2152769999999995,0.9653685315375771,6.6261540000000005,6.163197,32.407399999999996,2319.7761111101263
2024-10-23 07:24:00,53.84838,1.1863419999999998,0.9863417428308512,6.6261540000000005,6.250001999999999,29.80329999999998,2319.8261111101265
2024-10-23 07:27:00,53.84838,1.273148,1.007260832052645,6.944444,6.452546,26.90979999999999,2319.8761111101267
2024-10-23 07:30:00,53.35648,1.1284719999999995,0.992580075090534,6.799764000000001,6.539352000000001,26.909700000000015,2319.926111110127
2024-10-23 07:33:00,54.31134,1.1863419999999998,0.9863360416862834,6.7997689999999995,6.4236070000000005,33.564899999999994,2319.976111110127
2024-10-23 07:36:00,55.29514,1.157407,0.9897495146561723,6.7997689999999995,6.481482000000001,29.803300000000007,2320.026111110127
2024-10-23 07:39:00,56.27894,1.3020830000000005,1.0195921246202877,6.828699,6.307866,32.1181,2320.0761111101274
2024-10-23 07:42:00,56.27894,1.157407,1.0216794060569678,6.886569,6.626162,29.803200000000004,2320.1261111101276
2024-10-23 07:45:00,55.7581,1.273148,1.0410998688394997,6.915509,6.481481,29.513900000000007,2320.1761111101277
2024-10-23 07:48:00,57.72569,1.1284720000000004,1.0083073482350051,6.7997689999999995,6.568287,32.117999999999995,2320.226111110128
2024-10-23 07:51:00,57.72569,1.1863419999999998,1.0027324177165833,6.684029000000001,6.336807,28.64580000000001,2320.276111110128
2024-10-23 07:54:00,58.70949,1.2152780000000005,1.0480980093657244,6.857634,6.539356,37.32640000000001,2320.3261111101283
2024-10-23 07:57:00,60.61921,1.157407,1.02167395273498,6.712964,6.452547000000001,33.275499999999994,2320.3761111101285
2024-10-23 08:00:00,60.64815,1.1863419999999998,1.0027324177165833,6.770829000000001,6.4236070000000005,36.74770000000001,2320.4261111101287
2024-10-23 08:03:00,57.26273,1.070602,0.9812385487203243,6.597224,6.423612,31.828699999999998,2320.476111110129
2024-10-23 08:06:00,55.7581,1.070602,0.9965121023269247,6.655094000000001,6.5104120000000005,32.696799999999996,2320.526111110129
2024-10-23 08:09:00,51.38889,1.070602,0.9501671254014339,6.6261540000000005,6.394672,25.46289999999999,2320.576111110129
2024-10-23 08:12:00,49.94213,1.157407,0.9403674905267994,6.655089,6.250001999999999,29.80329999999998,2320.6261111101294
2024-10-23 08:15:00,53.35648,1.3020830000000005,0.9666391027724972,6.655094000000001,6.047451000000001,30.0925,2320.6761111101296
2024-10-23 08:18:00,54.71644,1.2152780000000005,0.9990851435959034,6.8865739999999995,6.481485999999999,28.645899999999983,2320.7261111101298
2024-10-23 08:21:00,55.29514,1.0995369999999998,0.9149755389623611,6.394674,6.047457,31.25,2320.77611111013
2024-10-23 08:24:00,56.27894,1.2152780000000005,0.9823361151966954,6.510414000000001,6.076386,29.803200000000004,2320.82611111013
2024-10-23 08:27:00,56.27894,1.0127319999999997,0.9385340853413813,6.423614000000001,6.278932000000001,32.98609999999999,2320.8761111101303
2024-10-23 08:30:00,52.86458,1.0995369999999998,0.9634709439602003,6.684024000000001,6.4236070000000005,26.62039999999999,2320.9261111101305
2024-10-23 08:33:00,58.70949,1.3310190000000004,1.0142983836724953,6.655094,6.076384999999999,31.539299999999997,2320.9761111101307
2024-10-23 08:36:00,60.61921,1.0127319999999997,0.9536917298796634,6.250004000000001,6.134262,36.16899999999998,2321.026111110131
2024-10-23 08:39:00,56.91551,1.0416660000000002,0.9522278697839477,6.539348,6.365742,31.828599999999994,2321.076111110131
2024-10-23 08:42:00,62.55787,1.273148,1.0242859757052836,6.828708000000001,6.36574,34.43290000000002,2321.126111110131
2024-10-23 08:45:00,51.90972,0.3182860000000005,0.9054091848393946,5.3819479999999995,7.031252,31.25,2321.1761111101314
2024-10-23 08:48:00,63.0787,1.1284720000000004,1.0238652547319644,6.423608,6.221066,37.03709999999998,2321.2261111101316
2024-10-23 08:51:00,57.72569,0.868055,0.9522223849690005,6.192133,6.365738,34.14349999999999,2321.2761111101318
2024-10-23 08:54:00,53.79051,0.9837959999999999,0.9095420716513304,6.221062999999999,6.076387,32.407399999999996,2321.326111110132
2024-10-23 08:57:00,48.95834,1.0416660000000002,0.9052245306613723,6.278938,6.018522,26.620400000000018,2321.376111110132
2024-10-23 09:00:00,48.95834,1.0995369999999998,0.8815306990693,6.423614000000001,6.018517000000001,24.594899999999967,2321.4261111101323
2024-10-23 09:03:00,48.95834,1.0995369999999998,0.9149755389623611,6.568284,6.221067,24.884299999999996,2321.4761111101325
2024-10-23 09:06:00,48.49537,1.070602,0.9021234886543781,6.684024000000001,6.365742,30.092599999999976,2321.5261111101327
2024-10-23 09:09:00,48.00347,1.1574080000000002,0.9403679258417297,6.684024000000001,6.278936,25.462999999999994,2321.576111110133
2024-10-23 09:12:00,50.92593,1.0995369999999998,0.9475070818609518,6.597224000000001,6.307867,28.067200000000014,2321.626111110133
2024-10-23 09:15:00,51.90972,1.0995369999999998,1.0102495887515703,7.233794,7.060187000000001,30.671300000000002,2321.676111110133
2024-10-23 09:18:00,53.96412,1.1863420000000007,1.0027324177165837,6.712958,6.365735999999999,30.6712,2321.7261111101334
2024-10-23 09:21:00,54.80324,1.1863420000000007,1.0349342286315122,7.060188,6.770836,30.960700000000003,2321.7761111101336
2024-10-23 09:24:00,60.61921,1.1863420000000007,1.0189303296216512,7.089118000000001,6.770836,41.08800000000002,2321.8261111101338
2024-10-23 09:27:00,58.18866,1.0995369999999998,0.9948303321914,6.568284,6.365737000000001,36.16890000000001,2321.876111110134
2024-10-23 09:30:00,59.17245,1.1863420000000007,1.0189247656615736,6.684028,6.365735999999999,34.722200000000015,2321.926111110134
2024-10-23 09:33:00,61.60301,0.9837959999999999,0.9981941100670706,6.568288000000001,6.597222,36.16899999999998,2321.9761111101343
2024-10-23 09:36:00,62.09491,1.157407,1.068254394063252,6.684028,6.510421,36.16899999999998,2322.0261111101345
2024-10-23 09:39:00,58.18866,1.0416670000000003,1.0271315649433586,6.5393539999999994,6.510417,35.879700000000014,2322.0761111101347
2024-10-23 09:42:00,55.7581,0.9837959999999999,0.9397258787253965,6.249998,6.1631920000000004,26.62039999999999,2322.126111110135
2024-10-23 09:45:00,51.27315,0.7523140000000001,0.8760817409009767,6.192128,6.452544,29.513800000000003,2322.176111110135
2024-10-23 09:48:00,51.38889,1.0127310000000005,0.9232074443044632,6.394678000000001,6.221067,25.462999999999994,2322.226111110135
2024-10-23 09:51:00,54.80324,1.1284719999999995,0.944245741917232,6.336803,5.989581,31.828700000000026,2322.2761111101354
2024-10-23 09:54:00,53.81944,1.1284720000000004,1.0544782345479278,6.9444479999999995,6.799766,30.092600000000004,2322.3261111101356
2024-10-23 09:57:00,51.38889,0.9259250000000003,0.9545711077407164,6.423608,6.481483,28.356499999999983,2322.3761111101358
2024-10-23 10:00:00,52.37269,1.070601,0.9501666636478732,6.9444479999999995,6.712967000000001,26.331000000000017,2322.426111110136
2024-10-23 10:03:00,53.35648,0.9837959999999999,0.9692570136187446,6.655092999999999,6.626156999999999,29.51389999999998,2322.476111110136
2024-10-23 10:06:00,54.80324,1.0995369999999998,0.9634709439602003,6.684023,6.4236059999999995,32.407399999999996,2322.5261111101363
2024-10-23 10:09:00,55.29514,1.0127309999999996,,6.655092999999999,6.655092000000001,32.407399999999996,2322.5761111101365
2024-10-23 10:12:00,55.29514,1.0416660000000002,0.9675268666782143,6.539348,6.394672000000001,32.98609999999999,2322.6261111101367
2024-10-23 10:15:00,57.72569,1.2152780000000005,1.0156165272183213,6.597224000000001,6.2210659999999995,33.56479999999999,2322.676111110137
2024-10-23 10:18:00,54.80324,0.9548610000000002,0.9548614999663244,6.568284000000001,6.568283000000001,31.5394,2322.726111110137
2024-10-23 10:21:00,53.35648,1.1284720000000004,0.9925746075618237,6.712964,6.452542,28.356499999999983,2322.776111110137
2024-10-23 10:24:00,53.35648,1.070602,1.0116339185623378,6.741894,6.626162,26.331000000000017,2322.8261111101374
2024-10-23 10:27:00,52.37269,1.1574080000000002,0.9403621233769114,6.7129639999999995,6.307866000000001,26.909700000000015,2322.8761111101376
2024-10-23 10:30:00,53.35648,1.157407,0.9403616880637754,6.684028,6.278931000000001,24.594899999999996,2322.9261111101378
2024-10-23 10:33:00,53.35648,1.1284720000000004,0.9605538600535809,6.568288000000001,6.249995999999999,24.016200000000026,2322.976111110138
2024-10-23 10:36:00,52.37269,1.1284720000000004,0.9442457419172324,6.481478000000001,6.134256000000001,25.752399999999994,2323.026111110138
2024-10-23 10:39:00,55.29514,1.2152770000000004,0.9990789546149312,6.568288000000001,6.163190999999999,31.539299999999997,2323.0761111101383
2024-10-23 10:42:00,53.87731,1.0416659999999993,1.0271310696058351,6.886573,6.857637,32.407399999999996,2323.1261111101385
2024-10-23 10:45:00,56.27894,1.1284720000000004,0.9925800750905343,6.741898,6.481485999999999,35.01159999999999,2323.1761111101387
2024-10-23 10:48:00,60.15625,1.0127309999999996,,6.655092999999999,6.655092000000001,35.30090000000001,2323.226111110139
2024-10-23 10:51:00,59.17245,1.1284720000000004,0.9925800750905343,6.7129579999999995,6.452545999999999,33.27539999999999,2323.276111110139
2024-10-23 10:54:00,61.11111,1.0127309999999996,1.0271335556840866,6.741898,6.770837,37.905100000000004,2323.326111110139
2024-10-23 10:57:00,60.15625,1.0995369999999998,1.01024958875157,6.626153,6.452546,33.275499999999994,2323.3761111101394
2024-10-23 11:00:00,60.09838,1.070601,0.9965116256714995,6.626158,6.481477,33.56479999999999,2323.4261111101396
2024-10-23 11:03:00,56.27894,0.868055,0.9522223849690005,6.481482999999999,6.655087999999999,31.25,2323.4761111101398
2024-10-23 11:06:00,55.29514,1.0127309999999996,0.99819662473511,6.655092999999999,6.626162,35.011600000000016,2323.52611111014
2024-10-23 11:09:00,52.51736,0.9548609999999993,0.9835127697449744,6.597223,6.655092,28.935100000000006,2323.57611111014
2024-10-23 11:12:00,51.38889,0.9548610000000002,0.9107670620199009,6.5104180000000005,6.4236070000000005,27.77769999999998,2323.6261111101403
2024-10-23 11:15:00,49.94213,1.0995369999999998,0.9313475764457616,6.655088,6.336801,27.777800000000013,2323.6761111101405
2024-10-23 11:18:00,50.46296,1.0127309999999996,0.9076930306675758,6.5104180000000005,6.307867,26.909699999999987,2323.7261111101407
2024-10-23 11:21:00,50.46296,1.0416659999999993,0.9210864556450988,6.510413,6.278937000000001,26.909700000000015,2323.776111110141
2024-10-23 11:24:00,52.86458,1.1284720000000004,0.9442457419172324,6.5104180000000005,6.163196,26.620300000000015,2323.826111110141
2024-10-23 11:27:00,57.20486,1.1863419999999998,1.1718174733715794,7.060183,7.031250999999999,32.696800000000025,2323.876111110141
2024-10-23 11:30:00,53.35648,0.9837959999999999,0.983799000019084,6.799767999999999,6.799772,30.381999999999977,2323.9261111101414
2024-10-23 11:33:00,57.20486,0.9548609999999993,0.9548664999888313,6.655087999999999,6.655097,31.828699999999998,2323.9761111101416
2024-10-23 11:36:00,62.55787,1.2152779999999996,1.1262457790412967,7.378468,7.20486,37.037000000000006,2324.0261111101418
2024-10-23 11:39:00,61.11111,0.8680559999999993,0.9925815600514012,6.423608,6.684032,35.87960000000001,2324.076111110142
2024-10-23 11:42:00,64.00463,1.186343,1.0819092120180014,6.886578,6.684024999999999,37.32640000000001,2324.126111110142
2024-10-23 11:45:00,55.29514,0.7523150000000003,0.9277184615424305,6.278932999999999,6.655087999999999,29.80329999999998,2324.1761111101423
2024-10-23 11:48:00,70.34144,1.070602,1.070601999985058,6.452548,6.452545999999999,44.27080000000001,2324.2261111101425
2024-10-23 12:27:00,57.20486,1.2442130000000002,1.011733948977066,6.857638000000001,6.423614999999999,32.11800000000002,2324.8761111101426
2024-10-23 12:30:00,58.70949,1.0127309999999996,0.99819662473511,6.655092999999999,6.626162,35.01159999999999,2324.9261111101428
2024-10-23 12:33:00,57.72569,1.1284720000000004,1.0238652547319644,6.857638,6.655096,30.381999999999977,2324.976111110143
2024-10-23 12:36:00,61.60301,1.157407,1.005807525528706,6.770828,6.481481,35.590299999999985,2325.026111110143
2024-10-23 12:39:00,63.54167,1.3020830000000005,1.0869858389652527,6.684028,6.278935,34.72229999999999,2325.0761111101433
2024-10-23 12:42:00,65.50926,1.0416659999999993,0.9976346504538844,6.394672999999999,6.307867,42.534700000000015,2325.1261111101435
2024-10-23 12:45:00,59.66435,0.868055,0.9385357683737772,6.278938,6.423613,39.3519,2325.1761111101437
2024-10-23 12:48:00,55.7581,1.0127310000000005,0.9835127501282085,6.423608,6.365736999999999,35.87960000000001,2325.226111110144
2024-10-23 12:51:00,52.37269,1.0127309999999996,0.9385336100737828,6.655092999999999,6.510412,31.828699999999998,2325.276111110144
2024-10-23 12:54:00,52.37269,1.0416659999999993,0.952227869783947,6.770833,6.597227,28.64580000000001,2325.326111110144
2024-10-23 12:57:00,52.37269,1.0127309999999996,0.9385336100737828,6.655092999999999,6.510412,28.067099999999982,2325.3761111101444
2024-10-23 13:00:00,53.81944,1.157407,0.9897495146561712,6.799773,6.481485999999999,27.488400000000013,2325.4261111101446
2024-10-23 13:03:00,53.64583,0.9259259999999996,0.9403198086506208,6.626157999999999,6.655092,30.092600000000004,2325.4761111101448
2024-10-23 13:06:00,52.86458,1.0127309999999996,0.9385388772058643,6.857638000000001,6.712967000000001,29.513900000000007,2325.526111110145
2024-10-23 13:09:00,55.29514,1.157407,1.02167395273498,7.204863,6.944446,32.407399999999996,2325.576111110145
2024-10-23 13:12:00,59.66435,1.1284719999999995,1.008307348235005,6.770833,6.539351000000001,36.16900000000001,2325.6261111101453
2024-10-23 13:15:00,58.18866,1.0995369999999998,0.9792385460586167,6.770838,6.539351000000001,33.85419999999999,2325.6761111101455
2024-10-23 13:18:00,62.09491,1.157407,1.0834600562237735,6.828702999999999,6.684026,38.1944,2325.7261111101457
2024-10-23 13:21:00,65.97222,1.3888879999999997,1.0560951228810642,6.770833,6.163195,36.74770000000001,2325.776111110146
2024-10-23 13:24:00,64.98843,1.0995369999999998,1.0102442895924673,6.597223,6.4236059999999995,37.61580000000001,2325.826111110146
2024-10-23 13:27:00,66.95602,1.1284719999999995,1.0238599080479611,6.597223,6.394671,37.61580000000001,2325.876111110146
2024-10-23 13:30:00,60.15625,0.8391199999999994,0.9501662018941729,6.2500029999999995,6.481483000000001,35.59030000000001,2325.9261111101464
2024-10-23 13:33:00,57.72569,0.9548609999999993,0.9692594988761317,6.394672999999999,6.423612,37.615700000000004,2325.9761111101466
2024-10-23 13:36:00,50.46296,0.8101849999999997,0.8941861757080439,6.394672999999999,6.568288,28.64580000000001,2326.0261111101468
2024-10-23 13:39:00,45.10995,1.0127309999999996,0.9232074443044631,6.799773,6.626162,20.543999999999983,2326.076111110147
2024-10-23 13:42:00,47.51157,1.0995369999999998,0.9149698416172124,7.002318,6.655091,18.80789999999999,2326.126111110147
2024-10-23 13:45:00,50.46296,1.1284720000000004,0.9605594612713843,6.857638000000001,6.539355999999999,27.77770000000001,2326.1761111101473
2024-10-23 13:48:00,48.00347,0.868055,0.8824444374940814,7.1469879999999995,7.175923,21.12270000000001,2326.2261111101475
2024-10-23 13:51:00,50.92593,1.157407,1.0216794060569678,7.465273,7.204866,27.199000000000012,2326.2761111101477
2024-10-23 13:54:00,53.81944,1.157407,1.0373687801836053,7.378468000000001,7.146991,36.74770000000001,2326.326111110148
2024-10-23 13:57:00,53.35648,0.9837959999999999,0.9247222118250409,7.031248000000001,6.9155120000000005,28.64579999999998,2326.376111110148
2024-10-23 14:00:00,51.90972,1.070602,0.9657895430229605,6.886577999999999,6.684025999999999,24.884199999999993,2326.426111110148
2024-10-23 14:03:00,52.37269,1.0127309999999996,0.9385336100737828,6.799773,6.655092000000001,27.199100000000016,2326.4761111101484
2024-10-23 14:06:00,50.46296,0.9548609999999993,0.9256250069140249,6.915512999999999,6.857642,24.884199999999993,2326.5261111101486
2024-10-23 14:09:00,45.57291,0.8969899999999997,0.8824469650417771,6.770833,6.741903,23.4375,2326.5761111101488
2024-10-23 14:12:00,43.14236,1.0127310000000005,0.9076930306675765,7.002318000000001,6.799766999999999,21.12270000000001,2326.626111110149
2024-10-23 14:15:00,42.6794,1.1284720000000004,0.92772221415829,7.204858,6.828706,22.280100000000004,2326.676111110149
2024-10-23 14:18:00,41.6956,1.0416670000000003,0.8891618147219084,7.233794,6.944447,18.518500000000017,2326.7261111101493
2024-10-23 14:21:00,44.12616,1.3020830000000005,0.9484581140578418,7.436338000000001,6.799765,22.858800000000002,2326.7761111101495
2024-10-23 14:24:00,49.47916,1.157407,0.9734955557101286,7.7256979999999995,7.378471,26.620299999999986,2326.8261111101497
2024-10-23 14:27:00,47.51157,1.0416660000000002,0.872873673984952,7.436338000000001,7.118052,25.75229999999999,2326.87611111015
2024-10-23 14:30:00,48.49537,1.070601,0.9812380769492987,7.089118000000001,6.915507,25.173599999999993,2326.92611111015
2024-10-23 14:33:00,51.38889,1.0416660000000002,0.9210810090926048,7.291668,7.060182,26.041600000000017,2326.97611111015
2024-10-23 14:36:00,52.37269,1.157407,1.0058020094915903,7.089122999999999,6.799765999999999,30.3819,2327.0261111101504
2024-10-23 14:39:00,53.81944,1.0995369999999998,0.9313475764457616,7.060183,6.7418960000000006,28.06710000000001,2327.0761111101506
2024-10-23 14:42:00,53.73264,1.0127309999999996,0.9686834205770051,6.741892999999999,6.655092000000001,27.199100000000016,2327.1261111101508
2024-10-23 14:45:00,53.35648,1.0127309999999996,0.9536912495074982,6.799773,6.684031999999999,28.356499999999983,2327.176111110151
2024-10-23 14:48:00,53.35648,1.0127309999999996,0.9835127501282073,6.828702999999999,6.7708319999999995,32.407400000000024,2327.226111110151
2024-10-23 14:51:00,51.90972,1.0416660000000002,0.9522278697839477,6.973378,6.799772,27.488400000000013,2327.2761111101513
2024-10-23 14:54:00,50.92593,1.0995369999999998,0.9792385460586167,7.031254000000001,6.799767000000001,28.935100000000006,2327.3261111101515
2024-10-23 14:57:00,48.49537,1.0127319999999997,0.9385340853413813,7.031254000000001,6.886572000000001,30.3819,2327.3761111101517
2024-10-23 15:00:00,44.61805,1.0127319999999997,0.907693495461519,7.089124,6.886572000000001,24.594899999999996,2327.426111110152
2024-10-23 15:03:00,42.15857,1.070602,0.9183421018291569,7.175924,6.886572,19.675900000000013,2327.476111110152
2024-10-23 15:06:00,42.15857,1.0995369999999998,0.8983726547327233,7.146993999999999,6.770837,20.833399999999983,2327.526111110152
2024-10-23 15:09:00,46.55671,1.186343,0.9185445441555331,6.973383999999999,6.481481,23.148200000000003,2327.5761111101524
2024-10-23 15:12:00,45.10995,1.1574080000000002,1.0373638513622268,7.262734,7.031245999999999,23.726799999999997,2327.6261111101526
2024-10-23 15:15:00,45.10995,1.1284720000000004,0.9109647272227134,7.002318000000001,6.597225999999999,19.097199999999987,2327.6761111101528
2024-10-23 15:18:00,44.58912,1.1284720000000004,0.9605538600535809,7.349538000000001,7.031245999999999,20.83330000000001,2327.726111110153
2024-10-23 15:21:00,48.00347,1.157407,0.9734955557101286,7.262732999999999,6.915506,22.28,2327.776111110153
2024-10-23 15:24:00,48.00347,1.0127309999999996,0.9981915760690198,7.089122999999999,7.060182,25.173599999999993,2327.8261111101533
2024-10-23 15:27:00,49.94213,1.0127309999999996,0.9385336100737828,7.378473,7.233792,28.93520000000001,2327.8761111101535
2024-10-23 15:30:00,49.47916,1.0995369999999998,0.9634709439602003,7.060183,6.799766,24.594899999999996,2327.9261111101537
2024-10-23 15:33:00,50.46296,1.2152780000000005,0.9653630552460735,7.146993999999999,6.684026,24.0163,2327.976111110154
2024-10-23 15:36:00,53.35648,1.1284720000000004,0.9442457419172324,7.002314000000001,6.655092000000001,26.909699999999987,2328.026111110154
2024-10-23 15:39:00,50.40509,1.0127319999999997,0.9686839059710467,6.828704,6.741902,25.173699999999997,2328.076111110154
2024-10-23 15:42:00,50.81019,1.0995369999999998,0.9792385460586167,7.089124,6.857637,24.594899999999996,2328.1261111101544
2024-10-23 15:45:00,50.46296,1.0995369999999998,0.9475126321871369,6.944444000000001,6.655097,34.43290000000002,2328.1761111101546
2024-10-23 15:48:00,48.00347,1.0127319999999997,0.9385393524752409,6.828704,6.684032,27.777800000000013,2328.2261111101548
2024-10-23 15:51:00,45.10995,1.0127319999999997,0.9232079143821449,6.8865739999999995,6.712962000000001,23.148200000000003,2328.276111110155
2024-10-23 15:54:00,45.10995,0.9837959999999999,0.9095420716513296,6.973378,6.828702,22.280100000000004,2328.326111110155
2024-10-23 15:57:00,43.11343,1.070601,0.9021173988283728,7.060188,6.741897,22.569500000000005,2328.3761111101553
2024-10-23 16:00:00,44.12616,1.157407,0.9403616880637754,7.1180579999999996,6.712961000000001,25.173599999999993,2328.4261111101555
2024-10-23 16:03:00,46.06482,1.1284720000000004,0.9442457419172324,7.060188,6.712966,22.858800000000002,2328.4761111101557
2024-10-23 16:06:00,46.55671,1.1284720000000004,0.9109647272227134,7.262728000000001,6.857635999999999,21.990700000000004,2328.526111110156
2024-10-23 16:09:00,45.10995,1.070601,0.9965116256715005,7.291668,7.146987000000001,22.858800000000002,2328.576111110156
2024-10-23 16:12:00,47.04861,1.157407,0.9570406525556057,7.175922999999999,6.799765999999999,23.1481,2328.626111110156
2024-10-23 16:15:00,48.00347,1.0127309999999996,1.0127315000245547,7.204863,7.204861999999999,25.173599999999993,2328.6761111101564
2024-10-23 16:18:00,49.94213,1.0995369999999998,0.9475070818609524,7.002318,6.712961000000001,22.569500000000005,2328.7261111101566
2024-10-23 16:21:00,50.40509,1.0127309999999996,0.9536912495074993,7.002318,6.886577000000001,30.3819,2328.7761111101568
2024-10-23 16:24:00,50.46296,1.1284719999999995,0.9605594612713838,6.886573,6.568290999999999,28.93520000000001,2328.826111110157
2024-10-23 16:27:00,51.90972,1.0995369999999998,1.0254991496419803,7.233794,7.089117,30.960700000000003,2328.876111110157
2024-10-23 16:30:00,50.69444,1.1574080000000002,0.9735016526915099,7.002314,6.655096,26.04170000000002,2328.9261111101573
2024-10-23 16:33:00,49.47916,1.157407,0.9570406525556057,7.002314000000001,6.626157000000001,24.305500000000023,2328.9761111101575
2024-10-23 16:36:00,51.38889,1.1284720000000004,1.0238652547319644,7.465274,7.262732000000001,28.356400000000008,2329.0261111101577
2024-10-23 16:39:00,46.55671,1.0127310000000005,0.9232074443044632,6.915514000000001,6.741903,24.016199999999998,2329.076111110158
2024-10-23 16:42:00,45.83334,1.2152780000000005,0.9653630552460725,7.146994,6.684025999999999,24.884299999999996,2329.126111110158
2024-10-23 16:45:00,46.55671,1.1574080000000002,0.957041093010711,7.175924,6.799766,21.701300000000003,2329.176111110158
2024-10-23 16:48:00,46.06482,1.070601,0.9343506332966828,7.002318000000001,6.741897,24.016199999999998,2329.2261111101584
2024-10-23 16:51:00,51.70718,1.1863419999999998,0.9529092419456873,6.770833,6.3368009999999995,27.199099999999987,2329.2761111101586
2024-10-23 16:54:00,52.37269,1.070601,0.9812380769492987,7.262728000000001,7.089117,28.93520000000001,2329.3261111101588
2024-10-23 16:57:00,48.95834,0.9837959999999999,0.954566596255196,6.9444479999999995,6.886572000000001,30.6712,2329.376111110159
2024-10-23 17:00:00,49.94213,1.070601,0.9812380769492995,7.1180579999999996,6.944447,28.35650000000001,2329.426111110159
2024-10-23 17:03:00,49.94213,1.070601,0.9812380769492987,7.089118000000001,6.915507,26.33099999999999,2329.4761111101593
2024-10-23 17:06:00,49.94213,1.0416660000000002,0.9522225515437541,7.002318000000001,6.828702000000001,26.04159999999999,2329.5261111101595
2024-10-23 17:09:00,49.94213,1.0127309999999996,0.9385388772058643,6.886573,6.7419020000000005,28.067099999999982,2329.5761111101597
2024-10-23 17:12:00,48.4375,0.9837959999999999,0.9397258787253959,6.799773,6.712966999999999,26.04170000000002,2329.62611111016
2024-10-23 17:15:00,47.04861,1.0127310000000005,0.9232074443044643,6.857638,6.684027,24.016199999999998,2329.67611111016
2024-10-23 17:18:00,44.12616,1.0995369999999998,0.8815306990693,6.973383999999999,6.568287,21.41209999999998,2329.72611111016
2024-10-23 17:21:00,42.6794,1.0127309999999996,0.8760855155501943,6.886573,6.626162,22.280100000000033,2329.7761111101604
2024-10-23 17:24:00,42.6794,1.0127309999999996,0.8599585859176241,6.857638000000001,6.568287,22.280100000000004,2329.8261111101606
2024-10-23 17:27:00,41.6956,1.0995369999999998,0.8983668772495583,6.770838,6.394671,21.99079999999998,2329.8761111101608
2024-10-23 17:30:00,44.12616,1.157407,0.9063015228052085,6.770833,6.307866,23.72679999999997,2329.926111110161
2024-10-23 17:33:00,43.14236,1.0416660000000002,0.8891613648177362,6.770828,6.481482000000001,26.04169999999999,2329.976111110161
2024-10-23 17:36:00,44.12616,1.1284719999999995,0.8767132044869982,6.886573,6.423611,25.173599999999993,2330.0261111101613
2024-10-23 17:39:00,46.93287,1.1284720000000004,0.9605594612713843,7.204858000000001,6.886575999999999,21.99079999999998,2330.0761111101615
2024-10-23 17:42:00,49.47916,1.0416659999999993,0.9826633341813269,6.828702999999999,6.712967000000001,26.909700000000015,2330.1261111101617
2024-10-23 17:45:00,49.47916,1.0416659999999993,0.952227869783947,7.175922999999999,7.002317,30.671299999999974,2330.176111110162
2024-10-23 17:48:00,48.00347,1.0416659999999993,0.9367472540640266,6.770833,6.568287,26.04170000000002,2330.226111110162
2024-10-23 17:51:00,49.47916,1.070601,0.9812380769492995,6.799768,6.626157000000001,24.30559999999997,2330.276111110162
2024-10-23 17:54:00,48.49537,1.070602,0.9183421018291569,6.828704,6.539352,27.777800000000013,2330.3261111101624
2024-10-23 17:57:00,39.26505,0.78125,0.8098414210248234,6.684024000000001,6.741894,21.12269999999998,2330.3761111101626
2024-10-23 18:00:00,39.26505,1.070602,0.8689950800266242,6.973383999999999,6.5972219999999995,20.25460000000004,2330.4261111101628
2024-10-23 18:03:00,37.76041,1.1574080000000002,0.8532068034999357,6.944444000000001,6.3946760000000005,19.675999999999988,2330.476111110163
2024-10-23 18:06:00,36.86343,1.1574080000000002,0.834891876928813,6.8865739999999995,6.307866000000001,20.833399999999983,2330.526111110163
2024-10-23 18:09:00,39.75695,1.186343,0.8649593678545723,6.973383999999999,6.394671,20.254700000000014,2330.5761111101633
2024-10-23 18:12:00,34.40393,1.0416670000000003,0.8563597234740629,7.118054000000001,6.770837,19.675899999999956,2330.6261111101635
2024-10-23 18:15:00,40.7118,1.2152780000000005,0.9481586882058451,7.291664,6.799766,20.83340000000001,2330.6761111101637
2024-10-23 18:18:00,37.78935,1.157407,0.8888904798526835,7.291664,6.799767000000001,17.36110000000002,2330.726111110164
2024-10-23 18:21:00,41.6956,1.1284720000000004,0.8767132044869986,7.494208,7.031245999999999,24.595,2330.776111110164
2024-10-23 18:24:00,44.12616,1.3020830000000005,0.9845482988871466,7.870368000000001,7.291664999999999,24.594899999999967,2330.826111110164
2024-10-23 18:27:00,43.6632,1.0127310000000005,0.8760855155501958,7.204858,6.944447,22.280100000000004,2330.8761111101644
2024-10-23 18:30:00,44.58912,1.2152770000000004,0.8949617412805692,7.089118000000001,6.510420999999999,26.33099999999999,2330.9261111101646
2024-10-23 18:33:00,45.10995,1.0416660000000002,0.9522225515437541,7.060188,6.886572,22.858799999999974,2330.9761111101648
2024-10-23 18:36:00,47.51157,1.070601,0.9021173988283728,6.626158,6.307867,27.777800000000013,2331.026111110165
2024-10-23 18:39:00,44.12616,1.0416670000000003,0.839592331600636,6.655094,6.278936999999999,23.726800000000026,2331.076111110165
2024-10-23 18:42:00,41.6956,0.9259260000000005,0.8515416268021471,6.597224000000001,6.452548,21.122700000000037,2331.1261111101653
2024-10-23 18:45:00,39.26505,0.9548610000000002,0.8015004262217337,6.655094,6.365742999999999,16.492999999999995,2331.1761111101655
2024-10-23 18:48:00,34.40393,0.9837960000000008,0.7806733508603676,6.770834,6.394677999999999,17.650500000000022,2331.2261111101657
2024-10-23 18:51:00,33.44907,1.2152780000000005,0.8389879441334244,6.886574,6.221066,14.757000000000005,2331.276111110166
2024-10-23 18:54:00,33.44907,1.2442130000000002,0.8306855521615565,6.886569,6.163195999999999,15.914299999999969,2331.326111110166
2024-10-23 18:57:00,33.44907,1.3020830000000005,0.8725307096493895,6.7997689999999995,6.0474559999999995,17.361099999999965,2331.376111110166
2024-10-23 19:00:00,36.86343,1.157407,0.8711945667502735,6.9733789999999996,6.452542,18.229100000000017,2331.4261111101664
2024-10-23 19:03:00,34.89584,1.1284720000000004,0.8413592162727568,7.175929,6.655097,18.22919999999999,2331.4761111101666
2024-10-23 19:06:00,41.6956,1.4467590000000001,1.0800467373340394,8.333329,7.667820000000001,26.04169999999999,2331.5261111101668
2024-10-24 07:39:00,37.32639,1.3020829999999997,0.7682302348671235,5.4687529999999995,4.571759999999999,17.93979999999999,2331.5261111101668
2024-10-24 07:42:00,37.78935,1.070602,0.5731023139848538,5.121528,4.3113459999999995,16.493000000000023,2331.576111110167
2024-10-24 07:45:00,36.34259,0.868055,1.1573107496102433,5.468747,6.105322,18.22919999999999,2331.626111110167
2024-10-24 07:48:00,38.77315,0.8391200000000003,0.6842802111654496,5.787037000000001,5.497686999999999,18.229100000000017,2331.6761111101673
2024-10-24 07:51:00,37.32639,0.9259259999999996,0.7215818910443902,5.700233,5.324077000000001,19.675900000000013,2331.7261111101675
2024-10-24 07:54:00,37.32639,0.9259259999999996,0.7215818910443902,5.700233,5.324077000000001,17.36110000000002,2331.7761111101677
2024-10-24 07:57:00,37.32639,0.9259259999999996,0.6861876723375007,5.6423630000000005,5.208337,15.625,2331.826111110168
2024-10-24 08:00:00,35.87963,0.9259259999999996,0.6679199356026572,5.526617999999999,5.063662,16.492999999999995,2331.876111110168
2024-10-24 08:03:00,36.34259,1.0416669999999995,0.6740067372761175,5.410878,4.774301,17.650499999999994,2331.926111110168
2024-10-24 08:06:00,37.78935,0.983797,0.6718299028799191,5.237272999999999,4.687495999999999,17.071699999999993,2331.9761111101684
2024-10-24 08:09:00,37.81829,0.8969909999999999,0.6188004621079823,4.947913000000001,4.456022,17.071699999999993,2332.0261111101686
2024-10-24 08:12:00,35.3588,0.8391209999999996,0.6144810599004408,4.600694,4.195602000000001,17.071799999999996,2332.0761111101688
2024-10-24 08:15:00,36.86343,1.0416670000000003,0.6740067372761177,5.121533,4.4849559999999995,17.071799999999996,2332.126111110169
2024-10-24 08:18:00,34.40393,0.9259259999999996,0.6679135488761363,5.063658,4.600692,18.80789999999999,2332.176111110169
2024-10-24 08:21:00,33.44907,0.8680560000000002,0.6444329215813944,5.0636529999999995,4.658567,16.203699999999998,2332.2261111101693
2024-10-24 08:24:00,35.3588,0.9837959999999999,0.611242638955592,5.034717,4.3981509999999995,19.965299999999985,2332.2761111101695
2024-10-24 08:27:00,35.3588,0.868055,0.6261694045327397,4.803241000000001,4.369212,17.93979999999999,2332.3261111101697
2024-10-24 08:30:00,36.34259,0.868055,0.6261700432069552,4.74537,4.311342000000001,16.203599999999994,2332.37611111017
2024-10-24 08:33:00,36.34259,0.8969909999999999,0.5993233756726719,4.456019,3.9351860000000007,17.36110000000002,2332.42611111017
2024-10-24 08:36:00,37.06597,0.9837959999999999,0.7634241862220112,4.513889,4.108801000000001,17.361099999999993,2332.47611111017
2024-10-24 08:39:00,39.17824,0.9259260000000005,0.6492138700204803,4.890042000000001,4.3981460000000006,18.80789999999999,2332.5261111101704
2024-10-24 08:42:00,38.77315,0.8391200000000003,0.6325138893458164,4.890042000000001,4.513891999999999,18.22909999999999,2332.5761111101706
2024-10-24 08:45:00,35.87963,0.868055,0.6797262914099305,4.918982,4.571757,15.046300000000002,2332.6261111101708
2024-10-24 08:48:00,36.86343,0.8101850000000006,0.6204645270929539,4.976852000000001,4.629626999999999,20.254700000000014,2332.676111110171
2024-10-24 08:51:00,34.40393,0.8391200000000003,0.6325077313907358,5.005787000000001,4.629626999999999,19.675900000000013,2332.726111110171
2024-10-24 08:54:00,34.89584,1.0416670000000003,0.6740137659733236,5.0636529999999995,4.427086,15.9144,2332.7761111101713
2024-10-24 08:57:00,37.32639,0.9548609999999993,0.6605750866673933,4.976848,4.456017000000001,21.412000000000006,2332.8261111101715
2024-10-24 09:00:00,34.89584,0.8969909999999999,0.6377434289624785,4.658564999999999,4.195596999999999,17.071799999999996,2332.8761111101717
2024-10-24 09:03:00,34.89584,1.070602,0.7248258575465637,4.74537,4.137736,16.203699999999998,2332.926111110172
2024-10-24 09:06:00,36.86343,0.9259259999999996,0.6679199356026572,5.092587999999999,4.629632,20.254699999999985,2332.976111110172
2024-10-24 09:09:00,34.40393,0.8680559999999993,0.6622699101991802,5.092587999999999,4.716432000000001,16.782399999999996,2333.026111110172
2024-10-24 09:12:00,35.3588,1.0416669999999995,0.7327219980748197,5.150468,4.600691,18.229100000000017,2333.0761111101724
2024-10-24 09:15:00,36.34259,0.983797,0.7279412820158331,5.237272999999999,4.774305999999999,18.807900000000018,2333.1261111101726
2024-10-24 09:18:00,34.89584,0.9259259999999996,0.6679135488761363,5.2083330000000005,4.745367,16.4931,2333.1761111101728
2024-10-24 09:21:00,34.89584,0.8969899999999997,0.6562262230341505,5.179397000000001,4.745367,17.07170000000002,2333.226111110173
