Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-24 09:24:00,36.34259,0.9837960000000008,0.6909685058525525,5.150462000000001,4.629625999999999,20.543999999999983,2333.276111110173
2024-10-24 09:27:00,36.34259,0.9837959999999999,0.6718362109528302,4.9479169999999995,4.3981509999999995,18.51849999999999,2333.3261111101733
2024-10-24 09:30:00,35.3588,0.983797,0.6909754344505444,4.947913000000001,4.427085999999999,15.9144,2333.3761111101735
2024-10-24 09:33:00,37.32639,0.983797,0.6718365984602144,5.497682999999999,4.947915999999999,16.4931,2333.4261111101737
2024-10-24 09:36:00,37.32639,0.8969909999999999,0.6742869311356308,5.324072999999999,4.918982000000001,17.650499999999994,2333.476111110174
2024-10-24 09:39:00,35.87963,1.0127319999999997,0.7212436786073562,5.353007999999999,4.8321760000000005,17.361099999999993,2333.526111110174
2024-10-24 09:42:00,37.78935,0.868055,0.6622633949027383,5.324077,4.947912,16.203699999999998,2333.576111110174
2024-10-24 09:45:00,37.78935,0.8391210000000004,0.6501308613702578,5.179397,4.8321760000000005,16.203699999999998,2333.6261111101744
2024-10-24 09:48:00,34.40393,0.78125,0.6587465060050144,5.266203,5.0347230000000005,16.782399999999996,2333.6761111101746
2024-10-24 09:51:00,32.46528,1.0127309999999996,0.739727877994479,5.497683,5.0057920000000005,16.782399999999996,2333.7261111101748
2024-10-24 09:54:00,33.44907,1.0995369999999998,0.7359249953456422,5.815974000000001,5.179397,16.782400000000024,2333.776111110175
2024-10-24 09:57:00,33.44907,1.070602,0.7441199904036507,5.729164000000001,5.150462,18.807799999999986,2333.826111110175
2024-10-24 10:00:00,34.89584,1.0995369999999998,0.6743894301464054,5.642364000000001,4.918977,17.650499999999994,2333.8761111101753
2024-10-24 10:03:00,35.87963,1.2152780000000005,0.6929122953846266,5.208334000000001,4.340276,15.625,2333.9261111101755
2024-10-24 10:06:00,35.3588,1.1284720000000004,0.823221970017754,5.613424000000001,5.063662,15.046300000000002,2333.9761111101757
2024-10-24 10:09:00,36.86343,1.1284720000000004,0.7267803000076112,5.555554,4.861111999999999,17.361099999999993,2334.026111110176
2024-10-24 10:12:00,36.86343,1.0995369999999998,0.7359249953456435,5.526624,4.890047000000001,17.93979999999999,2334.076111110176
2024-10-24 10:15:00,37.78935,1.157407,0.7375137956647245,5.5555579999999996,4.832171,18.80789999999999,2334.126111110176
2024-10-24 10:18:00,36.86343,0.9259250000000003,0.6861810185460278,5.497688,5.0636529999999995,19.386600000000016,2334.1761111101764
2024-10-24 10:21:00,35.3588,1.1284720000000004,0.7267732409905414,5.5555579999999996,4.8611059999999995,17.36110000000002,2334.2261111101766
2024-10-24 10:24:00,36.86343,1.0416659999999993,0.6940681183915786,5.4687529999999995,4.8611070000000005,17.65040000000002,2334.2761111101768
2024-10-24 10:27:00,37.78935,1.0995369999999998,0.7359249953456422,5.497683,4.8611059999999995,15.9144,2334.326111110177
2024-10-24 10:30:00,37.32639,1.0416659999999993,0.713628292886582,5.497683,4.918977,18.807799999999986,2334.376111110177
2024-10-24 10:33:00,35.87963,0.9837959999999999,0.7096547365025293,5.4687529999999995,4.976846999999999,17.361099999999993,2334.4261111101773
2024-10-24 10:36:00,37.32639,1.0416659999999993,0.713628292886582,5.584493,5.005787,18.51849999999999,2334.4761111101775
2024-10-24 10:39:00,35.87963,1.0416660000000002,0.7136282928865824,5.526618000000001,4.947912,17.071799999999996,2334.5261111101777
2024-10-24 10:42:00,39.26505,1.1863420000000007,0.7481859155028808,5.613428000000001,4.861116,16.7825,2334.576111110178
2024-10-24 10:45:00,38.77315,1.0416660000000002,0.6940681183915788,5.266208000000001,4.658562000000001,17.93979999999999,2334.626111110178
2024-10-24 10:48:00,39.75695,1.1863420000000007,0.8464810119690819,5.353008000000001,4.745366,18.518599999999992,2334.676111110178
2024-10-24 10:51:00,40.7118,1.0416660000000002,0.6940749620894869,5.671298,5.063662,17.071799999999996,2334.7261111101784
2024-10-24 10:54:00,37.32639,1.0416660000000002,0.7514086976205113,5.758098,5.237272,17.93980000000002,2334.7761111101786
2024-10-24 10:57:00,39.26505,1.0416659999999993,0.7327281280016489,5.873842999999999,5.324077000000001,19.675899999999984,2334.8261111101788
2024-10-24 11:03:00,37.32639,0.9548609999999993,0.7337741033056697,5.787032999999999,5.3819420000000004,18.807799999999986,2334.9261111101787
2024-10-24 11:06:00,39.75695,1.1284719999999995,0.7666372228374607,5.873842999999999,5.237271000000001,18.807799999999986,2334.976111110179
2024-10-24 11:09:00,39.26505,1.070601,0.7629871766106341,5.844908,5.295137,19.386499999999984,2335.026111110179
2024-10-24 11:12:00,39.75695,1.1284720000000004,0.7469524991341147,5.931708,5.266206,17.36110000000002,2335.076111110179
2024-10-24 11:15:00,38.77315,1.0127319999999997,0.7578284521837562,5.873844,5.410882000000001,17.93979999999999,2335.1261111101794
2024-10-24 11:18:00,38.77315,1.070601,0.7248268216580893,5.815968,5.208337,19.965300000000013,2335.1761111101796
2024-10-24 11:21:00,38.77315,1.1284720000000004,0.7469524991341147,5.815968,5.150466,16.203699999999998,2335.2261111101798
2024-10-24 11:24:00,40.7118,1.157407,0.7578923857893946,5.815968,5.121531,17.361099999999993,2335.27611111018
2024-10-24 11:27:00,41.2037,0.9837959999999999,0.7096611232540542,5.7291680000000005,5.237272,19.097199999999987,2335.32611111018
2024-10-24 11:30:00,39.75695,0.8680560000000002,0.6968410083570837,5.439812000000001,5.121525999999999,20.25460000000001,2335.3761111101803
2024-10-24 11:33:00,40.7118,0.8969909999999999,0.6742869311356295,5.497682,5.092591,19.386500000000012,2335.4261111101805
2024-10-24 11:36:00,41.6956,0.9259260000000005,0.7040681117793516,5.5555520000000005,5.150466,18.518500000000017,2335.4761111101807
2024-10-24 11:39:00,40.24884,0.8101849999999997,0.6879705270806049,5.526617000000001,5.295142,17.650499999999994,2335.526111110181
2024-10-24 11:42:00,39.26505,0.9259259999999996,0.7215818910443892,5.6423630000000005,5.266207,17.361199999999997,2335.576111110181
2024-10-24 11:45:00,39.26505,0.9548609999999993,0.716055911766202,5.729168,5.295137,17.361099999999993,2335.6261111101812
2024-10-24 11:48:00,39.26505,0.9259259999999996,0.7215818910443902,5.729168,5.3530120000000005,17.071699999999993,2335.6761111101814
2024-10-24 11:51:00,40.24884,0.9548609999999993,0.6979774355178847,5.787037999999999,5.324077000000001,18.22919999999999,2335.7261111101816
2024-10-24 11:54:00,40.21991,1.0127319999999997,0.7212436786073562,5.758102999999999,5.237271000000001,17.361199999999997,2335.776111110182
2024-10-24 11:57:00,39.75695,0.868055,0.7136281143751855,5.671297,5.381942,21.70139999999998,2335.826111110182
2024-10-24 12:00:00,39.75695,0.983797,0.7279412820158331,5.758102999999999,5.295135999999999,18.80789999999999,2335.876111110182
2024-10-24 12:03:00,42.15857,0.9548610000000002,0.7160559117662024,5.787037000000001,5.353006000000001,19.09729999999999,2335.9261111101823
2024-10-24 12:06:00,41.2037,0.9259259999999996,0.7387697365974643,5.8449029999999995,5.497687000000001,15.046300000000002,2335.9761111101825
2024-10-24 12:09:00,42.15857,0.9259259999999996,0.7556447624868029,5.931712999999999,5.613427,17.361099999999993,2336.0261111101827
2024-10-24 12:12:00,34.43287,0.5497680000000003,0.6057936475220679,5.844912000000001,5.960644,15.046300000000002,2336.076111110183
2024-10-24 12:15:00,36.34259,0.868055,0.7136338645973207,6.1631920000000004,5.873847,14.178299999999979,2336.126111110183
2024-10-24 12:18:00,35.3588,0.8391200000000003,0.7489654364764069,6.712962000000001,6.539352,14.467600000000004,2336.1761111101832
2024-10-24 12:21:00,36.34259,0.9837960000000008,0.6718362109528306,6.712962000000001,6.163196,16.203699999999998,2336.2261111101834
2024-10-24 12:24:00,35.87963,0.8391200000000003,0.6673735464949309,6.105327,5.787037,16.782399999999996,2336.2761111101836
2024-10-24 12:27:00,34.40393,0.868055,0.6261719592263021,5.873842,5.439817,14.757000000000005,2336.326111110184
2024-10-24 12:30:00,36.34259,0.9548610000000002,0.6794925891488499,5.787037000000001,5.295135999999999,14.756899999999973,2336.376111110184
2024-10-24 12:33:00,32.95718,0.8969899999999997,0.6742865178657508,5.758097,5.353007,14.467599999999976,2336.426111110184
2024-10-24 12:36:00,35.3588,0.8969899999999997,0.6919536639438915,5.787037000000001,5.410877000000001,15.046199999999999,2336.4761111101843
2024-10-24 12:39:00,34.43287,0.8101849999999997,0.6715845918913381,5.787037000000001,5.526622,14.467600000000004,2336.5261111101845
2024-10-24 12:42:00,32.46528,0.8391200000000003,0.6325077313907358,5.787037000000001,5.410876999999999,16.782399999999996,2336.5761111101847
2024-10-24 12:45:00,33.44907,0.8969899999999997,0.6562325346621498,5.758097,5.324077000000001,15.625,2336.626111110185
2024-10-24 12:48:00,32.46528,0.8391200000000003,0.6501304396628675,5.7291669999999995,5.381947,15.046300000000002,2336.676111110185
2024-10-24 12:51:00,33.44907,1.0127319999999997,0.6830018975983404,5.758102999999999,5.1794009999999995,13.599500000000006,2336.7261111101852
2024-10-24 12:54:00,32.46528,0.8391200000000003,0.6325077313907358,5.613427000000001,5.237266999999999,18.80789999999999,2336.7761111101854
2024-10-24 12:57:00,30.06366,0.8969899999999997,0.6562262230341505,5.613427000000001,5.179397,15.3356,2336.8261111101856
2024-10-24 13:00:00,31.01852,0.9259260000000005,0.6492138700204803,5.613422,5.121525999999999,13.310200000000009,2336.876111110186
2024-10-24 13:03:00,32.46528,0.8969899999999997,0.6562262230341517,5.7291669999999995,5.295137,13.310200000000009,2336.926111110186
2024-10-24 13:06:00,32.46528,1.0127310000000005,0.7023457081636236,5.787037000000001,5.237265999999999,15.335700000000003,2336.976111110186
2024-10-24 13:09:00,32.46528,0.868055,0.662269492814035,5.758097,5.381942,15.335700000000003,2337.0261111101863
2024-10-24 13:12:00,32.46528,0.9837959999999999,0.6909750395681358,5.758097,5.237271000000001,13.888900000000007,2337.0761111101865
2024-10-24 13:15:00,34.40393,0.8101849999999997,0.6715845918913392,5.729162,5.4687470000000005,16.492999999999995,2337.1261111101867
2024-10-24 13:18:00,33.44907,0.9548610000000002,0.6794925891488499,5.8738470000000005,5.381945999999999,17.650499999999994,2337.176111110187
2024-10-24 13:21:00,33.91204,0.8969909999999999,0.709272728898465,5.8449029999999995,5.497682,15.625,2337.226111110187
2024-10-24 13:24:00,33.91204,0.9259259999999996,0.6861876723375017,5.931712999999999,5.497687000000001,15.625,2337.2761111101872
2024-10-24 13:27:00,32.95718,0.9259259999999996,0.7040619973836593,6.076388,5.671292,14.467599999999976,2337.3261111101874
2024-10-24 13:30:00,32.46528,1.0416669999999995,0.7327219980748197,6.1631979999999995,5.613421,16.203599999999994,2337.3761111101876
2024-10-24 13:33:00,33.44907,0.9548609999999993,0.7337741033056697,6.249998,5.844907000000001,15.335700000000003,2337.426111110188
2024-10-24 13:36:00,33.44907,0.9837959999999999,0.7279471255355369,6.423608000000001,5.9606520000000005,13.31019999999998,2337.476111110188
2024-10-24 13:39:00,32.46528,1.0416659999999993,0.8052529829102103,6.626153,6.192127000000001,17.361099999999993,2337.526111110188
2024-10-24 13:42:00,33.91204,1.0995369999999998,0.8114502528639265,6.944443,6.4236059999999995,15.9144,2337.5761111101883
2024-10-24 13:45:00,33.82523,1.0995369999999998,0.8114565188978817,7.060183,6.539356,17.361099999999993,2337.6261111101885
2024-10-24 13:48:00,34.75116,0.9259259999999996,0.7387638518427474,6.828703,6.481477,16.782400000000024,2337.6761111101887
2024-10-24 13:51:00,32.95718,0.8969909999999999,0.6919601282788378,6.394673,6.018522,16.493000000000023,2337.726111110189
2024-10-24 13:54:00,32.95718,0.9548609999999993,0.7337741033056697,6.394677999999999,5.989587,17.93979999999999,2337.776111110189
2024-10-24 13:57:00,32.95718,0.983797,0.7279475344568688,6.336803000000001,5.873846,16.782399999999996,2337.8261111101892
2024-10-24 14:00:00,33.91204,1.0416669999999995,0.7514090996327216,6.307867999999999,5.787040999999999,13.59960000000001,2337.8761111101894
2024-10-24 14:03:00,33.91204,0.9548610000000002,0.7160559117662024,6.192127999999999,5.758096999999999,17.93980000000002,2337.9261111101896
2024-10-24 14:06:00,31.97338,0.9837959999999999,0.7096611232540542,6.134258,5.642361999999999,16.782399999999996,2337.97611111019
2024-10-24 14:09:00,31.01852,1.0995369999999998,0.7359249953456435,6.134264,5.497687000000001,16.203699999999998,2338.02611111019
2024-10-24 14:12:00,32.95718,1.1284720000000004,0.7666372228374599,6.134258000000001,5.497686,14.178300000000007,2338.07611111019
2024-10-24 14:15:00,30.52662,1.186343,0.7481862828114441,5.989584000000001,5.237271000000001,17.65040000000002,2338.1261111101903
2024-10-24 14:18:00,31.51042,1.157407,0.7375209247717615,5.931708,5.208331,16.782399999999996,2338.1761111101905
2024-10-24 14:21:00,31.51042,1.157407,0.7166180710782379,5.931708,5.1794009999999995,15.046300000000002,2338.2261111101907
2024-10-24 14:24:00,31.51042,1.1284720000000004,0.7267803000076112,5.902778,5.208335999999999,17.071799999999996,2338.276111110191
2024-10-24 14:27:00,31.51042,1.1284720000000004,0.7267803000076112,5.902778,5.208335999999999,14.757000000000005,2338.326111110191
2024-10-24 14:30:00,31.51042,1.0416659999999993,0.7136349696433149,5.902773,5.324077000000001,15.914299999999997,2338.3761111101912
2024-10-24 14:33:00,32.46528,1.0127309999999996,0.6830015133323563,5.873842999999999,5.295141999999999,14.756900000000002,2338.4261111101914
2024-10-24 14:36:00,30.06366,1.0416659999999993,0.7136282928865832,5.873842999999999,5.295137,16.782399999999996,2338.4761111101916
2024-10-24 14:39:00,31.51042,1.1284719999999995,0.7469524991341143,5.902773,5.237271000000001,15.9144,2338.526111110192
2024-10-24 14:42:00,31.01852,1.070602,0.744119990403652,5.9317079999999995,5.353006000000001,15.9144,2338.576111110192
2024-10-24 14:45:00,32.95718,0.9259259999999996,0.6861876723375007,5.815968,5.381942,15.3356,2338.626111110192
2024-10-24 14:48:00,31.97338,1.0127319999999997,0.7212436786073562,5.873837999999999,5.353006000000001,19.675900000000013,2338.6761111101923
2024-10-24 14:51:00,33.91204,0.8969909999999999,0.6742869311356295,5.787033,5.381942,16.782400000000024,2338.7261111101925
2024-10-24 14:54:00,32.95718,0.983797,0.7279412820158331,5.8159730000000005,5.353006000000001,15.625,2338.7761111101927
2024-10-24 14:57:00,34.89584,0.983797,0.7096615252651512,5.8449029999999995,5.353006000000001,15.3356,2338.826111110193
2024-10-24 15:00:00,34.40393,0.9548609999999993,0.716055911766202,5.931718,5.497687000000001,15.046300000000002,2338.876111110193
2024-10-24 15:03:00,36.34259,1.0416659999999993,0.8052529829102103,6.221062999999999,5.787037,16.203700000000026,2338.9261111101932
2024-10-24 15:06:00,35.3588,1.1284720000000004,0.8767132044869986,6.712958,6.249995999999999,15.335700000000003,2338.9761111101934
2024-10-24 15:09:00,36.34259,1.0127309999999996,0.8436025720126018,6.973383,6.655092000000001,14.467600000000004,2339.0261111101936
2024-10-24 15:12:00,35.3588,1.1284720000000004,0.8232156432740517,7.002314000000001,6.452542,17.650499999999994,2339.076111110194
2024-10-24 15:15:00,34.40393,1.359954,0.8945271069865717,7.00232,6.192125999999999,17.071800000000025,2339.126111110194
2024-10-24 15:18:00,34.40393,1.1863419999999998,0.8084400521106477,6.770834,6.105322,15.3356,2339.176111110194
2024-10-24 15:21:00,33.91204,1.1284720000000004,0.7858910674058903,6.510414,5.902781999999999,19.675899999999984,2339.2261111101943
2024-10-24 15:24:00,31.97338,1.1284720000000004,0.766637222837461,6.423614,5.7870420000000005,17.071800000000025,2339.2761111101945
2024-10-24 15:27:00,34.40393,1.2442130000000002,0.8106910210741411,6.365744,5.613421,15.9144,2339.3261111101947
2024-10-24 15:30:00,31.01852,1.0127319999999997,0.7397219633553263,6.221064,5.7291620000000005,15.625,2339.376111110195
2024-10-24 15:33:00,33.44907,1.273148,0.8215194431696441,6.394679,5.613421,16.492999999999995,2339.426111110195
2024-10-24 15:36:00,32.95718,1.157407,0.7777696267038997,6.423614,5.758107000000001,15.9144,2339.4761111101952
2024-10-24 15:39:00,33.91204,1.157407,0.7972033624323528,6.336804,5.700227,17.07170000000002,2339.5261111101954
2024-10-24 15:42:00,34.89584,1.1574080000000002,0.7777632181779995,6.250004000000001,5.584486,16.7825,2339.5761111101956
2024-10-24 15:45:00,34.89584,1.1574080000000002,0.7578858102021833,6.278934,5.584486,16.203699999999998,2339.626111110196
2024-10-24 15:48:00,34.40393,1.1284720000000004,0.7858844855851849,6.307869,5.700227,15.914299999999997,2339.676111110196
2024-10-24 15:51:00,33.44907,1.0995369999999998,0.7931502872814973,6.278934,5.729167,15.335700000000003,2339.726111110196
2024-10-24 15:54:00,34.40393,1.2152780000000005,0.8195978490907664,6.336804,5.6423559999999995,15.625,2339.7761111101963
2024-10-24 15:57:00,35.3588,1.0416660000000002,0.7514023108925606,6.3368079999999996,5.8159719999999995,16.782399999999996,2339.8261111101965
2024-10-24 16:00:00,33.44907,1.0995370000000007,0.7744803240160897,6.336804,5.758096999999999,17.361099999999993,2339.8761111101967
2024-10-24 16:03:00,32.46528,1.1284720000000004,0.7858844855851849,6.336804,5.729162,16.203699999999998,2339.926111110197
2024-10-24 16:06:00,33.44907,1.2442130000000002,0.8106980049864375,6.452548999999999,5.700236,14.467700000000008,2339.976111110197
2024-10-24 16:09:00,30.98958,1.1284720000000004,0.766637222837461,6.452548999999999,5.815977,16.493000000000023,2340.0261111101972
2024-10-24 16:12:00,30.98958,1.157407,0.7777696267038997,6.452548999999999,5.7870420000000005,17.361099999999993,2340.0761111101974
2024-10-24 16:15:00,31.51042,1.3020829999999997,0.8114766063929902,6.510414,5.671301000000001,15.3356,2340.1261111101976
2024-10-24 16:18:00,30.98958,1.1284720000000004,0.7858844855851849,6.365744,5.758102,15.046300000000002,2340.176111110198
2024-10-24 16:21:00,30.98958,1.157407,0.7578854334816979,6.336809000000001,5.642361999999999,15.335700000000003,2340.226111110198
2024-10-24 16:27:00,30.98958,1.157407,0.7578854334816979,6.221068000000001,5.526621,16.7825,2340.226111110198
2024-10-24 16:30:00,30.98958,1.070602,0.7441199904036507,6.221064,5.642361999999999,15.625,2340.226111110198
2024-10-24 16:36:00,31.51042,1.0995369999999998,0.7359249953456435,6.076388,5.439811000000001,15.046300000000002,2340.226111110198
2024-10-24 16:39:00,30.98958,0.9837959999999999,0.7096611232540553,6.018517999999999,5.526622000000001,15.914299999999997,2340.276111110198
2024-10-24 16:42:00,33.44907,1.0127309999999996,0.7023457081636245,6.018517999999999,5.4687470000000005,17.071699999999993,2340.3261111101983
2024-10-24 16:45:00,32.46528,1.0416660000000002,0.7327216027937824,6.047458000000001,5.497682,15.914299999999997,2340.3761111101985
2024-10-24 16:48:00,33.44907,1.1284719999999995,0.7469456144869587,6.163193,5.497681000000001,16.782399999999996,2340.4261111101987
2024-10-24 16:51:00,31.97338,1.0127309999999996,0.721243280030469,6.047452999999999,5.526622000000001,14.757000000000005,2340.476111110199
2024-10-24 16:54:00,30.52662,1.070602,0.744119990403652,6.1053239999999995,5.526622000000001,15.335700000000003,2340.526111110199
2024-10-24 16:57:00,30.52662,1.1574080000000002,0.7578858102021819,6.250004000000001,5.555555999999999,18.518500000000017,2340.5761111101992
2024-10-24 17:00:00,33.44907,1.1574080000000002,0.7777700100419412,6.221064,5.555555999999999,18.80789999999999,2340.6261111101994
2024-10-24 17:03:00,32.95718,1.2442130000000002,0.7902488236005529,6.307869,5.526616000000001,17.071800000000025,2340.6761111101996
2024-10-24 17:06:00,32.95718,1.157407,0.7777696267038985,6.307869,5.642361999999999,14.757000000000005,2340.7261111102
2024-10-24 17:09:00,32.95718,1.157407,0.8162375458689934,6.365744,5.758107000000001,14.756900000000002,2340.7761111102
2024-10-24 17:12:00,32.46528,1.1284720000000004,0.8413592162727568,6.741894000000001,6.221062000000001,16.782399999999996,2340.8261111102
2024-10-24 17:15:00,30.98958,1.0995369999999998,0.8114502528639265,7.089124,6.568287,16.493000000000023,2340.8761111102003
2024-10-24 17:18:00,30.98958,1.070602,0.8173864088559347,7.118054000000001,6.655092000000001,15.335700000000003,2340.9261111102005
2024-10-24 17:21:00,30.98958,1.2152780000000005,0.8195978490907664,7.146994,6.452546,15.914399999999972,2340.9761111102007
2024-10-24 17:24:00,31.01852,1.186343,0.7888223511880991,6.944444000000001,6.250001,17.361199999999968,2341.026111110201
2024-10-25 06:45:00,30.98958,2.256945,1.0496912862095167,5.063658,3.182872999999999,16.492999999999995,2341.026111110201
2024-10-25 06:48:00,35.3588,2.34375,1.0754851221012658,5.439814,3.4722240000000006,18.22909999999999,2341.076111110201
2024-10-25 06:51:00,35.87963,2.1122680000000003,1.0061376334623708,5.555558,3.8194399999999993,17.36110000000002,2341.1261111102012
2024-10-25 06:54:00,36.34259,2.0254630000000002,0.9516046829108986,5.642358,3.9641149999999996,18.229100000000017,2341.1761111102014
2024-10-25 06:57:00,36.34259,2.0833330000000005,1.220257260166864,5.931708,4.484955,16.782399999999996,2341.2261111102016
2024-10-25 07:00:00,37.78935,2.1122690000000004,1.0061476430477627,6.452544,4.716435,17.65040000000002,2341.276111110202
2024-10-25 07:03:00,38.31018,2.0833329999999997,1.0248104760708223,6.336808,4.658565,18.807900000000018,2341.326111110202
2024-10-25 07:06:00,39.26505,2.141203,1.0427030998639086,6.510418,4.774305000000001,17.071800000000025,2341.376111110202
2024-10-25 07:09:00,39.26505,2.1990740000000004,1.0032734652362272,6.597219000000001,4.745375,18.51849999999999,2341.4261111102023
2024-10-25 07:12:00,38.31018,2.1122680000000003,1.0061376334623726,6.452548999999999,4.716431,17.361099999999993,2341.4761111102025
2024-10-25 07:15:00,39.75695,2.228009,1.0410290962152564,6.423614000000001,4.571755,17.071699999999993,2341.5261111102027
2024-10-25 07:18:00,38.77315,2.054398,1.0158171231287756,6.365743,4.716435,18.22919999999999,2341.576111110203
2024-10-25 07:21:00,39.75695,2.170139,0.9947252143069074,6.394674,4.5717550000000005,19.386600000000016,2341.626111110203
2024-10-25 07:24:00,39.75695,2.054398,0.9602879576698082,6.336803,4.629625,19.965300000000013,2341.6761111102032
2024-10-25 07:27:00,39.75695,1.967593,0.9886412317732478,6.336808,4.774305,17.361199999999997,2341.7261111102034
2024-10-25 07:30:00,39.75695,2.054398,0.9885142149577884,6.365743,4.687494999999999,19.96519999999998,2341.7761111102036
2024-10-25 07:33:00,38.77315,1.9965279999999996,0.9707659176878736,6.278937999999999,4.6585600000000005,19.675999999999988,2341.826111110204
2024-10-25 07:36:00,38.77315,2.1122679999999994,0.9775645135282185,6.307872999999999,4.542825,18.807900000000018,2341.876111110204
2024-10-25 07:39:00,38.31018,2.1122679999999994,0.9775645135282185,6.336803,4.5717550000000005,19.097200000000015,2341.926111110204
2024-10-25 07:42:00,39.26505,1.9965279999999996,0.9428906018210453,6.278937999999999,4.62963,18.22919999999999,2341.9761111102043
2024-10-25 07:45:00,38.77315,2.0254630000000002,1.0067915723044474,6.249998,4.629625000000001,18.807799999999986,2342.0261111102045
2024-10-25 07:48:00,41.52199,2.256944,1.0202574722443596,6.192133,4.282409,17.93980000000002,2342.0761111102047
2024-10-25 07:51:00,43.14236,2.054398,0.8349596503242603,5.902778,4.079860000000001,20.833399999999983,2342.126111110205
2024-10-25 07:54:00,41.2037,2.0254629999999993,0.9224927367947218,5.642363,3.93518,19.965299999999985,2342.176111110205
2024-10-25 07:57:00,39.75695,2.141203,1.0958302941191895,6.192128,4.513885000000001,19.675900000000013,2342.2261111102052
2024-10-25 08:00:00,43.6632,2.141203,1.0427125531827037,6.655088000000001,4.918985,18.80789999999999,2342.2761111102054
2024-10-25 08:03:00,43.60532,2.054398,1.042290219226451,6.626158,5.00579,20.83330000000001,2342.3261111102056
2024-10-25 08:06:00,43.6632,2.1122690000000004,1.0337819712096425,6.684024000000001,4.976855,19.386599999999987,2342.376111110206
2024-10-25 08:09:00,42.6794,2.1701390000000007,1.078709804584444,6.886574,5.150465,19.675900000000013,2342.426111110206
2024-10-25 08:12:00,45.10995,2.1122690000000004,1.0605639093089188,6.944444000000001,5.266205,22.280100000000004,2342.476111110206
2024-10-25 08:15:00,43.60532,2.1122690000000004,1.0605639093089188,7.233794,5.555554999999999,20.254699999999985,2342.5261111102063
2024-10-25 08:18:00,41.2037,1.967593,0.9886412317732493,6.8865739999999995,5.324071000000001,19.675899999999984,2342.5761111102065
2024-10-25 08:21:00,44.03935,2.083334,1.0248107863340459,6.7129639999999995,5.034720000000001,20.543900000000008,2342.6261111102067
2024-10-25 08:24:00,42.6794,2.0833330000000005,1.0248104760708225,6.568288000000001,4.890045,20.83329999999998,2342.676111110207
2024-10-25 08:27:00,43.6632,2.1122679999999994,1.0337722643226364,6.539353,4.832175,20.25460000000001,2342.726111110207
2024-10-25 08:30:00,43.14236,2.0833330000000005,1.0514431548142924,6.626158,4.976855,20.83330000000001,2342.7761111102072
2024-10-25 08:33:00,44.12616,2.170139,1.051603881538616,6.7129639999999995,4.947915000000001,20.254700000000014,2342.8261111102074
2024-10-25 08:36:00,44.12616,2.083334,1.0248201281011269,6.684024000000001,5.00579,21.701400000000007,2342.8761111102076
2024-10-25 08:39:00,42.6794,2.0254630000000002,1.0331041345096867,6.626158,5.034725,19.965300000000013,2342.926111110208
2024-10-25 08:42:00,41.6956,2.170139,0.9947252143069074,6.655094,4.832175,19.675900000000013,2342.976111110208
2024-10-25 08:45:00,44.12616,2.1122690000000004,1.0337819712096425,6.684024000000001,4.976855,19.675900000000013,2343.026111110208
2024-10-25 08:48:00,44.12616,2.1701380000000006,1.0516035744542551,6.684028,4.91898,20.254700000000014,2343.0761111102083
2024-10-25 08:51:00,45.10995,2.141204,1.0427128613082615,6.741894000000001,5.00579,20.83330000000001,2343.1261111102085
2024-10-25 08:54:00,44.12616,2.054399,1.0422905361229018,6.597224000000001,4.9768550000000005,21.12270000000001,2343.1761111102087
2024-10-25 08:57:00,41.6956,2.1122690000000004,1.0337725735056704,6.597224000000001,4.890045,18.807799999999986,2343.226111110209
2024-10-25 09:00:00,41.2037,2.083334,1.0514434705765219,6.655094,5.00579,20.83330000000001,2343.276111110209
2024-10-25 09:03:00,40.24884,2.2858790000000004,1.0583156159408385,6.712964,4.803245,18.80789999999999,2343.3261111102092
2024-10-25 09:06:00,39.75695,2.1990739999999995,1.0323592482610289,6.712964,4.89005,19.675900000000013,2343.3761111102094
2024-10-25 09:09:00,38.77315,2.141203,0.9861690717855405,6.481478000000001,4.687505000000001,18.22919999999999,2343.4261111102096
2024-10-25 09:12:00,41.6956,2.141203,1.0149040316394797,6.394678000000001,4.629625,18.518500000000017,2343.47611111021
2024-10-25 09:15:00,43.14236,2.0833330000000005,0.9973412251912446,6.394678000000001,4.687494999999999,18.80789999999999,2343.52611111021
2024-10-25 09:18:00,41.6956,2.141203,0.986158956491118,6.365738,4.5717550000000005,19.386599999999987,2343.57611111021
2024-10-25 09:21:00,42.6794,2.0254629999999993,1.0068008012077474,6.394672999999999,4.774310000000001,19.097199999999987,2343.6261111102103
2024-10-25 09:24:00,43.60532,2.0254630000000002,1.006800801207746,6.481478,4.861114999999999,19.097200000000015,2343.6761111102105
2024-10-25 09:27:00,44.12616,2.0254629999999993,1.0067915723044472,6.481482999999999,4.861110000000001,17.07170000000002,2343.7261111102107
2024-10-25 09:30:00,44.12616,2.1122679999999994,1.0061473395618798,6.539353,4.8032449999999995,19.097200000000015,2343.776111110211
2024-10-25 09:33:00,44.56018,2.0254629999999993,1.0068008012077458,6.510413,4.89005,21.701400000000007,2343.826111110211
2024-10-25 09:36:00,42.15857,2.0254630000000002,1.0067915723044474,6.510418,4.890045000000001,19.386599999999987,2343.8761111102112
2024-10-25 09:39:00,42.15857,2.0833330000000005,0.997350872886186,6.539348,4.832175,19.097200000000015,2343.9261111102114
2024-10-25 09:42:00,45.10995,2.2569440000000007,1.0781384428258396,6.6261540000000005,4.774309999999999,19.675999999999988,2343.9761111102116
2024-10-25 09:45:00,46.06482,2.054399,1.015826719996904,6.568284,4.918984999999999,17.93980000000002,2344.026111110212
2024-10-25 09:48:00,46.55671,2.141203,1.0427030998639069,6.568288000000001,4.832175,18.807900000000018,2344.076111110212
2024-10-25 09:51:00,42.6794,2.0254630000000002,1.006800801207746,6.539348,4.918984999999999,18.22919999999999,2344.126111110212
2024-10-25 09:54:00,43.60532,1.9097229999999996,0.996014406289912,6.365738,4.890045000000001,20.25460000000001,2344.1761111102123
2024-10-25 09:57:00,42.6794,1.9965279999999996,0.9707753881081915,6.336803000000001,4.716435,19.965299999999985,2344.2261111102125
2024-10-25 10:00:00,45.10995,1.9386580000000002,0.9795241167952364,6.510413000000001,4.976855,18.80789999999999,2344.2761111102127
2024-10-25 10:03:00,48.49537,2.054398,0.9602978893298001,6.510413000000001,4.803245,20.25460000000001,2344.326111110213
2024-10-25 10:06:00,51.38889,2.054398,0.9602879576698082,6.510418,4.80324,19.097300000000004,2344.376111110213
2024-10-25 10:09:00,53.35648,1.9965279999999996,0.9977331681372973,6.4236130000000005,4.832175,19.386599999999987,2344.4261111102132
2024-10-25 10:12:00,51.90972,1.9386580000000002,0.9528969286443448,6.481483,4.918985,19.3866,2344.4761111102134
2024-10-25 10:15:00,52.86458,1.967593,0.9886412317732478,6.452548,4.890045,18.807900000000004,2344.5261111102136
2024-10-25 10:18:00,42.6794,1.7361109999999993,0.9865874357991399,6.510418,5.266207,22.280100000000004,2344.576111110214
2024-10-25 10:21:00,30.52662,0.46296299999999935,0.7023472983398155,6.221067999999999,6.770835000000001,15.335700000000003,2344.626111110214
2024-10-25 10:24:00,36.34259,0.983797,0.8143135202139447,6.915513,6.597225999999999,15.914299999999997,2344.676111110214
2024-10-25 10:27:00,36.34259,0.8680560000000002,0.8535072514212546,7.118053000000001,7.089117,18.807800000000015,2344.7261111102143
2024-10-25 10:30:00,33.44907,0.8969909999999999,0.8070767627592961,7.291663000000001,7.118052,19.09730000000002,2344.7761111102145
2024-10-25 10:33:00,35.3588,0.983797,0.7976277342868026,7.2048630000000005,6.857635999999999,17.36110000000002,2344.8261111102147
2024-10-25 10:36:00,35.3588,1.0127319999999997,0.810155193226546,7.031248,6.655096,20.54400000000001,2344.876111110215
2024-10-25 10:39:00,34.40393,0.8391209999999996,0.7008662714830526,6.655093,6.394672,18.22919999999999,2344.926111110215
2024-10-25 10:42:00,31.51042,0.8969909999999999,0.709272728898465,6.249998,5.902777,16.782399999999996,2344.9761111102152
2024-10-25 10:45:00,30.06366,0.9548609999999993,0.716055911766202,6.134257999999999,5.700227,14.467600000000004,2345.0261111102154
2024-10-25 10:48:00,30.06366,0.9259259999999996,0.7040619973836593,5.9895879999999995,5.584492,22.858800000000002,2345.0761111102156
2024-10-25 10:51:00,31.51042,0.9259260000000005,0.6861876723375021,5.8159719999999995,5.381946,17.071799999999996,2345.126111110216
2024-10-25 10:54:00,34.40393,0.7523149999999994,0.6129157179673383,5.497685999999999,5.237271000000001,14.757000000000005,2345.176111110216
2024-10-25 10:57:00,32.95718,0.6655099999999994,0.6057994105984176,5.324071999999999,5.208332,16.493000000000023,2345.226111110216
2024-10-25 11:09:00,39.75695,1.3888879999999997,0.8641653168177186,5.526622999999999,4.629635,19.965300000000013,2345.226111110216
2024-10-25 11:12:00,40.7118,1.0995369999999998,0.7931502872814961,5.410878,4.861110999999999,22.858800000000002,2345.2761111102163
2024-10-25 11:15:00,41.6956,1.0127319999999997,0.7755807161064249,5.3819479999999995,4.947915999999999,22.280099999999976,2345.3261111102165
2024-10-25 11:18:00,42.6794,0.9259259999999996,0.7722349441592689,5.3819479999999995,5.092592000000001,21.412000000000006,2345.3761111102167
2024-10-25 11:21:00,42.6794,1.0127319999999997,0.775586795365088,5.410878,4.976856,23.148100000000028,2345.426111110217
2024-10-25 11:24:00,41.29051,1.1284719999999995,0.8232219700177538,5.497683,4.947921,21.412000000000006,2345.476111110217
2024-10-25 11:27:00,42.6794,1.2152780000000005,0.894962148901553,5.787034000000001,5.208335999999999,24.884299999999996,2345.5261111102172
2024-10-25 11:30:00,41.6956,1.2442130000000002,0.8882310210024295,5.98958,5.353007,22.280100000000033,2345.5761111102174
2024-10-25 11:33:00,42.15857,1.3888889999999998,0.9054345492685825,6.0474499999999995,5.208331,23.148100000000028,2345.6261111102176
2024-10-25 11:36:00,41.2037,1.157407,0.8532063956030411,5.960643999999999,5.410876999999999,23.14820000000003,2345.676111110218
2024-10-25 11:39:00,42.15857,1.273148,0.8807620179228753,6.0185189999999995,5.324071000000001,21.70139999999998,2345.726111110218
2024-10-25 11:42:00,42.15857,1.2442130000000002,0.8694136798532719,6.047454000000001,5.381941,23.148100000000028,2345.776111110218
2024-10-25 11:45:00,42.15857,1.1574080000000002,0.8532068034999357,5.989584000000001,5.439816,23.43749999999997,2345.8261111102183
2024-10-25 11:48:00,43.14236,1.070602,0.8520679926657054,6.018514,5.613422000000001,26.04169999999999,2345.8761111102185
2024-10-25 11:51:00,43.14236,1.273148,0.8997366926496521,6.221069,5.555551,23.1481,2345.9261111102187
2024-10-25 11:54:00,43.14236,1.3310180000000003,0.9965133415126056,6.510420000000001,5.902781999999999,23.7269,2345.976111110219
2024-10-25 11:57:00,43.6632,1.3310180000000003,0.9965133415126066,6.8287,6.221062000000001,20.543999999999983,2346.026111110219
2024-10-25 12:00:00,43.6632,1.5335650000000003,1.0782124863841753,7.349540999999999,6.539356,25.173599999999993,2346.0761111102192
2024-10-25 12:03:00,41.78241,1.4756939999999998,1.073692908634979,7.552085999999999,6.828702000000001,23.148199999999974,2346.1261111102194
2024-10-25 12:06:00,43.6632,1.5914350000000006,1.0816488749187496,7.5231509999999995,6.626155999999999,24.594900000000024,2346.1761111102196
2024-10-25 12:09:00,44.03935,1.3888889999999998,1.0382842301486996,7.233796000000001,6.597227,25.173599999999993,2346.22611111022
2024-10-25 12:12:00,44.03935,1.3020839999999998,0.9484585187035507,6.944439999999999,6.307866000000001,22.858799999999974,2346.27611111022
2024-10-25 12:15:00,44.58912,1.3310189999999995,0.9601286153357743,6.71296,6.047451,26.62039999999999,2346.32611111022
2024-10-25 12:18:00,43.60532,1.3888889999999998,1.0018698029716278,6.6261600000000005,5.931711000000001,23.148199999999974,2346.3761111102203
2024-10-25 12:21:00,43.60532,1.359954,0.9717236764934635,6.4814799999999995,5.7870360000000005,23.72690000000003,2346.4261111102205
2024-10-25 12:24:00,43.60532,1.3888889999999998,0.9450487198614719,6.510414999999999,5.729165999999999,21.412000000000006,2346.4761111102207
2024-10-25 12:27:00,43.60532,1.3020829999999997,0.9111785915211468,6.510414999999999,5.8159719999999995,22.85880000000003,2346.526111110221
2024-10-25 12:30:00,42.15857,1.3888889999999998,0.9450487198614719,6.510414999999999,5.729165999999999,22.28,2346.576111110221
2024-10-25 12:33:00,41.6956,1.273148,0.9183870256790663,6.452545,5.815977,20.543999999999983,2346.6261111102212
2024-10-25 12:36:00,41.6956,1.2442129999999993,0.8882310210024291,6.36574,5.729167,18.807799999999986,2346.6761111102214
2024-10-25 12:39:00,41.6956,1.2152769999999995,0.8766390492978235,6.365744,5.758107000000001,21.70139999999998,2346.7261111102216
2024-10-25 12:42:00,41.6956,1.1863419999999998,0.883118522024031,6.249999000000001,5.700227,22.280100000000004,2346.776111110222
2024-10-25 12:45:00,42.15857,1.0995370000000007,0.8470725436020843,6.163194,5.700227,21.70139999999998,2346.826111110222
2024-10-25 12:48:00,42.50579,1.2152780000000005,0.8766330645555768,6.134264000000001,5.526616000000001,20.83329999999998,2346.876111110222
2024-10-25 12:51:00,43.14236,1.2442130000000002,0.8882245777638307,6.1631990000000005,5.526616000000001,21.41209999999998,2346.9261111102223
2024-10-25 12:54:00,43.14236,1.2152769999999995,0.9129718997505668,6.105324,5.555557,21.70139999999998,2346.9761111102225
2024-10-25 12:57:00,44.12616,1.1284720000000004,0.8767132044869996,6.076384,5.613422000000001,23.4375,2347.0261111102227
2024-10-25 13:00:00,44.58912,1.0995370000000007,0.8644343336459225,6.134264000000001,5.700227,24.594899999999996,2347.076111110223
2024-10-25 13:03:00,44.58912,1.1284720000000004,0.8767071947343507,6.134264000000001,5.671292,23.1481,2347.126111110223
2024-10-25 13:06:00,45.57291,1.0416660000000002,0.8728736739849532,6.105328,5.7870420000000005,26.33110000000002,2347.1761111102232
2024-10-25 13:09:00,46.06482,1.070602,0.9021234886543791,6.1053239999999995,5.7870420000000005,23.4375,2347.2261111102234
2024-10-25 13:12:00,45.57291,1.0995369999999998,0.8983726547327233,6.0763929999999995,5.700236,23.148200000000003,2347.2761111102236
2024-10-25 13:15:00,46.55671,0.9548609999999993,0.8495714290190783,6.076388,5.873847,24.3056,2347.326111110224
2024-10-25 13:18:00,47.51157,1.0416669999999995,0.889161814721908,6.134257999999999,5.844911000000001,26.620400000000018,2347.376111110224
2024-10-25 13:21:00,48.49537,0.9837959999999999,0.9397258787253965,6.278937999999999,6.192132,25.75230000000002,2347.426111110224
2024-10-25 13:24:00,48.00347,1.0127309999999996,0.9536912495074993,6.626157999999999,6.510417,26.62039999999999,2347.4761111102243
2024-10-25 13:27:00,48.95834,1.070602,1.0265853098645195,7.060187999999999,6.973376,28.64579999999998,2347.5261111102245
2024-10-25 13:30:00,47.51157,1.0416659999999993,0.9976346504538844,7.0312529999999995,6.944447,23.148200000000003,2347.5761111102247
2024-10-25 13:33:00,48.95834,1.0127309999999996,0.9686834205770051,6.828702999999999,6.7419020000000005,28.35650000000001,2347.626111110225
2024-10-25 13:36:00,47.91666,0.9837959999999999,0.9247169965251518,6.655092999999999,6.539346999999999,20.83340000000001,2347.676111110225
2024-10-25 13:39:00,47.51157,1.0127309999999996,0.9232074443044631,6.481478,6.307867,25.75229999999999,2347.7261111102252
2024-10-25 13:42:00,47.51157,1.0127309999999996,0.907698424281157,6.3657379999999995,6.163197,23.7269,2347.7761111102254
2024-10-25 13:45:00,48.49537,0.8969909999999999,0.8824424045200445,6.1631979999999995,6.134257,27.488499999999988,2347.8261111102256
2024-10-25 13:48:00,48.95834,0.9548609999999993,0.8957455869895464,6.278938,6.163197,25.75229999999999,2347.876111110226
2024-10-25 13:51:00,48.00347,1.0127319999999997,0.9076934954615185,6.278938,6.076385999999999,26.33099999999999,2347.926111110226
2024-10-25 13:54:00,48.00347,0.9548609999999993,0.880541356490904,6.221067999999999,6.076387,26.33110000000002,2347.976111110226
2024-10-25 13:57:00,48.00347,1.0416660000000002,0.9522225515437541,6.394678000000001,6.221062000000001,24.594799999999992,2348.0261111102263
2024-10-25 14:00:00,48.00347,0.9548609999999993,0.8805466419572924,6.365738,6.221067,23.726799999999997,2348.0761111102265
2024-10-25 14:03:00,44.12616,0.8101849999999997,0.8528523617112073,6.192127,6.278932000000001,24.594899999999996,2348.1261111102267
2024-10-25 14:06:00,44.12616,0.9259259999999996,0.8667663445870084,6.278938,6.163192,24.88420000000002,2348.176111110227
2024-10-25 14:09:00,45.10995,1.1284720000000004,0.8767132044869986,6.423608000000001,5.960646,24.884299999999996,2348.226111110227
2024-10-25 14:12:00,46.06482,1.0416669999999995,0.8728741183707378,6.307867999999999,5.989581,22.5694,2348.2761111102272
2024-10-25 14:15:00,46.55671,0.9548609999999993,0.8337728466049501,6.249998,6.018517000000001,24.016199999999998,2348.3261111102274
2024-10-25 14:18:00,45.10995,1.0416659999999993,0.8728736739849526,6.2500029999999995,5.931717000000001,25.75229999999999,2348.3761111102276
2024-10-25 14:21:00,46.06482,0.9837959999999999,0.8786364809164882,6.221068,6.018522,25.17360000000002,2348.426111110228
2024-10-25 14:24:00,46.06482,1.070602,0.885677172995779,6.278937999999999,5.931716,22.858800000000002,2348.476111110228
2024-10-25 14:27:00,44.58912,1.0416659999999993,0.8728736739849526,6.2500029999999995,5.931717000000001,22.569499999999977,2348.526111110228
2024-10-25 14:30:00,46.06482,1.0995369999999998,0.8983726547327233,6.2500029999999995,5.873846,24.3056,2348.5761111102283
2024-10-25 14:33:00,44.58912,1.0127309999999996,0.859958585917625,6.278937999999999,5.989587,25.75229999999999,2348.6261111102285
2024-10-25 14:36:00,46.06482,1.1284720000000004,0.9109647272227143,6.3368079999999996,5.931716,24.016199999999998,2348.6761111102287
2024-10-25 14:39:00,45.10995,1.0127309999999996,0.907698424281157,6.221062999999999,6.018522,24.3056,2348.726111110229
2024-10-25 14:42:00,46.06482,1.186343,0.9185505702090362,6.394674,5.902781,24.016199999999998,2348.776111110229
2024-10-25 15:18:00,46.55671,1.070601,0.9021230426156042,6.770828,6.452547000000001,26.041600000000017,2349.376111110229
2024-10-25 15:21:00,45.10995,1.0995369999999998,0.9149698416172124,6.655094,6.307867,23.148200000000003,2349.426111110229
2024-10-25 15:24:00,44.12616,1.0995370000000007,0.931347576445762,6.712964,6.394677,24.594899999999996,2349.4761111102293
2024-10-25 15:27:00,44.12616,1.186343,0.9185445441555331,6.7129639999999995,6.221061,22.858800000000002,2349.5261111102295
2024-10-25 15:30:00,47.04861,1.1574080000000002,0.9403679258417297,6.684024000000001,6.278936,26.620300000000015,2349.5761111102297
2024-10-25 15:33:00,46.55671,1.157407,0.9403616880637743,6.626158,6.221061,26.04159999999999,2349.62611111023
2024-10-25 15:36:00,46.55671,1.0127309999999996,0.8919911320815445,6.597218000000001,6.365737000000001,23.148199999999974,2349.67611111023
2024-10-25 15:39:00,46.55671,1.0995369999999998,0.9149755389623611,6.597218000000001,6.250001,25.173599999999993,2349.7261111102302
2024-10-25 15:42:00,47.01968,1.0995369999999998,0.9149698416172131,6.626157999999999,6.278931000000001,24.594799999999992,2349.7761111102304
2024-10-25 15:45:00,47.01968,0.9548609999999993,0.8651552316478495,6.510418,6.336807,25.173599999999993,2349.8261111102306
2024-10-25 15:48:00,47.01968,1.0127309999999996,0.9232074443044631,6.481478,6.307867,24.3056,2349.876111110231
2024-10-25 15:51:00,47.01968,1.0995369999999998,0.9313475764457616,6.597223,6.278936,25.752399999999994,2349.926111110231
2024-10-25 15:54:00,48.00347,1.0995369999999998,0.9313475764457616,6.597223,6.278936,26.04169999999999,2349.976111110231
2024-10-25 15:57:00,48.95834,1.0127310000000005,0.9385388772058644,6.539348,6.394677,26.04169999999999,2350.0261111102313
2024-10-25 16:00:00,48.95834,1.0416660000000002,0.9522278697839477,6.655088000000001,6.481482000000001,26.620400000000018,2350.0761111102315
2024-10-25 16:03:00,48.95834,1.070602,1.026590453826136,6.8865739999999995,6.799772,26.331000000000017,2350.1261111102317
2024-10-25 16:06:00,48.00347,1.2442130000000002,1.0772417006902122,7.436344000000001,7.118051,25.462999999999994,2350.176111110232
2024-10-25 16:09:00,48.95834,1.1284720000000004,1.0844930979870975,7.609954000000001,7.5231520000000005,27.488399999999984,2350.226111110232
2024-10-25 16:12:00,48.95834,1.157407,1.068254394063251,7.609954000000001,7.436347,26.33099999999999,2350.2761111102323
2024-10-25 16:15:00,48.95834,1.157407,1.068254394063252,7.494209,7.320602,29.513900000000007,2350.3261111102324
2024-10-25 16:18:00,48.00347,1.2152769999999995,1.0480920093474544,7.349533999999999,7.0312470000000005,26.909699999999987,2350.3761111102326
2024-10-25 16:21:00,48.00347,1.1863419999999998,0.9863360416862834,7.175929,6.799767000000001,28.64580000000001,2350.426111110233
2024-10-25 16:24:00,48.49537,1.1284720000000004,0.9925800750905343,6.9733789999999996,6.712966999999999,25.173599999999993,2350.476111110233
2024-10-25 16:27:00,46.55671,1.1284720000000004,0.9766636713430561,6.915514000000001,6.626162,22.569500000000005,2350.526111110233
2024-10-25 16:30:00,47.51157,1.3020839999999998,1.0021905908562128,6.97338,6.4236059999999995,25.173599999999993,2350.5761111102333
2024-10-25 16:33:00,46.55671,1.4467600000000003,1.0619593668394263,7.146996000000001,6.452546,26.04159999999999,2350.6261111102335
2024-10-25 16:36:00,46.06482,1.3888889999999998,1.091016656784795,7.089116,6.539346999999999,23.7269,2350.6761111102337
2024-10-25 16:39:00,47.01968,1.4467589999999992,1.0800467373340392,7.089116,6.4236070000000005,25.752399999999994,2350.726111110234
2024-10-25 16:42:00,45.57291,1.359953,1.0084003656776663,7.0023100000000005,6.365737000000001,24.594900000000024,2350.776111110234
2024-10-25 16:45:00,45.10995,1.3020839999999998,0.9845487137788985,6.88657,6.307866000000001,23.1481,2350.8261111102343
2024-10-25 16:48:00,45.10995,1.157407,0.9403616880637743,6.770834,6.365736999999999,24.884199999999993,2350.8761111102344
2024-10-25 16:51:00,45.10995,1.1863419999999998,0.9358539894620781,6.684029000000001,6.221067,24.016200000000026,2350.9261111102346
2024-10-25 16:54:00,44.61805,1.2442130000000002,0.924882837939937,6.741899,6.163195999999999,21.41209999999998,2350.976111110235
2024-10-25 16:57:00,44.61805,1.1863419999999998,0.9358539894620793,6.655089,6.192127000000001,24.016199999999998,2351.026111110235
2024-10-25 17:00:00,44.58912,1.1863419999999998,0.9358539894620793,6.655093999999999,6.192132,24.305499999999995,2351.076111110235
2024-10-25 17:03:00,44.58912,1.1863419999999998,0.9358539894620793,6.568283999999999,6.105322,22.5694,2351.1261111102353
2024-10-25 17:06:00,43.6632,1.3020839999999998,0.9666457480006472,6.597219999999999,5.989585999999999,23.148199999999974,2351.1761111102355
2024-10-25 17:09:00,43.60532,1.3020839999999998,0.9484585187035507,6.597219999999999,5.9606460000000006,22.280100000000004,2351.2261111102357
2024-10-25 17:12:00,44.12616,1.273148,0.9725026751755097,6.6261600000000005,6.076391999999999,23.1481,2351.276111110236
2024-10-25 17:15:00,42.6794,1.3310189999999995,0.9601286153357755,6.597219999999999,5.931711000000001,23.1481,2351.326111110236
2024-10-25 17:18:00,44.12616,1.273148,0.9725026751755108,6.51042,5.9606520000000005,23.148200000000003,2351.3761111102363
2024-10-25 17:21:00,42.6794,1.3020829999999997,0.9299804478912153,6.59722,5.931717000000001,21.41209999999998,2351.4261111102364
2024-10-25 17:24:00,44.61805,1.3888889999999998,0.9832460297592396,6.6261600000000005,5.902781,24.016199999999998,2351.4761111102366
2024-10-25 17:27:00,43.60532,1.3020829999999997,0.9299804478912153,6.59722,5.931717000000001,21.990700000000004,2351.526111110237
2024-10-25 17:30:00,44.12616,1.3888889999999998,1.0018761897075934,6.59722,5.902781,25.173599999999993,2351.576111110237
2024-10-25 17:33:00,45.10995,1.4178239999999995,1.0134663703191487,6.655095,5.931711000000001,24.595,2351.626111110237
2024-10-25 17:36:00,45.10995,1.1863419999999998,0.9358539894620793,6.510414,6.047452000000001,24.594899999999996,2351.6761111102373
2024-10-25 17:39:00,45.10995,1.2152769999999995,0.9129718997505679,6.481483999999999,5.931717000000001,24.594899999999996,2351.7261111102375
2024-10-25 17:42:00,44.58912,1.3020839999999998,0.9845487137788975,6.56829,5.989585999999999,24.3056,2351.7761111102377
2024-10-25 17:45:00,46.06482,1.2442129999999993,0.9603737610160238,6.53935,6.018517000000001,24.305500000000023,2351.826111110238
2024-10-25 17:48:00,46.06482,1.2152779999999996,0.9653689603422431,6.53935,6.076391999999999,25.46289999999999,2351.876111110238
2024-10-25 17:51:00,44.58912,1.186343,0.952909673945067,6.510419999999999,6.076387,22.858800000000002,2351.9261111102383
2024-10-25 17:54:00,46.06482,1.3020839999999998,0.9666457480006472,6.53935,5.931716,25.75230000000002,2351.9761111102384
2024-10-25 17:57:00,46.06482,1.273148,0.9725026751755097,6.510419000000001,5.9606509999999995,24.884199999999993,2352.0261111102386
2024-10-25 18:00:00,44.58912,1.359954,1.0084007751759687,6.77083,6.134256000000001,22.569500000000005,2352.076111110239
2024-10-25 18:03:00,44.58912,1.359954,1.0084007751759687,6.94444,6.307866000000001,22.858800000000002,2352.126111110239
2024-10-25 18:06:00,43.6632,1.359954,1.0084007751759687,7.03125,6.3946760000000005,21.990800000000007,2352.176111110239
2024-10-25 18:09:00,43.6632,1.157407,0.9897495146561712,6.944444,6.626156999999999,22.858800000000002,2352.2261111102393
2024-10-25 18:12:00,43.6632,1.2152779999999996,0.982336115196695,6.97338,6.539352,22.569500000000005,2352.2761111102395
2024-10-25 18:15:00,43.6632,1.2152769999999995,0.9307021474908523,6.799764000000001,6.278937000000001,22.858800000000002,2352.3261111102397
2024-10-25 18:18:00,44.12616,1.2152779999999996,0.9653689603422431,6.71296,6.250001999999999,23.148200000000003,2352.37611111024
