Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-25 18:21:00,43.6632,1.157407,0.9234572875157347,6.597219000000001,6.163192,24.016199999999998,2352.42611111024
2024-10-25 18:24:00,43.6632,1.359954,0.9717236764934625,6.6261600000000005,5.931716,24.305499999999995,2352.4761111102403
2024-10-25 18:27:00,44.09722,1.1863419999999998,0.9009756151860654,6.481483999999999,5.9606520000000005,23.4375,2352.5261111102404
2024-10-25 18:30:00,44.12616,1.273148,0.9183806389452862,6.481483999999999,5.844906,21.990800000000007,2352.5761111102406
2024-10-25 18:33:00,43.6632,1.1863419999999998,0.9009756151860654,6.452548999999999,5.931717000000001,23.148200000000003,2352.626111110241
2024-10-25 18:36:00,43.6632,1.157407,0.9063015228052085,6.394679,5.931712,21.990700000000004,2352.676111110241
2024-10-25 18:39:00,43.14236,1.157407,0.8888904798526835,6.365739,5.873842000000001,19.965299999999985,2352.726111110241
2024-10-25 18:42:00,43.14236,1.0995369999999998,0.8470725436020826,6.250004000000001,5.787037,22.5694,2352.7761111102413
2024-10-25 18:45:00,44.12616,1.2442130000000002,0.8882310210024295,6.307874000000001,5.671301000000001,22.569500000000005,2352.8261111102415
2024-10-25 18:48:00,42.6794,1.273148,0.8997431917670097,6.336804,5.671296,22.280100000000004,2352.8761111102417
2024-10-25 18:51:00,42.6794,1.3020829999999997,0.9484581140578414,6.2789340000000005,5.642361,21.70139999999998,2352.926111110242
2024-10-25 18:54:00,43.6632,1.1863419999999998,0.9009694946848614,6.250004,5.729162,21.701400000000007,2352.976111110242
2024-10-25 18:57:00,43.31597,1.1284720000000004,0.8591803820154672,6.163194,5.671292,22.280100000000004,2353.0261111102423
2024-10-25 19:00:00,43.14236,1.157407,0.8888904798526823,6.249999000000001,5.758102,22.858800000000002,2353.0761111102424
2024-10-25 19:03:00,43.14236,1.3020829999999997,0.892035296273178,6.2789340000000005,5.555551,25.46290000000002,2353.1261111102426
2024-10-25 19:06:00,41.6956,1.2442130000000002,0.8882310210024295,6.307869,5.671296,20.254699999999985,2353.176111110243
2024-10-25 19:09:00,43.14236,1.3020829999999997,0.892035296273178,6.2789340000000005,5.555551,24.594899999999996,2353.226111110243
2024-10-25 19:12:00,42.6794,1.157407,0.9063015228052085,6.221063999999999,5.758096999999999,21.990700000000032,2353.276111110243
2024-10-25 19:15:00,42.15857,1.157407,0.8532001237358079,6.221069,5.671292,19.09729999999999,2353.3261111102433
2024-10-25 19:18:00,43.14236,1.1863419999999998,0.9185441226339093,6.250004,5.758102,23.148199999999974,2353.3761111102435
2024-10-25 19:21:00,43.14236,1.157407,0.8712007318038879,6.307869,5.7870420000000005,22.280100000000033,2353.4261111102437
2024-10-25 19:24:00,43.14236,1.2731480000000008,0.8997431917670101,6.307874000000001,5.642366,24.01619999999997,2353.476111110244
2024-10-25 19:27:00,43.14236,1.2442130000000002,0.906708823654654,6.365744,5.758101000000001,26.041600000000017,2353.526111110244
2024-10-25 19:30:00,43.14236,1.1863419999999998,0.9009756151860654,6.365739,5.844907000000001,23.1481,2353.5761111102443
2024-10-25 19:33:00,43.14236,1.2442130000000002,0.9248828379399383,6.365739,5.7870360000000005,22.858800000000002,2353.6261111102444
2024-10-25 19:36:00,44.12616,1.1863419999999998,0.9185441226339093,6.423614,5.931712,26.04159999999999,2353.6761111102446
2024-10-25 19:39:00,44.12616,1.1863419999999998,0.9185441226339093,6.423614,5.931712,24.016199999999998,2353.726111110245
2024-10-25 19:42:00,42.6794,1.273148,0.9183806389452862,6.423614,5.7870360000000005,23.4375,2353.776111110245
2024-10-25 19:45:00,41.6956,1.3020839999999998,0.9299808472365034,6.53935,5.873846,20.543900000000008,2353.826111110245
2024-10-25 19:48:00,43.14236,1.2442130000000002,0.906708823654654,6.394679,5.7870360000000005,23.148100000000028,2353.8761111102453
2024-10-25 19:51:00,43.14236,1.2442130000000002,0.906708823654654,6.394679,5.7870360000000005,23.1481,2353.9261111102455
2024-10-25 19:54:00,43.14236,1.3020829999999997,0.9111785915211468,6.394673999999999,5.700231,23.43749999999997,2353.9761111102457
2024-10-25 19:57:00,42.15857,1.1863419999999998,0.883118522024031,6.336809000000001,5.787037,22.5694,2354.026111110246
2024-10-25 20:00:00,42.15857,1.2152780000000005,0.876639451308718,6.2789340000000005,5.671296,19.386500000000012,2354.076111110246
2024-10-25 20:03:00,43.14236,1.273148,0.8997431917670097,6.336809000000001,5.671301000000001,23.14809999999997,2354.1261111102463
2024-10-25 20:06:00,43.14236,1.3020829999999997,0.9111785915211468,6.336804,5.642361,22.5694,2354.1761111102464
2024-10-25 20:09:00,43.14236,1.1863419999999998,0.8649589629553052,6.250004,5.671292,23.1481,2354.2261111102466
2024-10-25 20:12:00,43.14236,1.1863419999999998,0.8649652925914477,6.221063999999999,5.642361999999999,23.1481,2354.276111110247
2024-10-25 20:15:00,43.14236,1.157407,0.8532063956030411,6.1921289999999996,5.642361999999999,19.965300000000013,2354.326111110247
2024-10-25 20:18:00,42.15857,1.2152780000000005,0.876639451308718,6.163194,5.555555999999999,22.28,2354.376111110247
2024-10-25 20:21:00,43.14236,1.1284720000000004,0.8767071947343507,6.134264000000001,5.671292,21.701400000000007,2354.4261111102473
2024-10-25 20:24:00,43.14236,1.2442130000000002,0.9067151558837705,6.2789340000000005,5.671301000000001,20.83330000000001,2354.4761111102475
2024-10-25 20:27:00,43.14236,1.2442130000000002,0.8882310210024295,6.307869,5.671296,24.305600000000027,2354.5261111102477
2024-10-25 20:30:00,43.14236,1.1284720000000004,0.8767132044869986,6.221064000000001,5.758102,23.148200000000003,2354.576111110248
2024-10-25 20:33:00,43.6632,1.157407,0.8712007318038879,6.2789340000000005,5.758107000000001,24.0163,2354.626111110248
2024-10-25 20:36:00,43.6632,1.1863419999999998,0.9185441226339093,6.394679,5.902777,22.5694,2354.6761111102483
2024-10-25 20:39:00,43.6632,1.1863419999999998,0.9185441226339093,6.423614,5.931712,24.594900000000024,2354.7261111102484
2024-10-25 20:42:00,43.6632,1.157407,0.8888904798526835,6.452548999999999,5.9606520000000005,22.858800000000002,2354.7761111102486
2024-10-25 20:45:00,43.95255,1.359954,0.9338292643982431,6.56829,5.815976,22.858900000000006,2354.826111110249
2024-10-25 20:48:00,43.6632,1.2152779999999996,0.9129723128455925,6.423609999999999,5.873842000000001,23.4375,2354.876111110249
2024-10-25 20:51:00,42.6794,1.2152779999999996,0.8949621489015539,6.36574,5.7870420000000005,20.543999999999983,2354.926111110249
2024-10-25 20:54:00,41.98495,1.2152779999999996,0.8766394513087176,6.36574,5.758102,21.12269999999998,2354.9761111102493
2024-10-25 20:57:00,42.15857,1.186343,0.9009699107941509,6.2789399999999995,5.758096999999999,22.56940000000003,2355.0261111102495
2024-10-25 21:00:00,41.6956,1.1863419999999998,0.8649589629553052,6.192134,5.613422000000001,23.726799999999997,2355.0761111102497
2024-10-25 21:03:00,42.15857,1.1863419999999998,0.8831247434352602,6.134253999999999,5.584492,23.148199999999974,2355.12611111025
2024-10-25 21:06:00,42.12963,1.2152769999999995,0.8579938254218287,6.134253999999999,5.497687000000001,21.12269999999998,2355.17611111025
2024-10-25 21:09:00,41.2037,1.1863419999999998,0.8649652925914477,6.076384,5.497682,19.386599999999987,2355.2261111102503
2024-10-25 21:12:00,40.24884,1.273148,0.8614239330719992,6.105324,5.381945999999999,22.858800000000002,2355.2761111102504
2024-10-25 21:15:00,41.2037,1.3310180000000003,0.8835665377124954,6.134253999999999,5.353006,20.54400000000001,2355.3261111102506
2024-10-25 21:18:00,41.2037,1.1863419999999998,0.827653187520924,5.960643999999999,5.324072,20.25460000000004,2355.376111110251
2024-10-25 21:21:00,40.24884,1.2152779999999996,0.8196046191904536,5.70023,5.0057920000000005,21.412000000000006,2355.426111110251
2024-10-25 21:24:00,41.2037,1.1863419999999998,0.9358539894620781,5.729169000000001,5.266207,20.25460000000001,2355.476111110251
2024-10-25 21:27:00,41.2037,1.157407,0.8348914749189311,5.960649,5.381942,22.280100000000004,2355.5261111102513
2024-10-25 21:30:00,42.15857,1.273148,0.8614239330720004,5.931709,5.208331,22.28,2355.5761111102515
2024-10-25 21:33:00,42.15857,1.1863419999999998,0.8464810119690815,5.902779000000001,5.295137,24.305500000000023,2355.6261111102517
2024-10-25 21:36:00,41.2037,1.3020830000000005,0.8725307096493895,6.047449,5.295136,21.990700000000004,2355.676111110252
2024-10-25 21:39:00,42.15857,1.157407,0.8348978616500892,5.931709,5.3530120000000005,23.148200000000003,2355.726111110252
2024-10-25 21:42:00,39.75695,1.157407,0.8162375458689934,5.960649,5.3530120000000005,18.807800000000015,2355.7761111102523
2024-10-25 21:45:00,39.75695,1.157407,0.8348914749189311,5.931714,5.353007,19.96519999999998,2355.8261111102524
2024-10-25 21:48:00,42.15857,1.3020830000000005,0.8725307096493895,5.931709,5.179396,22.569499999999977,2355.8761111102526
2024-10-25 21:51:00,41.2037,1.0995370000000007,0.7931502872814975,5.642364,5.092597,21.70139999999998,2355.926111110253
2024-10-25 21:54:00,41.2037,1.2152769999999995,0.8389875537868289,5.4976840000000005,4.832177,23.4375,2355.976111110253
2024-10-25 21:57:00,41.57986,1.2442130000000002,0.8694136798532719,6.047454000000001,5.381941,21.990800000000007,2356.026111110253
2024-10-25 22:00:00,38.88889,1.070601,0.8348669764300481,5.989584,5.555553000000001,20.543999999999983,2356.0761111102534
2024-10-25 22:03:00,39.75695,1.1284720000000004,0.8413592162727568,6.076389000000001,5.555557,19.386599999999987,2356.1261111102535
2024-10-25 22:06:00,41.2037,1.3310180000000003,0.8835665377124954,6.1921289999999996,5.410881,21.412000000000006,2356.1761111102537
2024-10-25 22:09:00,41.2037,1.186343,0.8464814110506815,6.076389999999999,5.4687470000000005,23.43749999999997,2356.226111110254
2024-10-25 22:12:00,41.2037,1.1284720000000004,0.7858844855851849,5.584489,4.976846999999999,20.833300000000037,2356.276111110254
2024-10-25 22:15:00,41.6956,1.2442130000000002,0.9248766092060913,6.192134,5.613421,21.122600000000034,2356.3261111102543
2024-10-25 22:18:00,41.6956,1.2442129999999993,0.8694202424882652,6.163189999999999,5.497687000000001,23.148200000000003,2356.3761111102544
2024-10-25 22:21:00,41.2037,1.1863419999999998,0.8649652925914477,6.076389000000001,5.497687000000001,21.12269999999998,2356.4261111102546
2024-10-25 22:24:00,41.2037,1.2152769999999995,0.8766390492978235,6.047453999999999,5.439817,21.412000000000006,2356.476111110255
2024-10-25 22:27:00,39.26505,1.0995369999999998,0.8114502528639265,5.960649,5.439812,19.676000000000016,2356.526111110255
2024-10-25 22:30:00,39.75695,1.1284720000000004,0.804737639709581,5.902774,5.324072,19.965299999999985,2356.576111110255
2024-10-25 22:33:00,40.97222,1.3310189999999995,0.88356691791322,5.87384,5.092591,20.83340000000001,2356.6261111102554
2024-10-25 22:36:00,41.2037,1.2442130000000002,0.7692998487998155,5.324069,4.513885999999999,22.85880000000003,2356.6761111102555
2024-10-25 22:39:00,39.75695,1.273148,0.8215236711152496,5.1215280000000005,4.340275999999999,22.858799999999974,2356.7261111102557
2024-10-25 22:42:00,40.7118,1.157407,0.8348978616500881,5.8449040000000005,5.266207,21.990700000000004,2356.776111110256
2024-10-25 22:45:00,41.6956,1.157407,0.8348914749189311,5.700234000000001,5.121527,24.01619999999997,2356.826111110256
2024-10-25 22:48:00,41.2037,1.0995370000000007,0.811450252863928,5.642364,5.121527,21.701400000000035,2356.8761111102563
2024-10-25 22:51:00,38.77315,1.1863419999999998,0.8084400521106477,5.555554,4.890042,20.543999999999983,2356.9261111102564
2024-10-25 22:54:00,37.78935,1.1863419999999998,0.768747375562538,5.439819,4.716437000000001,20.83329999999998,2356.9761111102566
2024-10-25 22:57:00,40.21991,1.273148,0.7797458917350164,5.410884,4.571756000000001,21.990800000000007,2357.026111110257
2024-10-25 23:00:00,39.75695,1.157407,0.7777696267038997,5.2372689999999995,4.5717620000000005,23.43750000000003,2357.076111110257
2024-10-25 23:03:00,38.31018,1.1863419999999998,0.7481815964643561,4.80324,4.050922000000001,19.965299999999985,2357.126111110257
2024-10-25 23:06:00,39.26505,1.273148,0.8807620179228742,5.439819,4.745371,21.701300000000003,2357.1761111102574
2024-10-25 23:09:00,40.21991,1.3020829999999997,0.8526210257626975,5.526623999999999,4.745371,23.7269,2357.2261111102575
2024-10-25 23:12:00,36.86343,1.1284719999999995,0.8232156432740513,5.642364,5.092592,19.675900000000013,2357.2761111102577
2024-10-25 23:15:00,37.78935,1.157407,0.8162375458689934,5.642364,5.034727,21.701300000000003,2357.326111110258
2024-10-25 23:18:00,37.78935,1.3020829999999997,0.8322852844644995,5.758104,4.947921,21.70139999999998,2357.376111110258
2024-10-25 23:21:00,39.26505,1.186343,0.7888223511881003,5.729169999999999,5.034727,19.96520000000004,2357.4261111102583
2024-10-25 23:24:00,35.87963,1.0127310000000005,0.5774276684350084,3.90625,3.1828699999999994,17.93980000000002,2357.4761111102584
2024-10-25 23:27:00,33.44907,1.1863419999999998,0.5269668244983757,3.732639,2.719907,19.96520000000001,2357.5261111102586
2024-10-25 23:30:00,31.51042,1.070602,0.5971353139717016,3.009259,2.228009,16.7825,2357.576111110259
2024-10-26 09:24:00,30.06366,1.9965279999999996,0.8838508862525347,3.5879629999999993,1.8807859999999996,14.178199999999975,2357.576111110259
2024-10-26 09:27:00,30.06366,1.9386580000000002,0.9253694010591306,3.530093,1.938657,15.046300000000002,2357.576111110259
2024-10-26 09:30:00,30.52662,1.9965279999999996,0.9139696485217705,3.7615749999999997,2.0833330000000005,15.046400000000006,2357.576111110259
2024-10-26 09:33:00,30.52662,1.851852,0.8417295699304719,3.616898,2.054397,15.046300000000002,2357.576111110259
2024-10-26 11:09:00,30.06366,1.938657,0.8670961811374027,3.7615730000000003,2.1122690000000004,16.203699999999998,2357.576111110259
2024-10-26 11:24:00,32.46528,1.9097220000000004,0.7240146229293335,4.195602,2.4594899999999997,16.7825,2357.576111110259
2024-10-26 11:27:00,32.46528,2.1122689999999995,0.7758666430791907,5.121528,3.182869,18.22919999999999,2357.576111110259
2024-10-26 12:30:00,30.06366,1.851852,0.8417305983291085,3.703704,2.141204000000001,17.361099999999993,2357.576111110259
2024-10-26 12:48:00,30.52662,1.9386580000000002,0.8968195364955486,3.7615749999999997,2.141203,16.782299999999992,2357.576111110259
2024-10-26 12:51:00,30.52662,2.0254629999999993,0.8921872202662771,3.8483789999999996,2.1122690000000004,15.914299999999997,2357.576111110259
2024-10-26 12:54:00,30.06366,1.880788,0.8502172430020974,3.7905089999999992,2.1990730000000003,14.467600000000004,2357.576111110259
2024-10-26 13:18:00,30.06366,1.9965279999999996,0.8838519499660303,3.8773139999999993,2.1701380000000006,15.625,2357.576111110259
2024-10-26 15:09:00,30.98958,2.256944,1.0496909876711156,5.063657999999999,3.182874,15.625,2357.576111110259
2024-10-26 15:12:00,33.44907,2.054398,0.6218564778059078,4.832177,2.864584,17.071799999999996,2357.576111110259
2024-10-26 15:18:00,33.44907,2.1122680000000003,0.6345650201119231,5.208338,3.1828700000000003,18.51849999999999,2357.576111110259
2024-10-26 15:33:00,30.98958,2.256944,1.1056981798280994,4.774305,2.951389,15.046300000000002,2357.576111110259
2024-10-26 19:48:00,30.06366,2.141203,0.9252425920455578,3.9641200000000003,2.1122689999999995,15.046400000000006,2357.576111110259
2024-10-27 10:15:00,30.06366,1.9965279999999996,0.8838508862525347,3.993056,2.2858790000000004,13.888900000000007,2357.576111110259
2024-10-27 11:00:00,30.52662,1.9675919999999998,0.9341467273006331,3.9351849999999997,2.3148150000000003,15.625,2357.576111110259
2024-10-27 11:03:00,30.98958,1.9097229999999996,0.8586718612580017,3.9641209999999996,2.343750000000001,15.335700000000003,2357.576111110259
2024-10-27 11:06:00,30.06366,1.8807869999999998,0.8502159147150453,3.8773150000000003,2.2858790000000004,16.782399999999996,2357.576111110259
2024-10-27 11:09:00,30.06366,1.9097220000000004,0.8586715696049979,3.8483790000000004,2.2280089999999992,16.4931,2357.576111110259
2024-10-27 11:12:00,30.52662,1.9097220000000004,0.8586715696049979,3.8483790000000004,2.2280089999999992,15.625,2357.576111110259
2024-10-27 11:15:00,30.52662,1.9386580000000002,0.896820542497714,3.906251,2.2858799999999997,14.756900000000002,2357.576111110259
2024-10-27 11:18:00,30.98958,1.880788,0.850216207452676,3.906251,2.314814,15.914300000000026,2357.576111110259
2024-10-27 12:24:00,30.06366,1.9386579999999993,0.8032841990010751,3.90625,2.1990740000000004,17.93979999999999,2357.576111110259
2024-10-27 12:48:00,30.52662,1.8807869999999998,0.8502169502642186,3.8483790000000004,2.256944,14.757000000000005,2357.576111110259
2024-10-27 13:12:00,30.06366,2.054399,0.9004920454867195,3.9641199999999994,2.1990730000000003,13.599599999999981,2357.576111110259
2024-10-27 15:18:00,30.06366,2.083334,0.8766384552043769,4.224538000000001,2.4016200000000003,15.335700000000003,2357.576111110259
2024-10-27 17:30:00,30.52662,2.0833329999999997,0.9087682576527792,4.137732000000001,2.343750000000001,15.625,2357.576111110259
2024-10-27 17:33:00,30.06366,2.0254629999999993,0.8604655110610436,4.021991,2.256944,15.3356,2357.576111110259
2024-10-27 17:39:00,30.06366,2.0254630000000002,0.8921861496180925,3.8773139999999993,2.141203,13.888899999999978,2357.576111110259
2024-10-27 17:42:00,30.06366,2.0254630000000002,0.8921861496180925,3.8773139999999993,2.141203,13.888800000000003,2357.576111110259
2024-10-27 17:45:00,30.06366,2.1122679999999994,0.9170194441053461,3.906248999999999,2.0833330000000005,15.914299999999997,2357.576111110259
2024-10-27 17:48:00,30.98958,2.0254630000000002,0.8921872202662773,3.877314,2.141204,15.9144,2357.576111110259
2024-10-27 17:57:00,30.52662,2.1122679999999994,0.8846858801824344,4.079860999999999,2.2280100000000003,16.203699999999998,2357.576111110259
2024-10-27 18:00:00,30.52662,2.0254629999999993,0.8921861496180903,3.993055,2.256944,16.4931,2357.576111110259
2024-10-27 18:21:00,30.52662,2.0254629999999993,0.8921861496180903,3.993055,2.256944,15.914299999999997,2357.576111110259
2024-10-27 18:45:00,30.06366,2.0254629999999993,0.8921861496180903,3.993055,2.256944,14.467600000000004,2357.576111110259
2024-10-28 10:03:00,30.06366,2.1990730000000003,0.9086736393838869,3.9351839999999996,1.9965290000000007,14.467500000000001,2357.576111110259
2024-10-28 10:57:00,31.01852,1.9675920000000007,1.0884992167918932,4.774306000000001,3.3275499999999996,16.492999999999995,2357.576111110259
2024-10-28 11:00:00,32.95718,1.8807870000000007,0.6330680581183631,4.716435000000001,2.951389,19.097200000000015,2357.626111110259
2024-10-28 11:03:00,30.06366,1.7361110000000002,0.9392559044892447,3.877314,2.5752309999999996,15.914300000000026,2357.676111110259
2024-10-28 11:06:00,31.97338,1.8807870000000007,0.7872792780275911,4.311342,2.6620359999999996,18.22919999999999,2357.7261111102594
2024-10-28 11:09:00,31.51042,1.851852,0.8417316267261568,4.1377310000000005,2.5752320000000006,15.914300000000026,2357.7761111102595
2024-10-28 11:12:00,30.06366,1.851852,0.8417295699304719,4.0509260000000005,2.4884250000000003,15.335700000000031,2357.8261111102597
2024-10-28 11:15:00,30.98958,1.8229170000000003,0.8332107916802206,4.0509260000000005,2.51736,16.20360000000005,2357.87611111026
2024-10-28 11:18:00,30.06366,1.9097220000000004,0.8586715696049998,4.137731,2.517361,16.782399999999996,2357.92611111026
2024-10-28 11:21:00,30.98958,1.8807869999999998,0.8502179858117925,4.166666,2.5752320000000006,17.07170000000002,2357.9761111102603
2024-10-28 11:24:00,30.98958,2.0254630000000002,0.8921861496180925,4.1666669999999995,2.430556,16.20360000000005,2358.0261111102604
2024-10-28 11:27:00,30.06366,1.9386580000000002,0.9253694010591306,4.108797,2.517361,16.203700000000026,2358.0761111102606
2024-10-28 11:30:00,30.52662,1.9097229999999996,0.8586729039115247,4.195602,2.5752320000000006,17.36110000000002,2358.126111110261
2024-10-28 11:33:00,30.06366,1.9097220000000004,0.8881980828295665,4.050925,2.4594899999999997,14.467600000000004,2358.176111110261
2024-10-28 11:36:00,30.06366,1.851852,0.8708551811299927,3.993056000000001,2.4594899999999997,17.650499999999994,2358.226111110261
2024-10-28 11:39:00,30.06366,1.8807870000000007,0.8502159147150457,4.0509260000000005,2.4594899999999997,15.9144,2358.2761111102614
2024-10-28 11:42:00,30.98958,1.851852,0.8417295699304719,4.0509260000000005,2.4884250000000003,17.07170000000002,2358.3261111102615
2024-10-28 11:45:00,30.52662,1.851852,0.8417305983291067,4.021990000000001,2.4594899999999997,17.650499999999994,2358.3761111102617
2024-10-28 11:48:00,30.98958,1.8807869999999998,0.8502159147150453,4.108797,2.517361,16.782399999999996,2358.426111110262
2024-10-28 11:51:00,30.98958,1.7361120000000003,0.7778612639716371,3.9641210000000004,2.4884249999999994,17.650400000000047,2358.476111110262
2024-10-28 11:54:00,30.06366,1.938657,0.896819239062148,3.9641210000000004,2.343750000000001,17.36110000000002,2358.5261111102623
2024-10-28 12:03:00,30.06366,2.0254629999999993,0.8921850789682324,4.166667,2.430555000000001,15.914299999999997,2358.5261111102623
2024-10-28 12:06:00,30.52662,2.1122679999999994,0.9479116649193757,4.311342,2.517361,16.203700000000026,2358.5261111102623
2024-10-28 12:12:00,30.06366,2.0833330000000005,0.9087693420560989,4.398148000000001,2.6041669999999995,17.650500000000022,2358.5261111102623
2024-10-28 12:15:00,30.06366,1.9965270000000004,0.8838516614335153,4.311342,2.6041670000000003,16.203699999999998,2358.5261111102623
2024-10-28 12:18:00,30.52662,2.141203,0.9563265277095542,4.311342,2.4884270000000006,16.493100000000027,2358.5261111102623
2024-10-28 12:21:00,30.06366,2.0833330000000005,0.9087693420560989,4.398148000000001,2.6041669999999995,15.046300000000002,2358.5261111102623
2024-10-28 12:24:00,30.06366,2.083334,0.8428151736301263,4.340278,2.4884250000000003,15.9144,2358.5261111102623
2024-10-28 12:27:00,30.06366,2.083334,0.9087696276532236,4.253472,2.4594899999999997,14.757000000000033,2358.5261111102623
2024-10-28 12:36:00,30.06366,2.1701390000000007,0.9334395783742425,4.398148,2.517361,16.7825,2358.5261111102623
2024-10-28 12:39:00,30.06366,2.054399,0.9004909679402979,4.224538000000001,2.4594900000000006,16.782399999999996,2358.5261111102623
2024-10-28 12:45:00,30.52662,2.1701380000000006,0.9334381907979009,4.369213,2.4884259999999996,16.782399999999996,2358.5261111102623
2024-10-28 12:48:00,30.52662,2.141203,0.9252425920455598,4.311342,2.4594910000000008,17.071799999999996,2358.5761111102624
2024-10-28 12:51:00,30.52662,2.0833330000000005,0.9087682576527795,4.253472,2.4594899999999997,16.49309999999997,2358.6261111102626
2024-10-28 12:54:00,30.98958,2.0254630000000002,0.8921861496180925,4.311342,2.5752310000000005,17.939899999999994,2358.676111110263
2024-10-28 12:57:00,30.52662,2.0254629999999993,0.9225009431227683,4.282406999999999,2.5752320000000006,17.07170000000002,2358.726111110263
2024-10-28 13:00:00,30.52662,2.0833330000000005,0.908770426457719,4.340277,2.546297,16.493000000000023,2358.776111110263
2024-10-28 13:03:00,30.52662,2.0833330000000005,0.9087693420560989,4.2245360000000005,2.430554999999999,16.20369999999997,2358.8261111102634
2024-10-28 13:06:00,30.52662,2.054398,0.9004917589305287,4.2245360000000005,2.4594899999999997,14.757000000000033,2358.8761111102635
2024-10-28 13:09:00,30.52662,2.054398,0.9004917589305287,4.2245360000000005,2.4594899999999997,17.071800000000025,2358.9261111102637
2024-10-28 13:12:00,30.52662,2.054398,0.9004917589305287,4.2245360000000005,2.4594899999999997,17.071699999999993,2358.976111110264
2024-10-28 13:15:00,30.52662,2.054398,0.9004917589305287,4.2245360000000005,2.4594899999999997,16.203699999999998,2359.026111110264
2024-10-28 13:18:00,30.06366,2.0833330000000005,0.9689430362638016,4.253472,2.517361,15.9144,2359.0761111102643
2024-10-28 13:21:00,30.98958,2.054398,0.9602889508414877,4.398148000000001,2.6909710000000002,15.625000000000028,2359.1261111102644
2024-10-28 13:24:00,30.98958,2.170139,0.9007010964120067,4.427084000000001,2.517361,18.22920000000002,2359.1761111102646
2024-10-28 13:27:00,30.98958,1.9965279999999996,0.8838508862525347,4.224537,2.51736,15.046200000000027,2359.226111110265
2024-10-28 13:30:00,30.98958,2.0254629999999993,0.8921850789682324,4.224537,2.4884250000000003,14.178200000000004,2359.276111110265
2024-10-28 13:33:00,30.52662,2.054398,0.9004917589305287,4.195601,2.430554999999999,15.046299999999974,2359.326111110265
2024-10-28 13:36:00,30.52662,2.054398,0.9004917589305287,4.195601,2.430554999999999,15.914400000000029,2359.3761111102654
2024-10-28 13:39:00,31.51042,1.967593,0.8754875190857492,4.195602,2.51736,15.625,2359.4261111102655
2024-10-28 13:42:00,30.06366,2.054398,0.9309984121914193,4.195602000000001,2.4594899999999997,16.20369999999997,2359.4761111102657
2024-10-28 13:57:00,30.52662,2.1122679999999994,0.9479127101460887,4.282406999999999,2.4884270000000006,15.624999999999972,2359.4761111102657
2024-10-28 14:00:00,31.51042,1.9965279999999996,0.9139716869837966,4.2534719999999995,2.5752320000000006,15.625,2359.526111110266
2024-10-28 14:03:00,30.52662,2.1122690000000004,0.9170186375395967,4.282408,2.4594899999999997,16.2038,2359.576111110266
2024-10-28 14:06:00,31.51042,2.054398,0.9004917589305287,4.195601,2.430554999999999,17.650499999999994,2359.6261111102663
2024-10-28 14:09:00,31.51042,2.0254629999999993,0.8921850789682324,4.224537,2.4884250000000003,14.178199999999975,2359.6761111102664
2024-10-28 14:12:00,30.52662,2.0833330000000005,0.9689430362638016,4.253472,2.517361,15.9144,2359.7261111102666
2024-10-28 14:15:00,31.51042,2.170139,0.9947272494821464,4.282408,2.4594910000000008,15.046300000000002,2359.776111110267
2024-10-28 14:18:00,31.97338,2.054398,0.9004906813843466,4.195602000000001,2.430555000000001,16.203699999999998,2359.826111110267
2024-10-28 14:21:00,30.98958,2.0833330000000005,0.9087682576527795,4.195602000000001,2.4016200000000003,17.071799999999996,2359.876111110267
2024-10-28 14:24:00,30.06366,1.9965279999999996,0.9139696485217688,4.166667,2.4884249999999994,15.335700000000003,2359.9261111102674
2024-10-28 14:30:00,30.98958,2.1122679999999994,0.9775655189769596,4.369213,2.604166,18.22909999999999,2359.9261111102674
2024-10-28 14:33:00,31.51042,1.9965279999999996,0.8838519499660284,4.4270830000000005,2.719907,17.650500000000022,2359.9761111102675
2024-10-28 14:36:00,30.52662,2.1122690000000004,0.9170208199825404,4.369213,2.546297,15.914399999999972,2360.0261111102677
2024-10-28 14:39:00,30.52662,2.1122690000000004,0.9479130014104803,4.340278,2.546297,17.361199999999997,2360.076111110268
2024-10-28 14:42:00,30.52662,2.0833330000000005,0.9394708763327853,4.311342,2.546297,16.782399999999996,2360.126111110268
2024-10-28 14:45:00,30.98958,2.083334,0.9087696276532254,4.340278,2.546296000000001,16.20369999999997,2360.1761111102683
2024-10-28 14:48:00,30.06366,2.170139,0.9334395783742403,4.253472,2.3726849999999997,15.625,2360.2261111102684
2024-10-28 14:51:00,30.52662,2.054399,0.9310007700386339,4.340278,2.6041670000000003,16.492999999999995,2360.2761111102686
2024-10-28 14:54:00,30.06366,2.083334,0.9087696276532254,4.340278,2.546296000000001,17.361000000000047,2360.326111110269
2024-10-28 14:57:00,30.52662,2.0254629999999993,0.8921861496180923,4.282406999999999,2.546296000000001,16.782500000000027,2360.376111110269
2024-10-28 15:00:00,30.52662,2.0254630000000002,0.9224999173367934,4.369213,2.6620369999999998,15.625,2360.426111110269
2024-10-28 15:03:00,30.06366,2.054398,0.9004928364750253,4.340277,2.5752320000000006,13.888899999999978,2360.4761111102694
2024-10-28 15:12:00,30.06366,2.0254629999999993,0.8921850789682324,4.224537,2.4884250000000003,17.65039999999999,2360.4761111102694
2024-10-28 15:21:00,30.98958,2.1122690000000004,0.9170208199825404,4.369213,2.546297,15.046300000000002,2360.4761111102694
2024-10-28 15:24:00,30.98958,2.083334,0.9689433348016588,4.282408,2.546296000000001,17.650500000000022,2360.5261111102695
2024-10-28 15:27:00,30.06366,2.1122690000000004,0.9170186375395967,4.282408,2.4594899999999997,17.650499999999994,2360.5761111102697
2024-10-28 15:30:00,30.52662,2.0254630000000002,0.9225009431227686,4.2534719999999995,2.546297,18.518500000000017,2360.62611111027
2024-10-28 15:33:00,30.52662,1.9386580000000002,0.896820542497714,4.224538,2.6041669999999995,15.625,2360.67611111027
2024-10-28 15:36:00,31.51042,1.9386579999999993,0.8670943722961609,4.253473,2.604166,18.518500000000017,2360.7261111102703
2024-10-28 15:39:00,31.51042,1.9386579999999993,0.8670964717286727,4.224537,2.5752320000000006,17.071799999999996,2360.7761111102704
2024-10-28 15:42:00,30.98958,1.9097229999999996,0.8586729039115247,4.224537,2.6041670000000003,17.93979999999999,2360.8261111102706
2024-10-28 15:45:00,30.98958,2.141203,0.8927066063849715,4.311342,2.430556,16.782399999999996,2360.876111110271
2024-10-28 15:48:00,30.06366,1.9386580000000002,0.8670954220132312,4.079861,2.430554999999999,17.071799999999996,2360.926111110271
2024-10-28 15:51:00,30.52662,1.9386579999999993,0.8968195364955466,4.079862,2.4594899999999997,15.914300000000026,2360.976111110271
2024-10-28 15:54:00,30.52662,1.9965279999999996,0.9428925633216289,4.108797,2.4594910000000008,17.071699999999993,2361.0261111102714
2024-10-28 15:57:00,30.52662,1.9965279999999996,0.8838508862525347,4.108797,2.4016200000000003,15.914300000000026,2361.0761111102715
2024-10-28 16:00:00,30.06366,2.0254630000000002,0.8921861496180906,4.166666,2.430554999999999,17.071699999999993,2361.1261111102717
2024-10-28 16:06:00,30.52662,2.1701390000000007,0.9647120917807777,4.542824,2.6909719999999995,17.36110000000002,2361.1261111102717
2024-10-28 16:09:00,30.06366,2.141204,0.9252428757795035,4.513889000000001,2.6620369999999998,15.625,2361.1261111102717
2024-10-28 16:12:00,30.06366,2.1701390000000007,0.9334395783742425,4.398148,2.517361,17.93980000000002,2361.1261111102717
2024-10-28 16:15:00,30.52662,2.1990749999999997,0.9416095001941908,4.427084,2.51736,16.493000000000023,2361.1261111102717
2024-10-29 06:30:00,30.06366,2.1990740000000004,1.1897240234896085,4.137732000000001,2.4884269999999997,15.3356,2361.1261111102717
2024-10-29 06:33:00,36.34259,2.0254630000000002,1.0067915723044474,5.179402,3.5590290000000007,18.22909999999999,2361.176111110272
2024-10-29 06:36:00,37.32639,1.9965270000000004,0.9707750803053969,5.526617000000001,3.906249999999999,16.492999999999995,2361.226111110272
2024-10-29 06:39:00,36.86343,1.8807869999999998,0.9611567458209429,5.671297,4.1956,17.361099999999993,2361.2761111102723
2024-10-29 06:42:00,36.86343,1.9675919999999998,0.9054138280821586,5.758097,4.108795,18.22909999999999,2361.3261111102724
2024-10-29 06:45:00,38.77315,1.9097220000000004,0.9165567672666284,5.9027769999999995,4.340274999999999,19.965300000000013,2361.3761111102726
2024-10-29 06:48:00,37.78935,1.8807869999999998,0.8795466026933747,5.787037000000001,4.22454,19.097199999999987,2361.426111110273
2024-10-29 06:51:00,36.34259,1.851852,0.8708492660108936,5.497687,3.9641149999999996,18.807900000000018,2361.476111110273
2024-10-29 06:54:00,36.86343,1.9965270000000004,0.8838495340053463,5.439817000000001,3.732639999999999,17.65039999999999,2361.526111110273
2024-10-29 06:57:00,34.40393,1.8229160000000002,0.862127822567502,5.208336999999999,3.7037010000000006,17.361199999999968,2361.5761111102734
2024-10-29 07:00:00,35.3588,1.8807869999999998,0.8502252345999685,5.034717,3.44329,18.51849999999999,2361.6261111102735
2024-10-29 07:03:00,38.31018,1.3020829999999997,0.6983428628812595,4.774306,3.790514000000001,20.254699999999985,2361.6761111102737
2024-10-29 07:06:00,38.31018,1.2152779999999996,0.6695100225321228,4.600694,3.703703,18.518399999999986,2361.726111110274
2024-10-29 07:09:00,38.31018,1.2152779999999996,0.6695100225321228,4.3402780000000005,3.4432870000000007,20.254599999999982,2361.776111110274
2024-10-29 07:12:00,38.31018,1.273148,0.7126446900389519,4.108797,3.1828710000000004,20.25460000000001,2361.8261111102743
2024-10-29 07:15:00,37.32639,1.273148,0.7126446900389519,4.108797,3.1828710000000004,17.93980000000002,2361.8761111102745
2024-10-29 07:18:00,38.31018,1.4467590000000001,0.7704615864083361,4.369213,3.2696760000000005,20.254699999999985,2361.9261111102746
2024-10-29 07:21:00,36.86343,1.359953,0.7654835186381438,4.166666,3.1828710000000004,18.518500000000017,2361.976111110275
2024-10-29 07:24:00,38.77315,1.4178239999999995,0.7609595659452113,4.571759,3.501158,17.93979999999999,2362.026111110275
2024-10-29 07:27:00,38.77315,1.6203700000000003,0.826482527185436,4.629629,3.3564819999999997,17.93979999999999,2362.076111110275
2024-10-29 07:30:00,36.86343,1.5046290000000004,0.7637325201272419,4.2534730000000005,3.0671300000000006,19.965300000000013,2362.1261111102754
2024-10-29 07:33:00,36.86343,1.3888879999999997,0.7009601842349152,4.021991,2.922454,15.625,2362.1761111102755
2024-10-29 07:36:00,36.80555,1.3888889999999998,0.7266667782635297,3.8483799999999997,2.7777770000000004,19.675999999999988,2362.2261111102757
2024-10-29 07:39:00,36.86343,1.4178230000000003,0.7360072018111795,3.877314,2.7777790000000007,18.229100000000017,2362.276111110276
2024-10-29 07:42:00,39.75695,1.7361110000000002,1.1368347549249822,5.931710000000001,4.890049,18.80789999999999,2362.326111110276
2024-10-29 07:45:00,42.6794,1.5625,0.9904787137553689,6.886574,5.902774,23.1481,2362.3761111102763
2024-10-29 07:48:00,44.58912,1.3888879999999997,0.9832391433339833,6.799773,6.076385,24.305499999999995,2362.4261111102765
2024-10-29 07:51:00,45.10995,1.4178239999999995,0.9364247601523039,6.770838,5.931714,21.701400000000007,2362.4761111102766
2024-10-29 07:54:00,44.58912,1.273148,0.9724965832180309,6.770838,6.22106,23.726799999999997,2362.526111110277
2024-10-29 07:57:00,46.06482,1.4467590000000001,1.0436173773520327,7.523148000000001,6.7997689999999995,21.41210000000001,2362.576111110277
2024-10-29 08:00:00,46.06482,1.2442129999999993,0.977731515591257,7.262727999999999,6.770835000000001,25.173599999999993,2362.626111110277
2024-10-29 08:03:00,44.58912,1.3310180000000003,1.031839851281258,7.349538000000001,6.7997700000000005,23.1481,2362.6761111102774
2024-10-29 08:06:00,46.06482,1.4178239999999995,1.050160953394563,7.349532999999999,6.684029000000001,23.7269,2362.7261111102775
2024-10-29 08:09:00,46.06482,1.3310179999999994,1.0142979666123686,7.320603,6.741895,25.46290000000002,2362.7761111102777
2024-10-29 08:12:00,46.06482,1.3020829999999997,0.9845482988871461,7.233793,6.6550899999999995,24.594899999999996,2362.826111110278
2024-10-29 08:15:00,44.61805,1.3020829999999997,0.984548298887147,7.175928,6.597225000000001,23.4375,2362.876111110278
2024-10-29 08:18:00,47.51157,1.1863419999999998,0.9863360416862834,7.089122999999999,6.712961,22.5694,2362.9261111102783
2024-10-29 08:21:00,46.55671,1.0995369999999998,0.9792385460586167,6.944448,6.712961000000001,24.594899999999996,2362.9761111102785
2024-10-29 08:24:00,47.51157,1.2442130000000002,1.028404435274688,7.0601840000000005,6.655091,24.595,2363.0261111102786
2024-10-29 08:27:00,47.04861,1.0127309999999996,0.9686834205770051,6.828702999999999,6.7419020000000005,26.041600000000017,2363.076111110279
2024-10-29 08:30:00,47.01968,1.0127309999999996,0.9385388772058643,6.828702999999999,6.684031999999999,25.462999999999994,2363.126111110279
2024-10-29 08:33:00,46.55671,1.3020829999999997,1.053705921548441,7.118054,6.655091,26.620300000000015,2363.176111110279
2024-10-29 08:36:00,47.51157,1.2152769999999995,1.048092009347453,7.0601840000000005,6.741897,26.909700000000015,2363.2261111102794
2024-10-29 08:39:00,46.55671,1.0416660000000002,0.9675268666782137,6.828708000000001,6.684031999999999,24.884199999999993,2363.2761111102795
2024-10-29 08:42:00,47.51157,1.0995369999999998,0.979243964469441,6.886573,6.655096,26.041600000000017,2363.3261111102797
2024-10-29 08:45:00,46.55671,0.9548610000000002,0.9403172725484426,6.886577999999999,6.857637,25.462999999999994,2363.37611111028
2024-10-29 08:48:00,46.55671,1.359954,1.0956667480151483,7.320600000000001,6.828706,28.06710000000001,2363.42611111028
2024-10-29 08:51:00,45.57291,1.0127310000000005,0.9835127501282085,7.060188,7.002317,24.884199999999993,2363.4761111102803
2024-10-29 08:54:00,46.55671,1.186343,1.0664185308337761,7.14699,6.915507,25.75229999999999,2363.5261111102805
2024-10-29 08:57:00,45.10995,1.273148,1.0577021834760596,7.204864999999999,6.799766999999999,25.462999999999994,2363.5761111102806
2024-10-29 09:00:00,56.27894,1.3020829999999997,1.0367618025071978,6.857638000000001,6.3657449999999995,36.45830000000001,2363.626111110281
2024-10-29 09:03:00,57.20486,0.9548609999999993,0.8957455869895464,5.815968,5.700227,33.85419999999999,2363.676111110281
2024-10-29 09:06:00,61.11111,1.4178240000000004,1.5168448198492825,9.403939,9.606485,38.1944,2363.726111110281
2024-10-29 09:09:00,58.70949,1.0127309999999996,1.151353126434424,6.944443,7.233792,37.905100000000004,2363.7761111102814
2024-10-29 09:12:00,57.72569,1.0995369999999998,1.1423899185369484,6.973383999999999,7.060187000000001,33.564899999999994,2363.8261111102815
2024-10-29 09:15:00,57.72569,1.070602,1.1134381960781536,6.886577999999999,6.973376,42.82400000000001,2363.8761111102817
2024-10-29 09:18:00,57.20486,1.070602,1.1414142080787015,6.8865739999999995,7.031251999999999,36.45840000000001,2363.926111110282
2024-10-29 09:21:00,57.20486,1.3310179999999994,1.2269598592621436,7.089125,6.886577000000001,33.564899999999994,2363.976111110282
2024-10-29 09:24:00,57.20486,1.3020829999999997,1.2132078359758893,7.03125,6.857637,37.03710000000001,2364.0261111102823
2024-10-29 09:27:00,57.20486,1.0995369999999998,1.0703438028791086,6.799764,6.741897,39.0625,2364.0761111102825
2024-10-29 09:30:00,57.20486,1.2152769999999995,1.1713384490136485,6.828703999999999,6.741897,37.615700000000004,2364.1261111102826
2024-10-29 09:33:00,58.18866,1.2152780000000005,1.186109737016619,6.741894000000001,6.684025999999999,37.905100000000004,2364.176111110283
2024-10-29 09:36:00,57.72569,0.9548610000000002,1.0664176719518466,6.452547,6.684025999999999,39.9306,2364.226111110283
2024-10-29 09:39:00,57.72569,0.8969909999999999,1.0216758783460422,6.481483,6.7419020000000005,41.66669999999999,2364.276111110283
2024-10-29 09:42:00,56.27894,1.2152780000000005,1.1414174235147918,6.799764000000001,6.655096,36.16900000000001,2364.3261111102834
2024-10-29 09:45:00,55.7581,1.0416660000000002,1.0703432396696497,6.712958,6.7708319999999995,37.905100000000004,2364.3761111102835
2024-10-29 09:48:00,54.80324,1.1863419999999998,1.1124395672736738,6.944444,6.799772,35.590299999999985,2364.4261111102837
2024-10-29 09:51:00,54.31134,1.3020839999999998,1.1033420343169853,6.97338,6.597225999999999,36.74769999999998,2364.476111110284
2024-10-29 09:54:00,54.31134,1.273148,1.1379835032418448,6.94444,6.684031999999999,36.74770000000001,2364.526111110284
2024-10-29 09:57:00,54.31134,1.1863419999999998,1.0972540850365344,6.828699,6.655097,37.61580000000001,2364.5761111102843
2024-10-29 10:00:00,55.29514,1.4178239999999995,1.1544651198888445,7.031244999999999,6.539351000000001,36.45840000000001,2364.6261111102845
2024-10-29 10:03:00,54.80324,1.273148,1.1222651143651936,6.828703999999999,6.539356,36.16900000000001,2364.6761111102846
2024-10-29 10:06:00,55.29514,1.157407,1.083465286401398,6.799764000000001,6.655097,35.59020000000001,2364.726111110285
2024-10-29 10:09:00,55.29514,1.1574080000000002,1.0528952672836487,6.799764,6.597225999999999,37.905100000000004,2364.776111110285
2024-10-29 10:12:00,56.27894,1.2442129999999993,1.155239309251292,6.88657,6.712967000000001,38.4838,2364.826111110285
2024-10-29 10:15:00,56.27894,1.273148,1.1689517843367125,6.9733789999999996,6.770831,36.45839999999998,2364.8761111102854
2024-10-29 10:18:00,57.20486,1.157407,1.1134405803706973,7.002314000000001,6.915507,37.61579999999998,2364.9261111102855
2024-10-29 10:21:00,57.20486,1.1863419999999998,1.1571658195859809,7.060188999999999,7.002317,35.30090000000001,2364.9761111102857
2024-10-29 10:24:00,57.20486,1.2152769999999995,1.1564444141548127,7.118054,7.002317,44.849500000000006,2365.026111110286
2024-10-29 10:27:00,57.72569,1.1863419999999998,1.1571658195859809,7.089119,7.0312470000000005,35.30090000000001,2365.076111110286
2024-10-29 10:30:00,57.72569,1.2152780000000005,1.1713389368875322,7.089124000000001,7.002316,41.95599999999999,2365.1261111102863
2024-10-29 10:33:00,57.72569,1.3310179999999994,1.2572929521563352,7.320605,7.175927,39.930499999999995,2365.1761111102865
2024-10-29 10:36:00,58.70949,1.1284720000000004,1.1854053058417637,7.291664,7.407412,41.08789999999999,2365.2261111102866
2024-10-29 10:39:00,58.70949,1.2442130000000002,1.244217499985521,7.523144000000001,7.5231509999999995,41.087999999999994,2365.276111110287
2024-10-29 10:42:00,58.70949,1.1284720000000004,1.2406149262420458,7.378474,7.609952000000001,42.824100000000016,2365.326111110287
2024-10-29 10:45:00,57.20486,1.070602,1.2228510218893553,7.204864,7.523152,37.61580000000001,2365.376111110287
2024-10-29 10:48:00,55.7581,1.157407,1.2143603319797944,7.2337940000000005,7.349537,40.509300000000025,2365.4261111102874
2024-10-29 10:51:00,55.7581,1.1863419999999998,1.1718124319592833,7.204864,7.175922000000001,40.509299999999996,2365.4761111102875
2024-10-29 10:54:00,54.80324,1.2442129999999993,1.1552340490860316,7.17593,7.002317,41.95599999999999,2365.5261111102877
2024-10-29 10:57:00,53.35648,1.2442130000000002,1.1399451263234677,7.146990000000001,6.944447,38.194500000000005,2365.576111110288
2024-10-29 11:00:00,52.37269,1.2442129999999993,1.1703824000721461,7.089125,6.9444420000000004,35.300899999999984,2365.626111110288
2024-10-29 11:03:00,53.35648,1.3020829999999997,1.1355177176073041,7.089119999999999,6.770837,38.19440000000003,2365.6761111102883
2024-10-29 11:06:00,52.86458,1.2152779999999996,1.1109292730775682,6.97338,6.7708319999999995,34.432799999999986,2365.7261111102885
2024-10-29 11:09:00,52.86458,1.3310189999999995,1.132548292203212,7.031249999999999,6.655091,35.011499999999984,2365.7761111102886
2024-10-29 11:12:00,53.99306,1.2152769999999995,1.1109288021286188,6.944444,6.741897,37.615699999999975,2365.826111110289
2024-10-29 11:15:00,53.125,1.3020830000000005,1.151359410182655,7.06018,6.770837,36.45829999999998,2365.876111110289
2024-10-29 11:18:00,53.84838,1.4467590000000001,1.200438590489497,7.204861,6.7419020000000005,35.30099999999999,2365.926111110289
2024-10-29 11:21:00,53.84838,1.3020829999999997,1.135512215774083,7.089125,6.7708319999999995,32.69670000000002,2365.9761111102894
2024-10-29 11:24:00,53.84838,1.475695,1.1964437820848133,7.233796000000001,6.712961000000001,37.905100000000004,2366.0261111102895
2024-10-29 11:27:00,54.80324,1.3020829999999997,1.1670391360856678,7.060185,6.799772,39.3518,2366.0761111102897
2024-10-29 11:30:00,54.80324,1.4178239999999995,1.1876186171340481,7.089125,6.655091,38.483799999999974,2366.12611111029
2024-10-29 11:33:00,54.80324,1.1863419999999998,1.1274872220124579,6.915503999999999,6.799772,37.03699999999998,2366.17611111029
2024-10-29 11:36:00,55.7581,1.2152780000000005,1.1109292730775682,6.886574,6.684025999999999,39.641099999999994,2366.2261111102903
2024-10-29 11:39:00,56.7419,1.2152780000000005,1.1564397268160995,6.915514000000001,6.799766,41.08800000000002,2366.2761111102905
2024-10-29 11:42:00,57.72569,1.2152779999999996,1.1713389368875335,7.00232,6.9155120000000005,40.219899999999996,2366.3261111102906
2024-10-29 11:45:00,57.20486,1.1863419999999998,1.1718174733715832,7.089119,7.060187000000001,42.53469999999999,2366.376111110291
2024-10-29 11:48:00,57.20486,1.1863419999999998,1.2007538837511706,7.2337940000000005,7.262732000000001,36.16899999999998,2366.426111110291
2024-10-29 11:51:00,57.14699,1.157407,1.2002864231765322,7.233798999999999,7.320602,39.06249999999997,2366.476111110291
2024-10-29 11:54:00,56.7419,1.5046299999999997,1.275330333895573,7.581015999999999,7.146986,38.77310000000003,2366.5261111102914
2024-10-29 11:57:00,56.7419,1.3888889999999998,1.2228494698738583,7.407406000000001,7.089117,40.50929999999997,2366.5761111102915
2024-10-29 12:00:00,55.29514,1.2152779999999996,1.1713389368875335,7.118059999999999,7.031251999999999,35.011600000000016,2366.6261111102917
2024-10-29 12:03:00,53.84838,1.3020829999999997,1.1825689221216575,7.175925,6.944442,32.69679999999997,2366.676111110292
2024-10-29 12:06:00,54.80324,1.2442130000000002,1.1703876126261028,7.089119999999999,6.944447,38.4838,2366.726111110292
2024-10-29 12:09:00,54.80324,1.4178239999999995,1.1544593271686132,7.204864999999999,6.712961000000001,36.45830000000001,2366.7761111102923
2024-10-29 12:12:00,53.35648,1.2442130000000002,1.1089159900484389,6.9733789999999996,6.712966,31.828600000000023,2366.8261111102925
2024-10-29 12:15:00,53.81944,1.157407,1.1134405803706986,6.944444,6.857637,36.45839999999998,2366.8761111102926
2024-10-29 12:18:00,53.84838,1.2442129999999993,1.124504338868123,7.031249999999999,6.799767000000001,32.98619999999997,2366.926111110293
2024-10-29 12:21:00,54.80324,1.157407,1.11344571287328,6.886569,6.799772,37.32640000000001,2366.976111110293
2024-10-29 12:24:00,54.80324,1.0995369999999998,1.0555396537250243,6.8576440000000005,6.770837,36.74769999999998,2367.026111110293
2024-10-29 12:27:00,54.80324,1.070601,1.0413985205938943,6.828708000000001,6.770837,35.01159999999999,2367.0761111102934
2024-10-29 12:30:00,54.80324,1.0416660000000002,1.0416689999781532,6.799768,6.799772,38.4838,2367.1261111102936
2024-10-29 12:33:00,54.31134,1.070602,1.070606999990535,6.741894,6.7419020000000005,35.01159999999999,2367.1761111102937
2024-10-29 12:36:00,54.80324,1.0416659999999993,1.0416690000287496,6.770833,6.770837,35.590299999999985,2367.226111110294
2024-10-29 12:39:00,54.80324,1.157407,1.0834600562237735,6.799768,6.655091,33.85410000000002,2367.276111110294
2024-10-29 12:42:00,55.29514,1.0416659999999993,1.070343239669649,6.655092999999999,6.712967000000001,37.037000000000006,2367.3261111102943
2024-10-29 12:45:00,55.7581,1.0416659999999993,1.0703432396696497,6.684023,6.741897,35.300899999999984,2367.3761111102945
2024-10-29 12:48:00,55.7581,1.1284720000000004,1.0844930979870975,6.770828,6.684025999999999,36.45829999999998,2367.4261111102946
2024-10-29 12:51:00,56.7419,1.0127309999999996,1.0414034477705523,6.7129579999999995,6.770837,33.27540000000002,2367.476111110295
2024-10-29 12:54:00,56.7419,1.0127309999999996,1.0695628324283426,6.655088,6.770837,39.93050000000002,2367.526111110295
2024-10-29 12:57:00,56.7419,1.0995369999999998,1.0703438028791086,6.741898,6.684031,39.351800000000026,2367.576111110295
2024-10-29 13:00:00,57.72569,1.2152780000000005,1.141412205399531,6.886574,6.7418960000000006,40.219899999999996,2367.6261111102954
2024-10-29 13:03:00,58.70949,1.0416659999999993,1.0985229238370602,6.741892999999999,6.857637,40.50919999999999,2367.6761111102956
2024-10-29 13:06:00,58.70949,1.1574080000000002,1.1574099999794556,6.8865739999999995,6.886576,41.66660000000002,2367.7261111102957
2024-10-29 13:09:00,59.66435,1.0995369999999998,1.1564394767326407,7.089124,7.2048570000000005,37.61580000000001,2367.776111110296
2024-10-29 13:12:00,60.61921,1.2152769999999995,1.2581853751499545,7.349533999999999,7.436347,46.296299999999974,2367.826111110296
2024-10-29 13:15:00,51.38889,0.5497679999999994,0.9904615526416467,6.799773,7.870375,28.356499999999983,2367.8761111102963
2024-10-29 13:18:00,48.00347,0.9259250000000003,1.0373674777622868,7.436338000000001,7.667822999999999,26.331099999999992,2367.9261111102965
2024-10-29 13:21:00,46.55671,1.1284720000000004,1.113939337256467,8.015048,7.9861059999999995,28.35650000000001,2367.9761111102966
2024-10-29 13:24:00,46.55671,1.1284720000000004,1.0695584543630174,7.928238,7.812495999999999,26.331099999999992,2368.026111110297
2024-10-29 13:27:00,45.57291,0.9548609999999993,0.9835176730975319,7.349532999999999,7.407412000000001,23.437399999999997,2368.076111110297
2024-10-29 13:30:00,46.06482,0.9837959999999999,0.9397258787253965,7.0312529999999995,6.944447,29.513900000000007,2368.126111110297
2024-10-29 13:33:00,46.06482,1.0127309999999996,0.9385336100737828,6.973383,6.828702000000001,26.620400000000018,2368.1761111102974
2024-10-29 13:36:00,46.06482,0.9548610000000002,0.9403223242329591,6.857638000000001,6.828707,25.173599999999965,2368.2261111102976
