Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-29 13:39:00,44.61805,0.9548610000000002,0.9403223242329591,6.857638000000001,6.828707,24.305600000000027,2368.2761111102977
2024-10-29 13:42:00,44.58912,1.0995369999999998,0.9792385460586167,7.002318,6.770831,26.620400000000018,2368.326111110298
2024-10-29 13:45:00,46.06482,0.9837959999999999,0.954571698847473,6.857638000000001,6.799772,29.80329999999998,2368.376111110298
2024-10-29 13:48:00,44.58912,1.0127309999999996,0.9536912495074982,6.886573,6.7708319999999995,25.462999999999994,2368.4261111102983
2024-10-29 13:51:00,44.61805,1.0416659999999993,0.9367472540640275,6.915512999999999,6.712967000000001,24.59499999999997,2368.4761111102985
2024-10-29 13:54:00,44.58912,1.0995369999999998,0.9792385460586167,6.973383999999999,6.741897,27.199099999999987,2368.5261111102986
2024-10-29 13:57:00,44.12616,1.0127310000000005,0.9385336100737838,6.9444479999999995,6.799766999999999,21.701300000000032,2368.576111110299
2024-10-29 14:00:00,44.09722,1.1574080000000002,0.957041093010711,6.973383999999999,6.597225999999999,26.33099999999999,2368.626111110299
2024-10-29 14:03:00,44.58912,1.070602,0.9343565886890773,6.8865739999999995,6.626162,26.331099999999964,2368.676111110299
2024-10-29 14:06:00,42.6794,0.9548610000000002,0.8957455869895471,6.8576440000000005,6.741903,24.016199999999998,2368.7261111102994
2024-10-29 14:09:00,42.15857,1.070602,0.9501671254014339,6.915514000000001,6.684032,23.14820000000003,2368.7761111102996
2024-10-29 14:12:00,42.15857,1.0416670000000003,0.9210814697106848,6.8576440000000005,6.626156999999999,25.462999999999965,2368.8261111102997
2024-10-29 14:15:00,41.6956,1.0416670000000003,0.9367477198935559,6.8576440000000005,6.655097,22.858800000000002,2368.8761111103
2024-10-29 14:18:00,43.14236,1.1574080000000002,0.906301947516739,6.828704,6.365736,24.01619999999997,2368.9261111103
2024-10-29 14:21:00,41.6956,1.1284720000000004,0.9925746075618237,7.060188999999999,6.799766999999999,25.75229999999999,2368.9761111103003
2024-10-29 14:24:00,42.6794,1.0995370000000007,0.931347576445762,6.857634,6.539346999999999,24.884299999999996,2369.0261111103005
2024-10-29 14:27:00,41.6956,1.0995369999999998,0.9313475764457616,6.770829000000001,6.452542000000001,23.726800000000026,2369.0761111103006
2024-10-29 14:30:00,42.6794,1.2442130000000002,0.9248828379399383,6.857634,6.278931000000001,25.46289999999999,2369.126111110301
2024-10-29 14:33:00,41.6956,1.070602,0.9183421018291569,6.741894000000001,6.452542000000001,22.858799999999974,2369.176111110301
2024-10-29 14:36:00,42.6794,1.157407,0.9234572875157355,6.770828,6.336801,25.462999999999965,2369.226111110301
2024-10-29 14:39:00,43.14236,1.070601,0.9183416504536365,6.770828,6.481477,24.016200000000026,2369.2761111103014
2024-10-29 14:42:00,42.15857,1.0416660000000002,0.9052245306613723,6.770828,6.510412,23.148200000000003,2369.3261111103016
2024-10-29 14:45:00,43.14236,1.070601,0.9183416504536365,6.712958,6.4236070000000005,25.173599999999965,2369.3761111103017
2024-10-29 14:48:00,44.12616,1.070601,0.9021173988283728,6.828708000000001,6.510417,24.884299999999968,2369.426111110302
2024-10-29 14:51:00,44.12616,1.0416660000000002,0.9367472540640271,6.712958,6.510412,26.331000000000017,2369.476111110302
2024-10-29 14:54:00,44.58912,1.1284720000000004,0.9277164639308866,6.828708000000001,6.452546,28.356499999999983,2369.5261111103023
2024-10-29 14:57:00,44.58912,1.070601,0.9501666636478722,6.828708000000001,6.597227,26.331000000000017,2369.5761111103025
2024-10-29 15:00:00,44.58912,1.2152780000000005,0.9823361151966954,7.002314000000001,6.5682860000000005,24.3056,2369.6261111103026
2024-10-29 15:03:00,45.10995,1.1574080000000002,1.0058079808415672,7.002314,6.712966,26.331000000000017,2369.676111110303
2024-10-29 15:06:00,45.10995,1.070601,0.9812380769492995,7.233798,7.060187000000001,26.909699999999987,2369.726111110303
2024-10-29 15:09:00,46.06482,1.0416659999999993,1.0416690000287496,7.523142999999999,7.523147,28.356499999999983,2369.776111110303
2024-10-29 15:12:00,46.06482,1.157407,1.0528894612159903,7.783568000000001,7.581021000000001,28.356499999999983,2369.8261111103034
2024-10-29 15:15:00,44.58912,1.0127309999999996,1.0127364999926687,7.523142999999999,7.5231520000000005,24.884199999999993,2369.8761111103036
2024-10-29 15:18:00,44.58912,1.070602,1.0116339185623378,7.465274000000001,7.3495420000000005,26.04169999999999,2369.9261111103037
2024-10-29 15:21:00,44.12616,1.0127309999999996,0.9385336100737828,7.204863,7.060182,24.594899999999996,2369.976111110304
2024-10-29 15:24:00,42.6794,1.0127309999999996,0.9385336100737828,6.973383,6.828702000000001,25.173699999999968,2370.026111110304
2024-10-29 15:27:00,42.15857,1.070601,0.9501666636478722,6.973378,6.741897,24.0163,2370.0761111103043
2024-10-29 15:30:00,42.6794,1.0127310000000005,0.9232074443044643,6.9444479999999995,6.770837,24.884199999999964,2370.1261111103045
2024-10-29 15:33:00,42.6794,1.0995369999999998,0.9475126321871381,6.828702999999999,6.539356,24.30559999999997,2370.1761111103046
2024-10-29 15:36:00,42.6794,1.1284720000000004,0.92772221415829,6.770828,6.3946760000000005,23.7269,2370.226111110305
2024-10-29 15:39:00,41.52199,0.9837959999999999,0.9247169965251518,6.684028,6.568282,24.59480000000002,2370.276111110305
2024-10-29 15:42:00,42.24537,0.9837959999999999,0.8941869690621019,6.655088,6.481482000000001,24.305499999999995,2370.326111110305
2024-10-29 15:45:00,42.15857,0.9837959999999999,0.8786364809164882,6.7129579999999995,6.510412,24.594899999999996,2370.3761111103054
2024-10-29 15:48:00,42.15857,1.1284720000000004,0.9109647272227143,6.741898,6.336806,24.884299999999996,2370.4261111103056
2024-10-29 15:51:00,42.15857,1.0127309999999996,0.8760855155501954,6.7129579999999995,6.452547000000001,23.148199999999974,2370.4761111103057
2024-10-29 15:54:00,42.15857,1.0995369999999998,0.9313475764457616,6.741892999999999,6.4236059999999995,23.43750000000003,2370.526111110306
2024-10-29 15:57:00,42.07176,0.9548610000000002,0.849571429019079,6.597218000000001,6.394677,23.148200000000003,2370.576111110306
2024-10-29 16:00:00,43.14236,1.0995369999999998,0.8983726547327233,6.684023,6.307866000000001,23.726799999999997,2370.6261111103063
2024-10-29 16:03:00,42.15857,1.0127310000000005,0.9076984242811575,6.712958,6.510417,23.726899999999972,2370.6761111103065
2024-10-29 16:06:00,43.14236,1.2731480000000008,0.9367105216266881,7.002314000000001,6.394676,24.016199999999998,2370.7261111103066
2024-10-29 16:09:00,43.6632,1.1574080000000002,0.957041093010711,6.8865739999999995,6.510415999999999,23.148199999999974,2370.776111110307
2024-10-29 16:12:00,43.6632,1.0416670000000003,0.9052249859735323,6.828704,6.568287,24.884299999999996,2370.826111110307
2024-10-29 16:15:00,43.6632,1.157407,0.9403674905267994,6.915508000000001,6.510421,26.909699999999987,2370.876111110307
2024-10-29 16:18:00,43.6632,1.0416659999999993,0.9052245306613717,6.886573,6.626157000000001,26.331000000000017,2370.9261111103074
2024-10-29 16:21:00,43.6632,1.1284720000000004,0.927722214158289,6.973378,6.597225999999999,24.884199999999993,2370.9761111103076
2024-10-29 16:24:00,43.6632,1.070602,0.9343565886890762,6.944444000000001,6.684031999999999,26.620400000000018,2371.0261111103077
2024-10-29 16:27:00,43.14236,1.070602,0.9183421018291569,6.944444000000001,6.655092000000001,26.33110000000002,2371.076111110308
2024-10-29 16:30:00,42.15857,1.157407,0.9403674905267994,7.002314000000001,6.597227,23.1481,2371.126111110308
2024-10-29 16:33:00,43.14236,1.157407,0.9735012071924972,6.944444,6.597227,26.04169999999999,2371.1761111103083
2024-10-29 16:36:00,43.14236,1.0995369999999998,0.9149698416172131,6.973383999999999,6.626157000000001,23.14820000000003,2371.2261111103085
2024-10-29 16:39:00,43.6632,1.1574080000000002,0.9234577175844981,6.944444000000001,6.510415999999999,24.594899999999996,2371.2761111103086
2024-10-29 16:42:00,42.15857,1.1284720000000004,0.9442457419172324,6.915508000000001,6.5682860000000005,21.990800000000007,2371.326111110309
2024-10-29 16:45:00,43.14236,1.1284719999999995,0.9277222141582887,6.886573,6.510421,25.173699999999968,2371.376111110309
2024-10-29 16:48:00,42.6794,1.0127310000000005,0.9385388772058644,6.857638,6.712966999999999,22.85880000000003,2371.426111110309
2024-10-29 16:51:00,43.6632,1.070601,0.9183416504536365,6.9444479999999995,6.655097,24.016200000000026,2371.4761111103094
2024-10-29 16:54:00,43.6632,1.1863419999999998,0.9697361092891306,7.089123999999999,6.684031999999999,23.1481,2371.5261111103096
2024-10-29 16:57:00,43.60532,1.1863419999999998,0.9529092419456882,7.060188999999999,6.626157000000001,23.4375,2371.5761111103097
2024-10-29 17:00:00,43.6632,1.1863419999999998,0.9529150960231151,7.089119,6.655097,26.04170000000002,2371.62611111031
2024-10-29 17:03:00,43.14236,1.1863419999999998,0.9863360416862834,7.175929,6.799767000000001,26.04170000000002,2371.67611111031
2024-10-29 17:06:00,43.14236,1.2442130000000002,0.9948431564325977,7.175929,6.712966,23.726800000000026,2371.7261111103103
2024-10-29 17:09:00,43.14236,1.1863419999999998,1.0027324177165846,7.233798999999999,6.886577000000001,25.46289999999999,2371.7761111103105
2024-10-29 17:12:00,44.01041,1.273148,0.9900002900370297,7.204864,6.684025999999999,26.04159999999999,2371.8261111103106
2024-10-29 17:15:00,42.6794,1.1863419999999998,0.9697361092891306,7.175929,6.770837,22.85880000000003,2371.876111110311
2024-10-29 17:18:00,43.14236,1.0995370000000007,0.9792439644694413,7.002314000000001,6.770837,26.33110000000002,2371.926111110311
2024-10-29 17:21:00,42.01389,1.070601,0.9343561320760059,6.973378,6.712967000000001,21.701300000000032,2371.976111110311
2024-10-29 17:24:00,43.14236,1.1284719999999995,0.910964727222714,6.944443,6.539351000000001,25.173699999999997,2372.0261111103114
2024-10-29 17:27:00,41.6956,1.0127309999999996,0.9076930306675758,6.770838,6.568287,23.148199999999974,2372.0761111103116
2024-10-29 17:30:00,42.6794,1.1284719999999995,0.910964727222714,6.828702999999999,6.423611,24.594899999999996,2372.1261111103117
2024-10-29 17:33:00,42.6794,1.0127310000000005,0.8760855155501958,6.770828,6.510417,25.463000000000022,2372.176111110312
2024-10-29 17:36:00,42.6794,1.0416660000000002,0.8891557752894937,6.684028,6.394672000000001,23.148199999999974,2372.226111110312
2024-10-29 17:39:00,42.15857,1.070601,0.8856767324029806,6.770828,6.4236070000000005,25.17360000000002,2372.2761111103123
2024-10-29 17:42:00,42.15857,1.0416660000000002,0.8891613648177354,6.655088000000001,6.365742,24.884299999999996,2372.3261111103125
2024-10-29 17:45:00,42.15857,1.157407,0.9234572875157347,6.741894000000001,6.307867,22.280100000000004,2372.3761111103126
2024-10-29 17:48:00,40.7118,1.0416670000000003,0.8891562251917771,6.655094,6.365736999999999,22.858800000000002,2372.426111110313
2024-10-29 17:51:00,42.6794,1.070602,0.9021234886543781,6.684024000000001,6.365742,25.17360000000002,2372.476111110313
2024-10-29 17:54:00,40.24884,1.070602,0.9183421018291569,6.655094000000001,6.365742000000001,23.4375,2372.526111110313
2024-10-29 17:57:00,42.15857,1.1863419999999998,0.9358539894620781,6.770829000000001,6.307867,26.620400000000018,2372.5761111103134
2024-10-29 18:00:00,42.15857,1.3020829999999997,0.9484581140578423,6.915503999999999,6.278931000000001,24.01610000000005,2372.6261111103136
2024-10-29 18:03:00,42.15857,1.1284720000000004,0.92772221415829,6.857634,6.481482000000001,23.7269,2372.6761111103137
2024-10-29 18:06:00,41.6956,1.2152779999999996,0.982336115196695,6.88657,6.452542,24.01619999999997,2372.726111110314
2024-10-29 18:09:00,41.6956,1.3020839999999998,1.0195925493326352,7.031249999999999,6.510415999999999,22.569500000000005,2372.776111110314
2024-10-29 18:12:00,41.6956,1.2442129999999993,0.9603677199877299,7.00232,6.481477,23.4375,2372.8261111103143
2024-10-29 18:15:00,38.77315,1.2152779999999996,0.9481526986700471,7.00232,6.510412,21.412099999999953,2372.8761111103145
2024-10-29 18:18:00,39.75695,1.3020829999999997,0.966639102772497,7.146994,6.539351000000001,22.85880000000003,2372.9261111103147
2024-10-29 18:21:00,38.77315,1.0995369999999998,0.9149698416172131,7.060188999999999,6.712962000000001,21.701400000000035,2372.976111110315
2024-10-29 18:24:00,39.75695,1.273148,0.6640068747807587,6.394679,5.410881000000001,24.016200000000026,2373.026111110315
2024-10-29 18:27:00,34.43287,1.070602,0.6639263632729906,4.282408,3.5879640000000004,15.04630000000003,2373.076111110315
2024-10-29 18:30:00,33.91204,1.070602,0.5730997659943884,3.616898,2.8067130000000002,18.518400000000042,2373.1261111103154
2024-10-29 18:33:00,32.95718,1.0416670000000003,0.5873188388097563,3.3854170000000003,2.633101999999999,20.254599999999982,2373.1761111103156
2024-10-29 18:36:00,31.51042,1.2152780000000005,0.6452079267587386,3.414352,2.4884260000000005,15.625,2373.2261111103157
2024-10-30 09:51:00,34.40393,2.34375,0.7406589405194121,4.108796,1.8807869999999998,16.203699999999998,2373.2261111103157
2024-10-30 09:54:00,34.40393,2.256944,1.1056991184839557,4.484953,2.662038000000001,16.782399999999996,2373.276111110316
2024-10-30 09:57:00,41.2037,2.3148149999999994,1.323116638260966,6.741892999999999,5.092588000000001,21.701400000000007,2373.326111110316
2024-10-30 10:00:00,43.14236,2.0833329999999997,1.1511309007268302,7.7256979999999995,6.192135,20.83330000000001,2373.3761111103163
2024-10-30 10:03:00,46.55671,2.054398,1.042290219226451,7.667822999999999,6.047454999999999,22.569500000000005,2373.4261111103165
2024-10-30 10:06:00,45.10995,1.7939819999999997,0.9075940909120852,6.105322999999999,4.687501,19.675900000000013,2373.4761111103167
2024-10-30 10:09:00,43.98148,1.8807870000000007,0.9077224467256255,5.497682000000001,3.964125,19.097199999999987,2373.526111110317
2024-10-30 10:12:00,40.24884,1.7361110000000002,0.8357542596786011,5.208336999999999,3.7905060000000006,21.701400000000007,2373.576111110317
2024-10-30 10:15:00,39.75695,1.8229170000000003,0.8621379150259882,5.150462000000001,3.645835,20.833399999999983,2373.626111110317
2024-10-30 10:18:00,39.75695,1.8807869999999998,0.9077128922605875,5.179397000000001,3.645830000000001,21.41210000000001,2373.6761111103174
2024-10-30 10:21:00,38.77315,1.9097220000000004,0.888191087516532,5.208336999999999,3.6168950000000004,21.411999999999978,2373.7261111103176
2024-10-30 10:24:00,37.32639,1.880788,0.8795369762496269,5.237272999999999,3.6747650000000007,19.097200000000043,2373.7761111103177
2024-10-30 10:27:00,36.86343,1.9097229999999996,0.9165570723301815,5.2083379999999995,3.645835,20.54400000000004,2373.826111110318
2024-10-30 10:30:00,37.78935,2.0254630000000002,0.9225029946904029,5.295138000000001,3.5879649999999996,18.22919999999999,2373.876111110318
2024-10-30 10:33:00,37.78935,2.170139,0.9947252143069074,5.2951440000000005,3.472225000000001,19.097199999999987,2373.9261111103183
2024-10-30 10:36:00,38.77315,2.0254630000000002,0.9225029946904049,5.1504579999999995,3.4432850000000004,21.122699999999952,2373.9761111103185
2024-10-30 10:39:00,38.19445,2.0833329999999997,0.9394729538951524,5.1215280000000005,3.356485,20.254599999999982,2374.0261111103187
2024-10-30 10:42:00,37.32639,2.0254630000000002,0.9225029946904049,5.208328,3.5011550000000007,21.122699999999952,2374.076111110319
2024-10-30 10:45:00,36.86343,2.1122680000000003,0.9479148005950905,5.295139000000001,3.5011609999999997,19.675900000000013,2374.126111110319
2024-10-30 10:48:00,37.78935,2.0254630000000002,0.9225029946904029,5.179398000000001,3.472225,19.965300000000013,2374.176111110319
2024-10-30 10:51:00,32.46528,2.0833329999999997,0.9394625660248409,5.468754,3.7037009999999997,18.518500000000017,2374.2261111103194
2024-10-30 10:54:00,32.46528,2.256944,0.6002472744387217,5.150463,2.951385000000001,17.071699999999964,2374.2761111103196
2024-10-31 10:45:00,32.46528,2.141203,1.170496877662751,5.526617000000001,3.9351839999999996,17.071799999999996,2374.2761111103196
2024-10-31 10:48:00,34.40393,1.9965270000000004,0.9977420264633181,6.365737,4.774309999999999,17.071799999999996,2374.3261111103197
2024-10-31 10:51:00,35.3588,1.9675919999999998,0.9886500316399559,6.481477000000001,4.918985,18.51849999999999,2374.37611111032
2024-10-31 10:54:00,35.3588,1.851852,0.9258228521619872,6.568282,5.09259,14.467700000000008,2374.42611111032
2024-10-31 10:57:00,35.3588,1.8229170000000003,0.9167269658992855,6.568282,5.121525,15.3356,2374.4761111103203
2024-10-31 11:00:00,35.87963,1.938657,0.9528966185476313,6.568282,5.005785,17.650499999999994,2374.5261111103205
2024-10-31 11:03:00,35.87963,1.9675919999999998,0.9618524420278511,6.597217,5.005785,16.492999999999995,2374.5761111103207
2024-10-31 11:06:00,36.34259,1.851852,0.9258228521619872,6.597217,5.121525,20.25460000000001,2374.626111110321
2024-10-31 11:09:00,35.87963,1.880788,0.9611570642926632,6.712962999999999,5.237265000000001,16.203699999999998,2374.676111110321
2024-10-31 11:12:00,36.86343,1.9386579999999993,0.9795150597650707,6.684028,5.15046,15.914299999999997,2374.726111110321
2024-10-31 11:15:00,36.34259,1.967593,0.9886412317732478,6.741898,5.1793949999999995,19.097200000000015,2374.7761111103214
2024-10-31 11:18:00,36.34259,1.9097229999999996,0.9438979260716561,6.712968,5.1793949999999995,19.386600000000016,2374.8261111103216
2024-10-31 11:21:00,35.87963,2.0254629999999993,1.0067915723044472,6.741897999999999,5.121525000000001,20.83340000000001,2374.8761111103217
2024-10-31 11:24:00,35.87963,1.9386579999999993,0.9795150597650722,6.828707999999999,5.295140000000001,17.939899999999994,2374.926111110322
2024-10-31 11:36:00,35.87963,2.1990739999999995,1.0323592482610306,7.002313999999999,5.1794,17.071699999999993,2375.1261111103217
2024-10-31 11:39:00,36.86343,2.1122690000000004,1.006147643047761,7.002314000000001,5.266204999999999,17.650499999999994,2375.176111110322
2024-10-31 11:42:00,36.86343,2.141204,1.0149043340961925,6.915514000000001,5.15046,19.965299999999985,2375.226111110322
2024-10-31 11:45:00,36.34259,2.314814,1.0669134047046014,6.828699,4.890045000000001,18.80789999999999,2375.2761111103223
2024-10-31 11:48:00,35.3588,2.3148149999999994,1.0669137013877603,6.857639999999999,4.918985,18.80789999999999,2375.3261111103225
2024-10-31 11:51:00,34.89584,2.1990749999999997,1.0323595487231096,6.88657,5.063655000000001,16.4931,2375.3761111103227
2024-10-31 11:54:00,34.40393,2.1990739999999995,1.003273465236227,6.799764000000001,4.947920000000001,17.650499999999965,2375.426111110323
2024-10-31 11:57:00,34.40393,2.3148149999999994,1.0956803274135545,6.88657,4.976855,17.361199999999968,2375.476111110323
2024-10-31 12:00:00,33.91204,2.2280099999999994,1.0117844044788336,6.944439999999999,5.06366,17.93979999999999,2375.526111110323
2024-10-31 12:03:00,35.3588,2.1990740000000004,1.0323592482610309,6.886569,5.063655,18.51849999999999,2375.5761111103234
2024-10-31 12:06:00,38.77315,1.6203709999999996,0.9238907427352694,6.8287,5.671298999999999,22.569499999999977,2375.6261111103236
2024-10-31 12:09:00,39.75695,1.3020830000000005,0.9111785915211471,6.655089,5.960646,19.386600000000016,2375.6761111103237
2024-10-31 12:12:00,39.75695,1.157407,0.9063074950310968,6.510414,6.047457,20.54389999999998,2375.726111110324
2024-10-31 12:15:00,39.75695,1.2442130000000002,0.924882837939937,6.568284000000001,5.989581,21.701299999999975,2375.776111110324
2024-10-31 12:18:00,39.75695,1.0995370000000007,0.8983726547327237,6.4525440000000005,6.076387,21.12270000000001,2375.8261111103243
2024-10-31 12:21:00,40.7118,1.157407,0.9063015228052085,6.481484000000001,6.018517000000001,22.85869999999997,2375.8761111103245
2024-10-31 12:24:00,40.7118,1.070602,0.885677172995779,6.365743999999999,6.018522,21.122600000000034,2375.9261111103247
2024-10-31 12:27:00,39.75695,1.157407,0.9234572875157355,6.481479,6.047452000000001,21.12269999999998,2375.976111110325
2024-10-31 12:30:00,39.75695,1.2442130000000002,0.9067151558837705,6.481479,5.873846,23.148199999999974,2376.026111110325
2024-10-31 12:33:00,38.77315,1.273148,0.8997431917670097,6.394673999999999,5.729165999999999,21.701299999999975,2376.076111110325
2024-10-31 12:36:00,39.75695,1.2152769999999995,0.8766390492978235,6.336804,5.729167,20.254599999999982,2376.1261111103254
2024-10-31 12:39:00,39.75695,1.1863419999999998,0.883118522024031,6.365744,5.8159719999999995,21.701400000000007,2376.1761111103256
2024-10-31 12:42:00,38.77315,1.157407,0.8888904798526823,6.2789340000000005,5.787037,19.675900000000013,2376.2261111103257
2024-10-31 12:45:00,38.77315,1.0995369999999998,0.8470725436020826,6.1631990000000005,5.700232,20.833399999999983,2376.276111110326
2024-10-31 12:48:00,39.75695,1.1863419999999998,0.8649589629553052,6.192134,5.613422000000001,20.54400000000001,2376.326111110326
2024-10-31 12:51:00,38.31018,1.1863419999999998,0.883118522024031,6.1631990000000005,5.613427,18.807799999999986,2376.3761111103263
2024-10-31 12:54:00,39.75695,1.3020829999999997,0.8920352962731793,6.221063999999999,5.497681000000001,21.990800000000007,2376.4261111103265
2024-10-31 12:57:00,38.77315,1.1284720000000004,0.8591803820154659,6.1631990000000005,5.671296999999999,19.386599999999987,2376.4761111103267
2024-10-31 13:00:00,39.75695,1.2442130000000002,0.8882245777638307,6.221069,5.584486,21.70149999999998,2376.526111110327
2024-10-31 13:03:00,39.75695,1.157407,0.8712007318038879,6.105319,5.584492,21.70139999999998,2376.576111110327
2024-10-31 13:06:00,39.75695,1.157407,0.8711945667502724,6.134264000000001,5.613427,21.990700000000032,2376.626111110327
2024-10-31 13:09:00,39.75695,1.2731480000000008,0.8807620179228745,6.192134,5.497685999999999,20.83330000000001,2376.6761111103274
2024-10-31 13:12:00,39.75695,1.0416659999999993,0.8395918986044407,5.960642999999999,5.584487000000001,22.28,2376.7261111103276
2024-10-31 13:15:00,38.31018,1.0127309999999996,0.8270085969377492,5.960642999999999,5.613422000000001,17.650499999999994,2376.7761111103277
2024-10-31 13:18:00,39.75695,1.186343,0.8649593678545723,6.0763940000000005,5.497681000000001,22.858800000000002,2376.826111110328
2024-10-31 13:21:00,39.75695,1.0995369999999998,0.8644402870165628,6.018514,5.584487000000001,20.254599999999982,2376.876111110328
2024-10-31 13:24:00,39.75695,1.1574080000000002,0.8712011454403963,6.018514,5.497686,18.807799999999986,2376.9261111103283
2024-10-31 13:27:00,39.75695,1.0127309999999996,0.8270085969377492,5.9317079999999995,5.584487000000001,19.097199999999987,2376.9761111103285
2024-10-31 13:30:00,39.75695,1.070601,0.8173798969028105,6.047458000000001,5.584487000000001,20.543999999999983,2377.0261111103287
2024-10-31 13:33:00,40.24884,1.0127309999999996,0.8270028170948677,6.018523,5.671292,20.83330000000001,2377.076111110329
2024-10-31 13:36:00,40.24884,1.3310179999999994,0.9784582829703008,6.3657449999999995,5.729167,20.83329999999998,2377.126111110329
2024-10-31 13:39:00,40.21991,1.3888889999999998,0.9450420028818219,6.3657449999999995,5.584486,23.1481,2377.176111110329
2024-10-31 13:42:00,40.21991,1.4467590000000001,0.9473566180436895,6.39468,5.526621,20.54400000000001,2377.2261111103294
2024-10-31 13:45:00,40.21991,1.3888889999999998,0.9643085556499008,6.394676,5.6423570000000005,21.411999999999978,2377.2761111103296
2024-10-31 13:48:00,39.75695,1.4178240000000004,0.9561938005706381,6.39468,5.584486,19.675900000000013,2377.3261111103297
2024-10-31 13:51:00,40.21991,1.359953,0.9529354294717968,6.36574,5.6423570000000005,21.701300000000003,2377.37611111033
2024-10-31 13:54:00,39.75695,1.359954,0.9529358237339912,6.394676,5.671292,20.83330000000001,2377.42611111033
2024-10-31 13:57:00,40.7118,1.3020829999999997,0.9484517794288085,6.3657449999999995,5.729162,21.701400000000007,2377.4761111103303
2024-10-31 14:00:00,40.7118,1.4178239999999995,0.9562005706950041,6.481485,5.671301000000001,21.701300000000003,2377.5261111103305
2024-10-31 14:03:00,39.75695,1.3888889999999998,0.9450487198614719,6.510416,5.729167,19.675999999999988,2377.5761111103307
2024-10-31 14:06:00,39.75695,1.3310190000000004,0.9784649764643925,6.452546000000001,5.815977,20.83330000000001,2377.626111110331
2024-10-31 14:09:00,39.75695,1.5046299999999997,0.9892704130167229,6.597226,5.700236,20.254599999999982,2377.676111110331
2024-10-31 14:12:00,39.75695,1.4467590000000001,0.9868555712040433,6.597221,5.7870420000000005,21.12270000000001,2377.726111110331
2024-10-31 14:15:00,40.7118,1.4756939999999998,1.017398360844344,6.539351000000001,5.729167,20.254700000000014,2377.7761111103314
2024-10-31 14:18:00,39.75695,1.4178239999999995,0.9946913421355749,6.481485999999999,5.729162,18.80789999999999,2377.8261111103316
2024-10-31 14:21:00,39.75695,1.4467600000000003,0.9672872019060462,6.539356000000001,5.700236,19.097200000000015,2377.8761111103317
2024-10-31 14:24:00,39.75695,1.3888889999999998,0.9643085556498997,6.481485,5.729165999999999,18.807800000000015,2377.926111110332
2024-10-31 14:27:00,37.78935,1.2442130000000002,0.9603737610160233,6.4525500000000005,5.931716999999999,19.96520000000001,2377.976111110332
2024-10-31 14:30:00,38.77315,1.5335649999999994,1.020176099789331,6.597226,5.700231,20.83340000000001,2378.0261111103323
2024-10-31 14:33:00,39.75695,1.3888889999999998,0.9832460297592408,6.568286,5.844907000000001,22.280099999999976,2378.0761111103325
2024-10-31 14:36:00,38.77315,1.4178240000000004,0.9756122208599107,6.56829,5.7870360000000005,19.675999999999988,2378.1261111103327
2024-10-31 14:39:00,39.75695,1.4467600000000003,0.9473569947641364,6.597226,5.729165999999999,20.54400000000001,2378.176111110333
2024-10-31 14:42:00,39.75695,1.4178240000000004,0.9562005706950044,6.62616,5.815975999999999,20.83330000000001,2378.226111110333
2024-10-31 14:45:00,39.75695,1.3020829999999997,0.9299740072263851,6.568289999999999,5.902777,22.280100000000033,2378.276111110333
2024-10-31 14:48:00,39.75695,1.2152779999999996,0.9129723128455914,6.45255,5.902781999999999,24.3056,2378.3261111103334
2024-10-31 14:51:00,39.75695,1.273148,0.9367105216266889,6.4814799999999995,5.873842000000001,21.990700000000004,2378.3761111103336
2024-10-31 14:54:00,38.31018,1.4467590000000001,1.0249996548822058,6.655091,5.902781999999999,21.12269999999998,2378.4261111103337
2024-10-31 14:57:00,38.77315,1.4467590000000001,1.00608132886601,6.684031,5.902781999999999,18.807800000000043,2378.476111110334
2024-10-31 15:00:00,38.31018,1.3310180000000003,0.9601282133250001,6.56829,5.902781999999999,19.386499999999955,2378.526111110334
2024-10-31 15:03:00,39.26505,1.359954,0.9717236764934635,6.568289999999999,5.873846,24.305600000000027,2378.5761111103343
2024-10-31 15:06:00,38.31018,1.359954,0.9529423706204082,6.59722,5.873846,21.99079999999998,2378.6261111103345
2024-10-31 15:09:00,38.31018,1.157407,0.8711945667502735,6.423614,5.902777,21.122600000000034,2378.6761111103347
2024-10-31 15:12:00,38.77315,1.157407,0.9063015228052085,6.394679,5.931712,22.858799999999974,2378.726111110335
2024-10-31 15:15:00,38.31018,1.2442130000000002,0.9067151558837705,6.4525440000000005,5.844911000000001,20.254699999999957,2378.776111110335
2024-10-31 15:18:00,39.26505,1.1863419999999998,0.9358539894620781,6.539354,6.076391999999999,20.543900000000008,2378.826111110335
2024-10-31 15:21:00,39.26505,1.1284720000000004,0.8939649078075893,6.481484000000001,6.047452000000001,20.833399999999983,2378.8761111103354
2024-10-31 15:24:00,39.26505,1.157407,0.9234572875157355,6.452548999999999,6.018522,22.279999999999973,2378.9261111103356
2024-10-31 15:27:00,38.31018,1.2442130000000002,0.9427670684178698,6.481479,5.931716,21.122699999999952,2378.9761111103358
2024-10-31 15:30:00,38.77315,1.157407,0.9063015228052085,6.481484000000001,6.018517000000001,21.99079999999998,2379.026111110336
2024-10-31 15:33:00,36.86343,1.1284719999999995,0.9277222141582887,6.6261540000000005,6.250002,20.25460000000004,2379.076111110336
2024-10-31 15:36:00,37.32639,1.157407,0.9234572875157355,6.539349,6.105322,19.675900000000013,2379.1261111103363
2024-10-31 15:39:00,39.26505,1.3020830000000005,0.9299740072263855,6.6261589999999995,5.960646,21.12270000000001,2379.1761111103365
2024-10-31 15:42:00,37.78935,1.1574080000000002,0.9234577175844981,6.597224000000001,6.163195999999999,21.70139999999998,2379.2261111103367
2024-10-31 15:45:00,37.78935,1.0995369999999998,0.8815306990693,6.5393539999999994,6.134257,21.412099999999953,2379.276111110337
2024-10-31 15:48:00,38.31018,1.186343,0.9185445441555331,6.5393539999999994,6.047451,20.83330000000001,2379.326111110337
2024-10-31 15:51:00,38.31018,1.2152769999999995,0.9481582645268359,6.712964,6.221067,23.726800000000026,2379.376111110337
2024-10-31 15:54:00,39.26505,1.1863419999999998,0.9529150960231151,6.684024,6.250001999999999,19.675900000000013,2379.4261111103374
2024-10-31 15:57:00,39.26505,1.1574080000000002,0.906301947516739,6.597224000000001,6.134256000000001,20.83330000000001,2379.4761111103376
2024-10-31 16:00:00,39.26505,1.070601,0.9183416504536365,6.568288000000001,6.278937000000001,21.70139999999998,2379.5261111103378
2024-10-31 16:03:00,40.21991,1.1574080000000002,0.9234577175844981,6.597224000000001,6.163195999999999,22.858800000000002,2379.576111110338
2024-10-31 16:06:00,40.24884,1.157407,0.8888904798526823,6.626158,6.1342609999999995,23.1481,2379.626111110338
2024-10-31 16:09:00,39.26505,1.0127310000000005,0.891991132081545,6.510418,6.278936999999999,21.990700000000004,2379.6761111103383
2024-10-31 16:12:00,39.26505,1.0416669999999995,0.872874118370737,6.452548,6.1342609999999995,21.701400000000035,2379.7261111103385
2024-10-31 16:15:00,39.26505,1.1284720000000004,0.9605594612713843,6.568284000000001,6.250001999999999,21.70139999999998,2379.7761111103387
2024-10-31 16:18:00,40.21991,1.0127309999999996,0.9076984242811564,6.423608000000001,6.221067,22.858799999999974,2379.826111110339
2024-10-31 16:21:00,40.24884,1.070602,0.9021178448652859,6.452547999999999,6.134256000000001,22.569500000000005,2379.876111110339
2024-10-31 16:24:00,40.21991,0.9837959999999999,0.8941869690621005,6.423608000000001,6.250001999999999,23.43750000000003,2379.926111110339
2024-10-31 16:27:00,40.24884,0.868055,0.8387857521485517,6.452547,6.394672000000001,23.7269,2379.9761111103394
2024-10-31 16:30:00,39.75695,1.0995369999999998,0.8983726547327233,6.655088,6.278931000000001,21.70139999999998,2380.0261111103396
2024-10-31 16:33:00,38.31018,1.070602,0.885677172995778,6.684024000000001,6.336802,22.280100000000004,2380.0761111103398
2024-10-31 16:36:00,39.75695,1.1863419999999998,0.9185501486855631,6.828699,6.336807,23.14820000000003,2380.12611111034
2024-10-31 16:39:00,38.31018,1.2152779999999996,0.930702565937007,6.88657,6.365742,23.14820000000003,2380.17611111034
2024-10-31 16:42:00,38.77315,1.186343,0.9185445441555331,6.857639999999999,6.365736999999999,23.4375,2380.2261111103403
2024-10-31 16:45:00,38.77315,1.3020839999999998,0.9299808472365034,6.944439999999999,6.278936,21.701400000000035,2380.2761111103405
2024-10-31 16:48:00,37.32639,1.1574079999999993,0.9063019475167386,6.857639999999999,6.394672,19.675999999999988,2380.3261111103407
2024-10-31 16:51:00,38.31018,1.3020829999999997,0.9299740072263851,7.03125,6.365737000000001,23.4375,2380.376111110341
2024-10-31 16:54:00,37.78935,1.186343,0.8831189325969567,6.97338,6.4236070000000005,21.701499999999953,2380.426111110341
2024-10-31 16:57:00,37.78935,1.3310179999999994,0.9225397031351089,7.031244999999999,6.307867,18.229100000000017,2380.476111110341
2024-10-31 17:00:00,38.31018,1.3310179999999994,0.9414979635381577,7.031244999999999,6.336807,22.85880000000003,2380.5261111103414
2024-10-31 17:03:00,37.78935,1.3020839999999998,0.9111789854334366,6.944439999999999,6.249995999999999,18.518500000000017,2380.5761111103416
2024-10-31 17:06:00,36.86343,1.3020829999999997,0.9484581140578423,6.915509999999999,6.278937000000001,20.543900000000008,2380.6261111103418
2024-10-31 17:09:00,38.31018,1.3020839999999998,0.9111789854334366,6.8287,6.134256000000001,20.25460000000004,2380.676111110342
2024-10-31 17:12:00,36.86343,1.1863419999999998,0.4204817456826131,4.658563999999999,3.5590280000000005,21.122599999999977,2380.726111110342
2024-10-31 17:15:00,34.34607,1.1284719999999995,0.591990505757301,3.501157,2.633102000000001,20.54400000000004,2380.7761111103423
2024-10-31 17:18:00,32.95718,1.1284720000000004,0.6401264286917626,3.4432870000000007,2.633102,17.071799999999996,2380.8261111103425
2024-10-31 17:21:00,32.95718,1.3020829999999997,0.673324392860775,3.4432869999999998,2.430555,18.518500000000017,2380.8761111103427
2024-10-31 17:24:00,32.46528,1.3310180000000003,0.6825884858908137,3.3564810000000005,2.3148150000000003,16.782399999999996,2380.926111110343
2024-10-31 17:27:00,30.98958,1.3020830000000005,0.7224195418361261,3.385416,2.430555,18.22919999999999,2380.976111110343
2024-10-31 17:30:00,32.46528,1.359953,0.691800802330183,3.4722210000000002,2.4016210000000004,17.36110000000002,2381.026111110343
2024-10-31 17:33:00,32.55209,1.3888889999999998,0.7009623137176814,3.3564809999999996,2.256945,17.071699999999993,2381.0761111103434
2024-10-31 17:36:00,31.51042,1.273148,0.6640086226283539,3.2696759999999996,2.2858799999999997,18.518500000000017,2381.1261111103436
2024-10-31 17:39:00,30.98958,1.3888889999999998,0.7266676491306419,3.2986109999999993,2.228009,16.203700000000026,2381.1761111103438
2024-10-31 17:42:00,32.46528,1.3020829999999997,0.673324392860775,3.240741,2.228009,17.939899999999966,2381.226111110344
2024-10-31 17:45:00,32.46528,1.273148,0.6640077487051939,3.1539349999999997,2.1701379999999997,16.493100000000027,2381.276111110344
2024-10-31 17:48:00,32.46528,1.3020829999999997,0.6983394725468016,3.240741,2.256945,17.36110000000002,2381.3261111103443
2024-10-31 17:51:00,32.46528,1.359953,0.6917990048527403,3.298611,2.228009,17.361099999999965,2381.3761111103445
2024-10-31 17:54:00,30.98958,1.186343,0.659779983524969,3.1828709999999996,2.3148149999999994,20.25460000000004,2381.4261111103447
2024-10-31 17:57:00,32.46528,1.2152769999999995,0.6695105109597422,3.298609999999999,2.4016210000000004,15.9144,2381.476111110345
2024-10-31 18:00:00,32.46528,1.2442130000000002,0.679179442081089,3.2696749999999994,2.34375,17.36110000000002,2381.526111110345
2024-10-31 18:03:00,32.95718,1.157407,0.6261708828855663,3.211805,2.34375,17.650500000000022,2381.576111110345
2024-10-31 18:06:00,32.95718,1.3020829999999997,0.673324392860775,3.1539349999999997,2.141203,18.229100000000017,2381.6261111103454
2024-10-31 18:09:00,31.97338,1.3020829999999997,0.6983394725468016,3.1539349999999997,2.170139,16.493100000000027,2381.6761111103456
2024-10-31 18:12:00,31.51042,1.1863419999999998,0.6597796461662173,3.009259,2.141204,17.071799999999996,2381.7261111103458
2024-10-31 18:15:00,31.51042,1.2442130000000002,0.654635921529934,2.9803240000000004,2.025461999999999,15.3356,2381.776111110346
2024-10-31 18:18:00,31.51042,1.2152769999999995,0.6695096873337534,3.038194,2.141204,16.20369999999997,2381.826111110346
2024-10-31 18:21:00,31.36574,1.157407,0.6261708828855663,3.096064,2.228009,18.229100000000017,2381.8761111103463
2024-10-31 18:24:00,32.46528,1.2152779999999996,0.6452079267587376,3.125,2.1990740000000004,18.22920000000005,2381.9261111103465
2024-10-31 18:27:00,30.98958,1.3020839999999998,0.6983398016830383,3.0671299999999997,2.0833329999999997,16.49309999999997,2381.9761111103467
2024-10-31 18:30:00,32.46528,1.070602,0.5971345009564268,3.038195,2.256944,16.203700000000026,2382.026111110347
2024-10-31 18:33:00,31.97338,1.0416659999999993,0.6101266967085881,2.8935179999999994,2.1701390000000007,17.65039999999999,2382.076111110347
2024-10-31 18:36:00,30.98958,1.3020829999999997,0.6983394725468016,3.038194,2.054398,15.04630000000003,2382.126111110347
2024-10-31 18:39:00,31.01852,1.2442130000000002,0.6791786103886461,3.038194,2.1122680000000003,15.335699999999974,2382.1761111103474
2024-10-31 18:42:00,31.97338,1.359954,0.7172778901075261,3.2696759999999996,2.228009,16.782399999999996,2382.2261111103476
2024-10-31 18:45:00,31.51042,1.2442129999999993,0.6791794420810879,3.240741,2.3148160000000004,19.675899999999956,2382.2761111103478
2024-10-31 18:48:00,31.51042,1.2442129999999993,0.6546359215299344,3.1828709999999996,2.228009,17.650400000000047,2382.326111110348
2024-10-31 18:51:00,31.51042,1.1863419999999998,0.6357197627820013,3.0671289999999996,2.170139,17.36110000000002,2382.376111110348
2024-10-31 18:54:00,30.98958,1.2442129999999993,0.679177778695118,3.038195,2.1122680000000003,17.361199999999997,2382.4261111103483
2024-10-31 18:57:00,30.98958,1.3020839999999998,0.698339801683039,3.0960649999999994,2.1122680000000003,17.071799999999996,2382.4761111103485
2024-10-31 19:00:00,31.97338,1.3020829999999997,0.6733252751338158,3.211805,2.1990740000000004,18.80789999999996,2382.5261111103487
2024-10-31 19:03:00,30.96065,1.157407,0.6499859919679711,3.0671289999999996,2.228009,15.9144,2382.576111110349
2024-10-31 19:06:00,31.51042,1.3310189999999995,0.6825888051251636,3.2118059999999993,2.170139,17.071799999999996,2382.626111110349
2024-10-31 19:09:00,30.52662,1.186343,0.635720091726272,3.2118059999999993,2.3148149999999994,17.650499999999965,2382.676111110349
2024-10-31 19:12:00,31.51042,1.2152779999999996,0.6695100225321235,3.0960649999999994,2.1990740000000004,17.939800000000048,2382.7261111103494
2024-10-31 19:15:00,31.51042,1.2442129999999993,0.6546367870217678,3.125,2.1701390000000007,16.2038,2382.7761111103496
2024-10-31 19:18:00,30.06366,1.273148,0.6640086226283539,3.1539349999999997,2.170139,17.36110000000002,2382.8261111103498
2024-10-31 19:21:00,30.00578,1.3310189999999995,0.7078349631803785,3.038195,2.025462,17.07170000000002,2382.87611111035
2024-10-31 19:24:00,30.98958,1.157407,0.6499851847277694,3.009259,2.1701379999999997,16.203700000000026,2382.92611111035
2024-10-31 19:27:00,30.52662,1.2152769999999995,0.669509687333754,3.1828699999999994,2.2858800000000006,18.518500000000017,2382.9761111103503
2024-10-31 19:30:00,31.51042,1.2152769999999995,0.6695105109597415,3.211805,2.3148160000000004,16.782399999999996,2383.0261111103505
2024-10-31 19:33:00,30.06366,1.273148,0.6640086226283539,3.0671289999999996,2.0833329999999997,15.9144,2383.0761111103507
2024-10-31 19:36:00,30.98958,1.2152769999999995,0.6452067429118453,3.009259,2.0833329999999997,19.965299999999957,2383.126111110351
2024-10-31 19:39:00,30.52662,1.2152769999999995,0.6452067429118453,3.009259,2.0833329999999997,17.939899999999966,2383.176111110351
2024-10-31 19:42:00,30.52662,1.4178240000000004,0.7360057667346424,3.0960650000000003,1.9965269999999995,15.9144,2383.226111110351
2024-10-31 19:45:00,32.46528,1.2442129999999993,0.6546359215299344,3.0671299999999997,2.1122680000000003,17.65039999999999,2383.2761111103514
2024-10-31 19:48:00,31.51042,1.2152769999999995,0.6695088637066952,3.009259,2.1122680000000003,16.7825,2383.3261111103516
2024-10-31 19:51:00,31.51042,1.3020829999999997,0.722419541836125,3.1828700000000003,2.228009,16.4931,2383.3761111103518
2024-10-31 19:54:00,31.51042,1.2442129999999993,0.6546367870217678,3.0960649999999994,2.141204,16.203699999999998,2383.426111110352
2024-10-31 19:57:00,31.45255,1.2152779999999996,0.6695100225321228,2.951389,2.054398,16.4931,2383.476111110352
2024-10-31 20:00:00,30.98958,1.3020839999999998,0.6983389540963704,3.038195,2.054397,15.914299999999997,2383.5261111103523
2024-10-31 20:03:00,31.97338,1.359954,0.6917993223243113,3.0960650000000003,2.025461999999999,15.3356,2383.5761111103525
2024-10-31 20:06:00,31.97338,1.2442129999999993,0.6791786103886451,2.951389,2.0254630000000002,15.625,2383.6261111103527
2024-10-31 20:09:00,31.97338,1.2442129999999993,0.6791786103886451,3.0671299999999997,2.141204,14.756900000000002,2383.676111110353
2024-10-31 20:12:00,32.95718,1.273148,0.7126446900389511,3.096064,2.1701379999999997,17.361099999999993,2383.726111110353
2024-10-31 20:15:00,33.44907,1.1863419999999998,0.6357189144093768,3.1539349999999997,2.256944,17.071799999999996,2383.776111110353
2024-10-31 20:18:00,32.46528,1.2152769999999995,0.6452067429118461,3.038194,2.1122680000000003,15.046300000000002,2383.8261111103534
2024-10-31 20:21:00,32.46528,1.2152779999999996,0.6695091989047844,3.038195,2.141203,17.361099999999993,2383.8761111103536
2024-10-31 20:24:00,32.46528,1.2152769999999995,0.6452067429118453,3.009259,2.0833329999999997,15.335700000000003,2383.9261111103538
2024-10-31 20:27:00,32.46528,1.2152769999999995,0.6452067429118461,2.951389,2.0254630000000002,17.650499999999994,2383.976111110354
2024-10-31 20:30:00,30.06366,1.2152779999999996,0.6452079267587376,2.951389,2.0254630000000002,15.046300000000002,2384.026111110354
2024-10-31 20:33:00,30.98958,1.3020839999999998,0.7224190611244952,2.9803249999999997,2.025461999999999,16.782399999999996,2384.0761111103543
2024-10-31 20:36:00,31.97338,1.273148,0.7126446900389511,3.096064,2.1701379999999997,17.361099999999993,2384.1261111103545
2024-10-31 20:39:00,32.95718,1.1863419999999998,0.6357189144093768,3.038194,2.141203,16.203699999999998,2384.1761111103547
2024-10-31 20:42:00,30.52662,1.157407,0.6261708828855655,2.8935180000000003,2.0254629999999993,14.467599999999976,2384.226111110355
2024-10-31 20:45:00,30.52662,1.273148,0.6640086226283539,2.8645829999999997,1.8807869999999998,13.888800000000003,2384.276111110355
2024-10-31 20:48:00,31.51042,1.2152780000000005,0.692914679528576,2.7488420000000007,1.8807869999999998,14.467600000000004,2384.326111110355
2024-10-31 20:51:00,30.98958,1.0995370000000007,0.6068810705766483,2.719907,1.9097219999999995,17.361099999999993,2384.3761111103554
2024-10-31 20:54:00,30.06366,1.1863419999999998,0.6597796461662181,2.7777769999999995,1.9097220000000004,17.650499999999994,2384.4261111103556
2024-10-31 20:57:00,30.06366,1.3888889999999998,0.7752958914050346,3.0671299999999997,2.054397,15.3356,2384.4761111103558
2024-10-31 21:00:00,31.97338,1.4178239999999995,0.7100738457169433,3.1828699999999994,2.054398,16.203699999999998,2384.526111110356
2024-10-31 21:03:00,31.97338,1.3310179999999994,0.6825875953465688,3.125,2.0833329999999997,18.518500000000017,2384.576111110356
2024-10-31 21:06:00,30.52662,1.1863419999999998,0.6357197627820013,2.8645829999999997,1.967593,15.914299999999997,2384.6261111103563
2024-10-31 21:09:00,30.52662,1.3888889999999998,0.7009614068578093,3.038195,1.9386580000000002,15.046300000000002,2384.6761111103565
2024-10-31 21:12:00,30.52662,1.2152779999999996,0.6452079267587376,2.835648,1.9097220000000004,15.046199999999999,2384.7261111103567
2024-10-31 21:21:00,30.98958,1.3888889999999998,0.7266676491306419,3.1539349999999997,2.0833330000000005,16.203699999999998,2384.7261111103567
2024-10-31 21:24:00,32.95718,1.070602,0.5971345009564268,2.835649,2.054398,14.756900000000002,2384.776111110357
2024-10-31 21:27:00,31.51042,1.1284720000000004,0.6165587640844475,2.835648,1.9965279999999996,16.782399999999967,2384.826111110357
2024-10-31 21:30:00,30.06366,1.2152769999999995,0.6452075998876756,2.8935180000000003,1.967593,17.361099999999993,2384.876111110357
2024-10-31 21:33:00,30.98958,1.2731480000000008,0.6640086226283541,3.009259,2.0254629999999993,16.4931,2384.9261111103574
2024-10-31 21:36:00,31.97338,1.0995369999999998,0.6301985139610498,2.8067130000000002,2.0254630000000002,17.071800000000025,2384.9761111103576
2024-10-31 21:39:00,31.97338,1.070601,0.5971349759499339,2.7488420000000007,1.967593,17.071799999999968,2385.0261111103578
2024-10-31 21:42:00,31.97338,1.0127319999999997,0.5999777462758528,2.633102,1.938657,13.59960000000001,2385.076111110358
2024-10-31 21:45:00,32.95718,1.0127309999999996,0.577427668435008,2.748843,2.0254630000000002,19.097199999999987,2385.126111110358
2024-10-31 21:48:00,31.97338,1.0127309999999996,0.6217162916023655,2.604166,1.9386580000000002,17.361199999999997,2385.1761111103583
2024-10-31 21:51:00,31.97338,0.8969899999999997,0.5370680942526841,2.4884250000000003,1.8807870000000007,18.22920000000002,2385.2261111103585
2024-10-31 21:54:00,31.97338,1.0127309999999996,0.5774284631490311,2.604166,1.8807870000000007,16.492999999999995,2385.2761111103587
2024-10-31 21:57:00,30.98958,0.9837959999999999,0.5897482100918836,2.6620369999999998,1.9965279999999996,16.203699999999998,2385.326111110359
2024-10-31 22:00:00,30.52662,1.0127309999999996,0.5999773941523657,2.6620369999999998,1.967593,15.046300000000002,2385.376111110359
2024-10-31 22:03:00,30.52662,1.0416659999999993,0.6321105273778592,2.7777779999999996,2.0833329999999997,16.782399999999996,2385.426111110359
2024-10-31 22:06:00,31.51042,1.157407,0.6261708828855663,2.922453,2.054398,15.335700000000003,2385.4761111103594
2024-10-31 22:09:00,32.46528,1.1284720000000004,0.6165579331941827,2.8935180000000003,2.054397,15.046199999999999,2385.5261111103596
2024-10-31 22:12:00,32.46528,1.0127310000000005,0.5774284631490314,2.719907,1.9965279999999996,16.492999999999995,2385.5761111103598
2024-10-31 22:15:00,31.51042,1.0416660000000002,0.5873184982959907,2.6620360000000005,1.9097220000000004,16.2038,2385.62611111036
2024-11-01 07:30:00,30.52662,1.0127309999999996,0.6217162916023655,2.604166,1.9386580000000002,16.49309999999997,2385.62611111036
2024-11-01 07:33:00,30.52662,1.0127319999999997,0.6217166522960845,2.546296,1.8807869999999998,15.624999999999972,2385.62611111036
2024-11-01 07:36:00,30.06366,0.9837959999999999,0.5674618298731664,2.430555,1.7361110000000002,17.361200000000025,2385.62611111036
2024-11-01 07:57:00,30.06366,1.0127309999999996,0.5774284631490311,2.459491,1.7361120000000003,17.650499999999994,2385.62611111036
2024-11-01 08:21:00,30.00578,1.0995369999999998,0.6301985139610504,2.4016199999999994,1.6203700000000003,15.914300000000026,2385.62611111036
2024-11-01 08:24:00,30.06366,1.0127309999999996,0.5774284631490311,2.4594899999999997,1.7361110000000002,14.178200000000004,2385.62611111036
2024-11-01 08:45:00,30.06366,1.070602,0.6201996455373185,2.3726849999999997,1.6203700000000003,15.914299999999997,2385.62611111036
2024-11-01 08:48:00,30.98958,0.9837959999999999,0.5674618298731664,2.430555,1.7361110000000002,14.757000000000005,2385.62611111036
2024-11-01 08:51:00,30.06366,1.070602,0.5971353139717016,2.517361,1.7361110000000002,16.203699999999998,2385.62611111036
2024-11-01 08:54:00,30.98958,0.9837959999999999,0.5897482100918836,2.517361,1.851852,17.071799999999996,2385.62611111036
2024-11-01 08:57:00,31.51042,1.070602,0.6201996455373185,2.5752309999999996,1.8229160000000002,17.361099999999993,2385.62611111036
2024-11-01 09:00:00,32.46528,1.0127309999999996,0.5774284631490311,2.5752309999999996,1.851852,15.914299999999997,2385.62611111036
2024-11-01 09:03:00,30.98958,1.0127309999999996,0.5774284631490311,2.4884259999999996,1.765047,17.93979999999999,2385.62611111036
2024-11-01 11:09:00,30.06366,1.8229160000000002,0.8332115179025372,3.6458330000000005,2.1122689999999995,15.625,2385.62611111036
2024-11-01 11:27:00,30.98958,1.9097220000000004,0.8586715696049979,3.6458330000000005,2.0254629999999993,13.020900000000012,2385.62611111036
2024-11-01 11:30:00,30.06366,1.9097229999999996,0.8586708186028609,3.645834,2.025462,14.178199999999975,2385.62611111036
2024-11-01 11:33:00,30.52662,1.9675919999999998,0.934147701782607,3.6458330000000005,2.0254640000000004,14.467600000000004,2385.62611111036
2024-11-01 11:36:00,31.51042,1.8807869999999998,0.8502169502642205,3.732639,2.141204000000001,15.046300000000002,2385.62611111036
2024-11-01 11:39:00,31.51042,1.9965270000000004,0.9139703724601623,3.616898,1.9386579999999993,16.203699999999998,2385.62611111036
2024-11-01 11:42:00,30.98958,1.8807869999999998,0.9077148031631868,3.732639,2.1990740000000004,15.3356,2385.62611111036
2024-11-01 11:45:00,32.46528,1.9386580000000002,0.8670943722961612,4.050927000000001,2.4016200000000003,14.467599999999976,2385.62611111036
2024-11-01 11:48:00,30.98958,1.851852,0.8417316267261568,3.906249,2.34375,14.756900000000002,2385.62611111036
2024-11-01 12:03:00,30.06366,1.9097220000000004,0.8586715696049998,3.732639,2.1122690000000004,13.020800000000008,2385.62611111036
2024-11-01 12:06:00,30.06366,1.851852,0.8417295699304719,3.616898,2.054397,15.046400000000006,2385.62611111036
2024-11-01 12:39:00,30.52662,1.967593,0.875489632556514,3.8483789999999996,2.170139,14.178299999999979,2385.62611111036
