Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-01 12:57:00,30.06366,1.9965279999999996,0.9139706677534954,3.703703,2.025462,14.178200000000004,2385.62611111036
2024-11-01 13:06:00,30.98958,2.0833329999999997,0.9087682576527792,3.993056,2.1990740000000004,15.9144,2385.62611111036
2024-11-01 13:09:00,30.98958,1.8807869999999998,0.8502169502642186,3.703704,2.1122689999999995,14.756999999999977,2385.62611111036
2024-11-01 13:15:00,30.52662,2.0254630000000002,0.8921872202662773,3.732639,1.9965289999999998,15.914299999999997,2385.62611111036
2024-11-01 13:18:00,30.98958,1.9097229999999996,0.8586718612580017,3.7905089999999992,2.1701380000000006,15.9144,2385.62611111036
2024-11-01 13:21:00,30.06366,1.8807869999999998,0.8502179858117925,3.703703,2.1122690000000004,14.178300000000007,2385.62611111036
2024-11-01 13:33:00,30.98958,1.9386579999999993,0.925370369236716,3.703704,2.1122690000000004,15.914300000000026,2385.62611111036
2024-11-01 13:36:00,30.06366,1.967593,0.905411086532892,3.732639,2.0833329999999997,13.020899999999983,2385.62611111036
2024-11-01 13:42:00,30.98958,2.0254630000000002,0.8921872202662773,3.703703,1.967593,13.31019999999998,2385.62611111036
2024-11-01 13:45:00,30.06366,1.9965279999999996,0.9139706677534954,3.7326379999999997,2.054397,15.625,2385.67611111036
2024-11-01 13:48:00,30.06366,2.0833329999999997,0.9394687987645691,3.8483799999999997,2.0833330000000005,15.046299999999974,2385.7261111103603
2024-11-01 13:51:00,30.06366,1.9965279999999996,0.8838530136778651,3.819444,2.1122690000000004,15.625,2385.7761111103605
2024-11-01 13:54:00,30.06366,2.0833329999999997,0.9689440355890465,3.906249,2.170139,13.888899999999978,2385.8261111103607
2024-11-01 13:57:00,31.51042,2.0254630000000002,0.8921861496180925,3.8773139999999993,2.141203,15.625,2385.876111110361
2024-11-01 14:00:00,31.51042,1.9965279999999996,0.8838519499660303,3.8483799999999997,2.141204000000001,15.046300000000002,2385.926111110361
2024-11-01 14:03:00,34.40393,2.228009,0.8446847853689723,4.918982000000001,2.8935190000000004,14.467500000000001,2385.976111110361
2024-11-01 14:06:00,31.7419,1.9675919999999998,0.8441829347513204,4.021991,2.3148149999999994,15.625,2386.0261111103614
2024-11-01 14:09:00,30.52662,2.0254629999999993,1.10787567958333,4.282406999999999,2.7777780000000005,14.467599999999976,2386.0761111103616
2024-11-01 14:12:00,37.32639,2.1701379999999997,0.7904899004287779,5.902773,3.906255,14.467600000000004,2386.1261111103618
2024-11-01 14:15:00,31.97338,1.8807869999999998,0.7872804241376854,4.195601,2.546296,16.492999999999995,2386.176111110362
2024-11-01 14:51:00,31.22107,1.9965279999999996,0.9139716869837966,4.02199,2.343750000000001,15.335700000000003,2386.176111110362
2024-11-01 14:54:00,30.06366,1.967593,0.875488575821953,3.9641200000000003,2.2858789999999996,16.203699999999998,2386.176111110362
2024-11-01 15:00:00,30.06366,2.0254630000000002,0.8921872202662773,4.02199,2.2858799999999997,15.914299999999997,2386.176111110362
2024-11-01 15:21:00,30.12153,1.9097229999999996,0.8586718612579998,3.8773150000000003,2.256944,15.046300000000002,2386.176111110362
2024-11-01 15:24:00,30.06366,1.9965279999999996,0.8838519499660284,3.8773150000000003,2.170139,15.046300000000002,2386.176111110362
2024-11-01 15:27:00,30.06366,1.880788,0.8502172430020974,3.7905089999999992,2.1990730000000003,17.071799999999996,2386.176111110362
2024-11-01 15:33:00,30.52662,1.8807869999999998,0.907715758612687,3.790508,2.256944,15.625,2386.176111110362
2024-11-01 15:45:00,30.06366,1.9386580000000002,0.896820542497714,3.8773150000000003,2.256944,15.3356,2386.176111110362
2024-11-01 15:48:00,30.06366,1.9965279999999996,0.9139696485217705,3.8773149999999994,2.1990730000000003,14.178200000000004,2386.176111110362
2024-11-01 15:51:00,30.06366,2.228009,0.9497567253249922,4.108795,2.170139,15.046300000000002,2386.176111110362
2024-11-01 15:54:00,30.06366,2.34375,0.9820924359457788,4.137731,2.083334,13.888900000000007,2386.176111110362
2024-11-01 15:57:00,30.06366,2.459491,1.0789318302665885,4.195602,2.083334,15.3356,2386.176111110362
2024-11-01 16:00:00,30.06366,2.4016199999999994,0.9981186740237229,4.137731,2.0254640000000004,15.914299999999997,2386.176111110362
2024-11-01 16:09:00,30.06366,2.6909720000000004,1.1114821092241565,4.687501,2.3148150000000003,15.914299999999997,2386.176111110362
2024-11-01 16:12:00,30.98958,2.5752319999999997,1.045667847289146,4.658564999999999,2.3726850000000006,15.914299999999997,2386.176111110362
2024-11-01 16:27:00,32.46528,2.8935180000000003,1.2009360654782644,4.542823,1.9965279999999996,15.625,2386.176111110362
2024-11-01 16:33:00,30.98958,2.343751,0.9124264624615417,4.542824,2.430555,16.4931,2386.176111110362
2024-11-01 16:39:00,30.06366,2.430555,1.0390333276154216,4.369212,2.256945000000001,15.046300000000002,2386.176111110362
2024-11-01 16:42:00,30.06366,2.430555,1.0060954948016743,4.456019,2.3148150000000003,14.467600000000004,2386.176111110362
2024-11-01 16:45:00,30.06366,2.343751,0.9820904247151205,4.484955,2.430555,15.625,2386.176111110362
2024-11-01 16:51:00,30.52662,2.430555,1.0060954948016743,4.456019,2.3148150000000003,15.914299999999997,2386.176111110362
2024-11-02 06:15:00,32.46528,1.967593,0.9341509280203678,4.774306,3.1539389999999994,19.097199999999987,2386.176111110362
2024-11-02 06:18:00,33.42014,1.9675919999999998,0.9618524420278496,5.005787000000001,3.4143549999999996,16.4931,2386.226111110362
2024-11-02 06:21:00,33.44907,1.7939819999999997,0.8533822144784065,4.947912,3.472220000000001,16.782399999999967,2386.2761111103623
2024-11-02 06:24:00,33.47801,1.938657,0.9253671607815289,4.976852000000001,3.385415000000001,15.046200000000027,2386.3261111103625
2024-11-02 06:27:00,35.3588,1.8229170000000003,0.8899217407888789,5.092592000000001,3.6168950000000004,14.467600000000004,2386.3761111103627
2024-11-02 06:30:00,35.3588,1.8807870000000007,0.9077128922605878,5.439812,3.9062449999999993,21.41209999999998,2386.426111110363
2024-11-02 06:33:00,35.3588,1.938657,0.8968232630614876,5.266202,3.645835000000001,16.782400000000024,2386.476111110363
2024-11-02 06:36:00,35.3588,1.8807870000000007,0.9077128922605878,5.063662000000001,3.530095,17.93979999999999,2386.526111110363
2024-11-02 06:39:00,35.3588,1.8229160000000002,0.8621376130274904,4.918977000000001,3.414351,17.650499999999994,2386.5761111103634
2024-11-02 06:42:00,33.44907,1.8229170000000003,0.8332118128824286,4.629630000000001,3.0960649999999994,17.071800000000025,2386.6261111103636
2024-11-02 06:45:00,33.44907,1.851852,0.8708571528254515,4.456018,2.922454000000001,15.914299999999997,2386.6761111103638
2024-11-02 06:48:00,32.95718,1.851852,0.8417295699304719,4.456019,2.8935180000000003,17.939899999999994,2386.726111110364
2024-11-02 06:51:00,31.97338,1.8229160000000002,0.8332104967005787,4.195602,2.6620369999999998,17.071799999999996,2386.776111110364
2024-11-02 06:54:00,31.97338,1.8807869999999998,0.8795436248753677,4.050925,2.4884250000000003,15.914299999999997,2386.8261111103643
2024-11-02 06:57:00,30.06366,1.851852,0.8708551811299927,4.021991000000001,2.4884249999999994,15.625,2386.8761111103645
2024-11-02 07:00:00,30.52662,1.9675919999999998,0.875488286270829,4.137731,2.4594910000000008,16.203700000000026,2386.9261111103647
2024-11-02 07:03:00,32.46528,1.9097220000000004,0.9165586909372864,4.079861,2.517361,15.625,2386.976111110365
2024-11-02 07:06:00,32.46528,1.9675919999999998,0.8754872295348652,4.079861,2.4016200000000003,16.4931,2387.026111110365
2024-11-02 07:09:00,32.46528,1.9097220000000004,0.8586705269501038,4.021991000000001,2.4016200000000003,14.756900000000002,2387.076111110365
2024-11-02 07:12:00,32.46528,1.9675919999999998,0.9054118028158094,3.906249,2.256945000000001,14.756899999999973,2387.1261111103654
2024-11-02 07:15:00,31.97338,1.851852,0.8417316267261568,3.906249,2.34375,16.782399999999996,2387.1761111103656
2024-11-02 07:21:00,30.52662,2.0254629999999993,0.9224988915493803,4.079862,2.3726849999999997,13.599500000000006,2387.1761111103656
2024-11-02 07:24:00,32.95718,1.9965279999999996,0.9139706677534954,4.224538,2.546297,17.071799999999996,2387.2261111103658
2024-11-02 07:27:00,32.95718,1.967593,0.934148004581178,4.427083,2.8067129999999993,16.203700000000026,2387.276111110366
2024-11-02 07:30:00,32.95718,2.0254630000000002,0.8921872202662773,4.484953,2.748843,15.625,2387.326111110366
2024-11-02 07:33:00,32.95718,1.9097229999999996,0.8586708186028609,4.253473,2.633101,17.361099999999993,2387.3761111103663
2024-11-02 07:36:00,32.95718,2.054398,0.9309994444962639,4.311342,2.5752309999999996,16.492999999999995,2387.4261111103665
2024-11-02 07:39:00,31.51042,1.967593,0.8754885758219548,4.2534719999999995,2.5752310000000005,16.782399999999996,2387.4761111103667
2024-11-02 07:42:00,35.3588,2.1990749999999997,1.2137580311297713,5.902783,4.282408,16.782399999999996,2387.526111110367
2024-11-02 07:45:00,39.26505,2.054398,1.068010519792359,6.886577,5.295139000000001,19.097199999999987,2387.576111110367
2024-11-02 07:48:00,41.6956,1.8807869999999998,1.035579686521394,6.973377,5.58449,20.83329999999998,2387.626111110367
2024-11-02 07:51:00,41.2037,1.8229160000000002,1.0161080834053013,7.031247,5.7002310000000005,21.701400000000007,2387.6761111103674
2024-11-02 07:54:00,51.90972,1.6782399999999997,1.0745451270774937,7.841437,6.799767000000001,31.5394,2387.7261111103676
2024-11-02 07:57:00,46.55671,1.0416669999999995,0.9976351362618883,7.291668,7.204861,24.884299999999996,2387.7761111103678
2024-11-02 08:00:00,47.56945,0.8969909999999999,0.9536912899906435,7.146992999999999,7.262732000000001,28.06710000000001,2387.826111110368
2024-11-02 08:03:00,47.51157,1.070602,0.9812438571151623,7.378468,7.204866,27.199000000000012,2387.876111110368
2024-11-02 08:06:00,47.51157,1.070602,1.041399011459327,7.349538,7.291665999999999,23.1481,2387.9261111103683
2024-11-02 08:09:00,47.51157,0.9837959999999999,0.9981941100670725,7.233797999999999,7.262732000000001,26.04170000000002,2387.9761111103685
2024-11-02 08:12:00,47.51157,0.9548609999999993,,7.233798,7.233797000000001,26.62039999999999,2388.0261111103687
2024-11-02 08:15:00,47.51157,1.0127319999999997,0.9686787532081258,7.175927999999999,7.089116000000001,28.64580000000001,2388.076111110369
2024-11-02 08:18:00,47.51157,0.9259259999999996,0.9113824424914753,7.002317999999999,6.973382,24.3056,2388.126111110369
2024-11-02 08:21:00,47.51157,0.9259259999999996,0.9113824424914753,6.9444479999999995,6.9155120000000005,25.173599999999993,2388.176111110369
2024-11-02 08:24:00,47.3669,0.9548609999999993,0.9256250069140249,6.9444479999999995,6.886577000000001,28.35650000000001,2388.2261111103694
2024-11-02 08:27:00,47.16435,0.9259259999999996,0.8966828307428917,6.857638,6.799772,25.75229999999999,2388.2761111103696
2024-11-02 08:30:00,48.00347,1.0127319999999997,0.9232079143821439,6.828703,6.655091,23.4375,2388.3261111103698
2024-11-02 08:33:00,48.00347,0.9259259999999996,0.8966777214194204,6.828707999999999,6.7708319999999995,27.199099999999987,2388.37611111037
2024-11-02 08:36:00,47.01968,1.0995369999999998,0.9634709439602014,6.886577999999999,6.626161000000001,25.17360000000002,2388.42611111037
2024-11-02 08:39:00,48.00347,0.9548609999999993,0.8957455869895475,6.828707999999999,6.712967000000001,25.46290000000002,2388.4761111103703
2024-11-02 08:42:00,48.00347,1.0127309999999996,0.9232074443044641,6.886577999999999,6.712967000000001,25.462999999999994,2388.5261111103705
2024-11-02 08:45:00,48.00347,0.983797,0.9095425461620384,6.799772999999999,6.655096,24.016200000000026,2388.5761111103707
2024-11-02 08:48:00,48.95834,0.9259259999999996,0.911382442491472,6.712968,6.684031999999999,24.594899999999996,2388.626111110371
2024-11-02 08:51:00,48.95834,0.9259259999999996,0.8966777214194204,6.684033,6.626157000000001,24.305499999999995,2388.676111110371
2024-11-02 08:54:00,55.29514,1.3599539999999992,0.9902013276948537,6.828707999999999,6.163194,30.3819,2388.726111110371
2024-11-02 08:57:00,64.98843,1.2152779999999996,0.982336115196695,6.655093,6.221065,33.27539999999999,2388.7761111103714
2024-11-02 09:00:00,58.18866,0.49189799999999995,0.8641645865792731,5.295138,6.19213,43.402799999999985,2388.8261111103716
2024-11-02 09:03:00,60.15625,0.9548609999999993,1.0798429303091501,7.523147999999999,7.783567,37.905100000000004,2388.8761111103718
2024-11-02 09:06:00,61.11111,1.0127319999999997,1.0271291070321564,7.002317999999999,7.031245999999999,32.69669999999999,2388.926111110372
2024-11-02 09:09:00,60.15625,1.0127309999999996,1.0413985391199239,6.915512999999999,6.973382,34.14349999999999,2388.976111110372
2024-11-02 09:12:00,42.93982,0.14467599999999958,0.7479436032201776,5.815973,7.841437,22.280099999999976,2389.0261111103723
2024-11-02 09:15:00,37.32639,0.7233799999999997,0.7935192644553761,6.886578,7.031248000000001,18.51849999999999,2389.0761111103725
2024-11-02 09:18:00,37.32639,1.3310179999999994,0.9601282133249998,7.320605,6.655097,18.22920000000002,2389.1261111103727
2024-11-02 09:21:00,39.26505,1.1284720000000004,0.8767132044869986,6.944448,6.481485999999999,16.203699999999998,2389.176111110373
2024-11-02 09:24:00,42.15857,1.0995369999999998,0.8815306990693,6.944448,6.539351000000001,15.046300000000002,2389.226111110373
2024-11-02 09:27:00,43.14236,0.983797,0.8143135202139447,6.915513,6.597225999999999,17.650499999999994,2389.276111110373
2024-11-02 09:30:00,36.86343,0.6944440000000007,0.791407459856711,6.568282,6.7708379999999995,18.80789999999999,2389.3261111103734
2024-11-02 09:33:00,39.26505,0.6365740000000004,0.7064456565852804,6.16319,6.307866,24.594900000000024,2389.3761111103736
2024-11-02 09:36:00,46.06482,0.11574099999999987,0.5701410744949649,4.774307,6.278936,22.28,2389.4261111103738
2024-11-02 09:39:00,39.75695,0.7523150000000003,0.7808912103854369,6.278937000000001,6.336802,14.756999999999977,2389.476111110374
2024-11-02 09:42:00,35.87963,0.9837959999999999,0.8143130794593871,6.7997689999999995,6.481483000000001,18.80789999999999,2389.526111110374
2024-11-02 09:45:00,35.3588,1.2152769999999995,0.83898755378683,6.857634,6.192127000000001,18.22920000000002,2389.5761111103743
2024-11-02 09:48:00,36.34259,1.3310189999999995,0.8835669179132212,6.857639999999999,6.076391,19.386500000000012,2389.6261111103745
2024-11-02 09:51:00,36.86343,1.1284720000000004,0.8591864900450029,6.712958,6.221066,20.25460000000004,2389.6761111103747
2024-11-02 09:54:00,36.86343,0.9837959999999999,0.8143130794593858,6.655088,6.336802,15.914400000000029,2389.726111110375
2024-11-02 09:57:00,35.87963,1.1284720000000004,0.8232156432740529,6.770834,6.221062000000001,21.12269999999998,2389.776111110375
2024-11-02 10:00:00,35.87963,1.3888889999999998,0.8850208376391084,6.85764,5.989581,20.833399999999983,2389.826111110375
2024-11-02 10:03:00,36.86343,1.3888889999999998,0.8641656807941659,6.8287,5.931711,19.96520000000001,2389.8761111103754
2024-11-02 10:06:00,35.87963,1.3020839999999998,0.8526214024831608,6.79977,6.018516,18.807800000000043,2389.9261111103756
2024-11-02 10:09:00,35.3588,1.1284720000000004,0.8232156432740517,6.655094000000001,6.105322,20.83340000000001,2389.9761111103758
2024-11-02 10:12:00,35.3588,0.9837959999999999,0.7634253892857156,6.510413,6.105326999999999,18.80789999999999,2390.026111110376
2024-11-02 10:15:00,36.34259,1.2442130000000002,0.8306787206836995,6.655094000000001,5.931711000000001,17.36110000000002,2390.076111110376
2024-11-02 10:18:00,36.34259,1.157407,0.8162375458689934,6.655089,6.047452000000001,18.807900000000018,2390.1261111103763
2024-11-02 10:21:00,35.3588,1.1863419999999998,0.827653187520924,6.655093999999999,6.018522,17.939800000000048,2390.1761111103765
2024-11-02 10:24:00,34.40393,1.2152779999999996,0.8579877170277007,6.684029999999999,6.047452000000001,17.361199999999997,2390.2261111103767
2024-11-02 10:27:00,36.34259,1.1284719999999995,0.8232156432740525,6.481482999999999,5.931711000000001,18.518500000000017,2390.276111110377
2024-11-02 10:30:00,37.32639,1.0127309999999996,0.8270085969377481,6.423608000000001,6.076387,21.701299999999975,2390.326111110377
2024-11-02 10:33:00,38.31018,0.868055,0.746339950126813,6.307872,6.076387,19.965300000000013,2390.376111110377
2024-11-02 10:36:00,38.31018,0.9259259999999996,0.8046475071360155,6.278932999999999,6.047457,23.148200000000003,2390.4261111103774
2024-11-02 10:39:00,41.6956,1.2731480000000008,0.9183806389452867,6.597224,5.960646,23.43750000000003,2390.4761111103776
2024-11-02 10:42:00,36.86343,0.9837960000000008,0.8941869690621022,6.6261540000000005,6.452548,17.071699999999993,2390.5261111103778
2024-11-02 10:45:00,36.86343,1.0995369999999998,0.8815306990693,6.915512999999999,6.510415999999999,17.93979999999999,2390.576111110378
2024-11-02 10:48:00,38.77315,1.1284719999999995,0.910964727222714,7.204863,6.799771000000001,17.93979999999999,2390.626111110378
2024-11-02 10:51:00,38.39699,1.0416659999999993,0.8728736739849526,7.118053,6.799767000000001,16.492999999999995,2390.6761111103783
2024-11-02 10:54:00,39.75695,1.0127309999999996,0.8760799810150822,7.204863,6.944442,20.83330000000001,2390.7261111103785
2024-11-02 10:57:00,39.26505,1.070601,0.8856767324029796,7.349538000000001,7.002317,18.518500000000017,2390.7761111103787
2024-11-02 11:00:00,39.26505,1.186343,0.9009760312972465,7.146993999999999,6.626161000000001,17.650499999999965,2390.826111110379
2024-11-02 11:03:00,38.77315,0.9837959999999999,0.8143130794593871,6.770828,6.452542000000001,17.36110000000002,2390.876111110379
2024-11-02 11:06:00,39.75695,1.1863419999999998,0.9529150960231151,7.089119,6.655097,21.70139999999998,2390.926111110379
2024-11-02 11:09:00,41.6956,1.1863419999999998,0.9529150960231151,7.204859000000001,6.770837,21.41209999999998,2390.9761111103794
2024-11-02 11:12:00,40.24884,1.359954,1.0084007751759676,7.2338000000000005,6.597225999999999,21.41210000000001,2391.0261111103796
2024-11-02 11:15:00,41.2037,1.1574079999999993,0.9734960012074136,7.00232,6.655092,19.675899999999984,2391.0761111103798
2024-11-02 11:18:00,39.26505,1.273148,0.9900062954629142,7.031244999999999,6.510417,17.07170000000002,2391.12611111038
2024-11-02 11:21:00,40.21991,1.070602,0.8689950800266242,6.741898,6.365736,20.54400000000001,2391.17611111038
2024-11-02 11:24:00,39.26505,1.273148,0.9725026751755108,6.94444,6.394672000000001,21.990800000000007,2391.2261111103803
2024-11-02 11:27:00,39.26505,1.4467589999999992,1.006081328866011,7.146985999999999,6.365737000000001,19.097200000000015,2391.2761111103805
2024-11-02 11:30:00,38.31018,0.9259259999999996,0.8204915280964976,6.597218,6.394672000000001,18.518500000000017,2391.3261111103807
2024-11-02 11:33:00,38.31018,1.0127309999999996,0.84360826491876,6.655088,6.336807,19.965300000000013,2391.376111110381
2024-11-02 11:36:00,40.24884,1.157407,0.8711945667502735,6.799768,6.278931000000001,21.412000000000006,2391.426111110381
2024-11-02 11:39:00,40.24884,0.9837959999999999,0.8469266888023911,6.655092999999999,6.394677,24.88420000000002,2391.476111110381
2024-11-02 11:42:00,39.75695,1.070601,0.852067563313983,6.712958,6.307867,17.361099999999993,2391.5261111103814
2024-11-02 11:45:00,38.77315,0.9837959999999999,0.8143130794593858,6.655088,6.336802,17.361099999999993,2391.5761111103816
2024-11-02 11:48:00,38.68634,1.0127309999999996,0.7930168932236357,6.741898,6.336807,16.782399999999967,2391.6261111103818
2024-11-02 11:51:00,37.32639,0.9837959999999999,0.7976331114756523,6.741892999999999,6.394677,17.65040000000002,2391.676111110382
2024-11-02 11:54:00,37.78935,1.070602,0.7995980278106496,6.799764,6.307872000000001,15.9144,2391.726111110382
2024-11-02 11:57:00,36.86343,1.157407,0.8348914749189311,6.915509,6.336802,19.386600000000016,2391.7761111103823
2024-11-02 12:00:00,36.86343,1.2442130000000002,0.8502371532348666,6.9444490000000005,6.249995999999999,11.863399999999984,2391.8261111103825
2024-11-02 12:03:00,35.87963,1.1863419999999998,0.8464810119690815,6.944444,6.336802,17.650500000000022,2391.8761111103827
2024-11-02 12:06:00,36.34259,1.2442130000000002,0.8502438448630002,6.886574,6.192131000000001,19.097199999999987,2391.926111110383
2024-11-02 12:09:00,31.97338,0.8969909999999999,0.7429492033775221,6.7997689999999995,6.510418,18.807900000000018,2391.976111110383
2024-11-02 12:57:00,30.52662,1.3020829999999997,0.8114766063929902,6.510414,5.671301000000001,16.4931,2391.976111110383
2024-11-02 13:00:00,30.98958,1.1863419999999998,0.7888219705670492,6.481479,5.787037,15.046299999999974,2392.026111110383
2024-11-02 13:03:00,30.98958,0.9259259999999996,0.6679135488761374,6.192132999999999,5.729167,14.467599999999976,2392.0761111103834
2024-11-02 13:06:00,30.98958,0.9548610000000002,0.7160559117662024,6.076392,5.642361,15.914299999999997,2392.1261111103836
2024-11-02 13:09:00,30.98958,0.868055,0.7136281143751867,6.163196999999999,5.873842000000001,16.203699999999998,2392.1761111103838
2024-11-02 13:12:00,32.95718,0.9548610000000002,0.7160620956747641,6.221062,5.787040999999999,19.097200000000015,2392.226111110384
2024-11-02 13:15:00,31.97338,1.0127319999999997,0.775586795365088,6.249998,5.815975999999999,17.650499999999994,2392.276111110384
2024-11-02 13:18:00,33.91204,0.8969899999999997,0.7092723014068081,6.221067000000001,5.873847,16.203699999999998,2392.3261111103843
2024-11-02 13:21:00,32.46528,0.9259260000000005,0.6861876723375009,6.1631920000000004,5.729165999999999,17.650499999999994,2392.3761111103845
2024-11-02 13:24:00,33.91204,0.8391200000000003,0.7008658280610222,6.076392,5.8159719999999995,16.4931,2392.4261111103847
2024-11-02 13:27:00,33.91204,0.8969909999999999,0.6919540844276183,6.076391999999999,5.700231,15.046300000000002,2392.476111110385
2024-11-02 13:30:00,35.3588,0.8680560000000002,0.7136285531269391,6.076391999999999,5.7870360000000005,17.07170000000002,2392.526111110385
2024-11-02 13:33:00,34.89584,0.7523150000000003,0.677405575493644,5.9895819999999995,5.844906999999999,17.071699999999993,2392.576111110385
2024-11-02 13:36:00,33.53588,0.8969899999999997,0.7429487624298703,6.221067000000001,5.931717000000001,14.756900000000002,2392.6261111103854
2024-11-02 13:39:00,33.44907,1.0416659999999993,0.7876362220441301,6.481482999999999,6.018517000000001,17.650500000000022,2392.6761111103856
2024-11-02 13:42:00,34.89584,1.2152780000000005,0.857987717027701,6.7129639999999995,6.076386,15.914299999999997,2392.726111110386
2024-11-02 13:45:00,34.40393,1.1284720000000004,0.8591803820154659,7.002318000000001,6.510415999999999,21.701300000000003,2392.776111110386
2024-11-02 13:48:00,35.4456,1.0416660000000002,0.8728736739849532,7.407408,7.089122000000001,17.361099999999993,2392.826111110386
2024-11-02 13:51:00,35.3588,1.1284720000000004,0.8591803820154672,7.638888,7.146986,14.178200000000004,2392.8761111103863
2024-11-02 13:54:00,35.3588,1.0127310000000005,0.8101547624006364,7.494208,7.118057,14.467600000000004,2392.9261111103865
2024-11-02 13:57:00,32.95718,1.0127309999999996,0.7755802976621142,7.320603,6.886572,17.93979999999999,2392.9761111103867
2024-11-02 14:00:00,31.97338,1.0995369999999998,0.7744868416050243,7.175924,6.597227,16.203699999999998,2393.026111110387
2024-11-02 14:03:00,30.98958,1.0995370000000007,0.7931439005290795,7.031254,6.481477,17.93980000000002,2393.076111110387
2024-11-02 14:09:00,32.95718,1.157407,0.7777696267038985,6.799764000000001,6.134257,15.625,2393.076111110387
2024-11-02 14:12:00,31.01852,1.1284720000000004,0.7666372228374599,6.741899,6.105326999999999,14.467500000000001,2393.076111110387
2024-11-02 14:15:00,34.49074,1.4467590000000001,0.8411608721077998,6.684029000000001,5.6713000000000005,19.386500000000012,2393.076111110387
2024-11-02 14:18:00,30.06366,1.1574079999999993,0.7777700100419409,6.65509,5.989582,15.046300000000002,2393.076111110387
2024-11-02 14:24:00,30.52662,1.3020829999999997,0.8322852844645008,6.6550899999999995,5.844907000000001,12.731499999999983,2393.076111110387
2024-11-02 14:27:00,30.52662,1.3020839999999998,0.7901412204836273,6.79977,5.931716,17.071799999999996,2393.076111110387
2024-11-02 14:30:00,36.34259,1.5914349999999997,0.8908076003261687,6.77083,5.613425,16.203699999999998,2393.076111110387
2024-11-02 14:33:00,30.06366,1.1863420000000007,0.7481859155028808,6.65509,5.902778,15.046300000000002,2393.076111110387
2024-11-02 14:36:00,31.51042,1.4467590000000001,0.663150482067472,7.49421,6.278931000000001,12.152799999999985,2393.076111110387
2024-11-02 15:24:00,30.52662,1.2152769999999995,0.7997970839411728,6.481483999999999,5.758107000000001,14.178199999999975,2393.076111110387
2024-11-02 15:27:00,30.52662,1.273148,0.8008929796160944,6.452548999999999,5.642361,16.20369999999997,2393.1261111103872
2024-11-02 15:30:00,30.52662,1.1284720000000004,0.7858844855851849,6.3368079999999996,5.729165999999999,14.756900000000002,2393.1761111103874
2024-11-02 15:33:00,31.97338,1.0127309999999996,0.7755802976621153,6.278937999999999,5.844907000000001,16.492999999999995,2393.2261111103876
2024-11-02 15:36:00,31.97338,1.0127309999999996,0.7755863769185832,6.307868,5.873847,16.492999999999995,2393.276111110388
2024-11-02 15:39:00,31.97338,0.9548609999999993,0.7682176594376608,6.278938,5.931717000000001,16.782400000000024,2393.326111110388
2024-11-02 15:42:00,32.95718,0.9837959999999999,0.7806733508603672,6.365737,5.989581,16.203699999999998,2393.376111110388
2024-11-02 15:45:00,31.97338,0.9548609999999993,0.7682176594376608,6.423608,6.076387,20.25460000000001,2393.4261111103883
2024-11-02 15:48:00,32.46528,0.868055,0.7463399501268121,6.365742000000001,6.134257,17.361099999999993,2393.4761111103885
2024-11-02 15:51:00,30.52662,0.9837959999999999,0.8143130794593858,6.568288000000001,6.250002,18.807799999999986,2393.5261111103887
2024-11-02 15:57:00,31.51042,1.1574080000000002,0.7972103974766456,6.799764,6.163195999999999,14.178299999999979,2393.5261111103887
2024-11-02 16:00:00,30.98958,1.1284720000000004,0.8413592162727568,6.770829000000001,6.2499970000000005,16.203699999999998,2393.5261111103887
2024-11-02 16:03:00,31.88657,1.1284720000000004,0.8047376397095798,6.741894000000001,6.163192,16.203699999999998,2393.5261111103887
2024-11-02 16:12:00,30.98958,1.2731480000000008,0.8614239330720007,6.799764000000001,6.076386,17.361099999999993,2393.5261111103887
2024-11-02 16:15:00,30.06366,1.273148,0.8215264897345048,7.002313999999999,6.221066,16.493000000000023,2393.5261111103887
2024-11-02 16:18:00,30.98958,1.1284720000000004,0.7858910674058903,6.799764000000001,6.192132,18.518399999999986,2393.5261111103887
2024-11-02 16:21:00,30.06366,1.273148,0.8215264897345036,6.799764000000001,6.018516,16.203799999999973,2393.5261111103887
2024-11-02 16:24:00,30.06366,1.2152769999999995,0.7997970839411715,6.770834,6.047457,16.203700000000026,2393.5261111103887
2024-11-02 16:36:00,30.52662,1.5335649999999994,0.9377897746493729,7.175922,6.163197,18.518500000000017,2393.5261111103887
2024-11-02 16:51:00,30.52662,1.3888889999999998,0.9054275686715334,7.204864999999999,6.365736,14.178299999999979,2393.5261111103887
2024-11-02 16:54:00,31.51042,1.475695,0.9377564917305112,7.291666,6.365741000000001,16.203599999999994,2393.576111110389
2024-11-02 16:57:00,31.51042,1.5914349999999997,1.001115952459705,7.552087,6.539352,17.650499999999994,2393.626111110389
2024-11-02 17:00:00,30.98958,1.5625,0.9904787137553689,7.581022,6.5972219999999995,19.386600000000016,2393.6761111103892
2024-11-02 17:03:00,31.51042,1.6782409999999999,1.0327080981596468,7.667826999999999,6.5682860000000005,16.782399999999996,2393.7261111103894
2024-11-02 17:06:00,31.51042,1.7071760000000005,1.064397924296555,7.783562,6.684025999999999,16.203699999999998,2393.7761111103896
2024-11-02 17:09:00,31.97338,1.7071759999999996,1.0852636202579469,8.043977,6.973381000000001,15.9144,2393.82611111039
2024-11-02 17:12:00,31.97338,1.5625,1.108492976236109,8.188662,7.3784719999999995,17.650500000000022,2393.87611111039
2024-11-02 17:15:00,31.97338,1.6493060000000002,1.0432034402435768,8.217592,7.1759260000000005,15.9144,2393.92611111039
2024-11-02 17:18:00,32.95718,1.6203709999999996,1.0529649250874813,7.986112,7.002311,16.203699999999998,2393.9761111103903
2024-11-02 17:21:00,32.46528,1.273148,0.9367105216266878,7.494210000000001,6.886572,15.914299999999997,2394.0261111103905
2024-11-02 17:24:00,34.40393,1.4467600000000003,0.9868492560326817,7.378476,6.5682860000000005,14.756900000000002,2394.0761111103907
2024-11-02 17:27:00,34.83796,1.475695,0.9783028759458084,7.262735999999999,6.394671,17.071699999999993,2394.126111110391
2024-11-02 17:30:00,34.57755,1.359953,0.93382887545914,7.06018,6.307867,19.675999999999988,2394.176111110391
2024-11-02 17:33:00,35.3588,1.3888889999999998,0.9450487198614719,6.915509999999999,6.1342609999999995,15.9144,2394.2261111103912
2024-11-02 17:36:00,35.3588,1.1863419999999998,0.9009756151860645,6.770834,6.250001999999999,17.650499999999994,2394.2761111103914
2024-11-02 17:39:00,34.40393,1.2152780000000005,0.894962148901553,6.741894000000001,6.163195999999999,18.22920000000002,2394.3261111103916
2024-11-02 17:42:00,34.40393,1.157407,0.9063015228052085,6.828703999999999,6.365736999999999,18.80789999999999,2394.376111110392
2024-11-02 17:45:00,33.44907,1.157407,0.9063074950310968,6.741894000000001,6.278937000000001,19.09729999999999,2394.426111110392
2024-11-02 17:48:00,33.44907,1.1863419999999998,0.8831185220240321,6.770834,6.221062000000001,16.782399999999996,2394.476111110392
2024-11-02 17:51:00,31.01852,1.1863419999999998,0.9009756151860645,6.770834,6.250001999999999,16.7825,2394.5261111103923
2024-11-02 17:54:00,33.44907,1.273148,0.8807620179228753,6.828703999999999,6.134256000000001,15.335700000000003,2394.5761111103925
2024-11-02 17:57:00,31.97338,1.273148,0.8997431917670097,6.886575,6.221067,12.152799999999985,2394.6261111103927
2024-11-02 18:00:00,31.97338,1.3020829999999997,0.892035296273178,6.828705,6.105322,18.22909999999999,2394.676111110393
2024-11-02 18:03:00,30.98958,1.2442130000000002,0.869413679853273,6.741899999999999,6.076387,13.599599999999981,2394.726111110393
2024-11-02 18:06:00,31.97338,1.6203700000000003,0.9238824525009276,6.944445999999999,5.787036,14.178299999999979,2394.7761111103932
2024-11-02 21:18:00,30.06366,1.8229169999999995,0.8332107916802203,3.2696769999999997,1.7361110000000002,15.335700000000003,2394.7761111103932
2024-11-02 21:42:00,35.3588,1.1574080000000002,0.6729276429645178,3.240741,2.430555,17.65040000000002,2394.7761111103932
2024-11-02 21:45:00,38.31018,0.9259260000000005,0.6103220334231025,3.240741,2.6909729999999996,17.071699999999993,2394.8261111103934
2024-11-02 21:48:00,40.7118,0.694445,0.5368352800057625,3.038195,2.748842,19.386599999999987,2394.8761111103936
2024-11-02 21:51:00,39.26505,0.7233799999999997,0.5489445834787662,3.1828699999999994,2.864584,18.80789999999999,2394.926111110394
2024-11-02 21:54:00,39.75695,0.8391209999999996,0.595997659715026,3.153936,2.719907,19.386600000000016,2394.976111110394
2024-11-02 21:57:00,40.7118,0.6365739999999995,0.512144665773083,3.038195,2.8067130000000002,19.965300000000013,2395.026111110394
2024-11-02 22:00:00,40.21991,0.5787040000000001,0.5186845852068054,3.009259,2.8935189999999995,19.675899999999984,2395.0761111103943
2024-11-02 22:03:00,40.24884,0.7233789999999996,0.5664404673819129,3.1539339999999996,2.8645829999999997,18.80789999999999,2395.1261111103945
2024-11-02 22:06:00,39.26505,0.6655090000000001,0.54154852209073,2.9803239999999995,2.748842,19.96519999999998,2395.1761111103947
2024-11-02 22:09:00,38.31018,0.7523150000000003,0.5239254460938481,2.8935180000000003,2.4884259999999996,19.386599999999987,2395.226111110395
2024-11-02 22:12:00,36.86343,0.78125,0.535223013193782,2.719908,2.2858800000000006,18.22919999999999,2395.276111110395
2024-11-02 22:15:00,35.41666,0.8391200000000003,0.5372745234095408,2.8067130000000002,2.2858799999999997,16.782399999999996,2395.3261111103952
2024-11-02 22:18:00,38.31018,0.9837959999999999,0.5897489658770102,2.8935180000000003,2.2280100000000003,16.782399999999996,2395.3761111103954
2024-11-02 23:15:00,30.52662,2.1122689999999995,0.947911956183545,3.4722229999999996,1.6782409999999999,13.888900000000007,2395.3761111103954
2024-11-03 00:21:00,33.44907,0.868055,0.5267590814058573,1.8807869999999998,1.3020829999999997,18.22919999999999,2395.3761111103954
2024-11-03 00:24:00,33.44907,0.983797,0.5897485650336791,2.141203,1.4756929999999997,15.9144,2395.3761111103954
2024-11-03 09:42:00,33.91204,1.8229169999999995,0.8899245684638916,3.414352,1.9386580000000002,17.071799999999996,2395.3761111103954
2024-11-03 09:45:00,31.97338,1.6782409999999999,0.730327819137241,4.745366000000001,3.298615,16.7825,2395.3761111103954
2024-11-03 09:48:00,32.95718,1.4467599999999994,0.565490687132561,4.224537,2.922454,17.361099999999993,2395.3761111103954
2024-11-03 09:51:00,32.95718,1.8807869999999998,0.9077128922605875,5.324071999999999,3.7905049999999996,16.2038,2395.3761111103954
2024-11-03 10:00:00,30.06366,1.8807869999999998,0.8502169502642186,4.224537000000001,2.633102,17.071799999999996,2395.3761111103954
2024-11-03 10:27:00,30.98958,1.9965279999999996,0.8838519499660284,3.703704,1.9965279999999996,15.04630000000003,2395.3761111103954
2024-11-03 10:33:00,30.98958,1.851852,0.7089803761761723,4.311343000000001,2.633102,16.20369999999997,2395.3761111103954
2024-11-03 13:21:00,31.97338,2.1990730000000003,1.1400036957558823,3.964119,2.256945,19.96520000000001,2395.3761111103954
2024-11-03 13:24:00,31.51042,2.1122690000000004,1.006147643047761,5.208334000000001,3.472224999999999,16.782400000000052,2395.3761111103954
2024-11-03 13:27:00,30.98958,2.0833330000000005,0.6282244172215338,4.918982000000001,2.922454,17.071799999999996,2395.3761111103954
2024-11-03 13:30:00,30.06366,2.170139,0.9007010964120067,4.369213,2.4594899999999997,15.624999999999972,2395.3761111103954
2024-11-03 13:57:00,32.95718,2.1701380000000006,1.18012599298761,4.253472,2.633102,19.386499999999984,2395.3761111103954
2024-11-03 14:00:00,38.74421,2.1701379999999997,1.2040289628215686,5.815973,4.2245349999999995,17.071799999999996,2395.4261111103956
2024-11-03 14:03:00,42.65046,2.0254630000000002,1.0067915723044474,7.233797999999999,5.613425,22.569500000000005,2395.476111110396
2024-11-03 14:06:00,41.2037,1.967593,1.1349197327818,6.076388,4.687494999999999,19.386599999999987,2395.526111110396
2024-11-03 14:09:00,40.21991,1.938657,0.8670930319869207,5.787038,4.1377310000000005,22.569500000000033,2395.576111110396
2024-11-03 14:12:00,39.26505,1.9386579999999993,0.9528969286443447,5.295138,3.732640000000001,21.411999999999978,2395.6261111103963
2024-11-03 14:15:00,39.75695,2.0254629999999993,0.9796559904089007,5.266207999999999,3.6168950000000004,21.412000000000035,2395.6761111103965
2024-11-03 14:18:00,38.77315,1.967593,0.905403998044656,5.266208,3.6168949999999995,20.543999999999983,2395.7261111103967
2024-11-03 14:21:00,38.31018,2.0254629999999993,0.9224927367947218,5.2083379999999995,3.501155,18.807900000000018,2395.776111110397
2024-11-03 14:24:00,39.75695,1.967593,0.9054039980446578,5.324077999999999,3.6747650000000007,20.83329999999998,2395.826111110397
2024-11-03 14:27:00,38.31018,1.967593,0.93414508113091,5.295138,3.674765,20.254599999999982,2395.8761111103972
2024-11-03 14:30:00,39.75695,1.9386579999999993,0.8968235604958061,5.237268,3.6169000000000002,21.990800000000007,2395.9261111103974
2024-11-03 14:33:00,34.40393,1.6493060000000002,0.8356620505695563,5.179403,3.8773169999999997,20.543999999999983,2395.9761111103976
2024-11-03 14:36:00,32.95718,1.967593,0.8754864623479007,5.266208,3.5879650000000005,17.939899999999966,2396.026111110398
2024-11-03 14:39:00,36.34259,2.256944,0.9245408975109876,4.02199,2.0254630000000002,20.54400000000001,2396.076111110398
2024-11-03 14:42:00,35.87963,2.0254630000000002,0.8921850789682326,3.732639,1.9965269999999995,17.650499999999994,2396.126111110398
2024-11-03 14:45:00,38.31018,2.0833329999999997,1.0248132786108364,4.456017999999999,2.7777780000000005,17.93980000000002,2396.1761111103983
2024-11-03 14:48:00,47.01968,2.34375,1.0144731597653842,7.0312529999999995,5.005782999999999,25.75230000000002,2396.2261111103985
2024-11-03 14:51:00,48.00347,2.256945,1.0781290741917047,5.989584000000001,4.137729,28.35650000000001,2396.2761111103987
2024-11-03 14:54:00,39.75695,1.5914339999999996,0.7353214753850358,4.803241,3.472219000000001,18.80789999999999,2396.326111110399
2024-11-03 14:57:00,40.7118,2.1122679999999994,1.1119340729692633,6.2500029999999995,4.629625,19.386599999999987,2396.376111110399
2024-11-03 15:00:00,40.7118,2.054398,0.8685584917145678,6.105328,4.31134,22.858799999999974,2396.4261111103992
2024-11-03 15:03:00,47.01968,2.459491,1.1954888517466014,5.844904,3.848383,26.90979999999999,2396.4761111103994
2024-11-03 15:06:00,48.49537,2.0833330000000005,0.9689410376094912,5.497688,3.7615749999999997,25.462999999999994,2396.5261111103996
2024-11-03 15:09:00,48.00347,2.141203,1.488231944169048,6.105328,4.947915000000001,27.777799999999985,2396.5761111104
2024-11-03 15:12:00,46.55671,1.8807860000000005,1.082176312560703,7.233798,5.902782,24.595,2396.6261111104
2024-11-03 15:15:00,45.10995,1.9965270000000004,1.0492944066117167,6.9444479999999995,5.410881,25.46289999999999,2396.6761111104
2024-11-03 15:18:00,44.61805,2.0254630000000002,1.0331041345096867,6.741894,5.150461,26.33099999999999,2396.7261111104003
2024-11-03 15:21:00,39.75695,2.0254630000000002,1.0586787276076355,6.857634,5.295141,20.25460000000001,2396.7761111104005
2024-11-03 15:24:00,35.87963,2.1122690000000004,1.0061379369462389,6.915514000000001,5.1793949999999995,17.361099999999993,2396.8261111104007
2024-11-03 15:27:00,34.40393,2.0833330000000005,0.8428137006779746,6.568284000000001,4.716431,16.49309999999997,2396.876111110401
2024-11-03 15:30:00,33.91204,2.0833330000000005,0.8428137006779746,5.613424000000001,3.761571,19.097199999999987,2396.926111110401
2024-11-03 15:33:00,32.95718,2.0833330000000005,0.9087682576527795,5.0347230000000005,3.240741,15.335700000000003,2396.9761111104012
2024-11-03 15:36:00,31.51042,2.141204,0.9252417777759706,4.861111,3.009258,14.756899999999973,2397.0261111104014
2024-11-03 15:39:00,37.78935,2.4884259999999996,1.0219891448947325,4.658563999999999,2.4594900000000006,18.229100000000017,2397.0761111104016
2024-11-03 15:42:00,37.78935,2.256944,0.9245408975109876,4.340277,2.343750000000001,20.25460000000004,2397.126111110402
2024-11-03 15:45:00,38.77315,2.1701390000000007,1.1050378889222756,4.832175,3.1249949999999993,18.22919999999999,2397.176111110402
2024-11-03 15:48:00,42.6794,2.256944,1.0496909876711156,6.365739,4.484955,21.990800000000007,2397.226111110402
2024-11-03 15:51:00,43.60532,2.1122690000000004,1.0337725735056704,6.307874,4.600694999999999,22.858799999999974,2397.2761111104023
2024-11-03 15:54:00,35.3588,2.0254630000000002,1.006791572304446,6.365744,4.745371,17.93980000000002,2397.3261111104025
2024-11-03 15:57:00,35.3588,2.054399,0.9885241095108425,6.278934,4.600695,18.229100000000017,2397.3761111104027
2024-11-03 16:00:00,33.91204,2.083334,0.5652180809284665,5.381944000000001,3.3564800000000004,15.625,2397.426111110403
2024-11-03 16:03:00,31.88657,1.9965270000000004,0.8523391787519545,4.6875,2.95139,15.046300000000002,2397.476111110403
2024-11-03 16:06:00,30.06366,2.054398,0.9004928364750253,4.658564,2.8935190000000004,13.888999999999982,2397.5261111104032
2024-11-03 16:09:00,30.06366,2.054398,0.8349608444346498,4.369213,2.546296000000001,16.203699999999998,2397.5761111104034
2024-11-04 07:30:00,30.52662,1.967593,0.8754885758219548,3.616897999999999,1.938657,16.203699999999998,2397.5761111104034
2024-11-04 10:06:00,30.52662,1.967593,0.8754875190857492,3.993056,2.314814,14.757000000000005,2397.5761111104034
2024-11-05 16:51:00,30.52662,1.8229160000000002,0.8332104967005787,3.4432869999999998,1.9097219999999995,14.756900000000002,2397.5761111104034
2024-11-05 17:03:00,33.44907,1.8807869999999998,0.8502169502642205,3.5590279999999996,1.9675930000000008,13.310200000000009,2397.5761111104034
2024-11-05 17:18:00,30.52662,1.7939820000000006,0.8533802700949381,3.6458329999999997,2.170139,14.178199999999975,2397.5761111104034
2024-11-06 05:45:00,30.98958,1.7361110000000002,0.8357609682073742,4.137732000000001,2.719908,16.782399999999996,2397.5761111104034
2024-11-06 05:48:00,32.37847,1.7071760000000005,0.8799609789559575,4.224538,2.8935179999999994,15.9144,2397.6261111104036
2024-11-06 05:51:00,32.95718,1.6782409999999999,0.8448081705601054,4.513890000000001,3.182875,18.229100000000017,2397.676111110404
2024-11-06 05:54:00,33.91204,1.6493060000000002,0.8090534887338142,4.600695,3.2696750000000003,15.3356,2397.726111110404
2024-11-06 05:57:00,33.91204,1.7071759999999996,0.905178916910902,4.832181,3.530095,19.097200000000015,2397.776111110404
2024-11-06 06:00:00,34.89584,1.6203709999999996,0.826480157188499,4.976851,3.7037000000000004,17.93979999999999,2397.8261111104043
2024-11-06 06:03:00,33.91204,1.6493060000000002,0.8613347731633326,4.832181,3.559024999999999,18.807900000000018,2397.8761111104045
2024-11-06 06:06:00,33.91204,1.6203709999999996,0.8000768208737641,4.9189810000000005,3.6169000000000002,20.254599999999982,2397.9261111104047
2024-11-06 06:09:00,33.91204,1.6493060000000002,0.7813728499732262,4.7453710000000004,3.385414999999999,18.22920000000002,2397.976111110405
2024-11-06 06:12:00,33.91204,1.6493060000000002,0.8090591121228685,4.6296289999999996,3.298614999999999,15.046299999999974,2398.026111110405
2024-11-06 06:15:00,33.91204,1.6203709999999996,0.7726020110804965,4.484954,3.15393,17.650500000000022,2398.0761111104052
2024-11-06 06:18:00,32.95718,1.6493059999999993,0.7813738269686562,4.224538,2.8645830000000005,17.07170000000002,2398.1261111104054
2024-11-06 06:21:00,31.88657,1.7071759999999996,0.7987970304256673,3.9641210000000004,2.546297,13.31019999999998,2398.1761111104056
2024-11-06 06:24:00,30.98958,1.6203709999999996,0.7726058888644354,3.8483799999999997,2.51736,15.914299999999997,2398.226111110406
2024-11-06 06:27:00,30.52662,1.7939809999999996,0.824658555637469,3.90625,2.4016200000000003,16.49309999999997,2398.276111110406
2024-11-06 06:30:00,31.51042,1.7939809999999996,0.824658555637469,3.819445,2.3148150000000003,16.203699999999998,2398.326111110406
2024-11-06 06:33:00,30.52662,1.7071759999999996,0.7987960384913009,3.819445,2.4016200000000003,16.4931,2398.3761111104063
2024-11-06 06:36:00,30.52662,1.6782409999999999,0.7901035674242083,3.7615749999999997,2.3726849999999997,15.625,2398.4261111104065
2024-11-06 06:39:00,30.52662,1.6782409999999999,0.9666837560279434,3.8483799999999997,2.6620359999999996,15.3356,2398.4761111104067
2024-11-06 06:42:00,35.87963,1.9675919999999998,1.0644910579605948,6.076385999999999,4.600694000000001,18.51849999999999,2398.526111110407
2024-11-06 06:45:00,38.77315,1.851852,0.9772515267137705,6.481482,5.06366,19.097200000000015,2398.576111110407
2024-11-06 06:48:00,39.75695,1.7361119999999994,0.8892139330234091,6.452541999999999,5.09259,19.097200000000015,2398.6261111104072
2024-11-06 06:51:00,39.75695,1.8807869999999998,0.9611567458209429,6.510422,5.034725,20.83329999999998,2398.6761111104074
2024-11-06 06:54:00,39.75695,1.8229169999999995,1.039367874165596,7.378472,6.076385000000001,18.51849999999999,2398.7261111104076
2024-11-06 06:57:00,39.75695,1.6782409999999999,0.9666861155124163,7.1180520000000005,5.931711,19.96520000000001,2398.776111110408
2024-11-06 07:00:00,45.10995,0.8101849999999997,0.8101834999997066,6.655096,6.655091,25.173599999999993,2398.826111110408
2024-11-06 07:03:00,45.57291,0.6944439999999998,0.8177538019256533,6.626156,6.886572,25.173599999999993,2398.876111110408
2024-11-06 07:06:00,45.10995,0.6655089999999992,0.7755010934795505,6.539355999999999,6.770837,22.858800000000002,2398.9261111104083
2024-11-06 07:09:00,46.06482,0.6365739999999995,0.7593552144538934,6.394681,6.655097,27.199099999999987,2398.9761111104085
2024-11-06 07:12:00,46.06482,0.6365739999999995,0.7593596886996437,6.3368009999999995,6.597227,27.488399999999984,2399.0261111104087
2024-11-06 07:15:00,46.06482,0.6655100000000003,0.7623063586631111,6.336806,6.539356,26.04169999999999,2399.076111110409
2024-11-06 07:18:00,46.06482,0.6365739999999995,0.7722389911784829,6.278931,6.568287,27.488399999999984,2399.126111110409
2024-11-06 07:21:00,46.06482,0.6365739999999995,0.746339913579951,6.134261,6.365737000000001,25.462999999999994,2399.1761111104092
2024-11-06 07:24:00,46.06482,0.78125,,6.249996,6.249996,25.75229999999999,2399.2261111104094
2024-11-06 07:27:00,46.06482,0.6365739999999995,0.7463444343748532,6.365735999999999,6.5972219999999995,28.067099999999982,2399.2761111104096
2024-11-06 07:30:00,46.06482,0.7233789999999996,0.7798194996822787,6.452546,6.568287,24.305499999999995,2399.32611111041
2024-11-06 07:33:00,46.06482,0.78125,0.79563328107716,6.4236059999999995,6.452546,24.016199999999998,2399.37611111041
2024-11-06 07:36:00,46.06482,0.6944439999999998,0.778022508237904,6.336805999999999,6.510412,25.462999999999994,2399.42611111041
2024-11-06 07:39:00,46.06482,0.8101859999999999,0.7956313051056587,6.394672,6.365736,23.4375,2399.4761111104103
2024-11-06 07:42:00,44.58912,0.7523149999999994,0.7666925015065436,6.3368020000000005,6.365737000000001,23.4375,2399.5261111104105
2024-11-06 07:45:00,53.35648,0.9548610000000002,0.8495660068096125,6.163195999999999,5.960645,32.407400000000024,2399.5761111104107
2024-11-06 07:48:00,54.31134,0.78125,0.7064488723040213,5.584486,5.439816,36.74770000000001,2399.626111110411
2024-11-06 07:51:00,56.62616,0.9259259999999996,1.2287887669969544,7.320606,7.986110000000001,37.905099999999976,2399.676111110411
2024-11-06 07:54:00,57.20486,0.78125,0.8919952668085531,6.4236059999999995,6.655096,37.615700000000004,2399.7261111104112
2024-11-06 07:57:00,57.20486,0.6944439999999998,0.8563532020707225,6.163195999999999,6.510412,38.1944,2399.7761111104114
2024-11-06 08:00:00,55.7581,0.7233799999999997,0.8599581375792973,6.192131999999999,6.481482000000001,35.011600000000016,2399.8261111104116
2024-11-06 08:03:00,55.7581,0.8101859999999999,0.8528528791153495,6.221062,6.307866000000001,33.56480000000002,2399.876111110412
2024-11-06 08:06:00,55.7581,0.7523149999999994,0.8225340262582078,6.076392,6.221067,31.25,2399.926111110412
2024-11-06 08:09:00,55.7581,0.7233800000000006,0.8337723898354444,5.960647,6.192126999999999,30.9606,2399.976111110412
2024-11-06 08:12:00,55.7581,0.7523150000000003,0.8225340262582085,5.960647,6.105322,34.72219999999999,2400.0261111104123
2024-11-06 08:15:00,54.31134,0.7233800000000006,0.8337723898354444,5.844907000000001,6.076387,39.0625,2400.0761111104125
2024-11-06 08:18:00,54.31134,0.694445,0.8046465703697069,5.815972,6.047457,35.011600000000016,2400.1261111104127
2024-11-06 08:21:00,53.35648,0.694445,0.7914034059973067,5.873842,6.076387,35.59030000000001,2400.176111110413
2024-11-06 08:24:00,51.90972,0.7523150000000003,0.8225340262582079,5.931717000000001,6.076391999999999,33.85419999999996,2400.226111110413
2024-11-06 08:27:00,51.90972,0.7233799999999997,0.8070762967630623,5.873842,6.047452000000001,32.69670000000002,2400.2761111104132
2024-11-06 08:30:00,51.90972,0.78125,0.8238939093564178,5.844906,5.931716,31.249900000000025,2400.3261111104134
2024-11-06 08:33:00,51.38889,0.7233799999999997,0.7935239739486071,5.729166,5.873846,30.671299999999974,2400.3761111104136
2024-11-06 08:36:00,52.37269,0.6655089999999992,0.7623012261916318,5.700235999999999,5.902777,33.85420000000002,2400.426111110414
2024-11-06 08:39:00,51.38889,0.7233799999999997,0.7798200253646531,5.700235999999999,5.815975999999999,32.696800000000025,2400.476111110414
2024-11-06 08:42:00,52.37269,0.7233799999999997,0.7935239739486071,5.671295999999999,5.815975999999999,34.43290000000002,2400.526111110414
2024-11-06 08:45:00,51.90972,0.6365739999999995,0.772234561291664,5.642366,5.931712,33.56480000000002,2400.5761111104143
2024-11-06 08:48:00,52.86458,0.6076389999999998,0.7429481906733227,5.613431,5.902781999999999,33.56480000000002,2400.6261111104145
2024-11-06 08:51:00,52.86458,0.694445,0.7914034059973067,5.642360999999999,5.844906,35.01159999999999,2400.6761111104147
2024-11-06 08:54:00,52.86458,0.6365739999999995,0.7593552144538934,5.613431,5.873847,35.01159999999999,2400.726111110415
