Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-06 08:57:00,52.37269,0.6655100000000003,0.7623063586631111,5.613426,5.815975999999999,31.250099999999975,2400.776111110415
2024-11-06 09:00:00,53.81944,0.5208329999999997,0.7040613329877943,5.49769,5.902777,37.32639999999998,2400.8261111104152
2024-11-06 09:03:00,53.84838,0.46296299999999935,0.7136318492747525,5.35301,5.931717000000001,38.77320000000003,2400.8761111104154
2024-11-06 09:06:00,54.80324,0.49189799999999995,0.721245575930167,5.410875,5.931717000000001,36.45829999999998,2400.9261111104156
2024-11-06 09:09:00,52.86458,0.5787040000000001,0.7511550838673247,5.5555509999999995,5.931716999999999,39.0625,2400.976111110416
2024-11-06 09:12:00,52.86458,0.6944439999999998,0.7914028604668468,5.700236,5.902781999999999,35.59030000000001,2401.026111110416
2024-11-06 09:15:00,51.90972,0.8391210000000004,,5.787037,5.7870360000000005,34.14349999999999,2401.076111110416
2024-11-06 09:18:00,51.38889,0.7523150000000003,0.8088038885414884,5.758107000000001,5.873842000000001,36.74770000000001,2401.1261111104163
2024-11-06 09:21:00,52.37269,0.8680560000000002,0.8387862408443612,5.844912,5.7870360000000005,36.45830000000001,2401.1761111104165
2024-11-06 09:24:00,51.38889,0.7523150000000003,0.7808912103854369,5.7870420000000005,5.844906999999999,32.696799999999996,2401.2261111104167
2024-11-06 09:27:00,52.37269,0.8969909999999999,0.8528502581455318,5.844912,5.758101000000001,38.77309999999997,2401.276111110417
2024-11-06 09:30:00,52.86458,0.78125,0.7956283411423468,5.7870420000000005,5.8159719999999995,36.169099999999986,2401.326111110417
2024-11-06 09:33:00,52.86458,0.78125,0.8238890804264944,5.758107000000001,5.844907000000001,37.32640000000001,2401.3761111104172
2024-11-06 09:36:00,53.81944,0.7233799999999997,0.8204933731973921,5.671291999999999,5.873842000000001,38.483799999999974,2401.4261111104174
2024-11-06 09:39:00,53.81944,0.7233799999999997,0.8204933731973921,5.671291999999999,5.873842000000001,35.87960000000004,2401.4761111104176
2024-11-06 09:42:00,52.86458,0.7523150000000003,0.8361214910481654,5.787037,5.9606520000000005,37.03709999999998,2401.526111110418
2024-11-06 09:45:00,55.29514,0.8969910000000008,0.8969915000277305,6.076387,6.076386,39.06249999999997,2401.576111110418
2024-11-06 09:48:00,55.29514,0.8391210000000004,0.9232075070990255,6.278937000000001,6.452546,39.64129999999997,2401.626111110418
2024-11-06 09:51:00,56.56829,0.8680560000000002,0.9657918306098496,6.568287,6.770831,42.82400000000001,2401.6761111104183
2024-11-06 09:54:00,57.20486,0.8391210000000004,0.9634728657393554,6.626157000000001,6.886576,42.82409999999999,2401.7261111104185
2024-11-06 09:57:00,57.20486,0.7523150000000003,0.9403658952404879,6.510417,6.9155120000000005,37.615700000000004,2401.7761111104187
2024-11-06 10:00:00,57.20486,0.78125,0.9183457128285203,6.4236070000000005,6.712967000000001,38.773199999999974,2401.826111110419
2024-11-06 10:03:00,58.70949,0.8101849999999997,0.907695262682234,6.365742,6.568287,39.9306,2401.876111110419
2024-11-06 10:06:00,57.69676,0.78125,0.8786336987413674,6.250001999999999,6.452542,34.722200000000015,2401.9261111104192
2024-11-06 10:09:00,58.18866,0.78125,0.8919906726667084,6.1342620000000005,6.365742,40.509299999999996,2401.9761111104194
2024-11-06 10:12:00,57.72569,0.8101850000000006,0.9076952626822358,6.134262,6.336807,42.82409999999999,2402.0261111104196
2024-11-06 10:15:00,54.80324,0.7523150000000003,0.862889710625723,5.9895819999999995,6.221067,44.84960000000001,2402.07611111042
2024-11-06 10:18:00,54.80324,0.78125,0.8515387897201081,6.018522,6.163192,31.82869999999997,2402.12611111042
2024-11-06 10:21:00,53.35648,0.8101849999999997,0.8528523617112073,5.9895819999999995,6.076387,35.879700000000014,2402.17611111042
2024-11-06 10:24:00,54.25347,0.78125,0.851543518186863,5.931712,6.076391999999999,38.483799999999974,2402.2261111104203
2024-11-06 10:27:00,54.31134,0.78125,0.837788973186388,5.931712,6.047452000000001,39.64129999999997,2402.2761111104205
2024-11-06 10:30:00,54.31134,0.8680560000000002,0.8680589999971488,5.9895819999999995,5.989585999999999,41.66669999999999,2402.3261111104207
2024-11-06 10:33:00,54.31134,0.78125,0.8515387897201081,5.931717000000001,6.076387,38.483900000000006,2402.376111110421
2024-11-06 10:36:00,54.31134,0.8101859999999999,0.8528528791153488,5.902782,5.989585999999999,37.03699999999998,2402.426111110421
2024-11-06 10:39:00,55.29514,0.7233799999999997,0.8469284986484122,5.815972,6.076391999999999,43.402799999999985,2402.4761111104212
2024-11-06 10:42:00,54.80324,0.7233789999999996,0.8070757588972812,5.844906,6.018517000000001,36.16900000000001,2402.5261111104214
2024-11-06 10:45:00,55.7581,0.8101859999999999,0.8528528791153495,5.873842,5.9606460000000006,34.722200000000015,2402.5761111104216
2024-11-06 10:48:00,55.7581,0.7233789999999996,0.8337718401651788,5.7870360000000005,6.018517000000001,40.79860000000002,2402.626111110422
2024-11-06 10:51:00,55.7581,0.6655089999999992,0.8270075821615197,5.787036,6.134257,41.66669999999999,2402.676111110422
2024-11-06 10:54:00,55.7581,0.6365739999999995,0.8101508079631934,5.7002310000000005,6.076387,38.77310000000003,2402.726111110422
2024-11-06 10:57:00,55.7581,0.6655089999999992,0.8014994153136425,5.787036,6.076387,40.79860000000002,2402.7761111104223
2024-11-06 11:00:00,55.29514,0.7233789999999996,0.8337718401651788,5.844906,6.076387,39.93050000000002,2402.8261111104225
2024-11-06 11:03:00,55.29514,0.7523150000000003,0.8628851292835238,5.931717000000001,6.163192,40.50919999999999,2402.8761111104227
2024-11-06 11:06:00,53.81944,0.7523150000000003,0.8628851292835238,5.931717000000001,6.163192,33.27539999999999,2402.926111110423
2024-11-06 11:09:00,53.35648,0.78125,0.8651547634801205,5.960647,6.134257,34.43289999999999,2402.976111110423
2024-11-06 11:12:00,53.35648,0.78125,0.8651547634801205,5.960647,6.134257,38.48389999999998,2403.0261111104232
2024-11-06 11:15:00,53.35648,0.694445,0.8307372149922827,5.902782,6.192126999999999,39.0625,2403.0761111104234
2024-11-06 11:18:00,51.90972,0.7233800000000006,0.8204933731973917,5.902777,6.105326999999999,34.722200000000015,2403.1261111104236
2024-11-06 11:21:00,51.90972,0.8391210000000004,0.8535097347076818,5.902777,5.931716,35.300899999999984,2403.176111110424
2024-11-06 11:24:00,52.37269,0.8391210000000004,0.8391214999801775,5.931717000000001,5.931716,35.011600000000016,2403.226111110424
2024-11-06 11:27:00,50.92593,0.7233800000000006,0.8070762967630628,5.815977,5.989587,33.85420000000002,2403.276111110424
2024-11-06 11:30:00,50.92593,0.8101859999999999,0.83878637886229,5.902782,5.9606460000000006,30.0925,2403.3261111104243
2024-11-06 11:33:00,52.37269,0.8391209999999996,,5.931711999999999,5.931711000000001,34.722200000000015,2403.3761111104245
2024-11-06 11:36:00,51.90972,0.8101859999999999,0.8387912658332377,5.931711999999999,5.989585999999999,36.74770000000001,2403.4261111104247
2024-11-06 11:39:00,44.61805,0.3182879999999999,0.6302003374169656,5.671291999999999,6.4525440000000005,23.148199999999974,2403.476111110425
2024-11-06 11:42:00,41.2037,0.6655099999999994,0.6940439422543946,6.018521999999999,6.076392,23.1481,2403.526111110425
2024-11-06 11:45:00,41.2037,0.6655099999999994,0.7885671362278361,6.105321999999999,6.365742000000001,21.990700000000004,2403.5761111104252
2024-11-06 11:48:00,41.2037,0.7233799999999997,0.7659662986489818,6.539351999999999,6.626162,22.280100000000004,2403.6261111104254
2024-11-06 11:51:00,40.7118,0.8101859999999999,0.7354789277200693,6.250002,6.105326,24.884299999999996,2403.6761111104256
2024-11-06 11:54:00,41.2037,0.7523149999999994,0.7229924703967588,5.902782,5.844907000000001,24.01619999999997,2403.726111110426
2024-11-06 11:57:00,40.7118,0.7523150000000003,0.7229924703967591,5.815977,5.758102,21.412000000000035,2403.776111110426
2024-11-06 12:00:00,40.7118,0.7523150000000003,0.6928328810092962,5.787037,5.671292,24.594899999999996,2403.826111110426
2024-11-06 12:03:00,40.7118,0.78125,0.7064488723040213,5.902777,5.758107000000001,22.280100000000004,2403.8761111104263
2024-11-06 12:06:00,40.7118,0.78125,0.721835170271724,5.9895819999999995,5.873842000000001,25.462900000000047,2403.9261111104265
2024-11-06 12:09:00,39.78588,0.7233800000000006,,6.047457,6.047457,21.701400000000035,2403.9761111104267
2024-11-06 12:12:00,40.7118,0.8391210000000004,0.7489658999819139,6.192127000000001,6.018516,21.412000000000006,2404.026111110427
2024-11-06 12:15:00,41.6956,0.7523150000000003,0.7080268550741705,6.047457,5.9606520000000005,22.85880000000003,2404.076111110427
2024-11-06 12:18:00,41.2037,0.7233799999999997,,5.931711999999999,5.931712,23.1481,2404.1261111104272
2024-11-06 12:21:00,41.6956,0.7523150000000003,0.7377539322490707,5.960647,5.931712,21.701300000000032,2404.1761111104274
2024-11-06 12:24:00,42.65046,0.78125,0.7369940897232571,5.989587,5.902777,26.331099999999992,2404.2261111104276
2024-11-06 12:27:00,42.6794,0.78125,0.7519448949741887,5.989587,5.931717000000001,23.1481,2404.276111110428
2024-11-06 12:30:00,43.14236,0.8101849999999997,0.7508271835089428,6.018522,5.902777,24.594899999999967,2404.326111110428
2024-11-06 12:33:00,43.60532,0.9259260000000005,0.7885653393502136,6.1342620000000005,5.8738459999999995,23.7269,2404.376111110428
2024-11-06 12:36:00,44.12616,0.8969909999999999,0.7914065935864973,6.163192,5.9606509999999995,26.041699999999963,2404.4261111104283
2024-11-06 12:39:00,44.12616,0.78125,,6.163192,6.163192,25.75230000000002,2404.4761111104285
2024-11-06 12:42:00,44.09722,0.8969909999999999,0.8225318449309277,6.423611999999999,6.278931000000001,25.75230000000002,2404.5261111104287
2024-11-06 12:45:00,43.98148,0.8680560000000002,0.8680539999897631,6.857641999999999,6.857635999999999,26.041699999999963,2404.576111110429
2024-11-06 12:48:00,44.12616,0.8969909999999999,0.8824424045200445,7.146992,7.118051,25.462999999999994,2404.626111110429
2024-11-06 12:51:00,44.12616,0.7523150000000003,0.8361168198682585,7.002317,7.175922000000001,28.067099999999982,2404.6761111104292
2024-11-06 12:54:00,44.12616,0.78125,0.8238890804264944,6.828707,6.915507,27.777800000000013,2404.7261111104294
2024-11-06 12:57:00,44.12616,0.7523149999999994,0.7666925015065436,6.626161999999999,6.655097,27.199000000000012,2404.7761111104296
2024-11-06 13:00:00,43.60532,0.6655090000000001,0.7623012261916323,6.336805999999999,6.539346999999999,24.59499999999997,2404.82611111043
2024-11-06 13:03:00,44.58912,0.6655089999999992,0.7489648954962401,6.249996,6.4236070000000005,24.884199999999993,2404.87611111043
2024-11-06 13:06:00,44.58912,0.6655089999999992,0.7354755806597626,6.163196,6.307867,26.620400000000018,2404.92611111043
2024-11-06 13:09:00,43.60532,0.7233799999999997,0.7659662986489818,6.134256,6.221066,23.148100000000028,2404.9761111104303
2024-11-06 13:12:00,45.10995,0.6655089999999992,0.7354802683182448,6.134256,6.278937000000001,23.437600000000003,2405.0261111104305
2024-11-06 13:15:00,43.60532,0.694445,0.7508274407309596,6.134261,6.249995999999999,23.148200000000003,2405.0761111104307
2024-11-06 13:18:00,43.60532,0.694445,0.7369966908377381,6.221061000000001,6.307866000000001,21.412000000000035,2405.126111110431
2024-11-06 13:21:00,43.14236,0.694445,0.722997473067261,6.221061000000001,6.278936,23.1481,2405.176111110431
2024-11-06 13:24:00,42.6794,0.7233799999999997,,6.163196,6.163195999999999,22.85869999999997,2405.2261111104312
2024-11-06 13:27:00,42.12963,0.7233789999999996,0.7377558932780836,6.192126,6.221067,24.305499999999995,2405.2761111104314
2024-11-06 13:30:00,41.6956,0.7233789999999996,0.7233804999628265,6.163195999999999,6.163197,21.701400000000007,2405.3261111104316
2024-11-06 13:33:00,43.14236,0.8391209999999996,0.7645064650578395,6.221062,6.076391,24.594899999999996,2405.376111110432
2024-11-06 13:36:00,43.14236,0.7523149999999994,0.7377539322490719,6.192131999999999,6.163197,24.594900000000024,2405.426111110432
2024-11-06 13:39:00,43.60532,0.7233799999999997,0.7377563998806642,6.1631920000000004,6.192132,24.594899999999996,2405.476111110432
2024-11-06 13:42:00,43.14236,0.7523149999999994,0.7666925015065436,6.250002,6.278937000000001,24.594900000000024,2405.5261111104323
2024-11-06 13:45:00,43.14236,0.7233799999999997,0.7377563998806642,6.1631920000000004,6.192132,25.173599999999993,2405.5761111104325
2024-11-06 13:48:00,43.14236,0.7523149999999994,0.7666925015065436,6.250002,6.278937000000001,20.54400000000001,2405.6261111104327
2024-11-06 13:51:00,44.12616,0.8101859999999999,0.7659643721102618,6.250002,6.163195999999999,25.462999999999965,2405.676111110433
2024-11-06 13:54:00,43.60532,0.78125,,6.278937000000001,6.278937000000001,24.884299999999996,2405.726111110433
2024-11-06 13:57:00,44.58912,0.8680560000000002,0.7935220901534203,6.307872,6.163196,26.04159999999999,2405.7761111104332
2024-11-06 14:00:00,43.6632,0.8101859999999999,0.7956313051056587,6.307872,6.278936,23.726899999999972,2405.8261111104334
2024-11-06 14:03:00,44.61805,0.6944439999999998,0.7780271561869675,6.307866000000001,6.481482000000001,24.88420000000002,2405.8761111104336
2024-11-06 14:06:00,44.58912,0.8391200000000003,0.8098414210248245,6.597225999999999,6.539355999999999,24.016199999999998,2405.926111110434
2024-11-06 14:09:00,44.58912,0.8101859999999999,0.8805440540681408,6.9444420000000004,7.089116000000001,26.041699999999963,2405.976111110434
2024-11-06 14:12:00,44.58912,0.694445,0.8436049758409637,6.915512,7.233796999999999,22.569499999999977,2406.026111110434
2024-11-06 14:15:00,44.58912,0.8391210000000004,,6.828707,6.828706,26.331000000000017,2406.0761111104343
2024-11-06 14:18:00,43.6632,0.694445,0.8046465703697079,6.568287,6.799772000000001,24.88420000000002,2406.1261111104345
2024-11-06 14:21:00,44.58912,0.7523150000000003,0.8088038885414884,6.539357000000001,6.655092000000001,26.331000000000017,2406.1761111104347
2024-11-06 14:24:00,44.58912,0.78125,,6.539352,6.539352,25.75230000000002,2406.226111110435
2024-11-06 14:27:00,44.61805,0.8101850000000006,0.8245688884073341,6.5104120000000005,6.539346999999999,25.17350000000002,2406.276111110435
2024-11-06 14:30:00,43.60532,0.8680560000000002,0.7935220901534203,6.539352,6.3946760000000005,26.331000000000017,2406.3261111104352
2024-11-06 14:33:00,44.58912,0.7523150000000003,0.7808960891278929,6.510412,6.568287,26.62039999999999,2406.3761111104354
2024-11-06 14:36:00,43.6632,0.8101849999999997,0.7956308111122803,6.539352,6.510417,21.990800000000007,2406.4261111104356
2024-11-06 14:39:00,44.58912,0.78125,0.8098414210248234,6.5682920000000005,6.626162,26.33099999999999,2406.476111110436
2024-11-06 14:42:00,44.61805,0.7523150000000003,0.7808912103854369,6.539357000000001,6.5972219999999995,24.594899999999967,2406.526111110436
2024-11-06 14:45:00,44.58912,0.8391210000000004,0.8245668531051471,6.539357000000001,6.510415999999999,24.59480000000002,2406.576111110436
2024-11-06 14:48:00,44.58912,0.78125,0.8098414210248234,6.510417,6.568287,23.148200000000003,2406.6261111104363
2024-11-06 14:51:00,46.06482,0.8391210000000004,0.8098419093247481,6.510417,6.452546,27.777800000000013,2406.6761111104365
2024-11-06 14:54:00,44.58912,0.7233800000000006,0.7935239739486071,6.510417,6.655097,24.016199999999998,2406.7261111104367
2024-11-06 14:57:00,44.58912,0.8680560000000002,0.8238919777866354,6.655092000000001,6.5682860000000005,23.4375,2406.776111110437
2024-11-06 15:00:00,44.58912,0.78125,,6.539352,6.539352,24.59499999999997,2406.826111110437
2024-11-06 15:03:00,44.58912,0.8391210000000004,0.8245668531051471,6.539357000000001,6.510415999999999,25.75230000000002,2406.8761111104373
2024-11-06 15:06:00,44.58912,0.8391210000000004,0.8098419093247481,6.626157000000001,6.5682860000000005,24.016199999999998,2406.9261111104374
2024-11-06 15:09:00,44.58912,0.8680560000000002,0.8088093740592465,6.655092000000001,6.539356,24.594899999999996,2406.9761111104376
2024-11-06 15:12:00,44.58912,0.7233799999999997,0.7935239739486071,6.539352,6.684032,26.33099999999999,2407.026111110438
2024-11-06 15:15:00,45.10995,0.8680560000000002,0.8088093740592465,6.626157000000001,6.510421,27.488499999999988,2407.076111110438
2024-11-06 15:18:00,45.10995,0.7233799999999997,0.7798200253646531,6.481482,6.5972219999999995,24.305500000000023,2407.126111110438
2024-11-06 15:21:00,46.03588,0.8680560000000002,0.8238919777866354,6.539351999999999,6.452545999999999,26.909699999999987,2407.1761111104383
2024-11-06 15:24:00,46.06482,0.8680560000000002,0.8088093740592465,6.597222,6.481485999999999,23.437599999999975,2407.2261111104385
2024-11-06 15:27:00,46.00695,0.7233799999999997,0.7935239739486071,6.539351999999999,6.684031999999999,24.3056,2407.2761111104387
2024-11-06 15:30:00,46.06482,0.7233789999999996,0.7659657792123098,6.5682860000000005,6.655097,26.331099999999964,2407.326111110439
2024-11-06 15:33:00,46.06482,0.6944439999999998,0.7914028604668468,6.481486,6.684031999999999,27.488499999999988,2407.376111110439
2024-11-06 15:36:00,45.92014,0.6944439999999998,0.7914028604668468,6.481486,6.684031999999999,25.46290000000002,2407.4261111104393
2024-11-06 15:39:00,44.58912,0.7233799999999997,0.7935239739486071,6.510416,6.655096,24.016199999999998,2407.4761111104394
2024-11-06 15:42:00,46.00695,0.6655089999999992,0.7623058112733065,6.510416,6.712967000000001,25.173599999999993,2407.5261111104396
2024-11-06 15:45:00,45.83334,0.78125,0.7956332810771581,6.5682860000000005,6.597225999999999,25.75229999999999,2407.57611111044
2024-11-06 15:48:00,46.55671,0.7233789999999996,0.7935234421236259,6.510415999999999,6.655097,26.33099999999999,2407.62611111044
2024-11-06 15:51:00,46.55671,0.6944439999999998,0.7914028604668468,6.481486,6.684031999999999,24.3056,2407.67611111044
2024-11-06 15:54:00,46.55671,0.7523149999999994,0.7949287425316577,6.539351999999999,6.626157000000001,26.620400000000018,2407.7261111104403
2024-11-06 15:57:00,45.10995,0.694445,0.7914034059973067,6.626161999999999,6.828707,23.4375,2407.7761111104405
2024-11-06 16:00:00,45.10995,0.7233799999999997,0.8070762967630614,6.597222,6.7708319999999995,23.148200000000003,2407.8261111104407
2024-11-06 16:03:00,46.06482,0.7233799999999997,0.8070762967630614,6.597222,6.7708319999999995,27.777800000000013,2407.876111110441
2024-11-06 16:06:00,45.57291,0.7523149999999994,0.8088038885414882,6.626161999999999,6.741897,28.067199999999985,2407.926111110441
2024-11-06 16:09:00,46.06482,0.8391200000000003,,6.655096,6.6550959999999995,28.06710000000001,2407.9761111104413
2024-11-06 16:12:00,46.55671,0.6944439999999998,0.8046414656432864,6.597225999999999,6.828702000000001,23.7269,2408.0261111104414
2024-11-06 16:15:00,46.06482,0.6365739999999995,0.7722389911784829,6.510416,6.799772,26.62039999999999,2408.0761111104416
2024-11-06 16:18:00,46.06482,0.6655089999999992,0.7755010934795505,6.568286,6.799767000000001,25.173599999999993,2408.126111110442
2024-11-06 16:21:00,46.06482,0.7233799999999997,0.820488760440375,6.597226,6.799766,26.620300000000015,2408.176111110442
2024-11-06 16:24:00,47.04861,0.694445,0.7914034059973067,6.539351,6.7418960000000006,26.909699999999987,2408.226111110442
2024-11-06 16:27:00,47.04861,0.6076389999999998,0.7806701888343434,6.510420999999999,6.886572,26.33099999999999,2408.2761111104423
2024-11-06 16:30:00,47.01968,0.6076389999999998,0.7806744738880852,6.539351,6.9155120000000005,26.331000000000017,2408.3261111104425
2024-11-06 16:33:00,46.55671,0.694445,0.8046420172456781,6.568291,6.799766,25.75229999999999,2408.3761111104427
2024-11-06 16:36:00,47.51157,0.5787040000000001,0.7755823109239967,6.4814810000000005,6.915507,25.462999999999994,2408.426111110443
2024-11-06 16:39:00,47.51157,0.6365739999999995,0.7976313631541735,6.539351,6.886577000000001,25.75229999999999,2408.476111110443
2024-11-06 16:42:00,47.3669,0.6076389999999998,0.7930158712886028,6.568291,6.973382,28.64580000000001,2408.5261111104433
2024-11-06 16:45:00,47.01968,0.694445,0.7914034059973067,6.684030999999999,6.886576,27.777800000000013,2408.5761111104434
2024-11-06 16:48:00,46.55671,0.6365739999999995,0.772234561291664,6.6550959999999995,6.944442,25.75230000000002,2408.6261111104436
2024-11-06 16:51:00,46.55671,0.7233799999999997,0.8070762967630623,6.6550959999999995,6.828706,26.331000000000017,2408.676111110444
2024-11-06 16:54:00,46.55671,0.6655089999999992,0.7755010934795505,6.6550959999999995,6.886577000000001,30.381999999999977,2408.726111110444
2024-11-06 16:57:00,46.55671,0.6365739999999995,0.784992905152168,6.568286,6.886572,27.488400000000013,2408.776111110444
2024-11-06 17:00:00,45.10995,0.7233799999999997,0.8070762967630623,6.6550959999999995,6.828706,28.356400000000008,2408.8261111104443
2024-11-06 17:03:00,44.58912,0.7233789999999996,0.8070757588972804,6.7418960000000006,6.915507,25.17350000000002,2408.8761111104445
2024-11-06 17:06:00,46.06482,0.7523149999999994,0.8225340262582084,6.799765999999999,6.944441,28.356499999999983,2408.9261111104447
2024-11-06 17:09:00,46.06482,0.6655089999999992,0.7755010934795505,6.712965999999999,6.944447,28.935099999999977,2408.976111110445
2024-11-06 17:12:00,44.58912,0.6655089999999992,0.7885665763252269,6.684026,6.944447,24.884299999999996,2409.026111110445
2024-11-06 17:15:00,44.58912,0.6365739999999995,0.7976270161279422,6.597226,6.944442,25.75229999999999,2409.0761111104453
2024-11-06 17:18:00,44.61805,0.5787039999999992,0.7634234686942672,6.568286,6.973382000000001,26.909700000000043,2409.1261111104454
2024-11-06 17:21:00,44.12616,0.6655089999999992,0.7885620841287104,6.597226,6.857637,27.488399999999984,2409.1761111104456
2024-11-06 17:24:00,44.12616,0.6365739999999995,0.7722345612916647,6.539355999999999,6.828702000000001,25.752399999999994,2409.226111110446
2024-11-06 17:27:00,43.60532,0.6655089999999992,0.7755010934795505,6.539355999999999,6.770837,25.462999999999965,2409.276111110446
2024-11-06 17:30:00,43.6632,0.6655089999999992,0.7623012261916318,6.597226,6.799767000000001,23.4375,2409.326111110446
2024-11-06 17:33:00,43.60532,0.6655089999999992,0.7623058112733065,6.568286,6.770837,26.62039999999996,2409.3761111104463
2024-11-06 17:36:00,41.92709,0.6076389999999998,0.7556459306572345,6.452545999999999,6.770837,24.884300000000025,2409.4261111104465
2024-11-06 17:39:00,41.6956,0.6076389999999998,0.7301262961544843,6.394676,6.655097,22.569500000000005,2409.4761111104467
2024-11-06 17:42:00,39.75695,0.6076389999999998,0.7171649795616054,6.394676,6.626156999999999,20.83330000000001,2409.526111110447
2024-11-06 17:45:00,39.75695,0.78125,0.7519397641884799,6.481486,6.4236059999999995,20.254599999999982,2409.576111110447
2024-11-06 17:48:00,38.77315,0.7233799999999997,0.7088176058977053,6.307866,6.278936,21.122600000000034,2409.6261111104473
2024-11-06 17:51:00,38.31018,0.6655089999999992,0.3412895045316822,4.861116,4.340277,21.990700000000004,2409.6761111104474
2024-11-06 17:54:00,35.87963,0.6076389999999998,0.428996333273036,3.3564809999999996,3.038195,18.518500000000017,2409.7261111104476
2024-11-06 17:57:00,34.40393,0.6076389999999998,0.465349364451076,2.9803249999999997,2.719906999999999,19.965300000000013,2409.776111110448
2024-11-06 18:00:00,32.95718,0.5787039999999992,0.4174470974817503,2.8067129999999993,2.51736,17.071799999999996,2409.826111110448
2024-11-06 18:03:00,32.95718,0.7233789999999996,0.49342678024757686,2.806711999999999,2.4016210000000004,15.04630000000003,2409.876111110448
2024-11-06 18:06:00,32.46528,0.6944439999999998,0.5009364981719523,2.748842,2.4016200000000003,16.782399999999996,2409.9261111104483
2024-11-06 18:09:00,31.97338,0.8391210000000004,0.5163562524522333,2.748843,2.1990739999999995,18.518500000000017,2409.9761111104485
2024-11-06 18:12:00,31.51042,0.7523150000000003,0.4845190365638739,2.719908,2.256944,16.782399999999996,2410.0261111104487
2024-11-07 10:33:00,51.04167,2.8935180000000003,1.9345725754413396,5.0057860000000005,3.327548,29.224500000000006,2410.0261111104487
2024-11-07 10:39:00,95.10995,2.170139,0.866227172890903,5.208335999999999,3.2696770000000006,61.6319,2410.0261111104487
2024-11-07 10:42:00,56.7419,0.8680559999999993,0.6261704452174366,3.3854169999999995,2.9513880000000006,29.803199999999975,2410.0261111104487
2024-11-07 10:45:00,34.43287,0.8680560000000002,0.5267601861195611,2.922454,2.343749999999999,18.22920000000002,2410.0261111104487
2024-11-07 15:03:00,30.52662,1.8807869999999998,0.7530897289309659,3.4722219999999995,1.7939809999999996,16.782400000000024,2410.0261111104487
2024-11-07 15:06:00,34.83796,1.851852,0.9772506640525419,3.501156999999999,2.083334,16.782399999999996,2410.076111110449
2024-11-07 15:09:00,35.87963,1.7071759999999996,0.8268978972638621,3.4432869999999998,2.054399000000001,18.22909999999999,2410.126111110449
2024-11-07 15:12:00,35.87963,1.7071759999999996,0.7987970304256692,3.4722229999999996,2.054399000000001,19.386599999999987,2410.1761111104493
2024-11-07 15:15:00,41.6956,1.8807869999999998,0.9611567458209429,5.353011,3.877314,19.675899999999984,2410.2261111104494
2024-11-07 15:18:00,41.2037,1.7071759999999996,0.8268902863054832,4.890051,3.501155,21.70139999999998,2410.2761111104496
2024-11-07 15:21:00,39.26505,1.6203709999999996,0.7726107360613524,4.542825000000001,3.2118100000000007,19.097199999999987,2410.32611111045
2024-11-07 15:24:00,38.77315,1.6782409999999999,0.8179912974440643,4.311343,2.951385000000001,18.518599999999992,2410.37611111045
2024-11-07 15:27:00,40.7118,1.5625010000000001,0.7819908243355235,4.3402780000000005,3.0960649999999994,20.83329999999998,2410.42611111045
2024-11-07 15:30:00,39.75695,1.6203709999999996,0.8264819492231974,4.4560189999999995,3.1828700000000003,19.386600000000016,2410.4761111104503
2024-11-07 15:33:00,40.7118,1.5914359999999999,0.7910538000285475,4.3402780000000005,3.0671299999999997,18.807799999999986,2410.5261111104505
2024-11-07 15:36:00,39.75695,1.5914359999999999,0.8172577590560616,4.224538,2.9803240000000004,20.83330000000001,2410.5761111104507
2024-11-07 15:39:00,38.31018,1.5046299999999997,0.7637301342336739,4.340278,3.153931000000001,19.09730000000002,2410.626111110451
2024-11-07 15:42:00,31.59722,1.6203709999999996,0.7439062601692614,4.369213,3.009258,14.178199999999975,2410.676111110451
2024-11-07 15:51:00,30.06366,1.4467590000000001,0.9063048064391599,3.6458329999999997,2.719908,14.467600000000004,2410.676111110451
2024-11-07 15:54:00,32.46528,1.6493060000000002,0.6554893430251291,3.8773149999999994,2.4016200000000003,17.36110000000002,2410.676111110451
2024-11-07 15:57:00,34.40393,1.6493060000000002,0.8861970617571072,3.2118059999999993,1.967593,16.4931,2410.676111110451
2024-11-07 16:00:00,39.75695,1.7361110000000002,0.8629661824624013,4.195603,2.8067140000000004,17.361099999999993,2410.676111110451
2024-11-07 16:03:00,38.77315,1.5914359999999999,0.8670356042489684,3.935186,2.748842,20.254700000000014,2410.676111110451
2024-11-07 16:06:00,40.7118,1.7361110000000002,0.9865842460645111,4.542825000000001,3.298609999999999,19.386500000000012,2410.676111110451
2024-11-07 16:09:00,40.21991,1.5914359999999999,0.7910491855555858,4.340278,3.0671250000000008,16.782399999999996,2410.676111110451
2024-11-07 16:12:00,33.44907,1.4467590000000001,0.7704615864083361,4.398149,3.2986120000000003,16.7825,2410.676111110451
2024-11-07 16:15:00,30.06366,1.475695,0.6084339823577266,3.5879630000000002,2.2858800000000006,16.203599999999994,2410.676111110451
2024-11-07 16:21:00,34.89584,1.8229169999999995,0.9922736165715161,3.819444,2.459491,17.650499999999994,2410.676111110451
2024-11-07 16:24:00,39.75695,1.8229169999999995,0.8621359569443293,4.2534719999999995,2.748843000000001,19.097200000000015,2410.676111110451
2024-11-07 16:27:00,39.75695,1.7361109999999993,0.862966182462401,4.427084,3.038195000000001,19.386499999999984,2410.676111110451
2024-11-07 16:30:00,40.7118,1.7939809999999996,0.958334856416563,4.716435999999999,3.3564849999999993,19.675900000000013,2410.676111110451
2024-11-07 16:33:00,32.95718,1.4756939999999998,0.7281617737083727,4.62963,3.4432919999999996,16.203699999999998,2410.676111110451
2024-11-07 16:45:00,30.52662,1.6493059999999993,0.7813757809550688,3.4722219999999995,2.1122690000000004,13.888800000000003,2410.676111110451
2024-11-07 17:00:00,31.51042,1.8807869999999998,0.8502169502642205,3.124999999999999,1.5335650000000003,16.203699999999998,2410.676111110451
2024-11-07 17:03:00,30.98958,1.8229169999999995,0.8899236259067318,3.8483799999999997,2.3726850000000006,16.203699999999998,2410.676111110451
2024-11-08 09:06:00,30.52662,1.7071759999999996,0.8268969458986154,3.009259,1.6203700000000003,13.888800000000003,2410.676111110451
2024-11-08 14:24:00,30.52662,1.7071759999999996,0.82689599453207,3.2118059999999993,1.8229160000000002,14.467599999999976,2410.676111110451
2024-11-08 14:27:00,30.52662,1.5914359999999999,0.7910538000285491,3.0671289999999996,1.7939810000000005,15.9144,2410.676111110451
2024-11-09 16:09:00,30.06366,1.6493060000000002,0.8356629533807113,3.153936,1.851850999999999,15.046300000000002,2410.676111110451
2024-11-09 16:12:00,30.00578,1.6493060000000002,0.8613408816093521,3.2118059999999993,1.938657,13.888900000000007,2410.676111110451
2024-11-09 16:15:00,30.06366,1.6782409999999999,0.8448045323592813,3.2696759999999996,1.938657,16.492999999999995,2410.676111110451
2024-11-09 16:18:00,30.98958,1.5914359999999999,0.8172586482268626,3.3564820000000006,2.1122690000000004,15.9144,2410.676111110451
2024-11-09 16:27:00,30.06366,1.6782409999999999,0.817996019081064,3.2696759999999996,1.9097230000000005,15.625,2410.676111110451
2024-11-09 16:30:00,30.98958,1.6203709999999996,0.8000731005176549,3.1828710000000004,1.8807859999999996,16.203699999999998,2410.676111110451
2024-11-09 16:33:00,32.46528,1.8229170000000003,0.862133998857264,3.1828709999999996,1.6782399999999997,14.178299999999979,2410.676111110451
2024-11-09 16:36:00,31.97338,1.6493060000000002,0.8090534887338142,3.2118059999999993,1.8807859999999996,15.3356,2410.676111110451
2024-11-09 16:51:00,30.06366,1.7071759999999996,0.8268969458986154,3.327546,1.938657,14.467600000000004,2410.676111110451
2024-11-09 16:54:00,30.06366,1.6203709999999996,0.8000740306085754,3.3854169999999995,2.0833329999999997,14.467599999999976,2410.676111110451
2024-11-09 16:57:00,30.06366,1.6203709999999996,0.8000740306085754,3.3564819999999997,2.054398,16.4931,2410.676111110451
2024-11-09 17:00:00,30.06366,1.6493060000000002,0.8090544259685092,3.327546,1.9965269999999995,15.625,2410.676111110451
2024-11-09 17:51:00,31.01852,1.5625010000000001,0.7549524545253787,3.4722219999999995,2.1990730000000003,17.650499999999994,2410.676111110451
2024-11-09 18:21:00,30.06366,1.5914349999999997,0.7910534875388707,3.327546,2.054399000000001,14.178300000000007,2410.676111110451
2024-11-09 18:24:00,30.98958,1.5335650000000003,0.7728846130608654,3.385416,2.1701390000000007,15.3356,2410.676111110451
2024-11-09 19:06:00,30.52662,1.765047,0.8719902900565006,3.703703,2.2858789999999996,14.467600000000004,2410.676111110451
2024-11-10 03:21:00,33.44907,1.6203700000000003,0.8000737195457504,3.8773150000000003,2.5752319999999997,17.07170000000002,2410.676111110451
2024-11-10 03:24:00,34.40393,1.5914349999999997,0.7910525646470237,4.079862,2.8067140000000004,15.9144,2410.7261111104513
2024-11-10 03:27:00,35.3588,1.5914349999999997,0.8172574395227982,4.340278,3.0960650000000003,17.361199999999997,2410.7761111104514
2024-11-10 03:30:00,36.34259,1.5914349999999997,0.791055333318816,4.629630000000001,3.356485,19.965300000000013,2410.8261111104516
2024-11-10 03:33:00,36.80555,1.5625,0.8079881004590549,4.687500000000001,3.472220000000001,17.93979999999999,2410.876111110452
2024-11-10 03:36:00,38.31018,1.649305,0.8356617339596675,4.91898,3.6168950000000004,18.229100000000017,2410.926111110452
2024-11-10 03:39:00,36.80555,1.5625,0.7549502397163358,4.687500000000001,3.4143499999999998,16.782399999999996,2410.976111110452
2024-11-10 03:42:00,36.80555,1.5625,0.7819923416561443,4.600690000000001,3.3564800000000004,16.7825,2411.0261111104523
2024-11-10 03:45:00,35.3588,1.6203710000000004,0.7726068583067539,4.600694,3.2696750000000003,19.675999999999988,2411.0761111104525
2024-11-10 03:48:00,35.3588,1.5335650000000003,0.798681258980199,4.484954000000001,3.298615,18.22909999999999,2411.1261111104527
2024-11-10 03:51:00,35.87963,1.6782400000000006,0.7901081888095066,4.542824,3.1539399999999995,17.65040000000002,2411.176111110453
2024-11-10 03:54:00,35.87963,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,17.36110000000002,2411.226111110453
2024-11-10 03:57:00,33.42014,1.5914359999999999,0.7353260997002153,4.1666680000000005,2.835648,14.467600000000004,2411.2761111104533
2024-11-10 04:00:00,33.44907,1.5914359999999999,0.7637987841049925,3.993056,2.6909710000000002,17.071699999999993,2411.3261111104534
2024-11-10 04:03:00,32.46528,1.6203710000000004,0.7439072757414638,3.8773150000000003,2.517361,16.4931,2411.3761111104536
2024-11-10 04:06:00,31.51042,1.5914359999999999,0.7637997459394189,3.7615740000000004,2.4594899999999997,17.361099999999993,2411.426111110454
2024-11-10 04:09:00,31.27893,1.6203710000000004,0.7726068583067539,3.8483799999999997,2.517361,16.492999999999995,2411.476111110454
2024-11-10 04:12:00,30.98958,1.6203709999999996,0.7726058888644354,3.7615750000000006,2.430555000000001,17.361099999999993,2411.526111110454
2024-11-10 04:15:00,31.97338,1.7939809999999996,0.8533789946979198,3.819444,2.34375,15.335700000000003,2411.5761111104543
2024-11-10 04:18:00,32.95718,1.6782409999999999,0.7901055364043483,3.9351849999999997,2.546297,16.203699999999998,2411.6261111104545
2024-11-10 04:21:00,31.51042,1.7071759999999996,0.8268959945320683,3.8483800000000006,2.4594899999999997,15.914300000000026,2411.6761111104547
2024-11-10 04:24:00,31.51042,1.7361110000000002,0.8892118304468515,3.90625,2.546297,16.203699999999998,2411.726111110455
2024-11-10 04:27:00,31.51042,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,16.492999999999995,2411.776111110455
2024-11-10 04:30:00,31.51042,1.765047,0.871989360564218,3.935186,2.517361,16.4931,2411.8261111104553
2024-11-10 04:33:00,31.51042,1.7361119999999994,0.8074534279332155,3.90625,2.4594899999999997,18.51849999999999,2411.8761111104554
2024-11-10 04:36:00,31.45255,1.7361119999999994,0.8357603155487054,3.8773160000000004,2.4594899999999997,16.782400000000024,2411.9261111104556
2024-11-10 04:39:00,30.06366,1.765047,0.8445883371277053,3.90625,2.4594899999999997,13.888900000000007,2411.976111110456
2024-11-10 04:42:00,32.46528,1.851852,0.8417295699304719,3.9641210000000004,2.4016200000000003,16.203699999999998,2412.026111110456
2024-11-10 04:45:00,31.97338,1.7361119999999994,0.8357622322625033,3.9930559999999993,2.5752320000000006,16.782399999999996,2412.076111110456
2024-11-10 04:48:00,30.52662,1.7071769999999997,0.8539052995500878,3.935186,2.5752310000000005,16.4931,2412.1261111104563
2024-11-10 04:51:00,31.51042,1.8229169999999995,0.8621359569443293,3.9930559999999993,2.4884270000000006,14.467500000000001,2412.1761111104565
2024-11-10 04:54:00,32.46528,1.7071759999999996,0.7987960384913009,3.90625,2.4884250000000003,16.492999999999995,2412.2261111104567
2024-11-10 04:57:00,31.97338,1.7071759999999996,0.7987960384913009,3.8483800000000006,2.430555000000001,15.046300000000002,2412.276111110457
2024-11-10 05:00:00,30.98958,1.7071759999999996,0.7987960384913009,3.8483800000000006,2.430555000000001,15.625,2412.326111110457
2024-11-10 05:03:00,31.97338,1.765046,0.8719890493839554,3.8483799999999997,2.430556,17.36110000000002,2412.3761111104573
2024-11-10 05:06:00,32.95718,1.6203709999999996,0.8000749606982344,3.906249999999999,2.6041670000000003,17.071799999999996,2412.4261111104574
2024-11-10 05:09:00,31.51042,1.6203709999999996,0.7726058888644354,3.8483799999999997,2.51736,19.386599999999987,2412.4761111104576
2024-11-10 05:12:00,30.52662,1.6493060000000002,0.7813738269686565,3.935186,2.5752309999999996,16.782399999999996,2412.526111110458
2024-11-10 05:15:00,32.46528,1.7071759999999996,0.7987960384913009,3.819445,2.4016200000000003,15.9144,2412.576111110458
2024-11-10 05:18:00,32.46528,1.6203709999999996,0.8000731005176566,3.7615749999999997,2.4594900000000006,16.203699999999998,2412.626111110458
2024-11-10 05:21:00,30.06366,1.6203709999999996,0.8264819492231974,3.703703999999999,2.430555,15.625,2412.6761111104584
2024-11-10 05:24:00,30.06366,1.6782409999999999,0.8179941304301265,3.7615749999999997,2.4016200000000003,15.335700000000003,2412.7261111104585
2024-11-10 05:27:00,31.97338,1.7071759999999996,0.8268969458986154,3.790509,2.4016200000000003,18.229100000000017,2412.7761111104587
2024-11-10 05:30:00,31.97338,1.6203709999999996,0.7726058888644354,3.7905100000000003,2.4594900000000006,17.071699999999993,2412.826111110459
2024-11-10 05:33:00,30.52662,1.6203709999999996,0.7726068583067519,3.790509,2.4594899999999997,16.203699999999998,2412.876111110459
2024-11-10 05:36:00,30.52662,1.6203709999999996,0.7726058888644354,3.819445,2.4884250000000003,17.650499999999994,2412.9261111104593
2024-11-10 05:39:00,30.98958,1.7361109999999993,0.862966182462401,3.8483799999999997,2.4594910000000008,18.22919999999999,2412.9761111104594
2024-11-10 05:42:00,30.98958,1.6203709999999996,0.7726058888644354,3.7615749999999997,2.430555,13.888900000000007,2413.0261111104596
2024-11-10 06:06:00,35.87963,2.0254630000000002,1.0331014464634842,4.571759,2.9803230000000003,17.07170000000002,2413.0261111104596
2024-11-10 06:09:00,40.21991,1.8807869999999998,0.9611567458209446,5.034725999999999,3.5590290000000007,22.280100000000004,2413.07611111046
2024-11-10 06:12:00,42.15857,1.8807869999999998,0.9077224467256253,6.4236059999999995,4.890048999999999,24.305499999999995,2413.12611111046
2024-11-10 06:15:00,44.58912,0.9548619999999994,0.7160625082787425,5.208332,4.774310000000001,26.331099999999964,2413.17611111046
2024-11-10 06:18:00,46.55671,1.0416669999999995,0.7696994434068436,5.179402,4.687505000000001,26.041600000000017,2413.2261111104604
2024-11-10 06:21:00,56.25,0.9548619999999994,0.8495664693332117,5.642362,5.4398100000000005,33.275499999999994,2413.2761111104605
2024-11-10 06:24:00,59.63542,0.9548619999999994,1.0664182101803619,6.655092,6.88657,42.53479999999999,2413.3261111104607
2024-11-10 06:27:00,59.66435,0.7233800000000006,0.8469284986484135,5.787037,6.047457,36.74770000000001,2413.376111110461
2024-11-10 06:30:00,60.61921,0.78125,0.7956283411423468,5.758107000000001,5.787037,38.1944,2413.426111110461
2024-11-10 06:33:00,61.11111,0.8969910000000008,0.8377894509351526,5.6423570000000005,5.526616,37.615699999999975,2413.4761111104613
2024-11-10 06:36:00,77.60417,2.1122689999999995,1.2961102849984847,7.175922,5.787033000000001,36.169,2413.5261111104614
2024-11-10 06:39:00,64.98843,1.3888889999999998,0.8850208376391084,4.918982,4.050923,39.0625,2413.5761111104616
2024-11-10 06:42:00,62.55787,1.7071769999999997,1.0214561272081728,5.642362,4.484954999999999,39.0625,2413.626111110462
2024-11-10 06:45:00,75.69444,1.5335649999999994,1.039841052162022,6.250002,5.381947,48.90050000000002,2413.676111110462
2024-11-10 06:48:00,49.94213,0.2604160000000002,0.6106289012441163,5.844906,6.770829999999999,25.752399999999994,2413.726111110462
2024-11-10 06:51:00,52.86458,0.78125,0.7666950332527311,6.249996,6.2210659999999995,25.462999999999994,2413.7761111104624
2024-11-10 06:54:00,53.84838,0.7523149999999994,0.7808912103854357,5.989586,6.047451,26.909699999999987,2413.8261111104625
2024-11-10 06:57:00,51.90972,0.6365739999999995,0.7976313631541726,6.307866000000001,6.655092,32.11800000000002,2413.8761111104627
2024-11-10 07:00:00,59.63542,0.9259259999999996,0.9826631770297534,7.291665999999999,7.40741,40.79860000000002,2413.926111110463
2024-11-10 07:03:00,45.05209,0.2604160000000002,0.5730982592411465,6.134256000000001,6.944439999999999,24.3056,2413.976111110463
2024-11-10 07:06:00,63.04977,0.8680560000000002,1.0956626803780596,7.407411999999999,7.899306,43.98150000000001,2414.0261111104633
2024-11-10 07:09:00,67.41898,0.6655099999999994,0.936711336362476,6.510419999999999,7.118060000000001,48.32169999999999,2414.0761111104634
2024-11-10 07:12:00,91.2037,0.7233790000000004,0.8728748847827207,6.250000000000001,6.568291,63.94669999999999,2414.1261111104636
2024-11-10 07:15:00,97.04861,0.7233799999999997,0.8856806977335406,5.497681,5.844911000000001,49.47919999999999,2414.176111110464
2024-11-10 07:18:00,97.04861,0.7523150000000003,0.9021197746873282,5.787038,6.105323,52.662000000000006,2414.226111110464
2024-11-10 07:21:00,97.04861,0.6365749999999997,0.810155703476666,5.295135,5.6713,51.50459999999998,2414.276111110464
2024-11-10 07:24:00,97.07755,0.868055,0.9385357683737772,5.960648,6.105322999999999,48.032399999999996,2414.3261111104644
2024-11-10 07:27:00,97.04861,0.78125,0.9442492935660851,6.105320000000001,6.4525500000000005,48.61109999999999,2414.3761111104645
2024-11-10 07:30:00,97.07755,0.7233800000000006,0.9234585777216834,6.163196,6.597226,44.849500000000006,2414.4261111104647
2024-11-10 07:33:00,94.15509,0.4050919999999998,0.8573860336462812,5.902775999999999,7.060184,51.215299999999985,2414.476111110465
2024-11-10 07:36:00,73.75579,0.08680600000000016,0.5832651892345846,5.613422,7.407405999999999,39.930499999999995,2414.526111110465
2024-11-10 07:39:00,52.86458,0.5787040000000001,0.8348952356481466,6.394677,6.973383,36.16900000000001,2414.5761111104653
2024-11-10 07:42:00,48.95834,1.1284729999999996,0.9109651606661617,6.915512,6.510419000000001,24.305499999999995,2414.6261111104654
2024-11-10 07:45:00,44.58912,1.0995369999999998,0.8294142553688276,6.597225999999999,6.105319,24.016199999999998,2414.6761111104656
2024-11-10 07:48:00,47.04861,0.7233790000000004,0.7088120438973814,5.815972,5.787033,26.041600000000017,2414.726111110466
2024-11-10 07:51:00,46.55671,0.868055,0.7780226747668503,6.250004000000001,6.076389000000001,27.199099999999987,2414.776111110466
2024-11-10 07:54:00,46.55671,0.8391210000000004,0.7645064650578399,5.960644,5.815973,24.594900000000024,2414.826111110466
2024-11-10 07:57:00,50.40509,1.0127319999999997,0.8760859694824438,6.452544,6.192132000000001,29.224500000000006,2414.8761111104664
2024-11-10 08:00:00,49.94213,0.8969899999999997,,6.394678999999999,6.394679,28.35639999999998,2414.9261111104665
2024-11-10 08:03:00,51.90972,0.9548610000000002,0.8651552316478498,6.655094000000001,6.481483000000001,31.25,2414.9761111104667
2024-11-10 08:06:00,53.35648,1.0127320000000006,0.9232079143821451,6.712965,6.539353,27.777799999999985,2415.026111110467
2024-11-10 08:09:00,51.90972,1.099538,0.9313480240393398,6.915506,6.597218,30.3819,2415.076111110467
2024-11-10 08:12:00,52.86458,1.157407,0.9570406525556057,7.002316,6.626159,29.513900000000007,2415.1261111104673
2024-11-10 08:15:00,52.37269,1.273149,1.0072612597008128,7.089117,6.597218,35.301000000000016,2415.1761111104674
2024-11-10 08:18:00,49.47916,1.2442130000000002,0.9948431564325977,7.175922,6.712959,29.513900000000007,2415.2261111104676
2024-11-10 08:21:00,50.40509,1.4467599999999994,1.0436177793627077,7.5520879999999995,6.828708000000001,31.24999999999997,2415.276111110468
2024-11-10 08:24:00,47.51157,1.0416659999999993,0.9522225515437535,7.204863,7.0312470000000005,29.80329999999998,2415.326111110468
2024-11-10 08:27:00,47.51157,1.157407,1.005807525528706,7.638888,7.349540999999999,33.85419999999999,2415.376111110468
2024-11-10 08:30:00,44.58912,0.9259250000000003,0.8966772320054541,7.349538000000001,7.291663000000001,27.488399999999956,2415.4261111104684
2024-11-10 08:33:00,45.8912,1.2152780000000005,1.0319470930819215,7.696764,7.349536,28.64580000000001,2415.4761111104685
2024-11-10 08:36:00,47.01968,1.070602,0.9183421018291569,7.378474000000001,7.089122000000001,27.77770000000004,2415.5261111104687
2024-11-10 08:39:00,44.12616,1.0416670000000003,0.9210869162649964,7.291664000000001,7.060186999999999,23.148199999999974,2415.576111110469
2024-11-10 08:42:00,44.12616,1.0416670000000003,0.889156225191778,7.146993999999999,6.857637,25.173599999999965,2415.626111110469
2024-11-10 08:45:00,46.06482,1.1863420000000007,0.9185501486855634,7.089118000000001,6.597226,23.726800000000026,2415.6761111104693
2024-11-10 08:48:00,48.00347,1.157407,1.0058020094915903,7.349538000000001,7.060181000000001,30.671300000000002,2415.7261111104694
2024-11-10 08:51:00,48.00347,1.157407,0.9734955557101286,7.291668,6.944441,30.382000000000033,2415.7761111104696
2024-11-10 08:54:00,51.38889,1.273148,0.9900062954629134,7.262728000000001,6.7419,32.407399999999996,2415.82611111047
2024-11-10 08:57:00,51.90972,1.157407,1.0058020094915903,7.320603,7.031246,32.407400000000024,2415.87611111047
2024-11-10 09:00:00,51.90972,1.0416660000000002,0.9367472540640271,6.973378,6.7708319999999995,33.275499999999994,2415.92611111047
2024-11-10 09:03:00,50.92593,1.1284720000000004,0.9442457419172324,6.9444479999999995,6.597225999999999,32.98609999999999,2415.9761111104704
2024-11-10 09:06:00,52.86458,1.1284720000000004,1.0544834712818705,7.146988,7.002316,34.14349999999999,2416.0261111104705
2024-11-10 09:09:00,46.55671,0.9259260000000005,0.8966828307428923,6.944444000000001,6.886578,24.305500000000023,2416.0761111104707
2024-11-10 09:12:00,50.92593,1.359954,1.0956667480151483,7.667824,7.17593,28.93519999999998,2416.126111110471
2024-11-10 09:15:00,47.04861,1.0127310000000005,0.9076984242811575,7.2337940000000005,7.031253,19.386500000000012,2416.176111110471
2024-11-10 09:18:00,48.00347,1.1574080000000002,0.9735016526915099,7.523144,7.1759260000000005,26.04170000000002,2416.2261111104713
2024-11-10 09:21:00,47.04861,1.1574080000000002,0.9063079197444985,7.291664000000001,6.828706,26.620299999999986,2416.2761111104714
2024-11-10 09:24:00,45.10995,0.9837959999999999,0.9095420716513296,7.060183,6.915507,23.148200000000003,2416.3261111104716
2024-11-10 09:27:00,48.00347,1.157407,0.9063074950310968,6.915508,6.452551,28.35639999999998,2416.376111110472
2024-11-10 09:30:00,47.51157,0.8391209999999996,0.7949266312758234,6.799772999999999,6.712962000000001,25.173599999999993,2416.426111110472
2024-11-10 09:33:00,51.90972,1.0995370000000007,0.8983726547327237,6.9444420000000004,6.568285,28.35650000000001,2416.476111110472
2024-11-10 09:36:00,52.37269,0.8391210000000004,0.923207507099027,6.568287,6.7418960000000006,32.407399999999996,2416.5261111104724
2024-11-10 09:39:00,58.70949,0.9259259999999996,1.0373680171242,7.1759260000000005,7.40741,35.590299999999985,2416.5761111104725
2024-11-10 09:42:00,61.60301,0.78125,0.8919906726667084,6.684026,6.915506,39.9306,2416.6261111104727
2024-11-10 09:45:00,63.04977,0.78125,0.9183411990779824,6.944446,7.233795999999999,37.037000000000006,2416.676111110473
2024-11-10 09:48:00,64.52546,0.7233799999999997,0.923454277031185,6.712965999999999,7.146986,37.32640000000001,2416.726111110473
2024-11-10 09:51:00,65.36458,0.7233789999999996,0.9234536885565466,6.770835999999999,7.2048570000000005,34.14349999999999,2416.7761111104733
2024-11-10 09:54:00,64.00463,0.8391209999999996,0.950166745096001,6.828702,7.060181000000001,33.85419999999999,2416.8261111104734
2024-11-10 09:57:00,61.11111,0.983797,0.9397263636787614,6.944447,6.857640000000001,35.300899999999984,2416.8761111104736
2024-11-10 10:00:00,59.66435,1.0995369999999998,0.9634709439602003,7.002312000000001,6.741895,32.40729999999999,2416.926111110474
2024-11-10 10:03:00,58.18866,1.1284720000000004,0.9766636713430561,6.9444420000000004,6.6550899999999995,33.85409999999999,2416.976111110474
2024-11-10 10:06:00,62.06597,2.3726850000000006,1.195287234397943,7.233792000000001,5.353007,34.722200000000015,2417.026111110474
2024-11-10 10:09:00,60.61921,1.273148,0.9900062954629134,6.886572000000001,6.365744,32.407399999999996,2417.0761111104744
2024-11-10 10:12:00,62.55787,1.2152770000000004,0.9653685315375775,6.770832,6.307874999999999,30.671299999999974,2417.1261111104745
2024-11-10 10:15:00,62.55787,1.1284720000000004,0.9442457419172324,6.597222,6.25,40.509299999999996,2417.1761111104747
2024-11-10 10:18:00,56.27894,0.8101850000000006,0.8667708735539971,6.452542000000001,6.568287,33.27539999999999,2417.226111110475
2024-11-10 10:21:00,51.38889,1.0127319999999997,0.8919915914962355,6.655092000000001,6.423610000000001,31.828699999999998,2417.276111110475
