Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-10 10:24:00,48.49537,1.0416670000000003,0.8891562251917771,6.973382,6.684024999999999,26.909700000000015,2417.3261111104753
2024-11-10 10:27:00,48.49537,1.070602,0.9021178448652848,6.944447,6.626155,24.884299999999996,2417.3761111104754
2024-11-10 10:30:00,49.47916,1.1574080000000002,0.9063079197444985,6.973377000000001,6.510419000000001,27.199099999999987,2417.4261111104756
2024-11-10 10:33:00,49.45023,1.1574080000000002,0.906301947516739,6.944447,6.481479,28.64579999999998,2417.476111110476
2024-11-10 10:36:00,48.95834,1.1574080000000002,0.906301947516739,6.944447,6.481479,24.016200000000026,2417.526111110476
2024-11-10 10:39:00,48.95834,1.157407,0.9234572875157347,7.002312000000001,6.5682849999999995,27.777799999999985,2417.576111110476
2024-11-10 10:42:00,48.95834,1.1284720000000004,0.92772221415829,7.002312,6.6261600000000005,29.803200000000004,2417.6261111104764
2024-11-10 10:45:00,48.95834,1.273148,0.9547408720233652,7.060187,6.481479,27.777800000000013,2417.6761111104765
2024-11-10 10:48:00,48.49537,1.3020839999999998,0.9299744065698179,7.2048630000000005,6.539349,26.331000000000017,2417.7261111104767
2024-11-10 10:51:00,48.00347,1.2152779999999996,0.930702565937007,7.2337929999999995,6.712965,28.93519999999998,2417.776111110477
2024-11-10 10:54:00,46.55671,1.1284729999999996,0.9277169026825782,7.089123,6.71296,27.77770000000001,2417.826111110477
2024-11-10 10:57:00,46.55671,1.2442129999999993,0.9427609365433463,7.1180579999999996,6.568285,23.148200000000003,2417.8761111104773
2024-11-10 11:00:00,47.51157,1.3599539999999992,0.9529358237339898,7.233798,6.510414,21.990800000000007,2417.9261111104774
2024-11-10 11:03:00,47.51157,1.3310189999999995,0.9601286153357743,7.291668,6.6261589999999995,24.884299999999996,2417.9761111104776
2024-11-10 11:06:00,46.55671,1.186343,0.9697365463700421,7.146992999999999,6.741899999999999,23.7269,2418.026111110478
2024-11-10 11:09:00,47.51157,1.186343,0.9185445441555331,7.146992999999999,6.6550899999999995,26.04169999999999,2418.076111110478
2024-11-10 11:12:00,46.18055,1.186343,0.9358544162784791,7.2048630000000005,6.741899999999999,24.594899999999996,2418.126111110478
2024-11-10 11:15:00,47.01968,1.273148,0.9367105216266878,7.349533,6.7418949999999995,27.199000000000012,2418.1761111104784
2024-11-10 11:18:00,48.00347,1.2152779999999996,0.9481586882058449,7.291668,6.7997700000000005,28.64590000000001,2418.2261111104785
2024-11-10 11:21:00,47.01968,1.1574080000000002,0.9234577175844993,7.2337929999999995,6.799765,23.148200000000003,2418.2761111104787
2024-11-10 11:24:00,48.00347,1.3310189999999995,0.9601286153357743,7.320598,6.655089,22.280100000000004,2418.326111110479
2024-11-10 11:27:00,48.00347,1.2442129999999993,0.9427609365433463,7.291668,6.741895,24.884299999999996,2418.376111110479
2024-11-10 11:30:00,48.00347,1.186343,0.9358544162784791,7.2048630000000005,6.741899999999999,26.331099999999992,2418.4261111104793
2024-11-10 11:33:00,47.51157,1.2442129999999993,0.9248828379399369,7.233798,6.655095,23.1481,2418.4761111104795
2024-11-10 11:36:00,46.55671,1.2152779999999996,0.9481586882058449,7.175927999999999,6.68403,25.173599999999993,2418.5261111104796
2024-11-10 11:39:00,47.01968,1.3020829999999997,0.9299804478912153,7.262727999999999,6.597225,26.04169999999999,2418.57611111048
2024-11-10 11:42:00,47.9456,1.2152779999999996,0.8949558717718299,7.2048630000000005,6.626155,26.62039999999999,2418.62611111048
2024-11-10 11:45:00,47.8588,1.3020839999999998,0.9299744065698179,7.2048630000000005,6.539349,26.909700000000015,2418.67611111048
2024-11-10 11:48:00,47.80093,1.157407,0.9234572875157347,7.089117000000001,6.6550899999999995,21.12270000000001,2418.7261111104804
2024-11-10 11:51:00,48.95834,1.1284720000000004,0.9109647272227143,7.031252,6.6261600000000005,26.04170000000002,2418.7761111104805
2024-11-10 11:54:00,47.51157,1.0416670000000003,0.8891618147219084,6.944442,6.655095,24.884299999999996,2418.8261111104807
2024-11-10 11:57:00,48.95834,1.1284720000000004,0.9109647272227143,7.031252,6.6261600000000005,26.620299999999986,2418.876111110481
2024-11-10 12:00:00,48.00347,1.157407,0.9063074950310968,7.060182000000001,6.597225000000001,24.016199999999998,2418.926111110481
2024-11-10 12:03:00,48.95834,1.157407,0.9234572875157347,7.002312000000001,6.5682849999999995,29.22459999999998,2418.9761111104813
2024-11-10 12:06:00,48.95834,1.0995369999999998,0.8983726547327225,7.002312000000001,6.626155,26.04159999999999,2419.0261111104815
2024-11-10 12:09:00,48.95834,1.070602,0.9021178448652848,6.973382,6.6550899999999995,23.4375,2419.0761111104816
2024-11-10 12:12:00,48.49537,1.157407,0.9063074950310968,7.002312000000001,6.5393550000000005,26.04169999999999,2419.126111110482
2024-11-10 12:15:00,48.00347,1.157407,0.9234572875157347,7.002312000000001,6.5682849999999995,29.513800000000003,2419.176111110482
2024-11-10 12:18:00,47.01968,1.0995369999999998,0.8983726547327225,7.002312000000001,6.626155,26.62039999999999,2419.226111110482
2024-11-10 12:21:00,48.46643,1.0995369999999998,0.8983726547327233,7.031251999999999,6.655095,27.488400000000013,2419.2761111104824
2024-11-10 12:24:00,48.00347,1.186343,0.9358544162784791,7.089122000000001,6.6261589999999995,23.4375,2419.3261111104825
2024-11-10 12:27:00,48.49537,1.070602,0.9021234886543781,7.002312000000001,6.68403,28.06710000000001,2419.3761111104827
2024-11-10 12:30:00,48.00347,1.2152770000000004,0.9306960682312753,7.089122,6.5682849999999995,25.75230000000002,2419.426111110483
2024-11-10 12:33:00,48.00347,1.2152770000000004,0.9481582645268362,7.146992000000001,6.655094999999999,24.884299999999996,2419.476111110483
2024-11-10 12:36:00,48.95834,1.1284720000000004,0.9277164639308866,7.146992000000001,6.77083,28.356400000000008,2419.5261111104833
2024-11-10 12:39:00,48.00347,1.2442130000000002,0.9427670684178698,7.175922,6.6261589999999995,31.539299999999997,2419.5761111104835
2024-11-10 12:42:00,48.95834,1.273148,0.9547408720233652,7.204862,6.6261540000000005,30.960700000000003,2419.6261111104836
2024-11-10 12:45:00,48.95834,1.2442130000000002,0.9427670684178698,7.175922,6.6261589999999995,26.04159999999999,2419.676111110484
2024-11-10 12:48:00,49.94213,1.1284720000000004,0.9109647272227134,7.146992000000001,6.741899999999999,22.858800000000002,2419.726111110484
2024-11-10 12:51:00,49.94213,1.244212,0.9427666529430264,7.204857,6.655094999999999,25.75229999999999,2419.776111110484
2024-11-10 12:54:00,48.49537,1.1284720000000004,0.92772221415829,7.204857,6.828705,28.93519999999998,2419.8261111104844
2024-11-10 12:57:00,48.95834,1.186343,0.9358544162784791,7.291663000000001,6.8286999999999995,26.04169999999999,2419.8761111104845
2024-11-10 13:00:00,48.95834,1.1284720000000004,0.9277164639308866,7.146992000000001,6.77083,28.64580000000001,2419.9261111104847
2024-11-10 13:03:00,48.49537,1.186343,0.9358544162784803,7.118052,6.655089,23.4375,2419.976111110485
2024-11-10 13:06:00,48.95834,1.186343,0.9358544162784803,7.089117,6.6261540000000005,25.462999999999994,2420.026111110485
2024-11-10 13:09:00,48.95834,1.0995369999999998,0.9313475764457616,7.031251999999999,6.712965,30.092600000000004,2420.0761111104853
2024-11-10 13:12:00,47.04861,1.1284720000000004,0.9109647272227143,7.118056999999999,6.712965,24.884199999999993,2420.1261111104855
2024-11-10 13:15:00,47.04861,1.3020829999999997,0.9299804478912153,7.262727999999999,6.597225,27.488399999999984,2420.1761111104856
2024-11-10 13:18:00,46.55671,1.3888889999999998,0.9643151548615668,7.3205979999999995,6.568289,23.4375,2420.226111110486
2024-11-10 13:21:00,46.55671,1.2442130000000002,0.9603737610160242,7.233797999999999,6.712965,23.4375,2420.276111110486
2024-11-10 13:24:00,46.55671,1.4178239999999995,0.9756188718964692,7.349532999999999,6.568289,28.067199999999985,2420.326111110486
2024-11-10 13:27:00,46.55671,1.4178239999999995,0.9756122208599092,7.320603,6.539349,28.06710000000001,2420.3761111104864
2024-11-10 13:30:00,45.10995,1.3020829999999997,0.9299740072263838,7.320603,6.6550899999999995,22.28,2420.4261111104865
2024-11-10 13:33:00,46.06482,1.4178230000000003,0.9756184824070461,7.378468,6.597225,27.199099999999987,2420.4761111104867
2024-11-10 13:36:00,46.06482,1.4467590000000001,0.9672868198742604,7.436344,6.597225,24.594899999999996,2420.526111110487
2024-11-10 13:39:00,45.63079,1.3888889999999998,0.9643085556498997,7.378474000000001,6.626155,26.62039999999999,2420.576111110487
2024-11-10 13:42:00,46.55671,1.475695,0.9783097508938587,7.378474000000001,6.510419000000001,24.884199999999993,2420.6261111104873
2024-11-10 13:45:00,46.49884,1.4467590000000001,0.9672868198742604,7.378474000000001,6.5393550000000005,22.280099999999976,2420.6761111104875
2024-11-10 13:48:00,47.01968,1.3310190000000004,0.9601286153357759,7.3206039999999994,6.655095,25.46289999999999,2420.7261111104876
2024-11-10 13:51:00,45.60185,1.3310190000000004,0.9601286153357759,7.3206039999999994,6.655095,25.173599999999993,2420.776111110488
2024-11-10 13:54:00,46.55671,1.5046299999999997,0.9892704130167229,7.407404,6.510414,26.62039999999999,2420.826111110488
2024-11-10 13:57:00,46.55671,1.4467590000000001,0.9672868198742604,7.378468,6.539349,25.46289999999999,2420.876111110488
2024-11-10 14:00:00,47.04861,1.3020829999999997,0.966639102772497,7.233797999999999,6.626155,26.04169999999999,2420.9261111104884
2024-11-10 14:03:00,46.99074,1.186343,0.9185505702090362,7.118053000000001,6.6261600000000005,28.067099999999982,2420.9761111104885
2024-11-10 14:06:00,46.55671,1.157407,0.8888904798526835,7.089122,6.597225000000001,25.75230000000002,2421.0261111104887
2024-11-10 14:09:00,46.55671,1.070602,0.885677172995778,7.002312000000001,6.6550899999999995,25.752399999999966,2421.076111110489
2024-11-10 14:12:00,45.10995,1.0416670000000003,0.8728741183707371,7.089122000000001,6.770834999999999,20.254599999999982,2421.126111110489
2024-11-10 14:15:00,44.58912,1.157407,0.9234572875157347,7.233792000000001,6.799765,21.70139999999998,2421.1761111104893
2024-11-10 14:18:00,45.10995,1.273148,0.9367105216266889,7.494212999999999,6.886575000000001,23.148100000000028,2421.2261111104895
2024-11-10 14:21:00,44.58912,1.2442129999999993,0.9427609365433463,7.5520879999999995,7.002315,24.3056,2421.2761111104896
2024-11-10 14:24:00,43.60532,1.359953,0.9529354294717968,7.581017999999999,6.857635,24.884299999999968,2421.32611111049
2024-11-10 14:27:00,44.61805,1.4467589999999992,0.9672868198742601,7.783562999999999,6.944444,19.097199999999987,2421.37611111049
2024-11-10 14:30:00,45.10995,1.4756939999999998,0.9980272005224873,7.812498,6.973384,24.305499999999995,2421.42611111049
2024-11-10 14:33:00,43.60532,1.3020830000000005,0.9666391027724972,7.7256979999999995,7.118054999999999,23.148200000000003,2421.4761111104904
2024-11-10 14:36:00,44.12616,1.3020830000000005,0.9666453381743021,7.812498,7.204864999999999,23.1481,2421.5261111104905
2024-11-10 14:39:00,44.58912,1.4467590000000001,1.00608132886601,7.841438,7.060188999999999,24.3056,2421.5761111104907
2024-11-10 14:42:00,44.58912,1.5046290000000004,1.009135612824295,7.928238,7.060189,25.173599999999993,2421.626111110491
2024-11-10 14:45:00,44.12616,1.3020829999999997,0.984548298887147,7.8125029999999995,7.2338000000000005,25.75230000000002,2421.676111110491
2024-11-10 14:48:00,44.12616,1.3020829999999997,0.9845482988871461,7.841433,7.2627299999999995,20.543999999999983,2421.7261111104913
2024-11-10 14:51:00,44.58912,1.3020829999999997,0.984548298887147,7.870368,7.291665000000001,24.305499999999995,2421.7761111104915
2024-11-10 14:54:00,46.06482,1.4467590000000001,1.00608132886601,7.870368,7.089118999999999,27.199100000000016,2421.8261111104916
2024-11-10 14:57:00,46.06482,1.3599539999999992,0.9902076644906095,7.754628,7.089124000000001,26.620400000000018,2421.876111110492
2024-11-10 15:00:00,46.06482,1.3020829999999997,0.984548298887147,7.696757999999999,7.118055,25.462999999999994,2421.926111110492
2024-11-10 15:03:00,45.97801,1.273148,0.9900002900370297,7.725698,7.20486,26.04169999999999,2421.976111110492
2024-11-10 15:06:00,47.04861,1.3020829999999997,0.984548298887147,7.667827999999999,7.089125,26.62039999999999,2422.0261111104924
2024-11-10 15:09:00,47.04861,1.3020829999999997,0.984548298887147,7.523147999999999,6.944445,27.777800000000013,2422.0761111104925
2024-11-10 15:12:00,46.55671,1.186343,0.952915528024267,7.378468,6.944444999999999,26.33099999999999,2422.1261111104927
2024-11-10 15:15:00,46.55671,1.2442129999999993,0.9603737610160227,7.320598,6.799765,24.884199999999993,2422.176111110493
2024-11-10 15:18:00,47.51157,1.3020839999999998,0.9666395125970724,7.262733,6.655089,27.777799999999985,2422.226111110493
2024-11-10 15:21:00,47.51157,1.273148,0.9183870256790663,7.2337929999999995,6.597225,26.909700000000015,2422.2761111104933
2024-11-10 15:24:00,47.51157,1.1574080000000002,0.9234577175844981,7.118053000000001,6.684024999999999,25.462999999999994,2422.3261111104935
2024-11-10 15:27:00,46.55671,1.3310189999999995,0.9225400945213161,7.233798,6.510419000000001,27.488400000000013,2422.3761111104936
2024-11-10 15:30:00,47.51157,1.3020829999999997,0.9484581140578423,7.175927999999999,6.5393550000000005,27.488499999999988,2422.426111110494
2024-11-10 15:33:00,47.51157,1.186343,0.9358544162784803,7.1180579999999996,6.655095,26.04169999999999,2422.476111110494
2024-11-10 15:36:00,46.93287,1.273148,0.9183806389452862,7.089123,6.452545000000001,25.75229999999999,2422.526111110494
2024-11-10 15:39:00,48.00347,1.3310189999999995,0.9601286153357743,7.118053000000001,6.4525440000000005,29.224500000000006,2422.5761111104944
2024-11-10 15:42:00,47.01968,1.3020839999999998,0.9299744065698191,7.089123,6.423609000000001,24.884299999999996,2422.6261111104945
2024-11-10 15:45:00,47.51157,1.1863419999999998,0.8831247434352602,7.031247,6.481485,26.04159999999999,2422.6761111104947
2024-11-10 15:48:00,46.55671,1.1284720000000004,0.8939708255653019,6.973377,6.539355,28.06710000000001,2422.726111110495
2024-11-10 15:51:00,46.93287,1.273148,0.9183806389452862,7.060187,6.423609000000001,25.462999999999994,2422.776111110495
2024-11-10 15:54:00,47.01968,1.157407,0.9063015228052085,7.031252,6.568285,23.1481,2422.8261111104953
2024-11-10 15:57:00,45.10995,1.1284720000000004,0.8939649078075893,7.031252,6.59722,22.28,2422.8761111104955
2024-11-10 16:00:00,45.10995,1.2152770000000004,0.8949617412805703,7.175922,6.597225,22.569500000000005,2422.9261111104956
2024-11-10 16:03:00,45.10995,1.273148,0.9367105216266878,7.291663000000001,6.684025,24.594899999999996,2422.976111110496
2024-11-10 16:06:00,44.61805,1.186343,0.9009760312972452,7.378468,6.857634999999999,24.594899999999996,2423.026111110496
2024-11-10 16:09:00,44.12616,1.359953,0.93382887545914,7.4942079999999995,6.7418949999999995,21.990700000000004,2423.076111110496
2024-11-10 16:12:00,44.12616,1.4178239999999995,0.9756122208599103,7.581017999999999,6.799764000000001,23.726799999999997,2423.1261111104964
2024-11-10 16:15:00,44.12616,1.2152779999999996,0.9306964866756009,7.465278,6.94444,27.199100000000016,2423.1761111104965
2024-11-10 16:18:00,42.6794,1.2442129999999993,0.9248828379399369,7.465278,6.886575,23.4375,2423.2261111104967
2024-11-10 16:21:00,44.12616,1.244212,0.9427666529430264,7.378467,6.828704999999999,25.46290000000002,2423.276111110497
2024-11-10 16:24:00,44.12616,1.186343,0.9358544162784791,7.3784730000000005,6.915509999999999,24.01619999999997,2423.326111110497
2024-11-10 16:27:00,44.12616,1.186343,0.9358544162784791,7.3784730000000005,6.915509999999999,24.305500000000023,2423.3761111104973
2024-11-10 16:30:00,43.80787,1.3020829999999997,0.9484581140578414,7.465278,6.828704999999999,22.280099999999976,2423.4261111104975
2024-11-10 16:33:00,43.6632,1.3020829999999997,0.9299740072263851,7.581017999999999,6.9155050000000005,22.280100000000004,2423.4761111104976
2024-11-10 16:36:00,43.14236,1.3310179999999994,0.9225330939954971,7.6388929999999995,6.9155050000000005,24.016299999999973,2423.526111110498
2024-11-10 16:39:00,42.15857,1.3310179999999994,0.9414914694959842,7.6388929999999995,6.944445000000001,21.412000000000006,2423.576111110498
2024-11-10 16:42:00,42.15857,1.4178239999999995,0.9946978821779615,7.667823,6.915509,22.280100000000004,2423.626111110498
2024-11-10 16:45:00,43.14236,1.4178239999999995,0.9946978821779615,7.667823,6.915509,21.41209999999998,2423.6761111104984
2024-11-10 16:48:00,43.6632,1.273148,0.9725026751755108,7.609958,7.06019,24.884299999999996,2423.7261111104986
2024-11-10 16:51:00,42.79514,1.3888889999999998,1.0018761897075934,7.754627999999999,7.060188999999999,21.701400000000007,2423.7761111104987
2024-11-10 16:54:00,44.58912,1.3020829999999997,0.9666453381743019,7.581018,6.973385,24.016099999999994,2423.826111110499
2024-11-10 16:57:00,44.12616,1.186343,0.9358544162784803,7.523147999999999,7.060185,21.990700000000004,2423.876111110499
2024-11-10 17:00:00,43.6632,1.1574079999999993,0.9403679258417305,7.436337999999999,7.031250000000001,23.4375,2423.9261111104993
2024-11-10 17:03:00,44.61805,1.2442129999999993,0.9427609365433463,7.465278,6.9155050000000005,22.569500000000005,2423.9761111104995
2024-11-10 17:06:00,41.6956,1.1574079999999993,0.9063019475167386,7.465278,7.0023100000000005,24.30559999999997,2424.0261111104996
2024-11-10 17:09:00,39.26505,1.186343,0.7481862828114441,6.365738,5.613425,22.28019999999998,2424.0761111105
2024-11-10 17:12:00,37.32639,1.1574079999999993,0.5478370426516124,4.918982,3.9641200000000003,19.96520000000004,2424.1261111105
2024-11-10 17:15:00,35.87963,1.186343,0.5269681727741049,4.1666669999999995,3.1539350000000006,17.071799999999996,2424.1761111105
2024-11-10 17:18:00,34.40393,1.1284729999999996,0.6165582665100501,3.5011579999999993,2.6620359999999996,17.93979999999999,2424.2261111105004
2024-11-10 17:21:00,31.97338,1.0995369999999998,0.35377555676811484,2.719907,1.6782400000000006,14.757000000000005,2424.2761111105006
2024-11-10 19:48:00,31.97338,0.2893509999999999,,1.6782409999999999,1.6782409999999999,16.782399999999967,2424.2761111105006
2024-11-10 19:51:00,44.58912,-0.2314810000000005,,1.0416670000000003,1.5914339999999996,21.41210000000001,2424.2761111105006
2024-11-10 19:54:00,97.04861,-0.5208339999999998,,0.5787040000000001,2.343751,50.636600000000016,2424.2761111105006
2024-11-10 19:57:00,97.04861,-0.46296300000000024,,1.0127310000000005,3.125,48.61110000000002,2424.2761111105006
2024-11-12 09:21:00,30.52662,2.6909719999999995,1.1114844440403533,4.3402780000000005,1.967594,13.310200000000009,2424.2761111105006
2024-11-12 09:24:00,31.51042,2.633102,1.0613447287799547,4.484954,2.1411989999999994,13.31019999999998,2424.2761111105006
2024-11-12 09:27:00,30.52662,2.6041669999999995,1.0535181628117143,4.340278,2.025462,12.731400000000008,2424.2761111105006
2024-11-12 11:09:00,30.52662,3.038195000000001,1.2056032517812605,4.629625,1.90972,13.888900000000007,2424.2761111105006
2024-11-12 11:12:00,31.51042,2.951389,1.1823177360752104,4.629625,1.9965260000000011,14.467600000000004,2424.2761111105006
2024-11-12 14:51:00,30.06366,3.1828709999999996,1.2066902431050226,4.947916,2.0543950000000013,14.178200000000004,2424.2761111105006
2024-11-13 11:15:00,30.52662,3.125000000000001,1.1916751979274391,4.687500000000001,1.8518499999999989,14.756999999999977,2424.2761111105006
2024-11-13 11:18:00,31.51042,3.038194,1.1306843163222222,4.74537,1.9675960000000003,13.888900000000007,2424.2761111105006
2024-11-13 11:24:00,30.06366,3.0960650000000003,1.1841444875371698,4.687500000000001,1.8807849999999995,13.310100000000006,2424.2761111105006
2024-11-14 08:54:00,33.42014,3.1828700000000003,1.3142971380643171,5.49768,2.69097,16.203699999999998,2424.2761111105006
2024-11-14 08:57:00,34.89584,3.1828700000000003,1.2066899841782885,5.729170000000001,2.8356499999999993,14.467600000000004,2424.3261111105007
2024-11-14 09:00:00,35.3588,3.038194,1.2055906276204817,5.84491,3.124996000000001,15.046299999999974,2424.376111110501
2024-11-14 09:03:00,33.91204,3.1539360000000007,1.2364156430760067,5.902776,3.067129999999999,15.625,2424.426111110501
2024-11-14 09:06:00,35.87963,3.1828709999999996,1.2798697777797805,5.960646,3.124995,16.7825,2424.4761111105013
2024-11-14 09:09:00,36.80555,3.2118059999999993,1.3222434779554686,6.278931,3.4432850000000013,14.757000000000005,2424.5261111105015
2024-11-14 09:12:00,38.77315,3.0960649999999994,1.2903453712590247,6.568291,3.848376,15.914300000000026,2424.5761111105016
2024-11-14 09:15:00,38.77315,3.124999999999999,1.228736856314948,6.857636,4.0509260000000005,15.625,2424.626111110502
2024-11-14 09:18:00,41.6956,2.922453999999999,1.1386204577418255,6.8287059999999995,4.195602000000001,16.4931,2424.676111110502
2024-11-14 09:21:00,44.12616,2.633101999999999,1.061348353374474,6.684026,4.340274,17.361099999999993,2424.726111110502
2024-11-14 09:24:00,42.15857,2.806711999999999,1.1079310084361282,6.597225999999999,4.079864000000001,17.361099999999993,2424.7761111105024
2024-11-14 09:27:00,44.58912,2.748841999999999,1.0924788263090224,6.452545999999999,3.9930540000000008,16.49299999999998,2424.8261111105026
2024-11-14 09:30:00,41.2037,2.3726849999999997,0.9901250635791227,6.307866,4.224541,17.071699999999993,2424.8761111105027
2024-11-14 09:33:00,38.91782,2.4884259999999996,1.0872131168687,6.134261,3.993055000000001,18.518500000000017,2424.926111110503
2024-11-14 09:36:00,35.87963,2.5752319999999997,1.0794998995526304,6.076386,3.819444,17.071800000000025,2424.976111110503
2024-11-14 09:39:00,35.87963,2.6041669999999995,1.0535169608594561,6.192131,3.877314000000001,17.65039999999999,2425.0261111105033
2024-11-14 09:42:00,33.91204,2.719906999999999,1.084724889559025,5.989580999999999,3.559024000000001,17.071699999999993,2425.0761111105035
2024-11-14 09:45:00,34.89584,2.6041670000000003,1.0535169608594566,5.8738459999999995,3.5590289999999998,15.914299999999997,2425.1261111105036
2024-11-14 09:48:00,34.40393,2.5752319999999997,1.045665455925288,5.758106000000001,3.4722239999999998,15.625,2425.176111110504
2024-11-14 09:51:00,34.40393,2.5752319999999997,1.0102192115362993,5.671296000000001,3.356484000000001,16.782399999999996,2425.226111110504
2024-11-14 09:54:00,35.3588,2.633102,1.0613483533744743,5.584496000000001,3.2407439999999994,17.361099999999993,2425.276111110504
2024-11-14 09:57:00,32.95718,2.5752319999999997,1.0794884606370487,5.584496000000001,3.3275440000000005,16.203699999999998,2425.3261111105044
2024-11-14 10:00:00,32.95718,2.5752319999999997,1.0456654559252903,5.729166,3.443284000000001,17.071699999999993,2425.3761111105046
2024-11-14 10:03:00,30.98958,2.459491,1.0471619200219073,5.584496000000001,3.4432850000000004,17.650499999999965,2425.4261111105047
2024-11-14 10:06:00,32.46528,2.6041670000000003,1.0535169608594566,5.642366,3.3275490000000003,17.650499999999994,2425.476111110505
2024-11-14 10:09:00,32.46528,2.5752319999999997,1.045677412667264,5.526616,3.2407440000000003,15.914299999999969,2425.526111110505
2024-11-14 10:12:00,31.97338,2.6041670000000003,1.0875276302847983,5.613426,3.3275490000000003,17.071699999999964,2425.5761111105053
2024-11-14 10:15:00,31.97338,2.633102,1.0255158268220006,5.671301,3.298609,18.518500000000017,2425.6261111105055
2024-11-14 10:18:00,31.97338,2.6909719999999995,1.0769520223740636,5.700236,3.2986139999999997,19.097200000000015,2425.6761111105056
2024-11-14 10:21:00,31.51042,2.748843,1.0924790939628668,5.642362,3.1828689999999993,16.4931,2425.726111110506
2024-11-14 10:24:00,31.51042,2.835648,1.1156425638532452,5.671292,3.1250040000000006,17.361099999999965,2425.776111110506
2024-11-14 10:27:00,31.51042,2.835648,1.151023719594882,5.700232000000001,3.182874,15.914299999999997,2425.826111110506
2024-11-14 10:30:00,32.46528,2.8067130000000002,1.1079312748192294,5.844912,3.3275490000000003,17.93980000000002,2425.8761111105064
2024-11-14 10:33:00,32.46528,2.8067130000000002,1.1079312748192272,5.758107000000001,3.2407439999999994,16.782399999999996,2425.9261111105066
2024-11-14 10:36:00,30.98958,2.748843,1.1273595461849466,5.584491999999999,3.1539390000000003,15.9144,2425.9761111105067
2024-11-14 10:39:00,32.95718,2.748842,1.1273592725824424,5.5266210000000004,3.096069,17.071799999999996,2426.026111110507
2024-11-14 10:42:00,33.44907,2.4594899999999997,1.0140630183461148,5.295134,3.1250040000000006,17.361199999999997,2426.076111110507
2024-11-14 10:45:00,34.83796,2.2858789999999996,0.99799583560088,5.063653,3.096064,17.071799999999996,2426.1261111105073
2024-11-14 10:48:00,35.87963,1.9965269999999995,0.883860171079826,4.774301,3.067134000000001,17.93980000000002,2426.1761111105075
2024-11-14 10:51:00,35.87963,1.938657,0.8968232630614859,4.8321760000000005,3.2118089999999997,17.36110000000002,2426.2261111105076
2024-11-14 10:54:00,33.91204,2.256944,0.9897144500020129,5.1215280000000005,3.182874,16.203699999999998,2426.276111110508
2024-11-14 10:57:00,35.3588,2.4884260000000005,1.0552765169594642,5.526625,3.3564789999999993,18.51849999999999,2426.326111110508
2024-11-14 11:00:00,33.91204,2.748843,1.0924790939628668,5.873842000000001,3.4143489999999996,16.203599999999994,2426.376111110508
2024-11-14 11:03:00,32.46528,3.0092589999999992,1.1614563802133433,6.0763929999999995,3.356484000000001,17.36110000000002,2426.4261111105084
2024-11-14 11:06:00,31.51042,3.0671290000000004,1.1765977026517038,6.221068000000001,3.443288999999999,15.914299999999997,2426.4761111105086
2024-11-14 11:09:00,31.42361,3.038194,1.1690351577080964,6.163193,3.4143490000000005,15.625,2426.5261111105087
2024-11-14 11:12:00,30.98958,3.1539339999999996,1.2364151128882421,6.163193,3.3275489999999994,17.071699999999993,2426.576111110509
2024-11-14 11:15:00,37.32639,3.2696749999999994,1.4358150144783945,8.680553,5.873848000000001,17.650499999999994,2426.626111110509
2024-11-14 11:18:00,39.26505,3.0671290000000004,1.314985996273908,9.143518,6.481478999999999,17.65039999999999,2426.6761111105093
2024-11-14 11:24:00,38.77315,1.157407,0.8711945667502735,8.709492000000001,8.188655,15.625,2426.6761111105093
2024-11-14 11:27:00,39.75695,1.0127319999999997,0.8919915914962355,9.259261,9.027779,17.93979999999999,2426.7261111105095
2024-11-14 11:30:00,37.32639,0.8680560000000002,0.8824449430040109,9.085646,9.11458,15.625,2426.7761111105096
2024-11-14 11:33:00,37.32639,0.8969909999999999,0.8677348959770769,8.91204,8.854169,18.807799999999986,2426.82611111051
2024-11-14 11:36:00,38.77315,0.7233800000000006,0.8337723898354444,8.738425,8.969905,17.93979999999999,2426.87611111051
2024-11-14 11:39:00,38.31018,0.9548610000000002,0.8651552316478498,8.883099999999999,8.709489,17.939899999999994,2426.92611111051
2024-11-14 11:42:00,37.32639,0.8969909999999999,0.8070767627592972,8.535881,8.36227,20.543999999999983,2426.9761111105104
2024-11-14 11:45:00,38.31018,1.0995369999999998,0.8470725436020836,8.478012,8.015045,16.203699999999998,2427.0261111105106
2024-11-14 11:48:00,38.31018,1.0416670000000003,0.8395923316006368,8.333331999999999,7.957175,17.071799999999996,2427.0761111105107
2024-11-14 11:51:00,38.31018,1.186343,0.8464878570772332,8.333331999999999,7.7256990000000005,17.93979999999999,2427.126111110511
2024-11-14 11:54:00,38.31018,1.070602,0.7995918232388739,8.159721999999999,7.667820000000001,17.361099999999993,2427.176111110511
2024-11-14 11:57:00,35.87963,1.157407,0.8348914749189311,8.130787000000002,7.55208,15.9144,2427.2261111105113
2024-11-14 12:00:00,37.32639,1.3310189999999995,0.8634945820640824,8.130783000000001,7.320604,18.807900000000018,2427.2761111105115
2024-11-14 12:03:00,34.89584,1.0995369999999998,0.811456518897883,7.986107,7.465280000000001,16.492999999999995,2427.3261111105116
2024-11-14 12:06:00,34.89584,1.0995369999999998,0.8114502528639277,7.986111999999999,7.465275000000001,16.782299999999992,2427.376111110512
2024-11-14 12:09:00,32.46528,1.0416670000000003,0.80525340398656,7.928237000000001,7.494210000000001,15.9144,2427.426111110512
2024-11-14 12:12:00,35.3588,1.0416669999999995,0.7876427792599575,7.8993020000000005,7.436345,15.9144,2427.476111110512
2024-11-14 12:15:00,33.91204,1.0416669999999995,0.7696994434068436,7.783562,7.291665000000001,14.757000000000005,2427.5261111105124
2024-11-14 12:18:00,33.91204,1.1284720000000004,0.804737639709581,7.725697,7.146995,16.4931,2427.5761111105126
2024-11-14 12:21:00,33.91204,1.0416669999999995,0.7514027129024808,7.754631999999999,7.233795,18.518500000000017,2427.6261111105127
2024-11-14 12:24:00,32.95718,1.0416669999999995,0.7696994434068426,7.638892,7.1469949999999995,15.046300000000002,2427.676111110513
2024-11-14 12:27:00,32.95718,1.1574079999999993,0.7972103974766453,7.609952,6.973384,14.467600000000004,2427.726111110513
2024-11-14 12:30:00,34.89584,1.1284720000000004,0.8047376397095798,7.581017000000001,7.002314999999999,16.4931,2427.7761111105133
2024-11-14 12:33:00,31.42361,1.0127320000000006,0.7755867953650893,7.523147,7.089125,16.782400000000024,2427.8261111105135
2024-11-14 12:36:00,33.44907,1.1574080000000002,0.7972037521777043,7.552087,6.915509,15.3356,2427.8761111105136
2024-11-14 12:39:00,31.97338,1.0127320000000006,0.7578284521837567,7.523147,7.060185,13.888900000000007,2427.926111110514
2024-11-14 12:42:00,34.89584,1.0127319999999997,0.7212436786073562,7.2627299999999995,6.741898000000001,14.757000000000005,2427.976111110514
2024-11-14 12:45:00,35.3588,0.6365740000000004,0.6650885004933604,6.973384,7.03125,18.518500000000017,2428.026111110514
2024-11-14 12:48:00,33.91204,0.8101849999999997,0.7040645122702074,7.0601840000000005,6.857639000000001,16.203699999999998,2428.0761111105144
2024-11-14 12:51:00,34.89584,0.8101849999999997,0.7040589962219836,7.11806,6.9155050000000005,17.93980000000002,2428.1261111105146
2024-11-14 12:54:00,33.91204,0.8969909999999999,0.7429492033775221,7.2627310000000005,6.973380000000001,17.65040000000002,2428.1761111105147
2024-11-14 12:57:00,32.46528,1.0127319999999997,0.7578284521837554,7.378472,6.915509999999999,18.518500000000017,2428.226111110515
2024-11-14 13:00:00,33.44907,1.0995369999999998,0.7931502872814961,7.436342000000001,6.886575,17.071799999999996,2428.276111110515
2024-11-14 13:03:00,30.98958,1.0995370000000007,0.7931439005290795,7.523152,6.973375,15.9144,2428.3261111105153
2024-11-14 13:06:00,30.98958,1.2442130000000002,0.8306787206836995,7.523152,6.7997689999999995,16.492999999999995,2428.3761111105155
2024-11-14 13:09:00,30.06366,1.0127319999999997,0.7578284521837554,7.436342000000001,6.97338,16.782400000000024,2428.4261111105156
2024-11-14 13:12:00,30.52662,1.2152779999999996,0.7795345590840872,7.436342000000001,6.684024,17.36110000000002,2428.476111110516
2024-11-14 13:15:00,30.06366,1.0995370000000007,0.7554217475134226,7.378472,6.770834999999999,17.36110000000002,2428.526111110516
2024-11-14 13:18:00,35.87963,1.649305,0.9103225032440433,7.320602000000001,6.105327000000001,15.9144,2428.576111110516
2024-11-14 13:21:00,36.80555,1.3020829999999997,0.7682302348671235,7.233797,6.336804,18.22909999999999,2428.6261111105164
2024-11-14 13:24:00,35.87963,1.157407,1.228329663220229,6.597217,6.741899999999999,18.22920000000002,2428.6761111105166
2024-11-14 13:27:00,37.32639,1.1574080000000002,0.8712011454403951,8.680553,8.159724999999998,18.807799999999986,2428.7261111105167
2024-11-14 13:30:00,37.32639,1.273148,0.8997431917670097,8.535882999999998,7.870374999999999,17.939899999999994,2428.776111110517
2024-11-14 13:33:00,36.86343,1.186343,0.9185505702090362,8.449072999999999,7.957179999999999,20.254699999999985,2428.826111110517
2024-11-14 13:36:00,35.87963,1.2442129999999993,0.9427609365433463,8.449078,7.899305000000001,18.80789999999999,2428.8761111105173
2024-11-14 13:39:00,36.14005,1.2442129999999993,0.9248828379399369,8.449078,7.870375,17.071799999999996,2428.9261111105175
2024-11-14 13:42:00,36.86343,1.2152779999999996,0.9306964866756009,8.506948000000001,7.986110000000001,19.09729999999999,2428.9761111105176
2024-11-14 13:45:00,37.78935,1.3020829999999997,0.9484581140578423,8.535878,7.899305000000001,17.361099999999993,2429.026111110518
2024-11-14 13:48:00,37.32639,1.359953,0.9717232770349906,8.506948000000001,7.812505,18.80789999999999,2429.076111110518
2024-11-14 13:51:00,36.86343,1.273148,0.9547470559378899,8.506943,7.9282449999999995,21.701400000000007,2429.126111110518
2024-11-14 13:54:00,35.87963,1.3020829999999997,0.966639102772497,8.506948000000001,7.899305000000001,17.65039999999999,2429.1761111105184
2024-11-14 13:57:00,35.87963,1.3888889999999998,0.9832460297592408,8.535878,7.812499000000001,17.361099999999993,2429.2261111105186
2024-11-14 14:00:00,38.31018,1.359953,0.9717232770349915,8.535878,7.841435000000001,18.51849999999999,2429.2761111105187
2024-11-14 14:03:00,37.78935,1.186343,0.9358544162784791,8.449078,7.986114999999999,19.386600000000016,2429.326111110519
2024-11-14 14:06:00,38.77315,1.273148,0.9547470559378899,8.391203,7.812505,17.939899999999994,2429.376111110519
2024-11-14 14:09:00,38.77315,1.1574079999999993,0.9403621233769112,8.391207999999999,7.986110000000001,19.676000000000016,2429.4261111105193
2024-11-14 14:12:00,39.26505,1.3310189999999995,0.9784586901070511,8.564817999999999,7.928239,18.80789999999999,2429.4761111105195
2024-11-14 14:15:00,38.77315,1.273148,0.9547408720233652,8.535882999999998,7.957174999999999,19.675900000000013,2429.5261111105197
2024-11-14 14:18:00,39.75695,1.273148,0.9547408720233652,8.535882999999998,7.957174999999999,18.807900000000018,2429.57611111052
2024-11-14 14:21:00,38.77315,1.1284720000000004,0.9277164639308879,8.506947,8.130785,19.965299999999985,2429.62611111052
2024-11-14 14:24:00,38.77315,1.273148,0.9725026751755097,8.651617000000002,8.101849,20.254599999999982,2429.67611111052
2024-11-14 14:27:00,40.7118,1.157407,0.9734955557101286,8.651622,8.304395,22.280100000000004,2429.7261111105204
2024-11-14 14:30:00,40.7118,1.2152770000000004,0.9990789546149322,8.825232,8.420135,19.097200000000015,2429.7761111105206
2024-11-14 14:33:00,40.7118,1.2442130000000002,1.0117281502224404,8.969912,8.535879,20.25460000000001,2429.8261111105207
2024-11-14 14:36:00,39.75695,1.2152770000000004,0.9823356813703971,8.912032,8.478005,19.675899999999984,2429.876111110521
2024-11-14 14:39:00,40.7118,1.157407,0.9570406525556057,8.738422,8.362265,19.097199999999987,2429.926111110521
2024-11-14 14:42:00,41.2037,1.0995369999999998,0.9313475764457616,8.622682000000001,8.304395,19.675900000000013,2429.9761111105213
2024-11-14 14:45:00,40.7118,1.070602,0.9021234886543781,8.564812,8.24653,21.12269999999998,2430.0261111105215
2024-11-14 14:48:00,39.75695,1.157407,0.9403674905267994,8.506942,8.101855,19.965299999999985,2430.0761111105217
2024-11-14 14:51:00,38.77315,1.2152770000000004,0.9653685315375775,8.506942,8.043985,17.93979999999999,2430.126111110522
2024-11-14 14:54:00,40.7118,1.0995369999999998,0.9313475764457616,8.478012,8.159725000000002,20.25460000000001,2430.176111110522
2024-11-14 14:57:00,39.75695,1.157407,0.9234572875157355,8.449072000000001,8.015045,17.93979999999999,2430.226111110522
2024-11-14 15:00:00,39.75695,1.157407,0.9570406525556057,8.478012,8.101855,19.965299999999985,2430.2761111105224
2024-11-14 15:03:00,40.7118,1.157407,0.9403616880637754,8.506947,8.10185,22.280099999999976,2430.3261111105226
2024-11-14 15:06:00,39.75695,1.2442130000000002,0.9777315155912564,8.506942,8.015049,18.80789999999999,2430.3761111105227
2024-11-14 15:09:00,40.7118,1.0995369999999998,0.9313475764457616,8.478012,8.159725000000002,21.990700000000004,2430.426111110523
2024-11-14 15:12:00,40.7118,1.070602,0.9343565886890773,8.449072000000001,8.18866,22.28,2430.476111110523
2024-11-14 15:15:00,40.7118,1.157407,0.9570406525556057,8.535882,8.159725000000002,19.386599999999987,2430.5261111105233
2024-11-14 15:18:00,39.75695,1.244212,0.9603733403661864,8.535877,8.015045,20.254699999999985,2430.5761111105235
2024-11-14 15:21:00,47.01968,1.4756939999999998,0.9980204472743547,8.564817000000001,7.725693,19.097200000000015,2430.6261111105237
2024-11-14 15:24:00,44.58912,0.8969899999999997,0.8824419099415091,8.275466999999999,8.246527,20.83340000000001,2430.676111110524
2024-11-14 15:27:00,40.7118,1.157407,0.9570406525556057,8.333331999999999,7.957174999999999,21.701400000000007,2430.726111110524
2024-11-14 15:30:00,41.6956,1.157407,0.9403674905267994,8.391202,7.986115,19.097199999999987,2430.776111110524
2024-11-14 15:33:00,43.6632,1.2442130000000002,0.924882837939937,8.449072000000001,7.870369,18.80789999999999,2430.8261111105244
2024-11-14 15:36:00,42.15857,1.244212,0.9948427257483597,8.420137,7.957174999999999,20.83329999999998,2430.8761111105246
2024-11-14 15:39:00,38.77315,1.0995369999999998,0.9149698416172131,8.333337,7.986110000000001,20.83329999999998,2430.9261111105247
2024-11-14 15:42:00,44.61805,1.2152770000000004,0.9307021474908527,8.333332,7.812505,19.965300000000013,2430.976111110525
2024-11-14 15:45:00,61.95023,1.8229170000000003,1.0161084212836715,8.593752,7.262734999999999,18.518500000000003,2431.026111110525
2024-11-14 15:48:00,53.35648,0.9259260000000005,0.9113824424914738,8.217592,8.188656,18.807900000000018,2431.0761111105253
2024-11-14 15:51:00,51.38889,1.0127310000000005,0.8760855155501946,8.333332,8.072921,20.25460000000001,2431.1261111105255
2024-11-14 15:54:00,53.35648,1.3020829999999997,0.9484581140578423,8.420137,7.783564000000001,17.361099999999993,2431.1761111105257
2024-11-14 15:57:00,49.94213,1.0995369999999998,0.9149698416172131,8.333337,7.986110000000001,20.833399999999983,2431.226111110526
2024-11-14 16:00:00,48.49537,1.244212,0.9603733403661855,8.478007000000002,7.957174999999999,20.543999999999983,2431.276111110526
2024-11-14 16:03:00,49.94213,1.186343,0.9358544162784791,8.420143,7.957179999999999,19.097200000000015,2431.326111110526
2024-11-14 16:06:00,45.57291,1.2152779999999996,0.9481586882058449,8.449078,7.95718,18.22919999999999,2431.3761111105264
2024-11-14 16:09:00,42.6794,1.1284729999999996,0.9605543091141966,8.304403,7.986110000000001,18.22919999999999,2431.4261111105266
2024-11-14 16:12:00,44.12616,1.0416669999999995,0.8891562251917778,8.188661999999999,7.899305000000001,18.807900000000018,2431.4761111105267
2024-11-14 16:15:00,38.80209,0.6076390000000007,0.8052540638451098,7.638885000000001,8.072916,17.650499999999994,2431.526111110527
2024-11-14 16:18:00,40.21991,0.6365730000000003,0.7849967176476474,7.494208,7.812505,20.543900000000036,2431.576111110527
2024-11-14 16:21:00,41.2037,0.34722200000000036,0.6526680687385228,7.089122,7.84144,19.097199999999987,2431.6261111105273
2024-11-14 16:24:00,43.14236,0.2314810000000005,0.5932831374572012,6.684030000000001,7.667829,21.41209999999998,2431.6761111105275
2024-11-14 16:27:00,50.40509,-0.20254700000000003,,5.497686,7.465283,26.331000000000017,2431.7261111105277
2024-11-14 16:30:00,63.04977,-0.4340270000000004,,3.76157,7.4363470000000005,37.905,2431.776111110528
2024-11-14 16:33:00,79.05093,-0.5497680000000003,,3.0381979999999995,7.262736,41.087999999999994,2431.826111110528
2024-11-14 16:36:00,97.04861,-0.49189799999999995,,2.8356529999999998,7.2627310000000005,52.08329999999998,2431.876111110528
2024-11-14 16:39:00,97.04861,-0.46296300000000024,,3.327547,8.217592,50.63650000000001,2431.9261111105284
2024-11-14 16:42:00,84.40394,-0.46296300000000024,,3.790509,8.76736,49.47920000000002,2431.9761111105286
2024-11-14 16:45:00,58.70949,-0.4340270000000004,,4.947919999999999,9.259257000000002,32.696799999999996,2432.0261111105287
2024-11-14 16:48:00,41.6956,0.31828699999999976,0.7452966706827374,7.841432,8.969905,20.254700000000014,2432.076111110529
2024-11-14 16:51:00,40.24884,0.8101850000000006,0.9076952626822358,8.391202,8.593747,21.12270000000001,2432.126111110529
2024-11-14 16:54:00,40.24884,0.8391200000000003,0.9095439696932236,8.362267,8.506947,21.701400000000007,2432.1761111105293
2024-11-14 16:57:00,41.2037,0.9548610000000002,0.8957455869895471,8.275466999999999,8.159726,22.280100000000004,2432.2261111105295
2024-11-14 17:00:00,41.2037,0.78125,0.8238939093564178,7.957172000000001,8.043982,26.909699999999987,2432.2761111105297
2024-11-14 17:03:00,40.0463,0.7523149999999994,0.8225340262582084,7.754631999999999,7.899307,21.12270000000001,2432.32611111053
2024-11-14 17:06:00,39.75695,0.7233789999999996,0.8204882166283887,7.667826,7.870367,25.752299999999963,2432.37611111053
2024-11-14 17:09:00,40.85648,0.6365739999999995,0.784992905152168,7.581015999999999,7.899302,17.071800000000025,2432.42611111053
2024-11-14 17:12:00,39.75695,0.6655089999999992,0.8014994153136425,7.6099559999999995,7.899307,20.254599999999982,2432.4761111105304
2024-11-14 17:15:00,39.75695,0.6944439999999998,0.8177538019256533,7.638885999999999,7.899302,21.41210000000001,2432.5261111105306
2024-11-14 17:18:00,38.77315,0.7233799999999997,0.8070762967630623,7.667821999999999,7.841432,20.254599999999982,2432.5761111105307
2024-11-14 17:21:00,39.75695,0.78125,0.8515387897201081,7.725697,7.870367,19.386600000000016,2432.626111110531
2024-11-14 17:24:00,39.75695,0.8391210000000004,0.8245668531051477,7.783567,7.754626,22.280099999999976,2432.676111110531
2024-11-14 17:27:00,39.75695,0.7523150000000003,0.8225340262582085,7.783567,7.928242,15.335699999999974,2432.7261111105313
2024-11-14 17:30:00,39.75695,0.868055,0.868053499998372,7.928242000000001,7.928237000000001,17.650499999999965,2432.7761111105315
2024-11-14 17:33:00,39.75695,0.9548610000000002,0.8805466419572929,8.043977000000002,7.899305999999999,18.80789999999999,2432.8261111105317
2024-11-14 17:36:00,39.75695,0.9259259999999996,0.8818120129407976,8.015042999999999,7.928237000000001,17.93979999999999,2432.876111110532
2024-11-14 17:39:00,39.75695,0.8969909999999999,0.8824424045200445,8.015048,7.9861070000000005,24.305499999999995,2432.926111110532
2024-11-14 17:42:00,55.7581,1.3888889999999998,1.1583547541950163,8.015048,7.5810189999999995,40.509300000000025,2432.976111110532
2024-11-14 17:45:00,57.72569,1.070602,1.1134381960781536,7.7256979999999995,7.812496,36.45830000000001,2433.0261111105324
2024-11-14 17:48:00,58.70949,0.9259259999999996,1.090335432164101,7.581022999999999,7.928237000000001,37.905100000000004,2433.0761111105326
2024-11-14 17:51:00,58.70949,0.9259259999999996,1.0640503630103981,7.638893,7.928237000000001,39.0625,2433.1261111105327
2024-11-14 17:54:00,62.55787,1.273148,1.1379780989880823,7.870373,7.609954999999999,33.275499999999994,2433.176111110533
2024-11-14 17:57:00,63.0787,0.78125,1.0560959557867016,7.638893,8.246533,37.905100000000004,2433.226111110533
2024-11-14 18:00:00,62.09491,0.8391209999999996,1.1032960107070096,7.725693000000001,8.304402,39.0625,2433.2761111105333
2024-11-14 18:03:00,61.11111,0.8680560000000002,1.0956670090987035,7.725693000000001,8.217597,41.08789999999999,2433.3261111105335
2024-11-14 18:06:00,62.09491,0.9837959999999999,1.1089170652252058,7.812497,8.072921000000001,37.3263,2433.3761111105337
2024-11-14 18:09:00,63.0787,0.9837960000000008,1.1089124346864823,7.812502,8.072916,38.4838,2433.426111110534
2024-11-14 18:12:00,64.00463,0.9548610000000002,1.093166209984093,7.7256920000000004,8.015051,39.6412,2433.476111110534
2024-11-14 18:15:00,65.97222,0.9259260000000005,1.1162498799749643,7.638892,8.043986,41.37729999999999,2433.526111110534
2024-11-14 18:18:00,66.95602,0.9548610000000002,1.1195161475411088,7.667822000000001,8.015051,41.377399999999994,2433.5761111105344
2024-11-14 18:21:00,66.95602,0.8101849999999997,1.0614451408671446,7.5231520000000005,8.072917,39.6413,2433.6261111105346
2024-11-14 18:24:00,68.89468,0.8680560000000002,1.1081492294199358,7.552087,8.072921000000001,38.4838,2433.6761111105347
2024-11-14 18:27:00,70.34144,0.8101849999999997,1.0491446416034396,7.581022,8.101857,36.45840000000001,2433.726111110535
2024-11-14 18:30:00,69.35764,0.8101849999999997,1.1218111826845973,7.552086999999999,8.246532,39.93050000000002,2433.776111110535
2024-11-14 18:33:00,51.38889,0.28935200000000005,0.8074558162354253,7.4074029999999995,8.854171,26.909699999999987,2433.8261111105353
2024-11-14 18:36:00,48.00347,0.8391209999999996,1.0284036869242006,8.159723,8.564812,24.884199999999993,2433.8761111105355
2024-11-14 18:39:00,48.95834,0.8969909999999999,1.11246672282977,8.738423000000001,9.201391999999998,28.35650000000001,2433.9261111105357
2024-11-14 18:42:00,48.00347,0.8680560000000002,1.0448736956185642,8.593753,8.969907,28.356499999999983,2433.976111110536
2024-11-14 18:45:00,46.55671,0.8680560000000002,1.0058066850527352,8.217593,8.506947,25.75230000000002,2434.026111110536
2024-11-14 18:48:00,46.55671,0.8680560000000002,0.9522276262864954,7.9861130000000005,8.159727,24.594899999999996,2434.076111110536
2024-11-14 18:51:00,47.51157,0.8969909999999999,0.9397283342963273,7.725692,7.812501,24.884199999999993,2434.1261111105364
2024-11-14 18:54:00,45.10995,0.5208330000000005,0.7972065252641927,7.204860000000001,7.841436999999999,25.462999999999994,2434.1761111105366
2024-11-14 18:57:00,47.01968,0.6076390000000007,0.8413577729236185,7.1469949999999995,7.667825999999999,28.93520000000001,2434.2261111105367
2024-11-14 19:00:00,48.00347,0.5787040000000001,0.8579911114071201,7.118056,7.754632,26.909700000000015,2434.276111110537
2024-11-14 19:03:00,47.01968,0.6365739999999995,0.8101508079631934,7.146991,7.523147,27.488400000000013,2434.326111110537
2024-11-14 19:06:00,47.04861,0.694445,0.881530610163119,7.349541,7.754626,25.75229999999999,2434.3761111105373
2024-11-14 19:09:00,48.95834,0.694445,0.8939670106455647,7.407411,7.841436,24.016199999999998,2434.4261111105375
2024-11-14 19:12:00,49.94213,0.6076389999999998,0.8649638498271647,7.349541,7.928242,26.62039999999999,2434.4761111105377
2024-11-14 19:15:00,48.95834,0.694445,0.881534924761914,7.4363410000000005,7.841436,28.06710000000001,2434.526111110538
2024-11-14 19:18:00,49.94213,0.7233799999999997,0.8983695960898666,7.4363459999999995,7.812495999999999,27.199099999999987,2434.576111110538
2024-11-14 19:21:00,49.94213,0.78125,0.9183411990779824,7.436346,7.725695999999999,26.909700000000015,2434.626111110538
2024-11-14 19:24:00,48.00347,0.578703,0.8232167312049529,7.3495360000000005,7.899303000000001,26.33099999999999,2434.6761111105384
2024-11-14 19:27:00,44.12616,0.7523149999999994,0.8760822943544256,7.494211999999999,7.754627000000001,24.016099999999994,2434.7261111105386
2024-11-14 19:30:00,49.94213,0.9548619999999994,0.9403228191442228,7.609952,7.58102,26.331000000000017,2434.7761111105387
2024-11-14 19:33:00,49.47916,0.7523149999999994,0.8891603696689762,7.378472,7.667827000000001,25.75230000000002,2434.826111110539
2024-11-14 19:36:00,48.49537,0.694445,0.8436049758409637,6.9444420000000004,7.262727,24.3056,2434.876111110539
2024-11-14 19:39:00,48.49537,0.7523149999999994,0.9021197746873267,7.552082,7.870367,25.46290000000002,2434.9261111105393
2024-11-14 19:42:00,48.95834,0.8391210000000004,0.923207507099027,7.696757,7.870366000000001,24.305499999999995,2434.9761111105395
2024-11-14 19:45:00,48.95834,0.78125,0.9183411990779828,7.667822,7.957172000000001,28.06710000000001,2435.0261111105397
2024-11-14 19:48:00,48.00347,0.9259260000000005,0.9545667175262149,7.812502,7.870366000000001,24.884199999999993,2435.07611111054
2024-11-14 19:51:00,44.61805,0.8391200000000003,0.9095439696932236,7.783562,7.928242,24.0163,2435.12611111054
2024-11-14 19:54:00,44.12616,0.8391200000000003,0.8818091090024885,7.754632000000001,7.841432,21.412000000000006,2435.17611111054
2024-11-14 19:57:00,47.51157,1.0127310000000005,0.9385388772058644,7.667822000000001,7.523151,27.777799999999985,2435.2261111105404
2024-11-14 20:00:00,48.95834,0.9548610000000002,0.8957455869895471,7.407407,7.291665999999999,24.884199999999993,2435.2761111105406
2024-11-14 20:03:00,47.01968,0.868055,0.8535067570240015,7.089117000000001,7.060182,25.46289999999999,2435.3261111105408
2024-11-14 20:06:00,48.00347,0.8391200000000003,0.9232069742266342,7.6388869999999995,7.8124970000000005,30.671400000000006,2435.376111110541
2024-11-14 20:09:00,46.90393,0.8680560000000002,0.924722044811714,7.667822999999999,7.783567,26.909699999999987,2435.426111110541
2024-11-14 20:12:00,46.55671,0.8680560000000002,0.9385362950867042,7.667822999999999,7.8124970000000005,23.148200000000003,2435.4761111105413
2024-11-14 20:15:00,46.55671,0.9548609999999993,0.9403172725484399,7.841438,7.8124970000000005,24.594799999999992,2435.5261111105415
