Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-14 20:18:00,48.00347,1.0127319999999997,0.9686839059710467,7.754628,7.667826,28.93519999999998,2435.5761111105417
2024-11-14 20:21:00,48.00347,0.8969909999999999,0.9536912899906427,7.7256979999999995,7.841436999999999,25.462999999999994,2435.626111110542
2024-11-14 20:24:00,44.12616,0.8680559999999993,0.9107696751613621,7.754628,7.841432000000001,23.148200000000003,2435.676111110542
2024-11-14 20:27:00,46.06482,0.9259259999999996,0.9259239999968104,7.812503,7.8124970000000005,25.17360000000002,2435.726111110542
2024-11-14 20:30:00,46.06482,0.9259259999999996,0.9403198086506208,7.725693000000001,7.754627000000001,26.909699999999987,2435.7761111105424
2024-11-14 20:33:00,45.10995,0.983797,0.9247174763003516,7.696763,7.581016,25.173599999999993,2435.8261111105426
2024-11-14 20:36:00,47.51157,1.0416670000000003,0.9522230224919458,7.812503,7.638886,25.173699999999997,2435.8761111105428
2024-11-14 20:39:00,44.15509,0.8101849999999997,0.8941814841832401,7.7256979999999995,7.899303000000001,23.4375,2435.926111110543
2024-11-14 20:42:00,44.12616,0.9548609999999993,0.9107722247292576,7.870367999999999,7.783567,19.675999999999988,2435.976111110543
2024-11-14 20:45:00,46.06482,0.9548609999999993,0.9256250069140249,7.696757999999999,7.638887,24.884299999999996,2436.0261111105433
2024-11-14 20:48:00,46.06482,0.9259259999999996,0.8667715747719489,7.436343,7.320607000000001,24.305499999999995,2436.0761111105435
2024-11-14 20:51:00,46.06482,0.8969909999999999,0.8528554321899849,7.118053000000001,7.031251999999999,25.75229999999999,2436.1261111105437
2024-11-14 20:54:00,47.01968,1.0416669999999995,0.9522230224919449,7.7256979999999995,7.552081,24.884199999999993,2436.176111110544
2024-11-14 20:57:00,47.01968,1.070602,0.9657949116807095,7.812498000000001,7.609956,23.4375,2436.226111110544
2024-11-14 21:00:00,42.6794,0.868055,0.8966822337414794,7.754627999999999,7.812503,20.54400000000001,2436.276111110544
2024-11-14 21:03:00,47.4537,1.070602,0.9657949116807095,7.812498000000001,7.609956,25.463000000000022,2436.3261111105444
2024-11-14 21:06:00,47.01968,0.9259259999999996,0.9403198086506208,7.609957999999999,7.638891999999999,23.4375,2436.3761111105446
2024-11-14 21:09:00,43.60532,0.8101849999999997,0.8387907541325219,7.436337999999999,7.494212999999999,25.75229999999999,2436.4261111105448
2024-11-14 21:12:00,44.58912,0.8969909999999999,,7.812498,7.8124970000000005,24.305499999999995,2436.476111110545
2024-11-14 21:15:00,47.51157,1.0995369999999998,0.9313475764457616,7.696757999999999,7.378470999999999,26.33099999999999,2436.526111110545
2024-11-14 21:18:00,47.13541,1.0127309999999996,0.9385336100737828,7.667827999999999,7.523147,27.488399999999984,2436.5761111105453
2024-11-14 21:21:00,46.2963,0.8969909999999999,0.8677348959770758,7.1180579999999996,7.060186999999999,24.884299999999996,2436.6261111105455
2024-11-14 21:24:00,46.06482,1.0127319999999997,0.9686839059710467,7.754628,7.667826,25.173599999999993,2436.6761111105457
2024-11-14 21:27:00,46.55671,1.0127319999999997,0.9686839059710467,7.754628,7.667826,24.3056,2436.726111110546
2024-11-14 21:30:00,42.6794,0.8680559999999993,0.882444943004009,7.7256979999999995,7.754632000000001,21.701400000000007,2436.776111110546
2024-11-14 21:33:00,43.60532,1.0127319999999997,0.9076988890769415,7.783563,7.581021000000001,19.097199999999987,2436.826111110546
2024-11-14 21:36:00,46.46991,0.9259259999999996,0.8667715747719489,7.494212999999999,7.378477,26.620400000000018,2436.8761111105464
2024-11-14 21:39:00,45.10995,0.9548609999999993,0.8495660068096111,7.407408,7.2048570000000005,21.990700000000004,2436.9261111105466
2024-11-14 21:42:00,42.6794,0.9259259999999996,0.8667663445870092,7.002317999999999,6.886572,23.4375,2436.9761111105468
2024-11-14 21:45:00,44.12616,1.0416669999999995,0.9367477198935567,7.696757999999999,7.494211000000001,26.04169999999999,2437.026111110547
2024-11-14 21:48:00,43.14236,0.8391209999999996,0.8535097347076809,7.5520830000000005,7.581022000000001,21.990700000000004,2437.076111110547
2024-11-14 21:51:00,40.7118,1.0416670000000003,0.8563539732468118,7.581022999999999,7.233795999999999,20.83329999999998,2437.1261111105473
2024-11-14 21:54:00,41.6956,0.9837959999999999,0.8469266888023901,7.523147000000001,7.262731,19.386599999999987,2437.1761111105475
2024-11-14 21:57:00,46.06482,1.0416660000000002,0.8891613648177354,7.320597,7.031250999999999,24.594899999999996,2437.2261111105477
2024-11-14 22:00:00,46.06482,0.8969899999999997,0.7755016471736356,6.886577,6.655097,24.594799999999992,2437.276111110548
2024-11-14 22:03:00,46.06482,0.9548610000000002,0.8177520224768228,6.770836999999999,6.510415999999999,23.148200000000003,2437.326111110548
2024-11-14 22:06:00,46.55671,0.9837959999999999,0.9247169965251518,7.552086999999999,7.436341,26.620400000000018,2437.376111110548
2024-11-14 22:09:00,47.8588,0.868055,0.9107691588907109,7.552086999999999,7.638891999999999,27.488499999999988,2437.4261111105484
2024-11-14 22:12:00,45.57291,0.7233790000000004,0.8469279432055681,7.378472,7.638893,24.594899999999996,2437.4761111105486
2024-11-14 22:15:00,44.61805,0.8101850000000006,0.8528571962958352,7.349532,7.436347,22.280100000000004,2437.5261111105488
2024-11-14 22:18:00,47.01968,1.0995370000000007,0.9149755389623615,7.494212000000001,7.1469949999999995,22.5694,2437.576111110549
2024-11-14 22:21:00,47.51157,0.8969909999999999,0.8824474596222017,7.436342000000001,7.407411000000001,26.04170000000002,2437.626111110549
2024-11-14 22:24:00,47.04861,0.7523150000000003,0.8225340262582085,7.146992,7.291667,24.884199999999993,2437.6761111105493
2024-11-14 22:27:00,48.00347,0.8969909999999999,0.9113849268251233,7.233792,7.262731,27.199099999999987,2437.7261111105495
2024-11-14 22:30:00,48.00347,0.8969909999999999,0.9113799793201125,7.6967620000000005,7.725691,27.488400000000013,2437.7761111105497
2024-11-14 22:33:00,48.00347,0.8101849999999997,0.8528571962958356,7.291662,7.378477,23.726799999999997,2437.82611111055
2024-11-14 22:36:00,42.6794,0.7523150000000003,0.8088086583356787,7.146987000000001,7.262732000000001,23.4375,2437.87611111055
2024-11-14 22:39:00,44.61805,0.8391210000000004,0.8245668531051477,7.118057,7.089116000000001,22.569499999999977,2437.92611111055
2024-11-14 22:42:00,46.06482,0.9259260000000005,0.8204915280964966,6.973377000000001,6.770830999999999,23.1481,2437.9761111105504
2024-11-14 22:45:00,46.55671,0.78125,,6.712967000000001,6.712967000000001,25.75230000000002,2438.0261111105506
2024-11-14 22:48:00,45.10995,0.694445,0.7088150715327067,6.105321999999999,6.134257,23.4375,2438.0761111105508
2024-11-14 22:51:00,46.55671,0.7233799999999997,0.8337723898354442,6.597222,6.828702000000001,25.75229999999999,2438.126111110551
2024-11-14 22:54:00,47.51157,0.8391209999999996,0.8535097347076809,7.204862,7.233801000000001,25.46289999999999,2438.176111110551
2024-11-14 22:57:00,47.01968,0.7233799999999997,0.8337769575236511,7.175922,7.407412,25.752399999999994,2438.2261111105513
2024-11-14 23:00:00,45.57291,0.7233800000000006,0.8204933731973917,7.2048570000000005,7.407406999999999,21.990700000000004,2438.2761111105515
2024-11-14 23:03:00,47.51157,0.78125,0.8377937506662273,7.2048570000000005,7.320607000000001,25.173599999999993,2438.3261111105517
2024-11-14 23:06:00,45.57291,0.6365740000000004,0.7849929051521685,6.684027,7.002313,24.594899999999996,2438.376111110552
2024-11-14 23:09:00,44.12616,0.694445,0.722997473067261,6.597222,6.655097,24.01619999999997,2438.426111110552
2024-11-14 23:12:00,44.12616,0.7233800000000006,0.7935192644553768,6.944447,7.089117,22.28,2438.476111110552
2024-11-14 23:15:00,42.6794,0.7523150000000003,0.794928742531658,6.973377000000001,7.060182,22.28,2438.5261111105524
2024-11-14 23:18:00,42.6794,0.8391210000000004,0.7949266312758235,6.944447,6.857635999999999,21.990800000000007,2438.5761111105526
2024-11-14 23:21:00,45.10995,0.9259260000000005,0.8204915280964978,6.944447,6.741901,26.331099999999992,2438.6261111105528
2024-11-14 23:24:00,45.10995,0.7233800000000006,,6.134257,6.134257,28.067099999999982,2438.676111110553
2024-11-14 23:27:00,43.60532,0.78125,0.7369992919458539,6.076387,5.989587,23.7269,2438.726111110553
2024-11-14 23:30:00,44.61805,0.8680560000000002,0.8680589999971488,6.597222,6.597226,23.4375,2438.7761111105533
2024-11-14 23:33:00,45.57291,0.7523149999999994,0.8088086583356785,6.770832,6.886577000000001,26.04169999999999,2438.8261111105535
2024-11-14 23:36:00,45.10995,0.7523149999999994,0.7808960891278919,6.828702,6.886577000000001,26.04169999999999,2438.8761111105537
2024-11-14 23:39:00,44.12616,0.8101859999999999,0.7808915747118623,6.799771999999999,6.7418960000000006,24.016199999999998,2438.926111110554
2024-11-14 23:42:00,42.6794,0.7523149999999994,0.7523185000002283,6.597222,6.597227,23.148200000000003,2438.976111110554
2024-11-14 23:45:00,45.57291,0.8680560000000002,0.7935220901534203,6.655092,6.510416,24.594899999999967,2439.026111110554
2024-11-14 23:48:00,44.12616,0.8391210000000004,0.7645064650578399,6.076387,5.931716,25.75229999999999,2439.0761111105544
2024-11-14 23:51:00,41.66666,0.7523150000000003,0.677405575493644,5.960647,5.8159719999999995,22.858800000000002,2439.1261111105546
2024-11-14 23:54:00,42.15857,0.8680560000000002,0.8088093740592465,6.799767000000001,6.684031,25.462999999999965,2439.1761111105548
2024-11-14 23:57:00,42.15857,0.8969910000000008,0.8070767627592971,6.828707,6.6550959999999995,22.858799999999974,2439.226111110555
2024-11-15 00:00:00,41.2037,0.7523150000000003,0.41896744932347246,5.497687000000001,4.947912,23.1481,2439.276111110555
2024-11-15 00:03:00,38.77315,0.78125,0.49524061574512296,3.906251,3.414352,19.965300000000013,2439.3261111105553
2024-11-15 00:06:00,36.86343,0.7233799999999997,0.5309820897404816,3.703703,3.3564810000000005,19.097199999999987,2439.3761111105555
2024-11-15 01:30:00,30.06366,2.7777779999999996,1.1002143763637529,4.976852,2.488424000000001,13.599500000000006,2439.3761111105555
2024-11-15 01:33:00,30.06366,2.835648,1.1156300523591756,5.0057920000000005,2.4594939999999994,15.9144,2439.3761111105555
2024-11-15 01:36:00,30.06366,2.835648,1.115630052359178,4.976852,2.4305540000000008,15.335700000000003,2439.3761111105555
2024-11-15 01:48:00,30.06366,2.8645830000000005,1.1588623101613846,5.179402,2.6330990000000005,16.203699999999998,2439.3761111105555
2024-11-15 01:51:00,30.06366,2.8935180000000003,1.1309742645934422,5.179402,2.575234,14.756900000000002,2439.3761111105555
2024-11-15 01:54:00,30.06366,2.8935180000000003,1.1309742645934422,5.179402,2.575234,14.178200000000004,2439.3761111105555
2024-11-15 01:57:00,30.06366,2.8645830000000005,1.1233109655247462,5.179402,2.6041689999999997,15.625,2439.3761111105555
2024-11-15 02:39:00,30.06366,2.748843,1.092479093962869,5.034727,2.575234000000001,15.046300000000002,2439.3761111105555
2024-11-15 02:54:00,30.52662,2.8935179999999994,1.0935114167269304,5.150462,2.5173640000000006,14.178299999999979,2439.3761111105555
2024-11-15 03:09:00,30.06366,2.9513879999999997,1.1462489915131076,5.063662000000001,2.401624,13.888900000000007,2439.3761111105555
2024-11-15 03:12:00,30.52662,2.8935180000000003,1.1309742645934402,5.150462000000001,2.5462939999999996,15.3356,2439.3761111105555
2024-11-15 03:15:00,31.51042,2.8645830000000005,1.0860145331878486,5.179402,2.5752289999999993,15.3356,2439.3761111105555
2024-11-15 03:18:00,31.51042,2.8645830000000005,1.1233109655247462,5.121532,2.5462990000000003,12.442200000000014,2439.3761111105555
2024-11-15 03:30:00,30.52662,2.8645830000000005,1.1233109655247462,5.208332,2.6330990000000005,15.625,2439.3761111105555
2024-11-15 03:33:00,31.51042,2.835648,1.115630052359178,5.208332,2.662034000000001,17.361099999999993,2439.3761111105555
2024-11-15 03:36:00,30.52662,2.8067130000000002,1.1079312748192294,5.121531999999999,2.6041689999999997,15.9144,2439.3761111105555
2024-11-15 03:51:00,30.52662,2.7777780000000005,1.100214376363753,5.034727,2.5462990000000003,15.046300000000002,2439.3761111105555
2024-11-15 03:54:00,30.52662,2.7777780000000005,1.1352665983650962,5.063657000000001,2.6041689999999997,15.9144,2439.3761111105555
2024-11-15 03:57:00,30.52662,2.7777780000000005,1.100214376363753,5.034727,2.5462990000000003,15.046300000000002,2439.3761111105555
2024-11-15 04:00:00,30.52662,2.748843,1.0924790939628668,4.976857000000001,2.5173639999999997,15.9144,2439.3761111105555
2024-11-15 04:03:00,30.52662,2.7777780000000005,1.100214376363753,5.034727,2.5462990000000003,15.625,2439.3761111105555
2024-11-15 04:06:00,30.52662,2.7777780000000005,1.1002143763637509,4.976857000000001,2.488428999999999,15.3356,2439.3761111105555
2024-11-15 04:09:00,30.52662,2.7777779999999996,1.1352547504738004,5.005792,2.5462939999999996,17.07170000000002,2439.3761111105555
2024-11-15 04:15:00,31.51042,2.9803239999999995,1.569250572959289,5.613422,3.327548,14.467700000000008,2439.3761111105555
2024-11-15 04:18:00,38.31018,2.8935189999999995,1.2964272743196903,8.188661999999999,5.729163,19.097199999999987,2439.4261111105557
2024-11-15 04:21:00,39.75695,2.835647999999999,1.1849407239699554,8.506942,6.018524000000001,19.097199999999987,2439.476111110556
2024-11-15 04:24:00,40.7118,2.748843,1.2240149532245912,8.535877000000001,6.192134,19.965299999999985,2439.526111110556
2024-11-15 04:27:00,41.2037,2.8935180000000003,1.2656669473819948,8.593747,6.105328999999999,19.965300000000013,2439.576111110556
2024-11-15 04:30:00,40.7118,2.8067130000000002,1.329212379833871,8.680557,6.365743999999999,19.96520000000001,2439.6261111105564
2024-11-15 04:33:00,41.2037,2.8645829999999997,1.2573666425890482,8.969907000000001,6.510414000000001,19.965300000000013,2439.6761111105566
2024-11-15 04:36:00,40.7118,2.7777780000000005,1.2625972931658376,9.085647,6.741898999999999,19.09730000000002,2439.7261111105568
2024-11-15 04:39:00,41.6956,2.8645829999999997,1.2257268196434243,9.085647,6.597224000000001,19.097200000000015,2439.776111110557
2024-11-15 04:42:00,41.6956,2.7777780000000005,1.2323761878052253,9.027777,6.655088999999999,21.12270000000001,2439.826111110557
2024-11-15 04:45:00,41.6956,2.748843,1.2240043958944127,8.998847,6.655094000000001,19.386600000000016,2439.8761111105573
2024-11-15 04:48:00,41.6956,2.8067130000000002,1.176898903245439,8.940977,6.481484,19.09730000000002,2439.9261111105575
2024-11-15 04:51:00,42.15857,2.8935179999999994,1.2338599537502586,9.027781999999998,6.510414000000001,18.518500000000017,2439.9761111105577
2024-11-15 04:54:00,42.07176,2.748843,1.160779537179765,8.969912,6.568289,20.54400000000001,2440.026111110558
2024-11-15 04:57:00,41.86921,2.8067130000000002,1.2093682789745819,8.912042,6.481478999999999,19.386599999999987,2440.076111110558
2024-11-15 05:00:00,41.6956,2.835648,1.2490570108620007,8.912042,6.481484,19.675900000000013,2440.126111110558
2024-11-15 05:03:00,45.10995,3.125,1.2983542057191628,8.940972,6.192132000000001,20.25460000000001,2440.1761111105584
2024-11-15 05:06:00,51.38889,3.0381940000000007,1.3068226391454345,8.796292000000001,6.1631979999999995,23.1481,2440.2261111105586
2024-11-15 05:09:00,54.80324,2.922453,1.334841120317944,9.432872,6.9733789999999996,24.3056,2440.2761111105588
2024-11-15 05:12:00,57.20486,3.009259,1.4186973428564353,10.040512,7.552083,23.726799999999997,2440.326111110559
2024-11-15 05:15:00,57.20486,2.8067130000000002,1.2710889924977973,9.114581999999999,6.741898999999999,24.595,2440.376111110559
2024-11-15 05:18:00,61.11111,3.2407399999999997,1.3960555814996747,8.912042,6.105322000000001,29.80319999999999,2440.4261111105593
2024-11-15 05:21:00,72.25116,3.0960650000000003,1.3856662520640055,9.027781999999998,6.394677,34.1435,2440.4761111105595
2024-11-15 05:24:00,75.69444,2.8067130000000002,1.2710889924977973,9.114581999999999,6.741898999999999,34.432900000000004,2440.5261111105597
2024-11-15 05:27:00,67.41898,2.633102,1.3034751998856935,8.825232,6.712960000000001,29.513899999999992,2440.57611111056
2024-11-15 05:30:00,66.46412,2.835648,1.3379476655332656,8.912032,6.568284000000001,30.671299999999988,2440.62611111056
2024-11-15 05:33:00,74.71065,3.1828710000000004,1.3796471187789168,8.912032,6.163190999999999,29.513800000000003,2440.67611111056
2024-11-15 05:36:00,97.04861,3.6747680000000003,1.410405816470949,9.606482,6.278934,36.45840000000001,2440.7261111105604
2024-11-15 05:39:00,97.04861,3.211806,1.4792382254991046,8.680557,5.989580999999999,38.19446000000001,2440.7761111105606
2024-11-15 05:42:00,97.04861,3.3564809999999996,1.4286992188836716,8.709487,5.7870360000000005,35.01159999999999,2440.8261111105608
2024-11-15 05:45:00,97.04861,3.3564809999999996,1.4286992188836716,8.564817000000001,5.642366000000001,34.72219999999999,2440.876111110561
2024-11-15 05:48:00,97.04861,3.906251,1.508381955007898,8.651623,5.121532,36.16902999999999,2440.926111110561
2024-11-15 05:51:00,97.04861,4.311343,1.7595221032396868,8.506943,4.6875,34.14359999999999,2440.9761111105613
2024-11-15 05:54:00,97.04861,4.108797,1.522335967698633,8.825233,5.063656,33.85419999999999,2441.0261111105615
2024-11-15 05:57:00,97.07755,4.079861,1.5149584706494963,8.825233,5.092592,34.14349999999999,2441.0761111105617
2024-11-15 06:00:00,97.04861,4.079861,1.5149721202739095,8.796292999999999,5.063661999999999,37.61579999999999,2441.126111110562
2024-11-15 06:03:00,97.04861,4.2534730000000005,1.598579430516624,8.854163,4.976849999999999,41.08802,2441.176111110562
2024-11-15 06:06:00,97.04861,4.976852999999999,1.8225511662506075,9.143522999999998,4.571760000000001,40.509299999999996,2441.226111110562
2024-11-15 06:09:00,97.04861,4.832177000000001,1.7033049026693043,8.593753,4.108796,38.19439999999999,2441.2761111105624
2024-11-15 06:12:00,97.07755,5.179397000000001,1.7426582703217353,9.374997,4.51389,38.773099999999985,2441.3261111105626
2024-11-15 06:15:00,97.07755,5.150467,1.7810528473584621,9.432867000000002,4.629630000000001,38.48379999999999,2441.3761111105628
2024-11-15 06:18:00,97.04861,5.353012,1.7838134032894033,9.490742000000001,4.4560200000000005,37.32640000000001,2441.426111110563
2024-11-15 06:21:00,97.07755,5.353012,1.7838134032894033,9.461802,4.42708,36.16900000000001,2441.476111110563
2024-11-15 06:24:00,97.07755,5.497682000000001,1.7688692251299076,9.751162,4.542829999999999,38.4838,2441.5261111105633
2024-11-15 06:27:00,97.04861,5.497682000000001,1.817877887165258,9.751162,4.571759999999999,37.61580000000001,2441.5761111105635
2024-11-15 06:30:00,97.04861,5.873842,1.8549284754868574,9.780092,4.195600000000001,37.32639999999999,2441.6261111105637
2024-11-15 06:36:00,97.04861,3.2407399999999997,1.4580541233137418,9.490742000000001,6.741902,34.722200000000015,2441.7261111105636
2024-11-15 06:39:00,97.07755,2.3726849999999997,1.3429312908983913,8.912042,7.2048570000000005,38.483800000000016,2441.7761111105638
2024-11-15 06:42:00,93.1713,1.070602,1.2360994615653864,7.8124970000000005,8.159725000000002,49.18979999999999,2441.826111110564
2024-11-15 06:45:00,93.66319,0.7233800000000006,1.112236227764766,7.060187000000001,7.957177,51.21530000000001,2441.876111110564
2024-11-15 06:48:00,85.38773,0.4918990000000001,0.9865862960329209,6.655097,7.8993079999999996,49.18980000000002,2441.9261111105643
2024-11-15 06:51:00,75.69444,0.4050929999999999,0.9239995039608655,6.684027,8.043984000000002,46.0069,2441.9761111105645
2024-11-15 06:54:00,64.98843,0.5497690000000004,0.927043397132389,6.712967000000001,7.609958,38.7731,2442.0261111105647
2024-11-15 06:57:00,57.72569,0.46296300000000024,0.8219793439498437,6.655097,7.523144,37.905,2442.076111110565
2024-11-15 07:00:00,50.46296,0.5497690000000004,0.7696959576535574,6.655097,7.1469879999999995,21.12270000000001,2442.126111110565
2024-11-15 07:03:00,46.55671,0.694445,0.7645033297100172,6.568287,6.712962000000001,21.990700000000032,2442.176111110565
2024-11-15 07:06:00,45.57291,0.8680560000000002,0.7935220901534203,6.684031999999999,6.539356,25.752399999999966,2442.2261111105654
2024-11-15 07:09:00,46.06482,0.8969909999999999,0.7914065935864973,6.394672000000001,6.192131000000001,28.93520000000001,2442.2761111105656
2024-11-15 07:12:00,47.04861,0.8969909999999999,0.8070767627592972,6.539352,6.365741000000001,21.70139999999998,2442.3261111105658
2024-11-15 07:15:00,45.57291,0.7233799999999997,0.7659614822963502,6.250002,6.336802,29.513799999999975,2442.376111110566
2024-11-15 07:18:00,48.95834,0.8680560000000002,0.8535072514212546,6.684032,6.6550959999999995,28.067099999999982,2442.426111110566
2024-11-15 07:21:00,56.7419,0.2025459999999999,0.5213526598108217,5.150461,6.018515000000001,37.03699999999998,2442.4761111105663
2024-11-15 07:24:00,72.77199,-0.2893530000000002,,3.7326359999999994,5.902779000000001,45.717600000000004,2442.5261111105665
2024-11-15 07:27:00,75.20255,-0.26041700000000034,,4.195600000000001,6.770837,46.2963,2442.5761111105667
2024-11-15 07:30:00,62.55787,-0.14467600000000047,,5.1215280000000005,7.378474,40.79859999999999,2442.626111110567
2024-11-15 07:33:00,57.72569,0.26041699999999945,0.6830025276150001,6.04745,7.204863,30.9606,2442.676111110567
2024-11-15 07:36:00,56.7419,0.5208339999999998,0.8195974830095675,6.39468,7.089116000000001,30.092599999999976,2442.726111110567
2024-11-15 07:39:00,60.61921,0.4340270000000004,0.7481830213705887,6.047458000000001,6.799771,35.879700000000014,2442.7761111105674
2024-11-15 07:42:00,63.54167,0.31828699999999976,0.6983417764990622,5.700228,6.684031,36.45830000000001,2442.8261111105676
2024-11-15 07:45:00,65.50926,0.2604160000000002,0.7180505765675874,5.931708,7.204861999999999,38.7732,2442.8761111105678
2024-11-15 07:48:00,64.98843,0.3761570000000001,0.7356979000493413,5.815974,6.712967000000001,39.0625,2442.926111110568
2024-11-15 07:51:00,61.11111,0.3472219999999995,0.7514050191830144,5.989584,7.031252,35.59030000000001,2442.976111110568
2024-11-15 07:54:00,61.11111,0.3761579999999993,0.7456881484386743,6.163189999999999,7.089122,33.85409999999999,2443.0261111105683
2024-11-15 07:57:00,53.35648,0.23148199999999974,0.6545812194468661,6.16319,7.349538000000001,30.671300000000002,2443.0761111105685
2024-11-15 08:00:00,52.37269,0.5208339999999998,0.7514024535218123,6.365746000000001,6.886572000000001,25.173599999999993,2443.1261111105687
2024-11-15 08:03:00,49.94213,0.6076389999999998,0.7930158712886028,6.799771,7.204861999999999,26.620300000000015,2443.176111110569
2024-11-15 08:06:00,53.81944,0.8101849999999997,1.1098861609535553,6.915506000000001,7.581021000000001,30.9606,2443.226111110569
2024-11-15 08:09:00,50.40509,0.578703,0.7262603098527505,6.192126,6.510413000000001,27.777799999999985,2443.276111110569
2024-11-15 08:12:00,50.92593,0.8101859999999999,0.8528528791153488,6.597222,6.684025999999999,29.803200000000004,2443.3261111105694
2024-11-15 08:15:00,49.94213,0.78125,,6.655097,6.655097,27.199000000000012,2443.3761111105696
2024-11-15 08:18:00,49.94213,0.8391210000000004,0.8535097347076818,6.684027,6.712966,27.488399999999984,2443.4261111105698
2024-11-15 08:21:00,51.90972,0.9259260000000005,0.8818120129407979,6.857641999999999,6.770836,28.067200000000014,2443.47611111057
2024-11-15 08:24:00,51.38889,0.7523150000000003,0.8225340262582079,6.5682920000000005,6.712966999999999,27.199100000000016,2443.52611111057
2024-11-15 08:27:00,52.37269,0.9548610000000002,0.8957455869895482,6.741902,6.626161000000001,30.382000000000005,2443.5761111105703
2024-11-15 08:30:00,52.37269,1.0127310000000005,0.9076930306675765,7.146992000000001,6.944440999999999,24.594799999999992,2443.6261111105705
2024-11-15 08:33:00,51.38889,0.7523150000000003,0.8628851292835238,6.7419020000000005,6.973376999999999,29.513900000000007,2443.6761111105707
2024-11-15 08:36:00,55.29514,0.8680560000000002,0.8966778505227723,6.712967000000001,6.770831,36.74770000000001,2443.726111110571
2024-11-15 08:39:00,53.81944,0.8391210000000004,0.853504790732269,6.539357000000001,6.5682860000000005,33.27550000000002,2443.776111110571
2024-11-15 08:42:00,51.38889,0.7233799999999997,0.8469284986484131,6.5972219999999995,6.857642,30.381899999999973,2443.826111110571
2024-11-15 08:45:00,52.37269,0.8680560000000002,0.8535072514212543,6.684031999999999,6.655096,29.80329999999998,2443.8761111105714
2024-11-15 08:48:00,52.37269,0.868055,0.9247167255176978,7.089122,7.2048570000000005,33.564899999999994,2443.9261111105716
2024-11-15 08:51:00,48.95834,0.6655090000000001,0.8014994153136428,6.712962,7.002313,25.752399999999994,2443.9761111105718
2024-11-15 08:54:00,53.81944,0.9259260000000005,0.8818120129407974,7.118057,7.031250999999999,29.513900000000007,2444.026111110572
2024-11-15 08:57:00,53.35648,0.694445,0.7780276955493046,6.452541999999999,6.626156999999999,29.22460000000001,2444.076111110572
2024-11-15 09:00:00,56.7419,0.8969909999999999,0.8824424045200445,6.799771999999999,6.770830999999999,30.092600000000004,2444.1261111105723
2024-11-15 09:03:00,54.31134,0.6365739999999995,0.8101508079631934,6.452546,6.828702,32.98610000000002,2444.1761111105725
2024-11-15 09:06:00,51.90972,0.6944439999999998,0.8563532020707225,6.770835999999999,7.118052,35.300899999999984,2444.2261111105727
2024-11-15 09:09:00,50.81019,0.6365739999999995,0.8101508079631934,6.655096,7.031252,31.25,2444.276111110573
2024-11-15 09:12:00,50.40509,0.6365739999999995,0.7722345612916647,6.539355999999999,6.828702000000001,27.488400000000013,2444.326111110573
2024-11-15 09:15:00,51.90972,0.78125,0.8098414210248234,6.597226,6.6550959999999995,30.671300000000002,2444.376111110573
2024-11-15 09:18:00,51.90972,0.7233799999999997,0.7935239739486071,6.365741,6.510421,29.803200000000004,2444.4261111105734
2024-11-15 09:21:00,53.84838,0.694445,0.8177543595105751,6.2210659999999995,6.481481,32.98609999999999,2444.4761111105736
2024-11-15 09:24:00,59.17245,0.8391200000000003,0.8245663589038176,6.336810000000001,6.307869999999999,28.93520000000001,2444.5261111105738
2024-11-15 09:27:00,60.15625,0.6944440000000007,0.8046460187652321,6.597220000000001,6.8287059999999995,28.93519999999998,2444.576111110574
2024-11-15 09:30:00,61.11111,0.5787040000000001,0.7755823109239967,6.42361,6.857635999999999,30.382000000000005,2444.626111110574
2024-11-15 09:33:00,58.18866,0.6076389999999998,0.7806744738880852,6.42361,6.799771000000001,29.22460000000001,2444.6761111105743
2024-11-15 09:36:00,58.70949,0.868055,0.8387857521485514,6.4525500000000005,6.394674999999999,30.671300000000002,2444.7261111105745
2024-11-15 09:39:00,56.27894,0.9259259999999996,0.8818120129407976,6.741899999999999,6.655094000000001,27.199000000000012,2444.7761111105747
2024-11-15 09:42:00,60.61921,1.2152770000000004,0.9481582645268375,7.0023100000000005,6.510413000000001,26.909700000000015,2444.826111110575
2024-11-15 09:45:00,58.18866,0.8101850000000006,0.866766088869524,6.79977,6.9155050000000005,30.3819,2444.876111110575
2024-11-15 09:48:00,65.50926,1.3020830000000005,0.9845482988871476,7.0023100000000005,6.4236070000000005,29.513900000000007,2444.926111110575
2024-11-15 09:51:00,59.02778,0.868055,0.9107691588907109,6.91551,7.002315,28.356499999999983,2444.9761111105754
2024-11-15 09:54:00,67.41898,1.2442130000000002,0.9777255600531893,6.886576000000001,6.394673,32.69669999999999,2445.0261111105756
2024-11-15 09:57:00,67.41898,1.0416669999999995,0.936747719893556,6.799771,6.597224,32.117999999999995,2445.0761111105758
2024-11-15 10:00:00,71.67245,1.3020839999999998,0.9845487137788985,7.1180509999999995,6.539347,30.671300000000002,2445.126111110576
2024-11-15 10:03:00,72.77199,0.9259259999999996,0.881812012940797,6.857636,6.77083,29.224599999999995,2445.176111110576
2024-11-15 10:06:00,78.58796,1.3599539999999992,1.0084007751759674,7.552086,6.915512,29.80319999999999,2445.2261111105763
2024-11-15 10:09:00,72.19329,0.9837959999999999,0.9095420716513296,7.089116000000001,6.94444,30.381899999999987,2445.2761111105765
2024-11-15 10:12:00,63.54167,0.7233789999999996,0.8469279432055665,7.1759260000000005,7.436347,27.1991,2445.3261111105767
2024-11-15 10:15:00,54.80324,0.8101850000000006,0.8387858671635608,7.17593,7.233795,24.884299999999996,2445.376111110577
2024-11-15 10:18:00,57.72569,1.1284730000000005,0.8767136269681598,7.031246,6.568282999999999,23.148200000000003,2445.426111110577
2024-11-15 10:21:00,61.11111,1.070602,0.9021178448652848,7.407411,7.089118999999999,23.726799999999997,2445.476111110577
2024-11-15 10:24:00,57.72569,0.9259259999999996,0.8204915280964976,6.973381,6.770835000000001,26.04159999999999,2445.5261111105774
2024-11-15 10:27:00,61.11111,1.3020839999999998,0.9666457480006472,7.378470999999999,6.770836999999999,26.33099999999999,2445.5761111105776
2024-11-15 10:30:00,57.20486,0.8391209999999996,0.8535097347076809,7.2627310000000005,7.291670000000001,26.620299999999986,2445.6261111105778
2024-11-15 10:33:00,54.80324,1.0706019999999992,0.8689950800266238,7.262735999999999,6.886574,22.280100000000004,2445.676111110578
2024-11-15 10:36:00,53.35648,1.070601,0.852067563313983,7.436346,7.031255,21.990700000000004,2445.726111110578
2024-11-15 10:39:00,53.35648,1.186343,0.8831189325969567,7.407411999999999,6.857639,21.412000000000006,2445.7761111105783
2024-11-15 10:42:00,55.7581,1.1284729999999996,0.8767136269681591,7.175922,6.712959,22.28,2445.8261111105785
2024-11-15 10:45:00,53.35648,1.1284720000000004,0.8767132044869986,7.060187000000001,6.597225,25.463000000000022,2445.8761111105787
2024-11-15 10:48:00,50.92593,1.1284720000000004,0.9109647272227143,7.436347,7.031255,19.675899999999984,2445.926111110579
2024-11-15 10:51:00,50.92593,1.186343,0.9358544162784803,7.552087,7.089124000000001,23.1481,2445.976111110579
2024-11-15 10:54:00,55.7581,1.4178240000000004,0.994697882177962,7.552087,6.799772999999999,25.46289999999999,2446.026111110579
2024-11-15 10:57:00,56.27894,1.3020840000000007,0.911178985433437,7.494217000000001,6.799773,24.016199999999998,2446.0761111105794
2024-11-15 11:00:00,61.22685,1.4467600000000003,1.0436177793627068,7.667827000000001,6.944446999999999,25.75230000000002,2446.1261111105796
2024-11-15 11:03:00,58.18866,0.9548619999999994,0.880541830194884,6.973381999999999,6.8287,26.04169999999999,2446.1761111105798
2024-11-15 11:06:00,64.00463,1.359954,1.0614438421840937,7.841437000000001,7.291663,25.75229999999999,2446.22611111058
2024-11-15 11:09:00,60.15625,1.070602,0.9657949116807095,7.262727,7.060185,28.64579999999998,2446.27611111058
2024-11-15 11:12:00,64.98843,1.2152780000000005,0.9990793933666848,7.552087,7.1469890000000005,30.382000000000005,2446.3261111105803
2024-11-15 11:15:00,58.76736,1.1574080000000002,1.0058079808415672,7.696757,7.4074089999999995,25.462999999999994,2446.3761111105805
2024-11-15 11:18:00,62.09491,1.2152780000000005,0.9306964866756013,7.233797000000001,6.712959000000001,27.777799999999985,2446.4261111105807
2024-11-15 11:21:00,65.97222,1.1574080000000002,0.957041093010711,7.002317,6.6261589999999995,30.671300000000002,2446.476111110581
2024-11-15 11:24:00,61.11111,1.1284729999999996,0.9442461858737704,7.262732,6.915509,27.777800000000013,2446.526111110581
2024-11-15 11:27:00,61.11111,0.8969909999999999,0.8969915000204675,7.031252,7.031250999999999,31.25,2446.576111110581
2024-11-15 11:30:00,64.52546,1.4178240000000004,0.994697882177962,7.118057,6.365742999999999,26.620300000000015,2446.6261111105814
2024-11-15 11:33:00,66.46412,1.186343,0.9529155280242683,7.349537,6.915514000000001,28.64579999999998,2446.6761111105816
2024-11-15 11:36:00,67.41898,1.359954,0.9529358237339912,6.944447,6.221063000000001,32.1181,2446.7261111105818
2024-11-15 11:39:00,69.29977,1.186343,0.9358544162784803,6.915507,6.4525440000000005,29.803300000000007,2446.776111110582
2024-11-15 11:42:00,64.29398,1.186343,0.9358544162784791,6.973377000000001,6.510414,30.671300000000002,2446.826111110582
2024-11-15 11:45:00,58.18866,0.8391210000000004,0.9095444972933064,7.089117,7.233796,30.092600000000004,2446.8761111105823
2024-11-15 11:48:00,58.18866,1.2152780000000005,1.0156165272183213,7.233797000000001,6.857639,24.884299999999996,2446.9261111105825
2024-11-15 11:51:00,65.50926,1.1574080000000002,0.9234577175844981,7.581017000000001,7.146989,28.356499999999983,2446.9761111105827
2024-11-15 11:54:00,53.35648,1.0127319999999997,0.8599590342558138,6.857641999999999,6.56829,24.594899999999996,2447.026111110583
2024-11-15 11:57:00,63.77315,1.4467590000000001,0.9672868198742604,7.5231520000000005,6.684033,27.488400000000013,2447.076111110583
2024-11-15 12:00:00,62.09491,1.359953,1.0614434183958503,7.5231520000000005,6.9733789999999996,26.909699999999987,2447.126111110583
2024-11-15 12:03:00,66.43519,1.359954,1.0614438421840948,7.523152,6.973378,31.5394,2447.1761111105834
2024-11-15 12:06:00,57.72569,0.8969909999999999,0.8824474596222017,7.175922000000001,7.146991000000001,26.33099999999999,2447.2261111105836
2024-11-15 12:09:00,59.17245,1.186343,0.9358544162784803,7.465281999999999,7.002319,23.4375,2447.2761111105838
2024-11-15 12:12:00,53.35648,1.186343,0.9185445441555331,7.320602,6.828699,26.33099999999999,2447.326111110584
2024-11-15 12:15:00,57.72569,1.3888890000000007,0.9832460297592399,7.494212000000001,6.770833,27.199100000000016,2447.376111110584
2024-11-15 12:18:00,56.7419,1.2152770000000004,0.9129718997505684,7.002312,6.452545000000001,27.488399999999984,2447.4261111105843
2024-11-15 12:21:00,52.86458,1.2152770000000004,0.9823356813703971,7.233792000000001,6.799765000000001,27.199100000000016,2447.4761111105845
2024-11-15 12:24:00,50.40509,1.2442130000000002,0.9427670684178698,7.349532,6.7997689999999995,24.594899999999996,2447.5261111105847
2024-11-15 12:27:00,50.40509,1.359954,0.95293582373399,7.320602000000001,6.597218,26.04170000000002,2447.576111110585
2024-11-15 12:30:00,53.35648,1.273148,0.9547470559378899,7.233792000000001,6.655094000000001,29.513900000000007,2447.626111110585
2024-11-15 12:33:00,55.7581,1.5046290000000004,1.0478454996266218,7.378472,6.568283,27.488400000000013,2447.676111110585
2024-11-15 12:36:00,55.29514,1.3888890000000007,0.9643085556499,7.146992000000001,6.394672999999999,25.173699999999997,2447.7261111105854
2024-11-15 12:39:00,55.7581,1.5046290000000004,1.1218138783789242,7.957172,7.262733,30.960700000000003,2447.7761111105856
2024-11-15 12:42:00,56.27894,1.157407,0.9897550966337859,7.349532,7.031255000000001,29.803300000000007,2447.8261111105858
2024-11-15 12:45:00,62.55787,1.5625,1.0311632376409157,7.754632000000001,6.828702,28.64580000000001,2447.876111110586
2024-11-15 12:48:00,55.12153,0.49189799999999995,0.885107449465707,7.089122000000001,8.043984,26.33099999999999,2447.926111110586
2024-11-15 12:51:00,73.23495,1.6203700000000003,1.1122362277647653,7.436342000000001,6.539351999999999,35.01159999999999,2447.9761111105863
2024-11-15 12:54:00,71.78819,1.0995369999999998,1.01024958875157,7.262732000000001,7.089125,34.722200000000015,2448.0261111105865
2024-11-15 12:57:00,71.78819,1.2442130000000002,1.028404435274688,7.262732000000001,6.857639,34.43289999999999,2448.0761111105867
2024-11-15 13:00:00,69.35764,1.157407,0.9897495146561712,7.002312000000001,6.684025,35.590299999999985,2448.126111110587
2024-11-15 13:03:00,60.15625,0.8391200000000003,0.8677344069094421,6.886572000000001,6.944442,26.909699999999987,2448.176111110587
2024-11-15 13:06:00,52.37269,1.1284720000000004,0.8939649078075893,7.204862,6.77083,24.0163,2448.226111110587
2024-11-15 13:09:00,47.04861,1.2152770000000004,0.8579873207716325,7.146992000000001,6.510415,15.9144,2448.2761111105874
2024-11-15 13:12:00,48.95834,1.359954,0.8945340309313248,7.175922,6.365738,21.701400000000007,2448.3261111105876
2024-11-15 13:15:00,52.86458,1.4178230000000003,0.9364243812471955,6.915512,6.076389000000001,27.198999999999984,2448.3761111105878
2024-11-15 13:18:00,46.55671,1.0995370000000007,0.931347576445762,6.799772000000001,6.481485,24.305499999999995,2448.426111110588
2024-11-15 13:21:00,51.90972,1.359954,0.9338292643982431,7.320602000000001,6.568288000000001,26.33099999999999,2448.476111110588
2024-11-15 13:24:00,50.40509,1.273148,0.9547408720233652,7.378472,6.799764000000001,24.594900000000024,2448.5261111105883
2024-11-15 13:27:00,51.38889,1.4178230000000003,0.9364312794940898,7.233792000000001,6.394679,26.33099999999999,2448.5761111105885
2024-11-15 13:30:00,55.29514,1.3888890000000007,0.9450487198614722,7.060182000000001,6.278933,26.620400000000018,2448.6261111105887
2024-11-15 13:33:00,52.37269,1.2442130000000002,1.011733948977066,7.233792000000001,6.7997689999999995,26.620400000000018,2448.676111110589
2024-11-15 13:36:00,61.11111,1.5335650000000003,1.0398410521620236,7.523152,6.6550970000000005,30.671300000000002,2448.726111110589
2024-11-15 13:39:00,55.29514,1.273148,1.007260832052645,7.465282,6.973384,25.462999999999994,2448.776111110589
2024-11-15 13:42:00,62.55787,1.3888889999999998,1.0382780303320494,7.6967620000000005,7.060183,29.803300000000007,2448.8261111105894
2024-11-15 13:45:00,62.09491,1.186343,0.9863364837498856,7.146992,6.770829000000001,26.04159999999999,2448.8761111105896
2024-11-15 13:48:00,71.32523,1.3888889999999998,0.9643085556498997,7.262732000000001,6.510413,35.879700000000014,2448.9261111105898
2024-11-15 13:51:00,69.84954,1.3020839999999998,1.002196645637288,7.233792,6.684028,27.488400000000013,2448.97611111059
2024-11-15 13:54:00,69.35764,1.157407,1.02167395273498,7.465282,7.204865000000001,33.275400000000005,2449.02611111059
2024-11-15 13:57:00,72.77199,1.2442130000000002,1.0284044352746893,7.783562,7.378469000000001,34.432900000000004,2449.0761111105903
2024-11-15 14:00:00,55.29514,0.78125,0.8919906726667084,7.204862,7.436342,24.016199999999998,2449.1261111105905
2024-11-15 14:03:00,51.38889,1.070602,0.885677172995778,7.146992000000001,6.79977,24.305499999999995,2449.1761111105907
2024-11-15 14:06:00,47.01968,1.157407,0.9063074950310968,7.349532,6.886575,23.148200000000003,2449.226111110591
2024-11-15 14:09:00,44.58912,1.2152770000000004,0.8949617412805703,7.175922,6.597225,21.12269999999998,2449.276111110591
2024-11-15 14:12:00,50.17361,1.5335640000000001,0.9377894149044295,7.320597,6.307873,26.33099999999999,2449.3261111105912
2024-11-15 14:15:00,50.40509,1.244212,0.8694132863259892,6.741897000000001,6.076385,29.513900000000007,2449.3761111105914
2024-11-15 14:18:00,48.46643,1.3310180000000003,0.9225397031351094,7.4652769999999995,6.741898999999999,21.99079999999998,2449.4261111105916
2024-11-15 14:21:00,51.38889,1.3020829999999997,0.9484581140578414,7.233797,6.597224,28.06710000000001,2449.476111110592
2024-11-15 14:24:00,50.92593,1.1284720000000004,0.8939708255653019,7.349532,6.915509999999999,26.331000000000017,2449.526111110592
2024-11-15 14:27:00,56.27894,1.5046290000000004,0.9690352103512686,7.494212000000001,6.568283,26.331099999999992,2449.576111110592
2024-11-15 14:30:00,53.35648,1.070602,0.9021234886543791,7.002312,6.684030000000001,30.092700000000008,2449.6261111105923
2024-11-15 14:33:00,58.44907,1.5335650000000003,1.0398410521620223,7.2916620000000005,6.423607,30.092600000000004,2449.6761111105925
2024-11-15 14:36:00,53.35648,0.9548610000000002,0.9107722247292575,7.291662,7.204860999999999,27.488400000000013,2449.7261111105927
2024-11-15 14:39:00,57.72569,1.2152779999999996,0.965363055246072,7.262732000000001,6.799764000000001,28.645899999999983,2449.776111110593
2024-11-15 14:42:00,52.37269,1.2442130000000002,0.9067151558837705,7.118052,6.510419,24.594899999999996,2449.826111110593
2024-11-15 14:45:00,55.29514,1.186343,0.952915528024267,7.233792,6.7997689999999995,24.305499999999995,2449.8761111105932
2024-11-15 14:48:00,53.35648,1.2152779999999996,0.930702565937007,7.002312000000001,6.481484000000001,27.488400000000013,2449.9261111105934
2024-11-15 14:51:00,55.29514,1.359954,1.0084007751759687,7.609952,6.973378,26.62039999999999,2449.9761111105936
2024-11-15 14:54:00,48.95834,1.157407,0.8888904798526823,7.2916620000000005,6.799765,22.858800000000002,2450.026111110594
2024-11-15 14:57:00,51.38889,1.2152770000000004,0.9653626264431594,7.638892,7.175924999999999,27.488400000000013,2450.076111110594
2024-11-15 15:00:00,52.83565,1.5335640000000001,1.0591748066260604,7.349537000000001,6.510413000000001,25.75229999999999,2450.126111110594
2024-11-15 15:03:00,55.29514,1.4178240000000004,1.0501609533945633,7.4652769999999995,6.799773,27.488400000000013,2450.1761111105943
2024-11-15 15:06:00,57.72569,1.3310180000000003,1.031839851281258,7.262727000000001,6.712959000000001,34.14360000000002,2450.2261111105945
2024-11-15 15:09:00,59.66435,1.4178249999999997,1.0134732060773268,7.5520830000000005,6.828708000000001,28.64590000000001,2450.2761111105947
2024-11-15 15:12:00,58.18866,1.1574080000000002,0.9897555470842417,7.4074029999999995,7.089125,35.30099999999999,2450.326111110595
2024-11-15 15:15:00,52.37269,1.244212,0.9948427257483597,7.407407,6.944445,26.331099999999992,2450.376111110595
2024-11-15 15:18:00,53.35648,1.4467600000000003,1.0250000520707083,7.667822999999999,6.915512999999999,23.726799999999997,2450.4261111105952
2024-11-15 15:21:00,53.35648,1.359954,0.9717236764934625,7.349533,6.655088999999999,30.092600000000004,2450.4761111105954
2024-11-15 15:24:00,53.35648,1.273148,0.9547408720233652,7.146992999999999,6.5682849999999995,25.75229999999999,2450.5261111105956
2024-11-15 15:27:00,52.37269,1.3888889999999998,0.9643085556498997,7.407408,6.655088999999999,28.64579999999998,2450.576111110596
2024-11-15 15:30:00,48.95834,1.186343,0.9358544162784803,7.291668,6.828705,26.041600000000017,2450.626111110596
2024-11-15 15:33:00,49.94213,1.4467599999999994,0.9672872019060459,7.407408,6.568288000000001,26.620400000000018,2450.676111110596
2024-11-15 15:36:00,43.14236,1.0416670000000003,0.8563597234740629,7.291663000000001,6.944446,24.3056,2450.7261111105963
2024-11-15 15:39:00,44.87847,1.4756939999999998,0.9582331845365304,7.2337929999999995,6.336809000000001,22.858800000000002,2450.7761111105965
2024-11-15 15:42:00,47.51157,1.4467600000000003,0.9063095185796108,8.015042999999999,7.089122999999999,23.726799999999997,2450.8261111105967
2024-11-15 15:45:00,48.95834,1.475695,0.9582265532436917,7.523147999999999,6.626153,24.884299999999996,2450.876111110597
2024-11-15 15:48:00,51.38889,1.3599539999999992,0.9902013276948537,7.8993079999999996,7.2337940000000005,23.148200000000003,2450.926111110597
2024-11-15 15:51:00,58.65162,1.7939809999999996,1.38391276736214,8.159718000000002,7.407407000000001,33.56479999999999,2450.9761111105972
2024-11-15 15:54:00,50.40509,1.273148,1.0410998688395008,7.783562999999999,7.349535,29.80329999999998,2451.0261111105974
2024-11-15 15:57:00,52.86458,1.4467590000000001,1.0436173773520327,8.159718000000002,7.436338999999999,27.777799999999985,2451.0761111105976
2024-11-15 16:00:00,52.86458,1.3310189999999995,1.0662259464432362,8.015048,7.523149,28.645899999999983,2451.126111110598
2024-11-15 16:03:00,51.90972,1.475695,1.017398750837869,8.043978,7.233793,26.62039999999999,2451.176111110598
2024-11-15 16:06:00,48.95834,1.2152779999999996,0.982336115196695,7.609957999999999,7.175929999999999,23.148200000000003,2451.226111110598
2024-11-15 16:09:00,50.40509,1.3599539999999992,0.9717236764934621,7.7256979999999995,7.031254,25.75229999999999,2451.2761111105983
2024-11-15 16:12:00,51.38889,1.4467590000000001,1.0060813288660113,7.9282379999999995,7.1469890000000005,26.04170000000002,2451.3261111105985
2024-11-15 16:15:00,49.47916,1.5335650000000003,1.0201760997893314,7.899308,7.002312999999999,23.148199999999974,2451.3761111105987
2024-11-15 16:18:00,50.40509,1.3888889999999998,0.9832460297592396,7.870368,7.146989,22.280200000000008,2451.426111110599
2024-11-15 16:21:00,50.40509,1.4178239999999995,0.9562005706950041,7.899308,7.089124000000001,22.28,2451.476111110599
2024-11-15 16:24:00,53.84838,1.3888889999999998,0.9450420028818219,7.5520879999999995,6.770829,24.3056,2451.5261111105992
2024-11-15 16:27:00,54.80324,1.3599539999999992,0.9143734095463611,7.436337999999999,6.655094000000001,25.462999999999994,2451.5761111105994
2024-11-15 16:30:00,55.7581,1.3888889999999998,1.0202122051412563,7.523147000000001,6.857638,25.173599999999993,2451.6261111105996
2024-11-15 16:33:00,53.35648,1.0995370000000007,0.931347576445762,7.581022000000001,7.262735,24.884199999999993,2451.6761111106
2024-11-15 16:36:00,53.35648,1.157407,0.9234572875157355,7.581022,7.146995,26.04159999999999,2451.7261111106
2024-11-15 16:39:00,54.31134,1.3020840000000007,0.94845851870355,7.638887,7.002312999999999,22.858800000000002,2451.7761111106
2024-11-15 16:42:00,55.29514,1.1284729999999996,0.893965335828831,7.349542,6.915509,26.04159999999999,2451.8261111106003
2024-11-15 16:45:00,55.7581,1.273149,0.9183810409551328,7.204862,6.568282999999999,24.88420000000002,2451.8761111106005
2024-11-15 16:48:00,54.80324,1.1284729999999996,0.9109651606661608,7.031252,6.6261589999999995,24.594900000000024,2451.9261111106007
2024-11-15 16:51:00,55.7581,1.2442130000000002,0.9777255600531893,7.1759260000000005,6.684023,23.148200000000003,2451.976111110601
2024-11-15 16:54:00,53.81944,0.9548609999999993,0.8957455869895464,7.291666,7.175925,22.569399999999973,2452.026111110601
2024-11-15 16:57:00,48.95834,0.8969909999999999,0.8528554321899849,7.4363410000000005,7.349539999999999,21.12270000000001,2452.0761111106012
2024-11-15 17:00:00,47.51157,0.8391210000000004,0.8245719121089736,7.233796000000001,7.204864999999999,19.09729999999999,2452.1261111106014
2024-11-15 17:03:00,51.90972,1.273149,0.9367109289946307,7.696756,7.089117000000001,24.594900000000024,2452.1761111106016
2024-11-15 17:06:00,48.00347,1.0416670000000003,0.8728741183707385,7.262735999999999,6.944449,21.12270000000001,2452.226111110602
2024-11-15 17:09:00,55.29514,1.1284730000000005,0.8767136269681607,7.089116,6.626153,24.016199999999998,2452.276111110602
2024-11-15 17:12:00,54.80324,1.0416670000000003,0.8225669831008975,6.741896,6.336809,24.016199999999998,2452.326111110602
2024-11-15 17:15:00,55.7581,1.3310190000000004,0.9225400945213166,7.349536,6.626156999999999,24.305499999999995,2452.3761111106023
2024-11-15 17:18:00,49.47916,0.8101859999999999,0.8528577137019326,7.031246,7.118060000000001,19.965299999999985,2452.4261111106025
2024-11-15 17:21:00,55.7581,0.9259250000000003,0.9545662072681265,7.465280000000001,7.5231449999999995,22.280100000000004,2452.4761111106027
2024-11-15 17:24:00,44.58912,0.6655090000000001,0.7755010934795502,7.204860000000001,7.436341,21.701400000000007,2452.526111110603
2024-11-15 17:27:00,45.10995,0.9548610000000002,0.8015004262217337,7.43634,7.146989,20.25460000000001,2452.576111110603
2024-11-15 17:30:00,39.26505,0.8101850000000006,0.7508324506388009,7.204860000000001,7.089125,17.93979999999999,2452.6261111106032
2024-11-15 17:33:00,40.7118,1.0995370000000007,0.7554217475134226,6.944440000000001,6.336803,19.386500000000012,2452.6761111106034
2024-11-15 17:36:00,45.57291,1.0995370000000007,0.8470785939139349,6.88657,6.423613,20.83330000000001,2452.7261111106036
2024-11-15 17:39:00,41.6956,0.8101850000000006,0.7354731143141368,6.336810000000001,6.192125,19.675899999999984,2452.776111110604
2024-11-15 17:42:00,46.06482,1.0995370000000007,0.8294204096312461,7.14699,6.655092999999999,20.83340000000001,2452.826111110604
2024-11-15 17:45:00,45.57291,1.0127310000000005,0.8436025720126019,7.17593,6.857639,21.412000000000006,2452.876111110604
2024-11-15 17:48:00,49.94213,1.0416670000000003,0.822561050423364,7.11806,6.712963,23.148199999999974,2452.9261111106043
2024-11-15 17:51:00,45.10995,0.78125,0.7666950332527332,7.00231,6.973380000000001,19.96520000000001,2452.9761111106045
2024-11-15 17:54:00,50.40509,1.186343,0.8276535806268357,6.973380000000001,6.336806999999999,24.884299999999996,2453.0261111106047
2024-11-15 17:57:00,30.06366,0.17361100000000018,0.45827967385327373,6.42361,7.204859,14.756900000000002,2453.076111110605
2024-11-16 09:27:00,30.98958,1.5914349999999997,0.7910525646470237,3.240741,1.967593,13.888900000000007,2453.076111110605
2024-11-16 09:30:00,31.97338,1.5914349999999997,0.7638004027080183,3.327546,2.0254640000000004,15.625,2453.076111110605
2024-11-16 09:33:00,31.97338,1.5335650000000003,0.798678633026888,3.414351,2.2280089999999992,14.467500000000001,2453.076111110605
2024-11-16 09:36:00,31.97338,1.5335650000000003,0.798678633026888,3.414351,2.2280089999999992,15.625,2453.076111110605
