Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-16 09:39:00,32.95718,1.5046299999999997,0.7371336808241817,3.530092,2.3148150000000003,14.467600000000004,2453.076111110605
2024-11-16 09:42:00,31.51042,1.475695,0.7281583614159693,3.4722220000000004,2.2858789999999996,15.9144,2453.076111110605
2024-11-16 09:45:00,30.52662,1.475695,0.728158361415971,3.3564819999999997,2.1701390000000007,16.4931,2453.076111110605
2024-11-16 09:54:00,30.98958,1.5914349999999997,0.7637994408753074,3.3564819999999997,2.054399000000001,15.335700000000003,2453.076111110605
2024-11-16 09:57:00,31.97338,1.475695,0.728158361415971,3.3854159999999993,2.1990730000000003,12.44210000000001,2453.076111110605
2024-11-16 10:06:00,30.52662,1.6203700000000003,0.8000737195457504,3.4722220000000004,2.170139,14.467600000000004,2453.076111110605
2024-11-16 10:09:00,31.01852,1.475695,0.728158361415971,3.3564819999999997,2.1701390000000007,13.599500000000006,2453.126111110605
2024-11-16 10:12:00,30.98958,1.5046299999999997,0.7371327421687575,3.2696760000000005,2.054398,15.046300000000002,2453.1761111106052
2024-11-16 10:15:00,30.98958,1.475695,0.7281592922219841,3.298611,2.1122690000000004,12.731500000000011,2453.2261111106054
2024-11-16 10:18:00,30.52662,1.5914350000000006,0.7637994408753077,3.3564809999999996,2.054398,15.914299999999997,2453.2761111106056
2024-11-16 10:21:00,32.46528,1.5335650000000003,0.7460636176914712,3.3564819999999997,2.1122690000000004,16.203699999999998,2453.326111110606
2024-11-16 10:24:00,32.46528,1.5335650000000003,0.7728846130608654,3.3854159999999993,2.170139,15.335700000000003,2453.376111110606
2024-11-16 10:27:00,33.44907,1.6203700000000003,0.772607524054075,3.530092,2.1990749999999997,16.493100000000027,2453.426111110606
2024-11-16 10:30:00,32.46528,1.475695,0.7281574306085672,3.501158,2.314814,13.31019999999998,2453.4761111106063
2024-11-16 10:33:00,31.16319,1.5914349999999997,0.7637994408753057,3.4722220000000004,2.170139,13.599500000000006,2453.5261111106065
2024-11-16 10:36:00,32.95718,1.5046299999999997,0.7371327421687591,3.3564819999999997,2.141204000000001,14.467600000000004,2453.5761111106067
2024-11-16 10:39:00,32.95718,1.5914349999999997,0.7638004027080183,3.414351,2.1122690000000004,14.467600000000004,2453.626111110607
2024-11-16 10:42:00,32.95718,1.5335650000000003,0.7460645641332863,3.414351,2.170139,14.756999999999977,2453.676111110607
2024-11-16 10:45:00,32.95718,1.5335650000000003,0.7460636176914712,3.3854159999999993,2.141203,14.467600000000004,2453.7261111106072
2024-11-16 10:48:00,32.95718,1.5335650000000003,0.798678633026888,3.414351,2.2280089999999992,14.756900000000002,2453.7761111106074
2024-11-16 10:51:00,32.95718,1.5914349999999997,0.8172583286933618,3.414351,2.170139,13.888900000000007,2453.8261111106076
2024-11-16 10:54:00,32.95718,1.475695,0.7545375898839095,3.3564819999999997,2.1990730000000003,16.203699999999998,2453.876111110608
2024-11-16 10:57:00,31.97338,1.5335650000000003,0.7460636176914712,3.3854159999999993,2.141203,15.3356,2453.926111110608
2024-11-16 11:00:00,33.44907,1.5914349999999997,0.7638004027080183,3.414351,2.1122690000000004,13.599500000000006,2453.976111110608
2024-11-16 11:03:00,35.3588,1.5914349999999997,0.7638004027080183,3.414351,2.1122690000000004,15.9144,2454.0261111106083
2024-11-16 11:06:00,36.34259,1.5914350000000006,0.7910516417539302,3.414352,2.141203,14.467500000000001,2454.0761111106085
2024-11-16 11:09:00,36.34259,1.5335650000000003,0.7728827964012026,3.3564819999999997,2.141203,14.178300000000007,2454.1261111106087
2024-11-16 11:12:00,37.32639,1.6203700000000003,0.8000737195457504,3.501158,2.1990749999999997,14.178200000000004,2454.176111110609
2024-11-16 11:15:00,35.87963,1.475695,0.7281592922219841,3.414351,2.228009,14.178200000000004,2454.226111110609
2024-11-16 11:18:00,36.86343,1.5625,0.7549521480546503,3.4432870000000007,2.170139,15.335700000000003,2454.2761111106092
2024-11-16 11:21:00,34.40393,1.4178240000000004,0.7100738457169444,3.3564809999999996,2.228009,15.625,2454.3261111106094
2024-11-16 11:24:00,34.40393,1.5046299999999997,0.7893207824144269,3.414351,2.256944,13.599599999999981,2454.3761111106096
2024-11-16 11:27:00,33.44907,1.5046300000000006,0.7093514298433323,3.385416,2.141203,14.467600000000004,2454.42611111061
2024-11-16 11:30:00,33.3912,1.475695,0.728158361415971,3.3564819999999997,2.1701390000000007,14.757000000000005,2454.47611111061
2024-11-16 11:33:00,32.46528,1.5335650000000003,0.7460636176914712,3.3564819999999997,2.1122690000000004,15.335700000000003,2454.52611111061
2024-11-16 11:36:00,32.46528,1.5335650000000003,0.7460636176914697,3.2696760000000005,2.0254629999999993,14.757000000000005,2454.5761111106103
2024-11-16 11:39:00,32.46528,1.475695,0.7281583614159693,3.2696760000000005,2.0833329999999997,12.731500000000011,2454.6261111106105
2024-11-16 11:42:00,33.44907,1.5914349999999997,0.7637994408753074,3.3564819999999997,2.054399000000001,15.046300000000002,2454.6761111106107
2024-11-16 11:45:00,35.3588,1.6203700000000003,0.7726065546134857,3.4722220000000004,2.141203999999999,15.914299999999997,2454.726111110611
2024-11-16 11:48:00,36.31366,1.5335650000000003,0.7180510591856731,3.3854159999999993,2.1122690000000004,14.178300000000007,2454.776111110611
2024-11-16 11:51:00,36.22685,1.5335650000000003,0.7460636176914712,3.3564819999999997,2.1122690000000004,15.625,2454.8261111106112
2024-11-16 11:54:00,36.34259,1.5335650000000003,0.7460645641332863,3.327546,2.083334,14.467600000000004,2454.8761111106114
2024-11-16 11:57:00,36.28472,1.5046300000000006,0.7893199141034036,3.4722230000000005,2.3148150000000003,14.757000000000005,2454.9261111106116
2024-11-16 12:00:00,36.86343,1.475695,0.7006111548351536,3.501157,2.2858790000000004,15.335700000000003,2454.976111110612
2024-11-16 12:03:00,34.40393,1.4467590000000001,0.7191389468315529,3.2696760000000005,2.1122689999999995,14.757000000000005,2455.026111110612
2024-11-16 12:06:00,34.40393,1.5625,0.8079907472799359,3.385416,2.170139,16.2038,2455.076111110612
2024-11-16 12:09:00,36.34259,1.5914349999999997,0.7638004027080183,3.530092,2.2280100000000003,13.310100000000006,2455.1261111106123
2024-11-16 12:12:00,36.86343,1.5046299999999997,0.7371336808241817,3.414351,2.1990740000000004,15.335700000000003,2455.1761111106125
2024-11-16 12:15:00,34.40393,1.5046299999999997,0.7893207824144269,3.414351,2.256944,14.757000000000005,2455.2261111106127
2024-11-16 12:18:00,35.3588,1.6782400000000006,0.7901032663716779,3.6747690000000004,2.2858799999999997,14.467700000000008,2455.276111110613
2024-11-16 12:21:00,35.87963,1.4467590000000001,0.6918277789964429,3.414351,2.228009,15.625,2455.326111110613
2024-11-16 12:24:00,34.89584,1.475695,0.728158361415971,3.3854159999999993,2.1990730000000003,13.599499999999978,2455.3761111106132
2024-11-16 12:27:00,35.87963,1.6203700000000003,0.7726065546134857,3.4722220000000004,2.141203999999999,13.888900000000007,2455.4261111106134
2024-11-16 12:30:00,35.3588,1.475695,0.7281592922219841,3.414351,2.228009,14.757000000000005,2455.4761111106136
2024-11-16 12:33:00,34.40393,1.475695,0.728158361415971,3.3564809999999996,2.1701380000000006,15.335700000000003,2455.526111110614
2024-11-16 12:36:00,34.40393,1.475695,0.728158361415971,3.327547,2.141204000000001,14.467700000000008,2455.576111110614
2024-11-16 12:39:00,34.40393,1.5046300000000006,0.7371327421687595,3.3564809999999996,2.141203,15.046300000000002,2455.626111110614
2024-11-16 12:42:00,34.40393,1.5914349999999997,0.7638004027080183,3.414351,2.1122690000000004,14.467599999999976,2455.6761111106143
2024-11-16 12:45:00,35.3588,1.5335650000000003,0.7460636176914712,3.3854159999999993,2.141203,15.046300000000002,2455.7261111106145
2024-11-16 12:48:00,33.91204,1.475695,0.728158361415971,3.3564819999999997,2.1701390000000007,14.178200000000004,2455.7761111106147
2024-11-16 12:51:00,34.40393,1.5914349999999997,0.7637994408753057,3.4722220000000004,2.170139,15.625,2455.826111110615
2024-11-16 12:54:00,35.87963,1.5046299999999997,0.7371336808241817,3.414351,2.1990740000000004,14.178200000000004,2455.876111110615
2024-11-16 12:57:00,35.87963,1.5335650000000003,0.7460645641332863,3.530092,2.2858799999999997,14.756900000000002,2455.9261111106152
2024-11-16 13:00:00,35.87963,1.5335650000000003,0.7460636176914712,3.3564819999999997,2.1122690000000004,16.492999999999995,2455.9761111106154
2024-11-16 13:03:00,35.87963,1.5046299999999997,0.7371327421687575,3.2696760000000005,2.054398,13.888800000000003,2456.0261111106156
2024-11-16 13:06:00,34.40393,1.4467600000000003,0.7704627680801964,3.2407410000000008,2.141204,14.467600000000004,2456.076111110616
2024-11-16 13:09:00,34.40393,1.5625,0.7819905103819002,3.298611,2.054399000000001,14.467600000000004,2456.126111110616
2024-11-16 13:12:00,35.87963,1.5046300000000006,0.737133680824182,3.385416,2.170139,15.335700000000003,2456.176111110616
2024-11-16 13:15:00,36.86343,1.5625,0.7819895947429235,3.4722230000000005,2.2280100000000003,14.757000000000005,2456.2261111106163
2024-11-16 13:18:00,35.87963,1.4467600000000003,0.7191392593210555,3.3564809999999996,2.1990730000000003,15.914300000000026,2456.2761111106165
2024-11-16 13:21:00,34.40393,1.5046300000000006,0.7371327421687595,3.3564809999999996,2.141203,15.914299999999997,2456.3261111106167
2024-11-16 13:24:00,35.3588,1.5625,0.7819895947429235,3.4432870000000007,2.1990740000000004,16.203699999999998,2456.376111110617
2024-11-16 13:27:00,35.87963,1.475695,0.7281592922219841,3.414351,2.228009,15.914300000000026,2456.426111110617
2024-11-16 13:30:00,34.40393,1.4467600000000003,0.7452957846398857,3.327547,2.1990730000000003,15.335700000000003,2456.4761111106172
2024-11-16 13:33:00,34.40393,1.5046300000000006,0.737133680824182,3.501157,2.2858799999999997,14.467500000000001,2456.5261111106174
2024-11-16 13:36:00,35.3588,1.5625,0.7267071766352228,3.4722230000000005,2.170139,15.3356,2456.5761111106176
2024-11-16 13:39:00,35.3588,1.475695,0.728158361415971,3.327547,2.141204000000001,15.9144,2456.626111110618
2024-11-16 13:42:00,34.40393,1.4467600000000003,0.7191392593210555,3.327547,2.1701390000000007,14.756900000000002,2456.676111110618
2024-11-16 13:45:00,33.91204,1.5046300000000006,0.7637346390503817,3.3564809999999996,2.170139,13.59960000000001,2456.726111110618
2024-11-16 13:48:00,35.3588,1.475695,0.728158361415971,3.2986119999999994,2.1122690000000004,13.599599999999981,2456.7761111106183
2024-11-16 13:51:00,35.3588,1.475695,0.7281592922219841,3.2696759999999996,2.083334,14.467600000000004,2456.8261111106185
2024-11-16 13:54:00,35.3588,1.5335649999999994,0.7460645641332859,3.2696759999999996,2.0254640000000004,15.046300000000002,2456.8761111106187
2024-11-16 13:57:00,36.80555,1.475695,0.7281583614159693,3.414352,2.2280089999999992,15.335700000000003,2456.926111110619
2024-11-16 14:00:00,36.80555,1.5046300000000006,0.7093514298433323,3.385416,2.141203,14.756900000000002,2456.976111110619
2024-11-16 14:03:00,36.86343,1.5625,0.7267081759608233,3.385416,2.0833330000000005,14.178300000000007,2457.0261111106192
2024-11-16 14:06:00,35.87963,1.4178240000000004,0.7100747606270986,3.298611,2.17014,14.756900000000002,2457.0761111106194
2024-11-16 14:09:00,33.44907,1.4467590000000001,0.7191389468315544,3.3564819999999997,2.1990750000000006,13.310100000000006,2457.1261111106196
2024-11-16 14:12:00,33.44907,1.5046300000000006,0.7371327421687595,3.327547,2.1122690000000004,17.361099999999993,2457.17611111062
2024-11-16 14:15:00,33.44907,1.475695,0.7799159347170628,3.385416,2.256944,14.467600000000004,2457.22611111062
2024-11-16 14:18:00,34.40393,1.5625,0.7267071766352228,3.4722230000000005,2.170139,14.178200000000004,2457.27611111062
2024-11-16 14:21:00,34.40393,1.475695,0.728158361415971,3.3564809999999996,2.1701380000000006,14.467600000000004,2457.3261111106203
2024-11-16 14:24:00,34.40393,1.4467600000000003,0.7191401822127386,3.385416,2.228009,14.757000000000005,2457.3761111106205
2024-11-16 14:27:00,32.46528,1.5046300000000006,0.7637337380894565,3.4432870000000007,2.256944,13.599500000000006,2457.4261111106207
2024-11-16 14:30:00,33.42014,1.475695,0.7281592922219841,3.385416,2.1990740000000004,13.020800000000008,2457.476111110621
2024-11-16 14:33:00,32.46528,1.4467600000000003,0.7191392593210555,3.327547,2.1701390000000007,14.467599999999976,2457.526111110621
2024-11-16 14:36:00,33.91204,1.5914350000000006,0.791053487538871,3.298611,2.0254640000000004,15.3356,2457.5761111106212
2024-11-16 14:39:00,32.95718,1.475695,0.7281592922219841,3.298611,2.1122690000000004,13.599500000000006,2457.6261111106214
2024-11-16 14:42:00,32.95718,1.475695,0.7281592922219841,3.298611,2.1122690000000004,16.2038,2457.6761111106216
2024-11-16 14:45:00,32.95718,1.5625,0.7819905103819002,3.3564809999999996,2.1122690000000004,15.625,2457.726111110622
2024-11-16 14:48:00,34.89584,1.5335650000000003,0.7728837047316442,3.4722220000000004,2.256944,13.888900000000007,2457.776111110622
2024-11-16 14:51:00,34.89584,1.5046300000000006,0.7637337380894565,3.4722230000000005,2.2858799999999997,14.467500000000001,2457.826111110622
2024-11-16 14:54:00,32.46528,1.475695,0.7281574306085672,3.501158,2.314814,14.756900000000002,2457.8761111106223
2024-11-16 14:57:00,31.13426,1.5335650000000003,0.7460645641332863,3.414351,2.170139,15.046300000000002,2457.9261111106225
2024-11-16 15:00:00,30.98958,1.475695,0.7545384834174537,3.4432870000000007,2.2858790000000004,16.782399999999996,2457.9761111106227
2024-11-16 15:03:00,30.98958,1.475695,0.7545393769498042,3.3564809999999996,2.1990740000000004,14.756900000000002,2458.026111110623
2024-11-16 15:06:00,31.97338,1.6203700000000003,0.826482527185436,3.385416,2.1122689999999995,15.046300000000002,2458.076111110623
2024-11-16 15:09:00,32.95718,1.5046300000000006,0.7371327421687595,3.3564809999999996,2.141203,13.31019999999998,2458.1261111106232
2024-11-16 15:12:00,31.51042,1.4467600000000003,0.6918280832947398,3.327547,2.141204,12.731499999999983,2458.1761111106234
2024-11-16 15:15:00,30.52662,1.5625,0.7819905103819002,3.3564809999999996,2.1122690000000004,14.178300000000007,2458.2261111106236
2024-11-16 15:18:00,33.44907,1.5625,0.754951193886212,3.4722230000000005,2.1990740000000004,14.756899999999973,2458.276111110624
2024-11-16 15:21:00,33.44907,1.5046300000000006,0.7371327421687595,3.3564809999999996,2.141203,13.888900000000007,2458.326111110624
2024-11-16 15:24:00,32.46528,1.475695,0.728158361415971,3.3564809999999996,2.1701380000000006,15.914299999999997,2458.376111110624
2024-11-16 15:27:00,32.46528,1.475695,0.7281592922219841,3.385416,2.1990740000000004,15.3356,2458.4261111106243
2024-11-16 15:30:00,31.07639,1.475695,0.7281592922219841,3.298611,2.1122690000000004,14.467600000000004,2458.4761111106245
2024-11-16 15:33:00,30.98958,1.5625,0.7819895947429235,3.4432870000000007,2.1990740000000004,13.888800000000003,2458.5261111106247
2024-11-16 15:36:00,33.44907,1.5625,0.7549531022216542,3.385416,2.1122690000000004,14.178200000000004,2458.576111110625
2024-11-16 15:39:00,32.95718,1.4467600000000003,0.7191392593210555,3.327547,2.1701390000000007,14.178300000000007,2458.626111110625
2024-11-16 15:42:00,31.97338,1.4178249999999997,0.7100750747293352,3.2696759999999996,2.141204,15.914299999999997,2458.6761111106252
2024-11-16 15:45:00,31.51042,1.5335649999999994,0.746063617691471,3.2986119999999994,2.054399000000001,15.914299999999997,2458.7261111106254
2024-11-16 15:48:00,34.17245,1.475695,0.7281592922219841,3.4722219999999995,2.2858799999999997,15.3356,2458.7761111106256
2024-11-16 15:51:00,31.7419,1.4467599999999994,0.7191392593210553,3.327545999999999,2.1701380000000006,15.625,2458.826111110626
2024-11-16 15:54:00,30.52662,1.4178249999999997,0.710074159818904,3.2986119999999994,2.1701390000000007,16.782399999999996,2458.876111110626
2024-11-16 15:57:00,32.03125,1.5625,0.7549531022216542,3.2696759999999996,1.9965289999999998,13.020899999999983,2458.926111110626
2024-11-16 16:00:00,30.98958,1.4467600000000003,0.6918271172270157,3.2407410000000008,2.054397,15.625,2458.9761111106263
2024-11-16 16:03:00,30.98958,1.5625,0.7549531022216542,3.1828700000000003,1.9097230000000005,14.757000000000005,2459.0261111106265
2024-11-16 16:06:00,31.97338,1.5046300000000006,0.7893207824144272,3.2407410000000008,2.083334,14.756900000000002,2459.0761111106267
2024-11-16 16:09:00,32.95718,1.5914349999999997,0.7637984790411433,3.501158,2.1990740000000004,15.625,2459.126111110627
2024-11-16 16:12:00,32.46528,1.4467590000000001,0.6631525172401016,3.327546,2.1122689999999995,14.178200000000004,2459.176111110627
2024-11-16 16:15:00,30.98958,1.4467600000000003,0.7452966706827377,3.211806,2.0833329999999997,15.9144,2459.2261111106272
2024-11-16 16:18:00,30.98958,1.5914350000000006,0.763799440875306,3.2407410000000008,1.9386579999999993,14.467600000000004,2459.2761111106274
2024-11-16 16:21:00,32.95718,1.5046300000000006,0.7371318035119303,3.211806,1.9965269999999995,15.9144,2459.3261111106276
2024-11-16 16:24:00,31.97338,1.475695,0.7281574306085672,3.211806,2.025462,14.757000000000005,2459.376111110628
2024-11-16 16:27:00,31.97338,1.5046300000000006,0.7371327421687578,3.2407410000000008,2.0254629999999993,13.020900000000012,2459.426111110628
2024-11-16 16:30:00,31.97338,1.5625,0.754952148054652,3.3564809999999996,2.0833330000000005,15.9144,2459.476111110628
2024-11-16 16:33:00,33.42014,1.5046299999999997,0.7637337380894563,3.4722220000000004,2.2858790000000004,16.4931,2459.5261111106283
2024-11-16 16:36:00,33.44907,1.475695,0.7006111548351536,3.501157,2.2858790000000004,12.442099999999982,2459.5761111106285
2024-11-16 16:39:00,30.98958,1.5335650000000003,0.7460636176914697,3.4722220000000004,2.2280089999999992,15.335700000000003,2459.6261111106287
2024-11-16 16:42:00,31.97338,1.5046300000000006,0.7371327421687595,3.3564809999999996,2.141203,14.467599999999976,2459.676111110629
2024-11-16 16:45:00,31.97338,1.4467600000000003,0.6918280832947398,3.327547,2.141204,14.178200000000004,2459.726111110629
2024-11-16 16:48:00,30.98958,1.475695,0.7281592922219841,3.298611,2.1122690000000004,15.625,2459.7761111106292
2024-11-16 16:54:00,30.52662,1.5046300000000006,0.737133680824182,3.298611,2.083334,15.046299999999974,2459.7761111106292
2024-11-16 16:57:00,30.52662,1.5914349999999997,0.7910534875388707,3.3854159999999993,2.1122690000000004,13.599500000000006,2459.8261111106294
2024-11-16 17:00:00,32.46528,1.5335650000000003,0.7460636176914697,3.4722220000000004,2.2280089999999992,14.756900000000002,2459.8761111106296
2024-11-16 17:03:00,32.46528,1.5335650000000003,0.7460636176914712,3.3854159999999993,2.141203,14.756900000000002,2459.92611111063
2024-11-16 17:06:00,32.46528,1.5335650000000003,0.718050068077817,3.414351,2.141203,14.178199999999975,2459.97611111063
2024-11-16 17:09:00,32.46528,1.5046299999999997,0.7637328371273241,3.3564819999999997,2.1701380000000006,15.914299999999997,2460.02611111063
2024-11-16 17:12:00,32.46528,1.5046300000000006,0.7371327421687578,3.4432870000000007,2.2280089999999992,15.335700000000003,2460.0761111106303
2024-11-16 17:15:00,32.46528,1.5046300000000006,0.7371327421687595,3.327547,2.1122690000000004,13.020899999999983,2460.1261111106305
2024-11-16 17:18:00,32.46528,1.475695,0.7281592922219841,3.385416,2.1990740000000004,14.756900000000002,2460.1761111106307
2024-11-16 17:21:00,32.46528,1.4467600000000003,0.7452966706827377,3.4432870000000007,2.314814,15.9144,2460.226111110631
2024-11-16 17:24:00,31.10532,1.4467600000000003,0.7191383364279976,3.4722230000000005,2.314814,13.02079999999998,2460.276111110631
2024-11-16 17:27:00,30.35301,1.5046300000000006,0.7371327421687595,3.327547,2.1122690000000004,13.599500000000006,2460.3261111106312
2024-11-16 17:30:00,30.00578,1.4467600000000003,0.7191401822127386,3.298611,2.141204,15.046300000000002,2460.3761111106314
2024-11-16 17:36:00,30.52662,1.6203700000000003,0.8000746496351614,3.3564809999999996,2.054399,17.361099999999993,2460.3761111106314
2024-11-16 17:39:00,31.51042,1.475695,0.728158361415971,3.3564809999999996,2.1701380000000006,15.9144,2460.3761111106314
2024-11-16 17:42:00,30.52662,1.5046300000000006,0.7637346390503817,3.3564809999999996,2.170139,14.178300000000007,2460.3761111106314
2024-11-16 17:45:00,30.35301,1.5046300000000006,0.7093514298433323,3.327547,2.083334,14.756900000000002,2460.3761111106314
2024-11-16 18:33:00,31.51042,1.5046299999999997,0.7371327421687575,3.2696760000000005,2.054398,15.046300000000002,2460.3761111106314
2024-11-16 18:36:00,30.52662,1.5046299999999997,0.7371336808241817,3.327546,2.1122690000000004,14.757000000000005,2460.4261111106316
2024-11-16 18:39:00,32.46528,1.7071750000000003,0.7987977225779271,3.4722210000000002,2.054399,13.888900000000007,2460.476111110632
2024-11-16 18:42:00,32.46528,1.5625,0.7267081759608233,3.414352,2.1122690000000004,13.888899999999978,2460.526111110632
2024-11-16 18:45:00,30.52662,1.5914359999999999,0.7910538000285491,3.414352,2.141204000000001,16.7825,2460.576111110632
2024-11-16 18:48:00,30.98958,1.6782409999999999,0.7303191166811605,3.5590280000000005,2.1122690000000004,13.020800000000008,2460.6261111106323
2024-11-16 18:51:00,30.98958,1.6203709999999996,0.7726068583067519,3.3854170000000003,2.054398,14.467500000000001,2460.6761111106325
2024-11-16 18:54:00,30.98958,1.6203709999999996,0.8264828452388963,3.3854170000000003,2.1122690000000004,14.178200000000004,2460.7261111106327
2024-11-16 18:57:00,30.06366,1.6203709999999996,0.7726078277476032,3.4432869999999998,2.1122690000000004,13.020800000000008,2460.776111110633
2024-11-16 19:00:00,30.00578,1.6493060000000002,0.7813748039626031,3.3854170000000003,2.0254629999999993,13.599599999999981,2460.826111110633
2024-11-16 19:03:00,30.06366,1.6203709999999996,0.7726058888644354,3.3564819999999997,2.025462,14.178200000000004,2460.8761111106332
2024-11-16 19:09:00,31.51042,1.6493059999999993,0.7813748039626027,3.414352,2.054398,13.599500000000006,2460.8761111106332
2024-11-16 19:21:00,30.06366,1.7361110000000002,0.777862020396599,3.5590279999999996,2.083334,15.914299999999997,2460.8761111106332
2024-11-17 09:42:00,30.06366,1.649305,0.7813745016059608,3.327546000000001,1.967593,15.9144,2460.8761111106332
2024-11-17 09:45:00,30.06366,1.5914350000000006,0.7637984790411435,3.298611,1.9965269999999995,14.467500000000001,2460.8761111106332
2024-11-17 09:48:00,30.06366,1.649305,0.7813735246122744,3.298611,1.938657,13.599599999999981,2460.8761111106332
2024-11-17 09:51:00,30.06366,1.5625,0.7549531022216542,3.385416,2.1122690000000004,15.625,2460.8761111106332
2024-11-17 12:06:00,30.52662,1.6782409999999999,0.8448054419111702,3.501157,2.170139,15.914299999999997,2460.8761111106332
2024-11-17 12:09:00,30.52662,1.5914359999999999,0.7638007077723954,3.414352,2.1122690000000004,15.046400000000006,2460.8761111106332
2024-11-17 13:00:00,31.51042,1.6782400000000006,0.8448051267078615,3.5300920000000007,2.1990749999999997,17.071699999999993,2460.8761111106332
2024-11-17 13:03:00,33.91204,1.5914350000000006,0.763799440875306,3.5300920000000007,2.2280089999999992,14.178200000000004,2460.9261111106334
2024-11-17 13:06:00,33.91204,1.5625,0.754951193886212,3.298611,2.025462,15.335700000000003,2460.9761111106336
2024-11-17 13:09:00,32.95718,1.5335650000000003,0.7460636176914712,3.2407399999999997,1.9965270000000004,15.625,2461.026111110634
2024-11-17 13:12:00,31.51042,1.5625,0.8079898650073863,3.1828700000000003,1.9675920000000007,15.3356,2461.076111110634
2024-11-17 13:15:00,31.51042,1.649305,0.8090550535297375,3.4432859999999996,2.1122690000000004,13.599500000000006,2461.126111110634
2024-11-17 13:18:00,33.42014,1.5914350000000006,0.7637994408753077,3.414352,2.1122690000000004,14.178200000000004,2461.1761111106343
2024-11-17 13:21:00,30.98958,1.4467590000000001,0.7191389468315529,3.2696760000000005,2.1122689999999995,15.046300000000002,2461.2261111106345
2024-11-17 13:24:00,30.98958,1.5914349999999997,0.7637994408753074,3.3564819999999997,2.054399000000001,14.467600000000004,2461.2761111106347
2024-11-17 13:27:00,31.97338,1.475695,0.7281592922219841,3.327546,2.141204,14.467600000000004,2461.326111110635
2024-11-17 13:39:00,30.52662,1.5914349999999997,0.7910525646470237,3.240741,1.967593,14.467600000000004,2461.326111110635
2024-11-17 13:42:00,30.06366,1.475695,0.7281592922219841,3.211805,2.0254630000000002,15.335700000000003,2461.326111110635
2024-11-17 13:54:00,30.52662,1.5335650000000003,0.7986777577069873,3.327546,2.141203,15.625,2461.326111110635
2024-11-17 13:57:00,30.52662,1.5914349999999997,0.7910525646470237,3.4722220000000004,2.1990740000000004,15.625,2461.326111110635
2024-11-17 14:00:00,31.51042,1.5046299999999997,0.7893199141034034,3.3564819999999997,2.1990740000000004,15.9144,2461.326111110635
2024-11-17 14:03:00,31.51042,1.5335650000000003,0.7460636176914712,3.3564819999999997,2.1122690000000004,13.31019999999998,2461.326111110635
2024-11-17 14:06:00,30.52662,1.475695,0.7545384834174537,3.240741,2.0833329999999997,14.178200000000004,2461.326111110635
2024-11-17 14:21:00,31.51042,1.5335650000000003,0.7728837047316442,3.211805,1.9965269999999995,16.4931,2461.326111110635
2024-11-17 14:24:00,30.52662,1.5046299999999997,0.7893207824144269,3.211805,2.054398,13.599500000000006,2461.376111110635
2024-11-17 14:27:00,30.52662,1.5914349999999997,0.7910534875388707,3.327546,2.054399000000001,13.599500000000006,2461.4261111106352
2024-11-17 14:30:00,32.46528,1.5914349999999997,0.8425497516227775,3.414351,2.1990740000000004,14.756900000000002,2461.4761111106354
2024-11-17 14:33:00,33.44907,1.5335650000000003,0.7728846130608654,3.3854159999999993,2.170139,15.046300000000002,2461.5261111106356
2024-11-17 14:36:00,34.20139,1.5046299999999997,0.7637328371273241,3.3564819999999997,2.1701380000000006,15.3356,2461.576111110636
2024-11-17 14:39:00,33.91204,1.5046299999999997,0.7893199141034034,3.327546,2.1701380000000006,15.625,2461.626111110636
2024-11-17 14:42:00,32.95718,1.5335650000000003,0.8235784545162813,3.3854159999999993,2.2280089999999992,15.046300000000002,2461.676111110636
2024-11-17 14:45:00,34.89584,1.649305,0.8090531790621107,3.6458340000000007,2.3148149999999994,13.888899999999978,2461.7261111106363
2024-11-17 14:48:00,35.3588,1.5914349999999997,0.7910516417539283,3.6458340000000007,2.3726849999999997,15.625,2461.7761111106365
2024-11-17 14:51:00,35.3588,1.4467600000000003,0.7452975567244097,3.501157,2.3726850000000006,15.3356,2461.8261111106367
2024-11-17 14:54:00,34.40393,1.4467600000000003,0.7452975567244097,3.3564809999999996,2.228009,16.492999999999995,2461.876111110637
2024-11-17 14:57:00,33.44907,1.5625,0.7819905103819002,3.298611,2.054399000000001,12.731400000000008,2461.926111110637
2024-11-17 15:00:00,34.40393,1.5046300000000006,0.7637346390503817,3.298611,2.1122690000000004,15.625,2461.9761111106372
2024-11-17 15:03:00,35.3588,1.5335649999999994,0.823578454516281,3.327545999999999,2.170139,14.756900000000002,2462.0261111106374
2024-11-17 15:06:00,33.44907,1.4467600000000003,0.7452957846398857,3.327547,2.1990730000000003,14.756900000000002,2462.0761111106376
2024-11-17 15:09:00,32.46528,1.475695,0.7545375898839095,3.327547,2.1701380000000006,15.625,2462.126111110638
2024-11-17 15:12:00,30.98958,1.5046299999999997,0.7893207824144269,3.2696760000000005,2.1122690000000004,15.914299999999997,2462.176111110638
2024-11-17 15:15:00,30.06366,1.5046299999999997,0.7893207824144269,3.2696760000000005,2.1122690000000004,15.046300000000002,2462.226111110638
2024-11-17 15:18:00,30.00578,1.475695,0.7799159347170628,3.2696760000000005,2.141204,16.203699999999998,2462.2761111106383
2024-11-17 15:21:00,30.52662,1.5914349999999997,0.79105164175393,3.3564819999999997,2.0833330000000005,15.3356,2462.3261111106385
2024-11-17 15:24:00,30.98958,1.5046299999999997,0.7371336808241817,3.327546,2.1122690000000004,14.467600000000004,2462.3761111106387
2024-11-17 15:27:00,30.06366,1.5046299999999997,0.7637337380894563,3.240741,2.054398,15.914299999999997,2462.426111110639
2024-11-17 15:36:00,30.52662,1.649305,0.8090550535297375,3.3854159999999993,2.054399,14.467500000000001,2462.426111110639
2024-11-17 15:39:00,32.46528,1.5046300000000006,0.7371327421687578,3.4432870000000007,2.2280089999999992,14.178200000000004,2462.476111110639
2024-11-17 15:42:00,30.98958,1.4467600000000003,0.7191392593210555,3.327547,2.1701390000000007,14.178300000000007,2462.5261111106392
2024-11-17 15:45:00,30.06366,1.475695,0.7545375898839095,3.3564819999999997,2.1990730000000003,15.335700000000003,2462.5761111106394
2024-11-17 15:48:00,30.06366,1.475695,0.7545393769498042,3.3564809999999996,2.1990740000000004,15.046299999999974,2462.6261111106396
2024-11-17 15:51:00,30.52662,1.5914349999999997,0.7637994408753074,3.3564819999999997,2.054399000000001,13.888900000000007,2462.67611111064
2024-11-17 15:54:00,31.51042,1.5046299999999997,0.7371327421687575,3.2696760000000005,2.054398,14.178299999999979,2462.72611111064
2024-11-17 15:57:00,30.52662,1.5046299999999997,0.7637346390503814,3.327546,2.141204000000001,16.782399999999996,2462.77611111064
2024-11-17 16:00:00,30.52662,1.5914349999999997,0.8172583286933618,3.414351,2.170139,14.756900000000002,2462.8261111106403
2024-11-17 16:03:00,31.97338,1.5046300000000006,0.737133680824182,3.501157,2.2858799999999997,14.467600000000004,2462.8761111106405
2024-11-17 16:06:00,30.98958,1.475695,0.728158361415971,3.3564819999999997,2.1701390000000007,16.782399999999996,2462.9261111106407
2024-11-17 16:12:00,32.46528,1.5625,0.7549531022216542,3.385416,2.1122690000000004,14.756900000000002,2462.9261111106407
2024-11-17 16:15:00,31.30787,1.475695,0.7281583614159693,3.2696760000000005,2.0833329999999997,14.178300000000007,2462.976111110641
2024-11-17 16:18:00,30.06366,1.5335650000000003,0.798678633026888,3.2696760000000005,2.083334,13.599599999999981,2463.026111110641
2024-11-17 16:21:00,30.06366,1.5335650000000003,0.7728837047316442,3.240741,2.0254629999999993,15.625,2463.0761111106412
2024-11-17 16:24:00,31.51042,1.5914350000000006,0.791053487538871,3.3564809999999996,2.083334,15.625,2463.1261111106414
2024-11-17 16:27:00,32.46528,1.5625,0.754952148054652,3.3564809999999996,2.0833330000000005,16.4931,2463.1761111106416
2024-11-17 16:30:00,32.46528,1.4467600000000003,0.7704627680801964,3.2407410000000008,2.141204,15.335700000000003,2463.226111110642
2024-11-17 16:33:00,30.52662,1.4467599999999994,0.7452957846398854,3.2986119999999994,2.1701380000000006,14.757000000000005,2463.276111110642
2024-11-17 16:36:00,32.46528,1.5046300000000006,0.737133680824182,3.298611,2.083334,15.625,2463.326111110642
2024-11-17 16:39:00,30.06366,1.4467600000000003,0.7191383364279976,3.211806,2.054397,14.467600000000004,2463.3761111106423
2024-11-17 16:45:00,31.51042,1.5335649999999994,0.7728827964012023,3.2986119999999994,2.0833330000000005,15.046199999999999,2463.3761111106423
2024-11-17 16:48:00,30.98958,1.4467600000000003,0.7191383364279976,3.211806,2.054397,15.046300000000002,2463.4261111106425
2024-11-17 16:51:00,30.06366,1.475695,0.7545384834174537,3.211806,2.054398,14.756900000000002,2463.4761111106427
2024-11-17 16:54:00,30.06366,1.475695,0.7281574306085672,3.1828709999999996,1.9965269999999995,13.888900000000007,2463.526111110643
2024-11-17 16:57:00,30.06366,1.5046300000000006,0.7637337380894565,3.1828700000000003,1.9965269999999995,15.9144,2463.576111110643
2024-11-17 17:00:00,30.98958,1.5625,0.8330871453189352,3.2407410000000008,2.054399000000001,14.756900000000002,2463.6261111106433
2024-11-17 17:03:00,31.97338,1.5625,0.7819886791027131,3.327547,2.0833330000000005,14.467600000000004,2463.6761111106434
2024-11-17 17:06:00,31.97338,1.4467600000000003,0.7452975567244097,3.298611,2.1701390000000007,16.492999999999995,2463.7261111106436
2024-11-17 17:09:00,31.51042,1.5914349999999997,0.8172583286933618,3.414351,2.170139,15.9144,2463.776111110644
2024-11-17 17:12:00,33.44907,1.475695,0.7281574306085672,3.501158,2.314814,15.9144,2463.826111110644
2024-11-17 17:15:00,30.98958,1.475695,0.7545384834174537,3.4432870000000007,2.2858790000000004,15.9144,2463.876111110644
2024-11-17 17:18:00,30.98958,1.5914349999999997,0.7637984790411433,3.501158,2.1990740000000004,16.4931,2463.9261111106443
2024-11-17 17:21:00,31.97338,1.4467600000000003,0.7191392593210555,3.327547,2.1701390000000007,13.599599999999981,2463.9761111106445
2024-11-17 17:24:00,30.52662,1.475695,0.7545393769498042,3.298611,2.141204000000001,15.625,2464.0261111106447
2024-11-17 17:27:00,30.52662,1.475695,0.728158361415971,3.327547,2.141204000000001,14.467600000000004,2464.076111110645
2024-11-17 17:36:00,30.98958,1.5625,0.754952148054652,3.3564809999999996,2.0833330000000005,16.782399999999996,2464.076111110645
2024-11-17 17:39:00,30.98958,1.5046300000000006,0.7637346390503817,3.298611,2.1122690000000004,15.625,2464.076111110645
2024-11-17 17:42:00,30.98958,1.5335650000000003,0.798678633026888,3.2696760000000005,2.083334,14.757000000000005,2464.076111110645
2024-11-17 17:45:00,30.06366,1.4178240000000004,0.7100747606270986,3.1828700000000003,2.054399,16.203699999999998,2464.076111110645
2024-11-17 17:51:00,30.06366,1.5914349999999997,0.8172583286933618,3.2696760000000005,2.0254640000000004,14.756900000000002,2464.076111110645
2024-11-17 17:54:00,30.06366,1.475695,0.7281592922219841,3.211805,2.0254630000000002,12.442200000000014,2464.076111110645
2024-11-17 18:03:00,30.52662,1.5914349999999997,0.7637994408753057,3.2696760000000005,1.967593,15.625,2464.076111110645
2024-11-17 18:15:00,30.98958,1.5046300000000006,0.737133680824182,3.298611,2.083334,14.756899999999973,2464.076111110645
2024-11-17 18:18:00,30.98958,1.475695,0.7281592922219841,3.298611,2.1122690000000004,16.203699999999998,2464.076111110645
2024-11-17 18:21:00,30.06366,1.5046300000000006,0.6801743571828792,3.298611,2.0254629999999993,15.9144,2464.076111110645
2024-11-17 18:24:00,30.06366,1.475695,0.7545393769498042,3.298611,2.141204000000001,15.046300000000002,2464.076111110645
2024-11-17 18:51:00,30.06366,1.5046300000000006,0.737133680824182,3.1828700000000003,1.967593,13.59960000000001,2464.076111110645
2024-11-17 18:54:00,30.06366,1.5046300000000006,0.7371318035119303,3.211806,1.9965269999999995,14.756900000000002,2464.076111110645
2024-11-17 18:57:00,30.06366,1.475695,0.7545384834174537,3.211806,2.054398,15.335700000000003,2464.076111110645
2024-11-17 19:00:00,30.98958,1.5046300000000006,0.7371327421687595,3.327547,2.1122690000000004,14.178200000000004,2464.076111110645
2024-11-17 19:03:00,30.06366,1.475695,0.7006111548351536,3.1828700000000003,1.9675920000000007,14.757000000000005,2464.076111110645
2024-11-17 19:12:00,30.06366,1.5625,0.8330871453189352,3.2407410000000008,2.054399000000001,15.046199999999999,2464.076111110645
2024-11-17 19:15:00,31.97338,1.475695,0.7281592922219841,3.385416,2.1990740000000004,15.046199999999999,2464.076111110645
2024-11-17 19:18:00,30.52662,1.4467600000000003,0.7191392593210539,3.2407410000000008,2.0833329999999997,16.782400000000024,2464.076111110645
2024-11-17 19:33:00,30.52662,1.5625,0.754952148054652,3.3564809999999996,2.0833330000000005,15.335700000000003,2464.076111110645
2024-11-17 19:36:00,30.52662,1.5335650000000003,0.7728827964012026,3.3564819999999997,2.141203,15.3356,2464.076111110645
2024-11-17 19:39:00,30.52662,1.475695,0.7281592922219841,3.385416,2.1990740000000004,14.467600000000004,2464.076111110645
2024-11-19 06:03:00,38.31018,1.649305,0.8090541162965614,3.009259,1.6782409999999999,19.09729999999999,2464.076111110645
2024-11-19 06:06:00,37.78935,0.5208329999999997,0.4445800689328065,3.038193999999999,2.8935189999999995,16.492999999999995,2464.076111110645
2024-11-19 06:09:00,38.77315,0.4340280000000005,0.4044041384280331,3.125,3.0671299999999997,17.36110000000002,2464.076111110645
2024-11-19 06:12:00,38.31018,0.4050929999999999,0.4050934999931115,3.211806,3.211805,18.51849999999999,2464.076111110645
2024-11-25 11:36:00,30.52662,2.835648,1.1156375592802068,4.716436000000001,2.1701440000000005,13.310200000000009,2464.076111110645
2024-11-25 11:45:00,30.00578,2.8067130000000002,1.1431545648652695,4.803237000000001,2.314814,14.178199999999975,2464.076111110645
2024-11-25 11:48:00,30.98958,2.7777780000000005,1.100216854380404,4.774305,2.2858790000000004,15.335699999999974,2464.076111110645
2024-11-25 11:51:00,30.00578,2.7777780000000005,1.1352677831446778,4.658566,2.1990790000000002,15.046300000000002,2464.076111110645
2024-11-25 11:54:00,30.00578,2.748843,1.0924803268605057,4.658566,2.1990740000000004,14.467599999999976,2464.076111110645
2024-11-28 04:51:00,30.52662,2.8645829999999997,1.1929438361075593,3.4432869999999998,0.9259269999999997,12.442140000000009,2464.076111110645
2024-11-28 04:54:00,30.52662,2.6909729999999996,1.1114847190010473,3.414351999999999,1.0416670000000003,13.020800000000008,2464.076111110645
2024-11-28 21:42:00,32.95718,3.096064,1.2563722596619262,3.8483800000000006,1.0995380000000008,12.44219000000001,2464.076111110645
2024-11-29 20:42:00,36.34259,1.765047,0.8445873718277903,3.8773160000000004,2.430555000000001,15.625,2464.076111110645
2024-11-29 20:45:00,37.32639,0.983797,0.6909702074803329,3.7615750000000006,3.2407399999999997,18.51849999999999,2464.076111110645
2024-11-29 20:48:00,38.31018,0.8969910000000008,0.6377466617918911,3.9351850000000006,3.4722219999999995,17.071800000000025,2464.076111110645
2024-11-29 20:51:00,40.21991,0.8969909999999999,0.6377460152271275,4.050926,3.587962,19.09729999999999,2464.076111110645
2024-11-29 20:54:00,38.31018,2.748843,1.19294698093884,4.108797,1.73611,14.178200000000004,2464.076111110645
2024-11-29 21:33:00,33.42014,1.359953,0.7172784278773071,3.2407399999999997,2.1990750000000006,13.888800000000003,2464.076111110645
2024-11-29 21:36:00,36.34259,1.070602,0.6639263632729906,3.240741,2.546297,16.493000000000023,2464.126111110645
2024-11-29 21:39:00,38.31018,0.9259260000000005,0.6300326087632456,3.3564819999999997,2.835649,16.4931,2464.1761111106453
2024-11-29 21:42:00,39.75695,0.8391210000000004,0.6144797985815786,3.501158,3.096064,16.2038,2464.2261111106454
2024-11-29 21:45:00,40.7118,0.78125,0.5907300881929692,3.6747680000000003,3.327547000000001,16.782399999999996,2464.2761111106456
2024-11-29 21:48:00,35.87963,0.6365740000000004,0.545169466316416,3.7615750000000006,3.5879629999999993,16.203699999999998,2464.326111110646
2024-11-29 21:51:00,39.75695,0.8969910000000008,0.618795153098737,3.7615750000000006,3.2696759999999996,17.650499999999994,2464.376111110646
2024-11-29 21:54:00,37.32639,0.694445,0.48215631946967735,3.501158,3.125,17.650500000000022,2464.426111110646
2024-11-29 21:57:00,35.87963,0.7233800000000006,0.47368042382475917,2.8645829999999997,2.430555,15.3356,2464.4761111106463
2024-11-29 22:00:00,32.95718,0.7233799999999997,0.4934264972167738,2.517361,2.1122680000000003,15.914299999999997,2464.5261111106465
2024-11-29 22:03:00,32.95718,0.78125,0.5155828436528338,2.343751,1.8807869999999998,16.203699999999998,2464.5761111106467
2024-11-29 22:06:00,30.52662,0.7233799999999997,0.49342649721677434,2.170139,1.7650460000000008,15.9144,2464.626111110647
2024-11-29 22:15:00,30.52662,0.9837959999999999,0.5674618298731664,2.1122680000000003,1.4178240000000004,13.599599999999981,2464.626111110647
2024-11-29 22:18:00,30.52662,0.8969899999999997,0.5585455409075457,1.9675919999999998,1.3888890000000007,15.625,2464.626111110647
2024-11-29 22:21:00,31.51042,0.9548610000000002,0.60067144989428,2.256944,1.649305,15.3356,2464.626111110647
2024-11-29 22:24:00,30.00578,0.8391200000000003,0.5372738136763038,2.170139,1.649305,14.467599999999976,2464.626111110647
2024-12-01 09:27:00,34.40393,3.327546,0.6951659597391354,4.7453710000000004,1.4467549999999996,16.4931,2464.626111110647
2024-12-01 10:09:00,30.98958,3.2118059999999993,,5.295142,1.9675960000000003,14.756900000000002,2464.626111110647
2024-12-02 09:30:00,39.75695,3.587962,0.7383739544379988,5.58449,2.025468,16.203700000000026,2464.626111110647
2024-12-02 09:39:00,38.77315,2.9224550000000002,1.2419967349694896,8.420136,5.8738410000000005,15.9144,2464.626111110647
2024-12-02 09:45:00,30.98958,2.8935190000000004,1.265656428658523,5.208336,2.719906999999999,15.046300000000002,2464.626111110647
2024-12-02 10:03:00,30.00578,2.633102,1.0955321636708513,4.224537,1.9097230000000005,14.467600000000004,2464.626111110647
2024-12-02 14:18:00,30.00578,2.9513890000000007,1.4290826312510356,4.340279000000001,1.9386580000000002,15.335700000000003,2464.626111110647
2024-12-02 14:21:00,45.05209,3.327547,1.4833012383722377,7.609952000000001,4.774305,19.386599999999987,2464.626111110647
2024-12-02 14:24:00,38.77315,2.6620369999999998,0.5822966985317904,7.6967620000000005,5.063655,17.939899999999994,2464.626111110647
2024-12-02 14:27:00,33.42014,2.7777779999999996,0.7764631905237019,5.729162,3.038194,17.071799999999996,2464.626111110647
2024-12-03 11:15:00,30.52662,3.1539349999999997,2.0932376638605694,6.192127,4.340282,14.756900000000002,2464.626111110647
2024-12-03 11:18:00,32.43634,2.748842,0.18539821624242006,5.815967,3.067125,15.625,2464.626111110647
2024-12-03 15:36:00,32.43634,3.0671290000000004,1.2485018829470789,4.571758,1.8518480000000004,14.467500000000001,2464.626111110647
2024-12-03 15:39:00,40.7118,2.9803229999999994,1.0330766697161256,5.8738470000000005,3.096064,19.675900000000013,2464.676111110647
2024-12-03 15:42:00,39.23611,2.922453,1.2089061393816358,5.381946999999999,2.8067139999999995,18.807900000000018,2464.7261111106473
2024-12-03 15:45:00,37.78935,2.922453,1.2739257928373011,5.381946999999999,2.8645840000000007,17.93979999999999,2464.7761111106474
2024-12-03 15:48:00,38.77315,2.922453,1.2089061393816358,5.381946999999999,2.8067139999999995,15.046300000000002,2464.8261111106476
2024-12-03 15:51:00,38.77315,2.8645829999999997,1.2257156947620511,5.381946999999999,2.8935140000000006,16.782299999999992,2464.876111110648
2024-12-03 15:54:00,38.77315,2.8935180000000003,1.1666945794787578,5.410882000000001,2.8356440000000003,17.65040000000002,2464.926111110648
2024-12-03 15:57:00,39.75695,2.8645830000000005,1.192940373417865,5.295142,2.7777789999999998,19.097200000000015,2464.976111110648
2024-12-03 16:00:00,39.75695,2.8645830000000005,1.192940373417865,5.266202,2.7488389999999994,17.650499999999994,2465.0261111106483
2024-12-03 16:03:00,39.75695,2.8645830000000005,1.192940373417865,5.266202,2.7488389999999994,17.650499999999994,2465.0761111106485
2024-12-03 16:06:00,39.75695,2.7777779999999996,1.135266598365098,5.2083319999999995,2.748844000000001,18.51849999999999,2465.1261111106487
2024-12-03 16:09:00,36.80555,2.7777779999999996,1.135266598365098,5.2083319999999995,2.748844000000001,17.650499999999994,2465.176111110649
2024-12-03 16:12:00,39.0625,2.8935179999999994,1.2009325866340763,5.150462,2.604164000000001,18.807800000000015,2465.226111110649
2024-12-03 16:15:00,38.77315,2.7777779999999996,1.2011645550722814,5.121531999999999,2.7199040000000005,16.782399999999996,2465.2761111106493
2024-12-03 16:18:00,38.77315,2.835648,1.151023719594884,5.2083319999999995,2.6909740000000006,17.361099999999993,2465.3261111106494
2024-12-03 16:21:00,38.77315,2.835648,1.151023719594884,5.2083319999999995,2.6909740000000006,16.2038,2465.3761111106496
2024-12-03 16:24:00,38.77315,2.7777779999999996,1.1352665983650958,5.092592000000001,2.6331040000000003,17.361099999999993,2465.42611111065
2024-12-03 16:27:00,37.32639,2.7777779999999996,1.1352665983650958,5.092592000000001,2.6331040000000003,16.203699999999998,2465.47611111065
2024-12-03 16:30:00,37.15278,2.6041670000000003,1.1515026593528277,5.0057920000000005,2.777774999999999,18.518500000000017,2465.52611111065
2024-12-03 16:33:00,30.00578,2.8067130000000002,1.1431545648652695,5.150462000000001,2.662039,14.467600000000004,2465.5761111106503
2024-12-05 09:39:00,31.51042,2.6909719999999995,,5.410876,2.6331040000000003,15.625,2465.5761111106503
2024-12-05 10:27:00,32.95718,3.0671300000000006,1.8539977580559166,5.353007,3.2986070000000005,16.203699999999998,2465.5761111106503
2024-12-05 10:30:00,43.14236,3.0671300000000006,1.213318594182682,7.378477,4.629626999999999,18.518500000000017,2465.5761111106503
2024-12-05 10:33:00,43.14236,2.8067130000000002,1.2093793005862064,6.944442,4.513889,18.51849999999999,2465.5761111106503
2024-12-05 10:36:00,35.3588,2.6620370000000007,1.0331545262305668,6.510417,4.1088,16.782400000000024,2465.5761111106503
2024-12-05 10:39:00,33.91204,2.546297,1.328013749561517,4.687501,2.7199050000000007,16.782399999999996,2465.5761111106503
2024-12-05 10:42:00,32.43634,2.7777779999999996,1.1352547504738004,5.237272,2.777774,16.782399999999996,2465.5761111106503
2024-12-06 03:57:00,30.00578,2.7777780000000005,1.1688490984877447,5.208337,2.7777789999999998,15.335599999999971,2465.5761111106503
2024-12-06 05:15:00,30.00578,2.8645829999999997,1.2257223697071156,4.340278,1.851851,13.310200000000009,2465.5761111106503
2024-12-06 05:18:00,31.97338,2.9803239999999995,1.5692419251066883,5.642362,3.356478000000001,16.4931,2465.6261111106505
2024-12-06 05:21:00,35.8507,2.7777779999999996,1.2625972931658371,6.886571999999999,4.5428239999999995,16.4931,2465.6761111106507
2024-12-06 05:24:00,38.31018,2.8935180000000003,1.4112784330100148,7.667827000000001,5.324078999999999,19.09729999999999,2465.726111110651
2024-12-06 05:27:00,35.8507,2.719908,1.18470646820826,7.638887,5.295139000000001,18.22920000000002,2465.776111110651
2024-12-06 05:30:00,38.31018,2.7777780000000005,1.2011755247281386,7.638887,5.237269,19.097200000000015,2465.8261111106513
2024-12-06 05:33:00,38.31018,2.719908,1.2156112704828903,7.552087,5.2372689999999995,20.25460000000004,2465.8761111106514
2024-12-06 05:36:00,42.15857,1.9965280000000005,1.0740446002607316,7.436347,5.931709000000001,20.254599999999982,2465.9261111106516
2024-12-06 05:39:00,48.95834,2.3148150000000003,1.1235384451752404,7.407412,5.526617,27.199099999999987,2465.976111110652
2024-12-06 05:42:00,52.83565,1.938657,1.0787486366456598,7.146992,5.729165,29.803200000000004,2466.026111110652
2024-12-06 05:45:00,51.38889,1.7939810000000005,1.178742419013899,6.278932000000001,5.208330999999999,28.356499999999983,2466.076111110652
2024-12-06 05:48:00,55.7581,1.938657,1.1020731011567177,7.494212000000001,6.105325,29.513800000000003,2466.1261111106523
2024-12-06 05:51:00,51.90972,1.765046,1.063855028664182,7.089117000000001,5.902781,29.51389999999998,2466.1761111106525
2024-12-06 05:54:00,57.20486,1.157407,1.005807525528706,6.539347,6.25,37.905099999999976,2466.2261111106527
2024-12-06 05:57:00,58.65162,0.983797,0.9545721888953593,6.336803000000001,6.278936,39.3518,2466.276111110653
2024-12-06 06:00:00,54.6875,0.868055,0.9107691588907109,6.105327,6.192132,34.14349999999996,2466.326111110653
2024-12-06 06:03:00,53.35648,0.8391200000000003,0.8677344069094444,5.931717,5.989587,34.72229999999996,2466.3761111106533
2024-12-06 06:06:00,53.35648,0.9259260000000005,0.8818120129407979,5.873842,5.7870360000000005,33.56480000000002,2466.4261111106534
2024-12-06 06:09:00,54.31134,0.868055,0.7935216192041845,5.613422,5.4687470000000005,33.56479999999996,2466.4761111106536
2024-12-06 06:12:00,52.83565,0.8969899999999997,0.7914006783422775,5.324077,5.121527,33.85419999999999,2466.526111110654
2024-12-06 06:15:00,51.38889,0.868055,0.7780226747668503,5.0925970000000005,4.918982000000001,33.27539999999999,2466.576111110654
2024-12-06 06:18:00,48.49537,1.5914349999999997,0.8908076003261687,5.2951369999999995,4.137732,25.173699999999968,2466.626111110654
2024-12-06 06:21:00,44.58912,1.765047,0.9239959217433329,5.381943000000001,4.021986,21.12269999999998,2466.6761111106543
2024-12-06 06:24:00,41.2037,1.851852,0.9519233792539474,6.076393,4.629631,20.254599999999982,2466.7261111106545
2024-12-06 06:27:00,39.75695,1.7939819999999997,0.9333525947194634,5.787033,4.3981509999999995,21.990700000000004,2466.7761111106547
2024-12-06 06:30:00,39.75695,1.8807869999999998,0.9611656864543884,5.758097,4.28241,19.386499999999984,2466.826111110655
2024-12-06 06:33:00,38.31018,1.8807869999999998,0.9611656864543884,5.758097,4.28241,18.229199999999963,2466.876111110655
2024-12-06 06:36:00,35.8507,1.8807869999999998,0.9348825689520917,5.497687,3.9930600000000007,18.518599999999992,2466.9261111106553
2024-12-06 06:39:00,36.80555,1.8807869999999998,0.9348825689520917,5.584487,4.079860000000001,18.80789999999999,2466.9761111106554
