Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-12-06 06:42:00,35.3588,1.851852,0.9519233792539474,5.671297,4.2245349999999995,18.22920000000002,2467.0261111106556
2024-12-06 06:45:00,35.87963,1.9097220000000004,0.9165663855715317,5.758097,4.195605,16.782399999999996,2467.076111110656
2024-12-06 06:48:00,35.87963,1.9097220000000004,0.9165663855715317,5.758097,4.195605,19.386600000000016,2467.126111110656
2024-12-06 06:51:00,35.8507,1.8807869999999998,0.9077128922605875,5.7291669999999995,4.1956,17.650499999999994,2467.176111110656
2024-12-06 06:54:00,37.78935,1.9097220000000004,0.9165567672666284,5.7291669999999995,4.166664999999999,18.807800000000015,2467.2261111106563
2024-12-06 06:57:00,37.32639,1.8807869999999998,0.9348825689520917,5.671297,4.166670000000001,19.386599999999987,2467.2761111106565
2024-12-06 07:00:00,36.80555,1.8807869999999998,0.9077128922605875,5.613427000000001,4.079860000000001,17.93979999999999,2467.3261111106567
2024-12-06 07:03:00,35.3588,1.8229160000000002,0.9167175450333382,6.221067000000001,4.7743009999999995,17.650500000000022,2467.376111110657
2024-12-06 07:06:00,35.3588,1.9675919999999998,0.9341447783329906,6.018517,4.398145,17.36110000000002,2467.426111110657
2024-12-06 07:09:00,36.34259,1.7939819999999997,0.8809729139319196,5.931712,4.48495,18.807900000000018,2467.4761111106573
2024-12-06 07:12:00,37.32639,1.765047,0.8984143942325381,5.787042,4.398145,19.09730000000002,2467.5261111106574
2024-12-06 07:15:00,37.78935,1.8807870000000007,0.9077128922605878,5.613427,4.079859999999999,18.807900000000018,2467.5761111106576
2024-12-06 07:18:00,37.78935,1.7361119999999994,0.8629646491634576,5.468752,4.079860000000001,17.93980000000002,2467.626111110658
2024-12-06 07:21:00,36.34259,1.7361120000000003,0.9146080439388494,5.555557,4.2245349999999995,17.93980000000002,2467.676111110658
2024-12-06 07:24:00,37.78935,1.8229169999999995,0.9167269658992836,5.642362,4.195605,17.93979999999999,2467.726111110658
2024-12-06 07:27:00,38.31018,1.8807870000000007,0.9611567458209449,5.787037,4.31134,16.203699999999998,2467.7761111106583
2024-12-06 07:30:00,38.31018,1.7939820000000006,0.9333438315712377,5.787037,4.398145,17.650499999999994,2467.8261111106585
2024-12-06 07:33:00,40.7118,1.9097220000000004,0.9703536055683534,5.8159719999999995,4.31134,19.965299999999985,2467.8761111106587
2024-12-06 07:36:00,42.15857,1.8807870000000007,0.9611567458209432,5.931712000000001,4.456015,18.807900000000018,2467.926111110659
2024-12-06 07:39:00,43.14236,1.9097220000000004,0.9960140833607907,6.0763869999999995,4.600694999999999,20.83330000000001,2467.976111110659
2024-12-06 07:42:00,41.6956,1.851852,1.1380685136007747,6.915513,5.7002310000000005,19.386500000000012,2468.0261111106593
2024-12-06 07:45:00,44.12616,1.070602,0.9183421018291569,7.089117999999999,6.799765999999999,24.595,2468.0761111106594
2024-12-06 07:48:00,43.14236,1.0127319999999997,0.907693495461519,7.175927999999999,6.973376,22.85880000000003,2468.1261111106596
2024-12-06 07:51:00,41.6956,1.0416659999999993,0.8891557752894931,7.089122999999999,6.799767000000001,21.411999999999978,2468.17611111066
2024-12-06 07:54:00,42.59259,1.1284719999999995,0.8413592162727564,6.741892999999999,6.221061,23.4375,2468.22611111066
2024-12-06 07:57:00,41.2037,1.1284719999999995,0.8413592162727564,6.452543,5.931711000000001,20.833399999999983,2468.27611111066
2024-12-06 08:00:00,42.15857,1.0127309999999996,0.8101488897062412,6.2500029999999995,5.873842000000001,22.280100000000004,2468.3261111106603
2024-12-06 08:03:00,41.2037,0.9837959999999999,0.8143073590277923,6.105328,5.787032,19.097199999999987,2468.3761111106605
2024-12-06 08:06:00,41.2037,1.0416660000000002,0.8052469492047772,6.105328,5.671292,20.54400000000004,2468.4261111106607
2024-12-06 08:09:00,41.2037,1.0127310000000005,0.8101547624006364,5.989578,5.613427,21.701400000000035,2468.476111110661
2024-12-06 08:12:00,44.09722,1.070601,0.7814716910134049,5.844908,5.324077000000001,24.016200000000026,2468.526111110661
2024-12-06 08:15:00,43.60532,1.1284720000000004,0.804737639709581,5.844908,5.266206,23.148199999999974,2468.5761111106613
2024-12-06 08:18:00,43.60532,1.070601,0.7995976163286704,5.700228000000001,5.208337,25.173699999999997,2468.6261111106614
2024-12-06 08:21:00,40.7118,1.0127309999999996,0.7397215579632727,6.307872999999999,5.8159719999999995,20.254599999999982,2468.6761111106616
2024-12-06 08:24:00,39.75695,1.0416659999999993,0.7876362220441301,6.047452999999999,5.584487000000001,20.543999999999983,2468.726111110662
2024-12-06 08:27:00,39.75695,0.9548610000000002,0.7682176594376613,6.018517999999999,5.671296999999999,19.386500000000012,2468.776111110662
2024-12-06 08:30:00,39.75695,1.0127309999999996,0.7397215579632727,5.989588,5.497687000000001,21.122600000000034,2468.826111110662
2024-12-06 08:33:00,39.75695,1.0127309999999996,0.739727877994479,5.700228,5.208337,21.701400000000035,2468.8761111106624
2024-12-06 08:36:00,39.75695,1.070602,0.7814720962250641,5.642358000000001,5.121525999999999,19.675900000000013,2468.9261111106625
2024-12-06 08:39:00,39.75695,0.9837959999999999,0.727940873096853,5.555558,5.092592000000001,19.965299999999957,2468.9761111106627
2024-12-06 08:42:00,40.7118,0.9259259999999996,0.6861876723375017,5.353007999999999,4.918982000000001,21.12270000000001,2469.026111110663
2024-12-06 08:45:00,40.7118,0.9259259999999996,0.7040619973836593,5.266203,4.8611070000000005,23.148199999999974,2469.076111110663
2024-12-06 08:48:00,39.75695,0.8680560000000002,0.6968351515640997,5.121533,4.803236999999999,20.25460000000004,2469.1261111106633
2024-12-06 08:51:00,40.7118,0.983797,0.7096551385112005,5.179403,4.687495999999999,21.122600000000034,2469.1761111106634
2024-12-06 08:54:00,41.6956,0.9259259999999996,0.7040619973836593,5.179403,4.774307,22.85880000000003,2469.2261111106636
2024-12-06 08:57:00,41.6956,0.9259259999999996,0.721575896061755,5.237272999999999,4.8611070000000005,22.858799999999974,2469.276111110664
2024-12-06 09:00:00,40.21991,0.8391209999999996,0.7008662714830526,5.121533,4.861112,20.254699999999957,2469.326111110664
2024-12-06 09:03:00,41.6956,0.9548610000000002,0.768211812682128,5.8738470000000005,5.526616000000001,23.14820000000003,2469.376111110664
2024-12-06 09:06:00,43.60532,0.9837959999999999,0.7976272995852324,5.9027769999999995,5.555551,23.7269,2469.4261111106644
2024-12-06 09:09:00,36.80555,2.025462,1.0331038164560022,6.307867000000001,4.716435000000001,18.22919999999999,2469.4761111106645
2024-12-06 09:12:00,36.34259,2.2569440000000007,1.049690987671116,6.3368020000000005,4.456018,17.93979999999999,2469.5261111106647
2024-12-06 09:15:00,36.34259,2.3148150000000003,1.0669137013877605,6.568282,4.629627,19.675899999999956,2469.576111110665
2024-12-06 09:18:00,35.3588,2.4594900000000006,1.1676855260094343,6.770832,4.745372,16.49309999999997,2469.626111110665
2024-12-06 09:21:00,36.34259,2.4884250000000003,1.1476571193496239,6.944446999999999,4.861112,19.097199999999987,2469.6761111106653
2024-12-06 09:24:00,36.80555,2.5752319999999997,1.0794998995526304,6.828703,4.5717609999999995,18.518500000000017,2469.7261111106654
2024-12-06 09:27:00,36.34259,2.4016200000000003,1.0308752685747486,6.5104169999999995,4.427087,16.782399999999996,2469.7761111106656
2024-12-06 09:30:00,36.34259,2.4594899999999997,1.1095160956076797,6.394677000000001,4.311347,19.675900000000013,2469.826111110666
2024-12-06 09:33:00,37.32639,2.459492,1.1095166802442116,6.4236130000000005,4.340280999999999,20.254599999999982,2469.876111110666
2024-12-06 09:36:00,36.80555,2.372686,1.1131035594934464,6.4236130000000005,4.456017,17.361099999999965,2469.926111110666
2024-12-06 09:39:00,37.78935,2.4884269999999997,1.1476577129746304,7.031248,4.9479109999999995,18.807900000000018,2469.9761111106664
2024-12-06 09:42:00,37.32639,2.372686,1.1131134469740693,6.568283,4.600696999999999,18.229100000000017,2470.0261111106665
2024-12-06 09:45:00,38.31018,2.459491,1.1390568065580444,6.886578,4.832177,19.96520000000001,2470.0761111106667
2024-12-06 09:48:00,38.31018,2.4884269999999997,1.1476577129746304,7.1180579999999996,5.034720999999999,19.097200000000015,2470.126111110667
2024-12-06 09:51:00,36.80555,2.34375,1.0754749601499534,7.002317999999999,5.034718,17.939899999999966,2470.176111110667
2024-12-06 09:54:00,36.80555,2.459491,1.0789286010657453,6.9444479999999995,4.832177,17.650500000000022,2470.2261111106673
2024-12-06 09:57:00,38.31018,2.5173609999999993,1.1263744692055861,6.886578,4.745367,19.965300000000013,2470.2761111106674
2024-12-06 10:00:00,37.78935,2.604166,1.1201243388736781,6.886577999999999,4.629631999999999,17.939899999999966,2470.3261111106676
2024-12-06 10:03:00,38.0787,2.4884269999999997,1.1476577129746304,6.857638,4.7743009999999995,17.93980000000002,2470.376111110668
2024-12-06 10:06:00,37.78935,2.459491,1.1095163879259622,6.857638,4.774307,17.93980000000002,2470.426111110668
2024-12-06 10:09:00,37.32639,2.4884269999999997,1.0872134027829083,6.799768,4.658561000000001,20.25460000000004,2470.476111110668
2024-12-06 10:12:00,39.75695,2.5173609999999993,1.0633801762357311,6.799768,4.600697,19.675900000000013,2470.5261111106684
2024-12-06 10:15:00,39.75695,2.430556,1.1304312430145926,6.655093,4.629626999999999,19.09729999999996,2470.5761111106685
2024-12-06 10:18:00,38.77315,2.34375,1.104410093585089,7.118053000000001,5.179403,19.675899999999984,2470.6261111106687
2024-12-06 10:21:00,38.31018,2.4884259999999996,1.147657416162141,7.089123,5.005787,18.80789999999999,2470.676111110669
2024-12-06 10:24:00,37.78935,2.430556,1.1010459885236143,7.060182999999999,5.005787,19.96520000000001,2470.726111110669
2024-12-06 10:27:00,36.34259,2.459491,1.0789286010657453,7.089117999999999,4.976846999999999,18.80789999999999,2470.7761111106693
2024-12-06 10:30:00,36.34259,2.517361,1.063368856498565,7.002318,4.803236999999999,19.09730000000002,2470.8261111106694
2024-12-06 10:33:00,36.34259,2.604166,1.1201243388736781,6.857638000000001,4.6006920000000004,18.22919999999999,2470.8761111106696
2024-12-06 10:36:00,34.40393,2.4016200000000003,1.0925506810882235,6.857638000000001,4.832177999999999,17.65039999999999,2470.92611111067
2024-12-06 10:39:00,37.32639,2.546296,1.1037133691648502,6.799768,4.6006920000000004,18.51849999999996,2470.97611111067
2024-12-06 10:42:00,37.32639,2.459491,1.0789286010657453,6.684028,4.571757,18.807900000000018,2471.02611111067
2024-12-06 10:45:00,37.32639,2.459492,1.1390671499465927,6.568283,4.513890999999999,17.93979999999999,2471.0761111106704
2024-12-06 10:48:00,36.80555,2.5173609999999993,1.3186547582520443,6.857638,4.918977,20.254599999999982,2471.1261111106705
2024-12-06 10:51:00,35.8507,2.459491,1.1095163879259602,7.146988,5.063656999999999,19.675899999999984,2471.1761111106707
2024-12-06 10:54:00,33.91204,2.4016209999999996,1.0925509751079066,7.175927999999999,5.150467,17.361099999999993,2471.226111110671
2024-12-06 10:57:00,34.89584,2.5173609999999993,1.0954745825345233,7.1180579999999996,4.947917,17.93979999999999,2471.276111110671
2024-12-06 11:00:00,34.40393,2.3726849999999997,1.0840306338263161,7.089117999999999,5.092593,18.22919999999999,2471.3261111106713
2024-12-06 11:03:00,33.91204,2.5173609999999993,1.1263744692055881,7.002317999999999,4.8611070000000005,17.071799999999996,2471.3761111106714
2024-12-06 11:06:00,33.91204,2.604166,1.053516689859036,6.799767999999999,4.484952,16.20360000000005,2471.4261111106716
2024-12-06 11:09:00,35.8507,2.6620369999999998,1.1035207540198873,6.626157999999999,4.282411000000001,18.518500000000017,2471.476111110672
2024-12-06 11:12:00,36.80555,2.4016209999999996,1.030875550998006,6.365738,4.282407,16.782399999999996,2471.526111110672
2024-12-06 11:15:00,36.34259,2.372686,1.1131035594934464,6.250003,4.282407,17.93979999999999,2471.576111110672
2024-12-06 11:18:00,36.80555,2.4594899999999997,1.0471616391908143,6.6550970000000005,4.513887,18.51849999999996,2471.6261111106724
2024-12-06 11:21:00,38.77315,2.546296,1.1647853965882464,6.626157,4.484951,18.807900000000018,2471.6761111106725
2024-12-06 11:24:00,36.86343,2.314814,1.0669134047045994,6.741897000000001,4.803242999999999,17.650500000000022,2471.7261111106727
2024-12-06 11:27:00,37.32639,2.372686,1.0539328791370086,6.799772999999999,4.774306999999999,19.09729999999996,2471.776111110673
2024-12-06 11:30:00,34.40393,2.314814,1.0371459274815438,6.626157,4.658563,16.20360000000005,2471.826111110673
2024-12-06 11:33:00,35.3588,2.430556,1.1010356604525227,6.6550970000000005,4.600690999999999,17.65039999999999,2471.8761111106733
2024-12-06 11:36:00,32.46528,2.3148150000000003,1.0371566920602742,6.5104120000000005,4.542827,18.518500000000017,2471.9261111106734
2024-12-06 11:39:00,37.32639,2.546296000000001,1.0714506754260946,6.452542000000001,4.224536,19.675900000000013,2471.9761111106736
2024-12-06 11:42:00,34.89584,2.2858790000000004,0.9979958356008822,6.047452,4.0798630000000005,19.09730000000002,2472.026111110674
2024-12-06 11:45:00,35.3588,2.4016210000000004,1.030875550998008,6.047452,3.9641210000000004,17.939899999999966,2472.076111110674
2024-12-06 11:48:00,36.80555,2.517361,1.1263849609853094,6.655092,4.513891,19.097199999999987,2472.126111110674
2024-12-06 11:51:00,35.87963,2.4016210000000004,1.092550975107907,6.5104120000000005,4.484951000000001,18.518400000000042,2472.1761111106744
2024-12-06 11:54:00,36.34259,2.430555,1.070631072277563,6.568282,4.484957,19.675900000000013,2472.2261111106745
2024-12-06 11:57:00,36.80555,2.4016210000000004,1.1217803049840023,6.626162000000001,4.629631,17.650500000000022,2472.2761111106747
2024-12-06 12:00:00,36.80555,2.430556,1.0706206533563218,6.626157,4.542821,19.96520000000004,2472.326111110675
2024-12-06 12:03:00,37.32639,2.372686,1.0539434697618877,6.6261529999999995,4.600696999999999,19.386599999999987,2472.376111110675
2024-12-06 12:06:00,35.87963,2.3726849999999997,1.0840306338263161,6.655087999999999,4.658563,16.493100000000027,2472.4261111106753
2024-12-06 12:09:00,35.87963,2.5173609999999993,1.0954745825345233,6.684028,4.513887,17.650499999999965,2472.4761111106754
2024-12-06 12:12:00,36.34259,2.459491,1.1095163879259622,6.597218,4.513887,19.96520000000004,2472.5261111106756
2024-12-06 12:15:00,38.31018,2.517361,1.1263849609853094,6.712962999999999,4.571762,19.386600000000016,2472.576111110676
2024-12-06 12:18:00,38.31018,2.430556,1.0706206533563218,6.712962999999999,4.629626999999999,21.99079999999998,2472.626111110676
2024-12-06 12:21:00,36.80555,2.4594899999999997,1.1390565088902418,6.6840269999999995,4.629627000000001,20.833399999999983,2472.676111110676
2024-12-06 12:24:00,36.34259,2.430556,1.1010356604525227,6.6550970000000005,4.600690999999999,17.939900000000023,2472.7261111106764
2024-12-06 12:27:00,36.34259,2.4016209999999996,1.0622888808631539,6.684028,4.629627,19.965300000000013,2472.7761111106765
2024-12-06 12:30:00,36.34259,2.4884269999999997,1.1476577129746324,6.828707999999999,4.7453710000000004,18.22909999999999,2472.8261111106767
2024-12-06 12:33:00,38.77315,2.6041669999999995,1.1818186120456122,7.1180579999999996,4.918981,21.701400000000007,2472.876111110677
2024-12-06 12:36:00,38.31018,2.459492,1.1095166802442116,7.118053000000001,5.034720999999999,20.254599999999982,2472.926111110677
2024-12-06 12:39:00,38.31018,2.4016200000000003,1.12178000556223,7.060187,5.063656999999999,17.93979999999999,2472.9761111106773
2024-12-06 12:42:00,38.31018,2.4016200000000003,1.0622885924989194,7.060187,5.005787,17.93979999999999,2473.0261111106774
2024-12-06 12:45:00,38.31018,2.372686,1.1412838800457448,7.060182999999999,5.1215269999999995,18.807900000000018,2473.0761111106776
2024-12-06 12:48:00,38.31018,2.430556,1.1304412362473515,7.118053000000001,5.092597,19.965300000000013,2473.126111110678
2024-12-06 12:51:00,37.32639,2.3148150000000003,1.0956705467590748,7.146992999999999,5.237268,17.650500000000022,2473.176111110678
2024-12-06 12:54:00,36.80555,2.459492,1.1390671499465927,7.118053000000001,5.063661,19.386599999999987,2473.226111110678
2024-12-06 12:57:00,37.32639,2.4884259999999996,1.147657416162141,7.089123,5.005787,18.518500000000017,2473.2761111106784
2024-12-06 13:00:00,38.31018,2.372686,1.0840309287185237,7.2048630000000005,5.208336999999999,19.675999999999988,2473.3261111106785
2024-12-06 13:03:00,38.31018,2.430556,1.1304412362473533,7.204857,5.179401,18.518599999999992,2473.3761111106787
2024-12-06 13:06:00,38.31018,2.34375,1.1044100935850907,7.204857,5.2662070000000005,19.965300000000013,2473.426111110679
2024-12-06 13:09:00,34.40393,2.4016200000000003,1.12178000556223,7.060187,5.063656999999999,17.650400000000047,2473.476111110679
2024-12-06 13:12:00,36.80555,2.459492,1.1095166802442116,7.118053000000001,5.034720999999999,19.675900000000013,2473.5261111106793
2024-12-06 13:15:00,38.31018,2.4884259999999996,1.1476574161621427,6.973382999999999,4.890047000000001,19.96519999999998,2473.5761111106794
2024-12-06 13:18:00,36.80555,2.430556,1.0390246981054567,6.973382999999999,4.8611070000000005,17.361099999999965,2473.6261111106796
2024-12-06 13:21:00,36.80555,2.5173609999999993,1.0954745825345233,7.089117999999999,4.918977,17.650499999999965,2473.67611111068
2024-12-06 13:24:00,36.80555,2.4884259999999996,1.147657416162141,6.944443000000001,4.8611070000000005,20.54400000000001,2473.72611111068
2024-12-06 13:27:00,36.80555,2.5173609999999993,1.1562334804489043,7.031248,4.918977,19.965299999999985,2473.77611111068
2024-12-06 13:30:00,36.34259,2.4016209999999996,1.0925509751079066,7.089117999999999,5.063657,19.097200000000043,2473.8261111106804
2024-12-06 13:33:00,34.40393,2.372686,1.0539328791370086,7.089123,5.063657,19.097200000000043,2473.8761111106805
2024-12-06 13:36:00,35.8507,2.34375,1.0754851221012658,6.973377,5.005787000000001,17.93979999999999,2473.9261111106807
2024-12-06 13:39:00,36.80555,2.4884259999999996,1.1179521427996704,6.973382999999999,4.8611070000000005,19.386600000000044,2473.976111110681
2024-12-06 13:42:00,36.80555,2.430556,1.1010356604525227,6.684033,4.629626999999999,17.650499999999965,2474.026111110681
2024-12-06 13:45:00,35.87963,2.459492,1.139057104225821,7.146992999999999,5.0925910000000005,18.518500000000017,2474.0761111106813
2024-12-06 13:48:00,37.78935,2.4884250000000003,1.1179622887809924,7.089117000000001,4.976851999999999,20.25460000000004,2474.1261111106814
2024-12-06 13:51:00,36.80555,2.4594899999999997,1.0789283143483572,7.060187,4.947917,17.361099999999965,2474.1761111106816
2024-12-06 13:54:00,36.34259,2.4594899999999997,1.1390665546073946,7.089117000000001,5.034727,17.65039999999999,2474.226111110682
2024-12-06 13:57:00,36.80555,2.430556,1.1304412362473515,7.089117000000001,5.063661,18.518500000000017,2474.276111110682
2024-12-06 14:00:00,36.80555,2.314814,1.0956702445912436,6.973377,5.0636529999999995,17.361099999999965,2474.326111110682
2024-12-06 14:03:00,39.23611,2.6041670000000003,1.151513312559165,7.060182999999999,4.832176,21.12270000000001,2474.3761111106824
2024-12-06 14:06:00,36.80555,2.459492,1.1390671499465927,7.118053000000001,5.063661,19.386599999999987,2474.4261111106825
2024-12-06 14:09:00,37.78935,2.4884269999999997,1.0872134027829083,7.1180579999999996,4.976851,18.51849999999996,2474.4761111106827
2024-12-06 14:12:00,37.78935,2.4884269999999997,1.1179628717581194,7.089117999999999,4.976851,19.097199999999987,2474.526111110683
2024-12-06 14:15:00,38.16551,2.517361,1.1562334804489047,7.175928,5.063656999999999,18.518500000000017,2474.576111110683
2024-12-06 14:18:00,39.26505,2.6620369999999998,1.1681530660563624,7.2916680000000005,5.005790999999999,20.254699999999985,2474.6261111106833
2024-12-06 14:21:00,39.23611,2.546296,1.1647853965882484,7.175927999999999,5.034722,21.12269999999998,2474.6761111106835
2024-12-06 14:24:00,38.16551,2.459491,1.1390568065580462,7.175927999999999,5.121527,20.83330000000001,2474.7261111106836
2024-12-06 14:27:00,37.32639,2.34375,1.1044002593819227,7.175927999999999,5.237268,18.51849999999999,2474.776111110684
2024-12-06 14:30:00,38.31018,2.459491,1.0789286010657453,7.233798,5.121527,19.965299999999985,2474.826111110684
2024-12-06 14:33:00,36.80555,2.5173609999999993,1.1263849609853092,7.291668,5.150467000000001,20.254599999999982,2474.876111110684
2024-12-06 14:36:00,38.31018,2.546296,1.164795598261447,7.320598,5.179402,18.22919999999999,2474.9261111106844
2024-12-06 14:39:00,37.78935,2.459491,1.1390568065580444,7.291668,5.237266999999999,19.09729999999996,2474.9761111106845
2024-12-06 14:42:00,37.32639,2.5752309999999996,1.1733238039185814,7.378468000000001,5.208337,18.518500000000017,2475.0261111106847
2024-12-06 14:45:00,36.80555,2.4016209999999996,1.1501109371903493,7.291668,5.324077,17.65040000000002,2475.076111110685
2024-12-06 14:48:00,37.61574,2.4884259999999996,1.147657416162141,7.3784730000000005,5.295137,20.254699999999985,2475.126111110685
2024-12-06 14:51:00,38.77315,2.459492,1.1390571042258193,7.3784730000000005,5.324071,19.386600000000016,2475.1761111106853
2024-12-06 14:54:00,39.26505,2.430556,1.1304312430145926,7.407407,5.381940999999999,18.807900000000018,2475.2261111106855
2024-12-06 14:57:00,37.32639,2.314814,1.0956800252438714,7.378467,5.468753,19.386599999999987,2475.2761111106856
2024-12-06 15:00:00,38.31018,2.430556,1.1304412362473533,7.378467,5.353011,18.807900000000018,2475.326111110686
2024-12-06 15:03:00,38.31018,2.4884259999999996,1.1476675141136137,7.4074029999999995,5.324077000000001,19.96520000000004,2475.376111110686
2024-12-06 15:06:00,37.32639,2.3726849999999997,1.1131131466509208,7.436337999999999,5.468753,19.675899999999984,2475.426111110686
2024-12-06 15:09:00,38.31018,2.5173609999999993,1.1562334804489043,7.465278,5.353007,19.675999999999988,2475.4761111106864
2024-12-06 15:12:00,38.31018,2.5173609999999993,1.1263849609853092,7.465278,5.324077000000001,19.675899999999984,2475.5261111106865
2024-12-06 15:15:00,37.78935,2.3148149999999994,1.0956705467590728,7.407408,5.497683,19.097199999999987,2475.5761111106867
2024-12-06 15:18:00,39.75695,2.6041669999999995,1.1818289164796678,7.436337999999999,5.237271000000001,18.807900000000018,2475.626111110687
2024-12-06 15:21:00,41.2037,2.604166,1.18182862295114,7.4942079999999995,5.295142,18.80789999999999,2475.676111110687
2024-12-06 15:24:00,40.7118,2.459491,1.1095163879259622,7.523147999999999,5.439817,18.807799999999986,2475.7261111106873
2024-12-06 15:27:00,39.26505,2.4016209999999996,1.121790245472237,7.436337999999999,5.439817000000001,18.807900000000018,2475.7761111106875
2024-12-06 15:30:00,41.2037,2.430556,1.1304412362473533,7.4074029999999995,5.381947,18.22919999999999,2475.8261111106876
2024-12-06 15:33:00,40.7118,2.8067130000000002,1.2093793005862064,7.4074029999999995,4.97685,20.54400000000001,2475.876111110688
2024-12-06 15:36:00,37.32639,2.8935189999999995,1.2338714110868454,7.465278,4.947919000000001,17.36110000000002,2475.926111110688
2024-12-06 15:39:00,38.31018,2.8935189999999995,1.200932862522765,7.436343,4.8900440000000005,18.22919999999999,2475.976111110688
2024-12-06 15:42:00,36.80555,2.951389,1.250102498336955,7.436343,4.861114000000001,18.807900000000018,2476.0261111106884
2024-12-06 15:45:00,37.78935,2.951389,1.2821761537405838,7.523153,4.9768539999999994,18.22920000000002,2476.0761111106885
2024-12-06 15:48:00,38.77315,2.8935180000000003,1.233871129952167,7.523147000000001,5.005788999999999,17.93980000000002,2476.1261111106887
2024-12-06 15:51:00,37.32639,2.8645830000000005,1.2257268196434223,7.494212000000001,5.005788999999999,18.22909999999999,2476.176111110689
2024-12-06 15:54:00,37.78935,2.8935180000000003,1.1667066557679628,7.494212000000001,4.918984,17.93980000000002,2476.226111110689
2024-12-06 15:57:00,37.78935,2.8067130000000002,1.2093682789745819,7.5231520000000005,5.092588999999999,17.93979999999999,2476.2761111106893
2024-12-06 16:00:00,36.16898,2.748843,1.160779537179765,7.5231520000000005,5.121529000000001,18.807900000000018,2476.3261111106895
2024-12-06 16:03:00,36.80555,2.8645830000000005,1.192940373417865,7.581022000000001,5.063659,18.22909999999999,2476.3761111106896
2024-12-06 16:06:00,36.80555,2.835648,1.2490570108620027,7.523152,5.092594000000001,19.675899999999984,2476.42611111069
2024-12-06 16:09:00,37.78935,3.009259,1.266258622430249,7.494212000000001,4.861113,19.675999999999988,2476.47611111069
2024-12-06 16:12:00,37.32639,2.9803229999999994,1.2581895237443683,7.523147000000001,4.918984,19.965300000000013,2476.52611111069
2024-12-06 16:15:00,37.78935,2.8645829999999997,1.1929403734178645,7.494217,4.976854,18.80789999999996,2476.5761111106904
2024-12-06 16:18:00,37.78935,2.922454,1.208906414629902,7.523153,4.947919,18.518500000000017,2476.6261111106905
2024-12-06 16:21:00,36.80555,2.8645829999999997,1.1929403734178645,7.4652769999999995,4.947914,19.386599999999987,2476.6761111106907
2024-12-06 16:24:00,36.34259,2.864584,1.1929406499559867,7.494212999999999,4.976849,18.22919999999999,2476.726111110691
2024-12-06 16:27:00,35.3588,2.864584,1.2573669294222214,7.436343,4.976849,17.36110000000002,2476.776111110691
2024-12-06 16:30:00,38.31018,2.951389,1.2168615638839766,7.494212999999999,4.890044,18.807800000000015,2476.8261111106913
2024-12-06 16:33:00,39.75695,2.9803229999999994,1.2247982877751238,7.4652769999999995,4.832174,19.386500000000012,2476.8761111106915
2024-12-06 16:36:00,39.75695,2.951389,1.2168615638839766,7.494212999999999,4.890044,18.22909999999999,2476.9261111106916
2024-12-06 16:39:00,39.75695,3.0092589999999992,1.232717653849606,7.494212999999999,4.832174,18.51849999999999,2476.976111110692
2024-12-06 16:42:00,39.75695,2.8935180000000003,1.2009325866340765,7.4652769999999995,4.918978999999999,17.93979999999999,2477.026111110692
2024-12-06 16:45:00,37.78935,2.9803229999999994,1.2247982877751238,7.4652769999999995,4.832174,18.518399999999986,2477.076111110692
2024-12-06 16:48:00,37.32639,2.8935189999999995,1.2338714110868454,7.494212999999999,4.976854,19.097200000000015,2477.1261111106924
2024-12-06 16:51:00,37.32639,2.8935189999999995,1.2656564286585248,7.581022999999999,5.092594000000001,16.4931,2477.1761111106925
2024-12-06 16:54:00,36.80555,2.922453,1.2089061393816358,7.494217,4.918984,17.07170000000002,2477.2261111106927
2024-12-06 16:57:00,36.80555,2.9803229999999994,1.2581895237443705,7.407407,4.803244000000001,19.386600000000016,2477.276111110693
2024-12-06 17:00:00,34.89584,2.7777779999999996,1.1352665983650958,7.262732000000001,4.803244,16.782399999999996,2477.326111110693
2024-12-06 17:03:00,30.98958,2.6909720000000004,1.1445909046675413,7.233792,4.89005,17.071699999999964,2477.3761111106933
2024-12-06 17:06:00,32.46528,2.922454,1.208906414629902,7.233797000000001,4.658563000000001,15.914299999999969,2477.4261111106935
2024-12-06 17:09:00,33.42014,2.8935180000000003,1.2009441827271996,7.2048570000000005,4.658569,15.046300000000002,2477.4761111106936
2024-12-06 17:12:00,30.98958,2.748843,1.1273595461849466,7.089117,4.658564000000001,15.335700000000003,2477.526111110694
2024-12-09 03:27:00,30.98958,2.8645829999999997,1.2573666425890482,5.468752,3.009259,13.888900000000007,2477.526111110694
2024-12-09 03:30:00,31.97338,2.835647999999999,1.1510237195948838,5.584491999999999,3.067134000000001,15.914300000000026,2477.526111110694
2024-12-09 03:45:00,30.52662,2.7777780000000005,1.1688490984877447,4.976857000000001,2.5462990000000003,13.888900000000007,2477.526111110694
2024-12-09 05:12:00,31.51042,2.8645829999999997,1.192951915663005,6.4236059999999995,3.9062529999999995,15.625,2477.526111110694
2024-12-09 08:33:00,30.52662,3.009258,1.578643197114548,5.526617000000001,3.2118090000000006,15.3356,2477.526111110694
2024-12-09 08:36:00,33.91204,2.8935180000000003,1.2009325866340765,6.192127,3.645829,16.203699999999998,2477.576111110694
2024-12-09 08:39:00,34.89584,3.009259,1.266258622430251,6.221062,3.5879630000000002,16.203599999999994,2477.626111110694
2024-12-09 08:42:00,34.40393,2.8935180000000003,1.233871129952167,6.365742000000001,3.8483839999999994,15.9144,2477.6761111106944
2024-12-09 08:45:00,34.40393,2.8935180000000003,1.233871129952167,6.394677000000001,3.877318999999999,15.046300000000002,2477.7261111106945
2024-12-09 08:48:00,33.91204,2.8935180000000003,1.2009325866340765,6.307872,3.7615739999999995,15.3356,2477.7761111106947
2024-12-09 08:51:00,35.3588,2.8935180000000003,1.2009441827271996,6.307867000000001,3.7615790000000002,15.335700000000003,2477.826111110695
2024-12-09 08:54:00,33.91204,2.8645829999999997,1.158874329693899,6.336806999999999,3.790514000000001,16.782399999999996,2477.876111110695
2024-12-09 08:57:00,33.91204,3.038194,1.2743092051052296,6.365737,3.703703000000001,14.467600000000004,2477.9261111106953
2024-12-09 09:00:00,34.89584,2.922453,1.241996174022557,6.394677000000001,3.8483839999999994,15.046300000000002,2477.9761111106955
2024-12-09 09:03:00,34.89584,2.951389,1.2168615638839766,6.481483,3.877314,16.4931,2478.0261111106956
2024-12-09 09:06:00,34.40393,2.8935180000000003,1.2009325866340765,6.394677000000001,3.8483790000000004,17.361099999999993,2478.076111110696
2024-12-09 09:09:00,35.3588,2.8935180000000003,1.2009325866340765,6.394677000000001,3.8483790000000004,17.361099999999993,2478.126111110696
2024-12-09 09:12:00,35.3588,2.8935180000000003,1.233871129952167,6.394677000000001,3.877318999999999,15.914299999999997,2478.176111110696
2024-12-09 09:15:00,35.3588,2.8645829999999997,1.1929403734178645,6.452547,3.9351840000000005,16.492999999999995,2478.2261111106964
2024-12-09 09:18:00,33.91204,2.8645829999999997,1.158874329693897,6.481477000000001,3.9351840000000005,16.782399999999996,2478.2761111106965
2024-12-09 09:21:00,33.91204,2.8935180000000003,1.1667066557679628,6.423612,3.8483839999999994,14.756900000000002,2478.3261111106967
2024-12-09 09:24:00,32.95718,2.7777770000000004,1.2011752408530028,6.394677000000001,3.993059999999999,14.756899999999973,2478.376111110697
2024-12-09 09:27:00,36.31366,2.951389,1.2168615638839766,6.4236130000000005,3.8194440000000007,17.071799999999996,2478.426111110697
2024-12-09 09:30:00,31.97338,2.951389,1.250102498336955,6.394673,3.8194440000000007,15.046300000000002,2478.4761111106973
2024-12-09 09:33:00,31.51042,2.864584,1.1588746006952748,6.394673,3.8483789999999996,17.071799999999968,2478.5261111106975
2024-12-09 09:36:00,30.52662,2.8935189999999995,1.166706926141873,6.394677999999999,3.8194490000000005,15.046300000000002,2478.5761111106976
2024-12-09 09:39:00,32.46528,2.951389,1.2168732670376559,6.336803000000001,3.7326440000000005,16.493000000000023,2478.626111110698
2024-12-09 09:42:00,38.74421,3.211806,1.3222434779554688,6.394673,3.5590270000000004,17.361099999999993,2478.676111110698
2024-12-09 09:45:00,36.48727,2.604166,1.239679606384774,8.246527,6.105321,17.07170000000002,2478.726111110698
2024-12-09 09:48:00,35.3588,2.951389,0.8123473544484826,8.015042999999999,5.1504639999999995,16.4931,2478.7761111106984
2024-12-09 09:51:00,31.51042,2.5752319999999997,1.1431601034367909,6.4236130000000005,4.224540999999999,16.782399999999967,2478.8261111106985
2024-12-09 09:54:00,34.89584,3.0960649999999994,1.0611021336384001,8.043978,5.150463,15.914300000000026,2478.8761111106987
2024-12-09 09:57:00,30.52662,2.8067129999999993,1.107931274819229,6.307867999999999,3.7905050000000005,16.49309999999997,2478.926111110699
2024-12-09 10:00:00,32.43634,3.0671299999999997,1.2485033466107693,6.076393,3.3564830000000008,15.625,2478.976111110699
2024-12-09 10:03:00,33.42014,3.038194,1.274297775318526,6.134263,3.472219000000001,14.757000000000005,2479.0261111106993
2024-12-09 10:06:00,39.75695,2.922453999999999,1.6923673371773071,6.741897999999999,4.687504,18.807799999999986,2479.0761111106995
2024-12-09 10:09:00,44.12616,3.038194,1.2056029844185276,8.680553,5.960649,21.701400000000007,2479.1261111106996
2024-12-09 10:12:00,40.21991,2.7777779999999996,1.0634613147698375,7.870373,5.3530050000000005,20.54400000000001,2479.1761111107
2024-12-09 10:15:00,40.7118,2.8935189999999995,1.3262999465461816,7.089123,4.658564000000001,18.807900000000018,2479.2261111107
2024-12-09 10:18:00,40.21991,2.8067130000000002,0.9906215416291811,7.146992999999999,4.54282,18.807799999999986,2479.2761111107
2024-12-09 10:21:00,32.95718,2.633102,1.0955344750632316,6.365742999999999,4.050931,16.492999999999995,2479.3261111107004
2024-12-09 10:24:00,32.95718,2.951389,1.1823177360752084,6.336803000000001,3.703704,15.046300000000002,2479.3761111107005
2024-12-09 10:27:00,36.34259,3.125,1.2983426260926125,6.278938,3.5300879999999992,16.782400000000024,2479.4261111107007
2024-12-09 10:30:00,40.7118,2.951389,1.2168615638839766,6.481483,3.877314,18.518500000000017,2479.476111110701
2024-12-09 10:33:00,36.80555,2.864584,1.1929406499559867,6.4236130000000005,3.9062490000000007,16.782299999999992,2479.526111110701
2024-12-09 10:36:00,37.78935,2.835648,1.3091535350864174,6.452547,4.079859000000001,17.93980000000002,2479.5761111107013
2024-12-09 10:39:00,40.0463,3.0671290000000004,1.1380712346100528,6.626157,3.8194479999999995,19.965300000000013,2479.6261111107015
2024-12-09 10:42:00,37.67361,2.4884250000000003,1.1764244466175804,6.6550970000000005,4.6006920000000004,19.097200000000015,2479.6761111107016
2024-12-09 10:45:00,37.81829,2.7488420000000007,1.1607792579491958,6.799772000000001,4.39815,18.518500000000017,2479.726111110702
2024-12-09 10:48:00,40.10416,3.125,1.264219950040441,6.857642,4.079862,18.22920000000002,2479.776111110702
2024-12-09 10:51:00,47.51157,3.1539350000000006,1.1991902974538147,7.060182000000001,4.195596999999999,20.25460000000001,2479.826111110702
2024-12-09 10:54:00,39.23611,2.604166,0.9403663965897953,6.163196999999999,3.761571,17.93979999999999,2479.8761111107024
2024-12-09 10:57:00,32.95718,2.633102,1.0955344750632299,5.758097,3.4432849999999995,14.467600000000004,2479.9261111107025
2024-12-09 11:00:00,40.21991,3.1539349999999997,1.3063225817134057,6.250003,3.472218,19.965300000000013,2479.9761111107027
2024-12-09 11:03:00,39.75695,2.8067130000000002,1.1431426595281724,5.902783,3.4143499999999998,20.25460000000001,2480.026111110703
2024-12-09 11:06:00,47.01968,3.3854169999999995,1.6987237011141931,8.969902999999999,6.278936,23.726800000000026,2480.076111110703
2024-12-09 11:09:00,42.15857,2.8067130000000002,1.2407376150697271,6.510413000000001,4.1088,23.1481,2480.1261111107033
2024-12-09 11:12:00,47.51157,3.1828709999999996,1.2440655396407747,6.250003,3.3854120000000005,24.305499999999995,2480.1761111107035
2024-12-09 11:15:00,49.94213,2.748842,0.7704417786545775,7.089117000000001,4.427085000000001,24.3056,2480.2261111107036
2024-12-09 11:18:00,43.60532,2.748842,1.1607792579491958,6.018517,3.6168950000000004,21.41210000000001,2480.276111110704
2024-12-09 11:21:00,42.15857,2.835648,1.1849292357895465,6.018522000000001,3.530094000000001,21.70139999999998,2480.326111110704
2024-12-09 11:24:00,39.75695,2.7777770000000004,1.201164271198947,5.931717,3.5300900000000004,18.80789999999999,2480.376111110704
2024-12-09 11:27:00,40.7118,3.009258,1.2327173804706568,6.0474570000000005,3.3854190000000006,18.518500000000017,2480.4261111107044
2024-12-09 11:30:00,42.65046,2.8645829999999997,1.2880087725607805,6.973377,4.542824,21.412000000000006,2480.4761111107046
2024-12-09 11:33:00,39.75695,2.8935189999999995,1.166706926141873,7.2337929999999995,4.658564000000001,19.965300000000013,2480.5261111107047
2024-12-09 11:36:00,39.23611,3.0671299999999997,1.282342070754772,6.539352999999999,3.848383,19.386600000000016,2480.576111110705
2024-12-09 11:39:00,46.03588,3.038194,1.3382805428647317,7.957173,5.353009,22.280100000000004,2480.626111110705
2024-12-09 11:42:00,42.65046,2.8067130000000002,1.2710889924977973,7.841432999999999,5.468749999999999,22.280099999999976,2480.6761111107053
2024-12-09 11:45:00,43.95255,3.0671299999999997,1.2823420707547697,8.159723,5.4687529999999995,21.412000000000006,2480.7261111107055
2024-12-09 11:48:00,39.75695,3.443288,1.3123536690371802,8.709492999999998,5.584495,20.25460000000001,2480.7761111107056
2024-12-09 11:51:00,35.3588,3.703704,1.2970083443349134,7.581018,4.137734,15.625,2480.826111110706
2024-12-09 11:54:00,35.3588,3.9641209999999996,1.560343463529073,7.436343,3.877312,16.782400000000024,2480.876111110706
2024-12-09 11:57:00,37.32639,3.9641209999999996,1.445568829071474,7.783563,4.137732,16.782299999999992,2480.926111110706
2024-12-09 12:00:00,34.40393,3.9351849999999997,1.4778960349586237,7.928242999999999,4.340278,16.493100000000027,2480.9761111107064
2024-12-09 12:03:00,35.8507,4.021992,1.460123992008351,7.957173,4.253470999999999,18.22919999999999,2481.0261111107066
2024-12-09 12:06:00,32.95718,3.7615749999999997,1.5061757987168847,7.812503,4.456018,17.071799999999996,2481.0761111107067
2024-12-09 12:09:00,33.91204,3.9641209999999996,1.4853460422312332,8.072913,4.456022000000001,15.625,2481.126111110707
2024-12-09 12:12:00,32.46528,3.9351849999999997,1.4779094479141102,8.072913,4.484958000000001,16.492999999999995,2481.176111110707
2024-12-09 12:15:00,33.91204,3.906251,1.4309673011233632,7.957173,4.369211999999999,16.782400000000024,2481.2261111107073
2024-12-09 12:18:00,33.91204,3.9351849999999997,1.4382597062021774,7.812503,4.195598,17.93979999999999,2481.2761111107075
2024-12-09 12:21:00,33.42014,4.079861,1.474618716743052,7.696763,3.9351819999999993,15.914299999999997,2481.3261111107076
2024-12-09 12:24:00,32.95718,4.050927,1.5461608926124708,7.609957999999999,3.935181,16.203699999999998,2481.376111110708
2024-12-09 12:27:00,35.3588,3.9930559999999993,1.531094036782132,7.8993079999999996,4.282412000000001,15.046300000000002,2481.426111110708
2024-12-09 12:30:00,35.8507,3.9641200000000003,1.5235355470708807,8.101848,4.513888,17.650500000000022,2481.476111110708
2024-12-09 12:33:00,35.3588,4.108797,1.5612054364274246,8.246528000000001,4.513890999999999,16.493000000000023,2481.5261111107084
2024-12-09 12:36:00,37.78935,4.166666,1.4963130514149494,8.217588,4.369211999999999,17.071699999999993,2481.5761111107086
2024-12-09 12:39:00,38.31018,4.050924999999999,1.5461734595392633,8.767363,5.092598000000001,18.80789999999999,2481.6261111107087
2024-12-09 12:42:00,38.77315,4.050926,1.4673698126590455,8.449078,4.716432000000001,17.361099999999993,2481.676111110709
2024-12-09 12:45:00,43.14236,4.195601999999999,1.5836509327074673,8.449078,4.629626,18.807799999999986,2481.726111110709
2024-12-09 12:48:00,42.65046,3.90625,1.4704609411334741,8.709488,5.150468,19.386599999999987,2481.7761111107093
2024-12-09 12:51:00,43.14236,3.9641209999999996,1.4039780469641356,8.680553,5.005782,19.675900000000013,2481.8261111107095
2024-12-09 12:54:00,43.14236,3.9351849999999997,1.5159519882426102,8.420143,4.861108,20.83330000000001,2481.8761111107096
2024-12-09 12:57:00,41.6956,3.8773150000000003,1.5372203739385342,8.969902999999999,5.497688,20.83330000000001,2481.92611111071
2024-12-09 13:00:00,40.21991,3.906249,1.4309528535265255,8.333337,4.745368000000001,18.22920000000002,2481.97611111071
2024-12-09 13:03:00,40.21991,3.8773150000000003,1.4629868228406857,8.188657,4.658562,20.25460000000001,2482.02611111071
2024-12-09 13:06:00,37.78935,3.8773150000000003,1.4629868228406857,8.159723,4.629628,17.361099999999993,2482.0761111107104
2024-12-09 13:09:00,35.3588,3.819444,1.448040886011936,8.015042999999999,4.542828999999999,15.625,2482.1261111107106
2024-12-09 13:12:00,31.51042,3.906249,1.4309667956748606,7.899306999999999,4.311348000000001,16.4931,2482.1761111107107
2024-12-09 13:15:00,31.97338,3.790508,1.4405289976469888,7.841437,4.398149,14.178299999999979,2482.226111110711
2024-12-09 13:18:00,33.42014,3.906249,1.4309667956748606,7.6388869999999995,4.050928000000001,16.4931,2482.276111110711
2024-12-09 13:21:00,33.91204,3.9641210000000004,1.4455688290714768,7.609952,3.9641210000000004,15.3356,2482.3261111107113
2024-12-09 13:24:00,33.91204,3.8483800000000006,1.455513648602623,7.523152,4.021991999999999,16.203699999999998,2482.3761111107115
2024-12-09 13:27:00,33.91204,3.993056000000001,1.5310940367821304,7.494212000000001,3.8773159999999987,17.071799999999996,2482.4261111107116
2024-12-09 13:30:00,34.40393,3.90625,1.4309531062490395,7.581022000000001,3.9930520000000005,16.203699999999998,2482.476111110712
2024-12-09 13:33:00,35.3588,3.906249,1.4309528535265228,7.667827,4.079858,16.782399999999996,2482.526111110712
2024-12-09 13:36:00,35.8507,3.8773150000000003,1.4629868228406857,7.754627,4.224532,17.071799999999996,2482.576111110712
2024-12-09 13:39:00,40.7118,4.021992,1.538640226933728,8.217593,4.571761,19.097200000000015,2482.6261111107124
2024-12-09 13:42:00,42.65046,4.079861,1.5910119600796437,9.143522999999998,5.468752,18.80789999999999,2482.6761111107126
2024-12-09 13:45:00,45.10995,4.108797,1.481870962545363,8.825233,5.034725999999999,22.280099999999976,2482.7261111107127
2024-12-09 13:48:00,41.6956,3.7615749999999997,1.6072491262404198,9.027783,5.758098,21.12270000000001,2482.776111110713
2024-12-09 13:51:00,40.21991,3.8773150000000003,1.3825080434991486,8.651623,5.063658,20.25460000000001,2482.826111110713
2024-12-09 13:54:00,46.03588,4.137732,1.529701745533099,8.333338,4.542826,21.412000000000006,2482.8761111107133
2024-12-09 13:57:00,44.12616,3.8483789999999996,1.3753281868886786,8.854168,5.295139000000001,21.412000000000006,2482.9261111107135
2024-12-09 14:00:00,43.60532,4.108797,1.481870962545363,8.217588,4.427080999999999,20.25460000000001,2482.9761111107136
2024-12-09 14:03:00,41.2037,3.9351839999999996,1.5159517263846312,8.420143,4.861109000000001,21.701400000000007,2483.026111110714
2024-12-09 14:06:00,40.7118,3.993055,1.4528377092416334,8.478012999999999,4.803238,19.386600000000016,2483.076111110714
2024-12-09 14:09:00,38.36805,4.0509260000000005,1.5075696518111519,8.535878,4.832172,18.807799999999986,2483.126111110714
2024-12-09 14:12:00,35.3588,3.964119,1.485332068095765,8.593748,4.976849,17.071799999999996,2483.1761111107144
2024-12-09 14:15:00,36.80555,4.021990000000001,1.5386266634676258,8.449078,4.803238,15.914299999999997,2483.2261111107146
2024-12-09 14:18:00,67.41898,4.8321760000000005,1.61355644730701,8.506948,3.9641219999999997,14.756899999999987,2483.2761111107147
2024-12-09 14:21:00,48.95834,3.5879630000000002,1.3876734276581162,8.275463,5.03472,16.203699999999998,2483.326111110715
2024-12-09 14:24:00,35.3588,3.616897999999999,1.3572249499836504,8.217592999999999,4.918985000000001,17.65039999999999,2483.376111110715
2024-12-09 14:27:00,35.8507,4.050926,1.5075696518111519,8.188658,4.484952,16.492999999999995,2483.4261111107153
2024-12-09 14:30:00,38.39699,4.137732000000001,1.5297017455330995,8.333338000000001,4.542826,17.93979999999999,2483.4761111107155
2024-12-09 14:33:00,40.21991,4.137732000000001,1.6425947943916808,8.796298,5.092595999999999,17.65040000000002,2483.5261111107156
2024-12-09 14:36:00,38.77315,3.935186,1.4778962921680119,9.432868,5.844901999999999,18.22909999999999,2483.576111110716
2024-12-09 14:39:00,39.75695,4.050927,1.4253468584343558,9.201388,5.439811000000001,18.80789999999999,2483.626111110716
2024-12-09 14:42:00,40.7118,4.050927,1.619323418971519,9.143518,5.5266210000000004,18.80789999999999,2483.676111110716
2024-12-09 14:45:00,41.6956,3.7905099999999994,1.4016202857048974,9.606478,6.134258000000001,20.254599999999982,2483.7261111107164
2024-12-09 14:48:00,44.58912,4.021992,1.4182350603591123,9.375003,5.642360999999999,19.965300000000013,2483.7761111107166
2024-12-09 14:51:00,46.55671,4.050927,1.4253468584343532,8.709488,4.9479109999999995,21.990700000000004,2483.8261111107167
2024-12-09 14:54:00,44.12616,3.6747690000000004,1.6749554389065542,8.738423000000001,5.642363999999999,22.569399999999973,2483.876111110717
2024-12-09 14:57:00,40.21991,3.732639,1.3465057073044209,8.101847,4.658568000000001,19.965300000000013,2483.926111110717
2024-12-09 15:00:00,46.03588,4.166666,1.537055915929494,8.130787000000002,4.3113410000000005,21.990699999999975,2483.9761111107173
2024-12-09 15:03:00,44.58912,3.732639,1.2114739835584054,8.043977000000002,4.513888,21.990700000000004,2484.0261111107175
2024-12-09 15:06:00,41.6956,3.8483790000000004,1.455513390111937,7.754627,4.253468,19.96520000000001,2484.0761111107176
2024-12-09 15:09:00,40.7118,3.993056000000001,1.452852053590873,8.072912,4.398145999999999,18.80789999999999,2484.126111110718
2024-12-09 15:12:00,40.21991,3.9351849999999997,1.4778960349586237,8.188657,4.6006920000000004,20.25460000000001,2484.176111110718
2024-12-09 15:15:00,37.32639,3.6458330000000005,1.4395454713155236,8.130787000000002,4.861113999999999,18.22920000000002,2484.226111110718
2024-12-09 15:18:00,35.8507,3.7905089999999992,1.4405292570143222,8.535882999999998,5.092594,17.93979999999999,2484.2761111107184
2024-12-09 15:21:00,36.34259,3.9641209999999996,1.445554786320743,8.362272999999998,4.716432000000001,15.625,2484.3261111107186
2024-12-09 15:24:00,37.78935,4.021992,1.5001693979579018,8.217593,4.542821,17.650499999999994,2484.3761111107187
2024-12-09 15:27:00,36.48727,3.8483789999999996,1.4555133901119368,8.188658,4.687499000000001,17.650499999999994,2484.426111110719
2024-12-09 15:30:00,35.3588,4.050927,1.4673842559906618,8.159718,4.427080999999999,16.492999999999995,2484.476111110719
2024-12-09 15:33:00,36.34259,4.108796,1.4818707125992907,8.101848,4.311342,16.203699999999998,2484.5261111107193
2024-12-09 15:36:00,38.31018,4.021992,1.460123992008351,8.072913,4.369211,17.361099999999993,2484.5761111107195
2024-12-09 15:39:00,39.23611,3.9641199999999994,1.56034319767955,8.478007999999999,4.918978000000001,17.361099999999993,2484.6261111107196
2024-12-09 15:42:00,38.31018,3.8483789999999996,1.5294821390603264,8.767358,5.324078999999999,18.22919999999999,2484.67611111072
2024-12-09 15:45:00,38.31018,3.8773150000000003,1.4630001401987203,8.969902999999999,5.439817999999999,17.939899999999994,2484.72611111072
2024-12-09 15:48:00,39.23611,3.8773150000000003,1.4629868228406857,8.883102999999998,5.353007999999999,18.51849999999999,2484.77611111072
2024-12-09 15:51:00,42.65046,4.195602,1.5836642427828422,8.854163,5.034720999999999,19.965299999999985,2484.8261111107204
2024-12-09 15:54:00,40.21991,4.021992,1.5386271846202912,9.027783,5.381940999999999,18.807799999999986,2484.8761111107206
2024-12-09 15:57:00,42.15857,3.906249,1.3896904252495998,8.940967,5.324078,19.965300000000013,2484.9261111107207
2024-12-09 16:00:00,48.95834,4.3402780000000005,1.5809505105970805,9.259263,5.266204999999999,22.858900000000006,2484.976111110721
2024-12-09 16:03:00,42.65046,3.703703,1.0352679306226633,9.577547,5.989584000000001,21.12270000000001,2485.026111110721
2024-12-09 16:06:00,40.21991,3.9351849999999997,1.5159648950026683,8.564813000000001,5.005788000000001,19.675899999999984,2485.0761111107213
2024-12-09 16:09:00,48.00347,4.079861,1.5149721202739095,8.680553,4.947922,24.016199999999998,2485.1261111107215
2024-12-09 16:12:00,47.01968,3.906251,1.3896763096655094,8.304403,4.687502,22.569399999999973,2485.1761111107216
2024-12-09 16:15:00,45.10995,3.7615749999999997,1.4702728249612025,8.275462999999998,4.890048,23.148200000000003,2485.226111110722
2024-12-09 16:18:00,44.12616,3.9351849999999997,1.5159519882426102,8.391207000000001,4.832172,21.12270000000001,2485.276111110722
2024-12-09 16:21:00,45.10995,3.8483800000000006,1.4163041070172075,8.593752,5.063651999999999,20.543999999999983,2485.326111110722
2024-12-09 16:24:00,46.55671,3.9641200000000003,1.4853323248867327,8.535882,4.918982,22.858900000000006,2485.3761111107224
2024-12-09 16:27:00,45.10995,3.8194440000000007,1.4480276648026171,8.535882,5.063658,21.990699999999975,2485.4261111107226
2024-12-09 16:30:00,39.75695,3.8773150000000003,1.4236346140716207,8.535882999999998,4.976848,18.518599999999992,2485.4761111107227
2024-12-09 16:33:00,37.32639,3.9641200000000003,1.4455545344119212,8.449078,4.803238,17.361099999999993,2485.526111110723
2024-12-09 16:36:00,35.3588,3.9351839999999996,1.4382734464065603,8.391202999999999,4.774309000000001,17.36110000000002,2485.576111110723
2024-12-09 16:39:00,35.8507,4.021990000000001,1.460123489782192,8.275458,4.571757999999999,15.625,2485.6261111107233
2024-12-09 16:42:00,37.78935,4.195603,1.5443996031464964,8.333334,4.484951000000001,15.9144,2485.6761111107235
2024-12-09 16:45:00,37.78935,4.137732,1.4890976240542348,8.449074,4.629632000000001,16.782399999999996,2485.7261111107237
