Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-12-09 16:48:00,37.78935,4.079862,1.4324477443523616,8.420144,4.629631999999999,17.071800000000025,2485.776111110724
2024-12-09 16:51:00,38.77315,4.137732,1.4466172026995656,8.333334,4.484952,17.071799999999996,2485.826111110724
2024-12-09 16:54:00,39.75695,4.137732,1.4890976240542348,8.275464,4.456022000000001,17.071799999999996,2485.876111110724
2024-12-09 16:57:00,39.75695,4.137732,1.529701745533099,8.478014,4.687502,19.675899999999984,2485.9261111107244
2024-12-09 17:00:00,41.6956,4.108796,1.522335712938257,8.564814,4.803238,18.807900000000018,2485.9761111107246
2024-12-09 17:03:00,39.75695,4.079862,1.627093123055699,9.143514,5.497681999999999,19.097200000000015,2486.0261111107247
2024-12-09 17:06:00,40.97222,4.137732,1.4890976240542322,9.027774,5.208332,17.93979999999999,2486.076111110725
2024-12-09 17:09:00,43.60532,4.0509260000000005,1.6193109236627135,9.172458,5.5555520000000005,20.543999999999983,2486.126111110725
2024-12-09 17:12:00,41.2037,3.993055,1.5310937757813183,9.056714,5.439819,20.25460000000001,2486.1761111107253
2024-12-09 17:15:00,44.58912,4.195602000000001,1.460744263659422,8.969908,5.063656,20.543900000000008,2486.2261111107255
2024-12-09 17:18:00,45.10995,4.108796,1.481856420755443,8.680558,4.890042000000001,21.990800000000007,2486.2761111107257
2024-12-09 17:21:00,45.10995,4.108796,1.522335712938257,8.478014,4.716438,21.990700000000004,2486.326111110726
2024-12-09 17:24:00,41.6956,3.993055,1.4927565683908683,8.333334,4.687499000000001,21.12270000000001,2486.376111110726
2024-12-09 17:27:00,42.65046,4.079862,1.4746189670726075,8.535884,4.7743020000000005,20.25460000000001,2486.426111110726
2024-12-09 17:30:00,42.65046,4.079862,1.4746332093684362,8.564814,4.803241999999999,20.83329999999998,2486.4761111107264
2024-12-09 17:33:00,39.75695,3.993055,1.4528518020810466,8.449074,4.774309000000001,20.254699999999985,2486.5261111107266
2024-12-09 17:36:00,39.75695,3.9641199999999994,1.4853323248867327,8.478014,4.861114000000001,17.65040000000002,2486.5761111107267
2024-12-09 17:39:00,37.32639,4.079862,1.4324477443523616,8.333334,4.542821999999999,17.361099999999993,2486.626111110727
2024-12-09 17:42:00,35.87963,4.137732,1.4466172026995656,8.159724,4.311342,16.4931,2486.676111110727
2024-12-09 17:45:00,35.87963,4.0509260000000005,1.5075696518111519,8.043984,4.340278,17.36110000000002,2486.7261111107273
2024-12-09 17:48:00,35.87963,4.224538000000001,1.5107123652097656,8.015044,4.108796,16.493000000000023,2486.7761111107275
2024-12-09 17:51:00,32.46528,4.137732,1.4890832827905554,7.870374,4.050922,16.203599999999994,2486.8261111107277
2024-12-09 17:54:00,33.42014,4.108796,1.4818707125992934,7.841434,4.050928000000001,16.203699999999998,2486.876111110728
2024-12-09 17:57:00,34.40393,4.195602000000001,1.50351809711183,7.812498,3.935186,16.4931,2486.926111110728
2024-12-09 18:00:00,36.34259,4.07986,1.5149582154909735,7.7256979999999995,3.9930579999999996,18.80789999999999,2486.976111110728
2024-12-09 18:03:00,35.3588,4.050924999999999,1.467369561940503,7.754633,4.021988,16.4931,2487.0261111107284
2024-12-09 18:06:00,39.23611,4.282406999999999,1.5663624807779721,7.696762999999999,3.761576,16.782399999999996,2487.0761111107286
2024-12-09 18:09:00,38.77315,3.906249,1.3004186684921109,8.015048,4.340279000000001,18.22909999999999,2487.1261111107287
2024-12-09 18:12:00,40.7118,4.166666,1.6138838962497315,8.969908,5.208332,19.96519999999998,2487.176111110729
2024-12-09 18:15:00,40.7118,4.050927,1.467384255990664,8.738427999999999,5.005791,17.93979999999999,2487.226111110729
2024-12-09 18:18:00,46.03588,4.079862,1.3881054456143553,9.056718,5.237266,21.41209999999998,2487.2761111107293
2024-12-09 18:21:00,44.12616,3.90625,1.3004189045613506,8.593748,4.918977999999999,20.25460000000001,2487.3261111107295
2024-12-09 18:24:00,45.10995,4.050927000000001,1.5833638355068131,8.593753,4.947915999999999,21.12270000000001,2487.3761111107297
2024-12-09 18:27:00,48.00347,3.8483790000000004,1.3753281868886786,8.622686999999999,5.063658,24.594899999999996,2487.42611111073
2024-12-09 18:30:00,46.55671,3.8483790000000004,1.3753426901885797,8.101847,4.542828,20.254599999999982,2487.47611111073
2024-12-09 18:33:00,44.12616,3.8194440000000007,1.4480276648026171,8.159722,4.687498,21.41210000000001,2487.52611111073
2024-12-09 18:36:00,43.14236,3.819444,1.4089612062304213,8.304402,4.803238,18.229100000000017,2487.5761111107304
2024-12-09 18:39:00,44.58912,3.703703,1.4905772092876457,8.333331999999999,5.034719000000001,19.965300000000013,2487.6261111107306
2024-12-09 18:42:00,38.0787,3.703704,1.3392520174334879,8.506942,5.092588000000001,16.4931,2487.6761111107307
2024-12-09 18:45:00,38.31018,3.9351860000000007,1.39684752031472,7.957172000000001,4.311345999999999,17.07170000000002,2487.726111110731
2024-12-09 18:48:00,38.31018,3.8483800000000006,1.4931771185653637,7.957172,4.484952,14.467600000000004,2487.776111110731
2024-12-09 18:51:00,38.31018,3.877314,1.3825223526179575,7.957172,4.369218,17.071799999999996,2487.8261111107313
2024-12-09 18:54:00,34.40393,3.703704,1.3794802262736285,7.7256920000000004,4.340278,17.361199999999997,2487.8761111107315
2024-12-09 18:57:00,36.34259,3.8773150000000003,1.4629868228406857,7.696757000000001,4.1666620000000005,17.65040000000002,2487.9261111107317
2024-12-09 19:00:00,34.40393,3.9641209999999996,1.4455547863207405,7.638893,3.9930520000000005,17.65039999999999,2487.976111110732
2024-12-09 19:03:00,34.40393,3.906251,1.4704478335408806,7.581022999999999,4.021991999999999,16.782399999999996,2488.026111110732
2024-12-09 19:06:00,37.78935,3.9641209999999996,1.4039780469641356,7.5520830000000005,3.877312,16.782399999999996,2488.076111110732
2024-12-09 19:09:00,35.3588,3.9930559999999993,1.6037453760305673,8.188658,4.629632000000001,16.782399999999996,2488.1261111107324
2024-12-09 19:12:00,35.87963,3.9641199999999994,1.4455685771609186,8.101848,4.456018,15.3356,2488.1761111107326
2024-12-09 19:15:00,40.21991,3.9641199999999994,1.759342014813902,8.420138,5.034718,18.80789999999999,2488.2261111107327
2024-12-09 19:18:00,44.12616,4.137732,1.529701745533099,9.288198,5.497686,20.254699999999985,2488.276111110733
2024-12-09 19:21:00,45.57291,3.7905089999999992,1.738634601909992,9.432873,6.250004000000001,21.41210000000001,2488.326111110733
2024-12-09 19:24:00,40.21991,3.906251,1.3896763096655067,7.9861130000000005,4.369211999999999,19.09730000000002,2488.3761111107333
2024-12-09 19:27:00,43.60532,3.9351849999999997,1.4778960349586237,8.072917,4.484952,20.254699999999985,2488.4261111107335
2024-12-09 19:30:00,47.51157,4.021990000000001,1.4182345684088524,8.188662,4.456021999999999,21.701400000000007,2488.4761111107337
2024-12-09 19:33:00,42.15857,3.6747680000000003,1.3320000191878731,7.928242000000001,4.5428239999999995,18.51849999999999,2488.526111110734
2024-12-09 19:36:00,39.75695,3.906249,1.5083814304168983,7.957177000000001,4.4270879999999995,18.22920000000002,2488.576111110734
2024-12-09 19:39:00,39.26505,3.8773150000000003,1.4236485057101014,8.217593,4.658567999999999,19.09730000000002,2488.626111110734
2024-12-09 19:42:00,38.31018,3.819444,1.4089749964117468,8.217593,4.716438999999999,16.2038,2488.6761111107344
2024-12-09 19:45:00,32.46528,3.819443999999999,1.3681513178651135,7.986108,4.456024000000001,17.071799999999996,2488.7261111107346
2024-12-09 19:48:00,34.89584,4.195602,1.5443993495576627,7.812498000000001,3.9641160000000006,16.492999999999995,2488.7761111107347
2024-12-09 19:51:00,34.89584,4.02199,1.4601234897821942,7.754627999999999,4.050928000000001,16.492999999999995,2488.826111110735
2024-12-09 19:54:00,32.46528,4.079860999999999,1.4746329590371683,7.667823,3.9062520000000003,16.492999999999995,2488.876111110735
2024-12-09 19:57:00,34.40393,4.166667,1.5370561699051026,7.696762999999999,3.8773159999999987,16.782399999999996,2488.9261111107353
2024-12-09 20:00:00,32.95718,4.050924999999999,1.4253463672420612,7.696762999999999,3.935188,14.178300000000007,2488.9761111107355
2024-12-09 20:03:00,33.91204,3.9351839999999996,1.3968470260411245,7.523142999999999,3.877319,16.4931,2489.0261111107357
2024-12-09 20:06:00,36.80555,4.282406999999999,1.4818723991112308,7.407403,3.4143559999999997,16.203699999999998,2489.076111110736
2024-12-09 20:09:00,39.23611,4.108797,1.481870962545363,7.4652780000000005,3.674771,16.782400000000024,2489.126111110736
2024-12-09 20:12:00,36.34259,4.137732000000001,1.5687033746721963,7.378468000000001,3.616895999999999,15.335699999999974,2489.176111110736
2024-12-09 20:15:00,39.75695,3.9641199999999994,1.4853457854386374,7.378468,3.761578,17.93979999999999,2489.2261111107364
2024-12-09 20:18:00,44.58912,4.195602,1.5035180971118272,8.940973,5.063661,19.386599999999987,2489.2761111107366
2024-12-09 20:21:00,49.94213,4.282407,1.6811219095069956,9.114587,5.2661999999999995,21.70139999999998,2489.3261111107367
2024-12-09 20:24:00,48.00347,3.7326379999999997,1.5990951432037908,9.201392,5.960644,20.54400000000001,2489.376111110737
2024-12-09 20:27:00,43.14236,3.8194440000000007,1.4089749964117473,7.8993020000000005,4.398147999999999,19.386599999999987,2489.426111110737
2024-12-09 20:30:00,47.80093,3.993056,1.5310940367821324,8.101847,4.484951000000001,20.543999999999983,2489.4761111107373
2024-12-09 20:33:00,49.45023,3.8483790000000004,1.4163176944458111,8.246527,4.716438,22.28,2489.5261111107375
2024-12-09 20:36:00,51.38889,3.906251,1.4309673011233632,8.217593,4.629631999999999,20.543999999999983,2489.5761111107377
2024-12-09 20:39:00,50.92593,3.9351849999999997,1.515964895002666,8.130787000000002,4.571762,22.280200000000008,2489.626111110738
2024-12-09 20:42:00,48.49537,3.7615729999999994,1.394238726632613,8.217597000000001,4.774304000000001,21.701400000000007,2489.676111110738
2024-12-09 20:45:00,38.51273,3.5879629999999993,1.387673427658116,8.217593,4.976850000000001,17.361099999999993,2489.726111110738
2024-12-09 20:48:00,35.87963,3.8773150000000003,1.4236485057101014,8.072913,4.513888,18.80789999999999,2489.7761111107384
2024-12-09 20:51:00,36.34259,3.8773150000000003,1.4629868228406857,7.870373,4.340278,16.4931,2489.8261111107386
2024-12-09 20:54:00,35.3588,3.8773150000000003,1.3825080434991486,7.783563,4.195598,17.93980000000002,2489.8761111107387
2024-12-09 20:57:00,32.95718,3.8773150000000003,1.382508043499146,7.3784730000000005,3.790507999999999,15.625,2489.926111110739
2024-12-09 21:00:00,33.42014,3.935186,1.4382599585157758,7.1180579999999996,3.5011519999999994,15.625,2489.976111110739
2024-12-09 21:03:00,30.00578,3.906251,1.4309673011233632,6.944443000000001,3.3564819999999997,15.335700000000003,2490.0261111107393
2024-12-09 21:09:00,30.98958,4.079861,1.5536954171759396,7.002313,3.2986120000000003,15.046300000000002,2490.0261111107393
2024-12-09 21:12:00,31.51042,3.906251,1.4309673011233632,7.118053000000001,3.530092,14.757000000000005,2490.0261111107393
2024-12-09 21:15:00,31.51042,3.8773150000000003,1.3392936713047927,6.655093,3.0381979999999995,15.625,2490.0261111107393
2024-12-09 21:21:00,33.91204,3.9351849999999997,1.3968326090859575,6.915513,3.2696780000000008,15.625,2490.0261111107393
2024-12-09 21:24:00,33.42014,4.021992,1.5001829533086308,7.291663000000001,3.6169010000000004,15.914299999999997,2490.0761111107395
2024-12-09 21:27:00,34.89584,3.9641199999999994,1.56034319767955,7.002317999999999,3.443288000000001,16.203699999999998,2490.1261111107397
2024-12-09 21:30:00,42.65046,4.137732,1.6425947943916808,7.8993079999999996,4.195606,18.807800000000015,2490.17611111074
2024-12-09 21:33:00,39.75695,4.021991,,8.998842999999999,4.918982,17.071799999999996,2490.22611111074
2024-12-09 21:36:00,35.8507,4.224538,1.5517316446325962,7.52315,3.6458320000000004,14.756900000000002,2490.27611111074
2024-12-09 21:39:00,47.01968,4.716435000000001,2.005048776776429,9.60648,5.497684999999999,21.412000000000006,2490.3261111107404
2024-12-09 21:42:00,51.85185,4.398149,1.5536559823293163,9.23032,5.150461,23.1481,2490.3761111107406
2024-12-09 21:45:00,46.55671,4.2534719999999995,1.474829728092196,8.680556,4.716434000000001,19.965299999999985,2490.4261111107407
2024-12-09 21:48:00,40.21991,4.282407,1.6442135483828622,8.622686000000002,4.745369,19.097199999999987,2490.476111110741
2024-12-09 21:51:00,40.0463,4.3402780000000005,1.5809505105970805,8.622686000000002,4.629628,18.80789999999999,2490.526111110741
2024-12-09 21:54:00,42.15857,4.513889,1.582081610142898,8.506941000000001,4.311342,18.22920000000002,2490.5761111107413
2024-12-09 21:57:00,43.14236,4.600695,1.6032984289683228,8.506946,4.224541,17.071799999999996,2490.6261111107415
2024-12-09 22:00:00,37.32639,4.311343,1.5736619855505336,8.420141000000001,4.456018,16.7825,2490.6761111107417
2024-12-09 22:03:00,32.95718,4.340278,1.5393826788424299,8.362266,4.340278,16.782400000000024,2490.726111110742
2024-12-09 22:09:00,32.95718,4.62963,1.56543918467169,7.754625999999999,3.4143559999999997,14.756900000000002,2490.726111110742
2024-12-09 22:12:00,32.95718,4.456017999999999,1.4284088166744047,7.291666,3.0671280000000003,16.782399999999996,2490.776111110742
2024-12-09 22:15:00,30.98958,4.369214,1.5882427717982446,7.031246,3.0092619999999997,14.467599999999976,2490.826111110742
2024-12-09 22:18:00,33.42014,4.513890000000001,1.5820668827396236,7.552086,3.356475999999999,17.36110000000002,2490.8761111107424
2024-12-09 22:21:00,31.51042,4.282407,1.5250536433647937,7.378476,3.4143489999999996,16.782399999999996,2490.9261111107426
2024-12-09 22:24:00,30.98958,4.3402769999999995,1.4958816191369424,7.4363459999999995,3.3854190000000006,15.9144,2490.9761111107427
2024-12-09 22:27:00,31.51042,4.369214,1.5465098180982846,7.262735999999999,3.2118020000000005,14.178300000000007,2491.026111110743
2024-12-09 22:30:00,30.00578,4.484955,1.5749902851421311,7.233796000000001,3.067131,15.046300000000002,2491.076111110743
2024-12-09 22:33:00,33.91204,4.658565,1.617395200587191,7.204861,2.864585999999999,14.756899999999973,2491.1261111107433
2024-12-09 22:36:00,31.51042,4.282407,1.4818571047027573,6.886576000000001,2.8935189999999995,14.467500000000001,2491.1761111107435
2024-12-09 22:39:00,31.51042,4.484953999999999,1.696852228694731,6.944446,2.8645820000000004,15.3356,2491.2261111107437
2024-12-09 22:42:00,36.34259,4.7453710000000004,1.9802259565381282,7.667826999999999,3.501156,16.203699999999998,2491.276111110744
2024-12-09 22:45:00,40.21991,4.629629,1.8455898779638775,8.767361000000001,4.629631999999999,17.93980000000002,2491.326111110744
2024-12-09 22:48:00,40.21991,4.3692139999999995,1.628275155278491,9.780092,5.787038000000001,20.254699999999985,2491.376111110744
2024-12-09 22:51:00,40.21991,4.340278,1.4958818611369407,9.866896,5.815968,20.254599999999982,2491.4261111107444
2024-12-09 22:54:00,44.58912,4.629629,1.6532669314409272,8.854171000000001,4.571762,18.807900000000018,2491.4761111107446
2024-12-09 22:57:00,45.10995,4.600695,1.8018982090061706,9.664356,5.5266210000000004,19.675900000000013,2491.5261111107448
2024-12-09 23:00:00,47.01968,4.427084,1.560777314503599,8.362265999999998,4.253472,18.807900000000018,2491.576111110745
2024-12-09 23:03:00,47.01968,4.600695000000001,1.726692194106991,8.362271,4.166665999999999,20.254599999999982,2491.626111110745
2024-12-09 23:06:00,42.15857,4.166666,1.4963130514149494,8.217590000000001,4.3692139999999995,19.675899999999984,2491.6761111107453
2024-12-09 23:09:00,40.7118,4.398148,1.6356713701188714,8.304400000000001,4.282412000000001,18.22919999999999,2491.7261111107455
2024-12-09 23:12:00,38.77315,4.311342000000001,1.573661733472693,8.304400000000001,4.340278,18.22909999999999,2491.7761111107457
2024-12-09 23:15:00,31.51042,4.253471,1.474829485048704,8.217590000000001,4.253469000000001,16.7825,2491.826111110746
2024-12-10 00:24:00,30.00578,4.427084,1.6430573368246266,7.233795,3.1828710000000004,13.59960000000001,2491.826111110746
2024-12-10 00:27:00,30.00578,4.369212999999999,1.588228406880483,7.465274999999999,3.443282,15.625,2491.826111110746
2024-12-10 00:30:00,32.43634,4.456019,1.6893788255798021,7.6967550000000005,3.645835999999999,16.492999999999995,2491.826111110746
2024-12-10 00:33:00,33.42014,4.456019,1.6504186822583127,8.101855,4.021986,15.625,2491.826111110746
2024-12-10 00:36:00,32.46528,4.311342000000001,1.5322158861012485,8.07292,4.079858,16.782399999999996,2491.826111110746
2024-12-10 00:39:00,32.95718,4.369212999999999,1.5028791830439951,8.188655,4.108792000000001,16.203699999999998,2491.826111110746
2024-12-10 00:42:00,30.52662,4.195600999999999,1.460744019903904,7.899304999999999,3.9930540000000008,15.625,2491.826111110746
2024-12-10 00:45:00,30.52662,4.427084,1.5168601994082838,7.754625,3.6169010000000004,15.3356,2491.826111110746
2024-12-10 01:51:00,30.00578,4.224538000000001,1.5911276533385248,6.741894,2.893516,14.467600000000004,2491.826111110746
2024-12-10 01:54:00,31.51042,4.195603,1.5443996031464964,6.944444000000001,3.0960610000000006,15.335700000000003,2491.876111110746
2024-12-10 01:57:00,31.97338,4.195601,1.5035034085904384,7.233798999999999,3.356478000000001,16.203699999999998,2491.926111110746
2024-12-10 02:00:00,32.95718,4.166667,1.4962989100501733,7.349539,3.5011519999999994,15.914299999999997,2491.9761111107464
2024-12-10 02:03:00,32.43634,4.282408,1.566362733228271,7.638889000000001,3.7037010000000006,15.625,2492.0261111107466
2024-12-10 02:06:00,32.46528,4.224536,1.5517311382211096,7.725694,3.8483780000000003,15.9144,2492.0761111107468
2024-12-10 02:09:00,30.52662,4.166666,1.5761893474609179,7.8414340000000005,4.050927999999999,13.599499999999978,2492.126111110747
2024-12-10 02:12:00,33.42014,4.195602,1.4607594023363684,7.638884,3.7326420000000002,16.7825,2492.176111110747
2024-12-10 02:15:00,31.51042,4.398149,1.5536559823293163,7.928240000000001,3.848381,15.9144,2492.2261111107473
2024-12-10 02:18:00,30.98958,4.137732,1.4466172026995656,7.320600000000001,3.472218,16.4931,2492.2761111107475
2024-12-10 02:21:00,31.97338,4.398149,1.553655982329319,7.6099499999999995,3.5300910000000005,15.9144,2492.3261111107477
2024-12-10 02:27:00,30.98958,4.340278,1.6208540412219372,7.349539999999999,3.3854120000000005,16.492999999999995,2492.3261111107477
2024-12-10 02:30:00,30.98958,4.311342,1.4888743707323369,7.089119999999999,3.0671280000000003,15.914299999999997,2492.3261111107477
2024-12-10 02:36:00,31.45255,4.224536,1.467791903025018,7.089123999999999,3.153938,15.046400000000006,2492.3261111107477
2024-12-10 02:39:00,30.52662,4.369214,1.5465098180982846,7.118059999999999,3.067126,15.335700000000003,2492.376111110748
2024-12-10 02:42:00,31.51042,4.340279,1.5809507623058825,7.26273,3.2696710000000007,14.467600000000004,2492.426111110748
2024-12-10 02:45:00,31.10532,4.311342,1.573661733472693,7.46528,3.501158,15.046299999999974,2492.476111110748
2024-12-10 02:48:00,31.97338,4.195602,1.5035180971118272,7.58102,3.703707999999999,15.625,2492.5261111107484
2024-12-10 02:51:00,31.65509,4.2534719999999995,1.5985791731768806,7.725689999999999,3.8483780000000003,15.3356,2492.5761111107486
2024-12-10 02:54:00,30.52662,4.195602,1.5035180971118272,7.69676,3.8194479999999995,14.178200000000004,2492.6261111107488
2024-12-10 02:57:00,32.46528,4.224538,1.467792389820669,7.58102,3.6458320000000004,16.782399999999996,2492.676111110749
2024-12-10 03:00:00,30.00578,4.195602,1.5443993495576627,7.436343999999999,3.587961999999999,16.203699999999998,2492.726111110749
2024-12-10 03:03:00,30.98958,4.195602,1.4607442636594217,7.291664,3.3854120000000005,15.9144,2492.7761111107493
2024-12-10 03:06:00,30.98958,4.195601,1.544399095968816,7.118059000000001,3.2696780000000008,14.467600000000004,2492.8261111107495
2024-12-10 03:15:00,30.52662,4.166666,1.4962986608650979,6.915514000000001,3.0671280000000003,14.467500000000001,2492.8261111107495
2024-12-10 03:18:00,30.52662,4.166666,1.453700824554304,6.799764000000001,2.9224580000000007,14.467600000000004,2492.8261111107495
2024-12-10 04:48:00,30.52662,4.224538000000001,1.5911276533385248,7.233794,3.3854159999999993,15.046300000000002,2492.8261111107495
2024-12-10 04:51:00,32.43634,4.07986,1.5910116959625946,7.407408,3.7326379999999997,13.888900000000007,2492.8761111107497
2024-12-10 04:54:00,32.95718,4.224538000000001,1.629072526359519,7.841434,4.021986,16.203699999999998,2492.92611111075
2024-12-10 04:57:00,32.46528,4.021990000000001,1.500168886024676,7.957178000000001,4.282408,16.782399999999996,2492.97611111075
2024-12-10 05:00:00,30.98958,4.108796,1.4395375794587302,7.957174,4.137728000000001,15.625,2493.02611111075
2024-12-10 05:03:00,32.46528,4.07986,1.4746327087058875,7.696758000000001,3.935188,15.046300000000002,2493.0761111107504
2024-12-10 05:06:00,30.98958,4.021990000000001,1.460123489782192,7.494208,3.790507999999999,17.07170000000002,2493.1261111107506
2024-12-10 05:09:00,33.42014,4.07986,1.5536951574313596,7.262728000000001,3.5590279999999996,17.071799999999996,2493.1761111107508
2024-12-10 05:12:00,33.42014,4.0509260000000005,1.5075696518111519,7.146988,3.443282,15.625,2493.226111110751
2024-12-10 05:15:00,33.42014,4.050924999999999,1.4253463672420612,7.089122999999999,3.327548,17.07170000000002,2493.276111110751
2024-12-10 05:18:00,34.40393,4.137732,1.4890976240542322,7.320603,3.5011609999999997,15.625,2493.3261111107513
2024-12-10 05:21:00,33.91204,4.021991,1.5386399663558437,7.233793,3.587961999999999,16.4931,2493.3761111107515
2024-12-10 05:24:00,33.91204,3.9641200000000003,1.4853323248867327,7.233797999999999,3.616897999999999,17.071799999999996,2493.4261111107517
2024-12-10 05:27:00,31.51042,4.02199,1.4601093469897186,7.175928,3.472218,14.757000000000005,2493.476111110752
2024-12-10 05:30:00,32.43634,4.02199,1.4601093469897186,7.175928,3.472218,14.756899999999973,2493.526111110752
2024-12-10 05:33:00,30.98958,3.9641200000000003,1.4853323248867327,7.089118,3.472218,15.3356,2493.576111110752
2024-12-10 05:36:00,32.95718,4.050927,1.4673842559906618,6.973378,3.240741,16.203699999999998,2493.6261111107524
2024-12-10 05:39:00,31.97338,3.90625,1.430967048399118,6.973378,3.3854179999999996,15.625,2493.6761111107526
2024-12-10 05:42:00,30.52662,3.9930559999999993,1.4927568247675902,6.886578,3.240742000000001,15.335700000000003,2493.7261111107528
2024-12-10 05:45:00,31.97338,4.02199,1.4601234897821918,6.915508,3.2118079999999996,15.625,2493.776111110753
2024-12-10 05:48:00,31.51042,4.137732000000001,1.4890832827905582,6.886577999999999,3.067126,14.467600000000004,2493.826111110753
2024-12-10 05:51:00,30.98958,3.9351839999999996,1.3968323619509964,6.828702999999999,3.182869,15.3356,2493.8761111107533
2024-12-10 05:54:00,30.98958,4.166667,1.4963133006017255,6.770833,2.9224559999999986,15.914299999999997,2493.9261111107535
2024-12-10 05:57:00,30.52662,4.021990000000001,1.4601234897821942,6.770828,3.0671280000000003,14.467599999999976,2493.9761111107537
2024-12-10 06:09:00,30.52662,4.137732,1.4890976240542322,6.597223,2.777780999999999,15.625,2493.9761111107537
2024-12-10 06:12:00,30.52662,4.07986,1.47463270870589,6.684028,2.9224580000000007,14.756900000000002,2493.9761111107537
2024-12-10 06:15:00,30.00578,4.050924999999999,1.4673837545501562,6.626153,2.8935180000000003,15.3356,2493.9761111107537
2024-12-10 06:27:00,30.00578,4.021990000000001,1.460123489782192,6.655088000000001,2.9513879999999997,13.888900000000007,2493.9761111107537
2024-12-10 06:30:00,30.52662,4.195602000000001,1.460744263659422,6.684028,2.7777759999999994,15.9144,2494.026111110754
2024-12-10 06:33:00,31.97338,4.079860999999999,1.514958470649496,6.539353,2.806712000000001,15.914299999999997,2494.076111110754
2024-12-10 06:36:00,31.65509,4.166667,1.5370561699051026,6.799768,2.980321,15.335700000000003,2494.126111110754
2024-12-10 06:39:00,34.40393,4.108796,1.4395375794587277,7.118054000000001,3.2986079999999998,15.914299999999997,2494.1761111107544
2024-12-10 06:42:00,35.3588,4.195602000000001,1.5443993495576631,7.233798,3.3854159999999993,15.625,2494.2261111107546
2024-12-10 06:45:00,32.95718,4.079862,1.5536956769205006,7.465274000000001,3.7615719999999992,15.9144,2494.2761111107548
2024-12-10 06:48:00,42.65046,4.513888,1.7043278211945163,7.841438,3.73264,17.93979999999999,2494.326111110755
2024-12-10 06:51:00,40.21991,4.108796,1.4818707125992907,7.696758000000001,3.9062520000000003,19.965299999999985,2494.376111110755
2024-12-10 06:54:00,40.21991,4.079862,2.10122064131609,7.986114000000001,4.803241999999999,19.675900000000013,2494.4261111107553
2024-12-10 06:57:00,45.57291,3.7326390000000007,1.3868591424986074,8.506949,5.0925899999999995,24.016199999999998,2494.4761111107555
2024-12-10 07:00:00,43.60532,3.530092,1.334850614796632,8.130784,4.918982,21.701400000000007,2494.5261111107557
2024-12-10 07:03:00,45.10995,3.530092,1.3724493356227152,7.841434,4.658562,22.858800000000002,2494.576111110756
2024-12-10 07:06:00,44.12616,3.6458329999999997,1.4395454713155256,7.552078,4.282405000000001,21.701400000000007,2494.626111110756
2024-12-10 07:09:00,39.26505,3.877314,1.5724321644427206,7.638888,4.1956039999999994,18.51849999999999,2494.676111110756
2024-12-10 07:12:00,39.75695,4.021990000000001,1.4601234897821942,7.378468,3.6747680000000003,20.83329999999998,2494.7261111107564
2024-12-10 07:15:00,37.81829,3.877314,1.462986564781502,7.146988,3.6168940000000003,19.675900000000013,2494.7761111107566
2024-12-10 07:18:00,34.40393,3.9351839999999996,1.4778957777492208,7.002318000000001,3.414354000000001,16.782399999999967,2494.8261111107568
2024-12-10 07:21:00,33.42014,4.0509260000000005,1.467384005270416,6.944444000000001,3.2118079999999996,17.361099999999993,2494.876111110757
2024-12-10 07:24:00,32.95718,4.050925,1.4673695619405056,7.031254,3.298609000000001,17.071799999999968,2494.926111110757
2024-12-10 07:27:00,32.46528,4.108796,1.522335712938257,6.8865739999999995,3.1249979999999997,17.36110000000002,2494.9761111107573
2024-12-10 07:30:00,30.00578,4.195602,1.5035036574012945,7.031254,3.153932000000001,15.335700000000003,2495.0261111107575
2024-12-10 07:33:00,38.31018,4.2534730000000005,1.5985660321372375,7.089124000000001,3.2118009999999995,19.097199999999987,2495.0761111107577
2024-12-10 07:36:00,39.23611,4.253472,1.673450575862406,7.609954,3.7905119999999997,19.386600000000016,2495.126111110758
2024-12-10 07:39:00,42.15857,4.224538000000001,1.6657550470686435,8.449074,4.658565999999999,21.411999999999978,2495.176111110758
2024-12-10 07:42:00,40.7118,3.993056,1.367243940062554,8.101854,4.369208,21.12270000000001,2495.226111110758
2024-12-10 07:45:00,39.23611,4.0509260000000005,1.5075696518111519,7.552084000000001,3.8483780000000003,19.675899999999984,2495.2761111107584
2024-12-10 07:48:00,37.78935,4.079862,1.5149587258080053,7.609954,3.877312,18.80789999999999,2495.3261111107586
2024-12-10 07:51:00,36.80555,4.282408000000001,1.566362733228271,7.667824,3.7326359999999994,16.782400000000024,2495.3761111107588
2024-12-10 07:54:00,35.87963,3.8773150000000003,1.4236485057101036,7.725694,4.166669000000001,17.650499999999994,2495.426111110759
2024-12-10 07:57:00,31.97338,3.993056,1.4111119957332892,7.725694,4.021988,15.9144,2495.476111110759
2024-12-10 08:00:00,32.95718,4.282408000000001,1.566362733228271,7.754634,3.8194459999999992,16.203699999999998,2495.5261111107593
2024-12-10 08:03:00,30.52662,4.166666,1.4536857380556845,7.609954000000001,3.7326379999999997,16.49309999999997,2495.5761111107595
2024-12-10 08:06:00,30.98958,4.050924999999999,1.4253463672420612,7.233798999999999,3.4722240000000006,16.203699999999998,2495.6261111107597
2024-12-10 08:12:00,31.51042,4.282408,1.6060199393760521,7.552079000000001,3.6458309999999994,16.492999999999995,2495.6261111107597
2024-12-10 08:15:00,33.42014,4.224537,1.5107121167679103,7.523149,3.6169019999999996,14.756900000000002,2495.6261111107597
2024-12-10 08:18:00,37.32639,4.108796000000001,1.243710787177196,7.0601840000000005,3.1249979999999997,17.93980000000002,2495.6261111107597
2024-12-10 08:21:00,30.00578,3.9641200000000003,1.0890559182413613,7.465274,3.6168940000000003,15.3356,2495.6261111107597
2024-12-10 08:30:00,31.51042,4.2534730000000005,1.474829971135676,6.770834,2.806711,16.203699999999998,2495.6261111107597
2024-12-10 08:36:00,30.00578,4.195602,1.5035180971118296,6.597224,2.7199120000000008,14.756900000000002,2495.6261111107597
2024-12-10 08:39:00,33.42014,4.253472,1.5985657747990158,7.146993999999999,3.269672,15.914299999999997,2495.67611111076
2024-12-10 08:42:00,38.31018,4.3402780000000005,1.659309146993016,7.667824,3.7326359999999994,17.071799999999996,2495.72611111076
2024-12-10 08:45:00,44.12616,4.398148,1.7117533796294901,8.796294,4.8321760000000005,19.965300000000013,2495.77611111076
2024-12-10 08:48:00,44.12616,4.195602,1.544413186217296,9.201384000000001,5.353012,19.675899999999984,2495.8261111107604
2024-12-10 08:51:00,45.05209,4.108796000000001,1.439537579458728,9.259264000000002,5.439817999999999,20.254599999999982,2495.8761111107606
2024-12-10 08:54:00,40.21991,4.108796000000001,1.4395525611969804,9.027774,5.2083379999999995,20.54400000000001,2495.9261111107608
2024-12-10 08:57:00,40.7118,4.282408000000001,1.525068477502914,8.333334,4.369216,20.543900000000008,2495.976111110761
2024-12-10 09:00:00,40.21991,4.108796,1.5986480643633234,8.420144,4.716438,20.54400000000001,2496.026111110761
2024-12-10 09:03:00,39.75695,3.935186,1.438273951037246,8.246524,4.629628,20.254699999999985,2496.0761111107613
2024-12-10 09:06:00,40.7118,4.108796,1.5612051770934072,8.188654,4.456018,19.097200000000015,2496.1261111107615
2024-12-10 09:09:00,42.15857,4.137732,1.529701745533099,8.333334,4.542822000000001,20.833399999999983,2496.1761111107617
2024-12-10 09:12:00,41.6956,4.108796,1.4818707125992934,8.246528,4.456022000000001,19.386500000000012,2496.226111110762
2024-12-10 09:15:00,42.65046,4.079862,1.4746332093684384,8.275464,4.513892,20.254599999999982,2496.276111110762
2024-12-10 09:18:00,44.12616,4.108796,1.4818707125992907,8.246524,4.456018,19.386599999999987,2496.326111110762
2024-12-10 09:21:00,42.65046,4.108796,1.4818707125992907,8.246524,4.456018,19.386499999999984,2496.3761111107624
2024-12-10 09:24:00,42.65046,4.108796,1.5612051770934072,8.159718,4.427082,19.097200000000015,2496.4261111107626
2024-12-10 09:27:00,43.60532,4.108796,1.561205177093405,8.304398,4.571762,19.386500000000012,2496.4761111107628
2024-12-10 09:30:00,41.2037,4.021990000000001,1.5386397057779475,8.304398,4.658567999999999,20.25460000000001,2496.526111110763
2024-12-10 09:33:00,39.23611,3.964119,1.485332068095765,8.304398,4.687499000000001,18.22920000000002,2496.576111110763
2024-12-10 09:36:00,34.40393,4.07986,1.4746327087058875,8.101848,4.340278,17.93980000000002,2496.6261111107633
2024-12-10 09:39:00,34.40393,4.021990000000001,1.4601234897821942,7.986108,4.282408,17.361099999999993,2496.6761111107635
2024-12-10 09:42:00,35.3588,4.224538000000001,1.5517316446325966,7.899304000000001,4.021986,16.782399999999996,2496.7261111107637
2024-12-10 09:45:00,37.32639,4.2245360000000005,1.5107118683260472,7.812498,3.9062520000000003,15.914299999999997,2496.776111110764
2024-12-10 09:48:00,39.23611,4.195602000000001,1.5443993495576631,7.928238,4.0798559999999995,16.203699999999998,2496.826111110764
2024-12-10 09:51:00,38.31018,4.108796,1.4818564207554403,7.957178000000001,4.1666620000000005,17.361099999999993,2496.876111110764
2024-12-10 09:54:00,41.6956,4.0509260000000005,1.5461606324548607,7.841438,4.1666620000000005,17.650500000000022,2496.9261111107644
2024-12-10 09:57:00,42.15857,4.2245360000000005,1.629072002269443,8.420138,4.6006920000000004,18.22920000000002,2496.9761111107646
2024-12-10 10:00:00,45.10995,4.195603,1.5443996031464964,9.056714,5.208330999999999,18.22919999999999,2497.0261111107648
2024-12-10 10:03:00,45.10995,4.021990000000001,1.4601093469897213,8.680558,4.976848,19.675900000000013,2497.076111110765
2024-12-10 10:30:00,40.21991,3.993055,1.3672436991898935,8.796299,5.063654,22.858800000000002,2497.5261111107648
2024-12-10 10:33:00,38.77315,4.195601,1.5836639846568124,8.535879,4.716438,21.411999999999978,2497.576111110765
2024-12-10 10:36:00,42.1007,4.340277,1.5393677482314696,8.796299,4.7743020000000005,21.990700000000004,2497.626111110765
2024-12-10 10:39:00,43.60532,4.195601,1.503517848299277,8.535879,4.658568000000001,24.30559999999997,2497.6761111107653
2024-12-10 10:42:00,44.12616,4.1377310000000005,1.529701491167002,8.362269,4.571757999999999,24.594899999999996,2497.7261111107655
2024-12-10 10:45:00,39.23611,4.050926,1.5075696518111519,8.391203999999998,4.687498,20.83330000000001,2497.7761111107657
2024-12-10 10:48:00,39.75695,4.2534719999999995,1.559052400684245,8.593754,4.687502,19.965299999999985,2497.826111110766
2024-12-10 10:51:00,39.75695,4.166666,1.537055915929494,8.738424000000002,4.918978000000001,19.097200000000015,2497.876111110766
2024-12-10 10:54:00,35.3588,4.07986,1.5149582154909735,8.767359,5.034719000000001,19.386600000000016,2497.926111110766
2024-12-10 10:57:00,32.95718,4.137732000000001,1.4890832827905558,8.651624000000002,4.832172,18.80789999999996,2497.9761111107664
2024-12-10 11:00:00,32.46528,4.166666,1.537055915929494,8.535884,4.716438,17.071799999999996,2498.0261111107666
2024-12-10 11:03:00,33.42014,4.079862,1.4746332093684384,8.449074,4.687502,16.493100000000027,2498.0761111107668
2024-12-10 11:06:00,32.43634,4.0509260000000005,1.5075696518111519,8.333334,4.629628,19.097200000000043,2498.126111110767
2024-12-10 11:09:00,33.42014,4.0509260000000005,1.5461737196984362,8.333334,4.658567999999999,17.93979999999999,2498.176111110767
2024-12-10 11:12:00,33.42014,4.166666,1.537055915929494,8.391204000000002,4.571758000000001,18.22919999999999,2498.2261111107673
2024-12-10 11:15:00,36.80555,4.282408,1.566362733228271,8.391204,4.456016,18.518400000000042,2498.2761111107675
2024-12-10 11:18:00,36.80555,4.108796000000001,1.6348499391561544,9.346064000000002,5.671298,19.386599999999987,2498.3261111107677
2024-12-10 11:21:00,38.31018,4.137732,1.4890976240542348,9.751154,5.931712000000001,20.25460000000004,2498.376111110768
2024-12-10 11:24:00,39.75695,4.195603,1.5443996031464964,9.490744,5.642360999999999,20.83330000000001,2498.426111110768
2024-12-10 11:27:00,41.6956,4.108796,1.522335712938257,9.461808,5.700232,21.99079999999998,2498.476111110768
2024-12-10 11:30:00,45.10995,4.224537,1.5911273956075056,9.346063,5.497686,24.016200000000026,2498.5261111107684
2024-12-10 11:33:00,42.65046,4.050924999999999,1.5461734595392609,9.577543,5.902778,24.594899999999996,2498.5761111107686
2024-12-10 11:36:00,41.2037,4.137732,1.5687033746721983,8.854163,5.0925910000000005,21.411999999999978,2498.6261111107688
2024-12-10 11:39:00,44.58912,4.311342,1.6517669071124228,8.709493,4.803241,24.305600000000027,2498.676111110769
2024-12-10 11:42:00,43.14236,4.07986,1.4746184664134885,8.680558,4.918978000000001,23.14820000000003,2498.726111110769
2024-12-10 11:45:00,45.05209,4.166667,1.5370699599926587,8.825228000000001,5.005791,23.72679999999997,2498.7761111107693
2024-12-10 11:48:00,46.03588,4.108796,1.522335712938257,9.085648,5.324072000000001,26.04159999999996,2498.8261111107695
2024-12-10 11:51:00,46.03588,3.993055,1.5680291825370505,8.709493,5.121528,25.462900000000047,2498.8761111107697
2024-12-10 11:54:00,45.10995,4.07986,1.5910116959625946,8.535878,4.861108,24.305600000000027,2498.92611111077
2024-12-10 11:57:00,44.12616,4.07986,1.5149582154909735,8.593748,4.861108,23.1481,2498.97611111077
2024-12-10 12:00:00,40.21991,3.9351839999999996,1.4778957777492208,8.796298,5.208334000000001,23.4375,2499.02611111077
2024-12-10 12:03:00,38.77315,3.906248999999999,1.5083685690981823,8.709493,5.179394,21.701300000000003,2499.0761111107704
2024-12-10 12:06:00,38.31018,3.964119,1.485332068095765,8.738428,5.121529000000001,21.70139999999998,2499.1261111107706
2024-12-10 12:09:00,39.23611,4.137732,1.4890976240542322,8.680553,4.861110999999999,21.701400000000035,2499.1761111107708
2024-12-10 12:12:00,39.23611,4.050924999999999,1.5075693962505745,8.622683,4.918978000000001,20.254700000000014,2499.226111110771
2024-12-10 12:15:00,39.75695,4.050924999999999,1.5461734595392633,8.564813,4.890048,20.833399999999983,2499.276111110771
2024-12-10 12:18:00,38.77315,4.021990000000001,1.5386266634676233,8.564818,4.918977999999999,19.675900000000013,2499.3261111107713
2024-12-10 12:21:00,39.23611,3.964119,1.5235352856428643,8.593748,5.005789,19.675900000000013,2499.3761111107715
2024-12-10 12:24:00,38.31018,3.9641200000000003,1.4853323248867327,8.535878,4.918977999999999,20.543999999999983,2499.4261111107717
2024-12-10 12:27:00,38.31018,4.02199,1.4601234897821918,8.593748000000001,4.890048,20.254700000000014,2499.476111110772
2024-12-10 12:30:00,39.75695,4.079860999999999,1.5536954171759392,8.564813,4.861112,20.83330000000001,2499.526111110772
2024-12-10 12:33:00,39.75695,4.195603,1.5035039062121378,8.709494,4.832171000000001,21.412099999999953,2499.576111110772
2024-12-10 12:36:00,36.80555,4.224537,1.5911273956075056,8.709489,4.861112,20.83330000000001,2499.6261111107724
2024-12-10 12:39:00,39.23611,4.311343,1.5322307685353787,8.969904,4.976851,18.51849999999996,2499.6761111107726
2024-12-10 12:42:00,39.23611,4.2534719999999995,1.5178954610535433,9.02778,5.092598000000001,20.54400000000004,2499.7261111107728
2024-12-10 12:45:00,37.32639,4.253472,1.517895461053541,9.20139,5.266207999999999,18.807799999999986,2499.776111110773
2024-12-10 12:48:00,38.77315,4.427084000000001,1.560777314503599,9.17245,5.063656,20.543999999999983,2499.826111110773
2024-12-10 12:51:00,40.21991,4.282408,1.525068477502911,9.23032,5.266202,21.99079999999998,2499.8761111107733
2024-12-10 12:54:00,39.23611,4.195602,1.5443993495576627,9.20139,5.353007999999999,19.09729999999996,2499.9261111107735
2024-12-10 12:57:00,40.7118,4.456018,1.65043213143833,9.25926,5.179402,21.701300000000003,2499.9761111107737
2024-12-10 13:00:00,39.75695,4.311343,1.613449285106836,9.403935,5.468752,23.148200000000003,2500.026111110774
2024-12-10 13:03:00,40.21991,4.398148,1.5536557360404917,9.375,5.295142,20.543999999999983,2500.076111110774
2024-12-10 13:06:00,42.65046,4.3402769999999995,1.6208673150085735,9.259255,5.295138,24.305600000000027,2500.126111110774
2024-12-10 13:09:00,42.65046,4.427084,1.6027671549583524,9.143515,5.063661,23.1481,2500.1761111107744
2024-12-10 13:12:00,41.6956,4.253471,1.5985789158371217,9.172450000000001,5.295139000000001,22.569500000000005,2500.2261111107746
2024-12-10 13:15:00,42.15857,4.456019,1.6504323861385368,9.143515,5.063656,22.85880000000003,2500.2761111107748
2024-12-10 13:18:00,43.60532,4.369212999999999,1.7402273175473073,9.374994999999998,5.468752,24.88420000000002,2500.326111110775
2024-12-10 13:21:00,41.2037,4.282407,1.6060196824239168,9.143515,5.237268,20.83330000000001,2500.376111110775
2024-12-10 13:24:00,44.12616,4.456019,1.6100137856567693,9.085645,4.976856,24.884299999999996,2500.4261111107753
2024-12-10 13:27:00,46.55671,4.311343,1.2881354558188773,9.548614999999998,5.410881999999999,25.17350000000002,2500.4761111107755
2024-12-10 13:30:00,44.58912,4.369212999999999,1.588228406880483,8.940974999999998,4.918982,24.594900000000024,2500.5261111107757
2024-12-10 13:33:00,46.03588,4.369212999999999,1.666839851737408,9.114584999999998,5.150462000000001,26.90980000000002,2500.576111110776
2024-12-10 13:36:00,46.55671,4.282408,1.6060199393760544,8.94097,5.034722,24.884299999999968,2500.626111110776
2024-12-10 13:39:00,47.51157,4.311342,1.532230521184942,8.76736,4.7743079999999996,26.62039999999999,2500.676111110776
2024-12-10 13:42:00,46.03588,4.282407999999999,1.5663627332282706,8.564820000000001,4.629632000000001,26.331000000000017,2500.7261111107764
2024-12-10 13:45:00,45.10995,4.2534719999999995,1.5178809234064423,8.564820000000001,4.629628,26.33099999999996,2500.7761111107766
2024-12-10 13:48:00,41.6956,4.195602,1.5443993495576627,8.680554,4.832172,22.280100000000004,2500.8261111107768
2024-12-10 13:51:00,39.75695,4.195602,1.5836642427828447,8.854164,5.034722,20.25460000000004,2500.876111110777
2024-12-10 13:54:00,38.31018,4.224536,1.5107118683260445,8.854164,4.947918,19.097199999999987,2500.926111110777
2024-12-10 13:57:00,35.3588,4.195602,1.4607442636594217,8.85417,4.947918,18.51849999999996,2500.9761111107773
2024-12-10 14:00:00,33.42014,4.137731,1.4890973744896365,8.825230000000001,5.005789,17.361099999999965,2501.0261111107775
2024-12-10 14:03:00,32.46528,4.108795,1.4818704626532053,8.796294,5.005789,16.782399999999996,2501.0761111107777
2024-12-10 14:06:00,31.42361,4.224536,1.467791903025015,8.709494,4.7743079999999996,16.492999999999995,2501.126111110778
2024-12-10 14:09:00,34.40393,4.369212,1.5465240568529797,8.680554,4.629631999999999,16.49309999999997,2501.176111110778
2024-12-10 14:12:00,32.95718,4.224536,1.591113783593343,8.709494,4.861108,17.36110000000002,2501.226111110778
2024-12-10 14:15:00,37.32639,4.484954,1.5749900398864984,8.651619,4.484954999999999,17.650500000000022,2501.2761111107784
2024-12-10 14:18:00,36.80555,4.166666,1.6503267395567844,8.883104,5.150468,19.386600000000044,2501.3261111107786
2024-12-10 14:21:00,39.23611,4.311343,1.68879422205098,9.606483999999998,5.7291609999999995,19.675900000000013,2501.3761111107788
2024-12-10 14:24:00,42.6794,4.456017999999999,1.7269940690887258,9.664354,5.642366000000001,22.85889999999995,2501.426111110779
2024-12-10 14:27:00,40.7118,4.224538,1.5911276533385224,9.259260000000001,5.410881999999999,19.675999999999988,2501.476111110779
2024-12-10 14:30:00,40.21991,4.079859999999999,1.4746327087058873,9.230324,5.468754000000001,20.833399999999983,2501.5261111107793
2024-12-10 14:33:00,41.6956,4.369212,1.6282746436570712,9.027774,5.034722,23.4375,2501.5761111107795
2024-12-10 14:36:00,44.58912,4.3402780000000005,1.7673936917442001,9.548614,5.700225999999999,26.909699999999987,2501.6261111107797
2024-12-10 14:39:00,42.65046,4.166666,1.57618934746092,9.027774,5.237268,23.726899999999972,2501.67611111078
2024-12-10 14:42:00,46.03588,4.369212,1.5882281555373163,9.403934,5.3819420000000004,26.90979999999999,2501.72611111078
2024-12-10 14:45:00,46.55671,4.195602,1.5836642427828447,9.288194,5.468752,24.594899999999996,2501.77611111078
2024-12-10 14:48:00,46.03588,4.195601,1.544399095968816,9.085649,5.237268,24.305499999999995,2501.8261111107804
2024-12-10 14:51:00,47.91666,4.1377310000000005,1.529701491167002,9.085649,5.295138,27.777800000000013,2501.8761111107806
2024-12-10 14:54:00,45.10995,4.2534719999999995,1.636648703614151,9.114584,5.266202,23.4375,2501.9261111107808
2024-12-10 14:57:00,46.55671,4.3402780000000005,1.620854041221935,9.317134,5.353005999999999,25.75229999999999,2501.976111110781
2024-12-10 15:00:00,44.61805,4.166666,1.576176081713626,9.317134,5.526617999999999,24.01619999999997,2502.026111110781
2024-12-10 15:03:00,43.60532,4.079859999999999,1.5149718651137616,9.259253999999999,5.526624,24.01619999999997,2502.0761111107813
2024-12-10 15:06:00,42.15857,4.195601,1.5836639846568101,9.114579,5.295138,23.1481,2502.1261111107815
2024-12-10 15:09:00,44.58912,4.195602,1.6214841201919146,9.172453999999998,5.3819420000000004,24.884199999999993,2502.1761111107817
2024-12-10 15:12:00,44.12616,4.2534719999999995,1.559066330123049,9.259253999999999,5.353012,22.858799999999974,2502.226111110782
2024-12-10 15:15:00,41.6956,4.166666,1.5761893474609179,9.143514,5.353007999999999,22.858799999999974,2502.276111110782
2024-12-10 15:18:00,42.15857,4.224536,1.5517311382211096,9.114584,5.237268,23.4375,2502.326111110782
2024-12-10 15:21:00,42.15857,4.2534719999999995,1.559052400684245,9.114584,5.208332,23.1481,2502.3761111107824
2024-12-10 15:24:00,42.65046,4.224536,1.5107118683260445,9.143514,5.237268,21.99079999999998,2502.4261111107826
2024-12-10 15:27:00,37.78935,3.90625,1.5083816927124045,9.114579,5.584489,19.96519999999998,2502.4761111107828
2024-12-10 15:30:00,36.34259,4.166667,1.4963133006017255,9.114579,5.266202,17.36110000000002,2502.526111110783
2024-12-10 15:33:00,35.3588,4.2534719999999995,1.5178954610535405,9.114584,5.179402,18.229100000000017,2502.576111110783
2024-12-10 15:36:00,40.7118,4.456018,1.567888391687248,9.085649,4.947920999999999,23.148199999999974,2502.6261111107833
2024-12-10 15:39:00,39.75695,4.2534719999999995,1.6366616329704224,9.259253999999999,5.410882000000001,20.543900000000008,2502.6761111107835
2024-12-10 15:42:00,39.75695,4.166666,1.6138838962497293,9.461804,5.700227999999999,21.122600000000034,2502.7261111107837
2024-12-10 15:45:00,40.7118,4.195602,1.4607594023363657,9.172450000000001,5.266207999999999,21.412000000000035,2502.776111110784
2024-12-10 15:48:00,39.75695,4.166666,1.5370697060154386,8.969904,5.150468,20.254599999999982,2502.826111110784
2024-12-10 15:51:00,39.75695,4.224538,1.5517316446325962,8.969909999999999,5.092592,20.254699999999957,2502.876111110784
2024-12-10 15:54:00,41.2037,4.2534719999999995,1.559052400684245,8.969909999999999,5.063658,20.543999999999983,2502.9261111107844
2024-12-10 15:57:00,40.21991,4.282407999999999,1.525068477502911,8.883099999999999,4.918982,21.412000000000035,2502.9761111107846
2024-12-10 16:00:00,41.2037,4.195602,1.5443993495576627,8.825230000000001,4.976848,21.12270000000001,2503.0261111107848
2024-12-10 16:03:00,42.15857,4.195602,1.415791399635434,9.20139,5.266207999999999,23.4375,2503.076111110785
2024-12-10 16:06:00,41.6956,4.340278,1.58095051059708,8.82523,4.832172,22.280100000000004,2503.126111110785
2024-12-10 16:09:00,47.51157,4.456018,1.65043213143833,8.82523,4.745372,28.06710000000004,2503.1761111107853
2024-12-10 16:12:00,40.21991,4.108795999999999,1.48185642075544,8.564820000000001,4.774304000000001,24.016200000000026,2503.2261111107855
2024-12-10 16:15:00,43.6632,4.427084,1.602752950011469,8.85417,4.774305999999999,24.016200000000026,2503.2761111107857
2024-12-10 16:18:00,45.10995,4.340278,1.5809645783121835,9.11458,5.121532,25.173599999999993,2503.326111110786
2024-12-10 16:21:00,46.99074,4.398149,1.5536559823293163,8.8831,4.803241,26.33099999999999,2503.376111110786
2024-12-10 16:24:00,47.01968,4.311343,1.6134492851068336,8.449074,4.513890999999999,27.199000000000012,2503.426111110786
2024-12-10 16:27:00,45.10995,4.108795,1.5612049177593708,8.449074,4.716438999999999,26.620400000000018,2503.4761111107864
2024-12-10 16:30:00,42.65046,4.07986,1.5149582154909735,8.478009,4.745369,24.016200000000026,2503.5261111107866
2024-12-10 16:33:00,41.2037,4.195601,1.5836639846568124,8.709489,4.890048,23.14820000000003,2503.5761111107868
2024-12-10 16:36:00,42.65046,4.224537,1.5106976280259627,8.796299,4.890042000000001,24.594899999999996,2503.626111110787
2024-12-10 16:39:00,41.6956,4.2534730000000005,1.55905265351049,8.680554,4.7743009999999995,24.305600000000027,2503.676111110787
2024-12-10 16:42:00,37.32639,3.90625,1.4309531062490395,8.593754,5.005784,21.701400000000007,2503.7261111107873
2024-12-10 16:45:00,37.29745,4.108796000000001,1.5223357129382575,8.535884,4.7743079999999996,19.097199999999987,2503.7761111107875
2024-12-10 16:48:00,35.87963,3.993055,1.4927565683908683,8.478014,4.832179,18.51849999999999,2503.8261111107877
2024-12-10 16:51:00,35.3588,4.166666,1.4536857380556871,8.506944,4.629628,19.96519999999998,2503.876111110788
2024-12-10 16:54:00,35.3588,4.195602,1.5035036574012919,8.478014000000002,4.6006920000000004,17.071799999999968,2503.926111110788
2024-12-10 16:57:00,33.91204,4.108796,1.522335712938257,8.564814,4.803238,15.9144,2503.976111110788
2024-12-10 17:00:00,37.32639,4.195603,1.5443996031464964,8.622684,4.7743009999999995,18.80789999999999,2504.0261111107884
2024-12-10 17:03:00,38.31018,4.137732000000001,1.5687033746721963,8.738424000000002,4.976851999999999,17.650500000000022,2504.0761111107886
2024-12-10 17:06:00,39.23611,4.224538000000001,1.5107123652097632,8.738424,4.832175999999999,18.807900000000018,2504.1261111107888
2024-12-10 17:09:00,41.84028,4.224538000000001,1.5106978764661236,8.709494,4.803236,21.12269999999998,2504.176111110789
2024-12-10 17:12:00,40.7118,4.195602,1.5443993495576627,9.461804,5.613422,18.80789999999999,2504.226111110789
2024-12-10 17:15:00,42.15857,4.137732000000001,1.5297017455330995,9.317134,5.526622,22.280100000000004,2504.2761111107893
2024-12-10 17:18:00,48.95834,4.542824,1.631692539282131,9.201384000000001,5.005789999999999,24.594799999999992,2504.3261111107895
