Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-12-10 17:21:00,42.65046,3.790509,1.173008243180559,8.738424,5.121525,19.675999999999988,2504.3761111107897
2024-12-10 17:24:00,42.65046,4.282408000000001,1.6060064970183467,8.535884,4.629626,23.437400000000025,2504.42611111079
2024-12-10 17:27:00,45.10995,4.2534730000000005,1.6734508416243303,8.883104,5.063661,20.543999999999983,2504.47611111079
2024-12-10 17:30:00,48.49537,4.456018,1.567888391687248,8.76736,4.629631999999999,23.148200000000003,2504.52611111079
2024-12-10 17:33:00,43.60532,4.137732,1.4890832827905554,8.62269,4.803238,21.12269999999998,2504.5761111107904
2024-12-10 17:36:00,43.14236,4.282408,1.566362733228271,8.76736,4.832172,24.305499999999995,2504.6261111107906
2024-12-10 17:39:00,43.14236,4.2534719999999995,1.559052400684245,8.825233999999998,4.918982,19.675999999999988,2504.6761111107908
2024-12-10 17:42:00,43.14236,4.224536,1.5517311382211096,8.738423999999998,4.861108,20.254599999999982,2504.726111110791
2024-12-10 17:45:00,42.65046,4.3402780000000005,1.5809505105970805,8.969909999999999,4.976851999999999,20.83340000000001,2504.776111110791
2024-12-10 17:48:00,43.60532,4.311342,1.5322158861012511,8.91204,4.918978000000001,21.412000000000006,2504.8261111107913
2024-12-10 17:51:00,42.15857,4.340279,1.5809507623058825,8.825230000000001,4.832171000000001,20.83340000000001,2504.8761111107915
2024-12-10 17:54:00,39.75695,4.311342,1.573661733472693,8.8831,4.918978000000001,20.833300000000037,2504.9261111107917
2024-12-10 17:57:00,35.3588,4.224536,1.467791903025015,8.85417,4.918984,19.097200000000015,2504.976111110792
2024-12-10 18:00:00,34.40393,4.282407,1.6060062400677269,8.709495,4.803238,16.782399999999996,2505.026111110792
2024-12-10 18:03:00,33.91204,4.369212999999999,1.546509571460489,8.767364999999998,4.716432000000001,17.650499999999994,2505.076111110792
2024-12-10 18:06:00,33.91204,4.311342,1.5322305211849447,8.65162,4.658568000000001,19.097199999999987,2505.1261111107924
2024-12-10 18:09:00,35.3588,4.369212999999999,1.546509571460489,8.767364999999998,4.716432000000001,16.203699999999998,2505.1761111107926
2024-12-10 18:12:00,36.80555,4.427084000000001,1.6027529500114692,8.68056,4.600695999999999,17.650499999999994,2505.2261111107928
2024-12-10 18:15:00,34.40393,4.079861999999999,1.514958725808005,8.825230000000001,5.092588000000001,16.782399999999967,2505.276111110793
2024-12-10 18:18:00,34.40393,4.195602,1.4607442636594217,8.709489999999999,4.803238,17.93980000000002,2505.326111110793
2024-12-10 18:21:00,40.7118,4.427084000000001,1.6818681093668693,8.76736,4.745365999999999,21.12269999999998,2505.3761111107933
2024-12-10 18:24:00,44.12616,4.311342,1.488874370732334,9.31713,5.295138,21.701400000000035,2505.4261111107935
2024-12-10 18:27:00,43.14236,4.369214,1.3007521525012087,9.693290000000001,5.497686,19.965300000000013,2505.4761111107937
2024-12-10 18:30:00,38.77315,4.166665999999999,1.4962986608650977,8.7963,4.947914000000001,19.675900000000013,2505.526111110794
2024-12-10 18:33:00,45.57291,4.484954,1.6172358703065768,8.73843,4.600695999999999,24.594900000000024,2505.576111110794
2024-12-10 18:36:00,39.75695,4.137732,1.4466322368881674,8.50694,4.658568000000001,21.12269999999998,2505.626111110794
2024-12-10 18:39:00,40.7118,4.369214,1.6282751552784913,8.59375,4.600695999999999,21.990700000000004,2505.6761111107944
2024-12-10 18:42:00,43.60532,4.427084000000001,1.5168446480248288,8.8831,4.745365999999999,22.858799999999974,2505.7261111107946
2024-12-10 18:45:00,44.12616,4.398149,1.5098669101336095,8.62269,4.513890999999999,23.148100000000028,2505.776111110795
2024-12-10 18:48:00,40.21991,4.166665999999999,1.4963130514149516,8.3044,4.456024000000001,20.83340000000001,2505.826111110795
2024-12-10 18:51:00,38.31018,4.224536,1.5517450213291397,8.478005,4.6006990000000005,20.254700000000014,2505.876111110795
2024-12-10 18:54:00,37.32639,4.253471,1.5590521478579873,8.59375,4.687499000000001,19.675999999999988,2505.9261111107953
2024-12-10 18:57:00,31.51042,4.079861,1.4746329590371683,8.622685,4.861113999999999,15.046299999999974,2505.9761111107955
2024-12-10 19:00:00,32.46528,4.282408,1.525068477502911,8.50694,4.542821999999999,16.782399999999996,2506.0261111107957
2024-12-10 19:03:00,32.46528,4.427084000000001,1.5607773145035966,8.50694,4.398145999999999,17.650499999999965,2506.076111110796
2024-12-10 19:06:00,33.42014,4.340278,1.4958972587165154,8.44907,4.398152,17.361000000000047,2506.126111110796
2024-12-10 19:09:00,30.98958,4.369212999999999,1.5465243034924605,8.333334999999998,4.282412000000001,17.071799999999996,2506.1761111107962
2024-12-10 19:12:00,31.97338,4.311342000000001,1.5322305211849452,8.275459999999999,4.282408,17.650400000000047,2506.2261111107964
2024-12-10 19:15:00,30.78703,4.369212,1.5028789413854777,8.24653,4.166668,17.939800000000048,2506.2761111107966
2024-12-10 19:18:00,32.95718,4.427084000000001,1.5607773145035966,8.15972,4.050925999999999,18.22919999999999,2506.326111110797
2024-12-10 19:21:00,31.97338,4.340278,1.6593222020790004,8.33333,4.398152,15.625,2506.376111110797
2024-12-10 19:24:00,30.98958,4.311341999999999,1.4433015708894164,8.478006,4.427084000000001,17.361199999999997,2506.426111110797
2024-12-10 19:27:00,36.34259,4.542825,1.7865452294942037,8.449075999999998,4.369211,18.22919999999999,2506.4761111107973
2024-12-10 19:30:00,38.31018,4.513888000000001,1.6651506255810877,10.098379999999999,5.960652,18.807900000000018,2506.5261111107975
2024-12-10 19:33:00,38.31018,4.398148,1.5098666688135094,9.519680000000001,5.410882000000001,19.386599999999987,2506.5761111107977
2024-12-10 19:36:00,38.31018,4.311342000000001,1.651766907112425,9.577549999999999,5.671298,19.96520000000001,2506.626111110798
2024-12-10 19:39:00,39.75695,4.484954000000001,1.617235870306577,9.02778,4.890046,20.254599999999982,2506.676111110798
2024-12-10 19:42:00,37.32639,4.282407999999999,1.6442138096264636,9.519676,5.642358,20.25460000000001,2506.7261111107982
2024-12-10 19:45:00,38.31018,4.57176,1.5962358424638843,9.317125999999998,5.063656,19.386599999999987,2506.7761111107984
2024-12-10 19:48:00,40.7118,4.600695,1.6032833138582856,9.230326,4.9479109999999995,19.097199999999987,2506.8261111107986
2024-12-10 19:51:00,43.60532,4.513890000000001,1.9157576504193916,9.866896,5.931716,21.990699999999975,2506.876111110799
2024-12-10 19:54:00,41.2037,4.3402769999999995,1.5809502588882651,9.027776,5.034719000000001,21.41209999999998,2506.926111110799
2024-12-10 19:57:00,45.05209,4.62963,1.7341393574915043,9.432866,5.208336000000001,21.99079999999998,2506.976111110799
2024-12-10 20:00:00,48.00347,4.398148,1.5955099306585951,9.143516000000002,5.092598000000001,26.04169999999999,2507.0261111107993
2024-12-10 20:03:00,48.75579,4.253472,1.5590524006842452,8.82523,4.918977999999999,23.4375,2507.0761111107995
2024-12-10 20:06:00,45.57291,4.282408,1.566362733228271,8.73843,4.803241999999999,24.595,2507.1261111107997
2024-12-10 20:09:00,42.6794,4.282407,1.5663624807779724,8.969906000000002,5.034719000000001,20.83330000000001,2507.1761111108
2024-12-10 20:12:00,38.31018,4.282407,1.525068229792054,9.027776,5.0636589999999995,17.361099999999993,2507.2261111108
2024-12-10 20:15:00,35.3588,4.398148,1.5536409557159425,8.796299999999999,4.716432000000001,18.51849999999999,2507.2761111108002
2024-12-10 20:18:00,35.3588,4.3402780000000005,1.5809505105970805,8.796299999999999,4.803241999999999,18.518400000000014,2507.3261111108004
2024-12-10 20:21:00,33.91204,4.369212,1.546509324822682,8.796299999999999,4.745368000000001,18.51849999999999,2507.3761111108006
2024-12-10 20:24:00,35.3588,4.456017999999999,1.523812484929281,8.796295999999998,4.629628,17.65040000000002,2507.426111110801
2024-12-10 20:27:00,32.46528,4.484955,1.6172361202198429,8.622686000000002,4.484951000000001,15.3356,2507.476111110801
2024-12-10 20:30:00,34.40393,4.427084,1.5168601994082809,8.478005,4.340280999999999,16.203699999999998,2507.526111110801
2024-12-10 20:33:00,30.98958,4.195602,1.6934613294991736,8.68056,4.947918,15.914299999999997,2507.5761111108013
2024-12-10 20:36:00,32.46528,4.3402780000000005,1.2944478239409187,8.738426,4.571757999999999,17.071799999999996,2507.6261111108015
2024-12-10 20:39:00,35.3588,4.484954000000001,1.5749900398865013,8.275459999999999,4.108796,17.93980000000002,2507.6761111108017
2024-12-10 20:42:00,39.23611,4.456019,1.5678886372842105,8.94097,4.803241,18.518599999999964,2507.726111110802
2024-12-10 20:45:00,38.77315,4.456019,1.6504323861385368,9.230319999999999,5.150461,19.097199999999987,2507.776111110802
2024-12-10 20:48:00,38.31018,4.427084,1.6027671549583524,9.259256,5.179402,18.518399999999986,2507.8261111108022
2024-12-10 20:51:00,36.80555,4.456019,1.5678737607283983,8.912040999999999,4.7743020000000005,17.939899999999994,2507.8761111108024
2024-12-10 20:54:00,36.80555,4.456017999999999,1.5678883916872501,8.796295999999998,4.658568000000001,17.650499999999994,2507.9261111108026
2024-12-10 20:57:00,36.80555,4.456017999999999,1.5678735151330918,8.767365999999999,4.629628,17.071799999999968,2507.976111110803
2024-12-10 21:00:00,39.75695,4.687499999999999,1.6676109328420243,8.825236,4.484956,17.93980000000002,2508.026111110803
2024-12-10 21:03:00,39.23611,4.484953,1.6172356203932985,8.854171000000001,4.716438,20.254599999999982,2508.076111110803
2024-12-10 21:06:00,39.75695,4.484955,1.5749902851421311,8.680556,4.513890999999999,18.807900000000018,2508.1261111108033
2024-12-10 21:09:00,38.31018,4.427084,1.5607624860037055,8.767365999999999,4.658562,17.361199999999968,2508.1761111108035
2024-12-10 21:12:00,38.31018,4.513889,1.582066637823947,8.796301,4.6006920000000004,17.650499999999994,2508.2261111108037
2024-12-10 21:15:00,38.77315,4.456018,1.5678883916872504,8.854166,4.716438,17.65040000000002,2508.276111110804
2024-12-10 21:18:00,38.31018,4.427084,1.602752950011469,8.767365999999999,4.687502,17.361099999999993,2508.326111110804
2024-12-10 21:21:00,39.75695,4.513889,1.624462046353866,8.912040999999999,4.745372,17.65040000000002,2508.3761111108042
2024-12-10 21:24:00,39.75695,4.484953999999999,1.6172358703065763,9.172456,5.034722,18.807900000000018,2508.4261111108044
2024-12-10 21:27:00,40.7118,4.542825,1.6724947639279173,9.085646,4.9189810000000005,17.650499999999994,2508.4761111108046
2024-12-10 21:30:00,41.2037,4.398148,1.6356713701188714,9.346066,5.324078,19.965300000000013,2508.526111110805
2024-12-10 21:33:00,41.2037,4.542825,1.6724947639279149,9.374996,5.208330999999999,22.280100000000004,2508.576111110805
2024-12-10 21:36:00,42.15857,4.456019,1.6504323861385368,9.548611000000001,5.468752,20.543999999999983,2508.626111110805
2024-12-10 21:39:00,41.2037,4.57176,1.5962358424638816,9.375001000000001,5.121530999999999,17.65040000000002,2508.6761111108053
2024-12-10 21:42:00,41.2037,4.427084,1.6027671549583524,9.259256,5.179402,19.96520000000001,2508.7261111108055
2024-12-10 21:45:00,42.15857,4.484953,1.6577966146962722,9.259260999999999,5.150468,21.12270000000001,2508.7761111108057
2024-12-10 21:48:00,42.15857,4.369214,1.6282751552784913,9.172456,5.179402,21.412000000000006,2508.826111110806
2024-12-10 21:51:00,41.6956,4.3402780000000005,1.5393826788424325,9.172456,5.150468,18.51849999999999,2508.876111110806
2024-12-10 21:54:00,41.6956,4.513890000000001,1.6244766370821973,9.143516000000002,4.976856,18.22919999999999,2508.9261111108062
2024-12-10 21:57:00,41.6956,4.3402780000000005,1.5393826788424325,9.172456,5.150468,19.386500000000012,2508.9761111108064
2024-12-10 22:00:00,42.65046,4.427084,1.5168446480248285,9.143516000000002,5.005782,19.676000000000016,2509.0261111108066
2024-12-10 22:03:00,41.95602,4.369214,1.5028794247024984,9.114586,5.034722,18.22919999999999,2509.076111110807
2024-12-10 22:06:00,40.21991,4.282407,1.525068229792054,8.969906000000002,5.005789,21.12269999999998,2509.126111110807
2024-12-10 22:09:00,41.2037,4.484955,1.6172361202198429,8.912036,4.7743009999999995,19.386600000000016,2509.176111110807
2024-12-10 22:12:00,43.14236,4.484955,1.5749902851421311,8.854166,4.687500999999999,19.675900000000013,2509.2261111108073
2024-12-10 22:15:00,41.6956,4.427084,1.7557168208981933,9.143516000000002,5.179402,19.675900000000013,2509.2761111108075
2024-12-10 22:18:00,39.26505,4.2534719999999995,1.5178954610535405,8.969906000000002,5.034724000000001,19.097200000000015,2509.3261111108077
2024-12-10 22:21:00,45.10995,4.456019,1.5678737607283955,8.825235,4.687495999999999,21.70139999999998,2509.376111110808
2024-12-10 22:24:00,45.10995,4.456019,1.37605439729833,9.490745,5.237266,20.54400000000001,2509.426111110808
2024-12-10 22:27:00,43.60532,4.398148,1.635657752973796,8.85417,4.832172,20.83329999999998,2509.4761111108082
2024-12-10 22:30:00,44.58912,4.456019,1.6504186822583105,9.02778,4.9479109999999995,21.701400000000007,2509.5261111108084
2024-12-10 22:33:00,39.75695,4.224538,1.467792389820669,8.854166,4.918978000000001,19.097200000000015,2509.5761111108086
2024-12-10 22:36:00,38.77315,4.398148,1.5098666688135094,8.622685999999998,4.513888,18.80789999999999,2509.626111110809
2024-12-10 22:39:00,38.77315,4.542825,1.5891486590852173,8.333336,4.108791,18.22919999999999,2509.676111110809
2024-12-10 22:42:00,35.3588,4.3402769999999995,1.5393824318491018,8.304396,4.2824089999999995,15.3356,2509.726111110809
2024-12-10 22:45:00,34.40393,4.3402780000000005,1.5809505105970805,8.333336,4.340278,17.650499999999994,2509.7761111108093
2024-12-10 22:48:00,35.3588,4.398148,1.5536557360404917,8.449076000000002,4.369218,17.361099999999993,2509.8261111108095
2024-12-10 22:51:00,33.42014,4.427084,1.5607773145035961,8.593746,4.484952,14.757000000000005,2509.8761111108097
2024-12-10 22:54:00,38.77315,4.542824,1.589163434533261,8.420136,4.195601999999999,19.675899999999984,2509.92611111081
2024-12-10 22:57:00,32.95718,4.224538,1.3749406081299644,8.101856000000002,4.108798,16.203699999999998,2509.97611111081
2024-12-10 23:00:00,31.51042,4.398148,1.5536557360404917,8.217590000000001,4.137732,15.624899999999997,2510.0261111108102
2024-12-10 23:03:00,38.31018,4.311342000000001,1.6517799203963952,8.391200000000001,4.484957999999999,17.93980000000002,2510.0761111108104
2024-12-10 23:06:00,35.8507,4.311342000000001,1.858693943185013,8.998840000000001,5.266207999999999,17.65040000000002,2510.1261111108106
2024-12-10 23:09:00,34.40393,4.398148,1.7117533796294901,9.28819,5.324072000000001,16.49309999999997,2510.176111110811
2024-12-10 23:12:00,37.78935,4.484953,1.6172499162602403,9.143515,5.005792,17.650499999999994,2510.226111110811
2024-12-10 23:15:00,35.3588,4.282408,1.4364389433126308,8.50694,4.484952,16.4931,2510.276111110811
2024-12-10 23:18:00,35.3588,4.224536,1.5517311382211096,8.275465,4.398149,16.203699999999998,2510.3261111108113
2024-12-10 23:21:00,36.34259,4.3402769999999995,1.4958816191369395,8.217595,4.166668,15.914299999999997,2510.3761111108115
2024-12-10 23:24:00,35.3588,4.282408,1.5663767088782399,8.33333,4.398152,15.335700000000003,2510.4261111108117
2024-12-10 23:27:00,36.34259,4.2534719999999995,1.5178954610535405,8.391200000000001,4.456018,15.9144,2510.476111110812
2024-12-10 23:30:00,35.3588,4.340278,1.5393826788424299,8.36227,4.340282,17.361099999999993,2510.526111110812
2024-12-10 23:33:00,33.76736,4.253472,1.5590524006842452,8.24653,4.340278,15.9144,2510.5761111108122
2024-12-10 23:36:00,34.60648,4.2534719999999995,1.474829728092196,8.188659999999999,4.224538000000001,17.07170000000002,2510.6261111108124
2024-12-10 23:39:00,34.89584,4.398149,1.5098669101336124,8.15972,4.050921000000001,15.9144,2510.6761111108126
2024-12-10 23:42:00,34.89584,4.2534719999999995,1.5178954610535405,8.101849999999999,4.166668,17.071799999999996,2510.726111110813
2024-12-10 23:45:00,35.3588,4.3402769999999995,1.539367748231467,8.217595,4.195598,17.36110000000002,2510.776111110813
2024-12-10 23:48:00,36.34259,4.253472,1.5178809234064423,8.18866,4.253468,16.782399999999996,2510.826111110813
2024-12-10 23:51:00,35.3588,4.398149,1.6356716255560464,8.24653,4.224541,16.782399999999996,2510.8761111108133
2024-12-10 23:54:00,34.40393,4.398148,1.5955099306585951,8.478006,4.4270879999999995,16.4931,2510.9261111108135
2024-12-10 23:57:00,34.40393,4.311343,1.5322307685353787,8.391205,4.398152,15.9144,2510.9761111108137
2024-12-11 00:00:00,32.95718,4.195601,1.544399095968816,8.24653,4.398149,15.9144,2511.026111110814
2024-12-11 00:03:00,31.51042,4.224538,1.5106978764661207,8.130790000000001,4.224532,15.914299999999997,2511.076111110814
2024-12-11 00:06:00,30.98958,4.2534719999999995,1.474829728092196,8.015049999999999,4.050928000000001,15.914299999999997,2511.1261111108142
2024-12-11 00:09:00,30.00578,4.108795,1.481856170811065,7.928244,4.137729,13.888900000000007,2511.1761111108144
2024-12-11 00:12:00,30.98958,4.195602,1.5035036574012919,7.812504,3.9351819999999993,15.914299999999997,2511.2261111108146
2024-12-11 00:15:00,30.98958,4.224536,1.5107118683260468,7.696753999999999,3.790508000000001,15.3356,2511.276111110815
2024-12-11 00:18:00,30.98958,4.108795,1.4818704626532053,7.667824,3.877319,15.3356,2511.326111110815
2024-12-11 00:21:00,30.52662,4.2534719999999995,1.5178954610535405,7.552084,3.6169019999999996,14.467500000000001,2511.376111110815
2024-12-11 00:24:00,32.46528,4.282407999999999,1.525068477502911,7.52315,3.559032,17.361199999999997,2511.4261111108153
2024-12-11 00:27:00,30.98958,4.224536,1.467791903025018,7.436343999999999,3.501158,15.046300000000002,2511.4761111108155
2024-12-11 00:30:00,31.51042,4.3402780000000005,1.5809505105970805,7.436343999999999,3.4432859999999987,14.178200000000004,2511.5261111108157
2024-12-11 00:33:00,30.98958,4.2534719999999995,1.559052400684245,7.465279999999999,3.5590279999999996,14.467599999999976,2511.576111110816
2024-12-11 00:36:00,30.98958,4.2534719999999995,1.5178954610535433,7.523143999999999,3.587962000000001,14.178200000000004,2511.626111110816
2024-12-11 00:39:00,32.95718,4.2534719999999995,1.5178954610535405,7.638884,3.703702,15.914299999999997,2511.6761111108162
2024-12-11 00:42:00,32.95718,4.282407999999999,1.5250684775029135,7.725689999999999,3.761572000000001,15.625,2511.7261111108164
2024-12-11 00:45:00,32.95718,4.282407999999999,1.5663627332282706,7.812499999999999,3.877312,14.178299999999979,2511.7761111108166
2024-12-11 00:48:00,36.34259,4.224536,1.6290720022694425,7.957173999999999,4.137728000000001,17.07170000000002,2511.826111110817
2024-12-11 00:51:00,36.34259,4.224537,1.6657423096797603,8.506949,4.716432000000001,18.51849999999999,2511.876111110817
2024-12-11 00:54:00,35.3588,4.224536,1.591127137876473,8.998843999999998,5.150468,17.361099999999993,2511.926111110817
2024-12-11 00:57:00,35.8507,4.108795,1.481856170811065,8.709494,4.918979,16.203699999999998,2511.9761111108173
2024-12-11 01:00:00,35.3588,4.311343,1.5322307685353787,8.506944,4.513890999999999,17.361099999999993,2512.0261111108175
2024-12-11 01:03:00,32.95718,4.224536,1.5107118683260468,8.391203999999998,4.484958000000001,16.4931,2512.0761111108177
2024-12-11 01:06:00,35.3588,4.340279,1.4958975007182855,8.275459999999999,4.224541,15.335700000000003,2512.126111110818
2024-12-11 01:09:00,33.42014,4.224538,1.5517316446325962,8.188659999999999,4.311342,17.071799999999996,2512.176111110818
2024-12-11 01:12:00,33.42014,4.224538,1.467792389820666,8.130790000000001,4.195601999999999,16.782399999999996,2512.2261111108182
2024-12-11 01:15:00,33.91204,4.340278,1.58095051059708,8.15972,4.1666620000000005,14.757000000000005,2512.2761111108184
2024-12-11 01:18:00,33.91204,4.282407999999999,1.6060199393760544,8.15972,4.253472,16.782399999999996,2512.3261111108186
2024-12-11 01:21:00,34.89584,4.311342,1.5322305211849447,8.3044,4.311348000000001,16.2038,2512.376111110819
2024-12-11 01:24:00,33.42014,4.282408,1.6060199393760544,8.3912,4.484952,16.203699999999998,2512.426111110819
2024-12-11 01:27:00,34.89584,4.398149,1.5954960223233745,8.47801,4.427080999999999,16.203699999999998,2512.476111110819
2024-12-11 01:30:00,34.40393,4.311342,1.573661733472693,8.53588,4.571758000000001,15.625,2512.5261111108193
2024-12-11 01:33:00,34.40393,4.224536,1.5517311382211096,8.506944999999998,4.6296289999999996,16.782399999999996,2512.5761111108195
2024-12-11 01:36:00,34.40393,4.3402780000000005,1.4958972587165156,8.535876000000002,4.484957999999999,15.046300000000002,2512.6261111108197
2024-12-11 01:39:00,35.3588,4.513888000000001,1.5820813652255596,8.42014,4.224542,15.625,2512.67611111082
2024-12-11 01:42:00,35.3588,4.340278,1.4958818611369433,8.3044,4.253472,17.071799999999996,2512.72611111082
2024-12-11 01:45:00,34.20139,4.253471,1.4748294850487014,8.24653,4.2824089999999995,16.782399999999996,2512.7761111108202
2024-12-11 01:48:00,31.79977,4.282407,1.48185710470276,8.101855,4.108798,15.625,2512.8261111108204
2024-12-11 01:51:00,34.89584,4.340278,1.5393826788424323,8.04398,4.021992000000001,15.625,2512.8761111108206
2024-12-11 01:54:00,35.8507,4.398149,1.5536412020030974,8.01505,3.935181,16.203700000000026,2512.926111110821
2024-12-11 01:57:00,35.3588,4.282407999999999,1.5250538910739668,7.95718,3.9930520000000005,16.4931,2512.976111110821
2024-12-11 02:00:00,35.3588,4.340278,1.58095051059708,7.957179999999999,3.9641219999999997,16.4931,2513.026111110821
2024-12-11 02:03:00,35.3588,4.369214,1.5465245501319242,7.87037,3.8194459999999992,15.046300000000002,2513.0761111108213
2024-12-11 02:06:00,35.30093,4.2534719999999995,1.5178954610535405,7.87037,3.935188,16.203699999999998,2513.1261111108215
2024-12-11 02:09:00,32.95718,4.137731,1.5687031157447349,7.87037,4.108798999999999,17.93979999999999,2513.1761111108217
2024-12-11 02:12:00,33.91204,4.2534719999999995,1.559052400684245,7.870373999999999,3.9641219999999997,16.203699999999998,2513.226111110822
2024-12-11 02:15:00,33.91204,4.224536,1.5107118683260468,7.957173999999999,4.050928000000001,17.071799999999996,2513.276111110822
2024-12-11 02:18:00,32.95718,4.311343,1.5322307685353813,7.957173999999999,3.9641210000000004,14.467599999999976,2513.3261111108222
2024-12-11 02:21:00,33.91204,4.224536,1.5107118683260468,7.957173999999999,4.050928000000001,17.071799999999996,2513.3761111108224
2024-12-11 02:24:00,34.89584,4.2534719999999995,1.559052400684245,8.015044,4.108792000000001,16.2038,2513.4261111108226
2024-12-11 02:27:00,33.91204,4.2534719999999995,1.5178809234064423,8.101854,4.1666620000000005,15.046400000000006,2513.476111110823
2024-12-11 02:30:00,33.91204,4.195602,1.5035036574012919,8.130790000000001,4.253468,14.467600000000004,2513.526111110823
2024-12-11 02:33:00,32.95718,4.224536,1.5517311382211096,8.159724,4.282408,16.203700000000026,2513.576111110823
2024-12-11 02:36:00,32.95718,4.224536,1.5517311382211096,8.159724,4.282408,15.046300000000002,2513.6261111108233
2024-12-11 02:39:00,33.91204,4.2534719999999995,1.5178954610535433,8.15972,4.224538000000001,14.756900000000002,2513.6761111108235
2024-12-11 02:42:00,33.91204,4.224538,1.5106978764661207,8.015049999999999,4.108791999999999,14.467700000000008,2513.7261111108237
2024-12-11 02:45:00,31.51042,4.2534719999999995,1.5178809234064423,7.95718,4.021988,15.3356,2513.776111110824
2024-12-11 02:48:00,33.42014,4.195602,1.4607442636594217,7.812504,3.9062520000000003,15.335700000000003,2513.826111110824
2024-12-11 02:51:00,30.98958,4.224536,1.467791903025018,7.725694,3.790508000000001,15.9144,2513.8761111108242
2024-12-11 02:54:00,30.98958,4.224536,1.4678070937427803,7.638884,3.7037080000000007,14.467600000000004,2513.9261111108244
2024-12-11 02:57:00,30.98958,4.166666,1.5370697060154386,7.581014000000001,3.761578,16.4931,2513.9761111108246
2024-12-11 03:00:00,31.97338,4.224536,1.5517450213291397,7.581014000000001,3.7037080000000007,15.9144,2514.026111110825
2024-12-11 03:06:00,30.98958,4.282408000000001,1.5250684775029115,7.581014000000001,3.616895999999999,16.2038,2514.026111110825
2024-12-11 03:12:00,30.98958,4.311343000000001,1.4888746130769575,7.465279000000001,3.4432859999999987,15.914299999999997,2514.026111110825
2024-12-11 03:15:00,30.98958,4.166666,1.537055915929494,7.378474,3.5590279999999996,14.756900000000002,2514.076111110825
2024-12-11 03:18:00,30.98958,4.195602,1.5443993495576627,7.320604,3.4722220000000004,14.467600000000004,2514.126111110825
2024-12-11 03:21:00,30.52662,4.1377310000000005,1.4890830332276654,7.349539,3.5300879999999992,15.9144,2514.1761111108253
2024-12-11 03:24:00,30.52662,4.224537,1.5106976280259603,7.349539,3.443282,14.467600000000004,2514.2261111108255
2024-12-11 03:27:00,31.51042,4.166666,1.4963130514149516,7.291664,3.443288000000001,14.467500000000001,2514.2761111108257
2024-12-11 03:30:00,31.97338,4.282408,1.525068477502911,7.523149,3.559030999999999,14.467600000000004,2514.326111110826
2024-12-11 03:33:00,33.42014,4.166666,1.57618934746092,7.638884,3.8483780000000003,14.757000000000005,2514.376111110826
2024-12-11 03:36:00,33.42014,4.195602,1.5836509327074697,7.928244,4.108792000000001,14.467599999999976,2514.4261111108262
2024-12-11 03:39:00,35.3588,4.311343000000001,1.651780181246338,8.391199,4.484955999999999,15.625,2514.4761111108264
2024-12-11 03:42:00,35.87963,4.166666,1.537055915929494,8.738424000000002,4.918978000000001,15.335700000000003,2514.5261111108266
2024-12-11 03:45:00,35.3588,4.166666,1.4962986608650979,8.709494,4.861108,15.335700000000003,2514.576111110827
2024-12-11 03:48:00,35.3588,4.282408,1.525068477502911,8.391199,4.427080999999999,17.361099999999993,2514.626111110827
2024-12-11 03:51:00,35.3588,4.195602,1.5035180971118296,8.217593999999998,4.340282,17.071799999999996,2514.676111110827
2024-12-11 03:54:00,34.40393,4.07986,1.47463270870589,8.101849,4.340279000000001,16.782299999999992,2514.7261111108273
2024-12-11 03:57:00,33.42014,4.195602,1.5035180971118272,8.072914,4.195601999999999,16.203699999999998,2514.7761111108275
2024-12-11 04:00:00,34.40393,4.224536,1.5107118683260445,8.072914,4.166668,16.782400000000024,2514.8261111108277
2024-12-11 04:03:00,34.40393,4.195601,1.544399095968816,7.986109000000001,4.137728000000001,15.625,2514.876111110828
2024-12-11 04:06:00,32.95718,4.282408,1.525068477502914,8.04398,4.079862,16.203699999999998,2514.926111110828
2024-12-11 04:09:00,32.95718,4.253472,1.5178809234064423,8.01505,4.079858,17.93980000000002,2514.9761111108282
2024-12-11 04:12:00,33.42014,4.340278,1.5393679952231194,8.01505,3.9930520000000005,15.914299999999997,2515.0261111108284
2024-12-11 04:15:00,30.98958,4.253472,1.517895461053541,7.928240000000001,3.9930579999999996,14.756899999999973,2515.0761111108286
2024-12-11 04:18:00,31.97338,4.108796000000001,1.4818707125992912,7.783564000000001,3.9930579999999996,15.625,2515.126111110829
2024-12-11 04:21:00,32.46528,4.311342000000001,1.5322158861012485,7.754634,3.7615719999999992,15.046300000000002,2515.176111110829
2024-12-11 04:24:00,30.00578,4.2534719999999995,1.4748297280921934,7.8414340000000005,3.877312,15.914299999999997,2515.226111110829
2024-12-11 04:27:00,30.00578,4.224536,1.5107118683260468,7.783563999999999,3.8773180000000007,15.625,2515.2761111108293
2024-12-11 04:30:00,31.51042,4.195602,1.4607442636594217,7.725694,3.8194420000000004,16.203700000000026,2515.3261111108295
2024-12-11 05:18:00,30.52662,4.2534719999999995,1.559052400684245,7.291664,3.3854120000000005,14.467600000000004,2515.3261111108295
2024-12-11 05:21:00,30.52662,4.166667,1.4963133006017255,7.089119,3.240741999999999,16.4931,2515.3261111108295
2024-12-11 05:27:00,31.51042,4.282408,1.566362733228271,7.320599,3.3854109999999995,14.757000000000005,2515.3261111108295
2024-12-11 05:30:00,32.95718,4.224536,1.6290720022694405,7.667824,3.8483780000000003,18.518500000000017,2515.3761111108297
2024-12-11 05:33:00,36.80555,4.311343000000001,1.688806814113645,8.535879,4.658565999999999,17.361099999999993,2515.42611111083
2024-12-11 05:36:00,37.78935,4.311343000000001,1.5736760072916745,8.940969,4.976856,17.071799999999996,2515.47611111083
2024-12-11 05:39:00,36.80555,4.224536,1.591127137876473,8.998843999999998,5.150468,15.046300000000002,2515.5261111108302
2024-12-11 05:42:00,37.78935,4.166666,1.4962986608651005,8.767364,4.918978000000001,15.625,2515.5761111108304
2024-12-11 05:45:00,35.8507,4.282408,1.5250538910739673,8.506949,4.542821,14.467599999999976,2515.6261111108306
2024-12-11 05:48:00,33.91204,4.021991,1.4182348143839916,8.101849,4.369208,17.65039999999999,2515.676111110831
2024-12-11 05:51:00,33.91204,4.166667,1.4536859821722898,7.812499000000001,3.9351819999999993,16.782399999999996,2515.726111110831
2024-12-11 05:54:00,35.3588,4.224536,1.5107118683260445,7.667824,3.761578,14.467600000000004,2515.776111110831
2024-12-11 05:57:00,32.95718,4.108795,1.4818704626532053,7.552084,3.7615789999999993,16.203699999999998,2515.8261111108313
2024-12-11 06:00:00,31.97338,4.195601,1.4607591585790498,7.494209,3.587968,16.782399999999996,2515.8761111108315
2024-12-11 06:03:00,31.97338,4.195602,1.4607442636594217,7.378474,3.4722220000000004,15.3356,2515.9261111108317
2024-12-11 06:06:00,30.52662,4.1377310000000005,1.529701491167002,7.320599,3.5300879999999992,14.178200000000004,2515.976111110832
2024-12-11 06:09:00,30.52662,4.311343000000001,1.5322307685353789,7.378469000000001,3.3854159999999993,14.467599999999976,2516.026111110832
2024-12-11 06:12:00,30.98958,4.166666,1.4963130514149494,7.349534000000001,3.501158,15.9144,2516.0761111108322
2024-12-11 06:15:00,30.00578,4.07986,1.47463270870589,7.320599,3.5590290000000007,15.625,2516.1261111108324
2024-12-11 06:18:00,37.78935,4.369213,1.5028791830439925,6.9444490000000005,2.864585999999999,16.203700000000026,2516.1761111108326
2024-12-11 06:21:00,37.78935,4.166667,1.3109190685271497,6.6261589999999995,2.662032,18.22909999999999,2516.226111110833
2024-12-11 06:24:00,38.31018,4.571759,2.5095312007370554,7.812499000000001,4.42708,18.807800000000015,2516.276111110833
2024-12-11 06:27:00,37.78935,4.166666,1.4536857380556871,7.262733999999999,3.3854179999999996,18.22919999999999,2516.326111110833
2024-12-11 06:30:00,36.80555,4.282408,1.5250538910739673,7.175929,3.2118009999999995,17.071799999999996,2516.3761111108333
2024-12-11 06:33:00,36.80555,4.166667,1.4962989100501733,7.175929,3.3275419999999993,17.361099999999993,2516.4261111108335
2024-12-11 06:36:00,37.78935,4.224536,1.5517311382211096,7.089123999999999,3.2118079999999996,17.650500000000022,2516.4761111108337
2024-12-11 06:39:00,38.77315,4.224538,1.5911142990523426,7.17593,3.3275419999999993,17.36110000000002,2516.526111110834
2024-12-11 06:42:00,37.32639,4.195602,1.5035036574012919,7.2338,3.356477999999999,16.2038,2516.576111110834
2024-12-11 06:45:00,38.10764,4.2534719999999995,1.559052400684245,7.118059999999999,3.2118079999999996,16.782400000000024,2516.6261111108342
2024-12-11 06:48:00,35.3588,4.137731,1.529701491167002,7.08912,3.298609000000001,16.782399999999996,2516.6761111108344
2024-12-11 06:51:00,37.78935,4.224538,1.5911276533385246,7.031249999999999,3.1828719999999997,18.22919999999999,2516.7261111108346
2024-12-11 06:54:00,36.80555,4.2534719999999995,1.559052400684245,7.118059999999999,3.2118079999999996,16.782299999999992,2516.776111110835
2024-12-11 06:57:00,32.95718,4.224536,1.5911137835933453,7.262733999999999,3.4143480000000004,18.51849999999999,2516.826111110835
2024-12-11 07:00:00,35.8507,4.195602,1.5836642427828422,7.60995,3.790507999999999,18.518400000000042,2516.876111110835
2024-12-11 07:03:00,34.89584,4.282407999999999,1.5663627332282706,8.101849999999999,4.1666620000000005,16.782400000000052,2516.9261111108353
2024-12-11 07:06:00,35.8507,4.253472,1.5590524006842452,8.62269,4.716438,16.78249999999997,2516.9761111108355
2024-12-11 07:09:00,33.91204,4.282408,1.525068477502911,8.59375,4.629631999999999,18.80789999999999,2517.0261111108357
2024-12-11 07:12:00,33.91204,4.282408,1.5663767088782399,8.3912,4.456021999999999,17.93979999999999,2517.076111110836
2024-12-11 07:15:00,33.42014,4.398148,1.5536557360404943,8.362269999999999,4.282412000000001,17.07170000000002,2517.126111110836
2024-12-11 07:18:00,31.97338,4.282407,1.5250682297920566,8.246524999999998,4.282408,17.36110000000002,2517.1761111108362
2024-12-11 07:21:00,30.52662,4.311343,1.5322161334500055,8.217595,4.224532,15.335700000000031,2517.2261111108364
2024-12-11 07:24:00,31.51042,4.484954000000001,1.617235870306577,8.07292,3.935186,16.203700000000026,2517.2761111108366
2024-12-11 07:27:00,34.40393,4.513890000000001,1.5820818550602276,8.130786,3.935186,14.756899999999973,2517.326111110837
2024-12-11 07:30:00,38.31018,4.398148,1.7117533796294901,8.593746,4.629628,20.25460000000004,2517.376111110837
2024-12-11 07:33:00,40.7118,4.484954000000001,1.6968522286947314,9.259260000000001,5.179395999999999,20.833300000000037,2517.426111110837
2024-12-11 07:36:00,38.77315,4.398148,1.5098666688135065,8.622686000000002,4.513888,20.83340000000001,2517.4761111108373
2024-12-11 07:39:00,44.12616,4.369214,1.5882286582236371,8.680556,4.658562,23.72690000000003,2517.5261111108375
2024-12-11 07:42:00,38.74421,4.311343,1.7246788020170776,8.796295,4.9479120000000005,21.990700000000004,2517.5761111108377
2024-12-11 07:45:00,39.75695,4.311342000000001,1.5322305211849452,8.362269999999999,4.369218,21.70139999999998,2517.626111110838
2024-12-11 07:48:00,37.78935,4.340278,1.5809645783121835,8.33333,4.340282,19.675900000000013,2517.676111110838
2024-12-11 07:51:00,33.42014,4.166665999999999,1.4963130514149516,8.21759,4.369214000000001,17.939799999999963,2517.7261111108382
2024-12-11 07:54:00,39.23611,4.369212999999999,1.5465095714604866,8.101855,4.050922,19.09729999999999,2517.7761111108384
2024-12-11 07:57:00,41.6956,4.369212999999999,0.99704471482887,8.478005,4.1666620000000005,20.833399999999983,2517.8261111108386
2024-12-11 08:00:00,31.97338,3.993056,1.4528379607497306,7.2338,3.559023999999999,16.203699999999998,2517.876111110839
2024-12-11 08:03:00,30.52662,4.224538,1.5517455277438326,7.552079999999999,3.674771999999999,17.93979999999999,2517.926111110839
2024-12-11 08:06:00,31.97338,4.340278,1.58095051059708,8.01505,4.021992000000001,14.467600000000004,2517.976111110839
2024-12-11 08:09:00,33.42014,4.398149,1.5954960223233745,8.10185,4.050921000000001,17.650499999999965,2518.0261111108393
2024-12-11 08:12:00,32.46528,4.2534719999999995,1.5985791731768784,8.043980000000001,4.166668,18.807900000000018,2518.0761111108395
2024-12-11 08:15:00,35.8507,4.398148,1.595495771342545,8.015044,3.9641160000000006,17.93979999999999,2518.1261111108397
2024-12-11 08:18:00,35.8507,4.079861999999999,1.514958725808005,8.24653,4.513888,18.518599999999992,2518.17611111084
2024-12-11 08:21:00,35.87963,4.195602,1.5035180971118296,8.217593999999998,4.340282,17.93979999999999,2518.22611111084
2024-12-11 08:24:00,40.7118,4.340279,1.580964830022573,8.275459999999999,4.282411,19.386600000000016,2518.2761111108402
2024-12-11 08:27:00,42.65046,4.311343,1.4888746130769575,8.796294,4.7743009999999995,21.701400000000007,2518.3261111108404
2024-12-11 08:30:00,47.51157,4.369212,1.9681876034636214,9.288194,5.584491999999999,23.7269,2518.3761111108406
2024-12-11 08:33:00,45.10995,4.079859999999999,1.5149582154909733,8.217593999999998,4.484954,24.016199999999998,2518.426111110841
2024-12-11 08:36:00,47.01968,4.369214,1.6282751552784913,8.188659999999999,4.195606,23.4375,2518.476111110841
2024-12-11 08:39:00,47.77199,4.224536,1.5107118683260445,8.072914,4.166668,23.726899999999972,2518.526111110841
2024-12-11 08:42:00,44.12616,4.195602,1.5443993495576627,7.957173999999999,4.108791999999999,24.594899999999996,2518.5761111108413
2024-12-11 08:45:00,49.94213,4.369213,1.7041160333204957,7.986109000000001,4.0509260000000005,27.199099999999987,2518.6261111108415
2024-12-11 08:48:00,44.12616,3.906249,1.5449324723955848,8.159724,4.658564999999999,23.4375,2518.6761111108417
2024-12-11 08:51:00,43.14236,4.427084,1.6818681093668715,8.680554999999998,4.658561000000001,23.7269,2518.726111110842
2024-12-11 08:54:00,40.625,4.224536,1.591127137876473,8.854164999999998,5.005789,22.858700000000027,2518.776111110842
2024-12-11 08:57:00,40.21991,4.369212999999999,1.588228406880483,8.767364999999998,4.745372,19.676000000000016,2518.8261111108422
2024-12-11 09:00:00,42.65046,4.2534719999999995,1.5178954610535433,8.59375,4.658568000000001,20.254599999999982,2518.8761111108424
2024-12-11 09:03:00,38.31018,4.108796,1.522335712938257,8.53588,4.774304000000001,16.493000000000023,2518.9261111108426
2024-12-11 09:06:00,36.80555,4.369212,1.5465240568529797,8.391200000000001,4.340278,17.361099999999993,2518.976111110843
2024-12-11 09:09:00,35.3588,4.195601,1.544399095968816,8.18866,4.340279000000001,18.518500000000017,2519.026111110843
2024-12-11 09:12:00,32.95718,4.398148,1.6356713701188714,8.275459999999999,4.253472,15.625,2519.076111110843
2024-12-11 09:15:00,34.40393,4.427084,1.602752950011469,8.391206,4.311342,17.07170000000002,2519.1261111108433
2024-12-11 09:18:00,36.34259,4.369212999999999,1.5465243034924605,8.506944999999998,4.456022000000001,16.782399999999967,2519.1761111108435
2024-12-11 09:21:00,36.28472,4.369212,1.6282746436570712,8.564810000000001,4.571758000000001,16.782400000000024,2519.2261111108437
2024-12-11 09:24:00,38.31018,4.513889,1.6651508795574315,8.420134999999998,4.282406,18.518599999999992,2519.276111110844
2024-12-11 09:27:00,38.31018,4.224538,1.5911142990523426,8.883106000000002,5.034718,18.51849999999996,2519.326111110844
2024-12-11 09:30:00,36.80555,4.427084,1.5168601994082838,9.259256,5.121532,18.51849999999999,2519.3761111108442
2024-12-11 09:33:00,42.65046,4.513889,1.7788642859831774,9.374994999999998,5.324076,20.254699999999985,2519.4261111108444
2024-12-11 09:36:00,43.14236,4.195602,1.4607594023363684,9.259253999999999,5.353012,19.675900000000013,2519.4761111108446
2024-12-11 09:39:00,43.60532,4.369214,1.5465245501319242,9.606480000000001,5.555555999999999,24.016200000000026,2519.526111110845
2024-12-11 09:42:00,43.14236,4.282408,1.6060199393760544,8.969909,5.063661,21.41209999999998,2519.576111110845
2024-12-11 09:45:00,47.01968,4.195601,1.544399095968816,8.912039,5.063658,23.4375,2519.626111110845
2024-12-11 09:48:00,44.12616,4.195602,1.4607442636594188,9.230324,5.324071999999999,21.70139999999998,2519.6761111108453
2024-12-11 09:51:00,44.12616,4.3402780000000005,1.5809505105970805,8.940974,4.947915999999999,21.411999999999978,2519.7261111108455
2024-12-11 09:54:00,50.40509,4.513889,1.6651508795574315,9.085643999999998,4.947915,25.173599999999993,2519.7761111108457
2024-12-11 09:57:00,44.87847,3.877314,1.4236482525727319,8.825229,5.266204999999999,21.701400000000007,2519.826111110846
2024-12-11 10:00:00,49.45023,4.079861,1.5910119600796415,8.796297,5.121525999999999,26.04169999999999,2519.876111110846
2024-12-11 10:03:00,53.35648,3.8483799999999997,1.455526917956605,8.854161999999999,5.353012,25.462999999999994,2519.9261111108463
2024-12-11 10:06:00,55.2662,3.993056000000001,1.56804199401061,8.680552,5.092595999999999,30.092599999999976,2519.9761111108464
2024-12-11 10:09:00,55.29514,3.819444,1.4480276648026171,8.420141999999998,4.947918,27.488399999999984,2520.0261111108466
2024-12-11 10:12:00,55.29514,3.9351849999999997,1.515964895002666,8.478007000000002,4.918982,28.93520000000001,2520.076111110847
2024-12-11 10:15:00,52.83565,3.7615749999999997,1.506175798716887,8.449072999999999,5.092588000000001,27.488400000000013,2520.126111110847
2024-12-11 10:18:00,52.83565,3.906249,1.5083814304169005,8.622686999999999,5.092598000000001,26.04159999999999,2520.176111110847
2024-12-11 10:21:00,51.38889,3.8773150000000003,1.500772995308898,8.593753,5.092587999999999,24.305499999999995,2520.2261111108473
2024-12-11 10:24:00,48.95834,3.906251,1.5449330058803183,8.535882999999998,5.034722,24.884299999999996,2520.2761111108475
2024-12-11 10:27:00,48.00347,3.9351849999999997,1.4778960349586237,8.506943,4.918978000000001,23.7269,2520.3261111108477
2024-12-11 10:30:00,46.55671,3.7615749999999997,1.4702728249612,8.506943,5.121528,22.858800000000002,2520.376111110848
2024-12-11 10:33:00,40.21991,3.8773139999999993,1.4629865647815017,8.593748000000001,5.063654000000001,19.675900000000013,2520.426111110848
2024-12-11 10:36:00,37.78935,3.7615729999999994,1.4330177726589661,8.478007000000002,5.063654000000001,17.650499999999994,2520.4761111108483
2024-12-11 10:39:00,39.23611,3.9351849999999997,1.4778960349586237,8.478007000000002,4.890042000000001,18.22919999999999,2520.5261111108484
2024-12-11 10:42:00,38.31018,3.8483790000000004,1.455513390111937,8.478007000000002,4.976848,17.071799999999996,2520.5761111108486
2024-12-11 10:45:00,41.2037,4.021991000000001,1.500169141991296,8.506947,4.832175999999999,19.386600000000016,2520.626111110849
2024-12-11 10:48:00,38.77315,4.02199,1.5386397057779495,8.738427999999999,5.092598000000001,17.07170000000002,2520.676111110849
2024-12-11 10:51:00,42.65046,4.2534719999999995,1.5985791731768806,8.796298,4.918986,19.386599999999987,2520.726111110849
2024-12-11 10:54:00,42.15857,4.311342,1.6134490285387006,9.577548,5.642366000000001,19.675900000000013,2520.7761111108493
2024-12-11 10:57:00,40.21991,4.0509260000000005,1.5833762030221283,8.912034,5.266207999999999,21.412000000000006,2520.8261111108495
2024-12-11 11:00:00,45.57291,4.282408,1.4818573473951897,9.288194,5.295135999999999,20.833399999999983,2520.8761111108497
2024-12-11 11:03:00,40.21991,3.964119,1.696524440500711,9.172458,5.729169000000001,19.386500000000012,2520.92611111085
2024-12-11 11:06:00,40.21991,4.0509260000000005,1.5075832543622372,8.883098,5.179402,20.25460000000001,2520.97611111085
2024-12-11 11:09:00,42.65046,4.166667,1.5370561699051026,8.796298,4.976851,18.22919999999999,2521.0261111108503
2024-12-11 11:12:00,46.03588,3.9351839999999996,1.750970999305127,9.056713,5.700229,23.4375,2521.0761111108504
2024-12-11 11:15:00,43.60532,3.8773149999999994,1.4629868228406857,8.622683,5.092588000000001,22.858800000000002,2521.1261111108506
2024-12-11 11:18:00,48.95834,4.311342,1.651766907112425,8.998842999999999,5.0925910000000005,22.569500000000005,2521.176111110851
2024-12-11 11:21:00,52.37269,4.166667,1.5761896059857405,8.854163,5.063656,25.462999999999994,2521.226111110851
2024-12-11 11:24:00,53.35648,4.050924999999999,1.546160372297234,8.709493,5.034718,29.224500000000006,2521.276111110851
2024-12-11 11:27:00,52.83565,4.195602000000001,1.5443993495576631,8.680558,4.832175999999999,25.173699999999997,2521.3261111108513
2024-12-11 11:30:00,52.83565,4.0509260000000005,1.5461606324548585,8.564818,4.890041999999999,25.173599999999993,2521.3761111108515
2024-12-11 11:33:00,52.83565,4.02199,1.5001688860246756,8.449078,4.7743079999999996,27.777799999999985,2521.4261111108517
2024-12-11 11:36:00,53.64583,3.90625,1.4704475759087792,8.420138,4.861108,29.513900000000007,2521.476111110852
2024-12-11 11:39:00,54.1088,3.9930559999999993,1.531081039526897,8.449078,4.832172,26.909699999999987,2521.526111110852
2024-12-11 11:42:00,50.40509,3.819444,1.521718562271093,8.420143,5.005789,26.04169999999999,2521.5761111108523
2024-12-11 11:45:00,56.33681,4.079861,1.4746329590371683,8.680553,4.918982,25.173599999999993,2521.6261111108524
2024-12-11 11:48:00,59.63542,4.079861,1.5149584706494963,8.651623,4.918982,26.04169999999999,2521.6761111108526
2024-12-11 11:51:00,48.49537,3.645834,1.4395457377475753,8.506943,5.2372689999999995,24.016199999999998,2521.726111110853
2024-12-11 11:54:00,49.45023,3.935186,1.5159651568622028,8.478007999999999,4.918982,25.75229999999999,2521.776111110853
2024-12-11 11:57:00,46.06482,3.90625,1.5083688313921162,8.449078,4.918977999999999,24.884299999999996,2521.826111110853
2024-12-11 12:00:00,43.51852,3.935186,1.4778962921680119,8.564814,4.976848,21.122600000000034,2521.8761111108533
2024-12-11 12:03:00,42.36111,4.079860999999999,1.514958470649496,8.478012999999999,4.745372,20.54400000000004,2521.9261111108535
2024-12-11 12:06:00,44.12616,4.108797,1.481870962545363,8.478007999999999,4.687500999999999,21.990800000000007,2521.9761111108537
2024-12-11 12:09:00,42.15857,3.906249,1.4704473182766635,8.478007999999999,4.918979,20.54400000000001,2522.026111110854
2024-12-11 12:12:00,42.15857,4.079860999999999,1.5536822851242702,8.535883,4.832172,21.41209999999998,2522.076111110854
2024-12-11 12:15:00,43.60532,3.964119,1.485332068095765,8.680558,5.0636589999999995,19.675899999999984,2522.1261111108543
2024-12-11 12:18:00,38.77315,3.8483789999999996,1.493176855384352,8.680553,5.208334000000001,18.80789999999996,2522.1761111108544
2024-12-11 12:21:00,38.31018,3.964119,1.485332068095765,8.680558,5.0636589999999995,18.80789999999996,2522.2261111108546
2024-12-11 12:24:00,38.31018,4.02199,1.4601093469897213,8.622688,4.918978000000001,19.96520000000001,2522.276111110855
2024-12-11 12:27:00,32.95718,3.819444,1.4480276648026171,8.622688,5.1504639999999995,15.9144,2522.326111110855
2024-12-11 12:30:00,34.89584,4.02199,1.4182345684088546,8.535878,4.803238,17.36110000000002,2522.376111110855
2024-12-11 12:33:00,32.95718,3.906249,1.4704473182766635,8.478007999999999,4.918979,19.676000000000016,2522.4261111108553
2024-12-11 12:36:00,32.8993,3.935186,1.4382599585157758,8.449078,4.832172,16.782399999999996,2522.4761111108555
2024-12-11 12:39:00,34.89584,4.108797,1.522335967698633,8.391207999999999,4.629631,18.22909999999996,2522.5261111108557
2024-12-11 12:42:00,32.95718,3.7905099999999994,1.4405295163816407,8.391207999999999,4.947918,17.93979999999999,2522.576111110856
2024-12-11 12:45:00,33.91204,3.8483789999999996,1.5294698101423831,8.449078,5.005789,18.51849999999996,2522.626111110856
2024-12-11 12:48:00,37.32639,4.079861,1.432447499131502,8.680553,4.890041999999999,17.361099999999965,2522.6761111108563
2024-12-11 12:51:00,42.65046,4.079861,1.7290451778669755,8.767357,5.208335999999999,23.14809999999997,2522.7261111108564
2024-12-11 12:54:00,36.80555,3.819444,1.3681368684643358,8.651623,5.121529000000001,18.518500000000017,2522.7761111108566
2024-12-11 12:57:00,42.15857,3.9930559999999993,1.6719663990745282,8.998838,5.497682000000001,20.543999999999983,2522.826111110857
2024-12-11 13:00:00,44.58912,4.0509260000000005,1.4253614892634838,9.664348,5.902782,23.72690000000003,2522.876111110857
2024-12-11 13:03:00,46.55671,4.108797,1.522335967698633,9.027778000000001,5.266201000000001,25.752199999999988,2522.926111110857
2024-12-11 13:06:00,47.01968,4.166667,1.5370561699051026,8.564813,4.745365999999999,22.280100000000004,2522.9761111108573
2024-12-11 13:09:00,44.12616,3.906251,1.4704478335408806,8.217593,4.658562,23.726799999999997,2523.0261111108575
2024-12-11 13:12:00,45.10995,3.6747680000000003,1.410405816470949,7.957177,4.6296289999999996,23.4375,2523.0761111108577
2024-12-11 13:15:00,46.03588,3.90625,1.430967048399118,8.015042000000001,4.427082,26.620299999999986,2523.126111110858
2024-12-11 13:18:00,43.60532,4.137731,1.5687031157447349,8.391200000000001,4.6296289999999996,24.594899999999967,2523.176111110858
2024-12-11 13:21:00,47.51157,4.687499999999999,1.6676109328420243,8.680556,4.340276000000001,25.462999999999994,2523.2261111108583
2024-12-11 13:24:00,44.58912,4.224538,1.5106978764661232,8.998846,5.092588000000001,25.173599999999965,2523.2761111108584
2024-12-11 13:27:00,46.03588,4.716436,1.7950233803612885,8.854172,4.571756000000001,21.412000000000006,2523.3261111108586
2024-12-11 13:30:00,48.49537,4.07986,1.5536820253812416,8.564819,4.861109000000001,26.33099999999999,2523.376111110859
2024-12-11 13:33:00,50.40509,4.340278,1.6593222020790004,9.027774,5.092596,30.092599999999976,2523.426111110859
2024-12-11 13:36:00,52.83565,4.398149,1.6743596452142675,8.76736,4.7743009999999995,29.803200000000004,2523.476111110859
2024-12-11 13:39:00,53.84838,4.311342,1.573661733472693,8.96991,5.005788000000001,30.960700000000003,2523.5261111108593
2024-12-11 13:42:00,53.35648,4.398148,1.595495771342545,8.854166,4.803238,31.5394,2523.5761111108595
2024-12-11 13:45:00,51.90972,4.369214,1.5882286582236371,8.854166,4.832172,28.06710000000001,2523.6261111108597
2024-12-11 13:48:00,52.37269,4.398148,1.6743593855293821,8.854166,4.861108,30.092600000000004,2523.67611111086
2024-12-11 13:51:00,49.45023,3.9641200000000003,1.5235225950001676,8.593754,5.005784,26.90980000000002,2523.72611111086
2024-12-11 13:54:00,47.51157,4.166667,1.5761763402369127,8.680559,4.890041999999999,24.594899999999996,2523.7761111108603
2024-12-11 13:57:00,46.55671,4.1377310000000005,1.5686898944424903,8.680559,4.918977999999999,23.7269,2523.8261111108604
