Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-12-11 14:00:00,46.03588,4.282408000000001,1.6060199393760546,8.680554,4.774305999999999,22.280100000000004,2523.8761111108606
2024-12-11 14:03:00,45.57291,4.195602,1.5443993495576627,8.738424000000002,4.890042000000001,23.148199999999974,2523.926111110861
2024-12-11 14:06:00,46.875,4.195602,1.5836642427828447,8.738423999999998,4.918982,21.701400000000007,2523.976111110861
2024-12-11 14:09:00,46.55671,4.224537,1.5107121167679103,8.651619,4.745372,24.594899999999996,2524.026111110861
2024-12-11 14:12:00,46.70139,4.195603,1.5443996031464964,8.478014,4.629631,22.858800000000002,2524.0761111108613
2024-12-11 14:15:00,47.01968,4.079862,1.5149587258080053,8.535884,4.803241999999999,24.016199999999998,2524.1261111108615
2024-12-11 14:18:00,45.57291,4.137732000000001,1.5687033746721986,8.506944,4.745372,24.016199999999998,2524.1761111108617
2024-12-11 14:21:00,45.57291,4.0509260000000005,1.5461606324548607,8.449078,4.7743020000000005,23.7269,2524.226111110862
2024-12-11 14:24:00,46.55671,4.137732,1.5686901533684154,8.478014,4.716432000000001,23.4375,2524.276111110862
2024-12-11 14:27:00,46.55671,4.137732,1.5686901533684154,8.478014,4.716432000000001,24.594899999999996,2524.3261111108623
2024-12-11 14:30:00,48.49537,4.2245360000000005,1.55173113822111,8.449078,4.571762,24.884199999999993,2524.3761111108624
2024-12-11 14:33:00,51.38889,4.282408,1.6060199393760544,8.535879,4.629631,25.173599999999993,2524.4261111108626
2024-12-11 14:36:00,56.7419,4.369213,1.6282613258529137,9.259264,5.266201000000001,29.513900000000007,2524.476111110863
2024-12-11 14:39:00,51.33102,4.195603,1.5443996031464964,8.564814,4.716431,25.462999999999994,2524.526111110863
2024-12-11 14:42:00,55.2662,4.282408,1.6060199393760521,9.114584,5.208335999999999,30.382000000000005,2524.576111110863
2024-12-11 14:45:00,53.35648,3.8773149999999994,1.4629868228406857,8.767363,5.237268,29.803200000000004,2524.6261111108633
2024-12-11 14:48:00,54.31134,4.108797,1.5612054364274273,8.969908,5.237271,28.06710000000001,2524.6761111108635
2024-12-11 14:51:00,53.35648,3.935186,1.5159522501005767,8.449078,4.890041999999999,29.803200000000004,2524.7261111108637
2024-12-11 14:54:00,50.92593,3.7615749999999997,1.5061757987168847,8.391203,5.034718,26.62039999999999,2524.776111110864
2024-12-11 14:57:00,48.00347,3.935186,1.5159651568622028,8.478007999999999,4.918982,23.148200000000003,2524.826111110864
2024-12-11 15:00:00,53.09606,4.108797,1.5612054364274273,8.449072999999999,4.716436,27.199100000000016,2524.8761111108643
2024-12-11 15:03:00,52.83565,3.935186,1.5159522501005767,8.449078,4.890041999999999,26.620300000000015,2524.9261111108644
2024-12-11 15:06:00,54.31134,4.021992,1.538640226933728,8.709492999999998,5.063661,28.356400000000008,2524.9761111108646
2024-12-11 15:09:00,54.22454,4.079862,1.5149587258080053,8.535878,4.803236,28.93519999999998,2525.026111110865
2024-12-11 15:12:00,56.25,4.050926,1.5461737196984384,8.651618,4.976852000000001,29.513900000000007,2525.076111110865
2024-12-11 15:15:00,53.81944,3.8773150000000003,1.4629868228406857,8.391203,4.861108,27.199099999999987,2525.126111110865
2024-12-11 15:18:00,54.80324,3.9351849999999997,1.5159519882426127,8.362272999999998,4.803238,27.777800000000013,2525.1761111108653
2024-12-11 15:21:00,53.35648,3.9351849999999997,1.5159519882426102,8.391207000000001,4.832172,28.067200000000014,2525.2261111108655
2024-12-11 15:24:00,53.35648,3.993056,1.5310810395268974,8.564817000000001,4.9479109999999995,26.909700000000015,2525.2761111108657
2024-12-11 15:27:00,54.31134,3.9351849999999997,1.5159648950026683,8.420137,4.861112,26.90980000000002,2525.326111110866
2024-12-11 15:30:00,54.28241,3.8773150000000003,1.500772995308898,8.391207000000001,4.890041999999999,30.382000000000005,2525.376111110866
2024-12-11 15:33:00,52.83565,3.9351849999999997,1.515964895002666,8.478007000000002,4.918982,26.04169999999999,2525.4261111108663
2024-12-11 15:36:00,55.7581,3.993056,1.4927568247675902,8.622686999999999,4.976851,28.356400000000008,2525.4761111108664
2024-12-11 15:39:00,56.7419,4.021991000000001,1.538639966355846,8.535877,4.890046,28.93520000000001,2525.5261111108666
2024-12-11 15:42:00,55.7581,3.906249,1.5083814304168983,8.478007000000002,4.947918,28.06710000000001,2525.576111110867
2024-12-11 15:45:00,55.7581,3.9641209999999996,1.5235358084988817,8.564813000000001,4.976852000000001,29.803200000000004,2525.626111110867
2024-12-11 15:48:00,53.35648,3.8773150000000003,1.4629868228406857,8.478007000000002,4.9479120000000005,28.35650000000001,2525.676111110867
2024-12-11 15:51:00,55.29514,3.993056,1.53109403678213,8.478007000000002,4.861110999999999,28.35650000000001,2525.7261111108674
2024-12-11 15:54:00,53.81944,3.9641210000000004,1.4853325816776863,8.449072000000001,4.832171000000001,27.777800000000013,2525.7761111108675
2024-12-11 15:57:00,55.29514,3.90625,1.4704475759087792,8.449072000000001,4.890042000000001,27.199100000000016,2525.8261111108677
2024-12-11 16:00:00,54.80324,3.819444,1.4480276648026171,8.391202,4.918978000000001,30.3819,2525.876111110868
2024-12-11 16:03:00,54.80324,3.9641210000000004,1.4853325816776863,8.449072000000001,4.832171000000001,29.513900000000007,2525.926111110868
2024-12-11 16:06:00,54.28241,3.7905100000000003,1.440529516381641,8.391202,4.9479120000000005,30.671300000000002,2525.9761111108683
2024-12-11 16:09:00,53.35648,3.906251,1.4704478335408806,8.391202,4.832171000000001,28.645899999999983,2526.0261111108684
2024-12-11 16:12:00,53.35648,3.90625,1.4704475759087792,8.449072000000001,4.890042000000001,30.092600000000004,2526.0761111108686
2024-12-11 16:15:00,53.35648,3.877314,1.5372077341431087,8.391202,4.918978000000001,28.356499999999983,2526.126111110869
2024-12-11 16:18:00,54.80324,3.877314,1.462986564781502,8.449072000000001,4.918978000000001,28.935100000000006,2526.176111110869
2024-12-11 16:21:00,54.80324,3.906249,1.4704473182766635,8.478007000000002,4.918978000000001,28.067099999999982,2526.226111110869
2024-12-11 16:24:00,53.35648,3.9351849999999997,1.5526444268402877,8.449072999999999,4.918978000000001,27.199100000000016,2526.2761111108694
2024-12-11 16:27:00,53.35648,3.9641209999999996,1.5235358084988817,8.449072999999999,4.861112,29.22460000000001,2526.3261111108695
2024-12-11 16:30:00,54.31134,3.9641209999999996,1.5235358084988795,8.506943,4.918982,28.64579999999998,2526.3761111108697
2024-12-11 16:33:00,55.29514,3.9351849999999997,1.5526444268402857,8.593753,5.063658,26.33099999999999,2526.42611111087
2024-12-11 16:36:00,55.29514,3.9641209999999996,1.5235228564266026,8.593753,5.005782,30.0925,2526.47611111087
2024-12-11 16:39:00,54.80324,3.9351849999999997,1.4778960349586237,8.506943,4.918978000000001,28.067200000000014,2526.5261111108703
2024-12-11 16:42:00,55.7581,3.906251,1.508381955007898,8.564813000000001,5.034722,28.06710000000001,2526.5761111108704
2024-12-11 16:45:00,54.80324,3.9351849999999997,1.5526568864201475,8.680553,5.150468,29.22459999999998,2526.6261111108706
2024-12-11 16:48:00,50.92593,3.935186,1.5526446931339453,8.593748,5.063651999999999,24.594899999999996,2526.676111110871
2024-12-11 16:51:00,49.94213,3.935186,1.4779097051251455,8.709488,5.121532,22.5694,2526.726111110871
2024-12-11 16:54:00,51.38889,3.9351849999999997,1.515964895002666,8.854163,5.295138,26.33099999999999,2526.776111110871
2024-12-11 16:57:00,48.00347,3.935186,1.5159651568622008,8.883098,5.324071999999999,25.173599999999993,2526.8261111108714
2024-12-11 17:00:00,47.01968,3.935186,1.552657152715306,8.709488,5.179402,23.4375,2526.8761111108715
2024-12-11 17:03:00,47.01968,3.90625,1.430967048399118,8.709488,5.121528,25.75229999999999,2526.9261111108717
2024-12-11 17:06:00,48.95834,3.9641199999999994,1.4853457854386374,8.767358,5.150468,23.4375,2526.976111110872
2024-12-11 17:09:00,35.3588,3.703703,1.4549361895779247,8.738427999999999,5.410885,17.361099999999993,2527.026111110872
2024-12-11 17:12:00,33.91204,3.9930559999999993,1.531094036782132,8.912037999999999,5.295142,16.493100000000027,2527.0761111108723
2024-12-11 17:15:00,31.51042,3.906249,1.4309667956748584,9.027778000000001,5.439819,17.071699999999964,2527.1261111108724
2024-12-11 17:21:00,30.98958,3.935186,1.3072445411949714,8.593748,4.890041999999999,15.625,2527.1261111108724
2024-12-15 12:27:00,30.00578,3.4722219999999995,1.3198664198754884,5.844907999999999,2.690976000000001,15.9144,2527.1261111108724
2024-12-15 12:57:00,30.52662,3.5879630000000002,1.3876862585232388,5.902773,2.6620399999999993,16.2038,2527.1261111108724
2024-12-15 13:03:00,30.52662,3.616897999999999,1.4670743342296209,6.0763929999999995,2.864585,14.178300000000007,2527.1261111108724
2024-12-15 13:06:00,31.97338,3.5590279999999996,1.416342033925524,6.2500029999999995,3.0671250000000008,15.625,2527.1261111108724
2024-12-15 13:09:00,31.97338,3.5879630000000002,1.4240865797587337,6.2500029999999995,3.03819,14.467500000000001,2527.1261111108724
2024-12-15 13:12:00,31.51042,3.501156999999999,1.400809218582097,6.2500029999999995,3.124996000000001,15.335700000000003,2527.1261111108724
2024-12-15 13:15:00,31.51042,3.5879630000000002,1.3876734276581162,6.307872999999999,3.067129999999999,14.756900000000002,2527.1261111108724
2024-12-15 13:18:00,31.97338,3.5879630000000002,1.3876734276581162,6.336803,3.0960599999999996,14.467600000000004,2527.1261111108724
2024-12-15 13:21:00,33.42014,3.501156999999999,1.3273654351151896,6.336803,3.153936,15.046300000000002,2527.1261111108724
2024-12-15 13:24:00,30.98958,3.4722209999999993,1.357168653234571,6.336803,3.2118020000000005,14.467600000000004,2527.1261111108724
2024-12-15 13:27:00,32.43634,3.501156999999999,1.3273654351151896,6.336803,3.153936,14.178200000000004,2527.1261111108724
2024-12-15 13:33:00,31.51042,3.5590279999999996,1.380068506868685,6.336803,3.124995,15.335700000000003,2527.1261111108724
2024-12-15 13:36:00,31.51042,3.501156999999999,1.400809218582095,6.365743,3.240736,15.046300000000002,2527.1761111108726
2024-12-15 13:39:00,31.51042,3.5879630000000002,1.3876734276581162,6.394672999999999,3.153929999999999,15.625,2527.226111110873
2024-12-15 13:42:00,32.43634,3.5590279999999996,1.380068506868685,6.394672999999999,3.1828649999999996,15.625,2527.276111110873
2024-12-15 13:45:00,30.98958,3.501156999999999,1.400809218582095,6.365743,3.240736,15.335700000000003,2527.326111110873
2024-12-15 13:48:00,30.00578,3.501156999999999,1.3648162811446034,6.394672999999999,3.240736,14.178300000000007,2527.3761111108734
2024-12-15 13:51:00,30.00578,3.5590280000000005,1.416342033925522,6.336808,3.153929999999999,15.3356,2527.4261111108735
2024-12-15 13:54:00,31.97338,3.5590280000000005,1.3423223736742946,6.423608000000001,3.1828699999999994,15.3356,2527.4761111108737
2024-12-15 13:57:00,31.51042,3.4432859999999996,1.3123531492471239,6.423608000000001,3.2986120000000003,14.756900000000002,2527.526111110874
2024-12-15 14:00:00,33.91204,3.616898,1.3572249499836482,6.481478,3.1828699999999994,14.756900000000002,2527.576111110874
2024-12-15 14:03:00,36.80555,3.5590280000000005,1.4163543393419258,6.5104180000000005,3.3275499999999987,15.335700000000003,2527.6261111108743
2024-12-15 14:06:00,36.80555,3.5590280000000005,1.3423223736742946,6.481478,3.240739999999999,15.335699999999974,2527.6761111108744
2024-12-15 14:09:00,33.91204,3.4432869999999998,1.3123534091421594,6.510413,3.3854159999999993,14.757000000000005,2527.7261111108746
2024-12-15 14:12:00,33.91204,3.5590279999999996,1.4163543393419276,6.510413,3.3275450000000006,14.757000000000005,2527.776111110875
2024-12-15 14:15:00,32.95718,3.4722219999999995,1.3930330475959778,6.5104180000000005,3.4143559999999997,13.310200000000009,2527.826111110875
2024-12-15 14:18:00,33.91204,3.5879629999999993,1.424098932284871,6.5104180000000005,3.298615,14.178299999999979,2527.876111110875
2024-12-15 14:21:00,33.91204,3.530093,1.3348508732488242,6.568288,3.3564849999999993,14.757000000000005,2527.9261111108754
2024-12-15 14:24:00,33.91204,3.5590280000000005,1.3423223736742946,6.597218000000001,3.3564799999999995,15.046300000000002,2527.9761111108755
2024-12-15 14:27:00,32.95718,3.414352,1.3418305975065723,6.568288,3.501156,15.914299999999997,2528.0261111108757
2024-12-15 14:30:00,30.52662,3.3564819999999997,1.3264330066512604,6.452548,3.4432860000000005,14.467600000000004,2528.076111110876
2024-12-15 14:33:00,32.43634,3.501158,1.4008216982370938,6.423608,3.29861,16.4931,2528.126111110876
2024-12-15 14:36:00,30.98958,3.3854159999999993,1.334139032541342,6.452548,3.414352000000001,15.046300000000002,2528.1761111108763
2024-12-15 14:39:00,30.98958,3.4432859999999996,1.3495068146035536,6.568288,3.4722220000000004,15.625,2528.2261111108764
2024-12-15 14:42:00,31.97338,3.5590280000000005,1.3423223736742946,6.597218000000001,3.3564799999999995,16.782399999999996,2528.2761111108766
2024-12-15 14:45:00,31.51042,3.530093,1.3724623309491546,6.597218000000001,3.4143550000000005,16.782399999999996,2528.326111110877
2024-12-15 14:48:00,30.98958,3.4432859999999996,1.3123531492471239,6.597218000000001,3.4722220000000004,16.782400000000024,2528.376111110877
2024-12-15 14:51:00,31.97338,3.5590280000000005,1.4163543393419258,6.5104180000000005,3.3275499999999987,14.467600000000004,2528.426111110877
2024-12-15 14:54:00,31.97338,3.530093,1.372449599177381,6.568288,3.385415,17.65040000000002,2528.4761111108774
2024-12-15 14:57:00,30.84491,3.4722219999999995,1.319866419875486,6.568288,3.4143559999999997,15.046199999999999,2528.5261111108775
2024-12-15 15:00:00,31.51042,3.530092999999999,1.3724495991773809,6.452548,3.269675000000001,13.31019999999998,2528.5761111108777
2024-12-15 15:03:00,30.98958,3.3854159999999993,1.334139032541342,6.510418,3.4722220000000004,15.046300000000002,2528.626111110878
2024-12-15 15:09:00,30.00578,3.501158,1.327365694042815,6.510418,3.3275499999999987,14.756999999999977,2528.626111110878
2024-12-15 15:12:00,32.43634,3.501158,1.3648165451909597,6.510418,3.3564799999999995,15.335700000000003,2528.676111110878
2024-12-15 15:15:00,30.00578,3.530093,1.3348508732488242,6.568288,3.3564849999999993,14.178300000000007,2528.7261111108783
2024-12-15 15:18:00,31.51042,3.5879630000000002,1.3876734276581162,6.539353,3.29861,16.4931,2528.7761111108784
2024-12-15 15:21:00,31.51042,3.4722219999999995,1.3930330475959778,6.5104180000000005,3.4143559999999997,15.9144,2528.8261111108786
2024-12-15 15:24:00,32.43634,3.5590280000000005,1.3800685068686853,6.5104180000000005,3.29861,15.625,2528.876111110879
2024-12-15 15:27:00,30.98958,3.501156999999999,1.400821429324995,6.510413,3.385416000000001,15.335700000000003,2528.926111110879
2024-12-15 15:30:00,30.00578,3.501156999999999,1.4008214293249928,6.539353,3.4143559999999997,15.625,2528.976111110879
2024-12-15 15:33:00,30.00578,3.6458329999999997,1.4395454713155231,6.568288000000001,3.298615,15.046300000000002,2529.0261111108794
2024-12-15 15:36:00,30.98958,3.530092,1.408595047878669,6.568288000000001,3.4143559999999997,13.310100000000006,2529.0761111108795
2024-12-15 15:39:00,30.98958,3.6458329999999997,1.4395454713155231,6.568288000000001,3.298615,15.625,2529.1261111108797
2024-12-15 15:42:00,31.51042,3.530092,1.3724493356227152,6.568288000000001,3.385416000000001,14.756900000000002,2529.17611111088
2024-12-15 15:45:00,30.98958,3.616897999999999,1.3952645178332204,6.539353,3.269675000000001,14.757000000000005,2529.22611111088
2024-12-15 15:48:00,32.95718,3.616897999999999,1.4318292567673585,6.539353,3.298615,15.046300000000002,2529.2761111108803
2024-12-15 15:51:00,33.91204,3.5590279999999996,1.380068506868685,6.539353,3.3275450000000006,15.046300000000002,2529.3261111108804
2024-12-15 15:54:00,31.51042,3.501156999999999,1.400821429324995,6.510413,3.385416000000001,16.492999999999995,2529.3761111108806
2024-12-15 15:57:00,30.00578,3.501156999999999,1.4008214293249928,6.539353,3.4143559999999997,15.335700000000003,2529.426111110881
2024-12-15 16:03:00,30.52662,3.5590279999999996,1.380068506868685,6.539353,3.3275450000000006,14.467600000000004,2529.426111110881
2024-12-15 16:06:00,31.51042,3.616897999999999,1.3952773980125355,6.626153,3.356485000000001,16.203699999999998,2529.426111110881
2024-12-15 16:09:00,30.98958,3.4722209999999993,1.319866160466939,6.626153,3.4722220000000004,16.203699999999998,2529.426111110881
2024-12-15 16:18:00,30.98958,3.5879630000000002,1.349780349016675,6.481482999999999,3.21181,14.757000000000005,2529.426111110881
2024-12-18 00:06:00,49.45023,0.0,0.07711197204050538,2.604166,3.6747679999999994,25.17360000000002,2529.426111110881
2024-12-18 00:09:00,49.45023,-0.14467599999999958,,-0.14467599999999958,3.703703999999999,22.280100000000004,2529.426111110881
2024-12-18 00:12:00,49.45023,0.14467500000000033,1.0975873894623633,-0.14467599999999958,3.414352,24.305499999999995,2529.426111110881
2024-12-18 00:15:00,49.45023,0.3761570000000001,1.4472442494887119,-0.08680600000000016,3.211806,21.990800000000007,2529.426111110881
2024-12-18 00:18:00,49.45023,0.49189799999999995,1.599104310632206,-0.14467599999999958,3.0960650000000003,24.594899999999996,2529.426111110881
2024-12-18 00:21:00,49.45023,0.5787040000000001,1.6919542428443133,-0.11573999999999973,3.038195,24.016199999999998,2529.426111110881
2025-04-22 16:15:00,30.00578,1.9097210000000002,0.9439065934025396,3.819440000000001,2.2858789999999996,15.625,2529.426111110881
2025-04-22 16:18:00,30.98958,1.6493049999999991,0.8356671508085309,3.530093,2.228014,16.493100000000027,2529.426111110881
2025-04-22 16:21:00,31.45255,1.5046289999999996,0.8140204199250612,3.3854170000000003,2.2569440000000007,16.782399999999996,2529.426111110881
2025-04-22 16:24:00,31.51042,1.6493060000000002,0.8613400089771441,3.5590290000000007,2.2858790000000004,14.467700000000008,2529.426111110881
2025-04-23 01:27:00,31.45255,3.1539349999999997,1.3394006928980766,5.9027780000000005,3.1539330000000003,15.046300000000002,2529.426111110881
2025-04-23 01:30:00,30.98958,3.038194,1.3068226391454363,5.960642999999999,3.3275490000000003,17.071699999999993,2529.426111110881
2025-04-23 01:33:00,31.53935,3.1539339999999996,1.371409994432946,6.192128,3.4722240000000006,14.756900000000002,2529.426111110881
2025-04-23 01:36:00,32.95718,3.182869,1.3475030648387407,6.568288000000001,3.790509,19.09729999999999,2529.426111110881
2025-04-23 01:39:00,31.51042,3.0092589999999992,1.2327294632331707,6.452543,3.790514000000001,17.361099999999965,2529.426111110881
2025-04-23 01:42:00,31.51042,3.0671290000000004,1.2485030744367556,6.221068000000001,3.5011590000000004,15.914399999999972,2529.426111110881
2025-04-23 01:45:00,31.42361,3.0671290000000004,1.2485030744367556,6.076388,3.3564789999999993,17.939699999999988,2529.426111110881
2025-04-23 01:48:00,30.00578,3.0671299999999997,1.248515261421184,5.960644,3.2407440000000003,16.782400000000024,2529.426111110881
2025-04-23 01:54:00,30.52662,3.0671290000000004,1.2485149892453553,5.758098,3.0381989999999996,15.335700000000003,2529.426111110881
2025-04-23 02:57:00,32.95718,3.5879630000000002,1.9166603490755152,8.130788,5.410875000000001,17.361099999999993,2529.426111110881
2025-04-23 03:00:00,37.32639,3.298611,1.4749033752803922,9.837958,7.0312470000000005,19.097200000000015,2529.426111110881
2025-04-23 03:03:00,37.78935,3.038194,1.4274062302515156,9.809028000000001,7.291664000000001,19.386599999999987,2529.426111110881
2025-04-23 03:24:00,32.95718,1.5914350000000006,0.936472473481215,8.969912,7.870367,17.65039999999999,2529.426111110881
2025-04-23 03:33:00,30.52662,1.3020829999999997,0.8920352962731793,8.333337,7.609954000000001,15.625,2529.426111110881
2025-04-23 03:36:00,30.00578,1.359954,0.9143666209607133,8.304402,7.523148000000001,15.914299999999997,2529.426111110881
2025-04-23 03:39:00,30.00578,1.3888889999999998,0.9054275686715334,8.275466999999999,7.436338000000001,16.7825,2529.426111110881
2025-04-23 03:45:00,30.52662,1.3020829999999997,0.8526279780742678,8.043977000000002,7.262734000000001,15.914299999999997,2529.426111110881
2025-04-23 04:00:00,36.34259,1.7361110000000002,0.9632236032109657,7.696763,6.423612,17.939899999999994,2529.426111110881
2025-04-23 04:03:00,30.52662,1.0127310000000005,0.793016893223636,7.6388869999999995,7.233795999999999,16.4931,2529.426111110881
2025-04-23 04:12:00,30.52662,1.3599539999999992,1.0084007751759683,9.114588,8.478014000000002,15.3356,2529.426111110881
2025-04-23 04:15:00,30.52662,1.3888889999999998,0.8850208376391084,8.478007999999999,7.609948999999999,14.756899999999973,2529.426111110881
2025-04-23 04:18:00,30.52662,1.4467590000000001,0.9473566180436895,8.304397999999999,7.436338999999999,15.625,2529.426111110881
2025-04-23 04:30:00,30.41088,1.4467599999999994,0.906302274412375,7.465278,6.539348,16.203599999999994,2529.426111110881
2025-04-23 04:33:00,30.52662,1.3599539999999992,0.853603002056933,7.465278,6.597224,15.625,2529.426111110881
2025-04-23 04:36:00,30.52662,1.4178239999999995,0.9162704815977946,7.4652780000000005,6.597224,13.310100000000006,2529.426111110881
2025-04-23 04:54:00,30.52662,1.2152780000000005,0.8196046191904539,7.146987000000001,6.452549,14.467500000000001,2529.426111110881
2025-04-23 04:57:00,30.52662,1.2152780000000005,0.8195978490907664,7.118057,6.423609,14.756900000000002,2529.476111110881
2025-04-23 05:00:00,30.52662,1.273149,0.8614243181774491,7.118057,6.394678000000001,16.782400000000024,2529.526111110881
2025-04-23 05:03:00,30.98958,1.186343,0.8084404390669152,7.118057,6.4525440000000005,16.782399999999996,2529.5761111108814
2025-04-23 05:06:00,39.75695,1.3310190000000004,0.8219877434549693,7.118052,6.2500029999999995,16.203699999999984,2529.6261111108815
2025-04-23 05:09:00,38.25232,1.1574080000000002,0.8162379418343909,7.002317,6.394679,17.07180000000001,2529.6761111108817
2025-04-23 05:12:00,33.91204,1.1284720000000004,0.8232219700177553,7.089117,6.5393550000000005,14.467600000000004,2529.726111110882
2025-04-23 05:15:00,33.91204,1.1284720000000004,0.804737639709581,7.089117,6.510415,14.756900000000002,2529.776111110882
2025-04-23 05:18:00,35.3588,1.273149,0.8215268627517857,7.089117,6.307868000000001,15.335700000000003,2529.8261111108823
2025-04-23 05:21:00,35.8507,1.2152779999999996,0.819597849090766,7.089122000000001,6.394674000000001,15.914299999999997,2529.8761111108824
2025-04-23 05:24:00,30.98958,1.0127319999999997,0.775580716106426,7.031251999999999,6.597220000000001,17.361099999999993,2529.9261111108826
2025-04-23 05:33:00,30.00578,1.3020830000000005,0.832285284464501,7.089122,6.278939,16.7825,2529.9261111108826
2025-04-23 05:36:00,30.00578,1.3020830000000005,0.852627978074268,7.060182000000001,6.278939,16.492999999999995,2529.9261111108826
2025-04-23 05:39:00,30.00578,1.273148,0.8416856344650852,7.089122,6.336804,18.22919999999999,2529.9261111108826
2025-04-23 05:57:00,30.52662,0.6076389999999998,0.621998287571499,6.48148,6.510420999999999,17.071699999999964,2529.9261111108826
2025-04-23 06:00:00,97.04861,-0.6944439999999998,,0.43402900000000066,4.658564000000001,57.870300000000015,2529.976111110883
2025-04-23 06:03:00,97.04861,-0.5787059999999986,,0.1446700000000014,2.6620359999999987,54.108900000000006,2530.026111110883
2025-04-23 06:06:00,97.04861,-0.28935199999999917,,0.9837959999999999,4.021989999999999,57.00229999999999,2530.076111110883
2025-04-23 06:09:00,97.04861,-0.3761579999999993,,1.5335640000000001,6.394676,52.08330000000001,2530.1261111108834
2025-04-23 06:12:00,96.75926,-0.4340270000000004,,1.8229169999999995,7.349537000000001,53.24079999999998,2530.1761111108835
2025-04-23 06:15:00,37.35532,-0.3761580000000002,,4.484954,7.552084000000001,15.9144,2530.2261111108837
2025-04-23 06:18:00,30.52662,0.5497680000000003,0.6715812431596009,6.481486,6.741897999999999,17.361099999999993,2530.276111110884
2025-04-23 06:21:00,30.52662,0.7233799999999997,0.8070762967630623,7.146992,7.320602000000001,17.071799999999996,2530.326111110884
2025-04-23 06:24:00,30.98958,0.9548609999999993,0.8495714290190783,7.986108,7.783567,15.625,2530.3761111108843
2025-04-23 07:06:00,30.52662,0.5208339999999998,0.6295002443933088,6.04745,6.278936,16.49309999999997,2530.3761111108843
2025-04-23 07:09:00,30.52662,0.46296299999999935,0.5959767230288149,6.01852,6.307867,15.9144,2530.3761111108843
2025-04-23 07:12:00,30.00578,0.5497689999999995,0.6192917093615261,5.96065,6.105321000000001,18.807800000000043,2530.3761111108843
2025-04-23 07:15:00,30.00578,0.49189799999999995,0.6129123793621047,6.134259999999999,6.394672000000001,15.914300000000026,2530.3761111108843
2025-04-23 07:33:00,30.52662,1.157407,0.816231035063677,7.089124000000001,6.481477,15.9144,2530.3761111108843
2025-04-23 07:36:00,30.00578,1.3020839999999998,0.8920356846113957,7.2338,6.510415999999999,15.914299999999969,2530.3761111108843
2025-04-23 07:45:00,30.00578,1.3888889999999998,1.091016656784795,7.6967550000000005,7.146986,17.361099999999965,2530.3761111108843
2025-04-23 07:48:00,31.45255,1.3888889999999998,0.9832460297592396,8.478005,7.754626,18.807800000000043,2530.4261111108844
2025-04-23 07:51:00,31.51042,1.186343,0.9358544162784803,8.275459999999999,7.8124970000000005,17.65039999999999,2530.4761111108846
2025-04-23 07:54:00,31.51042,1.2442129999999993,0.924882837939938,8.24653,7.667827000000001,16.782399999999996,2530.526111110885
2025-04-23 07:57:00,31.97338,1.2152769999999995,0.9481582645268367,8.246524,7.754627000000001,16.782399999999996,2530.576111110885
2025-04-23 08:00:00,32.95718,1.1284720000000004,0.9109647272227143,8.188654,7.783562000000001,14.467600000000004,2530.626111110885
2025-04-23 08:03:00,31.39468,1.1284720000000004,0.9109647272227143,8.072914,7.667822,17.36110000000002,2530.6761111108854
2025-04-23 08:06:00,30.98958,1.0995369999999998,0.8983726547327233,8.043984,7.667827000000001,14.178299999999979,2530.7261111108855
2025-04-23 08:09:00,31.97338,1.186343,0.9358544162784803,8.043984,7.581021000000001,17.650500000000022,2530.7761111108857
2025-04-23 08:12:00,31.97338,1.0127309999999996,0.8919911320815445,7.928243,7.6967620000000005,17.361199999999968,2530.826111110886
2025-04-23 08:15:00,30.52662,1.0127309999999996,0.8760799810150822,7.928243,7.667822,18.518500000000017,2530.876111110886
2025-04-23 08:18:00,31.97338,1.070602,0.9021234886543791,7.9282379999999995,7.609956,18.22919999999999,2530.9261111108863
2025-04-23 08:21:00,31.97338,1.0127309999999996,0.907698424281157,7.9282379999999995,7.725697,18.22919999999999,2530.9761111108864
2025-04-23 08:24:00,33.42014,1.1284720000000004,0.927722214158289,8.043978,7.667825999999999,16.20369999999997,2531.0261111108866
2025-04-23 08:27:00,32.98611,1.0127309999999996,0.7578218453587756,7.609958,7.146987000000001,18.80789999999999,2531.076111110887
2025-04-23 08:30:00,33.91204,1.0127309999999996,0.8599585859176241,7.204858000000001,6.915507,19.097199999999987,2531.126111110887
2025-04-23 08:33:00,33.91204,1.0416659999999993,0.9826633341813263,7.899303,7.783567,17.361000000000047,2531.176111110887
2025-04-23 08:36:00,33.42014,0.9837959999999999,0.954571698847473,8.333333,8.275466999999999,17.36110000000002,2531.2261111108874
2025-04-23 08:39:00,34.89584,1.070601,0.9812380769492987,8.564818,8.391207,21.412000000000035,2531.2761111108875
2025-04-23 08:42:00,34.8669,1.157407,1.0058020094915903,8.767363,8.478006,20.543999999999983,2531.3261111108877
2025-04-23 08:45:00,34.89584,0.8969909999999999,0.9256250277580695,8.651623,8.709492000000001,20.254599999999982,2531.376111110888
2025-04-23 08:48:00,34.8669,0.8969909999999999,0.9536960937086135,8.796292999999999,8.912042,19.965300000000013,2531.426111110888
2025-04-23 08:51:00,34.89584,1.0416660000000002,0.9976397986747667,8.998838000000001,8.912042,17.650499999999965,2531.4761111108883
2025-04-23 08:54:00,34.8669,1.0127309999999996,0.9385336100737828,8.709493,8.564812,19.965300000000013,2531.5261111108885
2025-04-23 08:57:00,34.89584,0.9548609999999993,0.9107722247292576,8.478007999999999,8.391207,18.807900000000018,2531.5761111108886
2025-04-23 09:00:00,33.42014,1.0127319999999997,0.9385340853413813,8.449078,8.304396,16.493100000000027,2531.626111110889
2025-04-23 09:03:00,34.8669,0.9837959999999999,0.9545665962551937,8.391207999999999,8.333331999999999,15.9144,2531.676111110889
2025-04-23 09:06:00,33.42014,1.0127309999999996,0.9076930306675769,8.449078,8.246527,17.361199999999968,2531.726111110889
2025-04-23 09:09:00,31.97338,0.9548610000000002,0.9256250069140252,8.362268,8.304397,18.80789999999999,2531.7761111108894
2025-04-23 09:12:00,32.95718,1.0416660000000002,0.9367472540640271,8.391208,8.188662,15.624999999999972,2531.8261111108895
2025-04-23 09:15:00,32.95718,1.0995369999999998,0.9149698416172124,8.420144,8.072917,17.650499999999965,2531.8761111108897
2025-04-23 09:18:00,31.51042,1.157407,0.9570406525556057,8.391204000000002,8.015047000000001,15.625,2531.92611111089
2025-04-23 09:21:00,32.43634,1.070602,0.9021178448652848,8.391204,8.072911999999999,17.93980000000002,2531.97611111089
2025-04-23 09:24:00,33.42014,1.186343,0.9697365463700421,8.478014,8.072921000000001,18.80789999999999,2532.0261111108903
2025-04-23 09:27:00,33.42014,1.0416670000000003,0.9522283407338935,8.333334,8.159727,15.335700000000003,2532.0761111108905
2025-04-23 09:30:00,33.42014,1.157407,0.9403616880637743,8.449074,8.043977,15.9144,2532.1261111108906
2025-04-23 09:33:00,36.80555,1.1284719999999995,0.8413592162727564,8.246523,7.725691,19.386600000000016,2532.176111110891
2025-04-23 09:36:00,39.75695,1.0416660000000002,1.056072894663559,7.494208,7.5231520000000005,17.650499999999994,2532.226111110891
2025-04-23 09:39:00,33.91204,0.78125,0.9313489192261113,8.275458,8.593748,15.9144,2532.276111110891
2025-04-23 09:42:00,37.32639,1.0995369999999998,0.9792385460586167,8.825232999999999,8.593746,18.22919999999999,2532.3261111108914
2025-04-23 09:45:00,34.40393,1.0416659999999993,0.952227869783947,8.912033,8.738427,16.782399999999996,2532.3761111108915
2025-04-23 09:48:00,37.32639,1.0995369999999998,0.9634709439602014,8.825232999999999,8.564816,18.229100000000017,2532.4261111108917
2025-04-23 09:51:00,34.40393,1.0127309999999996,0.9536912495074982,8.593748000000001,8.478007,17.361099999999993,2532.476111110892
2025-04-23 09:54:00,36.80555,0.9548609999999993,0.8957455869895464,8.333338,8.217597,17.65040000000002,2532.526111110892
2025-04-23 09:57:00,36.80555,0.9548610000000002,0.9107722247292575,8.159722,8.072921000000001,15.625,2532.5761111108923
2025-04-23 10:00:00,35.8507,0.7523150000000003,0.8495682553927303,7.899302,8.101847,17.650499999999994,2532.6261111108925
2025-04-23 10:03:00,35.3588,0.8391210000000004,0.853504790732269,7.957177,7.9861059999999995,14.178300000000007,2532.6761111108926
2025-04-23 10:06:00,35.3588,0.6655089999999992,0.8014994153136425,7.754625999999999,8.043977,18.80789999999999,2532.726111110893
2025-04-23 10:09:00,35.3588,0.6365739999999995,0.784992905152168,7.725696,8.043982,19.097200000000015,2532.776111110893
2025-04-23 10:12:00,34.40393,0.6365739999999995,0.7722389911784839,7.754625999999999,8.043982,17.361099999999993,2532.826111110893
2025-04-23 10:15:00,35.18518,0.8680560000000002,0.8535072514212543,7.928241999999999,7.899306,16.203699999999998,2532.8761111108934
2025-04-23 10:18:00,32.95718,0.6655090000000001,0.8014994153136428,7.667826,7.957177,15.046300000000002,2532.9261111108935
2025-04-23 10:21:00,34.89584,0.78125,0.8238939093564178,7.754626,7.841436,17.36110000000002,2532.9761111108937
2025-04-23 10:24:00,34.40393,0.694445,0.8307372149922827,7.667827000000001,7.957172,17.65040000000002,2533.026111110894
2025-04-23 10:27:00,32.95718,0.8101849999999997,0.8528523617112073,7.812501999999999,7.899307,16.4931,2533.076111110894
2025-04-23 10:30:00,32.95718,0.78125,0.837788973186388,7.783567,7.899307,17.93979999999999,2533.1261111108943
2025-04-23 10:33:00,32.95718,0.78125,0.8377889731863868,7.841437000000001,7.957177,14.756900000000002,2533.1761111108945
2025-04-23 10:36:00,32.95718,0.78125,0.8377889731863868,7.870372000000001,7.986111999999999,16.2038,2533.2261111108946
2025-04-23 10:39:00,33.91204,0.8969909999999999,0.8824424045200445,7.986111999999999,7.957171,17.93980000000002,2533.276111110895
2025-04-23 10:42:00,33.91204,0.8101849999999997,0.8528523617112066,8.130792,8.217597,15.9144,2533.326111110895
2025-04-23 10:45:00,33.91204,0.8101849999999997,0.8387907541325219,8.159721999999999,8.217597,15.9144,2533.376111110895
2025-04-23 10:48:00,33.91204,0.8391200000000003,0.8677344069094444,8.217592,8.275462000000001,16.782399999999996,2533.4261111108954
2025-04-23 10:51:00,32.43634,0.868055,0.9107691588907109,8.246527,8.333331999999999,15.625,2533.4761111108955
2025-04-23 10:54:00,33.42014,0.9259260000000005,0.8667663445870091,8.246531999999998,8.130786,19.097199999999987,2533.5261111108957
2025-04-23 10:57:00,33.42014,0.8101849999999997,0.8387858671635611,8.188662,8.246527,15.046300000000002,2533.576111110896
2025-04-23 11:00:00,34.40393,0.8391200000000003,0.8535042850349146,8.246532,8.275462000000001,17.65040000000002,2533.626111110896
2025-04-23 11:03:00,30.98958,0.78125,0.8515387897201091,8.304402,8.449072000000001,17.939899999999966,2533.6761111108963
2025-04-23 11:06:00,32.95718,0.8101850000000006,0.8528523617112087,8.333332,8.420137,15.625,2533.7261111108965
2025-04-23 11:09:00,32.95718,0.8391200000000003,0.8535042850349146,8.362272,8.391202,16.492999999999995,2533.7761111108966
2025-04-23 11:12:00,33.42014,0.9548610000000002,0.8957455869895482,8.420137,8.304396,16.782299999999992,2533.826111110897
2025-04-23 11:15:00,33.42014,0.8969899999999997,0.8677344069094427,8.391207000000001,8.333337,17.361099999999993,2533.876111110897
2025-04-23 11:18:00,32.95718,0.6076389999999998,0.7930158712886035,8.246527,8.651618000000001,14.467500000000001,2533.926111110897
2025-04-23 11:21:00,33.91204,1.0127319999999997,0.8919915914962355,8.535878,8.304396,16.203699999999998,2533.9761111108974
2025-04-23 11:24:00,33.42014,0.9548609999999993,0.8805466419572924,8.535878,8.391207,17.361199999999997,2534.0261111108975
2025-04-23 11:27:00,31.97338,0.78125,0.8377889731863868,8.420143,8.535882999999998,19.097200000000015,2534.0761111108977
2025-04-23 11:30:00,36.80555,0.983797,0.8941874382152856,8.275462999999998,8.101856,20.83340000000001,2534.126111110898
2025-04-23 11:33:00,32.43634,0.694445,0.8307372149922827,7.9861130000000005,8.275458,17.939899999999966,2534.176111110898
2025-04-23 11:36:00,41.66666,1.0416660000000002,0.9826581319566075,8.564817000000001,8.449071,20.254699999999985,2534.2261111108983
2025-04-23 11:39:00,34.8669,0.9548610000000002,0.8805413564909035,8.130787000000002,7.9861059999999995,14.756900000000002,2534.2761111108985
2025-04-23 11:42:00,34.40393,0.868055,0.8824444374940794,8.651617000000002,8.680551999999999,19.386599999999987,2534.3261111108986
2025-04-23 11:45:00,31.97338,0.8391200000000003,0.9095439696932223,8.651617000000002,8.796297,16.4931,2534.376111110899
2025-04-23 11:48:00,32.95718,1.0127319999999997,0.9385393524752409,8.767358,8.622686,18.518599999999992,2534.426111110899
2025-04-23 11:51:00,32.43634,0.8101850000000006,0.866766088869524,8.478012,8.593747,16.2038,2534.476111110899
2025-04-23 11:54:00,31.97338,0.8391210000000004,0.8535097347076818,8.420137,8.449076,17.361099999999965,2534.5261111108994
2025-04-23 11:57:00,31.97338,0.78125,0.8377889731863868,8.304402,8.420141999999998,18.80789999999996,2534.5761111108995
2025-04-23 12:00:00,43.14236,0.8391190000000002,0.8245709237020746,7.928238,7.899309000000001,16.782400000000024,2534.6261111108997
2025-04-23 12:03:00,47.01968,0.0,0.11896431240757101,6.655091,8.362271,17.361099999999993,2534.6761111109
2025-04-23 12:06:00,43.14236,-0.02893499999999971,,6.655093,8.564817999999999,20.543999999999983,2534.7261111109
2025-04-23 12:09:00,38.77315,0.2025459999999999,0.6328301212085392,7.204858,8.449072000000001,19.96520000000001,2534.7761111109003
2025-04-23 12:12:00,37.32639,0.46296300000000024,0.7578886493433761,7.667825,8.362272,16.782399999999996,2534.8261111109005
2025-04-23 12:15:00,36.80555,0.6076389999999998,0.7806744738880852,7.870369999999999,8.246531000000001,16.492999999999995,2534.8761111109006
2025-04-23 12:18:00,40.7118,0.14467599999999958,0.565489423927579,7.060186999999999,8.362271,18.80789999999999,2534.926111110901
2025-04-23 12:21:00,39.23611,0.17361100000000018,0.6084314389541903,7.233797999999999,8.535877,21.12270000000001,2534.976111110901
2025-04-23 12:24:00,37.32639,0.31828699999999976,0.6887884476708284,7.552079,8.506941999999999,14.467600000000004,2535.026111110901
2025-04-23 12:27:00,38.77315,0.3472219999999995,0.6829527673543243,7.638889,8.478007,18.807799999999986,2535.0761111109014
2025-04-23 12:30:00,39.75695,0.4050919999999998,0.7270721194513927,7.725694,8.506941999999999,19.097200000000015,2535.1261111109015
2025-04-23 12:33:00,38.31018,0.4050919999999998,0.7166132993271553,7.725694,8.478012,16.203699999999998,2535.1761111109017
2025-04-23 12:36:00,36.80555,0.46296300000000024,0.7578848821292362,7.812505000000001,8.506941999999999,18.22909999999999,2535.226111110902
2025-04-23 12:39:00,36.80555,0.4050929999999999,0.7166140318392705,7.696758999999999,8.449076,17.939899999999994,2535.276111110902
2025-04-23 12:42:00,45.05209,-0.17361100000000018,,6.047448999999999,8.21759,20.254700000000014,2535.3261111109023
2025-04-23 12:45:00,39.75695,-0.02893499999999971,,6.712963,8.767358000000002,19.675999999999988,2535.3761111109025
2025-04-23 12:48:00,39.75695,0.6365739999999995,0.8225604337457026,8.159726,8.564812,15.625,2535.4261111109026
2025-04-23 12:51:00,36.80555,0.7523150000000003,0.8495682553927303,8.362267000000001,8.564812,15.335700000000003,2535.476111110903
2025-04-23 12:54:00,36.34259,0.8391210000000004,0.853504790732269,8.449077,8.478006,17.071699999999993,2535.526111110903
2025-04-23 12:57:00,37.78935,0.78125,0.8651547634801205,8.420137,8.593747,16.492999999999995,2535.576111110903
2025-04-23 13:00:00,35.3588,0.78125,0.8786383356968789,8.449072000000001,8.651622,17.65040000000002,2535.6261111109034
2025-04-23 13:03:00,35.3588,0.8101859999999999,0.8528528791153488,8.506942,8.593746,15.046199999999999,2535.6761111109035
2025-04-23 13:06:00,37.32639,0.6944439999999998,0.8307411182267387,8.362266,8.651622,15.3356,2535.7261111109037
2025-04-23 13:09:00,35.8507,0.6655100000000003,0.8014999813295386,8.188656000000002,8.478006,15.046300000000002,2535.776111110904
2025-04-23 13:12:00,36.80555,0.5497690000000004,0.7814706534452264,8.043986,8.564817,16.203699999999998,2535.826111110904
2025-04-23 13:15:00,35.3588,0.6365739999999995,0.8225604337457026,8.130791,8.535877000000001,17.361099999999993,2535.8761111109043
2025-04-23 13:18:00,37.78935,0.6655089999999992,0.8270075821615205,8.188655999999998,8.535877000000001,17.65039999999999,2535.9261111109045
2025-04-23 13:21:00,36.34259,0.6944439999999998,0.8307366515140076,8.333336,8.622682000000001,15.9144,2535.9761111109046
2025-04-23 13:24:00,33.91204,0.78125,0.8651547634801205,8.449077,8.622687,15.046199999999999,2536.026111110905
2025-04-23 13:27:00,35.8507,0.8391210000000004,0.8818096258198493,8.449077,8.535876,18.22919999999999,2536.076111110905
2025-04-23 13:30:00,35.8507,0.78125,0.8651547634801205,8.420137,8.593747,17.361099999999993,2536.126111110905
2025-04-23 13:33:00,34.89584,0.7523150000000003,0.8628851292835251,8.391207,8.622682000000001,17.93979999999999,2536.1761111109054
2025-04-23 13:36:00,34.8669,0.78125,0.8786336987413674,8.391207,8.593747,16.4931,2536.2261111109055
2025-04-23 13:39:00,33.42014,0.8391210000000004,0.867734918212312,8.420137,8.478006,16.4931,2536.2761111109057
2025-04-23 13:42:00,35.3588,0.8680560000000002,0.8824449430040109,8.449072000000001,8.478006,18.22909999999999,2536.326111110906
2025-04-23 13:45:00,33.91204,0.868055,0.8824444374940814,8.506942,8.535877000000001,16.4931,2536.376111110906
2025-04-23 13:48:00,32.43634,0.8391200000000003,0.8957451078467266,8.506942,8.622682000000001,16.4931,2536.4261111109063
2025-04-23 13:51:00,35.3588,0.9548610000000002,0.9107722247292575,8.651617000000002,8.564816,18.80789999999999,2536.4761111109065
2025-04-23 13:54:00,33.91204,0.868055,0.9107691588907109,8.564817000000001,8.651622,15.625,2536.5261111109066
2025-04-23 13:57:00,35.3588,0.868055,0.9107691588907109,8.535877,8.622682000000001,15.9144,2536.576111110907
2025-04-23 14:00:00,33.91204,0.868055,0.8824444374940814,8.622686999999999,8.651622,17.36110000000002,2536.626111110907
2025-04-23 14:03:00,32.95718,0.9259259999999996,0.8966828307428917,8.709488,8.651622,16.4931,2536.676111110907
2025-04-23 14:06:00,33.91204,1.0416669999999995,0.9210869162649967,8.767358,8.535881,15.3356,2536.7261111109074
2025-04-23 14:09:00,33.56482,1.0127309999999996,0.9232074443044631,8.796293,8.622682000000001,18.807800000000015,2536.7761111109076
2025-04-23 14:12:00,33.42014,1.070602,0.9343565886890773,8.825228,8.564816,15.9144,2536.8261111109077
2025-04-23 14:15:00,33.42014,1.070601,0.9343561320760059,8.883098,8.622687,18.80789999999999,2536.876111110908
2025-04-23 14:18:00,33.42014,1.1284720000000004,0.9442457419172324,8.940968,8.593746,16.782399999999996,2536.926111110908
2025-04-23 14:21:00,31.51042,1.070602,0.9343565886890773,8.969904,8.709492000000001,17.93980000000002,2536.9761111109083
2025-04-23 14:24:00,33.82523,1.157407,0.9570406525556057,9.056714,8.680557,16.7825,2537.0261111109085
2025-04-23 14:27:00,33.82523,1.2152780000000005,0.9823361151966954,9.027774,8.593746,15.625,2537.0761111109086
2025-04-23 14:30:00,31.51042,1.0127310000000005,0.9385336100737838,8.940974,8.796292999999999,15.914299999999997,2537.126111110909
2025-04-23 14:33:00,32.43634,1.157407,0.9570406525556057,9.027774,8.651617,16.492999999999995,2537.176111110909
2025-04-23 14:36:00,32.95718,1.2152780000000005,0.9823361151966954,9.027774,8.593746,15.9144,2537.226111110909
2025-04-23 14:39:00,32.43634,1.0416670000000003,0.9367477198935559,8.912034,8.709487,17.361099999999993,2537.2761111109094
2025-04-23 14:42:00,32.43634,1.273148,1.007260832052645,8.998839,8.506941000000001,17.650499999999994,2537.3261111109096
2025-04-23 14:45:00,33.42014,1.1284720000000004,0.9605594612713851,9.027774,8.709492000000001,16.492999999999995,2537.3761111109097
2025-04-23 14:48:00,33.42014,1.157407,0.9570406525556057,9.027774,8.651617,16.782399999999996,2537.42611111091
2025-04-23 14:51:00,34.40393,1.157407,0.9897495146561723,8.969909,8.651622,17.361099999999993,2537.47611111091
2025-04-23 14:54:00,32.43634,1.2152780000000005,0.9653689603422447,9.027774,8.564816,17.361099999999993,2537.5261111109103
2025-04-23 14:57:00,33.91204,1.0995370000000007,0.9634709439602009,8.969904,8.709487,15.9144,2537.5761111109105
2025-04-23 15:00:00,39.75695,1.3020839999999998,1.0537063557059791,8.998844,8.535879999999999,19.386599999999987,2537.6261111109106
2025-04-23 15:03:00,32.43634,1.0127319999999997,0.9686787532081247,8.420144,8.333332,14.467500000000001,2537.676111110911
2025-04-23 15:06:00,39.23611,1.2442130000000002,1.0284044352746893,8.940974,8.535881,19.675999999999988,2537.726111110911
2025-04-23 15:09:00,34.40393,1.0995369999999998,1.0102442895924673,8.825234,8.651617,16.782399999999996,2537.776111110911
2025-04-23 15:12:00,34.40393,1.1284720000000004,0.9925800750905343,8.998838000000001,8.738426,17.65039999999999,2537.8261111109114
2025-04-23 15:15:00,34.40393,1.0127309999999996,0.9835127501282073,9.085647999999999,9.027777,15.625,2537.8761111109116
2025-04-23 15:18:00,35.3588,1.0127309999999996,0.9385388772058643,9.056708,8.912037,15.3356,2537.9261111109117
2025-04-23 15:21:00,33.91204,1.0995369999999998,0.9634709439602003,8.998844,8.738427,17.071699999999993,2537.976111110912
2025-04-23 15:24:00,33.91204,1.070602,0.9657895430229605,8.998844,8.796292000000001,16.782399999999996,2538.026111110912
2025-04-23 15:27:00,32.43634,1.0416660000000002,0.9522278697839477,8.825228000000001,8.651622,19.097199999999987,2538.0761111109123
2025-04-23 15:30:00,34.40393,1.157407,0.9735012071924972,8.883098,8.535881,15.625,2538.1261111109125
2025-04-23 15:33:00,35.3588,1.0416659999999993,0.952227869783947,8.796293,8.622687,17.650499999999994,2538.1761111109126
2025-04-23 15:36:00,33.91204,1.0995369999999998,0.9475070818609524,8.825234,8.535877000000001,17.361099999999993,2538.226111110913
2025-04-23 15:39:00,33.42014,1.070601,0.9657944448749264,8.825228000000001,8.622687,15.046400000000006,2538.276111110913
2025-04-23 15:42:00,34.8669,1.0127310000000005,0.9385336100737838,8.854168,8.709487,14.467600000000004,2538.326111110913
2025-04-23 15:45:00,33.42014,1.1284720000000004,0.9925800750905343,8.883098,8.622686,17.071799999999996,2538.3761111109134
2025-04-23 15:48:00,34.40393,1.0416660000000002,0.9826633341813266,8.883098,8.767361999999999,15.9144,2538.4261111109136
2025-04-23 15:51:00,33.42014,1.1284720000000004,0.9605594612713851,8.883098,8.564816,14.467600000000004,2538.4761111109137
2025-04-23 15:54:00,33.42014,1.0416660000000002,0.9675268666782137,8.825228000000001,8.680551999999999,17.36110000000002,2538.526111110914
2025-04-23 15:57:00,34.40393,1.070601,0.9812380769492995,8.969908,8.796297000000001,17.650500000000022,2538.576111110914
2025-04-23 16:00:00,34.40393,1.0416660000000002,0.9522278697839477,8.940968,8.767361999999999,18.22919999999999,2538.6261111109143
2025-04-23 16:03:00,32.95718,1.0127310000000005,0.9385388772058644,8.940968,8.796297,16.4931,2538.6761111109145
2025-04-23 16:06:00,34.40393,1.070601,0.9501666636478722,8.998838000000001,8.767357,17.93980000000002,2538.7261111109146
2025-04-23 16:09:00,32.95718,1.0127309999999996,0.9536912495074993,8.940973,8.825232,15.914299999999997,2538.776111110915
2025-04-23 16:12:00,32.95718,1.0995369999999998,0.9634709439602003,8.969903,8.709486,16.492999999999995,2538.826111110915
2025-04-23 16:15:00,34.89584,1.0127309999999996,0.9385388772058643,8.912033,8.767361999999999,16.782399999999996,2538.876111110915
2025-04-23 16:18:00,34.8669,1.0995369999999998,0.9634709439602003,8.940973,8.680556,15.914299999999997,2538.9261111109154
2025-04-23 16:21:00,33.42014,1.0416659999999993,0.9675268666782143,8.940973,8.796297000000001,18.80789999999999,2538.9761111109156
2025-04-23 16:24:00,34.40393,1.0995369999999998,0.9634709439602014,8.998842999999999,8.738426,17.071799999999996,2539.0261111109157
2025-04-23 16:27:00,34.40393,1.0995369999999998,0.9792385460586167,8.940973,8.709486,18.22919999999999,2539.076111110916
2025-04-23 16:30:00,33.91204,1.0127309999999996,0.9835127501282073,8.854163,8.796292000000001,17.93980000000002,2539.126111110916
2025-04-23 16:33:00,32.95718,0.9837959999999999,0.9692570136187446,8.825232999999999,8.796297,17.65040000000002,2539.1761111109163
2025-04-23 16:36:00,33.91204,1.157407,0.9897495146561723,8.998842999999999,8.680556,18.22919999999999,2539.2261111109165
2025-04-23 16:39:00,33.91204,1.070602,0.9657895430229605,8.912037999999999,8.709486,18.22919999999999,2539.2761111109166
2025-04-23 16:42:00,33.42014,1.0127309999999996,0.9686834205770039,8.854163,8.767361999999999,15.335700000000003,2539.326111110917
2025-04-23 16:45:00,33.42014,1.0416659999999993,0.9826633341813263,8.854163,8.738427,16.203699999999998,2539.376111110917
2025-04-23 16:48:00,32.43634,1.0416659999999993,0.9675268666782143,8.912033,8.767357,15.9144,2539.426111110917
2025-04-23 16:51:00,32.43634,1.0416659999999993,0.9675268666782143,8.912033,8.767357,16.4931,2539.4761111109174
2025-04-23 16:54:00,33.42014,1.2442130000000002,1.0117281502224416,9.056714,8.622681,19.386599999999987,2539.5261111109176
2025-04-23 16:57:00,31.97338,1.0127310000000005,0.9835127501282085,8.854168,8.796297,17.361099999999993,2539.5761111109177
2025-04-23 17:00:00,33.47801,1.186343,1.0027328646730236,8.998844,8.651620999999999,17.36110000000002,2539.626111110918
2025-04-23 17:03:00,32.43634,1.0995369999999998,0.9475126321871381,8.969904,8.680557,16.782399999999996,2539.676111110918
2025-04-23 17:06:00,34.40393,1.1574080000000002,0.9735016526915099,8.969904,8.622686,18.807800000000015,2539.7261111109183
2025-04-23 17:09:00,32.95718,1.070601,0.9657944448749264,8.883098,8.680557,19.676000000000016,2539.7761111109185
2025-04-23 17:12:00,33.91204,1.070601,0.9657944448749264,8.883098,8.680557,18.22909999999999,2539.8261111109186
2025-04-23 17:15:00,33.91204,1.070602,0.9965173533424552,8.912034,8.767361999999999,17.361099999999993,2539.876111110919
