Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-23 17:18:00,32.43634,1.0416660000000002,0.9522278697839477,8.883098,8.709492000000001,17.36110000000002,2539.926111110919
2025-04-23 17:21:00,32.43634,1.070602,0.9657949116807095,8.854164,8.651622,16.7825,2539.976111110919
2025-04-23 17:24:00,34.40393,1.2152780000000005,0.9823361151966954,8.969904,8.535875999999998,18.22920000000002,2540.0261111109194
2025-04-23 17:27:00,31.51042,1.070602,0.9501671254014339,8.854164,8.622682000000001,17.65040000000002,2540.0761111109196
2025-04-23 17:30:00,32.95718,1.1574080000000002,0.9897499651049326,8.883104,8.564816,17.361099999999993,2540.1261111109197
2025-04-23 17:33:00,32.95718,1.0995369999999998,0.979243964469441,8.854164,8.622687,14.467600000000004,2540.17611111092
2025-04-23 17:36:00,31.97338,1.0995370000000007,0.9792385460586176,8.883104,8.651617,15.625000000000028,2540.22611111092
2025-04-23 17:39:00,32.43634,1.2731480000000008,1.0072608320526455,8.969904,8.478006,19.96520000000004,2540.2761111109203
2025-04-23 17:42:00,31.97338,1.157407,0.9897495146561712,8.969904,8.651617,18.229100000000017,2540.3261111109205
2025-04-23 17:45:00,30.52662,1.070602,0.934351089907962,8.883104,8.622682000000001,18.229100000000017,2540.3761111109206
2025-04-23 17:48:00,30.98958,1.0995369999999998,0.9313475764457616,8.854164,8.535877000000001,17.361099999999993,2540.426111110921
2025-04-23 17:51:00,31.97338,1.070602,0.934351089907962,8.883104,8.622682000000001,17.650500000000022,2540.476111110921
2025-04-23 17:54:00,31.51042,1.0127310000000005,0.9076930306675774,8.796298,8.593747,17.071799999999968,2540.526111110921
2025-04-23 17:57:00,32.95718,1.0127310000000005,0.9232074443044632,8.738428,8.564817,18.518599999999992,2540.5761111109214
2025-04-23 18:00:00,33.27546,1.2152780000000005,0.9653689603422435,8.854164,8.391206,18.807900000000018,2540.6261111109216
2025-04-23 18:03:00,33.42014,1.2152780000000005,0.9823361151966954,8.825234,8.391206,17.650499999999994,2540.6761111109217
2025-04-23 18:06:00,34.40393,1.2442130000000002,0.9948431564325977,8.825234000000002,8.362271,16.4931,2540.726111110922
2025-04-23 18:09:00,35.3588,1.0995369999999998,0.9634709439602003,8.738424,8.478007,18.51849999999999,2540.776111110922
2025-04-23 18:12:00,33.91204,1.157407,0.9734955557101279,8.825234000000002,8.478007,16.782399999999996,2540.8261111109223
2025-04-23 18:15:00,33.42014,1.0995370000000007,0.9475126321871381,8.796294,8.506947,17.361199999999997,2540.8761111109225
2025-04-23 18:18:00,34.89584,1.157407,0.9735012071924972,8.796294,8.449077,15.046300000000002,2540.9261111109226
2025-04-23 18:21:00,33.42014,1.1284720000000004,0.9605594612713851,8.825229,8.506947,17.361099999999993,2540.976111110923
2025-04-23 18:24:00,33.42014,1.3020830000000005,1.0021901710051975,8.912039,8.362265999999998,17.361099999999993,2541.026111110923
2025-04-23 18:27:00,32.95718,1.1284720000000004,0.9766636713430561,8.825229,8.535877,15.3356,2541.076111110923
2025-04-23 18:30:00,32.95718,1.273148,1.007260832052645,8.854169,8.362271,16.4931,2541.1261111109234
2025-04-23 18:33:00,33.91204,1.2442130000000002,0.9777315155912564,8.796294,8.304400999999999,15.914299999999997,2541.1761111109236
2025-04-23 18:36:00,33.42014,1.157407,0.9570406525556057,8.767364,8.391207,17.93980000000002,2541.2261111109237
2025-04-23 18:39:00,34.40393,1.1284720000000004,0.9442457419172324,8.738424000000002,8.391202,15.9144,2541.276111110924
2025-04-23 18:42:00,33.42014,1.1863419999999998,0.9697361092891306,8.767359,8.362267000000001,15.625,2541.326111110924
2025-04-23 18:45:00,32.95718,1.1863419999999998,0.9697361092891306,8.796299,8.391207,18.22920000000002,2541.3761111109243
2025-04-23 18:48:00,33.91204,1.1574080000000002,0.9735016526915099,8.738424,8.391206,18.807800000000015,2541.4261111109245
2025-04-23 18:51:00,33.91204,1.0995369999999998,0.9313475764457616,8.680554,8.362267000000001,16.4931,2541.4761111109246
2025-04-23 18:54:00,35.3588,1.070601,0.9501666636478732,8.593748,8.362267000000001,14.178300000000007,2541.526111110925
2025-04-23 18:57:00,35.3588,1.1284719999999995,0.944245741917232,8.622683,8.275461,18.807800000000015,2541.576111110925
2025-04-23 19:00:00,33.91204,1.0416660000000002,0.9522225515437541,8.564818,8.391202,18.229100000000017,2541.626111110925
2025-04-23 19:03:00,33.91204,1.070602,0.9501671254014348,8.622684,8.391202,15.3356,2541.6761111109254
2025-04-23 19:06:00,32.43634,1.0995369999999998,0.9475126321871369,8.622683,8.333336,16.493100000000027,2541.7261111109256
2025-04-23 19:09:00,34.31713,1.0416660000000002,0.9522225515437541,8.680558,8.506941999999999,17.361099999999993,2541.7761111109257
2025-04-23 19:12:00,33.91204,1.1574080000000002,0.9403621233769114,8.709494,8.304396,17.361099999999993,2541.826111110926
2025-04-23 19:15:00,31.97338,1.070602,0.934351089907962,8.535884,8.275462000000001,18.518599999999992,2541.876111110926
2025-04-23 19:18:00,32.95718,1.070601,0.9501666636478732,8.593748,8.362267000000001,19.965300000000013,2541.9261111109263
2025-04-23 19:21:00,32.95718,1.1284720000000004,0.9605594612713851,8.593748,8.275466,14.467600000000004,2541.9761111109265
2025-04-23 19:24:00,32.43634,1.0416670000000003,0.9210814697106856,8.535884,8.304397,13.888899999999978,2542.0261111109266
2025-04-23 19:27:00,30.98958,1.1574080000000002,0.957041093010711,8.564814,8.188656,16.782399999999996,2542.076111110927
2025-04-23 19:30:00,32.87037,1.0416659999999993,0.9052245306613717,8.564813,8.304397,15.914299999999997,2542.126111110927
2025-04-23 19:33:00,32.95718,1.070601,0.9183416504536365,8.535878,8.246527,16.782399999999996,2542.176111110927
2025-04-23 19:36:00,33.42014,1.0416660000000002,0.9052245306613723,8.506948,8.246531999999998,15.625,2542.2261111109274
2025-04-23 19:39:00,30.98958,1.070601,0.9183416504536365,8.535878,8.246527,17.93980000000002,2542.2761111109276
2025-04-23 19:42:00,33.42014,1.070601,0.8856767324029806,8.535878,8.188657000000001,17.65040000000002,2542.3261111109277
2025-04-23 19:45:00,30.55556,1.0416670000000003,0.9052249859735323,8.535884,8.275466999999999,16.782399999999996,2542.376111110928
2025-04-23 19:48:00,31.51042,1.1574080000000002,0.9403621233769103,8.593754,8.188656,18.22919999999999,2542.426111110928
2025-04-23 19:51:00,31.51042,1.1284720000000004,0.9442457419172324,8.593748,8.246526,17.361099999999965,2542.4761111109283
2025-04-23 19:54:00,30.98958,1.070601,0.9343506332966828,8.564818,8.304397,15.9144,2542.5261111109285
2025-04-23 19:57:00,32.95718,1.070601,0.9021173988283728,8.564818,8.246527,17.650499999999994,2542.5761111109287
2025-04-23 20:00:00,31.97338,1.070601,0.9343506332966828,8.564818,8.304397,16.203699999999998,2542.626111110929
2025-04-23 20:03:00,31.51042,1.1574080000000002,0.9403621233769103,8.593754,8.188656,17.93980000000002,2542.676111110929
2025-04-23 20:06:00,32.8993,1.2442130000000002,0.9603737610160242,8.680554,8.159721000000001,15.914299999999997,2542.726111110929
2025-04-23 20:09:00,32.95718,1.2152780000000005,0.9653689603422435,8.622684,8.159726,14.178299999999979,2542.7761111109294
2025-04-23 20:12:00,31.51042,1.273148,1.0242859757052836,8.709494,8.246526,15.335699999999974,2542.8261111109296
2025-04-23 20:15:00,33.42014,1.1863419999999998,0.9863360416862826,8.709494,8.333331999999999,15.914399999999972,2542.8761111109297
2025-04-23 20:18:00,31.97338,1.2152769999999995,0.96536262644316,8.651623999999998,8.188657000000001,17.071799999999996,2542.92611111093
2025-04-23 20:21:00,31.97338,1.2152769999999995,0.9823356813703965,8.593754,8.159727,15.3356,2542.97611111093
2025-04-23 20:24:00,30.78703,1.2152769999999995,0.9481582645268367,8.651623999999998,8.159727,16.782399999999996,2543.0261111109303
2025-04-23 20:27:00,33.42014,1.3020839999999998,0.9845487137788985,8.709489999999999,8.130786,16.4931,2543.0761111109305
2025-04-23 20:30:00,32.43634,1.2442129999999993,0.9603737610160238,8.68056,8.159727,18.51849999999999,2543.1261111109307
2025-04-23 20:33:00,32.43634,1.2152779999999996,0.9653689603422431,8.709489999999999,8.246531999999998,17.071799999999996,2543.176111110931
2025-04-23 20:36:00,30.98958,1.2152779999999996,0.9481586882058449,8.709489999999999,8.217592,14.756900000000002,2543.226111110931
2025-04-23 20:39:00,31.51042,1.3020829999999997,0.984548298887147,8.73843,8.159727,18.22919999999999,2543.276111110931
2025-04-23 20:42:00,33.42014,1.3888889999999998,0.9832460297592408,8.73843,8.015051,15.914299999999997,2543.3261111109314
2025-04-23 20:45:00,32.43634,1.2152779999999996,0.9481586882058449,8.59375,8.101852000000001,17.650499999999994,2543.3761111109316
2025-04-23 20:48:00,32.43634,1.3020839999999998,0.9845487137788985,8.59375,8.015046,16.203699999999998,2543.4261111109317
2025-04-23 20:51:00,32.43634,1.2442129999999993,0.977725560053189,8.564820000000001,8.072917,17.36110000000002,2543.476111110932
2025-04-23 20:54:00,30.98958,1.273148,0.9900002900370297,8.62269,8.101852000000001,15.625,2543.526111110932
2025-04-23 20:57:00,30.98958,1.359954,1.0084007751759687,8.68056,8.043986,16.203699999999998,2543.5761111109323
2025-04-23 21:00:00,32.95718,1.3020829999999997,0.984548298887147,8.65162,8.072917,18.51849999999999,2543.6261111109325
2025-04-23 21:03:00,31.97338,1.3020839999999998,0.9666457480006472,8.449069999999999,7.841436,16.492999999999995,2543.6761111109327
2025-04-23 21:06:00,32.87037,1.1863419999999998,0.9358539894620781,8.420139,7.957177,16.4931,2543.726111110933
2025-04-23 21:09:00,32.43634,1.157407,0.9234572875157355,8.478009,8.043982,15.914299999999997,2543.776111110933
2025-04-23 21:12:00,32.43634,1.2152780000000005,0.9481586882058451,8.362264,7.870366000000001,15.046300000000002,2543.826111110933
2025-04-23 21:15:00,32.95718,1.157407,0.9403616880637754,8.362269,7.957172000000001,16.782399999999996,2543.8761111109334
2025-04-23 21:18:00,31.97338,1.1863419999999998,0.9358539894620793,8.362269,7.899307,15.914299999999997,2543.9261111109336
2025-04-23 21:21:00,31.97338,1.2442130000000002,0.9603737610160242,8.362264,7.841431000000001,15.914400000000029,2543.9761111109337
2025-04-23 21:24:00,31.97338,1.0995370000000007,0.931347576445762,8.246524,7.928236999999999,15.625100000000003,2544.026111110934
2025-04-23 21:27:00,32.95718,1.1574080000000002,0.957041093010711,8.188654,7.812495999999999,17.071800000000025,2544.076111110934
2025-04-23 21:30:00,32.43634,1.1574080000000002,0.957041093010711,8.188654,7.812495999999999,18.22920000000002,2544.1261111109343
2025-04-23 21:33:00,32.43634,1.070601,0.9183416504536365,8.159718,7.870367,15.914299999999997,2544.1761111109345
2025-04-23 21:36:00,32.95718,1.0416660000000002,0.7327281280016491,7.638888,7.089122000000001,17.650499999999994,2544.2261111109347
2025-04-23 21:39:00,30.52662,1.0416670000000003,0.7876366369350699,6.828704,6.365736999999999,16.493000000000023,2544.276111110935
2025-04-23 21:42:00,30.98958,1.1574080000000002,0.8162379418343909,6.7129639999999995,6.105326,16.782400000000024,2544.326111110935
2025-04-23 21:45:00,30.98958,1.0416670000000003,0.7876427792599577,6.568284,6.105326999999999,16.492999999999995,2544.376111110935
2025-04-23 21:48:00,30.93172,1.070602,0.7814720962250641,6.597224000000001,6.076391999999999,14.467600000000004,2544.4261111109354
2025-04-23 21:51:00,30.72917,1.1574080000000002,0.8162379418343909,6.568284,5.9606460000000006,17.361099999999965,2544.4761111109356
2025-04-23 21:54:00,30.98958,1.0416670000000003,0.7876366369350711,6.5393539999999994,6.076387,15.046300000000002,2544.5261111109357
2025-04-23 22:00:00,31.51042,1.1574080000000002,0.7972037521777043,6.597224000000001,5.9606460000000006,15.914299999999997,2544.5261111109357
2025-04-23 22:03:00,31.51042,1.0995369999999998,0.7931502872814961,6.597224000000001,6.047457,17.65039999999999,2544.5261111109357
2025-04-23 22:06:00,31.51042,1.2442130000000002,0.8502438448630002,6.655089,5.9606460000000006,16.203699999999998,2544.5261111109357
2025-04-23 22:18:00,30.00578,1.2442130000000002,0.8106980049864362,6.568284000000001,5.815971,16.492999999999995,2544.5261111109357
2025-04-23 22:21:00,30.52662,1.2152780000000005,0.7997974619400524,6.568284000000001,5.844906,18.22919999999999,2544.576111110936
2025-04-23 22:24:00,30.52662,1.157407,0.797210007729113,6.568284000000001,5.931717000000001,15.9144,2544.626111110936
2025-04-23 22:27:00,30.98958,1.273148,0.8416925266726005,6.655089,5.902781,15.914300000000026,2544.6761111109363
2025-04-23 22:30:00,30.52662,1.2152769999999995,0.83898755378683,6.655093999999999,5.989587,20.25460000000004,2544.7261111109365
2025-04-23 22:33:00,30.52662,1.1863419999999998,0.827653187520924,6.684024,6.047452000000001,15.914299999999969,2544.7761111109367
2025-04-23 22:36:00,30.52662,1.273148,0.8614239330720004,6.655089,5.931711000000001,16.493000000000023,2544.826111110937
2025-04-23 22:39:00,30.52662,1.157407,0.8162375458689934,6.655089,6.047452000000001,13.31019999999998,2544.876111110937
2025-04-23 22:42:00,30.00578,1.2442130000000002,0.8306787206836995,6.684029000000001,5.9606460000000006,15.046300000000002,2544.926111110937
2025-04-23 22:45:00,30.52662,1.273148,0.8416856344650852,6.684029000000001,5.931711000000001,17.07170000000002,2544.9761111109374
2025-04-23 22:48:00,30.52662,1.157407,0.8162375458689934,6.655089,6.047452000000001,17.36110000000002,2545.0261111109376
2025-04-23 22:51:00,30.52662,1.157407,0.8162375458689934,6.6261540000000005,6.018517000000001,16.782399999999967,2545.0761111109377
2025-04-23 22:54:00,30.00578,1.1284720000000004,0.804737639709581,6.6261540000000005,6.047452000000001,17.36110000000002,2545.126111110938
2025-04-23 22:57:00,30.52662,1.2442130000000002,0.8502438448630002,6.6261540000000005,5.931711000000001,13.599500000000006,2545.176111110938
2025-04-23 23:00:00,30.00578,1.1863419999999998,0.8084467601571673,6.597219000000001,5.931717000000001,19.097200000000015,2545.2261111109383
2025-04-23 23:18:00,30.00578,1.2442130000000002,0.8306855521615565,6.6261540000000005,5.902781,14.178200000000004,2545.2261111109383
2025-04-23 23:21:00,30.00578,1.2442130000000002,0.8106980049864375,6.6261589999999995,5.873846,16.49309999999997,2545.2261111109383
2025-04-23 23:39:00,30.52662,1.1863419999999998,0.7888219705670492,6.6261540000000005,5.931712,14.756999999999977,2545.2261111109383
2025-04-23 23:42:00,30.00578,1.3020839999999998,0.8526214024831608,6.56829,5.7870360000000005,17.071799999999996,2545.2261111109383
2025-04-24 00:27:00,30.00578,1.273148,0.8416925266726005,6.6261540000000005,5.873846,16.203699999999998,2545.2261111109383
2025-04-24 00:30:00,31.51042,1.273148,0.8009001952040061,6.6261540000000005,5.815975999999999,16.782299999999992,2545.2761111109385
2025-04-24 00:33:00,31.51042,1.2152769999999995,0.8196042349236131,6.568283999999999,5.873847,15.625,2545.3261111109387
2025-04-24 00:36:00,31.51042,1.3310189999999995,0.8634945820640824,6.597219999999999,5.787040999999999,16.782399999999996,2545.376111110939
2025-04-24 00:39:00,31.51042,1.359954,0.8536030020569345,6.741899999999999,5.873846,17.65039999999999,2545.426111110939
2025-04-24 00:42:00,30.98958,1.2442130000000002,0.8106980049864375,6.741899999999999,5.989587,14.757000000000005,2545.476111110939
2025-04-24 00:45:00,31.45255,1.3020829999999997,0.8322852844645008,6.655093999999999,5.844911000000001,15.625,2545.5261111109394
2025-04-24 00:48:00,30.98958,1.157407,0.8348914749189322,6.655093999999999,6.076387,15.9144,2545.5761111109396
2025-04-24 00:51:00,31.97338,1.273148,0.8614239330720004,6.655089,5.931711000000001,16.203699999999998,2545.6261111109397
2025-04-24 00:54:00,31.97338,1.1284720000000004,0.804737639709581,6.6261589999999995,6.047457,15.625,2545.67611111094
2025-04-24 00:57:00,32.43634,1.273148,0.8416856344650852,6.684029000000001,5.931711000000001,16.203599999999994,2545.72611111094
2025-04-24 01:00:00,32.43634,1.1284720000000004,0.7858844855851849,6.741899,6.134257,16.203699999999998,2545.7761111109403
2025-04-24 01:06:00,32.43634,1.4467590000000001,0.8634140302648373,6.770829000000001,5.787039999999999,15.3356,2545.7761111109403
2025-04-24 01:09:00,30.98958,1.5624989999999999,0.903929130065486,6.770834,5.671295000000001,13.888899999999978,2545.7761111109403
2025-04-24 01:12:00,31.97338,1.4178240000000004,0.8531462781429344,6.655089,5.700235,16.782399999999996,2545.7761111109403
2025-04-24 01:18:00,30.98958,1.4178240000000004,0.8531462781429344,6.6261540000000005,5.6713000000000005,15.9144,2545.7761111109403
2025-04-24 01:21:00,30.98958,1.4467590000000001,0.8634140302648387,6.568284,5.584495,14.178300000000007,2545.7761111109403
2025-04-24 01:24:00,31.97338,1.4756939999999998,0.8736177720032683,6.626158,5.613424000000001,17.93980000000002,2545.7761111109403
2025-04-24 01:27:00,31.97338,1.3310180000000003,0.8219873813104902,6.539348,5.6713000000000005,15.046300000000002,2545.7761111109403
2025-04-24 01:30:00,30.52662,1.3310180000000003,0.8219800381377841,6.510418,5.64236,15.914299999999997,2545.7761111109403
2025-04-24 01:33:00,30.00578,1.3310179999999994,0.82198738131049,6.510413,5.642365000000001,15.3356,2545.7761111109403
2025-04-24 01:57:00,30.98958,1.3888889999999998,0.8641656807941659,6.597224000000001,5.700235,15.9144,2545.7761111109403
2025-04-24 02:03:00,31.42361,1.5046290000000004,0.9058197806720958,6.712964,5.700234999999999,16.203699999999998,2545.7761111109403
2025-04-24 02:15:00,30.52662,1.4756939999999998,0.8954923085737038,6.741899,5.758105,16.782399999999996,2545.7761111109403
2025-04-24 03:12:00,30.00578,1.7361109999999993,0.9146077187901565,7.060185999999999,5.729165000000001,14.178200000000004,2545.7761111109403
2025-04-24 03:18:00,30.52662,1.7071759999999996,0.9296562078522068,7.031246,5.758100000000001,15.335700000000003,2545.7761111109403
2025-04-24 03:30:00,30.00578,1.765046,0.9488168048103797,7.089121,5.758105,16.782399999999996,2545.7761111109403
2025-04-24 05:15:00,30.00578,1.6203700000000003,0.9005883203932465,6.770830000000001,5.584490000000001,14.467600000000004,2545.7761111109403
2025-04-24 05:33:00,30.00578,1.6782409999999999,0.9436523096067675,6.857636,5.642365000000001,17.361099999999993,2545.7761111109403
2025-04-24 05:39:00,30.52662,1.6493060000000002,0.9566659184753379,6.886576000000001,5.72917,15.335700000000003,2545.7761111109403
2025-04-24 05:42:00,30.00578,1.6203700000000003,0.9005883203932465,6.857640000000001,5.6713000000000005,15.046299999999974,2545.7761111109403
2025-04-24 06:33:00,31.45255,1.7939819999999997,0.9583351846621104,6.944446,5.584494,16.203599999999994,2545.7761111109403
2025-04-24 06:36:00,30.98958,1.5046299999999997,0.8837823965799793,6.77083,5.729170000000001,17.939899999999994,2545.7761111109403
2025-04-24 06:42:00,30.00578,1.3888889999999998,0.842813030370847,6.741899999999999,5.815971,14.756900000000002,2545.7761111109403
2025-04-24 06:45:00,30.00578,1.3888889999999998,0.8641656807941659,6.886575,5.989585999999999,15.046300000000002,2545.7761111109403
2025-04-24 06:51:00,31.51042,1.359954,0.9902076644906098,8.15972,7.494215999999999,19.386599999999987,2545.7761111109403
2025-04-24 06:54:00,31.30787,1.359954,0.9902076644906098,8.50694,7.841436,16.782399999999996,2545.8261111109405
2025-04-24 06:57:00,31.42361,1.359954,0.9717236764934625,8.59375,7.899305999999999,15.914299999999969,2545.8761111109407
2025-04-24 07:00:00,31.36574,1.3310179999999994,0.9784582829703008,8.564815,7.928237000000001,16.782399999999996,2545.926111110941
2025-04-24 07:03:00,31.97338,1.4467600000000003,1.0060817211215711,8.622686000000002,7.841436,17.93980000000002,2545.976111110941
2025-04-24 07:06:00,31.97338,1.4467600000000003,0.9868492560326817,8.564816,7.754626,15.914299999999997,2546.026111110941
2025-04-24 07:09:00,32.95718,1.3888889999999998,1.0018761897075934,8.593746,7.899307,17.07170000000002,2546.0761111109414
2025-04-24 07:12:00,30.52662,1.3310190000000004,0.996513753664554,8.680556,8.072917,16.782399999999996,2546.1261111109416
2025-04-24 07:15:00,31.51042,1.4467600000000003,1.0060817211215722,8.825236,8.043986,16.782399999999996,2546.1761111109417
2025-04-24 07:18:00,30.52662,1.359954,0.990201327694854,8.709496000000001,8.043982,16.20369999999997,2546.226111110942
2025-04-24 07:21:00,31.45255,1.359954,1.0084007751759687,8.767365999999999,8.130792,19.097200000000015,2546.276111110942
2025-04-24 07:24:00,30.98958,1.3310180000000003,0.9601218265730538,8.738430000000001,8.072911999999999,16.493000000000023,2546.3261111109423
2025-04-24 07:27:00,31.97338,1.4467590000000001,0.9868488688270283,8.651620000000001,7.841431000000001,16.4931,2546.3761111109425
2025-04-24 07:30:00,30.52662,1.359953,0.9902009231615199,8.535879999999999,7.870367,17.650500000000022,2546.4261111109427
2025-04-24 07:33:00,31.51042,1.2442129999999993,0.9248828379399369,8.391200000000001,7.8124970000000005,15.914400000000029,2546.476111110943
2025-04-24 07:36:00,32.95718,0.8680560000000002,0.8680539999897631,7.812501999999999,7.812495999999999,16.7825,2546.526111110943
2025-04-24 07:39:00,31.51042,0.868055,0.868053499998372,7.928242000000001,7.928237000000001,17.36110000000002,2546.576111110943
2025-04-24 07:42:00,32.43634,1.0127319999999997,0.8760859694824428,8.072913,7.812501,17.36110000000002,2546.6261111109434
2025-04-24 07:45:00,30.98958,1.070602,0.9183421018291569,8.101848,7.812495999999999,16.493100000000027,2546.6761111109436
2025-04-24 07:48:00,32.43634,1.070602,0.885677172995778,8.246524,7.899302,17.361099999999993,2546.7261111109437
2025-04-24 07:51:00,31.97338,1.2442130000000002,0.9427609365433466,8.333334,7.783561,18.518500000000017,2546.776111110944
2025-04-24 07:54:00,31.97338,1.0995370000000007,0.9149755389623615,8.304394000000002,7.957177,16.203700000000026,2546.826111110944
2025-04-24 07:57:00,31.51042,1.2442130000000002,0.9427609365433466,8.362269,7.812495999999999,14.467600000000004,2546.8761111109443
2025-04-24 08:00:00,33.42014,1.273148,0.9183806389452862,8.362269,7.725691,18.22919999999999,2546.9261111109445
2025-04-24 08:03:00,30.93172,1.157407,0.9063074950310968,8.246524,7.783567,17.071799999999996,2546.9761111109447
2025-04-24 08:06:00,31.51042,1.2152780000000005,0.9129723128455921,8.304394000000002,7.754626,18.51849999999999,2547.026111110945
2025-04-24 08:09:00,31.97338,1.0995370000000007,0.8983726547327237,8.246524,7.870367,17.650500000000022,2547.076111110945
2025-04-24 08:12:00,34.40393,1.3020830000000005,0.9299740072263855,8.362269,7.696756,14.467599999999976,2547.126111110945
2025-04-24 08:15:00,32.95718,1.2152769999999995,0.9481582645268359,8.362264,7.870367,18.22920000000002,2547.1761111109454
2025-04-24 08:18:00,33.42014,1.273148,0.9725026751755108,8.47801,7.928242,16.4931,2547.2261111109456
2025-04-24 08:21:00,34.89584,1.157407,0.9234572875157347,8.420139,7.986111999999999,15.9144,2547.2761111109457
2025-04-24 08:24:00,34.40393,1.273148,0.9725026751755097,8.449074,7.899305999999999,15.625,2547.326111110946
2025-04-24 08:27:00,32.95718,1.2152769999999995,0.9481582645268367,8.564813999999998,8.072917,16.4931,2547.376111110946
2025-04-24 08:30:00,34.40393,1.3020839999999998,0.9666395125970724,8.622689999999999,8.015046,16.203699999999998,2547.4261111109463
2025-04-24 08:33:00,34.40393,1.2152769999999995,0.9481582645268367,8.564813999999998,8.072917,16.4931,2547.4761111109465
2025-04-24 08:36:00,34.40393,1.273148,0.9547408720233652,8.564813999999998,7.9861059999999995,14.467599999999976,2547.5261111109467
2025-04-24 08:39:00,33.91204,1.1863419999999998,0.93584805200522,8.506949,8.043977,14.178300000000007,2547.576111110947
2025-04-24 08:42:00,34.8669,1.1284720000000004,0.9442457419172324,8.478009,8.130787,15.914299999999997,2547.626111110947
2025-04-24 08:45:00,33.42014,1.157407,0.9403616880637743,8.478014000000002,8.072917,14.467600000000004,2547.676111110947
2025-04-24 08:48:00,35.3588,1.2152780000000005,0.9653630552460725,8.478014000000002,8.015046,15.335700000000003,2547.7261111109474
2025-04-24 08:51:00,35.3588,1.0416670000000003,0.9210869162649972,8.391204,8.159727,15.3356,2547.7761111109476
2025-04-24 08:54:00,34.40393,1.070602,0.9183421018291569,8.391204,8.101852000000001,14.467599999999976,2547.8261111109477
2025-04-24 08:57:00,34.14352,1.1574080000000002,0.9403679258417308,8.449074,8.043986,14.467600000000004,2547.876111110948
2025-04-24 09:00:00,35.8507,1.2442130000000002,0.9777315155912576,8.506944,8.015051,16.492999999999995,2547.926111110948
2025-04-24 09:03:00,36.80555,1.1574080000000002,0.9403621233769103,8.420144,8.015046,16.782399999999996,2547.9761111109483
2025-04-24 09:06:00,35.8507,1.1284720000000004,0.9605594612713851,8.420138,8.101856,18.22919999999999,2548.0261111109485
2025-04-24 09:09:00,36.80555,1.0416660000000002,0.9052245306613723,8.391208,8.130792,16.4931,2548.0761111109487
2025-04-24 09:12:00,36.80555,1.1284720000000004,0.9277164639308866,8.391208,8.015046,17.36110000000002,2548.126111110949
2025-04-24 09:15:00,36.34259,1.0416659999999993,0.8891613648177356,8.391202999999999,8.101857,16.492999999999995,2548.176111110949
2025-04-24 09:18:00,36.34259,1.0127309999999996,0.9385388772058643,8.391202999999999,8.246531999999998,15.625,2548.226111110949
2025-04-24 09:21:00,36.34259,1.0416659999999993,0.9052245306613717,8.478012999999999,8.217597,14.467700000000008,2548.2761111109494
2025-04-24 09:24:00,34.8669,1.0416659999999993,0.9210810090926046,8.420143,8.188657000000001,16.782299999999992,2548.3261111109496
2025-04-24 09:27:00,36.80555,1.0127310000000005,0.9385388772058644,8.420138,8.275466999999999,18.80789999999999,2548.3761111109498
2025-04-24 09:30:00,35.3588,1.0127309999999996,0.9232074443044631,8.420143,8.246531999999998,15.914299999999997,2548.42611111095
2025-04-24 09:33:00,35.3588,0.9548609999999993,0.9107722247292576,8.304397999999999,8.217597,15.914299999999997,2548.47611111095
2025-04-24 09:36:00,35.3588,1.0127319999999997,0.9232079143821439,8.333338,8.159726,16.493000000000023,2548.5261111109503
2025-04-24 09:39:00,36.34259,1.070602,0.934351089907962,8.449078,8.188656,15.914299999999997,2548.5761111109505
2025-04-24 09:42:00,36.34259,1.070601,0.9183416504536365,8.506948,8.217597,17.650499999999994,2548.6261111109507
2025-04-24 09:45:00,36.34259,1.1574080000000002,0.9403679258417297,8.564814,8.159726,15.3356,2548.676111110951
2025-04-24 09:48:00,36.80555,1.0995369999999998,0.9149755389623611,8.564814,8.217597,15.625,2548.726111110951
2025-04-24 09:51:00,38.31018,0.9837959999999999,0.9095420716513304,8.362268,8.217592,17.93979999999999,2548.776111110951
2025-04-24 09:54:00,35.8507,0.9548609999999993,0.9256250069140249,8.304397999999999,8.246527,17.071799999999996,2548.8261111109514
2025-04-24 09:57:00,38.25232,0.868055,0.8824444374940814,8.246527,8.275462000000001,17.93979999999999,2548.8761111109516
2025-04-24 10:00:00,35.3588,0.9548609999999993,0.9107670620199009,8.333338,8.246527,17.071699999999993,2548.9261111109518
2025-04-24 10:03:00,37.78935,1.1284719999999995,0.9766636713430554,8.506943,8.217590999999999,16.782400000000024,2548.976111110952
2025-04-24 10:06:00,38.31018,0.9837959999999999,0.9247169965251518,8.478012999999999,8.362267,17.650499999999994,2549.026111110952
2025-04-24 10:09:00,35.8507,1.070601,0.9183416504536365,8.506948,8.217597,16.492999999999995,2549.0761111109523
2025-04-24 10:12:00,38.31018,1.2442130000000002,1.011733948977067,8.680554,8.246531000000001,17.07170000000002,2549.1261111109525
2025-04-24 10:15:00,36.80555,1.0416660000000002,0.9210810090926036,8.564818,8.333331999999999,16.203599999999994,2549.1761111109527
2025-04-24 10:18:00,35.3588,0.8680559999999993,0.8680540000006951,8.391207999999999,8.391202,18.22919999999999,2549.226111110953
2025-04-24 10:21:00,31.51042,0.9259259999999996,0.8667663445870092,8.362272999999998,8.246527,16.492999999999995,2549.276111110953
2025-04-24 10:24:00,32.95718,0.983797,0.8941820982834794,8.362272999999998,8.188656,17.36110000000002,2549.326111110953
2025-04-24 10:27:00,32.43634,0.9259259999999996,0.8667663445870092,8.362272999999998,8.246527,17.361099999999965,2549.3761111109534
2025-04-24 10:30:00,33.42014,0.9837959999999999,0.8941816291321638,8.449078,8.275462000000001,17.071799999999968,2549.4261111109536
2025-04-24 10:33:00,30.98958,0.9837959999999999,0.8786364809164882,8.449078,8.246531999999998,16.4931,2549.4761111109538
2025-04-24 10:36:00,32.43634,1.070602,0.9021178448652848,8.506948000000001,8.188656,15.046300000000002,2549.526111110954
2025-04-24 10:39:00,32.43634,1.0416660000000002,0.9052245306613723,8.535878,8.275462000000001,17.361099999999993,2549.576111110954
2025-04-24 10:42:00,30.98958,1.0127309999999996,0.9076930306675758,8.506948000000001,8.304397,16.20369999999997,2549.6261111109543
2025-04-24 10:45:00,32.43634,0.7523140000000001,0.8225334956074368,8.246527,8.391203,13.59960000000001,2549.6761111109545
2025-04-24 10:48:00,33.91204,0.8101849999999997,0.8387858671635611,8.246531999999998,8.304397,17.93979999999999,2549.7261111109547
2025-04-24 10:51:00,32.43634,0.868055,0.868053499998372,8.275466999999999,8.275462000000001,18.51849999999999,2549.776111110955
2025-04-24 10:54:00,31.97338,0.9548610000000002,0.8805413564909045,8.333337,8.188656,15.335700000000003,2549.826111110955
2025-04-24 10:57:00,34.40393,0.5787040000000001,0.6210973116773176,7.089116,7.175922000000001,14.467600000000004,2549.876111110955
2025-04-24 11:00:00,37.32639,0.14467600000000047,0.4123302917764847,5.555557,6.3078710000000004,18.807900000000018,2549.9261111109554
2025-04-24 11:03:00,36.80555,-0.05786999999999942,,5.034727,6.4236070000000005,16.492999999999995,2549.9761111109556
2025-04-24 11:06:00,32.95718,0.31828699999999976,0.5479581161592525,5.844909,6.394672000000001,17.650499999999994,2550.0261111109558
2025-04-24 11:09:00,35.15625,0.5787040000000001,0.6483549411082247,6.16319,6.307866000000001,18.807799999999986,2550.076111110956
2025-04-24 11:12:00,34.89584,0.5787040000000001,0.6483549411082247,6.2210659999999995,6.365742,17.071799999999996,2550.126111110956
2025-04-24 11:15:00,32.95718,0.5787040000000001,0.6617213752841656,6.221061000000001,6.394677,15.3356,2550.1761111109563
2025-04-24 11:18:00,33.91204,0.7523150000000003,0.6928328810092962,6.365741,6.249996,17.071799999999996,2550.2261111109565
2025-04-24 11:21:00,32.95718,0.6365739999999995,0.6928326307763374,6.394676,6.510412,16.782399999999996,2550.2761111109567
2025-04-24 11:24:00,31.97338,0.7233799999999997,,6.481482,6.481482000000001,17.36110000000002,2550.326111110957
2025-04-24 11:27:00,31.51042,0.8969910000000008,0.759353412219789,6.568287,6.307866,17.361099999999993,2550.376111110957
2025-04-24 11:30:00,32.43634,0.9259260000000005,0.7556389798341882,6.626162000000001,6.307866000000001,17.65040000000002,2550.426111110957
2025-04-24 11:33:00,32.43634,0.8391200000000003,0.7331943936230153,6.568282,6.365742,18.22919999999999,2550.4761111109574
2025-04-24 11:36:00,30.98958,0.868055,0.7463455097492435,6.597217,6.365742,16.782399999999996,2550.5261111109576
2025-04-24 11:39:00,30.98958,0.9259259999999996,0.7556447624868029,6.684028,6.365742,16.203699999999998,2550.5761111109578
2025-04-24 11:42:00,31.51042,0.8969909999999999,0.7429434857947314,6.684033,6.394672000000001,17.361099999999993,2550.626111110958
2025-04-24 11:45:00,31.51042,0.8969909999999999,0.7593534122197886,6.655093,6.394672000000001,15.914299999999997,2550.676111110958
2025-04-24 11:48:00,30.52662,0.983797,0.7634197961024217,6.684033,6.278936,16.782400000000024,2550.7261111109583
2025-04-24 11:51:00,31.97338,1.0127319999999997,0.775580716106426,6.712962999999999,6.278931000000001,13.599599999999981,2550.7761111109585
2025-04-24 11:54:00,30.52662,0.8391209999999996,0.7171659882736298,6.6261529999999995,6.394672,17.361099999999965,2550.8261111109587
2025-04-24 11:57:00,30.52662,0.9259259999999996,0.7885597403193166,6.684033,6.4236070000000005,15.046399999999977,2550.876111110959
2025-04-24 12:00:00,30.52662,0.9259260000000005,0.7556389798341882,6.741902,6.4236059999999995,17.361099999999993,2550.926111110959
2025-04-24 12:03:00,31.51042,0.9837959999999999,0.7634193739520649,6.770836999999999,6.365741000000001,16.203699999999998,2550.976111110959
2025-04-24 12:06:00,32.43634,0.868055,0.7301189823189033,6.6550970000000005,6.394672000000001,17.071699999999993,2551.0261111109594
2025-04-24 12:09:00,31.97338,0.9548610000000002,0.768211812682128,6.6550970000000005,6.307866000000001,15.914299999999997,2551.0761111109596
2025-04-24 12:12:00,31.45255,0.8391200000000003,0.7171599536575889,6.626162000000001,6.394672000000001,16.4931,2551.1261111109598
2025-04-24 12:15:00,32.43634,0.9259260000000005,0.7556389798341882,6.626162000000001,6.307866000000001,13.888899999999978,2551.17611111096
2025-04-24 12:18:00,31.51042,0.7233799999999997,0.6790514352540299,6.539352,6.452542000000001,16.493100000000027,2551.22611111096
2025-04-24 12:21:00,30.52662,0.8391200000000003,0.7489600266620747,6.626162000000001,6.452542,16.203699999999998,2551.2761111109603
2025-04-24 12:24:00,31.51042,0.9548610000000002,0.7849910438110161,6.741897000000001,6.4236059999999995,16.203699999999998,2551.3261111109605
2025-04-24 12:27:00,31.97338,0.9259259999999996,0.7556389798341878,6.799772999999999,6.481477,17.361199999999997,2551.3761111109607
2025-04-24 12:30:00,32.95718,0.8969909999999999,0.7593534122197886,6.799772999999999,6.539352,17.071799999999996,2551.426111110961
2025-04-24 12:33:00,30.52662,0.9259259999999996,0.7556447624868029,6.828703,6.510417,16.782399999999996,2551.476111110961
2025-04-24 12:36:00,31.51042,0.983797,0.7634197961024228,6.799772999999999,6.3946760000000005,15.3356,2551.526111110961
2025-04-24 12:39:00,31.51042,0.9259259999999996,0.7387638518427474,6.7708330000000005,6.4236070000000005,15.9144,2551.5761111109614
2025-04-24 12:42:00,31.97338,0.9259259999999996,0.7556447624868029,6.828703,6.510417,15.9144,2551.6261111109616
2025-04-24 12:45:00,31.97338,0.983797,0.7806678694260738,6.799772999999999,6.4236059999999995,17.650499999999994,2551.6761111109618
2025-04-24 12:48:00,30.52662,0.8680560000000002,0.7623045246315832,6.7708330000000005,6.568287,15.914299999999997,2551.726111110962
2025-04-24 12:51:00,30.52662,0.8969909999999999,0.7593534122197886,6.799772999999999,6.539352,17.650499999999994,2551.776111110962
2025-04-24 12:54:00,31.97338,1.070602,0.7995918232388727,6.857643,6.365741,16.492999999999967,2551.8261111109623
2025-04-24 12:57:00,31.97338,0.8969909999999999,0.7429492033775221,6.828703,6.539352,17.650499999999994,2551.8761111109625
2025-04-24 13:00:00,31.97338,0.9259259999999996,0.7556389798341878,6.799772999999999,6.481477,16.493000000000023,2551.9261111109627
2025-04-24 13:03:00,31.97338,0.8969909999999999,0.7593534122197886,6.799772999999999,6.539352,16.782399999999967,2551.976111110963
2025-04-24 13:06:00,31.97338,0.9259259999999996,0.7556389798341878,6.799772999999999,6.481477,15.046300000000002,2552.026111110963
2025-04-24 13:09:00,31.97338,0.9837959999999999,0.7806674409228517,6.886577999999999,6.510412,15.335699999999974,2552.076111110963
2025-04-24 13:12:00,31.97338,1.0127309999999996,0.7930109209825994,6.886577999999999,6.481477,14.756999999999977,2552.1261111109634
2025-04-24 13:15:00,31.97338,1.070602,0.7995918232388739,6.886577999999999,6.3946760000000005,18.80789999999999,2552.1761111109636
2025-04-24 13:18:00,30.52662,1.0127319999999997,0.7755807161064249,6.799768,6.365736,17.071799999999996,2552.2261111109638
2025-04-24 13:21:00,30.64236,1.070602,0.8173803144866314,6.886577999999999,6.4236059999999995,15.624900000000025,2552.276111110964
2025-04-24 13:24:00,31.45255,1.0127309999999996,0.7755802976621153,6.886577999999999,6.452547000000001,17.650499999999965,2552.326111110964
2025-04-24 13:27:00,30.98958,0.9259259999999996,0.7885653393502143,6.741897999999999,6.481482000000001,16.782400000000024,2552.3761111109643
2025-04-24 13:30:00,30.98958,1.0127319999999997,0.7930173179362541,6.799768,6.3946760000000005,16.20369999999997,2552.4261111109645
2025-04-24 13:33:00,31.97338,0.9837959999999999,0.7976272995852324,6.799767999999999,6.452542,16.493100000000027,2552.4761111109647
2025-04-24 13:36:00,31.97338,1.0127309999999996,0.8101488897062412,6.799767999999999,6.4236070000000005,16.782400000000024,2552.526111110965
2025-04-24 13:39:00,31.97338,1.0127309999999996,0.7930109209825994,6.886577999999999,6.481477,15.625,2552.576111110965
2025-04-24 13:42:00,31.97338,0.9548609999999993,0.7682176594376608,6.799768,6.452547000000001,15.04630000000003,2552.626111110965
2025-04-24 13:45:00,31.97338,0.9548609999999993,0.7511488694686379,6.857638,6.481477,17.071799999999996,2552.6761111109654
2025-04-24 13:48:00,31.97338,0.8969909999999999,0.7429492033775221,6.7708330000000005,6.481482000000001,16.492999999999995,2552.7261111109656
2025-04-24 13:51:00,31.51042,1.0127319999999997,0.8101493205300645,6.741897999999999,6.365736,15.335700000000003,2552.7761111109658
2025-04-24 13:54:00,30.52662,0.8680560000000002,0.7301194278150756,6.684033,6.4236070000000005,15.914299999999997,2552.826111110966
2025-04-24 13:57:00,30.52662,0.8969909999999999,0.7593534122197886,6.655093,6.394672000000001,17.071699999999993,2552.876111110966
2025-04-24 14:00:00,31.13426,0.9259259999999996,0.7722349441592689,6.712962999999999,6.4236070000000005,16.493000000000023,2552.9261111109663
2025-04-24 14:03:00,30.98958,0.9548609999999993,0.7682176594376608,6.799768,6.452547000000001,16.492999999999967,2552.9761111109665
2025-04-24 14:06:00,30.98958,0.9548609999999993,0.7682118126821276,6.828707999999999,6.481477,17.36110000000002,2553.0261111109667
2025-04-24 14:09:00,30.98958,0.9548609999999993,0.751148869468639,6.828707999999999,6.452547000000001,18.80789999999996,2553.076111110967
2025-04-24 14:12:00,30.98958,0.9548609999999993,0.784991043811017,6.741897999999999,6.4236070000000005,18.22909999999999,2553.126111110967
2025-04-24 14:15:00,30.98958,0.9548609999999993,0.784991043811017,6.741897999999999,6.4236070000000005,19.097199999999987,2553.176111110967
2025-04-24 14:18:00,30.98958,0.9548609999999993,0.784991043811017,6.741897999999999,6.4236070000000005,16.782400000000024,2553.2261111109674
2025-04-24 14:21:00,30.98958,1.0127319999999997,0.7755807161064249,6.799768,6.365736,16.782400000000024,2553.2761111109676
2025-04-24 14:24:00,31.97338,0.9548609999999993,0.7511488694686379,6.799768,6.4236070000000005,17.361099999999965,2553.3261111109678
2025-04-24 14:27:00,30.98958,0.9259259999999996,0.7722349441592689,6.712962999999999,6.4236070000000005,17.93980000000002,2553.376111110968
2025-04-24 14:30:00,31.97338,1.0127319999999997,0.7930173179362541,6.857638,6.452546,17.361099999999993,2553.426111110968
2025-04-24 14:33:00,31.51042,0.8680560000000002,0.7301250793112568,6.7708330000000005,6.510417,17.361099999999993,2553.4761111109683
2025-04-24 14:36:00,31.45255,0.9259259999999996,0.7556389798341878,6.684033,6.365737000000001,18.80789999999999,2553.5261111109685
2025-04-24 14:39:00,31.97338,1.0416670000000003,0.7876366369350699,6.7708330000000005,6.307866,18.22919999999999,2553.5761111109687
2025-04-24 14:42:00,31.59722,0.983797,0.7976277342868038,6.712962999999999,6.365736,17.361200000000025,2553.626111110969
2025-04-24 14:45:00,32.95718,0.8969909999999999,0.7755021009264254,6.712962999999999,6.481482000000001,17.07170000000002,2553.676111110969
2025-04-24 14:48:00,31.51042,0.983797,0.7976277342868038,6.712962999999999,6.365736,17.361099999999993,2553.726111110969
2025-04-24 14:51:00,32.43634,0.8391200000000003,0.7645006642539325,6.6550970000000005,6.510417,16.4931,2553.7761111109694
2025-04-24 14:54:00,30.98958,0.9548610000000002,0.768211812682128,6.770836999999999,6.4236059999999995,14.756999999999977,2553.8261111109696
2025-04-24 14:57:00,31.97338,0.8101850000000006,0.719892680672558,6.741902,6.568287,17.071699999999993,2553.8761111109698
2025-04-24 15:00:00,31.97338,0.8969899999999997,0.7429487624298703,6.741897000000001,6.452547000000001,19.097199999999987,2553.92611111097
2025-04-24 15:03:00,31.97338,0.9259259999999996,0.7556389798341878,6.684033,6.365737000000001,16.203699999999998,2553.97611111097
2025-04-24 15:06:00,31.97338,0.8969899999999997,0.7429430448493458,6.6550970000000005,6.365737000000001,19.097200000000015,2554.0261111109703
2025-04-24 15:09:00,30.52662,0.868055,0.7622985922233299,6.6550970000000005,6.452542,15.625,2554.0761111109705
2025-04-24 15:12:00,30.52662,0.9548610000000002,0.7849910438110173,6.6840269999999995,6.365736,15.335699999999974,2554.1261111109707
2025-04-24 15:15:00,32.95718,0.8391200000000003,0.733188899565705,6.655092,6.452542,17.36110000000002,2554.176111110971
2025-04-24 15:18:00,30.52662,0.8101850000000006,0.750827183508943,6.597222,6.481477,18.518500000000017,2554.226111110971
2025-04-24 15:21:00,30.52662,0.8680560000000002,0.7301250793112568,6.655092000000001,6.3946760000000005,16.782399999999996,2554.276111110971
2025-04-24 15:24:00,32.40741,0.9259260000000005,0.7722349441592692,6.741902,6.452546,16.492999999999995,2554.3261111109714
2025-04-24 15:27:00,31.97338,0.8101850000000006,0.7354784589540875,6.712962000000001,6.568287,16.49309999999997,2554.3761111109716
2025-04-24 15:30:00,30.00578,0.8391200000000003,0.7645006642539325,6.6840269999999995,6.539346999999999,14.178200000000004,2554.4261111109718
2025-04-24 15:33:00,31.97338,0.983797,0.7806737793657574,6.7708330000000005,6.3946760000000005,15.625,2554.476111110972
2025-04-24 15:36:00,30.52662,0.8101849999999997,0.7508271835089428,6.6840269999999995,6.568282,17.361000000000047,2554.526111110972
2025-04-24 15:39:00,31.97338,1.0127319999999997,0.7930173179362541,6.828703,6.423611,17.071799999999996,2554.5761111109723
2025-04-24 15:42:00,31.97338,0.8969909999999999,0.7593534122197878,6.7708330000000005,6.510412,15.335699999999974,2554.6261111109725
2025-04-24 15:45:00,31.97338,1.0127319999999997,0.775580716106426,6.799772999999999,6.365741000000001,15.625,2554.6761111109727
2025-04-24 15:48:00,31.97338,0.8680560000000002,0.7623045246315839,6.712962999999999,6.510417,19.097199999999987,2554.726111110973
2025-04-24 15:51:00,31.42361,1.0127319999999997,0.7930173179362541,6.7708330000000005,6.365741000000001,17.36110000000002,2554.776111110973
2025-04-24 15:54:00,30.98958,0.9548609999999993,0.7682176594376608,6.799768,6.452547000000001,15.9144,2554.826111110973
2025-04-24 15:57:00,30.98958,1.0127319999999997,0.775580716106426,6.828707999999999,6.3946760000000005,19.675900000000013,2554.8761111109734
2025-04-24 16:00:00,30.98958,0.9548609999999993,0.7682176594376608,6.857638,6.510417,15.914300000000026,2554.9261111109736
2025-04-24 16:03:00,33.91204,1.070602,0.8173864088559347,7.002318,6.539356,13.310200000000009,2554.9761111109738
2025-04-24 16:06:00,33.91204,1.0127309999999996,0.7930168932236357,6.915508,6.510417,17.071799999999996,2555.026111110974
2025-04-24 16:09:00,33.91204,0.9837959999999999,0.8143130794593871,6.799767999999999,6.481482000000001,16.782399999999996,2555.076111110974
2025-04-24 16:12:00,33.42014,1.0995369999999998,0.8114502528639277,6.886577999999999,6.365741000000001,14.467600000000004,2555.1261111109743
2025-04-24 16:15:00,32.95718,0.9548610000000002,0.7682176594376613,6.857638000000001,6.510417,17.93980000000002,2555.1761111109745
2025-04-24 16:18:00,32.95718,1.070602,0.7995918232388739,6.886577999999999,6.3946760000000005,16.49309999999997,2555.2261111109747
2025-04-24 16:21:00,34.40393,0.9837959999999999,0.7634193739520649,6.886577999999999,6.481482000000001,17.071799999999996,2555.276111110975
2025-04-24 16:24:00,32.95718,1.070602,0.7995918232388739,6.886577999999999,6.3946760000000005,17.361199999999997,2555.326111110975
2025-04-24 16:27:00,35.3588,0.9837959999999999,0.7634193739520649,6.799767999999999,6.394672000000001,15.625,2555.376111110975
2025-04-24 16:30:00,34.8669,1.0127309999999996,0.7930109209825994,6.770838,6.365737000000001,14.467599999999976,2555.4261111109754
2025-04-24 16:33:00,33.91204,1.070602,0.834867399968195,6.799767999999999,6.365736,16.492999999999995,2555.4761111109756
2025-04-24 16:36:00,34.8669,0.9837959999999999,0.7634193739520649,6.799767999999999,6.394672000000001,15.335699999999974,2555.5261111109758
2025-04-24 16:39:00,34.89584,1.0416659999999993,0.787636222044129,6.799773,6.336807,15.625,2555.576111110976
2025-04-24 16:42:00,33.91204,1.0416660000000002,0.8225606233170338,6.857638,6.452542,16.4931,2555.626111110976
2025-04-24 16:45:00,32.43634,1.070601,0.7814653674279016,7.002318000000001,6.481477,16.203699999999998,2555.6761111109763
2025-04-24 16:48:00,33.42014,1.1284720000000004,0.8232156432740529,6.9444479999999995,6.3946760000000005,16.203699999999998,2555.7261111109765
2025-04-24 16:51:00,34.40393,1.0416660000000002,0.7876362220441293,6.828708000000001,6.365742,17.071800000000025,2555.7761111109767
2025-04-24 16:54:00,32.95718,1.0416660000000002,0.8052529829102104,6.799768,6.365742,18.807900000000018,2555.826111110977
2025-04-24 16:57:00,33.91204,1.1574080000000002,0.8348918769288118,6.8576440000000005,6.278936,16.4931,2555.876111110977
2025-04-24 17:00:00,33.91204,1.0127310000000005,0.7755802976621148,6.799768,6.365736999999999,16.782399999999996,2555.926111110977
2025-04-24 17:03:00,31.51042,1.1284720000000004,0.804737639709581,6.857638,6.278936,15.9144,2555.9761111109774
2025-04-24 17:06:00,34.40393,1.0416660000000002,0.7876362220441293,6.915508000000001,6.452542,16.492999999999967,2556.0261111109776
2025-04-24 17:09:00,31.97338,1.0416659999999993,0.787636222044129,6.886573,6.4236070000000005,15.625,2556.0761111109778
2025-04-24 17:12:00,34.40393,1.0127309999999996,0.7578218453587745,6.799773,6.336802,15.9144,2556.126111110978
2025-04-24 17:15:00,34.89584,1.0995369999999998,0.8114502528639265,6.741898,6.221061,16.492999999999995,2556.176111110978
2025-04-24 17:18:00,33.42014,0.9548609999999993,0.7511548199828055,6.655087999999999,6.278937000000001,14.756899999999973,2556.2261111109783
2025-04-24 17:21:00,33.42014,0.9837959999999999,0.7806733508603672,6.7129579999999995,6.336802,17.93979999999999,2556.2761111109785
2025-04-24 17:24:00,32.43634,1.0127309999999996,0.7755802976621142,6.741898,6.307867,17.93980000000002,2556.3261111109787
2025-04-24 17:27:00,33.42014,1.1284720000000004,0.804737639709581,6.799767999999999,6.2210659999999995,13.599599999999981,2556.376111110979
2025-04-24 17:30:00,33.42014,0.9837959999999999,0.7806733508603672,6.7129579999999995,6.336802,16.782399999999967,2556.426111110979
2025-04-24 17:33:00,31.97338,0.9259259999999996,0.7387697365974643,6.655087999999999,6.307872000000001,17.07170000000002,2556.476111110979
2025-04-24 17:36:00,31.97338,0.9548609999999993,0.7511548199828055,6.655087999999999,6.278937000000001,15.914299999999969,2556.5261111109794
2025-04-24 17:39:00,31.97338,1.0127309999999996,0.7755802976621142,6.741898,6.307867,15.335699999999974,2556.5761111109796
2025-04-24 17:42:00,31.97338,1.0995369999999998,0.793143900529078,6.770838,6.221061,16.203699999999998,2556.6261111109798
2025-04-24 17:45:00,33.8831,1.070601,0.7629936291783767,6.770828,6.221067,17.36110000000002,2556.67611111098
2025-04-24 17:48:00,33.76736,1.070601,0.799591411759032,6.799768,6.307867,16.203799999999973,2556.72611111098
2025-04-24 17:51:00,33.76736,1.0416660000000002,0.7876423643668529,6.770828,6.307872000000001,17.07170000000002,2556.7761111109803
2025-04-24 17:54:00,32.43634,1.070601,0.7995976163286714,6.770828,6.278937000000001,14.178299999999979,2556.8261111109805
2025-04-24 17:57:00,32.43634,1.0995369999999998,0.8114502528639265,6.770833,6.249995999999999,17.36110000000002,2556.8761111109807
2025-04-24 18:00:00,34.40393,1.0127309999999996,0.7755802976621142,6.770833,6.336802,16.4931,2556.926111110981
2025-04-24 18:03:00,31.97338,0.9548610000000002,0.7511488694686392,6.626157999999999,6.2499970000000005,18.229100000000017,2556.976111110981
2025-04-24 18:06:00,30.52662,1.0995369999999998,0.7931502872814973,6.684023,6.134256000000001,16.493100000000027,2557.026111110981
2025-04-24 18:09:00,32.43634,1.0127309999999996,0.7755863769185832,6.655088,6.221067,17.939899999999966,2557.0761111109814
2025-04-24 18:12:00,32.43634,1.0127309999999996,0.7755802976621153,6.626157999999999,6.192127000000001,17.07170000000002,2557.1261111109816
2025-04-24 18:15:00,32.43634,1.0127309999999996,0.7755863769185832,6.655088,6.221067,19.09729999999996,2557.1761111109818
2025-04-24 18:18:00,32.43634,1.1284719999999995,0.8232219700177549,6.741892999999999,6.192131000000001,15.914299999999997,2557.226111110982
