Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-24 18:21:00,32.95718,1.0127309999999996,0.739727877994479,6.7129579999999995,6.221067,14.467600000000004,2557.276111110982
2025-04-24 18:24:00,31.97338,1.070601,0.7995976163286714,6.770828,6.278937000000001,16.49309999999997,2557.3261111109823
2025-04-24 18:27:00,31.97338,1.0127309999999996,0.7755802976621142,6.770833,6.336802,18.80789999999999,2557.3761111109825
2025-04-24 18:30:00,30.52662,1.0995369999999998,0.811456518897883,6.741892999999999,6.221066,15.914299999999969,2557.4261111109827
2025-04-24 18:33:00,31.51042,1.0995369999999998,0.7744868416050243,6.741892999999999,6.163195999999999,17.939899999999966,2557.476111110983
2025-04-24 18:36:00,32.43634,1.0416659999999993,0.7876423643668525,6.741892999999999,6.278937000000001,18.80789999999996,2557.526111110983
2025-04-24 18:39:00,33.42014,1.070601,0.7814716910134049,6.712958,6.192127000000001,17.361199999999997,2557.576111110983
2025-04-24 18:42:00,30.98958,1.0127319999999997,0.7755807161064249,6.655094,6.221062,14.467600000000004,2557.6261111109834
2025-04-24 18:45:00,31.97338,1.1574080000000002,0.8348982636620308,6.799764,6.221066,16.20369999999997,2557.6761111109836
2025-04-24 18:48:00,30.98958,1.0416670000000003,0.7876366369350699,6.8576440000000005,6.394677,17.361099999999965,2557.7261111109838
2025-04-24 18:51:00,30.00578,1.0995369999999998,0.7931502872814973,6.828704,6.278937000000001,16.782500000000027,2557.776111110984
2025-04-24 18:54:00,31.97338,1.1574080000000002,0.7972103974766456,6.799764,6.163195999999999,16.782399999999996,2557.826111110984
2025-04-24 18:57:00,32.95718,1.1284720000000004,0.804737639709581,6.712958,6.134256000000001,15.9144,2557.8761111109843
2025-04-24 19:00:00,30.00578,1.0416660000000002,0.7876423643668519,6.655088000000001,6.192132,18.807900000000018,2557.9261111109845
2025-04-24 19:03:00,30.52662,1.186343,0.8276535806268369,6.741894,6.105321000000001,15.625,2557.9761111109847
2025-04-24 19:06:00,31.51042,1.1863420000000007,0.8084467601571677,6.770828,6.105325999999999,16.20369999999997,2558.026111110985
2025-04-24 19:09:00,31.45255,1.0416660000000002,0.7876362220441293,6.799768,6.336802,17.650400000000047,2558.076111110985
2025-04-24 19:12:00,31.51042,1.0416660000000002,0.7876362220441293,6.828708000000001,6.365742,15.914299999999969,2558.126111110985
2025-04-24 19:15:00,31.51042,1.1863419999999998,0.827653187520924,6.9733789999999996,6.336807,19.386500000000012,2558.1761111109854
2025-04-24 19:18:00,31.51042,1.0995369999999998,0.7744868416050243,6.799764,6.221067,15.625,2558.2261111109856
2025-04-24 19:21:00,31.51042,1.2731480000000008,0.8416925266726009,6.799764000000001,6.0474559999999995,15.3356,2558.2761111109858
2025-04-24 19:24:00,30.98958,1.0995369999999998,0.7554217475134223,6.655094,6.047457,15.9144,2558.326111110986
2025-04-24 19:27:00,30.52662,1.1574080000000002,0.7972037521777043,6.655094,6.018516,16.782399999999996,2558.376111110986
2025-04-24 19:30:00,30.52662,1.1284720000000004,0.8047376397095798,6.741894000000001,6.163192,15.335699999999974,2558.4261111109863
2025-04-24 19:33:00,31.51042,1.0995369999999998,0.7931502872814973,6.741894,6.192127000000001,17.361199999999997,2558.4761111109865
2025-04-24 19:36:00,30.00578,1.1284720000000004,0.8232156432740529,6.684028,6.134256000000001,15.046299999999974,2558.5261111109867
2025-04-24 19:39:00,30.98958,1.0995369999999998,0.7931502872814973,6.741894,6.192127000000001,16.782399999999996,2558.576111110987
2025-04-24 19:42:00,30.52662,1.0416670000000003,0.7696994434068439,6.741894,6.2499970000000005,16.782399999999996,2558.626111110987
2025-04-24 19:51:00,30.98958,1.2152780000000005,0.8389879441334244,6.770834,6.105326,15.625,2558.626111110987
2025-04-24 19:54:00,30.98958,1.157407,0.8162375458689934,6.770834,6.163197,16.203700000000026,2558.626111110987
2025-04-24 19:57:00,30.98958,1.1863419999999998,0.827653187520924,6.828699,6.192127000000001,15.9144,2558.626111110987
2025-04-24 20:00:00,30.98958,1.2152780000000005,0.8196046191904539,6.799764000000001,6.105326,16.78249999999997,2558.626111110987
2025-04-24 20:06:00,30.52662,1.2442130000000002,0.8502438448630002,6.741894,6.047451000000001,17.071799999999996,2558.626111110987
2025-04-24 20:09:00,30.52662,1.0995369999999998,0.7744868416050243,6.799764,6.221067,18.807900000000018,2558.626111110987
2025-04-24 20:12:00,31.51042,1.0127309999999996,0.739727877994479,6.684023,6.192132,15.3356,2558.626111110987
2025-04-24 20:15:00,31.45255,1.070602,0.7814720962250641,6.684024000000001,6.163192,17.071799999999996,2558.626111110987
2025-04-24 20:18:00,30.98958,1.070601,0.7629871766106341,6.626158,6.076387,16.492999999999995,2558.626111110987
2025-04-24 20:21:00,30.52662,1.0416670000000003,0.7696994434068429,6.597224000000001,6.105326999999999,17.07170000000002,2558.626111110987
2025-04-24 20:24:00,30.52662,1.0995369999999998,0.7931502872814961,6.597224000000001,6.047457,17.36110000000002,2558.626111110987
2025-04-24 20:33:00,30.98958,1.2442130000000002,0.8306787206836995,6.655094000000001,5.931711000000001,15.046199999999999,2558.626111110987
2025-04-24 20:36:00,30.52662,1.1284720000000004,0.8232156432740529,6.597224,6.047452000000001,15.3356,2558.626111110987
2025-04-24 20:39:00,30.52662,1.2152769999999995,0.8389875537868289,6.712964,6.047457,16.203700000000026,2558.626111110987
2025-04-24 20:48:00,31.45255,1.1574080000000002,0.7972037521777043,6.7129639999999995,6.076385999999999,15.335700000000031,2558.626111110987
2025-04-24 20:51:00,30.98958,1.1284720000000004,0.7666372228374599,6.655088000000001,6.018516,17.650400000000047,2558.626111110987
2025-04-24 20:54:00,30.98958,1.0995369999999998,0.7744803240160892,6.655094,6.076387,16.492999999999995,2558.626111110987
2025-04-24 20:57:00,30.98958,1.1574080000000002,0.8162379418343897,6.597224000000001,5.989585999999999,17.071799999999996,2558.626111110987
2025-04-24 21:00:00,30.98958,1.0127310000000005,0.7755863769185838,6.539348,6.105326999999999,14.757000000000005,2558.626111110987
2025-04-24 21:06:00,30.00578,1.0995369999999998,0.7931502872814961,6.597224000000001,6.047457,15.625,2558.626111110987
2025-04-24 21:09:00,30.98958,1.070602,0.7814720962250641,6.597224000000001,6.076391999999999,15.9144,2558.626111110987
2025-04-24 21:12:00,31.51042,1.186343,0.7888223511880991,6.655094,5.9606509999999995,17.071799999999996,2558.626111110987
2025-04-24 21:15:00,30.52662,1.070601,0.7248268216580893,6.539348,5.931717000000001,18.518500000000017,2558.626111110987
2025-04-24 21:18:00,30.52662,1.0416660000000002,0.7876423643668519,6.539348,6.076391999999999,17.650499999999965,2558.626111110987
2025-04-24 21:27:00,30.98958,1.0995369999999998,0.7931502872814973,6.568284,6.018517000000001,16.203700000000026,2558.626111110987
2025-04-24 21:33:00,30.52662,1.1574080000000002,0.7972037521777043,6.423614000000001,5.7870360000000005,17.07170000000002,2558.626111110987
2025-04-24 21:36:00,30.00578,1.070602,0.7629940279433678,6.452544,5.902781999999999,16.782399999999996,2558.626111110987
2025-04-24 21:39:00,30.00578,1.1863419999999998,0.827653187520924,6.568283999999999,5.931712,17.650400000000047,2558.626111110987
2025-04-24 21:54:00,30.00578,1.186343,0.8084404390669152,6.423614000000001,5.758101000000001,16.203700000000026,2558.626111110987
2025-04-24 21:57:00,30.00578,1.0995369999999998,0.7554217475134223,6.394674,5.787037,15.04630000000003,2558.626111110987
2025-04-24 22:03:00,30.52662,1.157407,0.797210007729113,6.539349,5.902781999999999,15.914300000000026,2558.626111110987
2025-04-24 22:09:00,30.52662,1.1863419999999998,0.8084467601571673,6.597219000000001,5.931717000000001,16.49309999999997,2558.626111110987
2025-04-24 22:12:00,30.00578,1.2442130000000002,0.8106980049864362,6.597219000000001,5.844906,17.93979999999999,2558.626111110987
2025-04-24 22:33:00,30.52662,1.3888889999999998,0.7752967037251017,2.633102,1.6203700000000003,14.178200000000004,2558.626111110987
2025-04-24 22:36:00,31.51042,1.1863419999999998,0.6829534580568563,2.546296,1.7071760000000005,16.49309999999997,2558.676111110987
2025-04-24 22:39:00,30.52662,1.1863419999999998,0.6829534580568563,2.546296,1.7071760000000005,16.20369999999997,2558.7261111109874
2025-04-24 22:42:00,31.97338,1.273148,0.7356972075789513,2.6620369999999998,1.765046,14.756900000000002,2558.7761111109876
2025-04-24 22:45:00,32.95718,1.273148,0.6887877854888809,2.719907,1.765046,16.203699999999998,2558.8261111109878
2025-04-24 22:48:00,33.42014,1.157407,0.6951069193732028,2.604166,1.8229170000000003,15.046300000000002,2558.876111110988
2025-04-24 22:51:00,32.43634,1.2152769999999995,0.69291433642118,2.604166,1.7361120000000003,17.07170000000002,2558.926111110988
2025-04-24 22:54:00,33.42014,1.273148,0.7126446900389511,2.719907,1.7939809999999996,15.9144,2558.9761111109883
2025-04-24 22:57:00,34.40393,1.1863419999999998,0.7270728400210097,2.748843,1.967593,16.4931,2559.0261111109885
2025-04-24 23:00:00,33.42014,1.2442130000000002,0.7256484156724069,2.7777770000000004,1.9097219999999995,17.07170000000002,2559.0761111109887
2025-04-24 23:03:00,35.3588,1.2442130000000002,0.7028101392595278,2.8645830000000005,1.9675919999999998,16.782400000000024,2559.126111110989
2025-04-24 23:06:00,33.91204,1.157407,0.6729272952891672,2.8645830000000005,2.054398,15.335700000000003,2559.176111110989
2025-04-24 23:09:00,33.91204,1.157407,0.6729272952891672,2.8645830000000005,2.054398,13.888899999999978,2559.226111110989
2025-04-24 23:12:00,32.95718,1.157407,0.7166122110073364,2.835648000000001,2.0833329999999997,16.492999999999995,2559.2761111109894
2025-04-24 23:15:00,32.95718,1.1863419999999998,0.6829534580568557,2.8645830000000005,2.0254630000000002,16.203699999999998,2559.3261111109896
2025-04-24 23:18:00,32.46528,1.1284720000000004,0.684787922967705,2.7488420000000007,1.9965279999999996,17.071799999999996,2559.3761111109898
2025-04-24 23:21:00,32.95718,1.157407,0.6951061649575612,2.719907,1.938657,15.9144,2559.42611111099
2025-04-24 23:24:00,33.91204,1.0416660000000002,0.6533776087872036,2.6620360000000005,1.9965279999999996,17.071799999999996,2559.47611111099
2025-04-24 23:27:00,32.43634,1.070602,0.6639263632729906,2.6620369999999998,1.967593,14.757000000000005,2559.5261111109903
2025-04-24 23:30:00,30.98958,1.070602,0.6847799533787698,2.6620369999999998,1.9965279999999996,15.335700000000003,2559.5761111109905
2025-04-24 23:33:00,30.98958,1.0995369999999998,0.6526677741424816,2.6909720000000004,1.9386580000000002,15.914299999999997,2559.6261111109907
2025-04-24 23:36:00,30.98958,1.070601,0.6424272775944839,2.5752310000000005,1.851852,15.046300000000002,2559.676111110991
2025-04-24 23:39:00,30.87384,1.1284720000000004,0.7060782583357537,2.517361,1.7939809999999996,16.203699999999998,2559.726111110991
2025-04-24 23:42:00,32.43634,1.070601,0.6639252687119677,2.517361,1.8229170000000003,15.625,2559.776111110991
2025-04-24 23:45:00,30.98958,1.1574080000000002,0.6729268638534887,2.633103,1.8229160000000002,12.44210000000001,2559.8261111109914
2025-04-24 23:48:00,31.97338,1.1574080000000002,0.6951065203434632,2.748843,1.9675919999999998,16.4931,2559.8761111109916
2025-04-24 23:51:00,32.95718,1.070601,0.6201992987166204,2.633101,1.8807870000000007,16.493100000000027,2559.9261111109918
2025-04-24 23:54:00,33.91204,1.070601,0.6847795825641293,2.633101,1.967593,18.22919999999999,2559.976111110992
2025-04-24 23:57:00,33.91204,1.0416660000000002,0.6533776087872043,2.633101,1.967593,16.203699999999998,2560.026111110992
2025-04-25 00:00:00,32.43634,1.0416660000000002,0.6740084721839967,2.633101,1.9965279999999996,14.757000000000005,2560.0761111109923
2025-04-25 00:03:00,34.40393,1.157407,0.7166122110073371,2.8067130000000002,2.054398,15.914299999999997,2560.1261111109925
2025-04-25 00:06:00,32.95718,0.9548609999999993,0.600671449894279,2.546296,1.938657,14.178300000000007,2560.1761111109927
2025-04-25 00:09:00,30.52662,1.1284720000000004,0.6847871761366918,2.6620370000000007,1.9097220000000004,16.782399999999967,2560.226111110993
2025-04-25 00:12:00,30.52662,1.157407,0.6951061649575612,2.719907,1.938657,15.046300000000002,2560.276111110993
2025-04-25 00:15:00,32.95718,1.0995369999999998,0.6743953434420655,2.633101,1.9097219999999995,15.625,2560.326111110993
2025-04-25 00:18:00,31.97338,1.070602,0.6424268777318461,2.633103,1.9097220000000004,16.782399999999967,2560.3761111109934
2025-04-25 00:21:00,30.55556,1.0416660000000002,0.6533768852479194,2.517361,1.851852,16.4931,2560.4261111109936
2025-04-25 00:24:00,30.52662,1.0995369999999998,0.6743953434420661,2.4594899999999997,1.7361110000000002,17.36110000000002,2560.4761111109938
2025-04-25 00:27:00,30.98958,1.1574080000000002,0.6951065203434632,2.546297,1.765046,16.492999999999995,2560.526111110994
2025-04-25 00:30:00,31.97338,1.070602,0.6847792429637103,2.546297,1.8807869999999998,17.071799999999996,2560.576111110994
2025-04-25 00:33:00,32.17593,1.2442130000000002,0.7477846306176027,2.835648000000001,1.9965269999999995,17.071699999999964,2560.6261111109943
2025-04-25 00:36:00,33.42014,1.1284720000000004,0.6401264286917626,2.8645830000000005,2.054398,15.335700000000003,2560.6761111109945
2025-04-25 00:39:00,32.43634,1.1863419999999998,0.705354976538003,2.7777770000000004,1.967593,18.518500000000017,2560.7261111109947
2025-04-25 00:42:00,30.98958,1.1284720000000004,0.7060782583357537,2.6909730000000005,1.967593,15.046299999999974,2560.776111110995
2025-04-25 00:45:00,30.98958,1.157407,0.672926516178411,2.6909730000000005,1.8807870000000007,16.782400000000024,2560.826111110995
2025-04-25 00:48:00,30.98958,1.157407,0.6951061649575612,2.6041670000000003,1.8229170000000003,14.756999999999977,2560.876111110995
2025-04-25 00:51:00,31.51042,1.186343,0.6829538034080028,2.6041670000000003,1.765046,17.071799999999996,2560.9261111109954
2025-04-25 00:54:00,32.95718,1.2152780000000005,0.7374638248951966,2.7488420000000007,1.938657,15.914299999999997,2560.9761111109956
2025-04-25 00:57:00,34.89584,1.186343,0.7053545675995727,2.8067130000000002,1.9965269999999995,16.7825,2561.0261111109958
2025-04-25 01:00:00,33.42014,1.0127310000000005,0.6217148145704623,2.6041670000000003,1.938657,16.203699999999998,2561.076111110996
2025-04-25 01:03:00,31.97338,1.1284720000000004,0.6847879229677057,2.633101,1.8807869999999998,15.9144,2561.126111110996
2025-04-25 01:06:00,33.01505,1.0995369999999998,0.6526670109838534,2.546296,1.7939809999999996,16.203699999999998,2561.1761111109963
2025-04-25 01:09:00,31.97338,0.9837959999999999,0.6112367982307416,2.2858789999999996,1.649305,15.9144,2561.2261111109965
2025-04-25 01:12:00,30.52662,0.9548610000000002,0.6006721714539616,2.1122680000000003,1.5046299999999997,14.467700000000008,2561.2761111109967
2025-04-25 01:21:00,30.98958,1.070601,0.6424272775944839,2.2858790000000004,1.5625,16.782400000000024,2561.2761111109967
2025-04-25 01:24:00,30.98958,1.0416670000000003,0.6533779747504975,2.228009,1.5625,17.650500000000022,2561.2761111109967
2025-04-25 01:42:00,30.52662,1.2442129999999993,0.7028101392595275,2.459491,1.5625,13.020900000000012,2561.2761111109967
2025-04-25 01:45:00,30.52662,1.2442129999999993,0.7256484156724071,2.4016209999999996,1.5335660000000004,15.3356,2561.2761111109967
2025-04-25 01:48:00,30.52662,1.2442129999999993,0.7256476389929608,2.459491,1.5914350000000006,16.782400000000024,2561.2761111109967
2025-04-25 01:51:00,30.52662,1.2152779999999996,0.7155349300838464,2.4016209999999996,1.5625010000000001,14.178200000000004,2561.2761111109967
2025-04-25 07:21:00,30.52662,1.273148,0.7580409033839558,2.806712,1.938657,16.20369999999997,2561.2761111109967
2025-04-25 07:24:00,31.45255,1.2152769999999995,0.6929135417077305,2.8935180000000003,2.0254630000000002,16.492999999999995,2561.2761111109967
2025-04-25 07:33:00,30.52662,1.2152769999999995,0.715533810093435,2.6620369999999998,1.8229170000000003,15.914300000000026,2561.2761111109967
2025-04-25 08:03:00,30.00578,1.273148,0.7126455000339813,2.604166,1.6782409999999999,17.650499999999965,2561.2761111109967
2025-04-25 08:06:00,30.00578,1.157407,0.7166122110073377,2.459491,1.7071760000000005,16.782399999999996,2561.2761111109967
2025-04-25 08:15:00,30.52662,1.1863419999999998,0.7053549765380038,2.604166,1.7939820000000006,16.49309999999997,2561.2761111109967
2025-04-25 08:27:00,30.98958,1.1863419999999998,0.6829542450102986,2.5752310000000005,1.7361120000000003,15.625,2561.2761111109967
2025-04-25 08:30:00,30.98958,1.2152769999999995,0.715534579430109,2.633101,1.7939820000000006,17.071699999999993,2561.2761111109967
2025-04-25 08:33:00,30.98958,1.3020839999999998,0.7682321215213038,2.6909729999999996,1.7939809999999996,16.492999999999995,2561.2761111109967
2025-04-25 08:36:00,31.51042,1.2442130000000002,0.7256484156724076,2.748842,1.8807869999999998,15.914399999999972,2561.2761111109967
2025-04-25 08:39:00,31.45255,1.1863419999999998,0.7053542146215265,2.633102,1.8229170000000003,17.071699999999993,2561.2761111109967
2025-04-25 08:42:00,31.51042,1.273148,0.7356979915260227,2.7777769999999995,1.8807869999999998,16.203799999999973,2561.2761111109967
2025-04-25 08:45:00,31.51042,1.1863419999999998,0.7053542146215265,2.6620369999999998,1.851852,15.914299999999969,2561.2761111109967
2025-04-25 08:48:00,30.00578,1.2152769999999995,0.69291433642118,2.604166,1.7361120000000003,17.36100000000002,2561.2761111109967
2025-04-25 08:54:00,30.52662,1.3020829999999997,0.7456849483644017,2.6620369999999998,1.7361110000000002,15.914300000000026,2561.2761111109967
2025-04-25 08:57:00,31.51042,1.2152769999999995,0.6929135417077312,2.6620369999999998,1.7939820000000006,15.625,2561.326111110997
2025-04-25 09:00:00,31.51042,1.2152769999999995,0.7374634670126505,2.604166,1.7939820000000006,16.782399999999996,2561.376111110997
2025-04-25 09:03:00,31.51042,1.2152769999999995,0.6929135417077312,2.5752309999999996,1.7071760000000005,14.757000000000005,2561.426111110997
2025-04-25 09:06:00,31.51042,1.1863419999999998,0.7053542146215265,2.517361,1.7071760000000005,16.203699999999998,2561.4761111109974
2025-04-25 09:09:00,31.51042,1.2152769999999995,0.7374627201815896,2.6620369999999998,1.851852,17.071799999999996,2561.5261111109976
2025-04-25 09:12:00,32.43634,1.2442129999999993,0.7256476389929608,2.6909729999999996,1.8229170000000003,16.203799999999973,2561.5761111109978
2025-04-25 09:15:00,31.97338,1.359954,0.7654830534358033,2.748843,1.765046,16.203699999999998,2561.626111110998
2025-04-25 09:18:00,32.95718,1.359953,0.7417976281636436,2.8645830000000005,1.851852,15.625,2561.676111110998
2025-04-25 09:21:00,32.95718,1.3888889999999998,0.7752975160442808,2.8935179999999994,1.8807869999999998,16.203699999999998,2561.7261111109983
2025-04-25 09:24:00,33.91204,1.3888889999999998,0.751404688092084,2.9803239999999995,1.938657,16.2038,2561.7761111109985
2025-04-25 09:27:00,34.8669,1.359954,0.7884317655024952,3.038195,2.0833329999999997,16.492999999999995,2561.8261111109987
2025-04-25 09:30:00,34.40393,1.3020829999999997,0.7682317703765447,3.1539349999999997,2.256944,16.492999999999995,2561.876111110999
2025-04-25 09:33:00,36.34259,1.4178239999999995,0.8083997580873836,3.211805,2.1990740000000004,16.782299999999992,2561.926111110999
2025-04-25 09:36:00,36.34259,1.4178240000000004,0.7850566164350996,3.298611,2.256945,16.492999999999995,2561.976111110999
2025-04-25 09:39:00,35.8507,1.273148,0.7356972075789513,3.1828699999999994,2.2858789999999996,16.492999999999995,2562.0261111109994
2025-04-25 09:42:00,34.40393,1.3888889999999998,0.7984443293428289,3.327546,2.34375,20.254700000000014,2562.0761111109996
2025-04-25 09:45:00,36.34259,1.3310179999999994,0.7321374148480689,3.2986109999999993,2.3148160000000004,15.625,2562.126111111
2025-04-25 09:48:00,36.34259,1.359953,0.788431418499759,3.385416,2.430555,17.650499999999994,2562.176111111
2025-04-25 09:51:00,35.8507,1.3020830000000005,0.7224195418361261,3.4432859999999996,2.4884249999999994,17.65040000000002,2562.226111111
2025-04-25 09:54:00,34.40393,1.3020830000000005,0.7224203593580607,3.327546,2.372686,17.36110000000002,2562.2761111110003
2025-04-25 09:57:00,34.40393,1.4467590000000001,0.7704624405258959,3.327546,2.2280100000000003,16.4931,2562.3261111110005
2025-04-25 10:00:00,35.3588,1.4178240000000004,0.7850557971862332,3.3564810000000005,2.314814,17.36110000000002,2562.3761111110007
2025-04-25 10:03:00,35.3588,1.359953,0.7417976281636444,3.298611,2.2858800000000006,16.203699999999998,2562.426111111001
2025-04-25 10:06:00,33.91204,1.359953,0.7654827133120552,3.211805,2.228009,16.203599999999994,2562.476111111001
2025-04-25 10:09:00,33.91204,1.273148,0.7580401425337228,3.0671299999999997,2.1990739999999995,16.782399999999996,2562.5261111110012
2025-04-25 10:12:00,34.8669,1.4467590000000001,0.7947619246748558,3.211805,2.141203,16.4931,2562.5761111110014
2025-04-25 10:15:00,36.80555,1.4178240000000004,0.7609595659452123,3.327546,2.256945,16.492999999999995,2562.6261111110016
2025-04-25 10:18:00,35.3588,1.3020829999999997,0.6983394725468016,3.1539349999999997,2.170139,16.782399999999996,2562.676111111002
2025-04-25 10:21:00,34.40393,1.3310180000000003,0.7321365898716007,3.1539350000000006,2.170139,15.335700000000003,2562.726111111002
2025-04-25 10:24:00,33.96991,1.3020829999999997,0.7456841572211177,3.0671299999999997,2.141203,17.071699999999993,2562.776111111002
2025-04-25 10:27:00,34.89584,1.3020829999999997,0.722419541836125,3.009259,2.054398,16.782399999999996,2562.8261111110023
2025-04-25 10:30:00,35.8507,1.3020829999999997,0.7224195418361258,3.125,2.1701390000000007,15.914299999999997,2562.8761111110025
2025-04-25 10:33:00,35.8507,1.2442129999999993,0.7028101392595283,3.0671299999999997,2.1701390000000007,17.36110000000002,2562.9261111110027
2025-04-25 10:36:00,35.8507,1.3020829999999997,0.7682317703765447,3.125,2.228009,17.361099999999993,2562.976111111003
2025-04-25 10:39:00,36.80555,1.2152769999999995,0.7374634670126505,3.096064,2.2858800000000006,16.203699999999998,2563.026111111003
2025-04-25 10:42:00,36.80555,1.273148,0.7356979915260227,3.298609999999999,2.4016199999999994,16.203699999999998,2563.0761111110032
2025-04-25 10:45:00,37.78935,1.1863419999999998,0.6829542450102986,3.3275449999999998,2.4884259999999996,16.492999999999995,2563.1261111110034
2025-04-25 10:48:00,36.80555,1.1863419999999998,0.7053542146215265,3.211805,2.4016200000000003,17.361199999999997,2563.1761111110036
2025-04-25 10:51:00,36.16898,1.1863419999999998,0.705354976538003,3.096064,2.2858799999999997,16.782400000000024,2563.226111111004
2025-04-25 10:54:00,33.91204,1.2442129999999993,0.747784630617603,3.0671299999999997,2.228009,17.361099999999993,2563.276111111004
2025-04-25 10:57:00,35.8507,1.3020839999999998,0.7456860836401638,3.125,2.1990739999999995,17.650499999999994,2563.326111111004
2025-04-25 11:00:00,36.80555,1.2152779999999996,0.7155349300838456,3.125,2.2858799999999997,16.203699999999998,2563.3761111110043
2025-04-25 11:03:00,35.3588,1.2442129999999993,0.7028101392595283,3.0671299999999997,2.1701390000000007,16.203700000000026,2563.4261111110045
2025-04-25 11:06:00,35.3588,1.1863419999999998,0.6829534580568563,3.038194,2.1990740000000004,16.782399999999996,2563.4761111110047
2025-04-25 11:09:00,33.91204,1.2442129999999993,0.7256476389929608,3.0960649999999994,2.228009,17.361099999999993,2563.526111111005
2025-04-25 11:12:00,35.8507,1.3310189999999995,0.7556139697220723,3.125,2.170139,17.361099999999993,2563.576111111005
2025-04-25 11:15:00,36.80555,1.1863419999999998,0.6829542450102991,3.1828699999999994,2.343751,16.782399999999996,2563.6261111110052
2025-04-25 11:18:00,36.34259,1.273148,0.7126446900389519,3.1539349999999997,2.228009,15.335700000000003,2563.6761111110054
2025-04-25 11:21:00,37.32639,1.2442129999999993,0.747784630617603,3.2696759999999996,2.430555,17.93980000000002,2563.7261111110056
2025-04-25 11:24:00,37.32639,1.1863419999999998,0.7053549765380038,3.211805,2.4016210000000004,17.93980000000002,2563.776111111006
2025-04-25 11:27:00,37.32639,1.3020839999999998,0.7456852924974895,3.240741,2.314814,16.4931,2563.826111111006
2025-04-25 11:30:00,35.8507,1.1863419999999998,0.7053542146215265,3.0671289999999996,2.256944,17.361099999999993,2563.876111111006
2025-04-25 11:33:00,35.8507,1.1863419999999998,0.7270728400210097,3.009259,2.228009,16.2038,2563.9261111110063
2025-04-25 11:36:00,35.8507,1.2152769999999995,0.7155345794301085,3.096064,2.256945,17.071699999999993,2563.9761111110065
2025-04-25 11:39:00,35.8507,1.273148,0.7356979915260227,3.1539349999999997,2.256945,17.36110000000002,2564.0261111110067
2025-04-25 11:42:00,37.78935,1.2442129999999993,0.7028101392595283,3.1828709999999996,2.2858800000000006,17.361099999999993,2564.076111111007
2025-04-25 11:45:00,37.78935,1.3020829999999997,0.7224203593580604,3.2696759999999996,2.3148160000000004,16.492999999999995,2564.126111111007
2025-04-25 11:48:00,37.78935,1.3310179999999994,0.7556136276247343,3.211805,2.256945,17.93979999999999,2564.1761111110072
2025-04-25 11:51:00,37.78935,1.273148,0.735697991526022,3.1828700000000003,2.2858799999999997,16.203699999999998,2564.2261111110074
2025-04-25 11:54:00,36.34259,1.3020839999999998,0.72241987864766,3.1828709999999996,2.228009,17.071799999999996,2564.2761111110076
2025-04-25 11:57:00,37.32639,1.2442130000000002,0.7477846306176034,3.125,2.2858789999999996,17.93979999999999,2564.326111111008
2025-04-25 12:00:00,35.8507,1.2152779999999996,0.69291388481486,3.0671299999999997,2.1990740000000004,17.071699999999993,2564.376111111008
2025-04-25 12:03:00,35.8507,1.359954,0.7654838587621347,3.240741,2.256945,17.650499999999994,2564.426111111008
2025-04-25 12:06:00,37.78935,1.3888889999999998,0.7514055277702927,3.2696759999999996,2.2280100000000003,19.675900000000013,2564.4761111110083
2025-04-25 12:09:00,38.77315,1.273148,0.7126446900389519,3.240741,2.3148150000000003,15.9144,2564.5261111110085
2025-04-25 12:12:00,37.32639,1.3310179999999994,0.7321365898716011,3.2696759999999996,2.2858800000000006,16.203699999999998,2564.5761111110087
2025-04-25 12:15:00,37.32639,1.3310179999999994,0.7783623271936077,3.327546,2.4016210000000004,16.203699999999998,2564.626111111009
2025-04-25 12:18:00,38.31018,1.4178239999999995,0.7609587190156007,3.414350999999999,2.343749,16.4931,2564.676111111009
2025-04-25 12:21:00,37.78935,1.273148,0.7126446900389519,3.2696759999999996,2.34375,17.65039999999999,2564.7261111110092
2025-04-25 12:24:00,35.3588,1.3310179999999994,0.7783623271936077,3.211805,2.2858800000000006,16.492999999999995,2564.7761111110094
2025-04-25 12:27:00,37.32639,1.3888889999999998,0.7514055277702927,3.2986109999999993,2.256945,17.93979999999999,2564.8261111110096
2025-04-25 12:30:00,37.32639,1.3020829999999997,0.7456857395068284,3.211805,2.2858799999999997,16.782399999999996,2564.87611111101
2025-04-25 12:33:00,35.8507,1.2152769999999995,0.7155345794301085,3.096064,2.256945,16.2038,2564.92611111101
2025-04-25 12:36:00,36.80555,1.359954,0.7654830534358033,3.1539349999999997,2.1701379999999997,16.4931,2564.97611111101
2025-04-25 12:39:00,37.78935,1.3310179999999994,0.7783615526042174,3.1539349999999997,2.228009,16.492999999999995,2565.0261111110103
2025-04-25 12:42:00,36.80555,1.2152779999999996,0.7374638248951964,3.0960649999999994,2.2858799999999997,16.2038,2565.0761111110105
2025-04-25 12:45:00,36.80555,1.273148,0.7580409033839558,3.1539349999999997,2.2858799999999997,17.650499999999994,2565.1261111110107
2025-04-25 12:48:00,36.34259,1.3888889999999998,0.7984443293428289,3.298611,2.3148150000000003,17.071699999999993,2565.176111111011
2025-04-25 12:51:00,37.32639,1.273148,0.735697991526022,3.211805,2.3148149999999994,16.203699999999998,2565.226111111011
2025-04-25 12:54:00,35.8507,1.273148,0.7580409033839558,3.1539349999999997,2.2858799999999997,15.914299999999997,2565.2761111110112
2025-04-25 12:57:00,35.8507,1.3310179999999994,0.7783623271936077,3.211805,2.2858800000000006,16.782399999999996,2565.3261111110114
2025-04-25 13:00:00,35.8507,1.3888889999999998,0.7984435412751548,3.2986109999999993,2.314814,16.4931,2565.3761111110116
2025-04-25 13:03:00,36.80555,1.3020829999999997,0.7682317703765447,3.1539349999999997,2.256944,17.361199999999997,2565.426111111012
2025-04-25 13:06:00,36.80555,1.2152779999999996,0.69291388481486,3.0671299999999997,2.1990740000000004,15.9144,2565.476111111012
2025-04-25 13:09:00,35.8507,1.3020829999999997,0.7456849483644017,3.125,2.1990740000000004,18.22919999999999,2565.526111111012
2025-04-25 13:12:00,35.3588,1.4178239999999995,0.8083989633733148,3.1539349999999997,2.141203,17.071799999999996,2565.5761111110123
2025-04-25 13:15:00,37.78935,1.3310179999999994,0.7783623271936077,3.1828699999999994,2.256945,17.361099999999993,2565.6261111110125
2025-04-25 13:18:00,36.05324,1.2442129999999993,0.7477853844945965,3.125,2.2858800000000006,17.071699999999993,2565.6761111110127
2025-04-25 13:21:00,36.80555,1.3020829999999997,0.7224203593580604,3.1828699999999994,2.2280100000000003,15.914299999999997,2565.726111111013
2025-04-25 13:24:00,38.31018,1.2442129999999993,0.7477853844945965,3.125,2.2858800000000006,15.046300000000002,2565.776111111013
2025-04-25 13:27:00,36.80555,1.3020829999999997,0.7682325381301106,3.1828700000000003,2.2858800000000006,17.650499999999994,2565.8261111110132
2025-04-25 13:30:00,37.78935,1.3310189999999995,0.7783626762351477,3.240741,2.3148150000000003,16.782399999999996,2565.8761111110134
2025-04-25 13:33:00,38.77315,1.3020839999999998,0.7224206961698527,3.3564809999999996,2.4016199999999994,17.361099999999993,2565.9261111110136
2025-04-25 13:36:00,38.31018,1.186343,0.7270739400161612,3.240741,2.459491,18.51849999999999,2565.976111111014
2025-04-25 13:39:00,37.32639,1.157407,0.6951061649575612,3.1828700000000003,2.4016200000000003,18.807799999999986,2566.026111111014
2025-04-25 13:42:00,36.80555,1.3310189999999995,0.7783626762351477,3.125,2.1990740000000004,16.4931,2566.076111111014
2025-04-25 13:45:00,38.25232,1.157407,0.6951061649575612,3.038194,2.256944,17.071799999999996,2566.1261111110143
2025-04-25 13:48:00,36.80555,1.2152780000000005,0.7374638248951966,3.1539350000000006,2.34375,16.782399999999996,2566.1761111110145
2025-04-25 13:51:00,39.23611,1.273148,0.7356979915260227,3.211805,2.3148150000000003,17.650499999999994,2566.2261111110147
2025-04-25 13:54:00,37.78935,1.2152769999999995,0.7374634670126505,3.096064,2.2858800000000006,16.7825,2566.276111111015
2025-04-25 13:57:00,38.77315,1.2152769999999995,0.7374627201815896,3.038194,2.228009,17.65039999999999,2566.326111111015
2025-04-25 14:00:00,38.77315,1.2442129999999993,0.7477853844945965,3.0960649999999994,2.256945,17.071799999999996,2566.3761111110152
2025-04-25 14:03:00,38.77315,1.2442129999999993,0.7477846306176037,3.2118059999999993,2.3726850000000006,17.071799999999996,2566.4261111110154
2025-04-25 14:06:00,37.76041,1.2152769999999995,0.715533810093435,3.211805,2.3726850000000006,16.782399999999996,2566.4761111110156
2025-04-25 14:09:00,34.40393,1.2152779999999996,0.69291388481486,3.0671299999999997,2.1990740000000004,15.046300000000002,2566.526111111016
2025-04-25 14:24:00,37.32639,1.2152779999999996,0.6695100225321235,3.2118059999999993,2.3148150000000003,17.65039999999999,2566.776111111016
2025-04-25 14:27:00,33.42014,1.2152779999999996,0.69291388481486,3.125,2.2569440000000007,15.046300000000002,2566.826111111016
2025-04-25 14:33:00,32.95718,1.273148,0.7356964236310339,2.951389,2.054397,16.493100000000027,2566.926111111016
2025-04-25 14:36:00,32.95718,1.2152769999999995,0.715533810093435,3.0671289999999996,2.228009,16.493000000000023,2566.976111111016
2025-04-25 14:39:00,34.40393,1.273148,0.6887877854888809,3.1539349999999997,2.1990739999999995,17.650499999999965,2567.0261111110162
2025-04-25 14:42:00,32.95718,1.2152769999999995,0.6929135417077305,3.009259,2.141204,17.36110000000002,2567.0761111110164
2025-04-25 14:45:00,32.95718,1.1863419999999998,0.6829534580568557,3.009259,2.170139,17.071799999999996,2567.1261111110166
2025-04-25 14:48:00,31.51042,1.2442129999999993,0.747784630617603,2.951389,2.1122680000000003,17.361099999999993,2567.176111111017
2025-04-25 14:51:00,34.40393,1.3020829999999997,0.7456857395068284,3.096064,2.170139,16.782399999999996,2567.226111111017
2025-04-25 14:54:00,35.8507,1.1863419999999998,0.705354976538003,3.096064,2.2858799999999997,16.4931,2567.276111111017
2025-04-25 14:57:00,34.8669,1.2152779999999996,0.7374630780638912,3.2118059999999993,2.4016200000000003,15.625,2567.3261111110173
2025-04-25 15:00:00,34.8669,1.3020839999999998,0.7456860836401644,3.2696759999999996,2.34375,17.361099999999965,2567.3761111110175
2025-04-25 15:03:00,33.42014,1.2442130000000002,0.747784630617604,3.2696759999999996,2.430555,18.51849999999999,2567.4261111110177
2025-04-25 15:06:00,32.43634,1.2442129999999993,0.7028101392595283,3.1828709999999996,2.2858800000000006,16.203700000000026,2567.476111111018
2025-04-25 15:09:00,34.40393,1.3310189999999995,0.7783619016455224,3.2696759999999996,2.343749,18.229100000000017,2567.526111111018
2025-04-25 15:12:00,35.3588,1.3020839999999998,0.7456860836401644,3.2696759999999996,2.34375,15.914299999999969,2567.5761111110182
2025-04-25 15:15:00,34.89584,1.2152779999999996,0.7374630780638912,3.2118059999999993,2.4016200000000003,17.071799999999968,2567.6261111110184
2025-04-25 15:18:00,34.89584,1.2152779999999996,0.69291388481486,3.1828709999999996,2.3148150000000003,17.361099999999993,2567.6761111110186
2025-04-25 15:21:00,33.91204,1.273148,0.7580409033839558,3.1828700000000003,2.3148150000000003,16.203799999999973,2567.726111111019
2025-04-25 15:24:00,33.42014,1.3310189999999995,0.7321377496937113,3.2118059999999993,2.2280100000000003,15.3356,2567.776111111019
2025-04-25 15:27:00,34.40393,1.3020839999999998,0.7456860836401638,3.125,2.1990739999999995,16.782400000000024,2567.826111111019
2025-04-25 15:30:00,35.3588,1.2442129999999993,0.7256476389929608,3.0960649999999994,2.228009,14.467600000000004,2567.8761111110193
2025-04-25 15:33:00,35.3588,1.2152769999999995,0.715533810093435,3.0671289999999996,2.228009,17.93979999999999,2567.9261111110195
2025-04-25 15:36:00,35.3588,1.2442129999999993,0.7477853844945965,3.125,2.2858800000000006,16.4931,2567.9761111110197
2025-04-25 15:39:00,35.8507,1.2442129999999993,0.7477846306176037,3.2118059999999993,2.3726850000000006,18.22920000000002,2568.02611111102
2025-04-25 15:42:00,35.8507,1.359954,0.7654838587621347,3.327546,2.34375,16.782400000000024,2568.07611111102
2025-04-25 15:45:00,35.8507,1.1863419999999998,0.705354976538003,3.096064,2.2858799999999997,17.361099999999993,2568.1261111110202
2025-04-25 15:48:00,35.8507,1.2152769999999995,0.7374634670126505,3.0671289999999996,2.256945,15.914299999999997,2568.1761111110204
2025-04-25 15:51:00,35.8507,1.2442129999999993,0.7256484156724066,3.125,2.256945,16.203699999999998,2568.2261111110206
2025-04-25 15:54:00,35.3588,1.3888889999999998,0.7984443293428289,3.298611,2.3148150000000003,17.071799999999996,2568.276111111021
2025-04-25 15:57:00,36.34259,1.359953,0.7654835186381431,3.2407400000000006,2.256945,17.361099999999993,2568.326111111021
2025-04-25 16:00:00,34.8669,1.3020829999999997,0.7456849483644017,3.1828699999999994,2.256944,18.807800000000015,2568.376111111021
2025-04-25 16:03:00,33.91204,1.3310180000000003,0.778362327193608,3.211805,2.2858799999999997,17.361099999999993,2568.4261111110213
2025-04-25 16:06:00,33.91204,1.359953,0.7654835186381431,3.2407400000000006,2.256945,17.361099999999993,2568.4761111110215
2025-04-25 16:09:00,32.95718,1.2442129999999993,0.7028101392595275,3.038195,2.141204,16.7825,2568.5261111110217
2025-04-25 16:12:00,35.3588,1.4178239999999995,0.8083997580873836,3.211805,2.1990740000000004,15.9144,2568.576111111022
2025-04-25 16:15:00,36.34259,1.3020829999999997,0.7456849483644017,3.298611,2.3726850000000006,17.361099999999993,2568.626111111022
2025-04-25 16:18:00,35.3588,1.3888889999999998,0.798443541275154,3.3564809999999996,2.3726839999999996,17.939899999999994,2568.6761111110222
2025-04-25 16:21:00,36.34259,1.3310180000000003,0.7321365898716014,3.4432859999999996,2.4594899999999997,17.939899999999994,2568.7261111110224
2025-04-25 16:24:00,35.3588,1.359953,0.7654835186381438,3.4432859999999996,2.459491,18.229100000000017,2568.7761111110226
2025-04-25 16:27:00,36.34259,1.3310179999999994,0.755613627624735,3.3564809999999996,2.4016210000000004,15.914299999999997,2568.826111111023
2025-04-25 16:30:00,35.3588,1.273148,0.712645500033982,3.2986109999999993,2.372686,17.071799999999996,2568.876111111023
2025-04-25 16:33:00,33.42014,1.4178240000000004,0.8310716751844415,3.385416,2.4016199999999994,16.203699999999998,2568.926111111023
2025-04-25 16:36:00,35.8507,1.3020829999999997,0.745685739506829,3.3564809999999996,2.430556,17.650499999999994,2568.9761111110233
2025-04-25 16:39:00,34.40393,1.273148,0.7126446900389519,3.240741,2.3148150000000003,16.7825,2569.0261111110235
2025-04-25 16:42:00,32.95718,1.3310179999999994,0.7321365898716011,3.2696759999999996,2.2858800000000006,18.51849999999999,2569.0761111110237
2025-04-25 16:45:00,33.91204,1.3888889999999998,0.7984443293428289,3.327546,2.34375,15.9144,2569.126111111024
2025-04-25 16:48:00,35.06945,1.3310179999999994,0.7321374148480689,3.2986109999999993,2.3148160000000004,17.36110000000002,2569.176111111024
2025-04-25 16:51:00,33.91204,1.273148,0.735697991526022,3.2407400000000006,2.34375,17.650499999999994,2569.2261111110242
2025-04-25 16:54:00,31.51042,1.359953,0.7884321998597283,3.2407400000000006,2.2858800000000006,14.756900000000002,2569.2761111110244
2025-04-25 16:57:00,33.42014,1.4178240000000004,0.7850566164350996,3.4432859999999996,2.4016199999999994,18.807900000000018,2569.3261111110246
2025-04-25 17:00:00,33.42014,1.3310179999999994,0.755613627624735,3.3564809999999996,2.4016210000000004,14.46750000000003,2569.376111111025
2025-04-25 17:03:00,33.42014,1.3020829999999997,0.7456857395068284,3.211805,2.2858799999999997,18.229100000000017,2569.426111111025
2025-04-25 17:06:00,32.43634,1.3020830000000005,0.745684948364402,3.211805,2.2858789999999996,17.361199999999997,2569.476111111025
2025-04-25 17:09:00,31.97338,1.3888889999999998,0.7984443293428289,3.1828699999999994,2.1990739999999995,17.361099999999965,2569.5261111110253
2025-04-25 17:12:00,33.42014,1.3310179999999994,0.7783615526042181,3.2986109999999993,2.3726850000000006,18.518500000000017,2569.5761111110255
2025-04-25 17:15:00,32.43634,1.359954,0.7884325468626974,3.1828700000000003,2.228009,17.650499999999965,2569.6261111110257
2025-04-25 17:18:00,33.91204,1.3310179999999994,0.7556128293567472,3.327546,2.3726850000000006,17.36110000000002,2569.676111111026
2025-04-25 17:21:00,32.95718,1.3020829999999997,0.7682325381301106,3.1828699999999994,2.2858799999999997,18.51849999999999,2569.726111111026
2025-04-25 17:24:00,32.95718,1.273148,0.7356972075789513,3.1539349999999997,2.256944,16.49309999999997,2569.7761111110262
2025-04-25 17:27:00,32.95718,1.359954,0.7654838587621347,3.240741,2.256945,17.93979999999999,2569.8261111110264
2025-04-25 17:30:00,33.42014,1.3020829999999997,0.7682325381301106,3.1539349999999997,2.256945,17.650499999999965,2569.8761111110266
2025-04-25 17:33:00,33.42014,1.2442129999999993,0.7028101392595283,3.0671299999999997,2.1701390000000007,18.22919999999999,2569.926111111027
2025-04-25 17:36:00,33.42014,1.2442129999999993,0.747784630617603,3.0671299999999997,2.228009,17.07170000000002,2569.976111111027
2025-04-25 17:39:00,33.42014,1.3310189999999995,0.7783619016455232,3.2118059999999993,2.2858790000000004,16.782400000000024,2570.026111111027
2025-04-25 17:42:00,34.89584,1.2442129999999993,0.7477853844945965,3.240741,2.4016210000000004,16.782399999999967,2570.0761111110273
2025-04-25 17:45:00,34.89584,1.359954,0.7417987934645235,3.2696759999999996,2.256945,16.203700000000026,2570.1261111110275
2025-04-25 17:48:00,34.40393,1.2152779999999996,0.7374638248951964,3.240741,2.430556,17.650500000000022,2570.1761111110277
2025-04-25 17:51:00,34.40393,1.2152779999999996,0.7374638248951964,3.240741,2.430556,17.361099999999965,2570.226111111028
2025-04-25 17:54:00,33.42014,1.2442129999999993,0.7256476389929608,3.240741,2.3726850000000006,16.782399999999967,2570.276111111028
2025-04-25 17:57:00,33.3912,1.2442129999999993,0.7477853844945965,3.240741,2.4016210000000004,17.36110000000002,2570.3261111110282
2025-04-25 18:00:00,32.95718,1.3020839999999998,0.7456860836401644,3.2696759999999996,2.34375,16.782399999999996,2570.3761111110284
2025-04-25 18:03:00,32.95718,1.3020829999999997,0.7224203593580604,3.2696759999999996,2.3148160000000004,18.807800000000015,2570.4261111110286
2025-04-25 18:06:00,31.97338,1.3310189999999995,0.7321377496937113,3.2118059999999993,2.2280100000000003,18.51860000000002,2570.476111111029
2025-04-25 18:09:00,34.8669,1.3020839999999998,0.7224206961698535,3.2118059999999993,2.256945,17.07170000000002,2570.526111111029
2025-04-25 18:12:00,33.91204,1.3020839999999998,0.7456860836401638,3.125,2.1990739999999995,16.49309999999997,2570.576111111029
2025-04-25 18:15:00,33.42014,1.2152779999999996,0.7155341607469172,3.0960649999999994,2.256944,17.93979999999999,2570.6261111110293
2025-04-25 18:18:00,32.43634,1.2442130000000002,0.7256476389929613,3.1539349999999997,2.2858789999999996,18.518500000000017,2570.6761111110295
2025-04-25 18:21:00,32.95718,1.3310189999999995,0.7321377496937113,3.2118059999999993,2.2280100000000003,16.782400000000052,2570.7261111110297
2025-04-25 18:24:00,33.91204,1.3020829999999997,0.7224195418361258,3.240741,2.2858800000000006,17.071800000000025,2570.77611111103
2025-04-25 18:27:00,33.91204,1.359954,0.7884325468626974,3.1828700000000003,2.228009,15.914399999999972,2570.82611111103
2025-04-25 18:30:00,34.89584,1.273148,0.712645500033982,3.2696759999999996,2.343751,17.361099999999993,2570.8761111110302
2025-04-25 18:33:00,32.43634,1.2442129999999993,0.7256484156724066,3.211805,2.34375,17.36110000000002,2570.9261111110304
2025-04-25 18:36:00,32.95718,1.4178239999999995,0.7609587190156007,3.2696759999999996,2.1990740000000004,16.49309999999997,2570.9761111110306
2025-04-25 18:39:00,32.95718,1.3310180000000003,0.7321365898716014,3.1828700000000003,2.1990740000000004,16.782399999999996,2571.026111111031
2025-04-25 18:42:00,31.51042,1.3310180000000003,0.778362327193608,3.2407400000000006,2.3148150000000003,16.203700000000026,2571.076111111031
2025-04-25 18:45:00,32.11805,1.4178240000000004,0.7609587190156011,3.1828700000000003,2.1122680000000003,17.361199999999968,2571.126111111031
2025-04-25 18:48:00,31.97338,1.3020829999999997,0.7456849483644009,3.038194,2.1122679999999994,17.07170000000002,2571.1761111110313
2025-04-25 18:51:00,30.98958,1.3020829999999997,0.7682317703765447,3.0671299999999997,2.170139,16.49309999999997,2571.2261111110315
2025-04-25 18:54:00,30.98958,1.4178240000000004,0.7850557971862332,3.211805,2.1701379999999997,15.9144,2571.2761111110317
2025-04-25 18:57:00,30.98958,1.3310180000000003,0.7321365898716014,3.1828700000000003,2.1990740000000004,17.071699999999993,2571.326111111032
2025-04-25 19:00:00,32.95718,1.475695,0.8281475940740103,3.3564819999999997,2.2858790000000004,14.467600000000004,2571.376111111032
2025-04-25 19:03:00,32.95718,1.4178240000000004,0.7609595659452123,3.327546,2.256945,16.203700000000026,2571.4261111110322
2025-04-25 19:06:00,32.95718,1.3020830000000005,0.745684948364402,3.211805,2.2858789999999996,17.939800000000048,2571.4761111110324
2025-04-25 19:09:00,31.51042,1.359953,0.7417976281636444,3.1828700000000003,2.1701390000000007,16.78230000000002,2571.5261111110326
2025-04-25 19:12:00,30.52662,1.4178240000000004,0.7850549779364682,3.0960650000000003,2.054397,15.9144,2571.576111111033
2025-04-25 19:15:00,31.51042,1.359953,0.7417976281636436,3.1539350000000006,2.141204,15.335699999999974,2571.626111111033
2025-04-25 19:18:00,31.45255,1.4178240000000004,0.7850557971862332,3.211805,2.1701379999999997,16.78249999999997,2571.676111111033
2025-04-25 19:21:00,31.51042,1.4178240000000004,0.7609587190156011,3.1828700000000003,2.1122680000000003,15.9144,2571.7261111110333
2025-04-25 19:24:00,32.43634,1.4178240000000004,0.8083997580873841,3.211805,2.1990739999999995,16.492999999999995,2571.7761111110335
2025-04-25 19:27:00,31.97338,1.3310180000000003,0.7321365898716014,3.1828700000000003,2.1990740000000004,18.518500000000017,2571.8261111110337
2025-04-25 19:30:00,31.51042,1.359953,0.7884314184997582,3.0381940000000007,2.0833329999999997,16.203700000000026,2571.876111111034
2025-04-25 19:33:00,30.98958,1.359953,0.788431418499759,3.0960650000000003,2.141204,17.071699999999964,2571.926111111034
2025-04-25 19:36:00,31.97338,1.3310180000000003,0.7321365898716014,3.1828700000000003,2.1990740000000004,17.071699999999964,2571.9761111110342
2025-04-25 19:39:00,31.45255,1.359953,0.7654835186381431,3.2407400000000006,2.256945,17.071799999999996,2572.0261111110344
2025-04-25 19:42:00,30.98958,1.3020830000000005,0.745684948364402,3.211805,2.2858789999999996,15.914299999999969,2572.0761111110346
2025-04-25 19:45:00,30.98958,1.3310179999999994,0.7321365898716005,3.125,2.141204,16.203700000000026,2572.126111111035
2025-04-25 19:48:00,31.51042,1.3310179999999994,0.7556120310878922,3.0671299999999997,2.1122680000000003,17.939899999999966,2572.176111111035
2025-04-25 19:51:00,30.52662,1.4178240000000004,0.8083989633733153,3.0671290000000004,2.054397,16.49309999999997,2572.226111111035
2025-04-25 19:54:00,31.45255,1.359953,0.788431418499759,3.0671290000000004,2.1122680000000003,17.07170000000002,2572.2761111110353
2025-04-25 19:57:00,32.43634,1.4756940000000007,0.8281480624717418,3.2407400000000006,2.170139,14.178200000000004,2572.3261111110355
2025-04-25 20:00:00,32.43634,1.3310179999999994,0.7556128293567472,3.125,2.1701390000000007,16.492999999999995,2572.3761111110357
2025-04-25 20:03:00,31.97338,1.4178239999999995,0.7850557971862329,3.125,2.0833330000000005,16.782399999999996,2572.426111111036
2025-04-25 20:06:00,31.97338,1.359954,0.7884317655024958,3.2696759999999996,2.314814,14.75690000000003,2572.476111111036
2025-04-25 20:09:00,32.95718,1.3020829999999997,0.7456849483644017,3.327546,2.4016200000000003,18.518500000000017,2572.5261111110362
2025-04-25 20:12:00,31.51042,1.2442130000000002,0.7477846306176034,3.125,2.2858789999999996,17.361099999999965,2572.5761111110364
2025-04-25 20:15:00,31.45255,1.359954,0.7654830534358033,3.0960650000000003,2.1122680000000003,16.492999999999995,2572.6261111110366
2025-04-25 20:18:00,32.43634,1.273148,0.735697991526022,3.1828700000000003,2.2858799999999997,18.807799999999986,2572.676111111037
2025-04-25 20:21:00,31.97338,1.3310179999999994,0.7321365898716011,3.1539349999999997,2.1701390000000007,15.046299999999974,2572.726111111037
2025-04-25 20:24:00,30.52662,1.3020829999999997,0.7456841572211177,3.038195,2.1122680000000003,15.335699999999974,2572.776111111037
2025-04-25 20:27:00,31.51042,1.3020829999999997,0.7682317703765447,3.125,2.228009,15.335700000000031,2572.8261111110373
2025-04-25 20:30:00,32.43634,1.3020829999999997,0.6983394725468016,3.1539349999999997,2.170139,16.493100000000027,2572.8761111110375
2025-04-25 20:33:00,30.98958,1.359954,0.741797961103222,3.0960650000000003,2.0833329999999997,17.361099999999965,2572.9261111110377
2025-04-25 20:36:00,30.98958,1.3020829999999997,0.7682317703765447,3.038195,2.141204,16.49309999999997,2572.976111111038
2025-04-25 20:39:00,31.51042,1.3020829999999997,0.7456849483644017,3.125,2.1990740000000004,15.046299999999974,2573.026111111038
2025-04-25 20:42:00,30.98958,1.4178239999999995,0.7609587190156007,3.1539349999999997,2.0833330000000005,18.229100000000017,2573.0761111110382
2025-04-25 20:45:00,30.98958,1.3020829999999997,0.7456849483644009,3.009259,2.0833329999999997,19.965300000000013,2573.1261111110384
2025-04-25 20:48:00,30.00578,1.3888889999999998,0.751404688092084,2.9803239999999995,1.938657,16.492999999999995,2573.1761111110386
2025-04-25 20:51:00,30.98958,1.3888889999999998,0.751403848412868,3.0671299999999997,2.025461999999999,15.9144,2573.226111111039
2025-04-25 20:54:00,30.52662,1.3020829999999997,0.7682325381301106,2.8935180000000003,1.9965280000000005,16.20369999999997,2573.276111111039
2025-04-25 20:57:00,30.52662,1.3888889999999998,0.7752967037251017,2.9803239999999995,1.9675919999999998,16.493100000000027,2573.326111111039
