Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-25 21:00:00,31.51042,1.3888889999999998,0.798443541275154,3.1539349999999997,2.1701379999999997,17.93979999999999,2573.3761111110393
2025-04-25 21:03:00,31.51042,1.3310179999999994,0.7078354913565588,3.009259,1.9965280000000005,16.492999999999995,2573.4261111110395
2025-04-25 21:06:00,30.00578,1.3020829999999997,0.7456849483644017,2.9803239999999995,2.054398,15.3356,2573.4761111110397
2025-04-25 21:09:00,30.00578,1.359953,0.7417976281636444,3.009259,1.9965280000000005,16.20369999999997,2573.52611111104
2025-04-25 21:12:00,30.00578,1.3888889999999998,0.7752967037251017,2.9803239999999995,1.9675919999999998,15.914300000000026,2573.57611111104
2025-04-25 21:15:00,30.98958,1.3888889999999998,0.7752958914050346,3.0671299999999997,2.054397,15.9144,2573.6261111110402
2025-04-25 21:18:00,31.45255,1.3020829999999997,0.7456841572211177,3.0671299999999997,2.141203,15.914299999999969,2573.6761111110404
2025-04-25 21:21:00,31.51042,1.359954,0.7654830534358026,3.009259,2.025461999999999,17.650500000000022,2573.7261111110406
2025-04-25 21:24:00,31.51042,1.3888889999999998,0.7514046880920834,3.125,2.0833329999999997,16.782399999999996,2573.776111111041
2025-04-25 21:27:00,32.43634,1.3020829999999997,0.7456849483644009,3.038194,2.1122679999999994,17.361199999999997,2573.826111111041
2025-04-25 21:30:00,30.98958,1.3020829999999997,0.7682317703765447,3.038195,2.141204,15.625,2573.876111111041
2025-04-25 21:33:00,30.98958,1.3020829999999997,0.7456841572211177,3.038195,2.1122680000000003,17.65039999999999,2573.9261111110413
2025-04-25 21:36:00,30.98958,1.3310179999999994,0.7783615526042174,3.038194,2.1122680000000003,16.20360000000005,2573.9761111110415
2025-04-25 21:39:00,31.97338,1.273148,0.7356964236310339,3.0671299999999997,2.1701379999999997,17.650500000000022,2574.0261111110417
2025-04-25 21:42:00,31.51042,1.273148,0.7126446900389519,2.9803239999999995,2.054398,17.07170000000002,2574.076111111042
2025-04-25 21:45:00,30.00578,1.3888889999999998,0.7514046880920834,3.009259,1.9675919999999998,17.071799999999996,2574.126111111042
2025-04-25 21:48:00,30.98958,1.359953,0.788431418499759,3.0960650000000003,2.141204,16.492999999999995,2574.1761111110422
2025-04-25 21:51:00,30.98958,1.3888889999999998,0.7752958914050346,3.0671299999999997,2.054397,16.20360000000005,2574.2261111110424
2025-04-25 21:54:00,30.52662,1.4178240000000004,0.8083989633733144,3.0381940000000007,2.025461999999999,15.625,2574.2761111110426
2025-04-25 21:57:00,30.98958,1.3020829999999997,0.7224195418361258,3.1539349999999997,2.1990740000000004,18.807800000000043,2574.326111111043
2025-04-25 22:00:00,30.98958,1.3888889999999998,0.751404688092084,3.211806,2.1701390000000007,16.782399999999996,2574.376111111043
2025-04-25 22:03:00,30.00578,1.3310179999999994,0.7321365898716005,3.125,2.141204,16.782400000000052,2574.426111111043
2025-04-25 22:09:00,30.52662,1.359954,0.7654830534358033,3.038195,2.054398,15.9144,2574.426111111043
2025-04-25 22:12:00,30.00578,1.3888889999999998,0.798443541275154,3.0960650000000003,2.1122680000000003,16.782399999999996,2574.426111111043
2025-04-25 22:15:00,30.00578,1.359953,0.8107244075361595,3.0960650000000003,2.1701390000000007,17.650500000000022,2574.426111111043
2025-04-25 22:18:00,30.98958,1.4467600000000003,0.77046191396239,3.211806,2.1122680000000003,16.203700000000026,2574.426111111043
2025-04-25 22:21:00,30.52662,1.4467600000000003,0.7947622592231213,3.0960650000000003,2.025461999999999,17.071799999999996,2574.426111111043
2025-04-25 22:24:00,30.00578,1.3310180000000003,0.7078354913565599,2.922453,1.9097220000000004,15.625,2574.426111111043
2025-04-26 04:36:00,35.8507,1.5625,0.8809775157410202,4.0509260000000005,2.922454,18.22920000000005,2574.426111111043
2025-04-26 04:39:00,37.78935,1.359954,0.7884325468626981,4.166665999999999,3.211805,19.96520000000004,2574.4761111110433
2025-04-26 04:42:00,37.78935,1.3020829999999997,0.7682325381301113,4.166665999999999,3.2696760000000005,19.676000000000016,2574.5261111110435
2025-04-26 04:45:00,37.78935,1.3888889999999998,0.8209276449256495,4.311342,3.3564809999999996,17.361199999999968,2574.5761111110437
2025-04-26 04:48:00,39.23611,1.359954,0.8324297523462817,4.5428239999999995,3.6458329999999997,17.939899999999966,2574.626111111044
2025-04-26 04:51:00,37.32639,1.3310179999999994,0.8219829754143966,4.74537,3.8773160000000004,17.361099999999965,2574.676111111044
2025-04-26 04:54:00,37.32639,1.2442129999999993,0.6021877718188241,4.3402769999999995,3.327546,18.80789999999999,2574.7261111110442
2025-04-26 04:57:00,33.91204,1.3310180000000003,0.8004639091385777,4.050925,3.1539360000000007,17.650499999999994,2574.7761111110444
2025-04-26 05:00:00,35.3588,1.3310179999999994,0.6825893764337486,3.5590269999999995,2.5173620000000003,17.07170000000002,2574.8261111110446
2025-04-26 05:03:00,32.95718,1.4178240000000004,0.7850566164350996,3.5300920000000007,2.4884260000000005,18.807900000000018,2574.876111111045
2025-04-26 05:06:00,31.07639,1.1863420000000007,0.6829526711024925,2.8935190000000004,2.054398,16.20360000000005,2574.926111111045
2025-04-26 05:39:00,30.52662,1.4756939999999998,0.8281472546405375,2.4884259999999996,1.4178239999999995,14.75690000000003,2574.926111111045
2025-04-26 05:42:00,33.91204,1.4756939999999998,0.8044165988717676,2.633102,1.5335650000000003,17.650400000000047,2574.976111111045
2025-04-26 05:45:00,47.4537,1.7361109999999993,0.8074521300692822,5.0347219999999995,3.587962,26.62039999999999,2575.0261111110453
2025-04-26 05:48:00,48.00347,1.4756940000000007,0.8954915617433423,4.774305000000001,3.7905100000000003,28.64580000000001,2575.0761111110455
2025-04-26 05:51:00,55.2662,1.5625,1.10849297623611,7.204864999999999,6.394675,32.696799999999996,2575.1261111110457
2025-04-26 05:54:00,57.20486,1.4467590000000001,1.0800467373340394,7.204864999999999,6.539355999999999,32.98610000000002,2575.176111111046
2025-04-26 05:57:00,55.7581,1.3888889999999998,1.091016656784795,7.089125,6.539356,33.56479999999999,2575.226111111046
2025-04-26 06:00:00,55.7581,1.3310179999999994,1.0491467590151242,7.031244999999999,6.510417,34.72219999999999,2575.2761111110462
2025-04-26 06:03:00,55.7581,1.3888889999999998,1.0560955393339282,6.94444,6.336801,32.407399999999996,2575.3261111110464
2025-04-26 06:06:00,55.7581,1.3310179999999994,1.0491467590151242,6.799765,6.278937000000001,30.0925,2575.3761111110466
2025-04-26 06:09:00,55.2662,1.4467590000000001,1.0436173773520339,6.770834999999999,6.0474559999999995,29.513900000000007,2575.426111111047
2025-04-26 06:12:00,55.7581,1.3310180000000003,1.0143040702295436,6.65509,6.076391999999999,30.092600000000004,2575.476111111047
2025-04-26 06:15:00,55.2662,1.4178240000000004,1.0319503445095897,6.62616,5.931716,31.828699999999998,2575.526111111047
2025-04-26 06:18:00,55.2662,1.359954,1.0084007751759687,6.51042,5.873846,30.092600000000004,2575.5761111110473
2025-04-26 06:21:00,55.2662,1.359953,1.0084003656776654,6.510420000000001,5.873847,30.382000000000005,2575.6261111110475
2025-04-26 06:24:00,55.2662,1.3020829999999997,0.9845482988871461,6.394675,5.8159719999999995,31.5394,2575.6761111110477
2025-04-26 06:27:00,53.35648,1.3310180000000003,0.9965133415126056,6.423610000000001,5.8159719999999995,32.1181,2575.726111111048
2025-04-26 06:30:00,53.35648,1.3310179999999994,0.9965133415126062,6.452545,5.844907000000001,30.3819,2575.776111111048
2025-04-26 06:33:00,53.35648,1.3310179999999994,0.9601282133249998,6.452545,5.787037,28.935100000000006,2575.8261111110482
2025-04-26 06:36:00,53.35648,1.3020830000000005,0.9845482988871476,6.48148,5.902777,29.51389999999998,2575.8761111110484
2025-04-26 06:39:00,54.31134,1.4178240000000004,0.994697882177962,6.48148,5.729165999999999,33.85420000000002,2575.9261111110486
2025-04-26 06:42:00,53.81944,1.4178239999999995,0.9946978821779615,6.568286,5.8159719999999995,29.513800000000003,2575.976111111049
2025-04-26 06:45:00,51.85185,1.4178240000000004,1.0134728065133443,6.423610000000001,5.700236,30.960700000000003,2576.026111111049
2025-04-26 06:48:00,51.85185,1.3020830000000005,0.9845482988871476,6.39468,5.815977,28.93520000000001,2576.076111111049
2025-04-26 06:51:00,53.35648,1.4467590000000001,1.0249996548822058,6.423610000000001,5.671301000000001,29.224499999999978,2576.1261111110493
2025-04-26 06:54:00,54.80324,1.3888889999999998,0.9832460297592396,6.365740000000001,5.642361,32.117999999999995,2576.1761111110495
2025-04-26 06:57:00,53.93519,1.3310179999999994,0.9965133415126062,6.336804999999999,5.729167,32.98609999999999,2576.2261111110497
2025-04-26 07:00:00,54.80324,1.4756940000000007,1.0364522346517255,6.39468,5.613426,30.0925,2576.27611111105
2025-04-26 07:03:00,53.81944,1.3310180000000003,0.9965133415126056,6.423610000000001,5.8159719999999995,30.960700000000003,2576.32611111105
2025-04-26 07:06:00,53.81944,1.4178240000000004,0.994697882177962,6.48148,5.729165999999999,33.56479999999999,2576.3761111110502
2025-04-26 07:09:00,53.81944,1.3310180000000003,0.9784582829703011,6.36574,5.729162,31.828699999999998,2576.4261111110504
2025-04-26 07:12:00,53.81944,1.359953,0.9902072599555414,6.423610000000001,5.758107000000001,34.432800000000015,2576.4761111110506
2025-04-26 07:15:00,54.80324,1.3310179999999994,0.9784645693258901,6.394675,5.758107000000001,27.777800000000013,2576.526111111051
2025-04-26 07:18:00,54.80324,1.3020829999999997,0.966639102772497,6.33681,5.729167,32.696799999999996,2576.576111111051
2025-04-26 07:21:00,54.31134,1.359954,0.990201327694854,6.33681,5.671296,32.11810000000003,2576.626111111051
2025-04-26 07:24:00,55.2662,1.3888889999999998,1.0018698029716278,6.3657449999999995,5.671296,30.3819,2576.6761111110513
2025-04-26 07:27:00,55.2662,1.3310179999999994,0.9784645693258901,6.394675,5.758107000000001,30.960700000000003,2576.7261111110515
2025-04-26 07:30:00,55.2662,1.4178240000000004,1.0319503445095888,6.423610000000001,5.729165999999999,32.407399999999996,2576.7761111110517
2025-04-26 07:33:00,53.81944,1.2442129999999993,0.9948431564325971,6.394675,5.931712000000001,32.696800000000025,2576.826111111052
2025-04-26 07:36:00,52.83565,1.273148,0.9900002900370297,6.3657449999999995,5.844906999999999,30.381999999999977,2576.876111111052
2025-04-26 07:39:00,55.2662,1.3020829999999997,0.9845482988871461,6.394675,5.8159719999999995,31.828699999999998,2576.9261111110523
2025-04-26 07:42:00,55.2662,1.359953,1.0084003656776654,6.423610000000001,5.787037,32.98609999999999,2576.9761111110524
2025-04-26 07:45:00,55.2662,1.3310179999999994,0.9965133415126051,6.394675,5.787037,33.27539999999999,2577.0261111110526
2025-04-26 07:48:00,55.2662,1.3020830000000005,0.9845482988871476,6.36574,5.787037,29.803200000000004,2577.076111111053
2025-04-26 07:51:00,55.2662,1.273148,0.9725026751755108,6.3657449999999995,5.815977,32.69669999999999,2577.126111111053
2025-04-26 07:54:00,55.2662,1.359954,0.990201327694854,6.423616,5.758102,30.3819,2577.176111111053
2025-04-26 07:57:00,55.2662,1.359953,0.9902009231615199,6.36574,5.700227,30.381899999999973,2577.2261111110533
2025-04-26 08:00:00,55.2662,1.5046299999999997,1.0286445709237613,6.481485999999999,5.6423559999999995,29.513900000000007,2577.2761111110535
2025-04-26 08:03:00,55.2662,1.3020829999999997,0.9484517794288085,6.307875,5.671292,28.645899999999983,2577.3261111110537
2025-04-26 08:06:00,54.80324,1.4467590000000001,0.986848868827027,6.336810000000001,5.526621,32.1181,2577.376111111054
2025-04-26 08:09:00,53.35648,1.3888889999999998,0.9832460297592408,6.307866,5.584487000000001,30.092599999999976,2577.426111111054
2025-04-26 08:12:00,54.31134,1.3888889999999998,0.9832460297592396,6.278936000000001,5.555557,30.671300000000002,2577.4761111110543
2025-04-26 08:15:00,54.31134,1.3888889999999998,1.0018698029716278,6.278936000000001,5.584487000000001,29.803199999999975,2577.5261111110544
2025-04-26 08:18:00,55.2662,1.4467589999999992,1.0060813288660098,6.336806,5.555557,28.93519999999998,2577.5761111110546
2025-04-26 08:21:00,55.2662,1.4467589999999992,1.0060813288660098,6.336806,5.555557,31.25,2577.626111111055
2025-04-26 08:24:00,55.2662,1.3888889999999998,0.9832460297592408,6.307866,5.584487000000001,27.77770000000001,2577.676111111055
2025-04-26 08:27:00,55.7581,1.4467589999999992,1.0249931696963928,6.336806,5.584487000000001,30.092600000000004,2577.726111111055
2025-04-26 08:30:00,54.31134,1.359953,0.9902009231615199,6.250000000000001,5.584487000000001,28.067199999999985,2577.7761111110553
2025-04-26 08:33:00,54.31134,1.359953,0.9902072599555414,6.27893,5.613427,30.0925,2577.8261111110555
2025-04-26 08:36:00,52.83565,1.3020829999999997,0.966639102772497,6.221065,5.613422000000001,30.092600000000004,2577.8761111110557
2025-04-26 08:39:00,55.2662,1.4178240000000004,0.9756122208599095,6.336810000000001,5.555555999999999,26.33099999999999,2577.926111111056
2025-04-26 08:42:00,55.70023,1.3888889999999998,1.0018761897075934,6.249994999999999,5.555555999999999,29.513900000000007,2577.976111111056
2025-04-26 08:45:00,55.7581,1.3310180000000003,0.9784645693258905,6.27893,5.642361999999999,30.960700000000003,2578.0261111110563
2025-04-26 08:48:00,55.7581,1.3020829999999997,0.9666453381743019,6.249994999999999,5.642361999999999,31.539299999999997,2578.0761111110564
2025-04-26 08:51:00,53.81944,1.3310180000000003,0.9784645693258905,6.27893,5.642361999999999,30.9606,2578.1261111110566
2025-04-26 08:54:00,55.2662,1.4467590000000001,0.9672868198742604,6.36574,5.526621,29.513900000000007,2578.176111111057
2025-04-26 08:57:00,56.25,1.359953,0.9529354294717957,6.336810000000001,5.613427,29.80329999999998,2578.226111111057
2025-04-26 09:00:00,55.2662,1.359953,0.9717232770349915,6.27893,5.584487000000001,33.27539999999999,2578.276111111057
2025-04-26 09:03:00,55.7581,1.3020829999999997,0.9666453381743019,6.192125,5.584492,32.69669999999999,2578.3261111110573
2025-04-26 09:06:00,58.65162,1.5625,1.0311701408279053,6.27893,5.35301,28.35650000000001,2578.3761111110575
2025-04-26 09:09:00,61.60301,1.4178240000000004,0.994697882177963,6.22106,5.468746,30.3819,2578.4261111110577
2025-04-26 09:12:00,62.55787,1.4178239999999995,1.0134663703191487,6.221065,5.497681000000001,31.828699999999998,2578.476111111058
2025-04-26 09:15:00,64.52546,1.3888889999999998,0.9832460297592408,6.249994999999999,5.526616000000001,31.25,2578.526111111058
2025-04-26 09:18:00,63.04977,1.3310179999999994,0.9784645693258901,6.249994999999999,5.613427,30.3819,2578.5761111110583
2025-04-26 09:21:00,64.52546,1.3310179999999994,0.9784645693258901,6.249994999999999,5.613427,29.513900000000007,2578.6261111110584
2025-04-26 09:24:00,65.97222,1.3310179999999994,0.9784645693258901,6.249994999999999,5.613427,29.51389999999998,2578.6761111110586
2025-04-26 09:27:00,65.97222,1.2152779999999996,0.9481586882058449,6.10532,5.613422000000001,31.828699999999998,2578.726111111059
2025-04-26 09:30:00,63.54167,1.273148,0.9725026751755108,6.163194999999999,5.613427,31.25,2578.776111111059
2025-04-26 09:33:00,62.06597,1.273148,0.9547408720233652,6.07639,5.497682,32.1181,2578.826111111059
2025-04-26 09:36:00,60.61921,1.273148,0.9547408720233652,6.07639,5.497682,31.5394,2578.8761111110593
2025-04-26 09:39:00,60.61921,1.3020829999999997,0.966639102772497,6.105325,5.497682,31.8288,2578.9261111110595
2025-04-26 09:42:00,61.60301,1.3020839999999998,0.9484585187035496,6.13426,5.497686,30.671300000000002,2578.9761111110597
2025-04-26 09:45:00,63.54167,1.3310189999999995,0.9784586901070511,6.249999999999999,5.613421,30.671299999999974,2579.02611111106
2025-04-26 09:48:00,64.52546,1.3020829999999997,0.9484517794288085,6.27894,5.6423570000000005,30.9606,2579.07611111106
2025-04-26 09:51:00,63.04977,1.3020829999999997,1.0021962257845767,6.307869999999999,5.758107000000001,30.9606,2579.1261111110603
2025-04-26 09:54:00,63.04977,1.3310179999999994,0.9965133415126051,6.394675,5.787037,30.671300000000002,2579.1761111110604
2025-04-26 09:57:00,63.0787,1.273148,0.9900002900370297,6.33681,5.8159719999999995,32.407399999999996,2579.2261111110606
2025-04-26 10:00:00,62.06597,1.2152779999999996,0.982336115196695,6.249999999999999,5.8159719999999995,30.671300000000002,2579.276111111061
2025-04-26 10:03:00,61.83449,1.359954,1.0084007751759687,6.33681,5.700236,31.25,2579.326111111061
2025-04-26 10:06:00,61.60301,1.359954,1.0084007751759687,6.33681,5.700236,32.1181,2579.376111111061
2025-04-26 10:09:00,61.60301,1.2442129999999993,0.9603737610160227,6.30787,5.787037,31.25,2579.4261111110613
2025-04-26 10:12:00,61.60301,1.3020839999999998,0.9845487137788975,6.30787,5.729165999999999,30.9606,2579.4761111110615
2025-04-26 10:15:00,64.29398,1.3888889999999998,1.0018761897075934,6.365740000000001,5.671301000000001,29.803200000000004,2579.5261111110617
2025-04-26 10:18:00,64.00463,1.3020839999999998,0.9845487137788985,6.2789399999999995,5.700236,30.3819,2579.576111111062
2025-04-26 10:21:00,61.60301,1.157407,0.9570406525556057,6.307875,5.931718,34.14359999999999,2579.626111111062
2025-04-26 10:24:00,54.80324,1.157407,0.9735012071924972,6.27893,5.931713,32.696799999999996,2579.6761111110623
2025-04-26 10:27:00,53.35648,1.3310180000000003,0.9965071493075682,6.336810000000001,5.729162,29.513900000000007,2579.7261111110624
2025-04-26 10:30:00,54.31134,1.4178240000000004,0.9946913421355751,6.39468,5.6423559999999995,33.85420000000002,2579.7761111110626
2025-04-26 10:33:00,54.31134,1.273148,0.9725026751755108,6.249994999999999,5.700227,33.56479999999999,2579.826111111063
2025-04-26 10:36:00,53.35648,1.3310180000000003,0.9965133415126066,6.27893,5.671292,28.64580000000001,2579.876111111063
2025-04-26 10:39:00,53.35648,1.3888889999999998,1.0018761897075934,6.307866,5.613427,30.671300000000002,2579.926111111063
2025-04-26 10:42:00,53.35648,1.4178240000000004,1.0134728065133443,6.27893,5.555555999999999,29.803200000000004,2579.9761111110633
2025-04-26 10:45:00,54.31134,1.475695,1.0364526295316057,6.394676,5.613421,32.98609999999999,2580.0261111110635
2025-04-26 10:48:00,53.81944,1.3020830000000005,0.9845482988871476,6.36574,5.787037,33.56480000000002,2580.0761111110637
2025-04-26 10:51:00,52.83565,1.3599539999999992,1.0083945336140954,6.423616,5.787032,28.356400000000008,2580.126111111064
2025-04-26 10:54:00,43.1713,1.2442129999999993,0.8882310210024291,6.452545999999999,5.815973,23.14809999999997,2580.176111111064
2025-04-26 10:57:00,43.14236,1.4178239999999995,0.9756188718964692,6.741896,5.9606520000000005,22.858800000000002,2580.2261111110643
2025-04-26 11:00:00,41.78241,1.5046299999999997,0.9690426418829571,6.915506,5.989585999999999,22.858700000000027,2580.2761111110644
2025-04-26 11:03:00,41.6956,1.4178239999999995,0.8746669349170154,6.163196,5.237272,23.4375,2580.3261111110646
2025-04-26 11:06:00,41.6956,1.6203700000000003,0.9465974509964211,6.192126,5.063655999999999,22.569399999999973,2580.376111111065
2025-04-26 11:09:00,41.2037,1.4467600000000003,0.9063095185796108,6.018516000000001,5.092596,21.122800000000012,2580.426111111065
2025-04-26 11:12:00,41.2037,1.3020830000000005,0.8526210257626978,5.84491,5.063656999999999,20.25460000000001,2580.476111111065
2025-04-26 11:15:00,41.66666,1.5335649999999994,0.8938779882189294,5.902776,4.832171,21.990800000000007,2580.5261111110653
2025-04-26 11:18:00,41.2037,1.4178239999999995,0.8746595842848649,5.8738459999999995,4.947912,23.148200000000003,2580.5761111110655
2025-04-26 11:21:00,41.2037,1.4467589999999992,0.8851011618108278,5.8738459999999995,4.918977,21.990700000000004,2580.6261111110657
2025-04-26 11:24:00,41.2037,1.4467600000000003,0.9063095185796108,5.844906000000001,4.918986,21.412000000000006,2580.676111111066
2025-04-26 11:27:00,41.6956,1.5335650000000003,0.916085315063764,5.902781,4.8611059999999995,20.254599999999982,2580.726111111066
2025-04-26 11:30:00,41.2037,1.4467590000000001,0.8851011618108282,5.902781,4.947912,20.543999999999983,2580.7761111110663
2025-04-26 11:33:00,41.2037,1.4756939999999998,0.8736177720032667,5.931711000000001,4.918977,22.280099999999976,2580.8261111110664
2025-04-26 11:36:00,41.2037,1.4467600000000003,0.8634067930132413,5.844906000000001,4.8611059999999995,21.701299999999975,2580.8761111110666
2025-04-26 11:39:00,41.2037,1.4467600000000003,0.8634067930132413,5.844906000000001,4.8611059999999995,21.990800000000007,2580.926111111067
2025-04-26 11:42:00,42.15857,1.3888889999999998,0.8641583898165018,5.8738459999999995,4.976846999999999,21.411999999999978,2580.976111111067
2025-04-26 11:45:00,42.15857,1.5046299999999997,0.9273530099675322,5.902776,4.918986,21.701300000000003,2581.026111111067
2025-04-26 11:48:00,43.14236,1.4178239999999995,0.8956991434188626,5.902776,5.0057920000000005,21.12269999999998,2581.0761111110673
2025-04-26 11:51:00,42.15857,1.4467600000000003,0.9063022744123752,5.8738459999999995,4.947915999999999,19.965299999999985,2581.1261111110675
2025-04-26 11:54:00,43.14236,1.4467590000000001,0.9270437350981475,6.047451,5.150462,21.70139999999998,2581.1761111110677
2025-04-26 11:57:00,43.14236,1.4467589999999992,0.885108571555107,5.989586,5.034727,21.990800000000007,2581.226111111068
2025-04-26 12:00:00,41.6956,1.3888889999999998,0.885027966721257,5.902776,5.034727,20.83329999999998,2581.276111111068
2025-04-26 12:03:00,41.6956,1.359954,0.8324275305292678,5.844906000000001,4.947912,20.54400000000001,2581.3261111110683
2025-04-26 12:06:00,43.14236,1.3888889999999998,0.8850208376391084,5.8738459999999995,5.005787,20.25460000000001,2581.3761111110684
2025-04-26 12:09:00,42.65046,1.3310190000000004,0.8634945820640828,5.844906000000001,5.034727,19.96519999999998,2581.4261111110686
2025-04-26 12:12:00,41.66666,1.3888889999999998,0.8850208376391084,5.844905999999999,4.976846999999999,21.41210000000001,2581.476111111069
2025-04-26 12:15:00,41.66666,1.475695,0.8736181239537996,5.815976,4.803241000000001,21.701400000000007,2581.526111111069
2025-04-26 12:18:00,42.65046,1.4178240000000004,0.8746669349170171,5.7581,4.8321760000000005,20.83329999999998,2581.576111111069
2025-04-26 12:21:00,42.65046,1.4178240000000004,0.8956991434188629,5.815970000000001,4.918986,21.701400000000007,2581.6261111110693
2025-04-26 12:24:00,42.65046,1.3020830000000005,0.8322781758885314,5.78704,4.976846999999999,19.675999999999988,2581.6761111110695
2025-04-26 12:27:00,43.14236,1.3310179999999994,0.8429694573016696,5.758105,4.918977,21.122600000000006,2581.7261111110697
2025-04-26 12:30:00,43.14236,1.3310179999999994,0.8429766272694044,5.729164999999999,4.890047000000001,22.858800000000002,2581.77611111107
2025-04-26 12:33:00,43.60532,1.4178239999999995,0.8746595842848649,5.758105,4.832171,20.833399999999983,2581.82611111107
2025-04-26 12:36:00,44.12616,1.3020829999999997,0.8322852844645008,5.7002299999999995,4.890047000000001,20.83330000000001,2581.8761111110703
2025-04-26 12:39:00,44.12616,1.3888889999999998,0.885027966721257,5.758100000000001,4.890051000000001,21.990800000000007,2581.9261111110704
2025-04-26 12:42:00,43.60532,1.2442129999999993,0.8306787206836992,5.78704,5.063657000000001,22.280100000000004,2581.9761111110706
2025-04-26 12:45:00,43.14236,1.2442129999999993,0.830685552161556,5.70023,4.976857000000001,20.25460000000001,2582.026111111071
2025-04-26 12:48:00,41.84028,1.273148,0.8807620179228742,5.758105,5.063656999999999,21.12270000000001,2582.076111111071
2025-04-26 12:51:00,41.66666,1.2442130000000002,0.8306787206836995,5.8449100000000005,5.121527,23.1481,2582.126111111071
2025-04-26 12:54:00,42.15857,1.3020829999999997,0.8322852844644995,5.873845,5.063662,22.5694,2582.1761111110714
2025-04-26 12:57:00,43.14236,1.4178239999999995,0.8956919565307464,5.815974999999999,4.918981,21.990800000000007,2582.2261111110715
2025-04-26 13:00:00,43.60532,1.359954,0.8324275305292678,5.758100000000001,4.8611059999999995,20.254599999999982,2582.2761111110717
2025-04-26 13:03:00,43.60532,1.3020839999999998,0.8322785465345731,5.6713,4.8611059999999995,22.280100000000004,2582.326111111072
2025-04-26 13:06:00,44.58912,1.3020839999999998,0.8322785465345731,5.6713,4.8611059999999995,21.701400000000007,2582.376111111072
2025-04-26 13:09:00,43.14236,1.3020839999999998,0.8322785465345731,5.6713,4.8611059999999995,21.41210000000001,2582.4261111110723
2025-04-26 13:12:00,42.65046,1.273148,0.8215194431696441,5.72917,4.947912,20.54400000000001,2582.4761111110724
2025-04-26 13:15:00,42.65046,1.2442130000000002,0.8502438448630002,5.72917,5.034727,21.411999999999978,2582.5261111110726
2025-04-26 13:18:00,41.66666,1.3310179999999994,0.8835665377124938,5.787035,5.005787,20.25460000000001,2582.576111111073
2025-04-26 13:21:00,42.65046,1.273148,0.8614239330720004,5.815974999999999,5.092597,20.254700000000014,2582.626111111073
2025-04-26 13:24:00,42.65046,1.3310180000000003,0.8835665377124942,5.815970000000001,5.0347219999999995,20.83330000000001,2582.676111111073
2025-04-26 13:27:00,41.29051,1.2442129999999993,0.850243844863,5.729169999999999,5.034727,21.41210000000001,2582.7261111110734
2025-04-26 13:30:00,41.2037,1.4756940000000007,0.8954923085737054,5.84491,4.861116,20.83340000000001,2582.7761111110735
2025-04-26 13:33:00,43.14236,1.3020829999999997,0.8526279780742678,5.758100000000001,4.976857000000001,20.543999999999983,2582.8261111110737
2025-04-26 13:36:00,43.14236,1.3888889999999998,0.885027966721257,5.787035,4.918986,19.96520000000001,2582.876111111074
2025-04-26 13:39:00,43.14236,1.273148,0.8215194431696441,5.72917,4.947912,22.569500000000005,2582.926111111074
2025-04-26 13:42:00,42.15857,1.3020830000000005,0.8725307096493895,5.78704,5.034727,22.5694,2582.9761111110743
2025-04-26 13:45:00,42.15857,1.3888889999999998,0.885027966721257,5.787035,4.918986,18.807800000000015,2583.0261111110744
2025-04-26 13:48:00,43.14236,1.4467600000000003,0.9063022744123752,5.8738459999999995,4.947915999999999,22.858800000000002,2583.0761111110746
2025-04-26 13:51:00,44.03935,1.4467590000000001,0.906301908766485,5.84491,4.918981,22.280200000000008,2583.126111111075
2025-04-26 13:54:00,43.60532,1.4467590000000001,0.8851011618108282,5.78704,4.832171,21.990700000000004,2583.176111111075
2025-04-26 13:57:00,43.60532,1.359953,0.8536026359253241,5.7581,4.890047000000001,21.41209999999998,2583.226111111075
2025-04-26 14:00:00,43.14236,1.3310180000000003,0.8429766272694047,5.7581,4.918982000000001,24.305500000000023,2583.2761111110754
2025-04-26 14:03:00,42.15857,1.359953,0.874293393012723,5.815970000000001,4.976857000000001,21.12269999999998,2583.3261111110755
2025-04-26 14:06:00,41.66666,1.4467590000000001,0.8851085715551075,5.902780000000001,4.947921,19.965300000000013,2583.3761111110757
2025-04-26 14:09:00,43.14236,1.4467590000000001,0.8851085715551088,5.93171,4.976851000000001,20.833399999999983,2583.426111111076
2025-04-26 14:12:00,43.14236,1.4178240000000004,0.8746669349170159,5.902780000000001,4.976856,21.990699999999975,2583.476111111076
2025-04-26 14:15:00,43.14236,1.4756939999999998,0.895492308573705,6.047451,5.063657000000001,20.83330000000001,2583.5261111110763
2025-04-26 14:18:00,42.65046,1.273148,0.8215264897345036,5.873845,5.092597,21.990800000000007,2583.5761111110764
2025-04-26 14:21:00,40.21991,1.3310180000000003,0.8634942076955586,5.815970000000001,5.0057920000000005,20.83330000000001,2583.6261111110766
2025-04-26 14:24:00,41.2037,1.3888889999999998,0.8850208376391084,5.8738459999999995,5.005787,21.990700000000004,2583.676111111077
2025-04-26 14:27:00,42.15857,1.359953,0.8742863222846711,5.84491,5.005787,21.701400000000007,2583.726111111077
2025-04-26 14:30:00,42.15857,1.4467590000000001,0.8634064391428505,5.815970000000001,4.832171,20.254599999999982,2583.776111111077
2025-04-26 14:33:00,43.14236,1.4178240000000004,0.8956991434188629,5.815970000000001,4.918986,22.5694,2583.8261111110774
2025-04-26 14:36:00,43.14236,1.359953,0.8535954051642927,5.78704,4.918977,20.54400000000001,2583.8761111110775
2025-04-26 14:39:00,43.14236,1.3310180000000003,0.8429694573016698,5.78704,4.947912,22.280100000000004,2583.9261111110777
2025-04-26 14:42:00,43.14236,1.3310180000000003,0.8835665377124954,5.78704,5.0057920000000005,20.833399999999983,2583.976111111078
2025-04-26 14:45:00,43.14236,1.359953,0.8536026359253229,5.902780000000001,5.034727,20.54400000000001,2584.026111111078
2025-04-26 14:48:00,42.65046,1.359953,0.8536026359253241,5.93171,5.063657000000001,20.254599999999982,2584.0761111110783
2025-04-26 14:51:00,44.12616,1.359954,0.8742866943703853,5.931716000000001,5.092592000000001,23.148200000000003,2584.1261111110784
2025-04-26 14:54:00,42.65046,1.4178240000000004,0.8746669349170171,5.84491,4.918986,23.7269,2584.1761111110786
2025-04-26 14:57:00,42.65046,1.3888889999999998,0.8641656807941659,5.931716000000001,5.034727,21.412000000000006,2584.226111111079
2025-04-26 15:00:00,41.6956,1.3020830000000005,0.8725307096493895,5.93171,5.179397,23.1481,2584.276111111079
2025-04-26 15:03:00,42.15857,1.475695,0.8954926664564694,5.960646,4.976851000000001,21.990800000000007,2584.326111111079
2025-04-26 15:06:00,43.14236,1.359953,0.8945336530680721,5.93171,5.121527,21.12270000000001,2584.3761111110794
2025-04-26 15:09:00,43.14236,1.359953,0.8536026359253229,5.902780000000001,5.034727,22.569500000000005,2584.4261111110795
2025-04-26 15:12:00,42.65046,1.3020830000000005,0.852627978074268,5.815970000000001,5.034727,21.990800000000007,2584.4761111110797
2025-04-26 15:15:00,40.79861,1.3310179999999994,0.8429694573016696,5.758105,4.918977,21.412000000000006,2584.52611111108
2025-04-26 15:18:00,42.65046,1.4178240000000004,0.8956991434188629,5.815970000000001,4.918986,20.54400000000001,2584.57611111108
2025-04-26 15:21:00,43.14236,1.4178240000000004,0.8956919565307467,5.84491,4.947915999999999,20.83330000000001,2584.6261111110803
2025-04-26 15:24:00,43.14236,1.359953,0.8536026359253229,5.902780000000001,5.034727,21.990700000000004,2584.6761111110804
2025-04-26 15:27:00,43.14236,1.359954,0.8742866943703853,5.8738459999999995,5.0347219999999995,21.41210000000001,2584.7261111110806
2025-04-26 15:30:00,43.14236,1.359954,0.8742866943703853,5.8738459999999995,5.0347219999999995,21.990700000000004,2584.776111111081
2025-04-26 15:33:00,41.6956,1.359954,0.8742866943703853,5.8738459999999995,5.0347219999999995,21.990700000000004,2584.826111111081
2025-04-26 15:36:00,42.65046,1.4467590000000001,0.8634064391428505,5.815970000000001,4.832171,21.12270000000001,2584.876111111081
2025-04-26 15:39:00,42.65046,1.4178240000000004,0.8956991434188629,5.815970000000001,4.918986,22.569399999999973,2584.9261111110814
2025-04-26 15:42:00,44.12616,1.4467600000000003,0.9063022744123752,5.8738459999999995,4.947915999999999,22.280100000000004,2584.9761111110815
2025-04-26 15:45:00,42.65046,1.4178240000000004,0.8746669349170171,5.93171,5.0057860000000005,20.254699999999985,2585.0261111110817
2025-04-26 15:48:00,42.65046,1.359953,0.8742863222846711,5.902780000000001,5.063657000000001,22.280100000000004,2585.076111111082
2025-04-26 15:51:00,43.14236,1.3310180000000003,0.8429766272694035,5.902780000000001,5.063662,20.83330000000001,2585.126111111082
2025-04-26 15:54:00,42.65046,1.3020829999999997,0.872530709649388,5.787035,5.0347219999999995,21.990700000000032,2585.1761111110823
2025-04-26 15:57:00,42.65046,1.3310179999999994,0.883566537712495,5.815974999999999,5.034727,23.148200000000003,2585.2261111110824
2025-04-26 16:00:00,42.65046,1.3310179999999994,0.8634871958839387,5.873845,5.063657000000001,20.54400000000001,2585.2761111110826
2025-04-26 16:03:00,41.66666,1.3888889999999998,0.9054345492685825,5.902774999999999,5.063656,21.990699999999975,2585.326111111083
2025-04-26 16:06:00,42.65046,1.1863419999999998,0.827653187520924,5.787033999999999,5.150462,24.305600000000027,2585.376111111083
2025-04-26 16:09:00,41.66666,1.273148,0.8614239330720004,5.902774999999999,5.179397,19.386600000000016,2585.426111111083
2025-04-26 16:12:00,42.65046,1.359954,0.8945340309313248,5.787039999999999,4.976856,22.569500000000005,2585.4761111110834
2025-04-26 16:15:00,41.66666,1.273148,0.8807620179228753,5.84491,5.150462000000001,19.675999999999988,2585.5261111110835
2025-04-26 16:18:00,42.65046,1.4178240000000004,0.8746669349170159,5.8449100000000005,4.918985999999999,21.701300000000003,2585.5761111110837
2025-04-26 16:21:00,42.65046,1.3020829999999997,0.872530709649388,5.787035,5.0347219999999995,21.70139999999998,2585.626111111084
2025-04-26 16:24:00,41.66666,1.3020829999999997,0.872530709649388,5.787035,5.0347219999999995,19.675899999999984,2585.676111111084
2025-04-26 16:27:00,41.63773,1.273148,0.8215194431696441,5.758105,4.976846999999999,20.543999999999983,2585.7261111110843
2025-04-26 16:30:00,41.66666,1.3888889999999998,0.9054345492685812,5.787035,4.947915999999999,20.25460000000001,2585.7761111110844
2025-04-26 16:33:00,41.66666,1.4178240000000004,0.8956991434188629,5.815970000000001,4.918986,18.807800000000015,2585.8261111110846
2025-04-26 16:36:00,42.65046,1.4178240000000004,0.8956991434188629,5.815970000000001,4.918986,21.412000000000006,2585.876111111085
2025-04-26 16:39:00,42.65046,1.3020829999999997,0.8526279780742678,5.787035,5.0057920000000005,23.148199999999974,2585.926111111085
2025-04-26 16:42:00,42.15857,1.3020829999999997,0.8725307096493892,5.815974999999999,5.063662,25.463000000000022,2585.976111111085
2025-04-26 16:45:00,42.15857,1.3020829999999997,0.8322852844644995,5.873845,5.063662,24.3056,2586.0261111110854
2025-04-26 16:48:00,41.2037,1.3020830000000005,0.8526210257626978,5.84491,5.063656999999999,21.41210000000001,2586.0761111110855
2025-04-26 16:51:00,41.2037,1.3888889999999998,0.885027966721257,5.844906000000001,4.976857000000001,21.990700000000004,2586.1261111110857
2025-04-26 16:54:00,40.21991,1.359953,0.874293393012723,5.815970000000001,4.976857000000001,20.54389999999998,2586.176111111086
2025-04-26 16:57:00,41.2037,1.3310180000000003,0.8634942076955586,5.815970000000001,5.0057920000000005,21.122600000000006,2586.226111111086
2025-04-26 17:00:00,38.77315,1.4467590000000001,0.9063091529317501,5.931711000000001,5.0057920000000005,20.254699999999985,2586.2761111110863
2025-04-26 17:03:00,39.23611,1.5335650000000003,0.9160928990559812,5.873841,4.8321760000000005,20.254700000000014,2586.3261111110864
2025-04-26 17:06:00,38.31018,1.4467590000000001,0.8851085715551075,5.758101000000001,4.803242,20.25460000000004,2586.3761111110866
2025-04-26 17:09:00,38.25232,1.4467600000000003,0.7947564763743874,5.642366,4.571756000000001,21.701400000000035,2586.426111111087
2025-04-26 17:12:00,35.3588,1.3888889999999998,0.6459632225262452,4.079861,2.922454,19.965300000000013,2586.476111111087
2025-04-26 17:15:00,31.51042,1.4178240000000004,0.7609595659452123,3.4432869999999998,2.372686,16.49309999999997,2586.526111111087
2025-04-26 17:18:00,30.52662,1.3888889999999998,0.7266667782635289,3.2696760000000005,2.1990730000000003,15.335699999999974,2586.5761111110874
2025-04-26 17:21:00,30.52662,1.4467590000000001,0.7947627507922307,3.0671290000000004,1.9965279999999996,15.3356,2586.6261111110875
2025-04-26 18:27:00,30.00578,1.4467600000000003,0.77046191396239,3.038195,1.938657,15.04630000000003,2586.6261111110875
2025-04-26 18:30:00,30.00578,1.4178240000000004,0.7609587190156003,3.0381940000000007,1.9675919999999998,16.782399999999996,2586.6261111110875
2025-04-26 18:33:00,30.98958,1.3310190000000004,0.7556139697220726,2.9803240000000004,2.0254629999999993,16.203700000000026,2586.6261111110875
2025-04-26 19:12:00,30.00578,1.359953,0.7884321998597283,2.922453,1.967593,15.046299999999974,2586.6261111110875
2025-04-26 19:15:00,30.00578,1.359953,0.7884321998597283,2.9513880000000006,1.9965280000000005,16.20369999999997,2586.6261111110875
2025-04-26 20:06:00,30.52662,1.359953,0.788431418499759,2.8935190000000004,1.9386580000000002,17.361000000000047,2586.6261111110875
2025-04-26 20:09:00,30.52662,1.3888889999999998,0.77529751604428,2.922453,1.9097219999999995,15.335700000000003,2586.6261111110875
2025-04-26 20:12:00,30.98958,1.2442130000000002,0.7028093368653873,2.835649,1.938657,17.361099999999993,2586.6261111110875
2025-04-26 20:15:00,30.00578,1.3310180000000003,0.7321365898716007,2.8645830000000005,1.8807869999999998,15.335699999999974,2586.6261111110875
2025-04-26 20:33:00,30.52662,1.3310179999999994,0.7321365898716005,2.835648,1.851852,15.625,2586.6261111110875
2025-04-26 20:51:00,30.52662,1.3020829999999997,0.745685739506829,2.748842,1.8229170000000003,15.914399999999972,2586.6261111110875
2025-04-26 20:57:00,30.98958,1.3888889999999998,0.7752975160442808,2.8645829999999997,1.851852,15.914399999999972,2586.6261111110875
2025-04-26 21:00:00,30.35301,1.3888889999999998,0.7514038484128687,2.864584,1.8229160000000002,16.492999999999995,2586.6261111110875
2025-04-26 21:03:00,30.98958,1.3310180000000003,0.7321365898716007,2.8645830000000005,1.8807869999999998,18.22919999999999,2586.6261111110875
2025-04-26 21:06:00,30.00578,1.3310180000000003,0.7321357648941508,2.8935190000000004,1.9097220000000004,14.757000000000033,2586.6261111110875
2025-04-26 21:33:00,30.00578,1.4178240000000004,0.7850566164350988,2.9513880000000006,1.9097219999999995,15.914399999999972,2586.6261111110875
2025-04-26 21:36:00,30.00578,1.273148,0.7356972075789513,2.748843,1.851852,16.20360000000005,2586.6261111110875
2025-04-26 21:54:00,30.00578,1.3310180000000003,0.7078346359380102,2.8935190000000004,1.8807869999999998,15.914299999999969,2586.6261111110875
2025-04-26 22:06:00,30.52662,1.3310180000000003,0.7556128293567475,2.8645830000000005,1.9097220000000004,16.782399999999996,2586.6261111110875
2025-04-27 08:45:00,30.98958,1.3888889999999998,0.798443541275154,2.4016209999999996,1.4178239999999995,13.888900000000007,2586.6261111110875
2025-04-27 08:51:00,30.00578,1.3310189999999995,0.7783626762351477,2.6620369999999998,1.7361110000000002,16.4931,2586.6261111110875
2025-04-27 08:54:00,31.51042,1.3020839999999998,0.7456852924974895,2.6909729999999996,1.765046,15.335700000000003,2586.6261111110875
2025-04-27 08:57:00,32.43634,1.2152769999999995,0.715534579430109,2.5752309999999996,1.7361120000000003,15.046199999999999,2586.6261111110875
2025-04-27 09:00:00,30.98958,1.1284720000000004,0.6628326612315457,2.430555,1.649305,15.625,2586.6261111110875
2025-04-27 09:06:00,30.98958,1.3020830000000005,0.7224195418361253,2.4016200000000003,1.4467589999999992,16.203699999999998,2586.6261111110875
2025-04-27 09:09:00,30.52662,1.157407,0.6951069193732028,2.343749,1.5625,15.625,2586.6761111110877
2025-04-27 09:12:00,32.43634,1.4178239999999995,0.8531410071571943,3.038194,2.0833330000000005,17.361199999999968,2586.726111111088
2025-04-27 09:15:00,36.34259,1.3310180000000003,0.8219822410961856,3.732639,2.864584,18.807799999999986,2586.776111111088
2025-04-27 09:18:00,38.77315,1.2442130000000002,0.7692976483735364,4.021991,3.211805,19.675899999999984,2586.8261111110883
2025-04-27 09:21:00,39.75695,1.1284720000000004,0.7267788882092644,4.108796000000001,3.414352,19.675900000000013,2586.8761111110884
2025-04-27 09:24:00,39.75695,1.2152769999999995,0.7587764808308931,4.224536,3.4432869999999998,20.254599999999982,2586.9261111110886
2025-04-27 09:27:00,39.23611,1.1863419999999998,0.7481844758259761,4.369212,3.616898,21.990800000000036,2586.976111111089
2025-04-27 09:30:00,38.31018,1.1863419999999998,0.7481844758259761,4.542824,3.7905100000000003,19.097200000000043,2587.026111111089
2025-04-27 09:33:00,36.34259,1.2152769999999995,0.737464213842977,4.108795,3.2986120000000003,19.097200000000043,2587.076111111089
2025-04-27 09:36:00,36.34259,1.273148,0.7580409033839562,3.9351849999999997,3.0671300000000006,19.96520000000004,2587.1261111110894
2025-04-27 09:39:00,36.80555,1.186343,0.7270732003056914,3.5590289999999998,2.7777779999999996,19.386600000000016,2587.1761111110895
2025-04-27 09:42:00,35.3588,1.2152769999999995,0.715534579430109,3.385416,2.546297000000001,18.22909999999999,2587.2261111110897
2025-04-27 09:45:00,33.91204,1.186343,0.7053553295163084,3.327545999999999,2.5173609999999993,20.254599999999982,2587.27611111109
2025-04-27 09:48:00,31.51042,1.0995369999999998,0.6954689601623842,3.1828700000000003,2.4884260000000005,16.203700000000026,2587.32611111109
2025-04-27 09:51:00,33.91204,1.1863419999999998,0.7053549765380038,3.2407399999999997,2.430556,18.51849999999999,2587.3761111110903
2025-04-27 09:54:00,33.91204,1.1863419999999998,0.6597796461662181,3.1539349999999997,2.2858800000000006,17.071799999999968,2587.4261111110904
2025-04-27 09:57:00,32.95718,1.1284720000000004,0.6628326612315457,2.9803240000000004,2.1990740000000004,18.807800000000015,2587.4761111110906
2025-04-27 10:00:00,31.51042,1.1284720000000004,0.7267781823091416,2.922454,2.228009,19.09729999999996,2587.526111111091
2025-04-27 10:03:00,38.25232,1.4756939999999998,0.9582261786451908,5.468754,4.571759999999999,20.54400000000001,2587.576111111091
2025-04-27 10:06:00,40.7118,1.3020829999999997,0.8725307096493892,5.989584,5.237271000000001,20.543999999999983,2587.626111111091
2025-04-27 10:09:00,40.7118,1.3020829999999997,0.8322852844644995,5.931714,5.121531,20.25460000000001,2587.6761111110914
2025-04-27 10:12:00,40.7118,1.2731480000000008,0.8215264897345039,5.8449040000000005,5.063655999999999,22.5694,2587.7261111110915
2025-04-27 10:15:00,39.67014,1.1284720000000004,0.804737639709581,5.671298999999999,5.092597,21.12270000000001,2587.7761111110917
2025-04-27 10:18:00,39.32291,1.2442130000000002,0.8106910210741411,5.613429,4.8611059999999995,19.965299999999985,2587.826111111092
2025-04-27 10:21:00,40.7118,1.3020830000000005,0.832285284464501,5.555554,4.7453710000000004,21.412000000000006,2587.876111111092
2025-04-27 10:24:00,41.6956,1.2442130000000002,0.8306787206836995,5.584489,4.8611059999999995,21.990700000000004,2587.9261111110923
2025-04-27 10:27:00,42.65046,1.273148,0.8614239330720004,5.700233999999999,4.976856,21.701400000000007,2587.9761111110925
2025-04-27 10:30:00,42.65046,1.273148,0.9725026751755097,5.8449040000000005,5.295135999999999,20.543999999999983,2588.0261111110926
2025-04-27 10:33:00,44.12616,1.2442130000000002,0.8882310210024295,6.365739,5.729165999999999,24.305499999999995,2588.076111111093
2025-04-27 10:36:00,42.65046,1.2442130000000002,0.9067088236546527,6.307874000000001,5.700231,20.54400000000001,2588.126111111093
2025-04-27 10:39:00,43.60532,1.157407,0.9063074950310968,6.365739,5.902781999999999,24.88420000000002,2588.176111111093
2025-04-27 10:42:00,43.14236,1.359954,0.9143666209607133,6.510419999999999,5.729166,23.1481,2588.2261111110934
2025-04-27 10:45:00,44.12616,1.273148,0.9183806389452862,6.539355,5.902777,24.016199999999998,2588.2761111110935
2025-04-27 10:48:00,43.14236,1.359954,0.8945340309313248,6.597226,5.7870420000000005,21.12270000000001,2588.3261111110937
2025-04-27 10:51:00,43.14236,1.4467589999999992,0.927043735098146,6.510416,5.613427,21.990800000000007,2588.376111111094
2025-04-27 10:54:00,41.66666,1.3310190000000004,0.8634875702504172,6.365746000000001,5.555557,21.701400000000007,2588.426111111094
2025-04-27 10:57:00,41.66666,1.5335650000000003,0.9589982255098976,6.510421,5.526616000000001,22.569500000000005,2588.4761111110943
2025-04-27 11:00:00,43.60532,1.5046299999999997,0.9484097359188117,6.510416,5.555555999999999,21.990800000000007,2588.5261111110945
2025-04-27 11:03:00,43.60532,1.5046299999999997,0.948409735918813,6.452545999999999,5.497686,22.858800000000002,2588.5761111110946
2025-04-27 11:06:00,43.60532,1.3888889999999998,0.9054345492685812,6.278936000000001,5.439817,21.990700000000004,2588.626111111095
2025-04-27 11:09:00,45.57291,1.3888889999999998,0.9054345492685825,6.22106,5.381941,23.148199999999974,2588.676111111095
2025-04-27 11:12:00,44.12616,1.3888889999999998,0.8850208376391084,6.365746000000001,5.497687000000001,22.858800000000002,2588.726111111095
2025-04-27 11:15:00,44.12616,1.3020829999999997,0.892035296273178,6.307875,5.584492,21.12270000000001,2588.7761111110954
2025-04-27 11:18:00,45.05209,1.3310179999999994,0.9032426714484065,6.249994999999999,5.497687000000001,23.4375,2588.8261111110955
2025-04-27 11:21:00,45.05209,1.4467600000000003,0.9063022744123752,6.365746000000001,5.439816,21.412000000000006,2588.8761111110957
2025-04-27 11:24:00,44.58912,1.5046299999999997,0.948409735918813,6.365735999999999,5.410876,22.280100000000004,2588.926111111096
2025-04-27 11:27:00,46.03588,1.4756939999999998,0.9377561225397265,6.394671,5.4687470000000005,21.41209999999998,2588.976111111096
2025-04-27 11:30:00,45.05209,1.4178240000000004,0.9364316584010768,6.336801,5.497686999999999,20.54389999999998,2589.0261111110963
2025-04-27 11:33:00,45.05209,1.4756939999999998,0.9377561225397265,6.250001,5.324077000000001,20.543999999999983,2589.0761111110965
2025-04-27 11:36:00,45.05209,1.5046299999999997,0.9058201366376725,6.278935999999999,5.266206,22.280100000000004,2589.1261111110966
2025-04-27 11:39:00,45.05209,1.3888889999999998,0.8850208376391084,6.163196,5.295137,21.701400000000007,2589.176111111097
2025-04-27 11:42:00,45.05209,1.3888889999999998,0.9054345492685825,6.134256,5.295137,23.4375,2589.226111111097
2025-04-27 11:45:00,47.01968,1.359954,0.8945340309313248,6.163196,5.3530120000000005,22.5694,2589.276111111097
2025-04-27 11:48:00,47.01968,1.359953,0.8945336530680721,6.10532,5.295137,20.54400000000001,2589.3261111110974
2025-04-27 11:51:00,47.01968,1.4178240000000004,0.8746669349170171,6.19213,5.266206,20.83330000000001,2589.3761111110975
2025-04-27 11:54:00,45.57291,1.359953,0.8945336530680721,6.10532,5.295137,21.990699999999975,2589.4261111110977
2025-04-27 11:57:00,46.55671,1.4178239999999995,0.8956919565307464,6.105325,5.208331,22.280200000000008,2589.476111111098
2025-04-27 12:00:00,47.51157,1.4467590000000001,0.906301908766485,6.105325,5.179396,21.701300000000003,2589.526111111098
2025-04-27 12:03:00,49.94213,1.359954,0.8742866943703853,6.01852,5.179396,21.12269999999998,2589.5761111110983
2025-04-27 12:06:00,47.01968,1.2442130000000002,0.8694136798532719,6.0185200000000005,5.353007,21.701300000000003,2589.6261111110985
2025-04-27 12:09:00,45.05209,1.1863419999999998,0.8464810119690815,5.931714,5.324072,21.70139999999998,2589.6761111110986
2025-04-27 12:12:00,44.12616,1.2442129999999993,0.850243844863,5.989579999999999,5.295137,23.4375,2589.726111111099
2025-04-27 12:15:00,42.65046,1.2152769999999995,0.8196042349236131,5.902774,5.208337,23.1481,2589.776111111099
2025-04-27 12:18:00,45.57291,1.1863419999999998,0.8276531875209228,5.931714,5.295141999999999,23.1481,2589.826111111099
2025-04-27 12:21:00,44.58912,1.3020829999999997,0.872530709649388,6.0185200000000005,5.266207,22.5694,2589.8761111110994
2025-04-27 12:24:00,44.58912,1.273148,0.8416925266726005,5.98958,5.237272,21.122600000000006,2589.9261111110995
2025-04-27 12:27:00,43.2581,1.3020829999999997,0.892035296273178,6.0185200000000005,5.295137,22.569500000000005,2589.9761111110997
2025-04-27 12:30:00,43.14236,1.3310189999999995,0.8634945820640824,5.989579999999999,5.1794009999999995,25.17360000000002,2590.0261111111
2025-04-27 12:33:00,44.58912,1.1284720000000004,0.823221970017754,5.873839,5.324076999999999,23.148200000000003,2590.0761111111
2025-04-27 12:36:00,42.15857,1.2152779999999996,0.8579942216799097,5.93171,5.295141999999999,23.726799999999997,2590.1261111111003
2025-04-27 12:39:00,42.15857,1.2442129999999993,0.8502438448629988,5.96065,5.266207,21.70139999999998,2590.1761111111005
2025-04-27 12:42:00,43.14236,1.2442129999999993,0.850243844863,5.989579999999999,5.295137,21.70139999999998,2590.2261111111006
2025-04-27 12:45:00,41.2037,1.186343,0.8464814110506805,5.96065,5.353007,22.280100000000004,2590.276111111101
2025-04-27 12:48:00,43.14236,1.273148,0.8614239330720004,5.960643999999999,5.237266,21.41209999999998,2590.326111111101
2025-04-27 12:51:00,43.43171,1.3310189999999995,0.88356691791322,5.87384,5.092591,22.280100000000004,2590.376111111101
2025-04-27 12:54:00,42.65046,1.3020829999999997,0.8526210257626975,5.90278,5.121527,23.726800000000026,2590.4261111111014
2025-04-27 12:57:00,42.65046,1.2152779999999996,0.8389879441334239,5.815969999999999,5.150462,21.41210000000001,2590.4761111111015
2025-04-27 13:00:00,41.2037,1.157407,0.8162375458689923,5.815969000000001,5.2083319999999995,21.12269999999998,2590.5261111111017
2025-04-27 13:03:00,41.2037,1.1863419999999998,0.8276531875209228,5.815969000000001,5.179397,23.148200000000003,2590.576111111102
