Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-27 13:06:00,41.2037,1.2152769999999995,0.83898755378683,5.815974,5.150467000000001,22.5694,2590.626111111102
2025-04-27 13:09:00,43.14236,1.3310180000000003,0.8634871958839391,5.815974,5.005786,21.12269999999998,2590.6761111111023
2025-04-27 13:12:00,43.14236,1.3020839999999998,0.8725310922627703,5.815969999999999,5.063656,22.5694,2590.7261111111025
2025-04-27 13:15:00,44.12616,1.3310179999999994,0.8835665377124938,6.047455,5.266207,22.569500000000005,2590.7761111111026
2025-04-27 13:18:00,43.60532,1.3888889999999998,0.9054345492685812,6.047455,5.208335999999999,23.1481,2590.826111111103
2025-04-27 13:21:00,44.12616,1.3310180000000003,0.8429766272694035,6.04745,5.2083319999999995,21.990700000000004,2590.876111111103
2025-04-27 13:24:00,44.12616,1.4467590000000001,0.8634140302648387,6.018515,5.034726,22.8587,2590.926111111103
2025-04-27 13:27:00,43.60532,1.4467600000000003,0.9063095185796108,6.076386,5.150466,22.280200000000008,2590.9761111111034
2025-04-27 13:30:00,44.58912,1.3888889999999998,0.885027966721257,6.018515,5.150466,21.412000000000006,2591.0261111111035
2025-04-27 13:33:00,45.57291,1.359954,0.8945340309313234,6.018516000000001,5.2083319999999995,21.12270000000001,2591.0761111111037
2025-04-27 13:36:00,46.03588,1.4467600000000003,0.9063095185796108,6.018516000000001,5.092596,24.884299999999996,2591.126111111104
2025-04-27 13:39:00,45.05209,1.359954,0.8945340309313248,5.989586,5.1794020000000005,21.12269999999998,2591.176111111104
2025-04-27 13:42:00,45.05209,1.359954,0.8945340309313248,5.960646,5.150462,23.1481,2591.2261111111043
2025-04-27 13:45:00,45.05209,1.3888889999999998,0.9054345492685825,5.989586,5.150467000000001,22.5694,2591.2761111111045
2025-04-27 13:48:00,45.05209,1.3888889999999998,0.8641656807941659,6.076386,5.179397,20.25460000000001,2591.3261111111046
2025-04-27 13:51:00,42.15857,1.3020830000000005,0.8725307096493882,5.989580000000001,5.237266999999999,21.701400000000007,2591.376111111105
2025-04-27 13:54:00,46.03588,1.5625,0.92631243831843,6.134256,5.063655999999999,21.12269999999998,2591.426111111105
2025-04-27 13:57:00,44.58912,1.4467589999999992,0.885108571555107,6.134256,5.179397,24.305499999999995,2591.476111111105
2025-04-27 14:00:00,43.60532,1.3599539999999992,0.8945340309313244,6.0474559999999995,5.237272000000001,21.701400000000007,2591.5261111111054
2025-04-27 14:03:00,43.14236,1.3888889999999998,0.885027966721257,6.018516000000001,5.150467000000001,22.280200000000008,2591.5761111111055
2025-04-27 14:06:00,43.14236,1.3310180000000003,0.8634942076955586,6.04745,5.237272,21.412000000000006,2591.6261111111057
2025-04-27 14:09:00,43.14236,1.359953,0.874293393012723,5.989580000000001,5.150467000000001,21.412000000000006,2591.676111111106
2025-04-27 14:12:00,44.12616,1.4756940000000007,0.9168524602027226,5.96065,5.005786,21.122600000000006,2591.726111111106
2025-04-27 14:15:00,43.60532,1.3020829999999997,0.8322852844645008,5.8738399999999995,5.063657000000001,21.701400000000007,2591.7761111111063
2025-04-27 14:18:00,43.60532,1.3310179999999994,0.8429766272694044,5.902774999999999,5.063657000000001,23.4375,2591.8261111111065
2025-04-27 14:21:00,42.15857,1.3310179999999994,0.8634871958839387,5.931715,5.121527,21.70139999999998,2591.8761111111066
2025-04-27 14:24:00,44.58912,1.3310179999999994,0.8634942076955583,6.018515,5.208337,20.83330000000001,2591.926111111107
2025-04-27 14:27:00,44.58912,1.359953,0.8536026359253229,6.04745,5.179397,21.990700000000004,2591.976111111107
2025-04-27 14:30:00,44.58912,1.3020829999999997,0.8725307096493892,5.902774999999999,5.150462,20.544100000000014,2592.026111111107
2025-04-27 14:33:00,44.58912,1.3310179999999994,0.8634871958839387,5.815974999999999,5.005787,21.70139999999998,2592.0761111111074
2025-04-27 14:36:00,43.57639,1.2152779999999996,0.8196046191904536,5.70023,5.0057920000000005,21.990700000000004,2592.1261111111075
2025-04-27 14:39:00,43.14236,1.3888889999999998,0.885027966721257,5.758100000000001,4.890051000000001,22.280100000000004,2592.1761111111077
2025-04-27 14:42:00,44.58912,1.3310189999999995,0.8634875702504168,5.78704,4.976851000000001,23.148200000000003,2592.226111111108
2025-04-27 14:45:00,44.12616,1.273148,0.8416856344650852,5.8449100000000005,5.092592000000001,23.148200000000003,2592.276111111108
2025-04-27 14:48:00,44.12616,1.3020839999999998,0.8725310922627703,5.815969999999999,5.063656,21.990700000000004,2592.3261111111083
2025-04-27 14:51:00,45.10995,1.3020839999999998,0.872531092262769,5.87384,5.121525999999999,22.8587,2592.3761111111085
2025-04-27 14:54:00,44.58912,1.2152769999999995,0.8389875537868289,5.8449040000000005,5.179397,21.990700000000004,2592.4261111111086
2025-04-27 14:57:00,43.60532,1.157407,0.8348978616500892,5.787033999999999,5.208337,22.858800000000002,2592.476111111109
2025-04-27 15:00:00,43.14236,1.273148,0.8614239330720004,5.815974,5.092596,21.12270000000001,2592.526111111109
2025-04-27 15:03:00,44.58912,1.2152769999999995,0.8196042349236131,5.8449040000000005,5.150467000000001,21.12269999999998,2592.576111111109
2025-04-27 15:06:00,44.58912,1.2442129999999993,0.850243844863,5.815969999999999,5.121527,23.1481,2592.6261111111094
2025-04-27 15:09:00,44.58912,1.273148,0.8215264897345036,5.758104,4.976856,24.016199999999998,2592.6761111111095
2025-04-27 15:12:00,43.31597,1.2152779999999996,0.8389879441334229,5.758100000000001,5.092592,23.148200000000003,2592.7261111111097
2025-04-27 15:15:00,43.14236,1.3888889999999998,0.8850208376391084,5.815974999999999,4.947915999999999,23.726799999999997,2592.77611111111
2025-04-27 15:18:00,44.12616,1.3020829999999997,0.8322852844644995,5.8449100000000005,5.034727,24.016199999999998,2592.82611111111
2025-04-27 15:21:00,44.12616,1.273148,0.8416856344650852,5.8449100000000005,5.092592000000001,21.41209999999998,2592.8761111111103
2025-04-27 15:24:00,43.14236,1.273148,0.8614239330720004,5.90278,5.1794020000000005,22.280100000000004,2592.9261111111105
2025-04-27 15:27:00,43.14236,1.359954,0.8945340309313234,5.931710000000001,5.121525999999999,23.726799999999997,2592.9761111111106
2025-04-27 15:30:00,42.65046,1.3020829999999997,0.8526210257626975,5.931715,5.150462,23.4375,2593.026111111111
2025-04-27 15:33:00,41.66666,1.3020830000000005,0.8725307096493895,5.84491,5.092597,21.990800000000007,2593.076111111111
2025-04-27 15:36:00,43.14236,1.4178239999999995,0.8746669349170167,5.902774999999999,4.976851000000001,21.412000000000006,2593.126111111111
2025-04-27 15:39:00,42.65046,1.3310179999999994,0.8634871958839387,5.873845,5.063657000000001,23.1481,2593.1761111111114
2025-04-27 15:42:00,40.19097,1.3310179999999994,0.8634871958839387,5.873845,5.063657000000001,20.833399999999983,2593.2261111111115
2025-04-27 15:45:00,42.65046,1.3888889999999998,0.9054345492685812,6.018516000000001,5.179397,21.12270000000001,2593.2761111111117
2025-04-27 15:48:00,42.15857,1.3310180000000003,0.8835665377124942,5.989580000000001,5.2083319999999995,17.361099999999993,2593.326111111112
2025-04-27 15:51:00,43.14236,1.359953,0.8945336530680721,5.93171,5.121527,21.701300000000003,2593.376111111112
2025-04-27 15:54:00,43.14236,1.3310180000000003,0.8429766272694035,5.902780000000001,5.063662,20.833399999999983,2593.4261111111123
2025-04-27 15:57:00,41.66666,1.3020830000000005,0.8526210257626978,5.84491,5.063656999999999,20.543900000000008,2593.4761111111125
2025-04-27 16:00:00,43.60532,1.3888889999999998,0.8850208376391084,5.8738459999999995,5.005787,21.990700000000004,2593.5261111111126
2025-04-27 16:03:00,43.14236,1.5046299999999997,0.9058201366376709,5.989586,4.976856,21.990700000000004,2593.576111111113
2025-04-27 16:06:00,43.14236,1.359954,0.8536030020569333,5.931716000000001,5.063662,21.12269999999998,2593.626111111113
2025-04-27 16:09:00,41.6956,1.4467590000000001,0.9270437350981475,5.9606509999999995,5.063662,21.411999999999978,2593.676111111113
2025-04-27 16:12:00,40.39352,1.4467589999999992,0.9063019087664848,5.989586,5.063657000000001,21.990700000000004,2593.7261111111134
2025-04-27 16:15:00,41.6956,1.5335649999999994,0.9377897746493729,6.076386,5.063661000000001,22.28,2593.7761111111136
2025-04-27 16:18:00,43.14236,1.5046299999999997,0.9273530099675322,6.076386,5.092596,23.148200000000003,2593.8261111111137
2025-04-27 16:21:00,44.12616,1.4467600000000003,0.885108931410184,6.076386,5.121525999999999,21.990700000000004,2593.876111111114
2025-04-27 16:24:00,44.09722,1.3888889999999998,0.9054345492685825,5.989586,5.150467000000001,21.412000000000006,2593.926111111114
2025-04-27 16:27:00,43.60532,1.4178240000000004,0.8531387481535561,6.018521000000001,5.063656999999999,22.8587,2593.9761111111143
2025-04-27 16:30:00,41.2037,1.4178239999999995,0.8956919565307464,5.931715999999999,5.0347219999999995,21.70139999999998,2594.0261111111145
2025-04-27 16:33:00,39.75695,1.4467589999999992,0.9063019087664848,5.989586,5.063657000000001,20.833399999999983,2594.0761111111146
2025-04-27 16:36:00,42.65046,1.5335650000000003,0.9160928990559798,6.105321000000001,5.063656,21.41209999999998,2594.126111111115
2025-04-27 16:39:00,43.60532,1.5625,0.92631243831843,6.105321000000001,5.034721,23.4375,2594.176111111115
2025-04-27 16:42:00,42.59259,1.5335650000000003,0.8938857595656711,6.047451,4.976856,20.254599999999982,2594.226111111115
2025-04-27 16:45:00,43.14236,1.4178240000000004,0.8956919565307467,5.9606509999999995,5.063656999999999,21.990800000000007,2594.2761111111154
2025-04-27 16:48:00,42.15857,1.4178239999999995,0.8956991434188626,5.902776,5.0057920000000005,21.122600000000006,2594.3261111111156
2025-04-27 16:51:00,41.2037,1.359954,0.8742866943703853,5.8738459999999995,5.0347219999999995,21.701400000000007,2594.3761111111157
2025-04-27 16:54:00,39.75695,1.4467600000000003,0.8634067930132413,5.931716000000001,4.947915999999999,20.25460000000001,2594.426111111116
2025-04-27 16:57:00,43.14236,1.4467600000000003,0.885108931410184,5.931716000000001,4.976856,22.28,2594.476111111116
2025-04-27 17:00:00,44.12616,1.4467600000000003,0.8634067930132425,5.989586,5.0057860000000005,24.3056,2594.5261111111163
2025-04-27 17:03:00,43.60532,1.359954,0.8536030020569345,5.960646,5.092592000000001,20.543999999999983,2594.5761111111165
2025-04-27 17:06:00,42.15857,1.3888889999999998,0.9054345492685825,5.931715999999999,5.092597,22.858900000000006,2594.6261111111166
2025-04-27 17:09:00,41.2037,1.4178239999999995,0.8956919565307464,5.931715999999999,5.0347219999999995,22.569500000000005,2594.676111111117
2025-04-27 17:12:00,41.2037,1.5046299999999997,0.9273456527677401,5.931715999999999,4.947915999999999,22.569500000000005,2594.726111111117
2025-04-27 17:15:00,43.14236,1.4467589999999992,0.9063019087664848,5.931715999999999,5.005787,20.25460000000001,2594.776111111117
2025-04-27 17:18:00,43.8368,1.5046299999999997,0.9058201366376725,5.931715999999999,4.918986,22.28,2594.8261111111174
2025-04-27 17:21:00,42.65046,1.3888889999999998,0.8850208376391084,5.8738459999999995,5.005787,20.54400000000001,2594.8761111111176
2025-04-27 17:24:00,43.60532,1.3888889999999998,0.9054345492685825,5.902774999999999,5.063656,22.280099999999976,2594.9261111111177
2025-04-27 17:27:00,43.60532,1.3310179999999994,0.8634871958839387,5.931715,5.121527,19.965299999999985,2594.976111111118
2025-04-27 17:30:00,41.2037,1.2152779999999996,0.8389879441334239,5.787039999999999,5.121532,21.12269999999998,2595.026111111118
2025-04-27 17:33:00,41.2037,1.4467600000000003,0.9270441063621817,5.989586,5.092596,20.83330000000001,2595.0761111111183
2025-04-27 17:36:00,43.14236,1.5335649999999994,0.9160928990559809,6.018515999999999,4.976851000000001,22.28,2595.1261111111185
2025-04-27 17:39:00,42.65046,1.4756939999999998,0.9168524602027224,5.9606509999999995,5.005787,22.28,2595.1761111111186
2025-04-27 17:42:00,42.65046,1.4178239999999995,0.8956991434188626,5.902776,5.0057920000000005,21.12270000000001,2595.226111111119
2025-04-27 17:45:00,41.43518,1.4467589999999992,0.8851011618108278,5.8738459999999995,4.918977,22.5694,2595.276111111119
2025-04-27 17:48:00,41.2037,1.3888889999999998,0.8641656807941671,5.787036,4.890047000000001,21.70139999999998,2595.326111111119
2025-04-27 17:51:00,42.15857,1.3020829999999997,0.8322852844645008,5.729164999999999,4.918982000000001,23.148200000000003,2595.3761111111194
2025-04-27 17:54:00,41.2037,1.3888889999999998,0.8850208376391084,5.815974999999999,4.947915999999999,20.25460000000001,2595.4261111111196
2025-04-27 17:57:00,42.15857,1.359954,0.8742866943703853,5.787039999999999,4.947915999999999,21.412000000000006,2595.4761111111197
2025-04-27 18:00:00,43.14236,1.4467590000000001,0.8851085715551075,5.902780000000001,4.947921,21.12270000000001,2595.52611111112
2025-04-27 18:03:00,43.08449,1.3888889999999998,0.8641656807941659,5.8449100000000005,4.947921,23.1481,2595.57611111112
2025-04-27 18:06:00,43.14236,1.4467590000000001,0.8634064391428505,5.815970000000001,4.832171,21.701400000000007,2595.6261111111203
2025-04-27 18:09:00,41.6956,1.3020829999999997,0.8322852844645008,5.729164999999999,4.918982000000001,19.965299999999985,2595.6761111111205
2025-04-27 18:12:00,42.65046,1.3310180000000003,0.8634871958839391,5.70023,4.890042,21.12270000000001,2595.7261111111206
2025-04-27 18:15:00,41.6956,1.3310179999999994,0.8219800381377825,5.787035,4.918977,20.543999999999983,2595.776111111121
2025-04-27 18:18:00,41.66666,1.3020829999999997,0.8526210257626975,5.815974999999999,5.0347219999999995,22.280100000000004,2595.826111111121
2025-04-27 18:21:00,40.21991,1.3020830000000005,0.8725307096493895,5.84491,5.092597,20.83330000000001,2595.876111111121
2025-04-27 18:24:00,40.7118,1.4178240000000004,0.8531387481535561,5.8449100000000005,4.890045999999999,19.965300000000013,2595.9261111111214
2025-04-27 18:27:00,42.15857,1.4467590000000001,0.8851085715551088,5.902774999999999,4.947916,21.701300000000003,2595.9761111111216
2025-04-27 18:30:00,42.15857,1.4178240000000004,0.8531462781429344,5.93171,4.976856,22.569500000000005,2596.0261111111217
2025-04-27 18:33:00,42.15857,1.3310179999999994,0.8219800381377825,5.787035,4.918977,24.305499999999995,2596.076111111122
2025-04-27 18:36:00,41.2037,1.359954,0.8536030020569345,5.7002299999999995,4.8321760000000005,20.544099999999986,2596.126111111122
2025-04-27 18:39:00,41.66666,1.3888889999999998,0.8641583898165018,5.72917,4.832171,20.83329999999998,2596.1761111111223
2025-04-27 18:42:00,41.6956,1.3020829999999997,0.8526210257626975,5.873845,5.092592000000001,22.280099999999976,2596.2261111111225
2025-04-27 18:45:00,41.2037,1.3888889999999998,0.8850208376391084,5.931715,5.063656,22.280100000000004,2596.2761111111226
2025-04-27 18:48:00,39.75695,1.2442130000000002,0.8306787206836995,5.787039999999999,5.063656999999999,20.25460000000001,2596.326111111123
2025-04-27 18:51:00,37.78935,1.3020829999999997,0.8322852844645008,5.815974999999999,5.0057920000000005,18.229100000000017,2596.376111111123
2025-04-27 18:54:00,36.80555,1.2442129999999993,0.7902488236005516,5.613425,4.832172,19.675900000000013,2596.426111111123
2025-04-27 18:57:00,36.80555,1.3020830000000005,0.4487672485397339,4.311342000000001,3.0960649999999994,17.93979999999999,2596.4761111111234
2025-04-27 19:00:00,30.98958,1.1863420000000007,0.6829526711024918,3.0960650000000003,2.256943999999999,16.492999999999995,2596.5261111111236
2025-04-27 19:03:00,30.98958,1.2442130000000002,0.6791786103886461,2.951389,2.0254630000000002,18.22919999999999,2596.5761111111237
2025-04-28 03:36:00,36.34259,1.3888889999999998,0.7752975160442808,3.616898,2.6041670000000003,16.4931,2596.5761111111237
2025-04-28 03:39:00,37.32639,1.3020839999999998,0.7456860836401644,3.616898,2.6909720000000004,18.22909999999999,2596.626111111124
2025-04-28 03:42:00,38.25232,1.2152769999999995,0.7155330407559367,3.732639,2.8935180000000003,19.386600000000016,2596.676111111124
2025-04-28 03:45:00,38.25232,1.0995370000000007,0.6954689601623851,3.732639,3.038195,19.09729999999999,2596.7261111111243
2025-04-28 03:48:00,38.25232,1.2152779999999996,0.7587768456612161,3.993056,3.211806,19.386600000000016,2596.7761111111245
2025-04-28 03:51:00,38.31018,1.1863419999999998,0.6597788306891167,3.7905089999999992,2.922453,19.675900000000013,2596.8261111111246
2025-04-28 03:54:00,36.80555,1.2152769999999995,0.6695096873337534,3.4722219999999995,2.5752319999999997,18.518599999999992,2596.876111111125
2025-04-28 03:57:00,34.40393,1.0995369999999998,0.6301993044518429,3.2696749999999994,2.4884260000000005,17.361099999999993,2596.926111111125
2025-04-28 04:00:00,32.95718,1.1863419999999998,0.6597796461662173,3.038194,2.170139,16.782400000000024,2596.976111111125
2025-04-28 04:03:00,31.51042,1.2152769999999995,0.6695096873337534,2.8935180000000003,1.9965280000000005,16.782399999999996,2597.0261111111254
2025-04-28 04:06:00,30.98958,1.273148,0.7126446900389511,2.719907,1.7939809999999996,15.046400000000006,2597.0761111111256
2025-04-28 04:09:00,30.52662,1.157407,0.7166122110073371,2.517361,1.765046,17.93980000000002,2597.1261111111257
2025-04-28 04:30:00,30.52662,1.157407,0.6729272952891677,2.256944,1.4467590000000001,15.046300000000002,2597.1261111111257
2025-04-28 04:36:00,38.77315,1.5914350000000006,1.0816555985504244,5.613424000000001,4.716439,18.80789999999999,2597.1261111111257
2025-04-28 04:39:00,42.65046,1.2442130000000002,0.8694202424882655,6.365739,5.700236,22.5694,2597.176111111126
2025-04-28 04:42:00,43.60532,1.273148,0.8416856344650852,6.307869,5.555551,23.148200000000003,2597.226111111126
2025-04-28 04:45:00,43.14236,1.157407,0.8348914749189311,6.221069,5.642361999999999,22.280100000000004,2597.2761111111263
2025-04-28 04:48:00,44.58912,1.1863419999999998,0.8464810119690827,6.221063999999999,5.613422000000001,23.1481,2597.3261111111265
2025-04-28 04:51:00,44.12616,1.2152769999999995,0.8579873207716321,6.192134,5.555557,22.280100000000004,2597.3761111111266
2025-04-28 04:54:00,44.12616,1.3020839999999998,0.8725310922627703,6.163189999999999,5.410876,22.5694,2597.426111111127
2025-04-28 04:57:00,43.60532,1.2152779999999996,0.8579877170276996,6.13426,5.497682,22.280100000000004,2597.476111111127
2025-04-28 05:00:00,42.15857,1.2442129999999993,0.8694136798532717,6.047455,5.3819420000000004,21.701400000000007,2597.526111111127
2025-04-28 05:03:00,44.58912,1.4467590000000001,0.9063091529317501,6.076384999999999,5.150465999999999,22.280099999999976,2597.5761111111274
2025-04-28 05:06:00,44.58912,1.4178240000000004,0.916270481597795,6.076390000000001,5.208335999999999,20.254699999999985,2597.6261111111276
2025-04-28 05:09:00,46.03588,1.3020829999999997,0.8526279780742678,5.98958,5.208337,22.569500000000005,2597.6761111111277
2025-04-28 05:12:00,45.57291,1.1863419999999998,0.8084400521106477,5.787039,5.121527,22.858800000000002,2597.726111111128
2025-04-28 05:15:00,45.57291,1.273148,0.8215264897345036,5.758104,4.976856,22.280200000000008,2597.776111111128
2025-04-28 05:18:00,46.55671,1.2442129999999993,0.8306787206836992,5.78704,5.063657000000001,20.543999999999983,2597.8261111111283
2025-04-28 05:21:00,47.51157,1.3020829999999997,0.8725307096493892,5.787039999999999,5.034727,22.858799999999974,2597.8761111111285
2025-04-28 05:24:00,47.51157,1.3020839999999998,0.8526283547967978,5.70023,4.918986,21.41209999999998,2597.9261111111286
2025-04-28 05:27:00,47.51157,1.3310179999999994,0.8634942076955583,5.787035,4.976857000000001,21.701400000000007,2597.976111111129
2025-04-28 05:30:00,47.51157,1.3888889999999998,0.885027966721257,5.787035,4.918986,24.305499999999995,2598.026111111129
2025-04-28 05:33:00,46.03588,1.359953,0.8945336530680721,5.78704,4.976857000000001,20.25460000000001,2598.076111111129
2025-04-28 05:36:00,46.03588,1.359953,0.874293393012723,5.815970000000001,4.976857000000001,21.701400000000007,2598.1261111111294
2025-04-28 05:39:00,45.05209,1.3310179999999994,0.8634942076955583,5.787035,4.976857000000001,19.965300000000013,2598.1761111111296
2025-04-28 05:42:00,46.03588,1.4467590000000001,0.8851085715551088,5.7581,4.803241000000001,20.83340000000001,2598.2261111111297
2025-04-28 05:45:00,46.55671,1.359953,0.8324271705500067,5.6713,4.774307,19.386500000000012,2598.27611111113
2025-04-28 05:48:00,45.05209,1.3020830000000005,0.8725307096493895,5.70023,4.947917,20.54400000000001,2598.32611111113
2025-04-28 05:51:00,45.05209,1.4467600000000003,0.8851089314101854,5.787036,4.8321760000000005,19.386599999999987,2598.3761111111303
2025-04-28 05:54:00,46.03588,1.4178240000000004,0.916270481597795,5.815970000000001,4.947915999999999,20.25460000000001,2598.4261111111305
2025-04-28 05:57:00,45.05209,1.3310180000000003,0.8634942076955586,5.815970000000001,5.0057920000000005,21.701400000000007,2598.4761111111306
2025-04-28 06:00:00,45.05209,1.273148,0.8416856344650852,5.64236,4.890042,21.701400000000007,2598.526111111131
2025-04-28 06:03:00,44.12616,1.3020829999999997,0.8526210257626975,5.64236,4.8611070000000005,19.965300000000013,2598.576111111131
2025-04-28 06:06:00,44.12616,1.273148,0.8416856344650852,5.64236,4.890042,20.254699999999985,2598.626111111131
2025-04-28 06:09:00,46.03588,1.359954,0.8536030020569345,5.642359999999999,4.774306,20.83329999999998,2598.6761111111314
2025-04-28 06:12:00,44.58912,1.3020839999999998,0.8322785465345731,5.6713,4.8611059999999995,21.412000000000006,2598.7261111111316
2025-04-28 06:15:00,46.03588,1.2152779999999996,0.7795345590840885,5.642359999999999,4.890042,21.412000000000006,2598.7761111111317
2025-04-28 06:18:00,46.03588,1.359953,0.8536026359253229,5.70023,4.832177,20.833399999999983,2598.826111111132
2025-04-28 06:21:00,44.58912,1.359954,0.8742866943703853,5.613429999999999,4.774305999999999,21.990700000000004,2598.876111111132
2025-04-28 06:24:00,45.57291,1.2442129999999993,0.7902488236005527,5.555559999999999,4.774307,19.965299999999985,2598.9261111111323
2025-04-28 06:27:00,45.57291,1.273148,0.8008929796160944,5.613429999999999,4.803242,19.965299999999985,2598.9761111111325
2025-04-28 06:30:00,44.12616,1.3020829999999997,0.8322852844644995,5.584490000000001,4.774307,21.701400000000007,2599.0261111111326
2025-04-28 06:33:00,44.12616,1.4178240000000004,0.8956919565307467,5.70023,4.803236,21.701400000000007,2599.076111111133
2025-04-28 06:36:00,46.03588,1.3020829999999997,0.8114693266946171,5.613429999999999,4.774307,20.54389999999998,2599.126111111133
2025-04-28 06:39:00,46.35416,1.273148,0.8215264897345036,5.584490000000001,4.803242,19.675900000000013,2599.176111111133
2025-04-28 06:42:00,45.05209,1.2442130000000002,0.8306787206836995,5.497688999999999,4.774305999999999,22.569500000000005,2599.2261111111334
2025-04-28 06:45:00,45.05209,1.359954,0.8742866943703853,5.787039999999999,4.947915999999999,20.54400000000001,2599.2761111111336
2025-04-28 06:48:00,46.03588,1.2442129999999993,0.8106980049864371,5.642359999999999,4.890047000000001,20.83330000000001,2599.3261111111337
2025-04-28 06:51:00,46.55671,1.3310179999999994,0.8634871958839387,5.642364999999999,4.832177,18.51860000000002,2599.376111111134
2025-04-28 06:54:00,43.60532,1.3020829999999997,0.8526210257626975,5.642364999999999,4.861111999999999,21.412000000000006,2599.426111111134
2025-04-28 06:57:00,43.60532,1.3020830000000005,0.832285284464501,5.7581,4.947917,21.701400000000007,2599.4761111111343
2025-04-28 07:00:00,45.3993,1.3310179999999994,0.8219800381377838,5.758105,4.890047000000001,21.70139999999998,2599.5261111111345
2025-04-28 07:03:00,44.12616,1.4178240000000004,0.8956919565307467,5.70023,4.803236,20.83330000000001,2599.5761111111347
2025-04-28 07:06:00,46.46991,1.3020829999999997,0.8526210257626975,5.526623999999999,4.745371,21.122600000000006,2599.626111111135
2025-04-28 07:09:00,47.88773,1.1863419999999998,0.7888219705670492,5.4976840000000005,4.803242,21.41209999999998,2599.676111111135
2025-04-28 07:12:00,41.66666,1.2152769999999995,0.7997970839411715,5.324074,4.600697,21.412000000000006,2599.726111111135
2025-04-28 07:15:00,42.15857,1.1574079999999993,0.797203752177704,5.43982,4.803242000000001,23.148200000000003,2599.7761111111354
2025-04-28 07:18:00,39.75695,1.3310189999999995,0.88356691791322,5.70023,4.918981,19.965299999999985,2599.8261111111356
2025-04-28 07:21:00,40.21991,1.3020829999999997,0.8526279780742678,5.758100000000001,4.976857000000001,20.254599999999982,2599.8761111111357
2025-04-28 07:24:00,41.2037,1.359954,0.8535957712938121,5.72917,4.8611059999999995,21.701400000000007,2599.926111111136
2025-04-28 07:27:00,41.2037,1.273148,0.8215264897345048,5.7002299999999995,4.918982000000001,20.254700000000014,2599.976111111136
2025-04-28 07:30:00,42.15857,1.4178240000000004,0.8746595842848651,5.72917,4.803235999999999,20.543900000000008,2600.0261111111363
2025-04-28 07:33:00,42.15857,1.3020839999999998,0.8526214024831608,5.78704,5.0057860000000005,22.280100000000004,2600.0761111111365
2025-04-28 07:36:00,42.15857,1.359953,0.8742863222846711,5.902780000000001,5.063657000000001,21.411999999999978,2600.1261111111367
2025-04-28 07:39:00,42.15857,1.3888889999999998,0.8641656807941671,5.8738399999999995,4.976851000000001,21.70139999999998,2600.176111111137
2025-04-28 07:42:00,41.66666,1.3020829999999997,0.8725307096493892,5.758105,5.0057920000000005,20.83329999999998,2600.226111111137
2025-04-28 07:45:00,41.6956,1.3310179999999994,0.8429694573016696,5.758105,4.918977,21.990700000000004,2600.276111111137
2025-04-28 07:48:00,41.6956,1.3888889999999998,0.885027966721257,5.787035,4.918986,21.412000000000006,2600.3261111111374
2025-04-28 07:51:00,42.65046,1.359954,0.8536030020569345,5.8738399999999995,5.0057860000000005,21.411999999999978,2600.3761111111376
2025-04-28 07:54:00,42.65046,1.3310180000000003,0.8634871958839391,5.84491,5.0347219999999995,22.28,2600.4261111111377
2025-04-28 07:57:00,42.65046,1.4178240000000004,0.8531387481535561,5.815970000000001,4.8611059999999995,23.1481,2600.476111111138
2025-04-28 08:00:00,44.12616,1.359953,0.8535954051642927,5.78704,4.918977,21.41210000000001,2600.526111111138
2025-04-28 08:03:00,45.05209,1.4178240000000004,0.8531387481535561,5.815970000000001,4.8611059999999995,20.833399999999983,2600.5761111111383
2025-04-28 08:06:00,44.58912,1.475695,0.873618123953798,5.844906000000001,4.832171,20.83329999999998,2600.6261111111385
2025-04-28 08:09:00,41.66666,1.3020839999999998,0.8322785465345731,5.815976,5.005782,21.41210000000001,2600.6761111111387
2025-04-28 08:12:00,41.66666,1.273148,0.8416856344650852,5.7581,5.005782,20.543999999999983,2600.726111111139
2025-04-28 08:15:00,40.7118,1.5046300000000006,0.883774684794218,5.844906000000001,4.803235999999999,20.543999999999983,2600.776111111139
2025-04-28 08:18:00,40.7118,1.2442130000000002,0.8502438448629991,5.758100000000001,5.063656999999999,20.83330000000001,2600.826111111139
2025-04-28 08:21:00,41.2037,1.359954,0.8742866943703853,5.787039999999999,4.947915999999999,21.12269999999998,2600.8761111111394
2025-04-28 08:24:00,41.2037,1.3020829999999997,0.8526279780742678,5.758100000000001,4.976857000000001,20.83340000000001,2600.9261111111396
2025-04-28 08:27:00,41.6956,1.273148,0.8416856344650852,5.8449100000000005,5.092592000000001,21.990700000000004,2600.9761111111397
2025-04-28 08:30:00,41.6956,1.3020829999999997,0.8526210257626975,5.815974999999999,5.0347219999999995,23.148200000000003,2601.02611111114
2025-04-28 08:33:00,40.1331,1.359954,0.8535957712938121,5.815976,4.947912,18.80789999999999,2601.07611111114
2025-04-28 08:36:00,41.2037,1.273148,0.8416856344650852,5.815974999999999,5.063656999999999,21.12269999999998,2601.1261111111403
2025-04-28 08:39:00,42.15857,1.3020829999999997,0.8322852844644995,5.8449100000000005,5.034727,19.965299999999985,2601.1761111111405
2025-04-28 08:42:00,42.15857,1.359954,0.8742937651004636,5.758100000000001,4.918986,21.12269999999998,2601.2261111111407
2025-04-28 08:45:00,42.15857,1.273148,0.8416925266726005,5.6712940000000005,4.918986,21.41210000000001,2601.276111111141
2025-04-28 08:48:00,41.6956,1.1863419999999998,0.827653187520924,5.613429,4.976857000000001,24.305500000000023,2601.326111111141
2025-04-28 08:51:00,42.65046,1.1863419999999998,0.827653187520924,5.642364,5.0057920000000005,24.016199999999998,2601.376111111141
2025-04-28 08:54:00,43.14236,1.2152769999999995,0.8195974648260584,5.700233999999999,5.005787,23.1481,2601.4261111111414
2025-04-28 08:57:00,42.65046,1.2152779999999996,0.819597849090766,5.78704,5.092592000000001,21.701400000000007,2601.4761111111416
2025-04-28 09:00:00,42.15857,1.3310189999999995,0.8634875702504168,5.84491,5.034721,20.83329999999998,2601.5261111111417
2025-04-28 09:03:00,42.15857,1.2442129999999993,0.850243844863,5.815969999999999,5.121527,20.254599999999982,2601.576111111142
2025-04-28 09:06:00,44.58912,1.1863419999999998,0.8084400521106477,5.758104,5.092592000000001,22.280099999999976,2601.626111111142
2025-04-28 09:09:00,44.12616,1.2442129999999993,0.8306787206836992,5.729169999999999,5.005787,22.569500000000005,2601.6761111111423
2025-04-28 09:12:00,44.12616,1.273148,0.8215194431696441,5.642364,4.8611059999999995,21.990800000000007,2601.7261111111425
2025-04-28 09:15:00,45.05209,1.1863419999999998,0.8084400521106477,5.613423999999999,4.947912,22.858799999999974,2601.7761111111427
2025-04-28 09:18:00,45.05209,1.2152769999999995,0.8195974648260584,5.555554,4.8611070000000005,21.701400000000007,2601.826111111143
2025-04-28 09:21:00,44.12616,1.273148,0.8614171824694583,5.642364999999999,4.918977,22.280100000000004,2601.876111111143
2025-04-28 09:24:00,45.05209,1.3310179999999994,0.8429766272694044,5.729164999999999,4.890047000000001,22.5694,2601.926111111143
2025-04-28 09:27:00,45.05209,1.359953,0.8535954051642927,5.78704,4.918977,20.83329999999998,2601.9761111111434
2025-04-28 09:30:00,46.03588,1.359953,0.874293393012723,5.815970000000001,4.976857000000001,21.12269999999998,2602.0261111111436
2025-04-28 09:33:00,45.05209,1.4178240000000004,0.8956991434188629,5.815970000000001,4.918986,20.83330000000001,2602.0761111111437
2025-04-28 09:36:00,44.58912,1.4178240000000004,0.8956919565307467,5.84491,4.947915999999999,21.12269999999998,2602.126111111144
2025-04-28 09:39:00,44.58912,1.273148,0.8614239330720004,5.787039999999999,5.063662,21.41210000000001,2602.176111111144
2025-04-28 09:42:00,45.57291,1.3310179999999994,0.883566537712495,5.931715,5.150467000000001,19.386599999999987,2602.2261111111443
2025-04-28 09:45:00,44.58912,1.359953,0.874293393012723,6.04745,5.208337,21.412000000000006,2602.2761111111445
2025-04-28 09:48:00,46.03588,1.359953,0.8945336530680709,6.076390000000001,5.266207,20.83330000000001,2602.3261111111447
2025-04-28 09:51:00,44.58912,1.5046299999999997,0.9273530099675322,6.192125999999999,5.208335999999999,22.280099999999976,2602.376111111145
2025-04-28 09:54:00,44.58912,1.359954,0.8742866943703853,6.2210659999999995,5.381942,21.701400000000007,2602.426111111145
2025-04-28 09:57:00,43.60532,1.3888889999999998,0.9054345492685812,6.278936000000001,5.439817,23.1481,2602.476111111145
2025-04-28 10:00:00,46.35416,1.5046300000000006,0.9273530099675324,6.307866,5.324075999999999,21.12269999999998,2602.5261111111454
2025-04-28 10:03:00,47.01968,1.3888889999999998,0.8850208376391084,6.163194999999999,5.295135999999999,21.701400000000007,2602.5761111111456
2025-04-28 10:06:00,47.01968,1.359954,0.8945340309313248,6.07639,5.266206,23.1481,2602.6261111111457
2025-04-28 10:09:00,47.01968,1.1863419999999998,0.8464874579935968,5.960643999999999,5.3530120000000005,21.990700000000004,2602.676111111146
2025-04-28 10:12:00,47.01968,1.2152769999999995,0.8579873207716321,5.989584,5.353007,22.858800000000002,2602.726111111146
2025-04-28 10:15:00,43.57639,1.070601,0.817385991270031,5.960643999999999,5.497682999999999,22.280100000000004,2602.7761111111463
2025-04-28 10:18:00,47.01968,1.273148,0.8614239330719992,6.105324,5.381945999999999,23.4375,2602.8261111111465
2025-04-28 10:21:00,46.90393,1.3310179999999994,0.8835665377124938,6.221065,5.439817,21.990800000000007,2602.8761111111467
2025-04-28 10:24:00,47.51157,1.3020830000000005,0.8920352962731796,6.19213,5.4687470000000005,20.25460000000001,2602.926111111147
2025-04-28 10:27:00,47.51157,1.3888889999999998,0.9054345492685825,6.192125,5.353006000000001,23.148200000000003,2602.976111111147
2025-04-28 10:30:00,47.51157,1.3020829999999997,0.8725307096493892,6.16319,5.410877000000001,21.12270000000001,2603.026111111147
2025-04-28 10:33:00,46.55671,1.359954,0.9143666209607121,6.07639,5.295135999999999,21.990800000000007,2603.0761111111474
2025-04-28 10:36:00,47.88773,1.2152779999999996,0.8579877170276996,6.01852,5.381942,21.990800000000007,2603.1261111111476
2025-04-28 10:39:00,47.8588,1.3310179999999994,0.9032359384959332,6.105325,5.353007,24.016200000000026,2603.1761111111477
2025-04-28 10:42:00,47.80093,1.3020829999999997,0.892035296273178,6.07639,5.353007,21.990800000000007,2603.226111111148
2025-04-28 10:45:00,47.51157,1.359954,0.8742866943703853,6.134259999999999,5.295135999999999,22.280099999999976,2603.276111111148
2025-04-28 10:48:00,47.01968,1.3020829999999997,0.8920352962731793,6.163194999999999,5.439812000000001,21.70139999999998,2603.3261111111483
2025-04-28 10:51:00,47.01968,1.2442129999999993,0.8694136798532717,6.01852,5.353007,22.280100000000004,2603.3761111111485
2025-04-28 10:54:00,45.57291,1.3020829999999997,0.8920352962731793,6.163194999999999,5.439812000000001,23.148200000000003,2603.4261111111487
2025-04-28 10:57:00,45.05209,1.4467590000000001,0.9473635703583597,6.2210600000000005,5.3530109999999995,19.965300000000013,2603.476111111149
2025-04-28 11:00:00,46.55671,1.3888889999999998,0.925428746311231,6.221065,5.410876,24.016199999999998,2603.526111111149
2025-04-28 11:03:00,47.51157,1.3310179999999994,0.9414979635381577,6.249994999999999,5.555557,21.701400000000007,2603.576111111149
2025-04-28 11:06:00,47.51157,1.3888889999999998,0.925428746311231,6.3657449999999995,5.555555999999999,21.990700000000004,2603.6261111111494
2025-04-28 11:09:00,47.01968,1.3020829999999997,0.9111720371102124,6.33681,5.6423570000000005,20.54400000000001,2603.6761111111496
2025-04-28 11:12:00,47.01968,1.186343,0.8649656974926998,6.249999999999999,5.671296999999999,21.412000000000006,2603.7261111111497
2025-04-28 11:15:00,46.03588,1.359954,0.9143666209607121,6.33681,5.555555999999999,21.701400000000007,2603.77611111115
2025-04-28 11:18:00,47.65625,1.4178240000000004,0.916270481597795,6.423610000000001,5.555555999999999,21.12269999999998,2603.82611111115
2025-04-28 11:21:00,48.46643,1.359953,0.9143662374853433,6.39468,5.613427,23.1481,2603.8761111111503
2025-04-28 11:24:00,48.49537,1.4467590000000001,0.9473566180436895,6.39468,5.526621,24.0163,2603.9261111111505
2025-04-28 11:27:00,48.00347,1.3310179999999994,0.9032359384959343,6.336804999999999,5.584487000000001,21.99079999999998,2603.9761111111507
2025-04-28 11:30:00,48.46643,1.3020829999999997,0.9111785915211468,6.336804999999999,5.642361999999999,22.858799999999974,2604.026111111151
2025-04-28 11:33:00,48.46643,1.3020839999999998,0.9111724310206013,6.2789399999999995,5.584486,20.543900000000008,2604.076111111151
2025-04-28 11:36:00,50.40509,1.3888889999999998,0.925428746311231,6.481485,5.671296,22.858800000000002,2604.126111111151
2025-04-28 11:39:00,51.38889,1.3020829999999997,0.9111785915211468,6.481485,5.7870420000000005,23.148200000000003,2604.1761111111514
2025-04-28 11:42:00,50.40509,1.2152769999999995,0.8766390492978235,6.365744,5.758107000000001,21.701400000000007,2604.2261111111516
2025-04-28 11:45:00,50.40509,1.3310189999999995,0.903236324364177,6.39468,5.642361,22.280099999999976,2604.2761111111517
2025-04-28 11:48:00,51.85185,1.3020829999999997,0.892035296273178,6.452545,5.729162,23.726799999999997,2604.326111111152
2025-04-28 11:51:00,49.76852,1.3020829999999997,0.892035296273178,6.394675,5.671292,21.990700000000004,2604.376111111152
2025-04-28 11:54:00,49.45023,1.3020829999999997,0.892035296273178,6.4525500000000005,5.729167,21.12269999999998,2604.4261111111523
2025-04-28 11:57:00,51.38889,1.3888889999999998,0.9254355899891807,6.4814799999999995,5.671301000000001,22.5694,2604.4761111111525
2025-04-28 12:00:00,51.38889,1.3020829999999997,0.9111785915211468,6.481485,5.7870420000000005,23.7269,2604.5261111111527
2025-04-28 12:03:00,53.35648,1.3310189999999995,0.903236324364177,6.45255,5.700231,21.41210000000001,2604.576111111153
2025-04-28 12:06:00,54.80324,1.4178239999999995,0.9364247601523039,6.539355,5.700231,21.990800000000007,2604.626111111153
2025-04-28 12:09:00,53.81944,1.1863419999999998,0.8649652925914477,6.394673999999999,5.8159719999999995,21.701300000000003,2604.676111111153
2025-04-28 12:12:00,54.80324,1.359954,0.9529358237339912,6.51042,5.7870360000000005,22.569500000000005,2604.7261111111534
2025-04-28 12:15:00,57.14699,1.3020829999999997,0.9299740072263851,6.51042,5.844907000000001,23.1481,2604.7761111111536
2025-04-28 12:18:00,55.7581,1.359954,0.9529358237339912,6.51042,5.7870360000000005,23.148200000000003,2604.8261111111538
2025-04-28 12:21:00,58.65162,1.359954,0.9338292643982431,6.6261600000000005,5.873846,25.173600000000008,2604.876111111154
2025-04-28 12:24:00,59.63542,1.3020829999999997,0.9299804478912153,6.6550899999999995,5.989587,24.59489999999998,2604.926111111154
2025-04-28 12:27:00,59.63542,1.2442129999999993,0.8882310210024291,6.56829,5.931717000000001,23.14819999999999,2604.9761111111543
2025-04-28 12:30:00,53.81944,1.070602,0.9021234886543791,6.4814799999999995,6.163198,23.1481,2605.0261111111545
2025-04-28 12:33:00,52.37269,1.186343,0.9185445441555331,6.45255,5.960647,24.884199999999993,2605.0761111111547
2025-04-28 12:36:00,50.40509,1.2442129999999993,0.9248828379399369,6.45255,5.873847,22.280200000000008,2605.126111111155
2025-04-28 12:39:00,47.51157,1.0416660000000002,0.8395918986044411,6.365739,5.9895830000000005,23.4375,2605.176111111155
2025-04-28 12:42:00,43.14236,1.1284720000000004,0.8939649078075893,6.394679,5.960647,22.280200000000008,2605.226111111155
2025-04-28 12:45:00,43.14236,1.2442129999999993,0.8882310210024291,6.510419999999999,5.873847,21.990700000000004,2605.2761111111554
2025-04-28 12:48:00,44.01041,1.273148,0.9183806389452862,6.394679,5.758101000000001,23.148199999999974,2605.3261111111556
2025-04-28 12:51:00,43.60532,1.1863419999999998,0.9009756151860654,6.394673999999999,5.873842000000001,23.72690000000003,2605.3761111111558
2025-04-28 12:54:00,44.12616,1.157407,0.8888904798526823,6.394679,5.902781999999999,23.72690000000003,2605.426111111156
2025-04-28 12:57:00,42.65046,1.1284720000000004,0.8591803820154672,6.423614,5.931712,22.569500000000005,2605.476111111156
2025-04-28 13:00:00,41.95602,1.157407,0.9063074950310968,6.394673999999999,5.931716999999999,23.72690000000003,2605.5261111111563
2025-04-28 13:03:00,43.14236,1.2442129999999993,0.8882310210024291,6.53935,5.902777,25.75229999999999,2605.5761111111565
2025-04-28 13:06:00,43.14236,1.2152779999999996,0.8766394513087176,6.510419999999999,5.902781999999999,23.148200000000003,2605.6261111111567
2025-04-28 13:09:00,42.65046,1.1863419999999998,0.9009756151860654,6.365739,5.844907000000001,22.569500000000005,2605.676111111157
2025-04-28 13:12:00,42.65046,1.359954,0.9529358237339912,6.51042,5.7870360000000005,23.148100000000028,2605.726111111157
2025-04-28 13:15:00,42.65046,1.2442129999999993,0.9067088236546536,6.510419999999999,5.902777,23.148200000000003,2605.776111111157
2025-04-28 13:18:00,42.65046,1.1284720000000004,0.8767132044869986,6.278938,5.815975999999999,24.016199999999998,2605.8261111111574
2025-04-28 13:21:00,49.94213,0.1736109999999993,0.47580652754770286,4.745366,5.5844949999999995,29.513799999999975,2605.8761111111576
2025-04-28 13:24:00,97.04861,-0.4340270000000004,,1.7939819999999997,6.423610000000001,50.636600000000016,2605.9261111111578
2025-04-28 13:27:00,97.04861,-0.4050919999999998,,2.1122690000000004,7.089123999999999,50.636600000000016,2605.976111111158
2025-04-28 13:30:00,97.04861,-0.46296300000000024,,2.3148149999999994,7.407406,43.40269999999998,2606.026111111158
2025-04-28 13:36:00,46.44097,1.244212,0.8694198489589899,6.0763869999999995,5.410885,23.4375,2606.026111111158
2025-04-28 13:39:00,48.00347,0.7523149999999994,0.7523185000002283,5.787036,5.787040999999999,25.75229999999999,2606.0761111111583
2025-04-28 13:42:00,48.00347,0.8101859999999999,0.7808967005489676,5.873842,5.815975999999999,24.3056,2606.1261111111585
2025-04-28 13:45:00,47.51157,0.8101849999999997,0.780896212673754,5.931712,5.873847,24.884299999999996,2606.1761111111587
2025-04-28 13:48:00,47.51157,0.78125,0.7519448949741887,5.844912,5.7870420000000005,24.305499999999995,2606.226111111159
2025-04-28 13:51:00,47.51157,0.9548610000000002,0.8337728466049501,5.931717,5.700236,24.884299999999996,2606.276111111159
2025-04-28 13:54:00,48.46643,0.9259259999999996,0.8515416268021465,6.134263,5.989587,24.594899999999996,2606.326111111159
2025-04-28 13:57:00,47.01968,0.983797,0.8469271412641142,6.076393,5.815975999999999,24.016200000000026,2606.3761111111594
2025-04-28 14:00:00,48.49537,0.8391200000000003,0.7798200253646526,5.960647000000001,5.844906999999999,26.33099999999999,2606.4261111111596
2025-04-28 14:03:00,47.01968,0.8969899999999997,0.8070762967630616,6.0474570000000005,5.873847,24.016199999999998,2606.4761111111598
2025-04-28 14:06:00,48.00347,0.9548610000000002,0.8337728466049501,6.105327,5.873846,25.173599999999993,2606.52611111116
2025-04-28 14:09:00,48.00347,0.868055,0.8088036497968003,6.0474570000000005,5.931712,26.909699999999987,2606.57611111116
2025-04-28 14:12:00,45.05209,0.78125,0.7666950332527332,5.9895819999999995,5.9606520000000005,26.620400000000018,2606.6261111111603
2025-04-28 14:15:00,46.03588,0.868055,0.8238914948937337,6.134262,6.047457,25.462999999999994,2606.6761111111605
2025-04-28 14:18:00,46.03588,0.8101849999999997,0.7808910868387822,6.1342620000000005,6.076387,23.7269,2606.7261111111607
2025-04-28 14:21:00,46.03588,0.983797,0.8628855968333525,6.250003,6.018516,24.594899999999996,2606.776111111161
2025-04-28 14:24:00,47.01968,0.983797,0.8469271412641142,6.250003,5.989585999999999,24.016199999999998,2606.826111111161
2025-04-28 14:27:00,46.55671,0.9259259999999996,0.8361169401742418,6.192132999999999,6.018517000000001,24.016199999999998,2606.876111111161
2025-04-28 14:30:00,46.55671,0.868055,0.8088036497968016,6.163196999999999,6.047452000000001,24.884299999999996,2606.9261111111614
2025-04-28 14:33:00,45.05209,1.0127319999999997,0.8599590342558138,6.221063,5.931711000000001,24.016199999999998,2606.9761111111616
2025-04-28 14:36:00,47.01968,0.9548610000000002,0.8337728466049501,6.105327,5.873846,24.3056,2607.0261111111618
2025-04-28 14:39:00,46.46991,0.8391200000000003,0.8098414210248245,6.076392,6.018522,23.4375,2607.076111111162
2025-04-28 14:42:00,46.03588,0.9548610000000002,0.8177575983266815,6.1631920000000004,5.902781,23.7269,2607.126111111162
2025-04-28 14:45:00,46.03588,0.8969899999999997,0.8225366795084365,6.0763869999999995,5.931717000000001,24.884300000000025,2607.1761111111623
2025-04-28 14:48:00,46.03588,0.9259259999999996,0.8204915280964976,6.134263,5.931717000000001,24.016199999999998,2607.2261111111625
2025-04-28 14:51:00,46.03588,1.0127319999999997,0.8599590342558138,6.1631979999999995,5.873846,24.594900000000024,2607.2761111111627
2025-04-28 14:54:00,47.01968,1.070602,0.885677172995779,6.221068,5.873846,25.173599999999993,2607.326111111163
2025-04-28 14:57:00,46.55671,1.0995369999999998,0.8815306990693,6.221068,5.815971,25.75229999999999,2607.376111111163
2025-04-28 15:00:00,45.05209,1.0995369999999998,0.8815365616902046,6.221062999999999,5.815975999999999,23.4375,2607.426111111163
2025-04-28 15:03:00,46.55671,1.0995369999999998,0.8815306990693,6.221068,5.815971,24.305500000000023,2607.4761111111634
2025-04-28 15:06:00,46.55671,1.0995369999999998,0.8644402870165628,6.307872999999999,5.873846,24.016199999999998,2607.5261111111636
2025-04-28 15:09:00,46.03588,0.8680560000000002,0.793522090153419,6.076393,5.931716999999999,24.594899999999996,2607.5761111111638
2025-04-28 15:12:00,45.48611,0.9548610000000002,0.8337728466049501,6.192127999999999,5.960647,24.594900000000024,2607.626111111164
2025-04-28 15:15:00,44.58912,0.9548610000000002,0.8337728466049501,6.192127999999999,5.960647,24.016199999999998,2607.676111111164
2025-04-28 15:18:00,44.58912,1.0995369999999998,0.8815365616902046,6.192127999999999,5.787040999999999,21.12269999999998,2607.7261111111643
2025-04-28 15:21:00,45.8912,0.983797,0.7976277342868038,6.192132999999999,5.844906,26.33099999999999,2607.7761111111645
2025-04-28 15:24:00,44.58912,1.0416660000000002,0.8563592847203426,6.249998,5.902781999999999,22.5694,2607.8261111111647
2025-04-28 15:27:00,44.58912,1.0995369999999998,0.8644402870165628,6.221062999999999,5.7870360000000005,24.3056,2607.876111111165
2025-04-28 15:30:00,44.12616,1.1284720000000004,0.8767132044869996,6.249998,5.7870360000000005,24.884199999999993,2607.926111111165
2025-04-28 15:33:00,44.12616,1.1284720000000004,0.8767132044869996,6.249998,5.7870360000000005,24.305600000000027,2607.976111111165
2025-04-28 15:36:00,44.12616,0.8969909999999999,0.8070767627592961,6.076393,5.902781999999999,22.5694,2608.0261111111654
2025-04-28 15:39:00,44.12616,0.8969909999999999,0.8070767627592972,6.047453,5.873842000000001,23.148200000000003,2608.0761111111656
2025-04-28 15:42:00,44.12616,0.9259259999999996,0.8046419911009821,6.076393,5.844907000000001,26.04170000000002,2608.1261111111658
2025-04-28 15:45:00,44.58912,0.8969909999999999,0.8070767627592972,6.105322999999999,5.931712,24.595,2608.176111111166
2025-04-28 15:48:00,44.58912,0.9259259999999996,0.8046475071360155,6.134257999999999,5.902781999999999,24.594900000000024,2608.226111111166
2025-04-28 15:51:00,44.58912,0.8969899999999997,0.7914006783422775,6.105327,5.902777,25.173599999999993,2608.2761111111663
2025-04-28 15:54:00,46.00695,0.868055,0.7935216192041845,6.0763869999999995,5.931712,24.305499999999995,2608.3261111111665
2025-04-28 15:57:00,46.03588,0.9548609999999993,0.8337728466049501,6.134257999999999,5.902777,24.016199999999998,2608.3761111111667
2025-04-28 16:00:00,44.58912,1.0995369999999998,0.8983726547327233,6.221062999999999,5.844906,24.016199999999998,2608.426111111167
2025-04-28 16:03:00,44.58912,1.0127309999999996,0.859958585917625,6.192127999999999,5.902777,24.3056,2608.476111111167
2025-04-28 16:06:00,45.86227,0.9259259999999996,0.8204915280964963,6.105328,5.902781999999999,26.04159999999999,2608.526111111167
2025-04-28 16:09:00,45.92014,1.0127310000000005,0.8436025720126019,6.105327,5.787036,24.594899999999996,2608.5761111111674
2025-04-28 16:12:00,45.57291,0.9259259999999996,0.8204915280964976,6.105322999999999,5.902777,26.909699999999987,2608.6261111111676
2025-04-28 16:15:00,46.03588,0.8391200000000003,0.8098414210248245,6.076392,6.018522,24.016199999999998,2608.6761111111678
2025-04-28 16:18:00,45.71759,1.0127319999999997,0.8599590342558138,6.221067999999999,5.931716,24.305600000000027,2608.726111111168
2025-04-28 16:21:00,46.46991,1.0416669999999995,0.8395923316006364,6.221067999999999,5.844911000000001,24.594899999999996,2608.776111111168
2025-04-28 16:24:00,47.01968,0.868055,0.7935216192041845,6.0763869999999995,5.931712,26.620299999999986,2608.8261111111683
2025-04-28 16:27:00,47.01968,0.8969909999999999,0.8070767627592972,6.105322999999999,5.931712,26.33099999999999,2608.8761111111685
2025-04-28 16:30:00,46.55671,0.9259259999999996,0.8361223049759103,6.134257999999999,5.9606520000000005,25.462999999999994,2608.9261111111687
2025-04-28 16:33:00,46.44097,0.8969899999999997,0.8225313730019289,6.163196999999999,6.018517000000001,26.909700000000015,2608.976111111169
2025-04-28 16:36:00,46.46991,0.9837959999999999,0.8469266888023911,6.307868,6.047452000000001,26.909699999999987,2609.026111111169
2025-04-28 16:39:00,46.03588,0.9548609999999993,0.8337728466049501,6.249998,6.018517000000001,26.62039999999999,2609.076111111169
2025-04-28 16:42:00,46.03588,0.8969899999999997,0.8070762967630616,6.221067000000001,6.047457,26.331000000000017,2609.1261111111694
2025-04-28 16:45:00,46.03588,0.9548609999999993,0.8337728466049501,6.249998,6.018517000000001,26.04170000000002,2609.1761111111696
2025-04-28 16:48:00,46.03588,1.0127309999999996,0.859958585917625,6.278937999999999,5.989587,23.7269,2609.2261111111698
