Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-28 16:51:00,46.03588,0.983797,0.814313520213946,6.192132999999999,5.873846,24.016099999999994,2609.27611111117
2025-04-28 16:54:00,46.03588,1.0127319999999997,0.8436030146398202,6.1631979999999995,5.844906,24.016200000000026,2609.32611111117
2025-04-28 16:57:00,46.55671,0.9259259999999996,0.8204915280964976,6.134257999999999,5.931712,24.305500000000023,2609.3761111111703
2025-04-28 17:00:00,46.03588,0.9259259999999996,0.8204915280964976,6.134263,5.931717000000001,23.1481,2609.4261111111705
2025-04-28 17:03:00,47.01968,1.0416669999999995,0.8728741183707378,6.221067999999999,5.902781,26.909699999999987,2609.4761111111707
2025-04-28 17:06:00,45.10995,0.9259259999999996,0.8667663445870092,6.1631979999999995,6.047452000000001,23.726799999999997,2609.526111111171
2025-04-28 17:09:00,46.55671,1.0127319999999997,0.8599590342558138,6.249998,5.9606460000000006,26.04159999999999,2609.576111111171
2025-04-28 17:12:00,46.55671,0.9548609999999993,0.833772846604949,6.278938,6.047457,25.75229999999999,2609.626111111171
2025-04-28 17:15:00,46.55671,0.8969909999999999,0.8225318449309277,6.192132999999999,6.047452000000001,26.04170000000002,2609.6761111111714
2025-04-28 17:18:00,46.03588,1.0127319999999997,0.8599590342558131,6.278938,5.989585999999999,25.46289999999999,2609.7261111111716
2025-04-28 17:21:00,47.01968,0.9259259999999996,0.8361169401742418,6.221067999999999,6.047452000000001,25.17360000000002,2609.7761111111718
2025-04-28 17:24:00,45.10995,0.868055,0.8088036497968016,6.163196999999999,6.047452000000001,24.305499999999995,2609.826111111172
2025-04-28 17:27:00,45.05209,0.8680560000000002,0.8387862408443612,6.134263,6.076387,23.7269,2609.876111111172
2025-04-28 17:30:00,46.55671,0.9548609999999993,0.8495714290190783,6.249998,6.047457,24.305500000000023,2609.9261111111723
2025-04-28 17:33:00,46.03588,0.9548609999999993,0.8337728466049501,6.221067999999999,5.989587,24.595,2609.9761111111725
2025-04-28 17:36:00,46.03588,1.0416669999999995,0.8728741183707378,6.221067999999999,5.902781,24.305499999999995,2610.0261111111727
2025-04-28 17:39:00,44.58912,1.070602,0.885677172995779,6.278937999999999,5.931716,24.016199999999998,2610.076111111173
2025-04-28 17:42:00,45.57291,0.9837959999999999,0.8628906174745776,6.307868,6.076391999999999,23.7269,2610.126111111173
2025-04-28 17:45:00,46.03588,0.9259259999999996,0.8361169401742418,6.221067999999999,6.047452000000001,23.148200000000003,2610.176111111173
2025-04-28 17:48:00,45.57291,0.9259259999999996,0.836122304975909,6.221063,6.047457,26.331099999999992,2610.2261111111734
2025-04-28 17:51:00,46.03588,0.9837959999999999,0.8628851387003263,6.278937999999999,6.047452000000001,23.726799999999997,2610.2761111111736
2025-04-28 17:54:00,45.57291,1.0127309999999996,0.8919911320815445,6.221068,5.989587,23.1481,2610.3261111111738
2025-04-28 17:57:00,46.03588,0.9259259999999996,0.8204915280964976,6.134257999999999,5.931712,24.3056,2610.376111111174
2025-04-28 18:00:00,45.63079,0.9837959999999999,0.8469266888023911,6.278937999999999,6.018522,25.75229999999999,2610.426111111174
2025-04-28 18:03:00,44.58912,1.0127319999999997,0.8436087075479729,6.249998,5.931716,24.016199999999998,2610.4761111111743
2025-04-28 18:06:00,44.58912,1.1284720000000004,0.9109647272227143,6.3368079999999996,5.931716,24.884299999999968,2610.5261111111745
2025-04-28 18:09:00,45.05209,1.0127309999999996,0.8270085969377492,6.278937999999999,5.931717000000001,24.884300000000025,2610.5761111111747
2025-04-28 18:12:00,44.58912,1.070602,0.869000886814051,6.249998,5.8738459999999995,23.7269,2610.626111111175
2025-04-28 18:15:00,44.58912,1.0416659999999993,0.8728736739849526,6.336803,6.018517000000001,23.43749999999997,2610.676111111175
2025-04-28 18:18:00,44.58912,1.1284720000000004,0.8939649078075893,6.394678000000001,5.9606460000000006,25.75230000000002,2610.726111111175
2025-04-28 18:21:00,44.58912,1.0416660000000002,0.8728736739849532,6.3368079999999996,6.018522,24.594899999999967,2610.7761111111754
2025-04-28 18:24:00,44.12616,0.9259259999999996,0.8204915280964976,6.221067999999999,6.018522,24.305499999999995,2610.8261111111756
2025-04-28 18:27:00,43.60532,1.070602,0.869000886814051,6.307868,5.931716,24.884199999999993,2610.8761111111758
2025-04-28 18:30:00,44.58912,1.0416660000000002,0.8728736739849532,6.3368079999999996,6.018522,24.3056,2610.926111111176
2025-04-28 18:33:00,44.58912,1.1284720000000004,0.8767132044869986,6.221068,5.758105999999999,26.62039999999996,2610.976111111176
2025-04-28 18:36:00,44.58912,1.0127309999999996,0.8101488897062401,6.163198,5.787037,24.884299999999968,2611.0261111111763
2025-04-28 18:39:00,43.14236,1.0127309999999996,0.8101547624006361,6.134258,5.758107000000001,22.280100000000033,2611.0761111111765
2025-04-28 18:42:00,44.12616,1.0127309999999996,0.8101488897062401,6.163198,5.787037,24.594899999999996,2611.1261111111767
2025-04-28 18:45:00,43.60532,0.9548610000000002,0.8337728466049495,6.163198,5.931716999999999,25.46290000000002,2611.176111111177
2025-04-28 18:48:00,43.60532,1.0127309999999996,0.8270085969377481,6.134258,5.787037,25.173599999999965,2611.226111111177
2025-04-28 18:51:00,42.65046,0.9837959999999999,0.8307370776225367,6.047458,5.758102,23.14809999999997,2611.276111111177
2025-04-28 18:54:00,44.12616,0.9259259999999996,0.8046419911009821,5.960647999999999,5.729162,24.59480000000002,2611.3261111111774
2025-04-28 18:57:00,43.80787,0.9259259999999996,0.7722349441592689,5.960647999999999,5.671292,23.437399999999997,2611.3761111111776
2025-04-28 19:00:00,43.60532,1.0127309999999996,0.8436025720126018,6.047452999999999,5.729162,24.88420000000002,2611.4261111111778
2025-04-28 19:03:00,42.15857,0.9837959999999999,0.8307370776225367,6.047458,5.758102,24.016200000000026,2611.476111111178
2025-04-28 19:06:00,43.14236,1.070602,0.8173864088559347,6.105328,5.642366,24.016199999999998,2611.526111111178
2025-04-28 19:09:00,44.12616,1.070602,0.834867399968194,6.105328,5.671295999999999,24.305600000000027,2611.5761111111783
2025-04-28 19:12:00,43.60532,0.9548609999999993,0.8015004262217335,6.076388,5.787037,23.726800000000026,2611.6261111111785
2025-04-28 19:15:00,44.12616,1.070602,0.834873391839737,6.134258,5.700236,27.488400000000013,2611.6761111111787
2025-04-28 19:18:00,44.12616,0.9548609999999993,0.8177520224768223,6.105328,5.844907000000001,24.016199999999998,2611.726111111179
2025-04-28 19:21:00,43.60532,0.9548610000000002,0.8337728466049501,6.134258,5.902777,26.33110000000002,2611.776111111179
2025-04-28 19:24:00,40.7118,0.868055,0.7935216192041845,6.192127999999999,6.047453,22.56940000000003,2611.826111111179
2025-04-28 19:27:00,40.21991,0.9259259999999996,0.8204915280964976,6.221068,6.018522000000001,24.305600000000027,2611.8761111111794
2025-04-28 19:30:00,39.23611,0.9837959999999999,0.8143130794593858,6.163193,5.844906999999999,22.280100000000004,2611.9261111111796
2025-04-28 19:33:00,38.25232,1.0127310000000005,0.739721557963273,6.047458000000001,5.555557,22.858799999999974,2611.9761111111798
2025-04-28 19:36:00,35.3588,0.8969899999999997,0.4913160012355464,3.5590279999999996,2.8935190000000004,18.22919999999999,2612.02611111118
2025-04-28 19:39:00,32.43634,0.9548609999999993,0.6212226454192981,3.0671289999999996,2.4884260000000005,17.07170000000002,2612.07611111118
2025-04-28 19:42:00,34.40393,1.0416659999999993,0.6101266967085875,2.9803239999999995,2.256945,19.965299999999985,2612.1261111111803
2025-04-28 19:45:00,33.42014,1.070601,0.6639252687119677,2.922453,2.228009,17.93980000000002,2612.1761111111805
2025-04-28 19:48:00,33.42014,0.9548610000000002,0.6212226454192976,2.8935180000000003,2.3148149999999994,18.22919999999999,2612.2261111111807
2025-04-28 19:51:00,34.40393,0.9837959999999999,0.6320287972103541,3.009259,2.4016200000000003,17.071799999999968,2612.276111111181
2025-04-28 19:54:00,34.40393,1.1284720000000004,0.684787922967705,2.9513880000000006,2.1990739999999995,16.782399999999996,2612.326111111181
2025-04-28 19:57:00,32.43634,0.8969909999999999,0.5792653548940644,2.748843,2.1990739999999995,16.782399999999996,2612.376111111181
2025-04-28 20:00:00,33.42014,1.0127309999999996,0.6217155530868352,2.719907,2.054398,16.493000000000023,2612.4261111111814
2025-04-28 20:03:00,33.04398,0.9259259999999996,0.6103213423456988,2.6620369999999998,2.1122679999999994,17.93979999999999,2612.4761111111816
2025-04-28 20:06:00,33.42014,1.0127309999999996,0.6631512316665472,2.835648,2.228009,18.807800000000015,2612.5261111111818
2025-04-28 20:09:00,33.42014,1.0127309999999996,0.6427451613000245,2.748843,2.1122680000000003,15.914299999999997,2612.576111111182
2025-04-28 20:12:00,33.42014,0.9548609999999993,0.600671449894279,2.633102,2.0254630000000002,18.229100000000017,2612.626111111182
2025-04-28 20:15:00,33.42014,0.9548609999999993,0.621221946061855,2.6041669999999995,2.0254630000000002,17.650499999999994,2612.6761111111823
2025-04-28 20:18:00,33.42014,1.0416659999999993,0.6533776087872033,2.633101,1.967593,17.361099999999993,2612.7261111111825
2025-04-28 20:21:00,33.42014,1.0127309999999996,0.6217155530868352,2.6909720000000004,2.0254630000000002,15.335700000000003,2612.7761111111827
2025-04-28 20:24:00,33.15972,0.9837959999999999,0.6320287972103535,2.719907,2.1122679999999994,17.361099999999993,2612.826111111183
2025-04-28 20:27:00,31.97338,0.9837959999999999,0.6112367982307411,2.719907,2.0833329999999997,17.071799999999996,2612.876111111183
2025-04-28 20:30:00,31.97338,0.9837959999999999,0.6112367982307411,2.6909720000000004,2.054398,17.36110000000002,2612.926111111183
2025-04-28 20:33:00,31.97338,1.157407,0.6729272952891672,2.8645830000000005,2.054398,17.939799999999963,2612.9761111111834
2025-04-28 20:36:00,33.42014,1.0416659999999993,0.6533761617078775,2.7777779999999996,2.1122680000000003,17.93980000000002,2613.0261111111836
2025-04-28 20:39:00,31.97338,0.9259259999999996,0.5900156785076341,2.6041669999999995,2.0254630000000002,17.071799999999996,2613.0761111111838
2025-04-28 20:42:00,32.43634,1.0127319999999997,0.6217159137802657,2.6041669999999995,1.938657,17.36110000000002,2613.126111111184
2025-04-28 20:45:00,33.42014,0.9837959999999999,0.6522063739751852,2.604166,2.0254630000000002,16.493100000000027,2613.176111111184
2025-04-28 20:48:00,32.43634,0.9259259999999996,0.6300326087632446,2.546296,2.0254630000000002,16.492999999999995,2613.2261111111843
2025-04-28 20:51:00,30.58449,1.0127309999999996,0.642746592467611,2.604166,1.967593,16.492999999999995,2613.2761111111845
2025-04-28 20:54:00,31.51042,1.0995369999999998,0.6954682422952269,2.6909720000000004,1.9965269999999995,15.914300000000026,2613.3261111111847
2025-04-28 20:57:00,33.91204,1.0127319999999997,0.6427455301764655,2.6909729999999996,2.054397,18.229100000000017,2613.376111111185
2025-04-28 21:00:00,32.43634,0.9548609999999993,0.6212219460618544,2.6620369999999998,2.0833329999999997,16.4931,2613.426111111185
2025-04-28 21:03:00,32.43634,1.0127319999999997,0.6427462457609077,2.6620369999999998,2.025461999999999,17.071799999999996,2613.476111111185
2025-04-28 21:06:00,32.43634,0.983797,0.6112371618538706,2.6041670000000003,1.9675919999999998,17.361099999999993,2613.5261111111854
2025-04-28 21:09:00,33.42014,1.0416669999999995,0.632111632091793,2.6041669999999995,1.9097220000000004,17.650500000000022,2613.5761111111856
2025-04-28 21:12:00,33.42014,0.9259259999999996,0.5900156785076335,2.6041670000000003,2.0254630000000002,17.650400000000047,2613.6261111111858
2025-04-28 21:15:00,33.42014,0.9548610000000002,0.6411672975767413,2.633102,2.0833329999999997,18.518400000000042,2613.676111111186
2025-04-28 21:18:00,33.42014,0.9259259999999996,0.5900156785076335,2.719908,2.141204,19.675999999999988,2613.726111111186
2025-04-28 21:21:00,31.97338,1.070602,0.6424276327765217,2.6909720000000004,1.9675919999999998,17.361099999999965,2613.7761111111863
2025-04-28 21:24:00,32.95718,1.0127309999999996,0.642746592467611,2.633101,1.9965279999999996,15.9144,2613.8261111111865
2025-04-28 21:27:00,31.97338,1.070601,0.6847788721493283,2.7488420000000007,2.0833329999999997,18.518500000000017,2613.8761111111867
2025-04-28 21:30:00,31.51042,1.1574080000000002,0.6729276429645171,2.8935190000000004,2.0833329999999997,15.9144,2613.926111111187
2025-04-28 21:33:00,32.43634,1.070602,0.6639249004788362,2.835649,2.141203,17.071799999999996,2613.976111111187
2025-04-28 21:36:00,31.97338,1.1284720000000004,0.6628326612315452,2.835648000000001,2.054398,18.518500000000017,2614.026111111187
2025-04-28 21:39:00,30.00578,1.1284720000000004,0.684787922967705,2.7777770000000004,2.0254629999999993,16.203700000000026,2614.0761111111874
2025-04-28 21:42:00,30.52662,1.070602,0.6639263632729899,2.6909720000000004,1.9965279999999996,15.9144,2614.1261111111876
2025-04-28 21:45:00,30.52662,1.070601,0.6424272775944839,2.7488420000000007,2.0254630000000002,16.782399999999996,2614.1761111111878
2025-04-28 21:48:00,30.52662,1.1574080000000002,0.6729276429645178,2.748843,1.938657,14.467600000000004,2614.226111111188
2025-04-28 21:51:00,31.45255,1.0995369999999998,0.6526670109838539,2.748843,1.9965280000000005,16.782399999999996,2614.276111111188
2025-04-28 21:54:00,30.00578,1.0416659999999993,0.6533776087872039,2.6041659999999993,1.9386580000000002,17.93979999999999,2614.3261111111883
2025-04-28 21:57:00,30.52662,1.0127309999999996,0.6427458768841906,2.6909719999999995,2.054398,15.625,2614.3761111111885
2025-04-28 22:00:00,30.52662,1.0416660000000002,0.6321112742093896,2.7488420000000007,2.054398,17.36110000000002,2614.4261111111887
2025-04-28 22:03:00,30.52662,1.0995369999999998,0.6526670109838534,2.7777780000000005,2.0254630000000002,15.9144,2614.476111111189
2025-04-28 22:12:00,30.52662,1.2152780000000005,0.6929130901002103,2.6909730000000005,1.8229160000000002,15.914299999999997,2614.476111111189
2025-04-28 22:15:00,31.51042,1.157407,0.6951069193732022,2.7488420000000007,1.967593,16.492999999999995,2614.526111111189
2025-04-28 22:18:00,31.51042,1.1284720000000004,0.662831890051247,2.6909730000000005,1.9097220000000004,15.625,2614.576111111189
2025-04-28 22:21:00,30.98958,1.273148,0.7356979915260227,2.7777769999999995,1.8807869999999998,17.07170000000002,2614.6261111111894
2025-04-28 22:24:00,31.97338,1.2152769999999995,0.7374634670126505,2.806712,1.9965280000000005,16.782399999999996,2614.6761111111896
2025-04-28 22:27:00,30.52662,1.273148,0.7580401425337221,2.8935180000000003,2.025461999999999,15.335700000000003,2614.7261111111898
2025-04-28 22:30:00,31.97338,1.3020829999999997,0.7682317703765447,3.038194,2.141203,17.361099999999993,2614.77611111119
2025-04-28 22:33:00,30.98958,1.273148,0.7126446900389511,3.009259,2.0833329999999997,16.782399999999996,2614.82611111119
2025-04-28 22:36:00,31.97338,1.3020829999999997,0.6983394725468016,3.125,2.141204,18.229100000000017,2614.8761111111903
2025-04-28 22:39:00,31.51042,1.2152779999999996,0.6929138848148592,2.922454,2.054398,17.071799999999996,2614.9261111111905
2025-04-29 07:24:00,30.52662,1.3020829999999997,0.7224195418361258,2.546296,1.5914350000000006,14.178199999999975,2614.9261111111905
2025-04-29 08:24:00,30.98958,1.1863419999999998,0.7053549765380038,2.5752309999999996,1.765047,16.7825,2614.9261111111905
2025-04-29 08:36:00,30.00578,1.2152769999999995,0.6929135417077305,2.430555,1.5625,15.914299999999997,2614.9261111111905
2025-04-29 09:00:00,30.52662,1.2152779999999996,0.7374630780638906,2.4016209999999996,1.5914349999999997,16.203699999999998,2614.9261111111905
2025-04-29 09:03:00,30.00578,1.3020839999999998,0.7682328892751071,2.4884259999999996,1.5914349999999997,15.914299999999997,2614.9761111111907
2025-04-29 09:06:00,30.00578,1.2442129999999993,0.7028101392595283,2.4884259999999996,1.5914350000000006,15.335700000000003,2615.026111111191
2025-04-29 09:09:00,30.98958,1.3310179999999994,0.7556128293567472,2.6041669999999995,1.6493060000000002,15.9144,2615.076111111191
2025-04-29 09:12:00,30.98958,1.4178240000000004,0.7850557971862332,2.6620370000000007,1.6203700000000003,15.046300000000002,2615.126111111191
2025-04-29 09:15:00,31.97338,1.3310180000000003,0.778362327193608,2.7488420000000007,1.8229170000000003,15.9144,2615.1761111111914
2025-04-29 09:18:00,30.52662,1.359953,0.7654827133120552,2.8067130000000002,1.8229170000000003,15.625,2615.2261111111916
2025-04-29 09:21:00,31.51042,1.3020839999999998,0.7224198786476593,2.748843,1.7939809999999996,15.046300000000002,2615.2761111111918
2025-04-29 09:24:00,30.98958,1.359954,0.741797961103222,2.8935190000000004,1.8807869999999998,17.65039999999999,2615.326111111192
2025-04-29 09:27:00,30.98958,1.3310180000000003,0.7556128293567475,2.8067130000000002,1.851852,16.2038,2615.376111111192
2025-04-29 09:33:00,30.98958,1.186343,0.7053553295163084,2.6620369999999998,1.851852,15.9144,2615.376111111192
2025-04-29 09:36:00,32.95718,1.2152780000000005,0.6929138848148603,2.8067130000000002,1.938657,16.4931,2615.4261111111923
2025-04-29 09:39:00,33.91204,0.9837959999999999,0.6112360681364,2.546297,1.9097220000000004,17.071799999999996,2615.4761111111925
2025-04-29 09:42:00,32.95718,1.0127309999999996,0.6631512316665472,2.4884259999999996,1.8807869999999998,18.518500000000017,2615.5261111111927
2025-04-29 09:45:00,30.98958,1.157407,0.672926516178411,2.6909730000000005,1.8807870000000007,17.93979999999999,2615.576111111193
2025-04-29 09:48:00,30.98958,1.1863419999999998,0.7053549765380038,2.748842,1.9386580000000002,17.071799999999996,2615.626111111193
2025-04-29 09:51:00,30.98958,1.1574080000000002,0.7166125737806968,2.7777780000000005,2.025461999999999,16.782399999999996,2615.676111111193
2025-04-29 09:54:00,33.42014,1.3020829999999997,0.7456857395068284,3.096064,2.170139,16.203699999999998,2615.7261111111934
2025-04-29 09:57:00,32.95718,1.0127310000000005,0.6217155530868356,2.7488420000000007,2.0833329999999997,16.4931,2615.7761111111936
2025-04-29 10:00:00,30.52662,1.157407,0.6951069193732028,2.748842,1.967593,18.51849999999999,2615.8261111111938
2025-04-29 10:03:00,30.52662,1.0995369999999998,0.6954689601623842,2.6620369999999998,1.967593,16.203699999999998,2615.876111111194
2025-04-29 10:06:00,30.52662,1.1284720000000004,0.6847879229677057,2.719907,1.967593,14.757000000000005,2615.926111111194
2025-04-29 10:12:00,30.00578,1.2152780000000005,0.7155349300838467,2.719907,1.8807869999999998,16.4931,2615.926111111194
2025-04-29 10:15:00,31.45255,1.1284720000000004,0.662831890051247,2.6909730000000005,1.9097220000000004,14.178200000000004,2615.9761111111943
2025-04-29 10:18:00,30.52662,1.1863419999999998,0.6829534580568557,2.6909720000000004,1.851852,15.914299999999997,2616.0261111111945
2025-04-29 10:21:00,30.52662,1.157407,0.6951061649575612,2.6041670000000003,1.8229170000000003,16.4931,2616.0761111111947
2025-04-29 10:24:00,30.52662,1.1284720000000004,0.662831890051247,2.6041670000000003,1.8229160000000002,16.782299999999992,2616.126111111195
2025-04-29 10:27:00,31.51042,1.1574080000000002,0.6729276429645171,2.6041670000000003,1.7939809999999996,15.3356,2616.176111111195
2025-04-29 10:30:00,31.51042,1.070601,0.6847788721493289,2.6041670000000003,1.9386580000000002,13.888900000000007,2616.226111111195
2025-04-29 10:33:00,30.98958,1.0416659999999993,0.63211127420939,2.6909719999999995,1.9965280000000005,16.492999999999995,2616.2761111111954
2025-04-29 10:36:00,31.51042,1.070601,0.663926000108391,2.633101,1.9386580000000002,17.361099999999993,2616.3261111111956
2025-04-29 10:39:00,31.51042,1.070601,0.6424265225500905,2.6041670000000003,1.8807870000000007,15.914299999999997,2616.3761111111958
2025-04-29 10:42:00,30.52662,1.1284720000000004,0.6628326612315452,2.6620370000000007,1.8807869999999998,17.071799999999996,2616.426111111196
2025-04-29 10:48:00,30.98958,1.1284720000000004,0.6847879229677057,2.633101,1.8807869999999998,16.782400000000024,2616.426111111196
2025-04-29 10:51:00,30.98958,1.070601,0.6639252687119677,2.517361,1.8229170000000003,15.625,2616.476111111196
2025-04-29 10:54:00,30.98958,1.070601,0.6424272775944839,2.5752310000000005,1.851852,17.361099999999993,2616.5261111111963
2025-04-29 10:57:00,30.98958,1.0995369999999998,0.6743946042828369,2.4884259999999996,1.765046,16.7825,2616.5761111111965
2025-04-29 11:00:00,30.98958,1.1284720000000004,0.6847879229677057,2.5752310000000005,1.8229170000000003,17.939899999999994,2616.6261111111967
2025-04-29 11:03:00,30.00578,1.0995369999999998,0.6526677741424816,2.4884260000000005,1.7361120000000003,16.492999999999995,2616.676111111197
2025-04-29 11:06:00,30.00578,1.070601,0.6424272775944839,2.5752310000000005,1.851852,15.914299999999997,2616.726111111197
2025-04-29 11:09:00,31.51042,1.1284719999999995,0.6847879229677047,2.633101,1.8807869999999998,15.914299999999997,2616.776111111197
2025-04-29 11:12:00,30.98958,0.9837959999999999,0.6112360681364,2.5752319999999997,1.938657,15.914300000000026,2616.8261111111974
2025-04-29 11:15:00,30.98958,1.070601,0.6847788721493289,2.6041670000000003,1.9386580000000002,15.046300000000002,2616.8761111111976
2025-04-29 11:18:00,30.98958,1.070601,0.6847788721493289,2.6041670000000003,1.9386580000000002,15.9144,2616.9261111111978
2025-04-29 11:21:00,30.98958,1.0995369999999998,0.6743953434420661,2.6041659999999993,1.8807869999999998,15.914299999999997,2616.976111111198
2025-04-29 11:24:00,30.98958,0.9259259999999996,0.5900156785076335,2.459491,1.8807869999999998,16.782399999999996,2617.026111111198
2025-04-29 11:30:00,31.97338,0.9259259999999996,0.5690355439119513,2.459492,1.851852,17.071699999999993,2617.026111111198
2025-04-29 11:33:00,30.52662,1.0127309999999996,0.6427458768841906,2.459491,1.8229170000000003,17.071799999999996,2617.026111111198
2025-04-29 11:45:00,30.00578,1.070601,0.6424280326380081,2.4594900000000006,1.7361120000000003,13.599500000000006,2617.026111111198
2025-04-29 11:48:00,30.00578,1.0127309999999996,0.6631519268984795,2.4594899999999997,1.851852,15.9144,2617.026111111198
2025-04-29 11:54:00,31.51042,1.070602,0.6639263632729906,2.5752309999999996,1.8807869999999998,15.335700000000003,2617.026111111198
2025-04-29 11:57:00,30.98958,1.0127309999999996,0.6217155530868352,2.546296,1.8807869999999998,15.335700000000003,2617.026111111198
2025-04-29 12:09:00,30.52662,1.070602,0.6639263632729906,2.430555,1.7361110000000002,14.178200000000004,2617.026111111198
2025-04-29 12:12:00,31.51042,1.0416659999999993,0.6533776087872039,2.6041659999999993,1.9386580000000002,15.9144,2617.026111111198
2025-04-29 12:15:00,31.45255,1.070602,0.6639263632729899,2.604166,1.9097219999999995,15.3356,2617.026111111198
2025-04-29 12:18:00,30.98958,0.9837959999999999,0.6320287972103541,2.4884259999999996,1.8807869999999998,17.071699999999993,2617.026111111198
2025-04-29 12:27:00,30.52662,1.186343,0.7053545675995735,2.546297,1.7361110000000002,15.625,2617.026111111198
2025-04-29 12:30:00,30.52662,0.8680560000000002,0.5684160161062484,2.2858800000000006,1.765046,15.046300000000002,2617.026111111198
2025-04-29 12:33:00,30.98958,0.7523150000000003,0.5239247879111982,2.2858800000000006,1.8807869999999998,16.203599999999994,2617.026111111198
2025-04-29 12:45:00,31.51042,0.7523150000000003,0.5239241297278318,2.3148160000000004,1.9097220000000004,16.203699999999998,2617.026111111198
2025-04-29 12:48:00,30.41088,0.8101849999999997,0.5656896805725153,2.256945,1.8229170000000003,17.36110000000002,2617.026111111198
2025-04-29 12:51:00,30.00578,0.8101849999999997,0.565690337279751,2.228009,1.7939820000000006,16.203700000000026,2617.026111111198
2025-04-29 12:54:00,30.00578,0.78125,0.5727313898989791,2.1990740000000004,1.8229170000000003,16.492999999999995,2617.026111111198
2025-04-29 12:57:00,30.00578,0.8391210000000004,0.5959983068388601,2.34375,1.9097219999999995,16.782399999999996,2617.026111111198
2025-04-29 13:00:00,30.98958,0.8391210000000004,0.5770129716208023,2.34375,1.8807869999999998,16.4931,2617.026111111198
2025-04-29 13:03:00,30.52662,0.78125,0.5727307598169156,2.2280100000000003,1.851852,17.361099999999993,2617.026111111198
2025-04-29 13:15:00,30.52662,0.868055,0.5882209718518522,2.3148150000000003,1.8229170000000003,16.782399999999996,2617.026111111198
2025-04-29 13:18:00,30.52662,0.8101849999999997,0.5844263008724784,2.228009,1.8229170000000003,15.625,2617.0761111111983
2025-04-29 13:21:00,30.52662,0.78125,0.5352230131937813,2.2858800000000006,1.851852,15.625,2617.1261111111985
2025-04-29 13:24:00,30.52662,0.78125,0.5727307598169156,2.3148160000000004,1.9386580000000002,15.914299999999997,2617.1761111111987
2025-04-29 13:27:00,32.43634,0.8680560000000002,0.607452788259699,2.4016200000000003,1.938657,17.361099999999993,2617.226111111199
2025-04-29 13:30:00,30.98958,0.7523150000000003,0.5239247879111982,2.2858800000000006,1.8807869999999998,17.361099999999993,2617.276111111199
2025-04-29 13:33:00,30.52662,0.8101859999999999,0.5844260642093094,2.1990749999999997,1.7939809999999996,15.914299999999997,2617.326111111199
2025-04-29 13:36:00,32.37847,0.78125,0.5542483063143929,2.2858800000000006,1.8807870000000007,16.492999999999995,2617.3761111111994
2025-04-29 13:39:00,30.98958,0.8680560000000002,0.607452788259699,2.3726849999999997,1.9097219999999995,15.914299999999997,2617.4261111111996
2025-04-29 13:42:00,31.97338,0.8391210000000004,0.5959983068388601,2.34375,1.9097219999999995,16.4931,2617.4761111111998
2025-04-29 13:45:00,31.97338,0.7523149999999994,0.5609057968444041,2.285881,1.9386580000000002,14.178200000000004,2617.5261111112
2025-04-29 13:48:00,31.97338,0.7233799999999997,0.5309814603254284,2.1990749999999997,1.851852,16.782399999999996,2617.5761111112
2025-04-29 13:51:00,30.93172,0.7233799999999997,0.5489439710396934,2.141204,1.8229170000000003,16.203699999999998,2617.6261111112003
2025-04-29 13:57:00,31.51042,0.8391209999999996,0.5770123061201599,2.256945,1.7939810000000005,15.914299999999997,2617.6261111112003
2025-04-29 14:00:00,31.97338,0.7233789999999996,0.5124975576279117,2.256945,1.8807870000000007,16.782399999999996,2617.6761111112005
2025-04-29 14:03:00,31.97338,0.7233789999999996,0.5124975576279117,2.256945,1.8807870000000007,15.9144,2617.7261111112007
2025-04-29 14:06:00,31.97338,0.78125,0.5542489540822549,2.2858789999999996,1.8807869999999998,19.097200000000015,2617.776111111201
2025-04-29 14:09:00,31.97338,0.6944439999999998,0.5191411851034479,2.2858789999999996,1.967593,17.36110000000002,2617.826111111201
2025-04-29 14:12:00,31.97338,0.7233789999999996,0.5489429427081594,2.256945,1.9386580000000002,15.9144,2617.876111111201
2025-04-29 14:15:00,30.52662,0.7233789999999996,0.5124982061468435,2.228009,1.851852,16.492999999999995,2617.9261111112014
2025-04-29 14:18:00,30.52662,0.7233789999999996,0.5309810535938487,2.228009,1.8807870000000007,16.203699999999998,2617.9761111112016
2025-04-29 14:21:00,30.52662,0.8101849999999997,0.5844263008724784,2.2858789999999996,1.8807869999999998,16.203699999999998,2618.0261111112018
2025-04-29 14:24:00,32.43634,0.78125,0.5727313898989791,2.2858789999999996,1.9097219999999995,13.599599999999981,2618.076111111202
2025-04-29 14:27:00,32.43634,0.7233789999999996,0.5489429427081594,2.256945,1.9386580000000002,16.203699999999998,2618.126111111202
2025-04-29 14:30:00,33.42014,0.6655089999999992,0.5245721075075397,2.4016209999999996,2.141204,17.071699999999993,2618.1761111112023
2025-04-29 14:33:00,32.95718,0.6944439999999998,0.5009364981719523,2.3726849999999997,2.0254630000000002,15.9144,2618.2261111112025
2025-04-29 14:36:00,30.55556,0.7233799999999997,0.5309814603254284,2.256945,1.9097220000000004,16.492999999999995,2618.2761111112027
2025-04-29 14:39:00,30.52662,0.6944439999999998,0.5009364981719518,2.228009,1.8807869999999998,17.071699999999993,2618.326111111203
2025-04-29 14:42:00,30.52662,0.7523149999999994,0.5239247879111979,2.256945,1.851852,16.4931,2618.376111111203
2025-04-29 14:45:00,30.52662,0.8101849999999997,0.5656896805725153,2.170139,1.7361110000000002,16.493000000000023,2618.426111111203
2025-04-29 14:48:00,31.97338,0.7523149999999994,0.5609057968444041,2.1990749999999997,1.851852,16.4931,2618.4761111112034
2025-04-29 14:51:00,31.97338,0.7233789999999996,0.5489435551474763,2.141203,1.8229170000000003,15.9144,2618.5261111112036
2025-04-29 14:54:00,31.97338,0.7523149999999994,0.5609064181848578,2.170139,1.8229170000000003,15.9144,2618.5761111112038
2025-04-29 14:57:00,31.97338,0.78125,0.5542483063143929,2.2858800000000006,1.8807870000000007,16.203700000000026,2618.626111111204
2025-04-29 15:00:00,32.43634,0.7523149999999994,0.5609064181848578,2.34375,1.9965280000000005,14.178300000000007,2618.676111111204
2025-04-29 15:03:00,32.95718,0.8101859999999999,0.5656900738943181,2.459491,2.025461999999999,16.203699999999998,2618.7261111112043
2025-04-29 15:06:00,32.95718,0.6655090000000001,0.5071513281044064,2.2858789999999996,1.9965279999999996,16.7825,2618.7761111112045
2025-04-29 15:09:00,31.45255,0.6944439999999998,0.5368354622989336,2.2858789999999996,1.9965279999999996,17.361099999999993,2618.8261111112047
2025-04-29 15:12:00,31.51042,0.7233799999999997,0.5309820897404816,2.3148149999999994,1.967593,16.4931,2618.876111111205
2025-04-29 15:15:00,30.98958,0.8391210000000004,0.5574621398741596,2.3148160000000004,1.8229160000000002,15.9144,2618.926111111205
2025-04-29 15:18:00,31.97338,0.8101859999999999,0.5844260642093094,2.285881,1.8807869999999998,16.492999999999995,2618.9761111112052
2025-04-29 15:21:00,32.95718,0.7523150000000003,0.5609064181848582,2.34375,1.9965279999999996,16.493000000000023,2619.0261111112054
2025-04-29 15:24:00,32.95718,0.78125,0.5352223455164009,2.3148160000000004,1.8807870000000007,15.625,2619.0761111112056
2025-04-29 15:27:00,31.45255,0.7233799999999997,0.5489433586000659,2.1990749999999997,1.8807869999999998,18.51849999999999,2619.126111111206
2025-04-29 15:30:00,31.51042,0.8101859999999999,0.5844267028832497,2.3148149999999994,1.9097219999999995,16.782399999999996,2619.176111111206
2025-04-29 15:33:00,32.43634,0.8101849999999997,0.5656896805725153,2.3726849999999997,1.938657,15.046300000000002,2619.226111111206
2025-04-29 15:36:00,33.42014,0.6944439999999998,0.5009358594980122,2.256945,1.9097220000000004,16.782400000000024,2619.2761111112063
2025-04-29 15:39:00,31.97338,0.7233799999999997,0.5489433586000659,2.1990749999999997,1.8807869999999998,16.203699999999998,2619.3261111112065
2025-04-29 15:42:00,30.98958,0.7233789999999996,0.5309810535938487,2.228009,1.8807870000000007,15.9144,2619.3761111112067
2025-04-29 15:45:00,33.42014,0.8391200000000003,0.5770119168098502,2.3726849999999997,1.9097219999999995,17.65039999999999,2619.426111111207
2025-04-29 15:48:00,33.42014,0.7233789999999996,0.530981683008579,2.2858789999999996,1.9386580000000002,15.625,2619.476111111207
2025-04-29 15:51:00,32.43634,0.7523149999999994,0.5426812811907106,2.256945,1.8807870000000007,16.493100000000027,2619.5261111112072
2025-04-29 15:54:00,32.95718,0.78125,0.5727307598169156,2.256945,1.8807869999999998,17.071699999999993,2619.5761111112074
2025-04-29 15:57:00,32.95718,0.7523149999999994,0.5239241297278314,2.285881,1.8807870000000007,16.492999999999995,2619.6261111112076
2025-04-29 16:00:00,32.95718,0.6944439999999998,0.536834858929822,2.256945,1.967593,16.203699999999998,2619.676111111208
2025-04-29 16:03:00,34.40393,0.7233789999999996,0.5489429427081588,2.4016200000000003,2.0833329999999997,17.65040000000002,2619.726111111208
2025-04-29 16:06:00,32.95718,0.6365739999999995,0.5121452504472778,2.2280089999999992,1.9965279999999996,16.203699999999998,2619.776111111208
2025-04-29 16:09:00,31.88657,0.6655089999999992,0.48923091664495955,2.3148149999999994,1.9965280000000005,17.361099999999993,2619.8261111112083
2025-04-29 16:12:00,31.51042,0.6655089999999992,0.5245727016257996,2.256944,1.9965280000000005,17.071699999999993,2619.8761111112085
2025-04-29 16:15:00,31.51042,0.6365739999999995,0.47737156990164276,2.1990749999999997,1.9097220000000004,17.071799999999996,2619.9261111112087
2025-04-29 16:18:00,30.52662,0.6655089999999992,0.5071507177428175,2.170139,1.8807870000000007,16.4931,2619.976111111209
2025-04-29 16:21:00,31.51042,0.7233799999999997,0.5124979548151943,2.1990749999999997,1.8229160000000002,16.203699999999998,2620.026111111209
2025-04-29 16:24:00,33.42014,0.6365739999999995,0.49500185774460903,2.170139,1.9097220000000004,15.046299999999974,2620.0761111112092
2025-04-29 16:27:00,30.98958,0.6076389999999998,0.4995413536184694,2.1122689999999995,1.9097219999999995,17.071699999999993,2620.1261111112094
2025-04-29 16:30:00,30.52662,0.7523149999999994,0.5239247879111979,2.170139,1.765046,16.782399999999996,2620.1761111112096
2025-04-29 16:33:00,32.43634,0.7233799999999997,0.5489433586000655,2.34375,2.025461999999999,15.9144,2620.22611111121
2025-04-29 16:36:00,33.42014,0.6655089999999992,0.5071513281044053,2.256944,1.967593,17.361099999999993,2620.27611111121
2025-04-29 16:39:00,32.43634,0.7233799999999997,0.5309814603254284,2.256945,1.9097220000000004,15.914300000000026,2620.32611111121
2025-04-29 16:42:00,30.98958,0.7233799999999997,0.5489433586000659,2.1990749999999997,1.8807869999999998,16.7825,2620.3761111112103
2025-04-29 16:45:00,30.98958,0.7233799999999997,0.5309814603254284,2.256945,1.9097220000000004,15.046300000000002,2620.4261111112105
2025-04-29 16:48:00,31.51042,0.8101859999999999,0.5463998530081432,2.285881,1.8229160000000002,15.914299999999997,2620.4761111112107
2025-04-29 16:51:00,32.43634,0.7523149999999994,0.5239241297278314,2.285881,1.8807870000000007,15.335700000000003,2620.526111111211
2025-04-29 16:54:00,32.95718,0.7233799999999997,0.5124979548151943,2.285881,1.9097220000000004,16.7825,2620.576111111211
2025-04-29 16:57:00,31.51042,0.6944439999999998,0.5191411851034479,2.2858789999999996,1.967593,15.335700000000003,2620.6261111112112
2025-04-29 17:00:00,30.52662,0.7233799999999997,0.5124986033344633,2.256945,1.8807869999999998,14.757000000000005,2620.6761111112114
2025-04-29 17:03:00,30.52662,0.6944439999999998,0.5191405651220865,2.228009,1.9097220000000004,15.3356,2620.7261111112116
2025-04-29 17:06:00,30.52662,0.8391209999999996,0.5770123061201599,2.4016209999999996,1.938657,17.07170000000002,2620.776111111212
2025-04-29 17:09:00,32.43634,0.8101859999999999,0.5656907306018601,2.34375,1.9097219999999995,16.203699999999998,2620.826111111212
2025-04-29 17:12:00,32.43634,0.7523149999999994,0.5239241297278314,2.285881,1.8807870000000007,15.914299999999997,2620.876111111212
2025-04-29 17:15:00,32.43634,0.7233799999999997,0.5124979548151943,2.285881,1.9097220000000004,16.4931,2620.9261111112123
2025-04-29 17:18:00,30.98958,0.7523149999999994,0.5426819198643336,2.3148149999999994,1.9386580000000002,17.93979999999999,2620.9761111112125
2025-04-29 17:21:00,30.98958,0.8101859999999999,0.5656907306018601,2.34375,1.9097219999999995,15.9144,2621.0261111112127
2025-04-29 17:24:00,31.97338,0.7523149999999994,0.5239241297278314,2.285881,1.8807870000000007,18.518500000000017,2621.076111111213
2025-04-29 17:27:00,31.45255,0.7523150000000003,0.5426812811907108,2.2280100000000003,1.851852,17.361099999999993,2621.126111111213
2025-04-29 17:30:00,30.98958,0.7233799999999997,0.5489433586000659,2.285881,1.967593,17.071699999999993,2621.1761111112132
2025-04-29 17:33:00,30.98958,0.7523149999999994,0.5426819198643331,2.34375,1.967593,15.9144,2621.2261111112134
2025-04-29 17:36:00,31.97338,0.8969909999999999,0.5792653548940644,2.4884260000000005,1.938657,16.4931,2621.2761111112136
2025-04-29 17:39:00,31.97338,0.7523149999999994,0.5426819198643336,2.3148149999999994,1.9386580000000002,15.625,2621.326111111214
2025-04-29 17:42:00,31.97338,0.8391210000000004,0.5959983068388601,2.34375,1.9097219999999995,15.625,2621.376111111214
2025-04-29 17:45:00,31.97338,0.7523149999999994,0.5426819198643336,2.3148149999999994,1.9386580000000002,17.071799999999996,2621.426111111214
2025-04-29 17:48:00,31.97338,0.78125,0.5727307598169156,2.3148160000000004,1.9386580000000002,17.361099999999993,2621.4761111112143
2025-04-29 17:51:00,31.97338,0.7523149999999994,0.5239241297278314,2.285881,1.8807870000000007,15.914299999999997,2621.5261111112145
2025-04-29 17:54:00,30.52662,0.7523150000000003,0.5426812811907108,2.2280100000000003,1.851852,17.650499999999994,2621.5761111112147
2025-04-29 17:57:00,30.52662,0.78125,0.5727313898989791,2.1990740000000004,1.8229170000000003,15.914299999999997,2621.626111111215
2025-04-29 18:00:00,30.52662,0.7523150000000003,0.542681919864334,2.1990740000000004,1.8229170000000003,15.9144,2621.676111111215
2025-04-29 18:03:00,31.51042,0.8969910000000008,0.5993226929939665,2.2280100000000003,1.7071759999999996,15.625,2621.7261111112152
2025-04-29 18:06:00,32.95718,0.8391210000000004,0.5770129716208023,2.34375,1.8807869999999998,17.361099999999993,2621.7761111112154
2025-04-29 18:09:00,32.43634,0.7523150000000003,0.5609057968444044,2.3148160000000004,1.967593,17.361099999999993,2621.8261111112156
2025-04-29 18:12:00,32.43634,0.7233799999999997,0.5124986033344633,2.256945,1.8807869999999998,16.492999999999995,2621.876111111216
2025-04-29 18:15:00,30.98958,0.694445,0.519140976860151,2.256945,1.938657,15.335700000000003,2621.926111111216
2025-04-29 18:18:00,32.43634,0.8101859999999999,0.5656907306018607,2.3148149999999994,1.8807869999999998,15.046300000000002,2621.976111111216
2025-04-29 18:21:00,32.43634,0.78125,0.5727307598169156,2.256945,1.8807869999999998,16.782399999999996,2622.0261111112163
2025-04-29 18:24:00,30.98958,0.7523149999999994,0.5239247879111979,2.256945,1.851852,15.046300000000002,2622.0761111112165
2025-04-29 18:27:00,30.98958,0.8101859999999999,0.5844260642093094,2.1990749999999997,1.7939809999999996,15.625,2622.1261111112167
2025-04-29 18:30:00,30.98958,0.7523150000000003,0.5609057968444044,2.2280100000000003,1.8807869999999998,17.93979999999999,2622.176111111217
2025-04-29 18:33:00,30.98958,0.7523150000000003,0.5426812811907108,2.2280100000000003,1.851852,16.203699999999998,2622.226111111217
2025-04-29 18:36:00,30.52662,0.8101849999999997,0.5844256621988326,2.256945,1.851852,15.046300000000002,2622.2761111112172
2025-04-29 18:39:00,30.52662,0.7523150000000003,0.5239254460938481,2.1701390000000007,1.765047,15.914299999999997,2622.3261111112174
2025-04-29 18:42:00,30.52662,0.8680560000000002,0.5882220315030119,2.170139,1.6782409999999999,17.071699999999993,2622.3761111112176
2025-04-29 18:45:00,30.52662,0.8101849999999997,0.5464001457542117,2.170139,1.7071760000000005,15.914300000000026,2622.426111111218
2025-04-29 18:51:00,30.00578,0.9259260000000005,0.6300319370669802,2.343751,1.8229169999999995,17.071800000000025,2622.426111111218
2025-04-29 18:54:00,32.8993,0.8680560000000002,0.607452788259699,2.4016200000000003,1.938657,16.782400000000024,2622.476111111218
2025-04-29 18:57:00,31.51042,0.8391200000000003,0.5770119168098502,2.3148150000000003,1.851852,15.625,2622.526111111218
2025-04-29 19:00:00,30.52662,0.8391200000000003,0.5959979089795443,2.2858790000000004,1.851852,16.782299999999992,2622.5761111112183
2025-04-29 19:03:00,30.2662,0.8391200000000003,0.5959979089795443,2.2858790000000004,1.851852,17.93980000000002,2622.6261111112185
2025-04-29 19:06:00,30.00578,0.9259260000000005,0.6300319370669802,2.4016210000000004,1.8807869999999998,17.071799999999996,2622.6761111112187
2025-04-29 19:09:00,30.98958,0.9259260000000005,0.5900149655981148,2.4016210000000004,1.8229160000000002,15.625,2622.726111111219
2025-04-29 19:12:00,31.97338,0.9548610000000002,0.6212226454192983,2.4594899999999997,1.8807869999999998,16.492999999999995,2622.776111111219
2025-04-29 19:15:00,31.97338,0.8969899999999997,0.6187947629459906,2.430556,1.9386580000000002,17.361099999999993,2622.8261111112192
2025-04-29 19:18:00,31.97338,0.8969899999999997,0.5993229938099321,2.4594899999999997,1.9386580000000002,15.9144,2622.8761111112194
2025-04-29 19:21:00,30.52662,0.868055,0.6074517389080691,2.34375,1.8807869999999998,16.492999999999995,2622.9261111112196
2025-04-29 19:24:00,30.00578,0.9548610000000002,0.6411679772260473,2.314814,1.765046,16.2038,2622.97611111122
2025-04-29 19:27:00,30.00578,0.9259260000000005,0.6300319370669802,2.3148150000000003,1.7939809999999996,15.914299999999997,2623.02611111122
2025-04-29 19:30:00,31.51042,0.9259260000000005,0.5900149655981148,2.4016210000000004,1.8229160000000002,16.492999999999995,2623.07611111122
2025-04-29 19:33:00,30.52662,0.868055,0.6074523943474313,2.2858790000000004,1.8229170000000003,15.335700000000003,2623.1261111112203
2025-04-29 19:36:00,30.52662,0.868055,0.5882209718518522,2.3148150000000003,1.8229170000000003,16.203699999999998,2623.1761111112205
2025-04-29 19:39:00,30.52662,0.8969899999999997,0.6187954265740425,2.314814,1.8229170000000003,15.3356,2623.2261111112207
2025-04-29 19:48:00,30.00578,0.9548610000000002,0.6006721714539616,2.2569440000000007,1.6493060000000002,14.467599999999976,2623.2261111112207
2025-04-29 19:51:00,30.98958,0.8969899999999997,0.5792649816761835,2.256944,1.7071760000000005,15.3356,2623.2261111112207
2025-04-29 20:00:00,30.52662,0.9837959999999999,0.6320287972103541,2.4016200000000003,1.7939810000000005,16.203699999999998,2623.2261111112207
2025-04-29 20:03:00,31.51042,0.868055,0.6074517389080691,2.4016210000000004,1.9386580000000002,16.203699999999998,2623.2261111112207
2025-04-29 20:06:00,31.51042,0.9259260000000005,0.6300326087632451,2.4594900000000006,1.938657,15.335700000000003,2623.2261111112207
2025-04-29 20:09:00,32.40741,0.8391200000000003,0.5770125823101904,2.4594900000000006,1.9965279999999996,15.914299999999997,2623.2261111112207
2025-04-29 20:12:00,30.98958,0.78125,0.5727307598169156,2.256945,1.8807869999999998,16.4931,2623.2261111112207
2025-04-29 20:27:00,31.39468,0.8680560000000002,0.5882220315030119,2.3726849999999997,1.8807869999999998,15.9144,2623.2261111112207
2025-04-29 20:30:00,31.97338,0.8391200000000003,0.5574624456693045,2.3726850000000006,1.8807869999999998,16.782399999999996,2623.2261111112207
2025-04-29 20:39:00,30.52662,0.9548610000000002,0.6212219460618554,2.3148150000000003,1.7361110000000002,15.914300000000026,2623.2261111112207
2025-04-29 20:51:00,30.52662,0.9259260000000005,0.5900156785076338,2.3726850000000006,1.7939809999999996,15.3356,2623.2261111112207
2025-04-29 20:54:00,30.98958,0.78125,0.5542489540822549,2.228009,1.8229170000000003,15.625,2623.2261111112207
2025-04-29 20:57:00,30.00578,0.8101849999999997,0.5844256621988326,2.1122690000000004,1.7071760000000005,17.071799999999996,2623.2261111112207
2025-04-29 21:00:00,30.00578,0.7523150000000003,0.5426812811907108,2.0833340000000007,1.7071760000000005,15.046199999999999,2623.2261111112207
2025-04-29 21:15:00,30.98958,0.78125,0.5727313898989791,2.1990740000000004,1.8229170000000003,16.203699999999998,2623.2261111112207
2025-04-29 21:18:00,30.00578,0.8680560000000002,0.568416711338103,2.1990740000000004,1.6782409999999999,15.914299999999997,2623.2261111112207
2025-04-29 21:21:00,30.98958,0.78125,0.535223013193782,2.170139,1.7361110000000002,14.757000000000005,2623.2261111112207
2025-04-29 21:33:00,30.52662,0.9548610000000002,0.6411672975767413,2.3148150000000003,1.765046,15.9144,2623.2261111112207
2025-04-29 21:36:00,30.98958,0.868055,0.5684156393850823,2.3726850000000006,1.851852,18.22919999999999,2623.2261111112207
2025-04-29 21:39:00,30.98958,0.868055,0.6074517389080691,2.3148150000000003,1.851852,16.203699999999998,2623.2261111112207
2025-04-29 21:42:00,30.98958,0.9548610000000002,0.6411672975767413,2.430556,1.8807869999999998,16.782399999999996,2623.2261111112207
2025-04-29 21:45:00,30.98958,0.8391200000000003,0.5770119168098502,2.3148150000000003,1.851852,17.361099999999993,2623.2261111112207
2025-04-29 21:48:00,30.00578,0.868055,0.6074517389080691,2.3148150000000003,1.851852,15.335700000000003,2623.2261111112207
2025-04-29 22:06:00,30.52662,0.9837959999999999,0.6320287972103541,2.4016200000000003,1.7939810000000005,15.625,2623.2261111112207
2025-04-29 22:09:00,31.27893,0.868055,0.568415639385083,2.256944,1.7361110000000002,16.203699999999998,2623.2261111112207
2025-04-29 22:12:00,30.00578,0.8969899999999997,0.6187954265740425,2.2858790000000004,1.7939820000000006,14.756899999999973,2623.2261111112207
2025-04-29 22:15:00,30.98958,0.9548610000000002,0.6006721714539616,2.2858790000000004,1.6782409999999999,16.203699999999998,2623.2261111112207
2025-04-29 22:18:00,30.84491,0.8969899999999997,0.5792656858107333,2.2858790000000004,1.7361120000000003,15.625,2623.2261111112207
2025-04-29 22:21:00,30.58449,0.8969899999999997,0.5993223111315188,2.170139,1.6493060000000002,15.625,2623.2261111112207
2025-04-30 07:24:00,30.00578,0.868055,0.568415639385083,2.228009,1.7071760000000005,15.3356,2623.2261111112207
2025-04-30 08:30:00,30.00578,0.8969899999999997,0.5792649816761829,2.1122680000000003,1.5625,15.3356,2623.2261111112207
2025-04-30 08:33:00,30.00578,0.9259259999999996,0.5900156785076341,2.083334,1.5046300000000006,14.467600000000004,2623.2261111112207
2025-04-30 08:36:00,30.52662,0.8391200000000003,0.5959972618560002,2.0254630000000002,1.5914349999999997,14.178300000000007,2623.2261111112207
2025-04-30 08:39:00,30.52662,0.9259260000000005,0.6300319370669802,2.1701390000000007,1.649305,16.492999999999995,2623.2261111112207
2025-04-30 08:42:00,31.51042,0.9259260000000005,0.6300326087632451,2.2569440000000007,1.7361110000000002,15.625,2623.2261111112207
2025-04-30 08:45:00,30.98958,0.868055,0.5882209718518522,2.1990740000000004,1.7071760000000005,17.071699999999993,2623.2261111112207
2025-04-30 09:24:00,31.51042,0.983797,0.6320298766487956,2.2858799999999997,1.6782409999999999,15.046300000000002,2623.2261111112207
2025-04-30 09:27:00,32.43634,0.983797,0.6522067538373095,2.34375,1.765046,14.756900000000002,2623.276111111221
2025-04-30 09:30:00,33.91204,0.983797,0.6718352593488587,2.4884259999999996,1.938657,16.2038,2623.326111111221
2025-04-30 09:33:00,34.89584,0.983797,0.6320298766487951,2.517361,1.9097219999999995,15.335700000000003,2623.3761111112212
2025-04-30 09:36:00,34.54861,0.8969909999999999,0.5993233756726719,2.4884259999999996,1.967593,16.203699999999998,2623.4261111112214
2025-04-30 09:39:00,34.40393,0.8969909999999999,0.5792646507584202,2.459492,1.9097220000000004,17.93979999999999,2623.4761111112216
2025-04-30 09:42:00,32.95718,0.8969909999999999,0.6187951530987367,2.459492,1.967593,15.9144,2623.526111111222
2025-04-30 09:45:00,31.51042,0.9548609999999993,0.6212226454192981,2.5173609999999993,1.9386580000000002,16.492999999999995,2623.576111111222
2025-04-30 09:48:00,33.91204,1.0127319999999997,0.6217159137802649,2.6041670000000003,1.938657,15.9144,2623.626111111222
2025-04-30 09:51:00,34.89584,0.983797,0.6112371618538713,2.5752319999999997,1.938657,15.625,2623.6761111112223
2025-04-30 10:06:00,35.8507,0.9548609999999993,0.621221946061855,2.6041669999999995,2.0254630000000002,17.071799999999996,2623.9261111112223
2025-04-30 10:09:00,35.8507,0.983797,0.6112371618538713,2.5752319999999997,1.938657,16.782399999999996,2623.9761111112225
2025-04-30 10:12:00,35.8507,0.8680560000000002,0.5882220315030119,2.4884259999999996,1.9965279999999996,17.361099999999993,2624.0261111112227
2025-04-30 10:15:00,34.40393,0.9259259999999996,0.6300326087632446,2.517361,1.9965280000000005,16.4931,2624.076111111223
2025-04-30 10:18:00,36.31366,1.0127319999999997,0.6427462457609077,2.633102,1.9965269999999995,15.3356,2624.126111111223
2025-04-30 10:21:00,35.8507,0.868055,0.5882209718518516,2.604166,2.1122679999999994,15.914299999999997,2624.1761111112232
2025-04-30 10:24:00,35.8507,0.868055,0.568415639385083,2.546296,2.0254630000000002,17.07170000000002,2624.2261111112234
2025-04-30 10:27:00,36.34259,0.9548610000000002,0.6212226454192983,2.4594899999999997,1.8807869999999998,14.756900000000002,2624.2761111112236
2025-04-30 10:30:00,36.80555,0.8969899999999997,0.6187947629459906,2.430556,1.9386580000000002,16.203699999999998,2624.326111111224
2025-04-30 10:33:00,32.43634,0.8101849999999997,0.5844256621988326,2.430556,2.0254630000000002,18.80789999999999,2624.376111111224
2025-04-30 10:36:00,30.98958,0.8391200000000003,0.5574624456693051,2.546296,2.054398,15.9144,2624.426111111224
2025-04-30 10:39:00,30.98958,0.8391200000000003,0.5770119168098502,2.517361,2.054398,16.203700000000026,2624.4761111112243
2025-04-30 10:42:00,30.98958,0.9548610000000002,0.6212226454192976,2.4884250000000003,1.9097219999999995,16.782399999999996,2624.5261111112245
