Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-04-30 10:45:00,32.43634,0.9837959999999999,0.6522056864823226,2.430556,1.851852,15.335700000000003,2624.5761111112247
2025-04-30 10:48:00,33.42014,0.9548610000000002,0.6411672975767413,2.430556,1.8807869999999998,14.178200000000004,2624.626111111225
2025-04-30 10:51:00,32.43634,0.78125,0.5727313898989791,2.430555,2.054398,16.492999999999995,2624.676111111225
2025-04-30 10:57:00,32.40741,0.868055,0.568415639385083,2.517361,1.9965280000000005,16.203799999999973,2624.676111111225
2025-04-30 11:00:00,30.98958,0.868055,0.5882216460068637,2.4594900000000006,1.967593,16.493000000000023,2624.7261111112252
2025-04-30 11:03:00,30.98958,0.8680560000000002,0.607452788259699,2.4016200000000003,1.938657,18.518500000000017,2624.7761111112254
2025-04-30 11:06:00,31.97338,0.868055,0.5882209718518516,2.5752310000000005,2.0833329999999997,16.203699999999998,2624.8261111112256
2025-04-30 11:12:00,31.97338,0.9259260000000005,0.6300319370669802,2.6041670000000003,2.0833329999999997,15.9144,2624.9261111112255
2025-04-30 11:15:00,31.97338,0.8101849999999997,0.5656896805725147,2.604166,2.1701379999999997,17.93980000000002,2624.9761111112257
2025-04-30 11:18:00,30.52662,0.8391200000000003,0.5959972618559995,2.546296000000001,2.1122679999999994,15.624999999999972,2625.026111111226
2025-04-30 11:21:00,30.52662,0.8391200000000003,0.5574624456693051,2.517361,2.0254630000000002,17.939899999999994,2625.076111111226
2025-04-30 11:24:00,30.52662,0.8101849999999997,0.5656903372797504,2.314814,1.8807869999999998,15.914399999999972,2625.1261111112262
2025-04-30 11:27:00,30.98958,0.7523149999999994,0.5609057968444041,2.285881,1.9386580000000002,15.624999999999972,2625.1761111112264
2025-04-30 11:30:00,31.51042,0.8101859999999999,0.5844267028832497,2.34375,1.938657,16.203799999999973,2625.2261111112266
2025-04-30 11:33:00,30.98958,0.7523150000000003,0.5239241297278318,2.3148160000000004,1.9097220000000004,16.20369999999997,2625.276111111227
2025-04-30 11:36:00,30.98958,0.7523149999999994,0.5239241297278314,2.285881,1.8807870000000007,17.36110000000002,2625.326111111227
2025-04-30 11:39:00,30.98958,0.7233789999999996,0.5309810535938487,2.228009,1.8807870000000007,15.046200000000027,2625.376111111227
2025-04-30 11:42:00,31.97338,0.8391209999999996,0.5959983068388597,2.3148149999999994,1.8807869999999998,15.046300000000002,2625.4261111112273
2025-04-30 11:45:00,32.95718,0.7233799999999997,0.5124986033344633,2.430556,2.054398,18.51849999999999,2625.4761111112275
2025-04-30 11:48:00,32.95718,0.8101859999999999,0.546400530019551,2.546297,2.0833329999999997,17.650499999999965,2625.5261111112277
2025-04-30 11:51:00,32.95718,0.6944439999999998,0.5191405651220861,2.430555,2.1122679999999994,17.650499999999994,2625.576111111228
2025-04-30 11:54:00,32.43634,0.8101859999999999,0.546400530019551,2.546297,2.0833329999999997,16.782399999999967,2625.626111111228
2025-04-30 11:57:00,33.42014,0.7233789999999996,0.512498206146844,2.546296,2.1701390000000007,17.07170000000002,2625.6761111112282
2025-04-30 12:00:00,32.95718,0.7523149999999994,0.5426806425164532,2.4884269999999997,2.1122680000000003,17.93979999999999,2625.7261111112284
2025-04-30 12:03:00,32.95718,0.8101859999999999,0.5656900738943188,2.546297,2.1122680000000003,15.914299999999997,2625.7761111112286
2025-04-30 12:06:00,32.43634,0.7523150000000003,0.5426812811907104,2.517361,2.141202999999999,17.361099999999993,2625.826111111229
2025-04-30 12:09:00,30.98958,0.7523150000000003,0.5426812811907108,2.430556,2.054398,17.361099999999993,2625.876111111229
2025-04-30 12:12:00,30.98958,0.7523149999999994,0.5609057968444041,2.459491,2.1122680000000003,16.782399999999967,2625.926111111229
2025-04-30 12:15:00,30.98958,0.7233789999999996,0.5489429427081594,2.430555,2.1122680000000003,15.335700000000003,2625.9761111112293
2025-04-30 12:18:00,30.98958,0.78125,0.5727307598169156,2.459491,2.0833329999999997,18.22909999999999,2626.0261111112295
2025-04-30 12:21:00,33.42014,0.78125,0.5542483063143929,2.5752309999999996,2.1701379999999997,16.203699999999998,2626.0761111112297
2025-04-30 12:24:00,34.40393,0.6944439999999998,0.5009364981719518,2.517361,2.170139,18.22919999999999,2626.12611111123
2025-04-30 12:27:00,32.95718,0.7233789999999996,0.5309810535938482,2.430555,2.0833329999999997,16.492999999999995,2626.17611111123
2025-04-30 12:30:00,31.97338,0.6944439999999998,0.536834858929822,2.430555,2.141203,17.071799999999996,2626.2261111112302
2025-04-30 12:33:00,30.98958,0.6655090000000001,0.5071507177428174,2.430555,2.141202999999999,17.36110000000002,2626.2761111112304
2025-04-30 12:36:00,32.43634,0.8101849999999997,0.5844256621988326,2.546296,2.141203,17.939899999999966,2626.3261111112306
2025-04-30 12:39:00,33.42014,0.6365739999999995,0.4773721882936022,2.459491,2.1701390000000007,17.36110000000002,2626.376111111231
2025-04-30 12:42:00,33.91204,0.49189799999999995,0.43144416811231073,2.228009,2.1122680000000003,16.4931,2626.426111111231
2025-04-30 12:45:00,36.34259,0.11574099999999987,0.23097208965106894,1.765046,2.054397,18.518599999999992,2626.476111111231
2025-04-30 12:48:00,38.25232,-0.2025459999999999,,1.359954,1.938657,21.412000000000035,2626.5261111112313
2025-04-30 12:51:00,42.1007,-0.4050919999999998,,1.1284730000000005,1.9675919999999998,23.7269,2626.5761111112315
2025-04-30 12:54:00,44.12616,-0.43402799999999964,,1.2152770000000004,2.0833329999999997,22.858800000000002,2626.6261111112317
2025-04-30 12:57:00,41.2037,-0.28935200000000005,,1.5046299999999997,2.2280089999999992,21.41210000000001,2626.676111111232
2025-04-30 13:00:00,36.80555,0.0,0.03343590912454625,1.7939819999999997,2.2280089999999992,19.386500000000012,2626.726111111232
2025-04-30 13:03:00,35.3588,0.14467599999999958,0.2529260996826266,1.851852,2.1122679999999994,20.83340000000001,2626.7761111112322
2025-04-30 13:06:00,35.3588,0.14467599999999958,0.2529260996826269,1.8807869999999998,2.141203,17.361099999999993,2626.8261111112324
2025-04-30 13:09:00,35.3588,0.26041700000000034,0.3274459542798117,1.9386580000000002,2.0833329999999997,15.625,2626.8761111112326
2025-04-30 13:12:00,35.8507,0.2314809999999996,0.310233593881799,2.0833329999999997,2.256945,18.807800000000015,2626.926111111233
2025-04-30 13:15:00,37.32639,0.31828699999999976,0.35994815930137286,2.1122680000000003,2.1990740000000004,18.807800000000015,2626.976111111233
2025-04-30 13:18:00,37.32639,0.2025459999999999,0.2922131504362391,1.967593,2.170139,17.93979999999999,2627.026111111233
2025-04-30 13:21:00,35.8507,0.2604160000000002,0.32744537173223126,1.9675920000000007,2.1122679999999994,19.09729999999999,2627.0761111112333
2025-04-30 13:24:00,34.40393,0.2893509999999999,0.3568149197227724,2.0833330000000005,2.228009,18.518500000000017,2627.1261111112335
2025-04-30 13:27:00,35.3588,0.3761580000000002,0.3614980061511641,2.256945,2.228009,17.071799999999996,2627.1761111112337
2025-04-30 13:30:00,35.8507,0.28935200000000005,0.33085935453071463,2.054399,2.141203,18.80789999999999,2627.226111111234
2025-04-30 13:33:00,35.8507,0.2314810000000005,0.31023317543676815,1.9965270000000004,2.1701379999999997,18.22919999999999,2627.276111111234
2025-04-30 13:36:00,35.3588,0.34722200000000036,0.3614970323063849,2.0254630000000002,2.054397,17.361099999999965,2627.3261111112342
2025-04-30 13:39:00,35.3588,0.3761580000000002,0.39044733746283844,2.0254630000000002,2.054397,17.93979999999999,2627.3761111112344
2025-04-30 13:42:00,35.3588,0.3761580000000002,0.376158000000352,2.054399,2.054397,17.361099999999993,2627.4261111112346
2025-04-30 13:45:00,35.8507,0.2604160000000002,0.3274453717322316,2.1122680000000003,2.256944,19.675900000000013,2627.476111111235
2025-04-30 13:48:00,35.8507,0.31828699999999976,0.3599476971839759,2.054399,2.141204,16.203699999999998,2627.526111111235
2025-04-30 13:51:00,36.34259,0.2893509999999999,0.3308588077785098,2.0254630000000002,2.1122680000000003,19.09729999999999,2627.576111111235
2025-04-30 13:54:00,35.3588,0.2893509999999999,0.34398329958187956,2.0254630000000002,2.141204,19.675999999999988,2627.6261111112353
2025-04-30 13:57:00,36.34259,0.2893509999999999,0.3308597257713813,2.228009,2.3148160000000004,18.80789999999999,2627.6761111112355
2025-04-30 14:00:00,35.3588,0.34722200000000036,,2.0833330000000005,2.0833329999999997,17.071699999999993,2627.7261111112357
2025-04-30 14:03:00,34.40393,0.2314810000000005,0.297989431570827,1.9965270000000004,2.141202999999999,17.65040000000002,2627.776111111236
2025-04-30 14:06:00,35.3588,0.3761580000000002,0.39044733746283844,2.0254630000000002,2.054397,18.518500000000017,2627.826111111236
2025-04-30 14:09:00,36.34259,0.3761580000000002,0.39044733746283844,2.054399,2.0833329999999997,18.22909999999999,2627.8761111112362
2025-04-30 14:12:00,36.28472,0.2893509999999999,0.34398329958187956,2.1122680000000003,2.228009,19.675899999999984,2627.9261111112364
2025-04-30 14:15:00,35.8507,0.2893509999999999,0.34398329958187956,2.1122680000000003,2.228009,17.07170000000002,2627.9761111112366
2025-04-30 14:18:00,35.8507,0.2893509999999999,0.3439837479196987,2.141203,2.256945,18.80789999999996,2628.026111111237
2025-04-30 14:21:00,35.8507,0.2025459999999999,0.2684179416875954,2.054398,2.1990740000000004,20.54389999999998,2628.076111111237
2025-04-30 14:24:00,35.3588,0.34722200000000036,0.3754149085385569,2.0254630000000002,2.0833329999999997,18.807799999999986,2628.126111111237
2025-04-30 14:27:00,35.3588,0.34722200000000036,0.3754149085385569,2.1122680000000003,2.1701379999999997,18.807800000000015,2628.1761111112373
2025-04-30 14:30:00,35.3588,0.2604160000000002,0.3147487286245903,2.0833330000000005,2.1990740000000004,19.386599999999987,2628.2261111112375
2025-04-30 14:33:00,35.3588,0.2893509999999999,0.34398329958187956,2.0254630000000002,2.141204,19.675900000000013,2628.2761111112377
2025-04-30 14:36:00,35.3588,0.3761580000000002,0.37615850000101664,2.1122690000000004,2.1122680000000003,17.650499999999965,2628.326111111238
2025-04-30 14:39:00,35.3588,0.31828699999999976,0.3599476971839759,2.054399,2.141204,15.625,2628.376111111238
2025-04-30 14:42:00,35.3588,0.3472219999999995,,2.170139,2.1701390000000007,17.071699999999993,2628.4261111112382
2025-04-30 14:45:00,35.3588,0.3761570000000001,0.39044682487957094,2.1122690000000004,2.141204,19.386600000000016,2628.4761111112384
2025-04-30 14:48:00,35.3588,0.46296299999999935,0.418059508367336,2.1990749999999997,2.1122680000000003,17.650499999999965,2628.5261111112386
2025-04-30 14:51:00,33.91204,0.34722200000000036,0.3754149085385569,2.0833330000000005,2.141203,17.650499999999994,2628.576111111239
2025-04-30 14:54:00,33.91204,0.49189799999999995,0.43144416811231073,2.228009,2.1122680000000003,17.65039999999999,2628.626111111239
2025-04-30 14:57:00,34.8669,0.49189800000000083,0.4470929181190633,2.228009,2.141203999999999,15.914299999999997,2628.676111111239
2025-04-30 15:00:00,35.8507,0.49189799999999995,0.41537017084705463,2.228009,2.0833329999999997,18.80789999999999,2628.7261111112393
2025-04-30 15:03:00,35.8507,0.4340269999999995,0.40440313672040895,2.141203,2.0833329999999997,17.071799999999996,2628.7761111112395
2025-04-30 15:06:00,35.8507,0.49189799999999995,0.4470923841261092,2.141203,2.054397,17.93979999999999,2628.8261111112397
2025-04-30 15:09:00,35.8507,0.4340269999999995,0.4193941553251799,2.170139,2.141204,17.650500000000022,2628.87611111124
2025-04-30 15:12:00,35.8507,0.4340269999999995,0.4193941553251799,2.141203,2.1122680000000003,17.361099999999993,2628.92611111124
2025-04-30 15:15:00,37.78935,0.5208339999999998,0.4281788629346024,2.256945,2.0833329999999997,17.361099999999993,2628.9761111112402
2025-04-30 15:18:00,36.80555,0.4340269999999995,0.4193941553251799,2.170139,2.141204,18.80789999999999,2629.0261111112404
2025-04-30 15:21:00,36.80555,0.3761570000000001,0.39044682487957094,2.1122690000000004,2.141204,18.51849999999999,2629.0761111112406
2025-04-30 15:24:00,36.80555,0.3761570000000001,0.39044682487957094,2.1990740000000004,2.228009,17.361099999999993,2629.126111111241
2025-04-30 15:27:00,38.77315,0.4050929999999999,,2.34375,2.34375,19.965299999999985,2629.176111111241
2025-04-30 15:30:00,38.77315,0.3761580000000002,,2.1990740000000004,2.1990739999999995,18.22919999999999,2629.226111111241
2025-04-30 15:33:00,38.25232,0.26041700000000034,0.3147492959871198,2.1122690000000004,2.228009,18.80789999999999,2629.2761111112413
2025-04-30 15:36:00,35.8507,0.31828699999999976,0.3599476971839759,2.054399,2.141204,17.07170000000002,2629.3261111112415
2025-04-30 15:39:00,36.80555,0.3761580000000002,0.39044733746283844,2.054399,2.0833329999999997,17.93979999999999,2629.3761111112417
2025-04-30 15:42:00,38.77315,0.3472219999999995,0.3754149085385567,2.170139,2.228009,17.939899999999994,2629.426111111242
2025-04-30 15:45:00,37.32639,0.31828699999999976,0.3599476971839759,2.170139,2.256944,19.386600000000016,2629.476111111242
2025-04-30 15:48:00,37.78935,0.3761570000000001,,2.1701390000000007,2.1701390000000007,18.807800000000015,2629.5261111112422
2025-04-30 15:51:00,37.78935,0.34722200000000036,,2.1990740000000004,2.1990740000000004,17.361099999999993,2629.5761111112424
2025-04-30 15:54:00,37.78935,0.4340280000000005,0.4044041384280331,2.3148150000000003,2.256945,18.229100000000017,2629.6261111112426
2025-04-30 15:57:00,37.78935,0.4340269999999995,0.38901268578792353,2.3726849999999997,2.2858800000000006,17.65040000000002,2629.676111111243
2025-04-30 16:00:00,37.78935,0.3761570000000001,0.39044731275361855,2.2569440000000007,2.2858800000000006,19.097200000000015,2629.726111111243
2025-04-30 16:03:00,37.78935,0.34722200000000036,0.3614980061511642,2.2569440000000007,2.2858799999999997,17.65040000000002,2629.776111111243
2025-04-30 16:06:00,36.80555,0.31828700000000065,0.34641776311852085,2.228009,2.2858789999999996,19.675900000000013,2629.8261111112433
2025-04-30 16:09:00,35.3588,0.4340269999999995,0.38901268578792353,2.256944,2.1701390000000007,17.361099999999993,2629.8761111112435
2025-04-30 16:12:00,35.3588,0.4340269999999995,0.4193941553251799,2.170139,2.141204,18.80789999999999,2629.9261111112437
2025-04-30 16:15:00,34.40393,0.4340269999999995,0.4044026119919628,2.170139,2.1122680000000003,18.518500000000017,2629.976111111244
2025-04-30 16:18:00,35.8507,0.5208339999999998,0.44457940092942655,2.1990749999999997,2.054397,16.782400000000024,2630.026111111244
2025-04-30 16:21:00,35.8507,0.4050919999999998,0.37541490853855664,2.228009,2.170139,16.203699999999998,2630.0761111112442
2025-04-30 16:24:00,37.78935,0.3761570000000001,0.39044731275361855,2.228009,2.256945,19.386599999999987,2630.1261111112444
2025-04-30 16:27:00,36.34259,0.5208339999999998,0.460543101769719,2.3148149999999994,2.1990739999999995,19.097200000000015,2630.1761111112446
2025-04-30 16:30:00,37.32639,0.4050919999999998,0.3754149085385572,2.256944,2.1990740000000004,18.22920000000002,2630.226111111245
2025-04-30 16:33:00,35.8507,0.4050919999999998,0.3904468248795711,2.228009,2.1990740000000004,19.097200000000015,2630.276111111245
2025-04-30 16:36:00,35.8507,0.4340269999999995,0.4193941553251799,2.256944,2.228009,18.80789999999999,2630.326111111245
2025-04-30 16:39:00,35.8507,0.49189799999999995,0.4153701708470551,2.256944,2.1122680000000003,17.361199999999997,2630.3761111112453
2025-04-30 16:42:00,36.80555,0.3761570000000001,0.39044682487957094,2.0833330000000005,2.1122680000000003,18.807900000000018,2630.4261111112455
2025-04-30 16:45:00,36.80555,0.31828699999999976,0.3599476971839759,2.054398,2.141203,17.071799999999996,2630.4761111112457
2025-04-30 16:48:00,36.80555,0.31828699999999976,0.3599476971839759,2.141204,2.228009,17.65039999999999,2630.526111111246
2025-04-30 16:51:00,37.78935,0.3761570000000001,0.3904468248795721,2.256944,2.2858790000000004,19.675900000000013,2630.576111111246
2025-04-30 16:54:00,37.78935,0.2025459999999999,0.2684179416875954,2.0254630000000002,2.1701390000000007,17.93980000000002,2630.6261111112462
2025-04-30 16:57:00,37.78935,0.2314809999999996,0.29798943157082686,2.0254630000000002,2.1701390000000007,19.965299999999985,2630.6761111112464
2025-04-30 17:00:00,38.77315,0.2025459999999999,0.2922131504362391,1.967593,2.170139,19.097199999999987,2630.7261111112466
2025-04-30 17:03:00,37.32639,0.2314809999999996,0.2854524290389105,2.054398,2.1701390000000007,18.518500000000017,2630.776111111247
2025-04-30 17:06:00,37.32639,0.2314809999999996,0.28545242903891005,2.0254630000000002,2.141204,19.675900000000013,2630.826111111247
2025-04-30 17:09:00,38.25232,0.28935200000000005,0.34398430905201927,2.1122680000000003,2.228009,19.097199999999987,2630.876111111247
2025-04-30 17:12:00,39.23611,0.2893509999999999,0.3439837479196987,2.2858790000000004,2.4016210000000004,18.807799999999986,2630.9261111112473
2025-04-30 17:15:00,39.23611,0.34722200000000036,0.37541490853855763,2.256944,2.314814,19.675899999999984,2630.9761111112475
2025-04-30 17:18:00,39.23611,0.31828699999999976,0.35994815930137286,2.3148150000000003,2.4016210000000004,19.097199999999987,2631.0261111112477
2025-04-30 17:21:00,37.78935,0.28935200000000005,0.3308602725245982,2.2858799999999997,2.372686,18.22920000000002,2631.076111111248
2025-04-30 17:24:00,37.78935,0.3472219999999995,0.3614980061511641,2.2858799999999997,2.3148160000000004,19.097200000000015,2631.126111111248
2025-04-30 17:33:00,36.34259,0.4340280000000005,0.41939515572190417,2.228009,2.1990739999999995,19.675900000000013,2631.276111111248
2025-04-30 17:36:00,36.34259,0.34722200000000036,,2.1701390000000007,2.170139,18.22909999999999,2631.3261111112483
2025-04-30 17:39:00,35.3588,0.31828700000000065,0.35994769718397635,2.1122690000000004,2.1990739999999995,18.518599999999992,2631.3761111112485
2025-04-30 17:42:00,35.8507,0.4340280000000005,0.40440361369965017,2.1701390000000007,2.1122680000000003,18.80789999999999,2631.4261111112487
2025-04-30 17:45:00,37.32639,0.4340269999999995,0.4193941553251799,2.256944,2.228009,18.22919999999999,2631.476111111249
2025-04-30 17:48:00,35.8507,0.3761570000000001,0.36149751922898726,2.1990740000000004,2.1701390000000007,18.22919999999999,2631.526111111249
2025-04-30 17:51:00,34.40393,0.4050919999999998,0.3904468248795711,2.141203,2.1122679999999994,17.93979999999999,2631.5761111112492
2025-04-30 17:57:00,34.40393,0.43402799999999964,0.3890131505828725,2.256945,2.170139,18.229100000000017,2631.676111111249
2025-04-30 18:00:00,34.40393,0.5497690000000004,0.4574867874706771,2.1990740000000004,2.025461999999999,16.2038,2631.7261111112493
2025-04-30 18:06:00,35.3588,0.46296300000000024,0.4023226022170691,2.1701390000000007,2.054398,16.782399999999996,2631.8261111112492
2025-04-30 18:09:00,33.91204,0.49189799999999995,0.4470923841261092,2.228009,2.141203,17.65039999999999,2631.8761111112494
2025-04-30 18:12:00,33.91204,0.5208329999999997,0.42817842418206287,2.3148150000000003,2.141204,18.807900000000018,2631.9261111112496
2025-04-30 18:15:00,34.40393,0.6076389999999998,0.46534997237771997,2.34375,2.0833330000000005,16.782399999999996,2631.97611111125
2025-04-30 18:18:00,35.3588,0.49189799999999995,0.43144362023443755,2.256945,2.141203,18.22919999999999,2632.02611111125
2025-04-30 18:21:00,34.40393,0.5787040000000001,0.4867496362252867,2.34375,2.1701379999999997,17.93980000000002,2632.07611111125
2025-04-30 18:24:00,35.3588,0.5497690000000004,0.44076724665129025,2.3148150000000003,2.1122680000000003,17.361099999999993,2632.1261111112503
2025-04-30 18:27:00,35.8507,0.49189799999999995,0.41537017084705463,2.3148150000000003,2.170139,18.51849999999999,2632.1761111112505
2025-04-30 18:30:00,35.3588,0.49189799999999995,0.4470923841261092,2.1990740000000004,2.1122680000000003,15.625,2632.2261111112507
2025-04-30 18:33:00,35.3588,0.49189799999999995,0.43144416811231073,2.2858800000000006,2.1701390000000007,17.93980000000002,2632.276111111251
2025-04-30 18:36:00,35.3588,0.5497690000000004,0.4574873572052911,2.3726850000000006,2.1990739999999995,16.4931,2632.326111111251
2025-04-30 18:39:00,36.34259,0.4340280000000005,0.41939515572190417,2.34375,2.3148149999999994,17.93979999999999,2632.3761111112512
2025-04-30 18:42:00,34.40393,0.46296299999999935,0.40232260221706917,2.2858799999999997,2.1701390000000007,18.229100000000017,2632.4261111112514
2025-04-30 18:45:00,34.40393,0.43402799999999964,0.4044036136996498,2.256945,2.1990740000000004,18.51849999999999,2632.4761111112516
2025-04-30 18:48:00,34.40393,0.4340269999999995,0.4193941553251799,2.141203,2.1122680000000003,17.939899999999994,2632.526111111252
2025-04-30 18:51:00,33.42014,0.4340269999999995,0.40440313672040895,2.141203,2.0833329999999997,17.071699999999993,2632.576111111252
2025-04-30 18:54:00,33.42014,0.4340269999999995,0.4193941553251799,2.141203,2.1122680000000003,17.36110000000002,2632.626111111252
2025-04-30 18:57:00,33.42014,0.5208339999999998,0.4605425571141578,2.2858799999999997,2.1701379999999997,18.518500000000017,2632.6761111112523
2025-04-30 19:00:00,34.40393,0.46296299999999935,0.41806004484794834,2.170139,2.0833329999999997,16.782400000000024,2632.7261111112525
2025-04-30 19:03:00,34.40393,0.46296299999999935,0.418059508367336,2.1990749999999997,2.1122680000000003,15.914299999999997,2632.7761111112527
2025-04-30 19:06:00,34.40393,0.5208339999999998,0.4281788629346024,2.141204,1.9675919999999998,16.782399999999996,2632.826111111253
2025-04-30 19:09:00,35.3588,0.4340269999999995,0.38901268578792353,2.0833329999999997,1.9965280000000005,15.914299999999997,2632.876111111253
2025-04-30 19:12:00,35.32986,0.4050919999999998,0.3904468248795711,2.0833329999999997,2.054398,16.203699999999998,2632.9261111112532
2025-04-30 19:15:00,33.91204,0.5208339999999998,0.44457940092942655,2.1990749999999997,2.054397,16.7825,2632.9761111112534
2025-04-30 19:18:00,35.8507,0.43402799999999964,0.3890131505828725,2.141204,2.054398,17.65039999999999,2633.0261111112536
2025-04-30 19:21:00,34.40393,0.4050919999999998,,2.1122680000000003,2.1122679999999994,17.361099999999993,2633.076111111254
2025-04-30 19:24:00,34.40393,0.4340269999999995,0.38901268578792314,2.228009,2.141204,15.914299999999997,2633.126111111254
2025-04-30 19:27:00,35.3588,0.5208329999999997,0.4605426411505781,2.314814,2.1990740000000004,15.914299999999997,2633.176111111254
2025-04-30 19:30:00,36.28472,0.4340269999999995,0.40440366144837925,2.314814,2.256945,16.4931,2633.2261111112543
2025-04-30 19:33:00,35.3588,0.4340280000000005,0.4044041384280328,2.2569440000000007,2.1990739999999995,17.93979999999999,2633.2761111112545
2025-04-30 19:36:00,35.3588,0.46296299999999935,0.40232260221706917,2.2858799999999997,2.1701390000000007,17.071799999999996,2633.3261111112547
2025-04-30 19:39:00,35.3588,0.4340269999999995,0.38901268578792314,2.228009,2.141204,17.65040000000002,2633.376111111255
2025-04-30 19:42:00,33.91204,0.4050919999999998,,2.170139,2.170139,17.65039999999999,2633.426111111255
2025-04-30 19:45:00,32.95718,0.49189799999999995,0.43144362023443755,2.170139,2.054397,16.782400000000024,2633.4761111112552
2025-04-30 19:48:00,34.8669,0.5208339999999998,0.44457940092942655,2.1990749999999997,2.054397,17.650500000000022,2633.5261111112554
2025-04-30 19:51:00,35.8507,0.4340280000000005,0.40440308897079075,2.2280100000000003,2.1701379999999997,17.65039999999999,2633.5761111112556
2025-04-30 19:54:00,34.40393,0.46296299999999935,0.4333847190752115,2.2858799999999997,2.228009,16.493100000000027,2633.626111111256
2025-04-30 19:57:00,35.3588,0.5787040000000001,0.4701833102097287,2.3726850000000006,2.170139,17.65040000000002,2633.676111111256
2025-04-30 20:00:00,35.3588,0.4340280000000005,0.40440308897079075,2.2280100000000003,2.1701379999999997,17.36110000000002,2633.726111111256
2025-04-30 20:03:00,32.95718,0.49189799999999995,0.44709238412610847,2.1701390000000007,2.0833329999999997,15.3356,2633.7761111112563
2025-04-30 20:06:00,32.95718,0.5497690000000004,0.47375593630919544,2.34375,2.1990739999999995,16.782399999999996,2633.8261111112565
2025-04-30 20:09:00,35.3588,0.5787040000000001,0.45315267917343505,2.3148150000000003,2.0833329999999997,17.65039999999999,2633.8761111112567
2025-04-30 20:12:00,34.40393,0.5208329999999997,0.44457950998005463,2.3148150000000003,2.1701390000000007,17.361099999999993,2633.926111111257
2025-04-30 20:15:00,34.17245,0.49189799999999995,0.4153701708470551,2.3148150000000003,2.1701390000000007,15.914299999999997,2633.976111111257
2025-04-30 20:18:00,32.95718,0.49189799999999995,0.43144362023443755,2.256945,2.141203,17.071800000000025,2634.0261111112573
2025-04-30 20:21:00,32.95718,0.5208329999999997,0.44457950998005424,2.228009,2.0833329999999997,17.36110000000002,2634.0761111112574
2025-04-30 20:24:00,31.97338,0.5787040000000001,0.45315267917343566,2.170139,1.938657,17.071800000000025,2634.1261111112576
2025-04-30 20:27:00,32.95718,0.49189799999999995,0.44709291811906277,2.1122680000000003,2.0254630000000002,16.203699999999998,2634.176111111258
2025-04-30 20:30:00,32.95718,0.578703,0.470182874895395,2.1701380000000006,1.967593,19.386600000000016,2634.226111111258
2025-04-30 20:33:00,31.51042,0.5208329999999997,0.4445800689328065,2.0833329999999997,1.9386580000000002,16.2038,2634.276111111258
2025-04-30 20:36:00,31.51042,0.5787040000000001,0.47018272996334387,2.170139,1.9675919999999998,17.071699999999993,2634.3261111112583
2025-04-30 20:39:00,33.42014,0.5208329999999997,0.4445800689328065,2.0833329999999997,1.9386580000000002,16.203699999999998,2634.3761111112585
2025-04-30 20:42:00,33.42014,0.5497690000000004,0.44076724665129025,2.141204,1.938657,16.2038,2634.4261111112587
2025-04-30 20:45:00,33.42014,0.49189799999999995,0.4314447159896762,2.054398,1.9386580000000002,17.071699999999993,2634.476111111259
2025-04-30 20:48:00,34.40393,0.46296300000000024,0.4180600448479491,2.141204,2.054398,18.80789999999999,2634.526111111259
2025-04-30 20:51:00,34.40393,0.46296299999999935,0.4023226022170688,2.141204,2.0254630000000002,18.807800000000015,2634.5761111112593
2025-04-30 20:54:00,32.95718,0.46296299999999935,0.4180605813280692,2.054398,1.967593,17.071799999999996,2634.6261111112594
2025-04-30 20:57:00,32.95718,0.5208339999999998,0.428178862934603,2.1122689999999995,1.938657,17.93979999999999,2634.6761111112596
2025-04-30 21:00:00,33.91204,0.4340269999999995,0.4193946670247959,1.9965269999999995,1.967593,16.4931,2634.72611111126
2025-04-30 21:03:00,33.91204,0.46296299999999935,0.4180605813280692,2.054398,1.967593,17.650500000000022,2634.77611111126
2025-04-30 21:06:00,34.8669,0.49189799999999995,0.4314447159896762,1.9965269999999995,1.8807869999999998,17.65039999999999,2634.82611111126
2025-04-30 21:12:00,34.40393,0.4340269999999995,0.40440366144837925,2.025462,1.967593,16.782399999999996,2634.92611111126
2025-04-30 21:15:00,33.42014,0.3761570000000001,0.39044682487957094,2.0833330000000005,2.1122680000000003,17.36110000000002,2634.9761111112603
2025-04-30 21:18:00,34.89584,0.46296300000000024,0.4180605813280696,2.2569440000000007,2.170139,19.386599999999987,2635.0261111112604
2025-04-30 21:21:00,34.8669,0.34722200000000036,,2.054398000000001,2.054398,17.650499999999994,2635.0761111112606
2025-04-30 21:24:00,33.91204,0.34722200000000036,0.3614980061511642,1.9675920000000007,1.9965279999999996,15.914299999999997,2635.126111111261
2025-04-30 21:27:00,32.95718,0.34722200000000036,0.3614980061511642,1.938657,1.967593,15.914299999999997,2635.176111111261
2025-04-30 21:30:00,31.97338,0.3761570000000001,0.36149751922898693,1.8807870000000007,1.851852,16.492999999999995,2635.226111111261
2025-04-30 21:33:00,32.43634,0.4050929999999999,0.375414857093431,1.880788,1.8229160000000002,16.4931,2635.2761111112613
2025-04-30 21:36:00,34.40393,0.3472219999999995,,1.851852,1.851852,16.4931,2635.3261111112615
2025-04-30 21:39:00,32.95718,0.31828699999999976,0.33254523637113537,1.880788,1.9097220000000004,17.65040000000002,2635.3761111112617
2025-04-30 21:42:00,32.95718,0.3761580000000002,0.3614980061511641,1.967593,1.938657,18.51849999999999,2635.426111111262
2025-04-30 21:45:00,34.89584,0.31828699999999976,0.3325457221796404,1.967593,1.9965280000000005,16.782399999999967,2635.476111111262
2025-04-30 21:48:00,33.42014,0.28935200000000005,0.3308602725245982,1.8807869999999998,1.967593,15.3356,2635.5261111112623
2025-04-30 21:51:00,33.42014,0.3761580000000002,0.3904478253373134,1.9097220000000004,1.938657,17.65040000000002,2635.5761111112624
2025-04-30 21:54:00,34.40393,0.3761580000000002,0.3614980061511641,1.967593,1.938657,18.229100000000017,2635.6261111112626
2025-04-30 21:57:00,34.40393,0.2893509999999999,0.3308597257713807,1.8807860000000005,1.967593,15.914399999999972,2635.676111111263
2025-04-30 22:00:00,34.40393,0.2893509999999999,0.3308597257713813,1.851851,1.9386580000000002,15.914399999999972,2635.726111111263
2025-04-30 22:03:00,32.95718,0.31828699999999976,0.34641823640119257,1.8807869999999998,1.9386580000000002,16.782399999999967,2635.776111111263
2025-04-30 22:06:00,32.95718,0.31828699999999976,0.34641823640119257,1.8807869999999998,1.9386580000000002,16.782399999999967,2635.8261111112633
2025-04-30 22:09:00,32.95718,0.31828699999999976,0.33254523637113537,1.880788,1.9097220000000004,16.203700000000026,2635.8761111112635
2025-04-30 22:12:00,31.97338,0.4050929999999999,,1.9097219999999995,1.9097219999999995,16.4931,2635.9261111112637
2025-04-30 22:15:00,33.42014,0.4050929999999999,0.3754153838071207,1.9965279999999996,1.938657,17.361099999999993,2635.976111111264
2025-04-30 22:18:00,34.40393,0.3761570000000001,,1.9675920000000007,1.967593,16.782399999999967,2636.026111111264
2025-04-30 22:21:00,34.40393,0.3761570000000001,,2.0254630000000002,2.0254630000000002,16.203699999999998,2636.0761111112643
2025-04-30 22:24:00,34.40393,0.3761570000000001,0.36149751922898693,2.054398000000001,2.0254630000000002,16.782399999999996,2636.1261111112644
2025-04-30 22:27:00,34.40393,0.4340269999999995,0.38901268578792314,2.1122680000000003,2.0254630000000002,17.361099999999993,2636.1761111112646
2025-04-30 22:30:00,33.91204,0.46296299999999935,0.4180605813280692,2.054398,1.967593,15.046200000000027,2636.226111111265
2025-04-30 22:33:00,33.91204,0.4340269999999995,0.40440366144837986,1.9965269999999995,1.9386580000000002,16.782400000000024,2636.276111111265
2025-04-30 22:36:00,32.95718,0.4050919999999998,0.40509350001550853,1.9965269999999995,1.9965279999999996,17.36110000000002,2636.326111111265
2025-04-30 22:39:00,32.95718,0.49189799999999995,0.44709238412610847,2.1122680000000003,2.025461999999999,16.493100000000027,2636.3761111112653
2025-04-30 22:42:00,34.40393,0.49189799999999995,0.4470923841261092,2.170139,2.0833329999999997,18.518400000000014,2636.4261111112655
2025-04-30 22:45:00,35.3588,0.4340269999999995,0.38901268578792314,2.228009,2.141204,17.361099999999965,2636.4761111112657
2025-04-30 22:48:00,35.3588,0.43402799999999964,0.40440361369964906,2.170139,2.1122679999999994,17.93979999999999,2636.526111111266
2025-04-30 22:51:00,33.91204,0.4340269999999995,0.41939415532517904,2.1122680000000003,2.0833329999999997,17.650499999999994,2636.576111111266
2025-04-30 22:54:00,33.91204,0.4340269999999995,0.38901268578792314,2.1122680000000003,2.0254630000000002,16.20369999999997,2636.6261111112663
2025-04-30 22:57:00,33.91204,0.4050919999999998,0.39044733746283783,2.025462,1.9965279999999996,17.939699999999988,2636.6761111112664
2025-04-30 23:00:00,30.98958,0.3761570000000001,0.39044731275361855,1.938657,1.967593,15.046300000000002,2636.7261111112666
2025-04-30 23:03:00,32.95718,0.46296300000000024,0.4180600448479488,2.0833330000000005,1.9965269999999995,15.624899999999997,2636.776111111267
2025-04-30 23:06:00,32.95718,0.31828699999999976,0.3325457221796404,1.9965279999999996,2.0254630000000002,17.361099999999965,2636.826111111267
2025-04-30 23:09:00,31.51042,0.28935200000000005,0.31740924934554576,1.9965279999999996,2.054398,17.36110000000002,2636.876111111267
2025-04-30 23:12:00,30.52662,0.3472219999999995,,1.880788,1.8807870000000007,19.097200000000015,2636.9261111112673
2025-04-30 23:15:00,30.52662,0.3472219999999995,0.36149751922898743,1.7939819999999997,1.8229170000000003,16.782399999999967,2636.9761111112675
2025-04-30 23:18:00,30.52662,0.28935200000000005,0.31740924934554576,1.6782409999999999,1.7361110000000002,16.203799999999973,2637.0261111112677
2025-04-30 23:24:00,30.00578,0.4050929999999999,0.39044731275361844,1.6493060000000002,1.6203700000000003,16.492999999999995,2637.0261111112677
2025-04-30 23:27:00,30.98958,0.31828699999999976,0.34641776311852035,1.5914359999999999,1.6493060000000002,17.361099999999993,2637.0261111112677
2025-04-30 23:36:00,30.52662,0.43402799999999964,,1.7361110000000002,1.7361110000000002,15.914399999999972,2637.0261111112677
2025-04-30 23:39:00,32.43634,0.3761580000000002,0.3614974925388344,1.8518530000000002,1.8229160000000002,15.624900000000025,2637.076111111268
2025-04-30 23:42:00,32.43634,0.28935200000000005,0.3308602725245982,1.7361110000000002,1.8229170000000003,16.203699999999998,2637.126111111268
2025-04-30 23:45:00,32.43634,0.31828699999999976,0.34641823640119257,1.7361110000000002,1.7939820000000006,15.335600000000028,2637.1761111112683
2025-04-30 23:48:00,30.98958,0.31828699999999976,,1.6782409999999999,1.6782410000000008,16.203599999999994,2637.2261111112684
2025-04-30 23:51:00,30.98958,0.31828699999999976,0.3325457221796404,1.6782409999999999,1.7071760000000005,17.071800000000025,2637.2761111112686
2025-04-30 23:54:00,30.98958,0.3761580000000002,0.36149851976299385,1.7071760000000005,1.6782409999999999,16.7825,2637.326111111269
2025-04-30 23:57:00,31.97338,0.3472219999999995,,1.7071759999999996,1.7071760000000005,17.650499999999994,2637.376111111269
2025-05-01 00:00:00,31.97338,0.31828699999999976,0.34641823640119257,1.765046,1.8229170000000003,16.203699999999998,2637.426111111269
2025-05-01 00:03:00,31.97338,0.3472219999999995,0.36149751922898743,1.851852,1.8807870000000007,15.914299999999997,2637.4761111112693
2025-05-01 00:06:00,32.95718,0.31828699999999976,0.33254523637113537,1.880788,1.9097220000000004,16.782400000000024,2637.5261111112695
2025-05-01 00:09:00,31.51042,0.34722200000000036,,1.8807870000000007,1.8807869999999998,15.914400000000029,2637.5761111112697
2025-05-01 00:12:00,31.51042,0.31828699999999976,0.34641823640119257,1.765046,1.8229170000000003,17.93980000000002,2637.62611111127
2025-05-01 00:15:00,30.52662,0.3761570000000001,0.37615850000526,1.7939810000000005,1.7939820000000006,16.782399999999996,2637.67611111127
2025-05-01 00:30:00,30.00578,0.4340280000000005,0.3890131505828735,1.7361110000000002,1.649305,16.493000000000023,2637.67611111127
2025-05-01 00:33:00,30.00578,0.3761570000000001,0.39044682487957094,1.6782410000000008,1.7071760000000005,17.93979999999999,2637.67611111127
2025-05-01 00:36:00,30.52662,0.5208329999999997,0.4605426411505781,1.851851,1.7361110000000002,17.650499999999994,2637.67611111127
2025-05-01 00:39:00,32.43634,0.4340269999999995,0.3731713649709296,1.7939809999999996,1.6782410000000008,14.756899999999973,2637.67611111127
2025-05-01 00:42:00,30.00578,0.3761570000000001,,1.7071759999999996,1.7071759999999996,15.9144,2637.67611111127
2025-05-01 00:48:00,30.52662,0.4340280000000005,0.41939515572190417,1.7650460000000008,1.7361110000000002,15.335600000000028,2637.67611111127
2025-05-01 00:51:00,31.97338,0.49189799999999995,0.43144416811231073,1.8807869999999998,1.765046,14.467600000000004,2637.7261111112703
2025-05-01 00:54:00,30.98958,0.4050919999999998,0.3754149085385572,1.7939809999999996,1.7361110000000002,17.361099999999993,2637.7761111112704
2025-05-01 00:57:00,30.98958,0.4340269999999995,0.38901268578792353,1.7939809999999996,1.7071760000000005,14.467600000000004,2637.8261111112706
2025-05-01 01:00:00,30.98958,0.4340269999999995,0.38901322514878217,1.8229160000000002,1.7361120000000003,15.625000000000028,2637.876111111271
2025-05-01 01:03:00,30.98958,0.4340269999999995,0.38901268578792353,1.7939809999999996,1.7071760000000005,15.9144,2637.926111111271
2025-05-01 01:06:00,30.52662,0.4340280000000005,0.4044041384280331,1.7939810000000005,1.7361110000000002,18.22919999999999,2637.976111111271
2025-05-01 01:09:00,31.97338,0.49189799999999995,0.43144416811231073,1.8807869999999998,1.765046,17.93980000000002,2638.0261111112713
2025-05-01 01:12:00,31.97338,0.4340269999999995,0.4193946670247959,1.851851,1.8229170000000003,15.335700000000031,2638.0761111112715
2025-05-01 01:15:00,31.97338,0.3761570000000001,0.36149803284035614,1.7650460000000008,1.7361120000000003,17.071800000000025,2638.1261111112717
2025-05-01 01:18:00,30.96065,0.34722200000000036,,1.7361110000000002,1.7361110000000002,15.625,2638.176111111272
2025-05-01 01:21:00,30.52662,0.4340269999999995,0.38901268578792353,1.7939809999999996,1.7071760000000005,15.625000000000028,2638.226111111272
2025-05-01 01:24:00,30.52662,0.3761570000000001,0.37615850000526,1.7939810000000005,1.7939820000000006,15.914399999999972,2638.2761111112723
2025-05-01 01:27:00,31.51042,0.4340280000000005,0.40440361369965017,1.8229170000000003,1.765046,18.229199999999963,2638.3261111112724
2025-05-01 01:30:00,32.43634,0.4050919999999998,0.3754154352512832,1.8229160000000002,1.765047,15.625,2638.3761111112726
2025-05-01 01:33:00,30.98958,0.31828699999999976,0.34641823640119257,1.7071759999999996,1.765047,16.493000000000023,2638.426111111273
2025-05-01 01:36:00,30.00578,0.34722200000000036,,1.7650460000000008,1.765047,17.07170000000002,2638.476111111273
2025-05-01 01:42:00,30.52662,0.4050929999999999,0.37541591052029144,1.7361110000000002,1.6782409999999999,18.80789999999999,2638.476111111273
2025-05-01 01:45:00,31.51042,0.34722200000000036,0.36149751922898743,1.6782410000000008,1.7071760000000005,15.046300000000002,2638.476111111273
2025-05-01 01:48:00,30.52662,0.3472219999999995,0.36149751922898743,1.6203709999999996,1.6493060000000002,16.782399999999996,2638.476111111273
2025-05-01 01:51:00,30.00578,0.3472219999999995,0.36149751922898743,1.6203709999999996,1.6493060000000002,18.807900000000018,2638.476111111273
2025-05-01 01:54:00,30.00578,0.3472219999999995,0.36149751922898743,1.6203709999999996,1.6493060000000002,16.492999999999995,2638.476111111273
2025-05-01 02:03:00,30.52662,0.46296300000000024,0.4180600448479491,1.6782410000000008,1.5914350000000006,15.914400000000029,2638.476111111273
2025-05-01 02:06:00,31.45255,0.31828699999999976,0.34641823640119257,1.7071759999999996,1.765047,17.071800000000025,2638.476111111273
2025-05-01 02:09:00,30.98958,0.4340280000000005,0.41939464402189086,1.8229170000000003,1.7939809999999996,17.071800000000025,2638.476111111273
2025-05-01 02:12:00,30.52662,0.31828699999999976,0.3325457221796404,1.7071759999999996,1.7361110000000002,15.9144,2638.476111111273
2025-05-01 02:21:00,30.00578,0.4340269999999995,0.38901268578792353,1.6782399999999997,1.5914350000000006,15.914299999999997,2638.476111111273
2025-05-01 02:24:00,30.00578,0.4340269999999995,0.38901268578792353,1.6782399999999997,1.5914350000000006,16.203699999999998,2638.476111111273
2025-05-01 02:27:00,30.00578,0.4340280000000005,0.3890131505828735,1.6203700000000003,1.5335640000000001,16.493100000000027,2638.476111111273
2025-05-01 02:30:00,30.52662,0.34722200000000036,,1.6203700000000003,1.6203700000000003,18.22920000000002,2638.476111111273
2025-05-01 05:54:00,30.00578,0.3472219999999995,0.4281788629346025,1.359954,1.5335660000000004,15.3356,2638.476111111273
2025-05-01 05:57:00,37.78935,0.5787040000000001,0.5341274068996538,2.951389,2.864584,20.54400000000001,2638.526111111273
2025-05-01 06:00:00,39.75695,0.3761570000000001,0.41806004484794923,3.211806,3.2986120000000003,19.675899999999984,2638.5761111112733
2025-05-01 06:03:00,40.7118,0.31828699999999976,0.37317136497092934,3.1828709999999996,3.298611,20.54400000000001,2638.6261111112735
2025-05-01 06:06:00,40.7118,0.3761570000000001,0.418060511965453,3.2407399999999997,3.327547000000001,18.807900000000018,2638.6761111112737
2025-05-01 06:09:00,42.15857,0.3472219999999995,0.4023226022170691,3.443288,3.5590290000000007,21.70139999999998,2638.726111111274
2025-05-01 06:12:00,41.66666,0.3472219999999995,0.41537017084705496,3.5879629999999993,3.7326390000000007,21.12270000000001,2638.776111111274
2025-05-01 06:15:00,43.14236,0.3761580000000002,0.4314447159896758,3.6458340000000007,3.7615739999999995,21.990800000000007,2638.8261111112743
2025-05-01 06:18:00,43.14236,0.31828699999999976,0.3731718170504794,3.501158,3.616899,23.4375,2638.8761111112744
2025-05-01 06:21:00,41.6956,0.2604160000000002,0.3274453717322316,3.125,3.2696759999999996,21.701400000000007,2638.9261111112746
2025-05-01 06:24:00,41.66666,0.2604160000000002,0.314749172580882,2.9513879999999997,3.0671299999999997,20.254699999999985,2638.976111111275
2025-05-01 06:27:00,39.23611,0.2314810000000005,0.32221407349251646,2.8067130000000002,3.009259,21.122600000000006,2639.026111111275
2025-05-01 06:30:00,42.65046,0.4050929999999999,0.4193946670247965,2.7777779999999996,2.806712,22.858900000000006,2639.076111111275
2025-05-01 06:33:00,47.51157,0.5497690000000004,0.6842839964164309,5.237264,5.526625,24.594899999999996,2639.1261111112753
2025-05-01 06:36:00,49.94213,0.4050929999999999,0.5959979089795445,5.9317139999999995,6.365741000000001,26.04159999999999,2639.1761111112755
2025-05-01 06:39:00,51.85185,0.4050929999999999,0.6522040948001123,6.5393539999999994,7.118051,28.93520000000001,2639.2261111112757
2025-05-01 06:42:00,50.92593,0.3761580000000002,0.6320309923902815,6.394674,7.002316,27.199100000000016,2639.276111111276
2025-05-01 06:45:00,50.92593,0.3472219999999995,0.6112346164897932,6.394678999999999,7.0312470000000005,27.777799999999985,2639.326111111276
2025-05-01 06:48:00,48.95834,0.3761570000000001,0.6320302848647616,6.336804,6.944447,25.173599999999993,2639.3761111112763
2025-05-01 06:51:00,48.95834,0.4050929999999999,0.6300302893604404,6.45255,6.973376999999999,25.462999999999994,2639.4261111112764
2025-05-01 06:54:00,49.94213,0.5497689999999995,0.6968421499950663,6.48148,6.799771000000001,25.75229999999999,2639.4761111112766
2025-05-01 06:57:00,48.49537,0.46296299999999935,0.6679130528331089,6.39468,6.857637,26.04169999999999,2639.526111111277
2025-05-01 07:00:00,49.45023,0.4050919999999998,0.6187947629459903,6.2789340000000005,6.7708319999999995,25.75229999999999,2639.576111111277
2025-05-01 07:03:00,48.46643,0.3761570000000001,0.5882228993298197,6.134253999999999,6.626156999999999,24.594899999999996,2639.626111111277
2025-05-01 07:06:00,48.00347,0.5208339999999998,0.6673759062791472,6.10532,6.4236059999999995,25.17360000000002,2639.6761111112774
2025-05-01 07:09:00,48.49537,0.46296299999999935,0.6204642586456365,6.076389999999999,6.4236070000000005,26.04169999999999,2639.7261111112775
2025-05-01 07:12:00,48.00347,0.34722200000000036,0.5574624456693055,5.844905,6.336803000000001,24.305499999999995,2639.7761111112777
2025-05-01 07:15:00,46.55671,0.5497690000000004,0.6457597635228087,5.960645,6.163195999999999,24.884299999999996,2639.826111111278
2025-05-01 07:18:00,47.01968,0.43402799999999964,0.5907294739604798,6.10532,6.452542,23.148200000000003,2639.876111111278
2025-05-01 07:21:00,46.55671,0.5787040000000001,0.6617167853172794,6.250005000000001,6.423611,25.173599999999993,2639.9261111112783
2025-05-01 07:24:00,47.01968,0.46296300000000024,0.620464258645637,6.134259999999999,6.481477,24.595,2639.9761111112784
2025-05-01 07:27:00,45.57291,0.49189799999999995,0.6254595126111214,6.105320000000001,6.394672000000001,24.884299999999996,2640.0261111112786
2025-05-01 07:30:00,45.57291,0.6076389999999998,0.663829697813744,6.105320000000001,6.221061,23.7269,2640.076111111279
2025-05-01 07:33:00,46.55671,0.5208330000000005,0.6422673487616836,6.13426,6.394677,25.173599999999993,2640.126111111279
2025-05-01 07:36:00,45.05209,0.5208330000000005,0.6294996770292512,6.04745,6.278936999999999,24.016199999999998,2640.176111111279
2025-05-01 07:39:00,47.01968,0.6076389999999998,0.6500749477781225,6.0185200000000005,6.105321000000001,24.884199999999993,2640.2261111112794
2025-05-01 07:42:00,46.03588,0.6655090000000001,0.6940434280628703,6.04745,6.105321000000001,23.4375,2640.2761111112795
2025-05-01 07:45:00,45.57291,0.578703,0.6348197897844882,5.93171,6.047457,23.726799999999997,2640.3261111112797
2025-05-01 07:48:00,45.57291,0.5208329999999997,0.6165726441237949,5.8449100000000005,6.047457,24.305499999999995,2640.37611111128
2025-05-01 07:51:00,46.55671,0.5787040000000001,0.6348156121188906,5.8449100000000005,5.9606460000000006,24.016099999999994,2640.42611111128
2025-05-01 07:54:00,45.97801,0.46296300000000024,0.5581254454991627,5.758105,5.9606520000000005,24.0163,2640.4761111112803
2025-05-01 07:57:00,45.57291,0.5497690000000004,0.619291709361527,5.700235,5.844906,25.75229999999999,2640.5261111112804
2025-05-01 08:00:00,47.51157,0.49189799999999995,0.5873656966744462,5.671295,5.873847,24.305499999999995,2640.5761111112806
2025-05-01 08:03:00,47.51157,0.46296299999999935,0.5581254454991614,5.58449,5.787037,21.701400000000007,2640.626111111281
2025-05-01 08:06:00,48.00347,0.46296299999999935,0.5835194432690713,5.52662,5.787037,22.280099999999976,2640.676111111281
2025-05-01 08:09:00,48.00347,0.5208329999999997,0.6165726441237958,5.613423999999999,5.815971,23.7269,2640.726111111281
2025-05-01 08:12:00,48.95834,0.4340269999999995,0.5664402948714077,5.555554,5.844907000000001,23.726799999999997,2640.7761111112814
2025-05-01 08:15:00,47.51157,0.34722200000000036,0.5239267511036724,5.4976840000000005,5.902781999999999,24.3056,2640.8261111112815
2025-05-01 08:18:00,47.51157,0.49189800000000083,0.5873612250915038,5.584494,5.787036,24.884299999999996,2640.8761111112817
2025-05-01 08:21:00,47.01968,0.34722200000000036,0.5352230131937818,5.439814000000001,5.873842000000001,25.173599999999993,2640.926111111282
2025-05-01 08:24:00,45.05209,0.4050919999999998,0.5727307598169156,5.4976840000000005,5.873842000000001,24.594899999999996,2640.976111111282
2025-05-01 08:27:00,45.05209,0.34722200000000036,0.5239228247149051,5.526624000000001,5.931712,24.016099999999994,2641.0261111112823
2025-05-01 08:30:00,52.37269,0.7523150000000003,0.6617168932896818,5.642364,5.468749000000001,25.75230000000002,2641.0761111112824
2025-05-01 08:33:00,50.40509,0.49189800000000083,0.5873656966744465,5.555554,5.758105999999999,21.122600000000006,2641.1261111112826
2025-05-01 08:36:00,53.81944,0.46296300000000024,0.5709026643126641,5.497689,5.729166,23.1481,2641.176111111283
2025-05-01 08:39:00,64.81481,0.7523150000000003,0.677405575493644,5.584493999999999,5.439818999999999,24.016199999999984,2641.226111111283
2025-05-01 08:42:00,58.65162,0.11574099999999987,0.3896195626032994,5.1504639999999995,5.960653000000001,25.462999999999994,2641.276111111283
2025-05-01 08:45:00,56.25,0.26041699999999945,0.5046977941762154,5.468749,6.076392,23.4375,2641.3261111112834
2025-05-01 08:48:00,54.80324,0.31828699999999976,0.5372745234095404,5.497689,6.018522,23.4375,2641.3761111112835
2025-05-01 08:51:00,59.17245,0.43402799999999964,0.5664408920944201,5.497689,5.787040999999999,25.173599999999993,2641.4261111112837
2025-05-01 08:54:00,53.81944,0.28935200000000005,0.5058496485185154,5.324079,5.844906999999999,24.884300000000025,2641.476111111284
2025-05-01 08:57:00,53.81944,0.26041700000000034,0.4945896755169413,5.381944000000001,5.960647,25.173699999999997,2641.526111111284
2025-05-01 09:00:00,53.35648,0.3761580000000002,0.5426839299166898,5.497684,5.873846,25.173599999999993,2641.5761111112843
2025-05-01 09:03:00,51.85185,0.17361100000000018,0.42240587298363197,5.237264,5.902783,26.909700000000015,2641.6261111112844
2025-05-01 09:06:00,50.92593,0.2893509999999999,0.49524061574512296,5.410878,5.902777,24.0163,2641.6761111112846
2025-05-01 09:09:00,53.35648,0.31828699999999976,0.526482338857518,5.353014,5.844907000000001,25.173599999999993,2641.726111111285
2025-05-01 09:12:00,49.94213,0.23148199999999974,0.4816155294709327,5.3240739999999995,5.960652,24.305499999999995,2641.776111111285
2025-05-01 09:15:00,47.51157,0.31828699999999976,0.5372745234095411,5.497684,6.018517000000001,25.75229999999999,2641.826111111285
2025-05-01 09:18:00,47.51157,0.3761580000000002,0.5426799098080153,5.584493999999999,5.9606460000000006,26.331000000000017,2641.8761111112854
