Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-01 09:21:00,46.03588,0.3761570000000001,0.5656916471801096,5.555554,5.989587,22.858800000000002,2641.9261111112855
2025-05-01 09:24:00,47.01968,0.2025459999999999,0.4573035300690893,5.353013000000001,6.018517000000001,26.04159999999999,2641.9761111112857
2025-05-01 09:27:00,46.55671,0.2025459999999999,0.4666730690694091,5.381943,6.076387,26.041699999999963,2642.026111111286
2025-05-01 09:30:00,47.01968,0.31828699999999976,0.5155835339721219,5.468754000000001,5.931717000000001,24.884199999999993,2642.076111111286
2025-05-01 09:33:00,46.55671,0.49189799999999995,0.600218880239618,5.4976840000000005,5.729165999999999,24.3056,2642.1261111112863
2025-05-01 09:36:00,46.12268,0.49189799999999995,0.6002188802396189,5.613425,5.844907000000001,24.594899999999996,2642.1761111112864
2025-05-01 09:39:00,45.05209,0.43402799999999964,0.5664408920944207,5.58449,5.873842000000001,24.594799999999992,2642.2261111112866
2025-05-01 09:42:00,45.05209,0.46296299999999935,0.5835194432690722,5.58449,5.844907000000001,22.28,2642.276111111287
2025-05-01 09:45:00,45.05209,0.5497690000000004,0.6326100486107338,5.700235,5.873846,22.28000000000003,2642.326111111287
2025-05-01 09:48:00,46.03588,0.46296300000000024,0.5835194432690729,5.671295,5.931712,23.7269,2642.376111111287
2025-05-01 09:51:00,44.58912,0.46296299999999935,0.5959810032501225,5.642359999999999,5.931717000000001,22.858800000000002,2642.4261111112874
2025-05-01 09:54:00,44.58912,0.46296299999999935,0.5959767230288158,5.729169999999999,6.018517000000001,24.884299999999996,2642.4761111112875
2025-05-01 09:57:00,44.58912,0.49189799999999995,0.600218880239618,5.758104,5.989585999999999,20.83340000000001,2642.5261111112877
2025-05-01 10:00:00,44.58912,0.4050919999999998,0.5609037418214988,5.700233999999999,6.047452000000001,21.990700000000004,2642.576111111288
2025-05-01 10:03:00,44.58912,0.5208339999999998,0.6294958048258725,5.729169999999999,5.9606460000000006,23.726799999999997,2642.626111111288
2025-05-01 10:06:00,44.58912,0.5208339999999998,0.5902206842006397,5.729169999999999,5.873846,23.4375,2642.6761111112883
2025-05-01 10:09:00,45.97801,0.5497690000000004,0.6326100486107327,5.815975000000001,5.989585999999999,24.3056,2642.7261111112884
2025-05-01 10:12:00,45.83334,0.46296300000000024,0.5835194432690729,5.787035,6.047452000000001,24.884299999999996,2642.7761111112886
2025-05-01 10:15:00,44.58912,0.4340280000000005,0.5664408920944213,5.758105,6.047457,23.4375,2642.826111111289
2025-05-01 10:18:00,44.58912,0.4050929999999999,0.5609043631604282,5.729169999999999,6.076387,21.41210000000001,2642.876111111289
2025-05-01 10:21:00,45.57291,0.5787040000000001,0.6348156121188906,5.815975000000001,5.931711000000001,26.331000000000017,2642.926111111289
2025-05-01 10:24:00,44.58912,0.49189799999999995,0.6254595126111214,5.72917,6.018522,23.148200000000003,2642.9761111112894
2025-05-01 10:27:00,45.28357,0.6076389999999998,0.6500797324605107,5.8738399999999995,5.9606509999999995,24.016199999999998,2643.0261111112895
2025-05-01 10:30:00,46.03588,0.6076389999999998,0.6638296978137449,5.8738399999999995,5.989581,23.7269,2643.0761111112897
2025-05-01 10:33:00,44.58912,0.6655090000000001,,5.989580000000001,5.989581,22.280100000000004,2643.12611111129
2025-05-01 10:36:00,45.97801,0.6076389999999998,0.6500797324605107,5.8738399999999995,5.9606509999999995,24.884199999999993,2643.17611111129
2025-05-01 10:39:00,44.58912,0.6365740000000004,0.6650933585736089,5.93171,5.989585999999999,23.7269,2643.2261111112903
2025-05-01 10:42:00,44.12616,0.578703,0.6483544017466777,5.87384,6.018517000000001,22.569500000000005,2643.2761111112904
2025-05-01 10:45:00,44.12616,0.6365740000000004,0.6650885004933604,5.902780000000001,5.9606460000000006,22.569500000000005,2643.3261111112906
2025-05-01 10:48:00,45.05209,0.5787040000000001,0.6210973116773161,5.931710000000001,6.018516,25.752399999999994,2643.376111111291
2025-05-01 10:51:00,44.12616,0.46296300000000024,0.5959767230288154,5.8449100000000005,6.134257,24.595,2643.426111111291
2025-05-01 10:54:00,44.12616,0.5787040000000001,0.6483549411082233,5.931710000000001,6.076385999999999,24.884299999999996,2643.476111111291
2025-05-01 10:57:00,45.05209,0.5208329999999997,0.6165726441237949,5.8449100000000005,6.047457,23.7269,2643.5261111112914
2025-05-01 11:00:00,44.12616,0.49189799999999995,0.6002188802396189,5.81597,6.047452000000001,23.148199999999974,2643.5761111112915
2025-05-01 11:03:00,45.05209,0.6076389999999998,0.6500749477781225,5.8449100000000005,5.931711000000001,23.4375,2643.6261111112917
2025-05-01 11:06:00,45.05209,0.5208329999999997,0.6165726441237949,5.8449100000000005,6.047457,24.0163,2643.676111111292
2025-05-01 11:09:00,46.03588,0.5208329999999997,0.6165726441237949,5.931710000000001,6.134257,23.726799999999997,2643.726111111292
2025-05-01 11:12:00,46.99074,0.46296300000000024,0.5959767230288154,5.815975000000001,6.105322,24.305499999999995,2643.7761111112923
2025-05-01 11:15:00,46.41204,0.49189799999999995,0.6002188802396189,5.758105,5.989587,22.858800000000002,2643.8261111112924
2025-05-01 11:18:00,46.03588,0.4050919999999998,0.5609078518632078,5.613423999999999,5.9606520000000005,24.3056,2643.8761111112926
2025-05-01 11:21:00,47.01968,0.4340280000000005,0.5664408920944213,5.6712940000000005,5.9606460000000006,23.7269,2643.926111111293
2025-05-01 11:24:00,47.9456,0.3761570000000001,0.554248306314393,5.584494,5.989587,24.3056,2643.976111111293
2025-05-01 11:27:00,48.46643,0.43402799999999964,0.5907294739604798,5.555559,5.902781,26.331000000000017,2644.026111111293
2025-05-01 11:30:00,48.46643,0.3472219999999995,0.5239267511036725,5.526618999999999,5.931717000000001,25.46290000000002,2644.0761111112934
2025-05-01 11:33:00,48.46643,0.3761570000000001,0.5426832912414813,5.555554,5.931717000000001,24.305499999999995,2644.1261111112935
2025-05-01 11:36:00,48.49537,0.34722200000000036,0.5239267511036731,5.555554,5.9606520000000005,23.148200000000003,2644.1761111112937
2025-05-01 11:39:00,48.46643,0.3761570000000001,0.554248306314393,5.642364,6.047457,24.884199999999993,2644.226111111294
2025-05-01 11:42:00,48.46643,0.3761570000000001,0.5656916471801096,5.729164,6.163197,24.884299999999996,2644.276111111294
2025-05-01 11:45:00,47.01968,0.5208339999999998,0.6294958048258725,5.902779999999999,6.134256000000001,24.595,2644.3261111112943
2025-05-01 11:48:00,47.51157,0.5208329999999997,0.6165726441237958,5.960649999999999,6.163197,24.884299999999996,2644.3761111112944
2025-05-01 11:51:00,46.55671,0.5787040000000001,0.6483549411082233,6.047451000000001,6.192126999999999,25.462999999999994,2644.4261111112946
2025-05-01 11:54:00,46.03588,0.7233799999999997,0.6940439422543948,6.076386,6.018516,23.726799999999997,2644.476111111295
2025-05-01 11:57:00,46.03588,0.6365739999999995,0.6650933585736081,5.989580999999999,6.047457,24.016199999999998,2644.526111111295
2025-05-01 12:00:00,46.03588,0.6076389999999998,0.6638296978137449,5.960646,6.076387,23.148200000000003,2644.576111111295
2025-05-01 12:03:00,48.00347,0.694445,0.6944434999958846,6.0474559999999995,6.047451,23.7269,2644.6261111112954
2025-05-01 12:06:00,47.91666,0.6076389999999998,0.6908134170707477,5.960646,6.134257,25.173699999999997,2644.6761111112955
2025-05-01 12:09:00,47.91666,0.578703,0.6483544017466765,5.989580000000001,6.134257,25.46290000000002,2644.7261111112957
2025-05-01 12:12:00,46.55671,0.6365740000000004,0.6790535232735294,5.989580000000001,6.076385999999999,22.8587,2644.776111111296
2025-05-01 12:15:00,47.51157,0.578703,0.6617162385656701,6.01852,6.192127000000001,23.4375,2644.826111111296
2025-05-01 12:18:00,47.01968,0.5497680000000003,0.6587453778151526,6.01852,6.250001999999999,22.28,2644.8761111112963
2025-05-01 12:21:00,47.01968,0.5497680000000003,0.6457592068748604,5.989580000000001,6.192132,24.884199999999993,2644.9261111112964
2025-05-01 12:24:00,47.01968,0.5787040000000001,0.6348156121188906,5.960649999999999,6.076385999999999,25.173699999999997,2644.9761111112966
2025-05-01 12:27:00,47.51157,0.578703,0.6483544017466777,5.93171,6.076387,24.305499999999995,2645.026111111297
2025-05-01 12:30:00,47.01968,0.5497680000000003,0.6326094995526453,5.902780000000001,6.076391999999999,24.594899999999996,2645.076111111297
2025-05-01 12:33:00,47.01968,0.6365740000000004,0.6790535232735297,5.93171,6.018516,23.4375,2645.126111111297
2025-05-01 12:36:00,48.00347,0.5787040000000001,0.6483549411082247,5.8738399999999995,6.018516,24.595,2645.1761111112974
2025-05-01 12:39:00,48.00347,0.43402799999999964,0.5786582887549346,5.7581,6.076391999999999,23.7269,2645.2261111112975
2025-05-01 12:42:00,46.55671,0.4050929999999999,0.5727313898989792,5.787035,6.1631920000000004,26.62039999999999,2645.2761111112977
2025-05-01 12:45:00,46.03588,0.49189799999999995,0.6254595126111214,5.844905,6.134257,24.594899999999996,2645.326111111298
2025-05-01 12:48:00,46.03588,0.46296300000000024,0.5959767230288154,5.815975000000001,6.105322,24.305499999999995,2645.376111111298
2025-05-01 12:51:00,46.03588,0.5208329999999997,0.6422673487616831,5.8738399999999995,6.134257,24.594899999999996,2645.4261111112983
2025-05-01 12:54:00,46.03588,0.6365740000000004,0.7064456565852804,5.93171,6.076385999999999,25.462999999999994,2645.4761111112985
2025-05-01 12:57:00,47.01968,0.5787040000000001,0.6483549411082247,5.8738399999999995,6.018516,24.884299999999996,2645.5261111112986
2025-05-01 13:00:00,46.55671,0.5208329999999997,0.6165726441237958,5.8738399999999995,6.076387,23.4375,2645.576111111299
2025-05-01 13:03:00,47.51157,0.5208329999999997,0.6294996770292506,5.81597,6.047457,25.462999999999994,2645.626111111299
2025-05-01 13:06:00,48.46643,0.4340280000000005,0.5907294739604804,5.758105,6.105326999999999,23.1481,2645.676111111299
2025-05-01 13:09:00,47.01968,0.49189799999999995,0.6129123793621041,5.815975000000001,6.076387,24.595,2645.7261111112994
2025-05-01 13:12:00,47.01968,0.5208329999999997,0.6165726441237958,5.8738399999999995,6.076387,23.7269,2645.7761111112995
2025-05-01 13:15:00,47.01968,0.5208329999999997,0.6294996770292506,5.931710000000001,6.163197,24.884299999999996,2645.8261111112997
2025-05-01 13:18:00,47.01968,0.5787040000000001,0.6483549411082247,5.960649999999999,6.105326,26.90979999999999,2645.8761111113
2025-05-01 13:21:00,47.01968,0.578703,0.6617208285300251,5.989580000000001,6.163197,25.173599999999993,2645.9261111113
2025-05-01 13:24:00,45.57291,0.578703,0.6483544017466777,6.04745,6.192127000000001,26.33099999999999,2645.9761111113003
2025-05-01 13:27:00,45.57291,0.578703,0.6617162385656701,6.01852,6.192127000000001,22.858800000000002,2646.0261111113005
2025-05-01 13:30:00,45.57291,0.6076389999999998,0.6908134170707477,5.989580999999999,6.163192,25.173599999999993,2646.0761111113006
2025-05-01 13:33:00,46.49884,0.7233800000000006,0.7088125371615799,6.0474559999999995,6.018515999999999,24.594799999999992,2646.126111111301
2025-05-01 13:36:00,48.00347,0.6076389999999998,0.6361368377254953,6.018516000000001,6.076387,24.88420000000002,2646.176111111301
2025-05-01 13:39:00,46.55671,0.6076389999999998,0.6500797324605107,5.960646,6.047457,24.305499999999995,2646.226111111301
2025-05-01 13:42:00,46.55671,0.6365740000000004,0.6790535232735294,5.902780000000001,5.989585999999999,23.726799999999997,2646.2761111113014
2025-05-01 13:45:00,48.00347,0.5497680000000003,0.6326094995526453,5.902780000000001,6.076391999999999,26.62039999999999,2646.3261111113015
2025-05-01 13:48:00,48.00347,0.6655089999999992,0.6940434280628682,6.076386,6.134257,23.148200000000003,2646.3761111113017
2025-05-01 13:51:00,48.00347,0.6076389999999998,0.6361368377254953,6.018516000000001,6.076387,24.595,2646.426111111302
2025-05-01 13:54:00,48.95834,0.6076389999999998,0.6361368377254953,5.931710000000001,5.989581,23.4375,2646.476111111302
2025-05-01 13:57:00,48.95834,0.6365740000000004,0.6790535232735297,6.01852,6.105326,24.594899999999996,2646.5261111113023
2025-05-01 14:00:00,48.46643,0.46296300000000024,0.5959767230288154,5.8449100000000005,6.134257,23.148200000000003,2646.5761111113025
2025-05-01 14:03:00,47.01968,0.49189799999999995,0.6129123793621041,5.902780000000001,6.1631920000000004,23.148200000000003,2646.6261111113026
2025-05-01 14:06:00,48.46643,0.6365740000000004,0.6790535232735294,5.989580000000001,6.076385999999999,23.726799999999997,2646.676111111303
2025-05-01 14:09:00,48.46643,0.578703,0.6483544017466777,5.93171,6.076387,24.3056,2646.726111111303
2025-05-01 14:12:00,47.01968,0.5497690000000004,0.6326100486107338,5.844905,6.018516,24.016199999999998,2646.776111111303
2025-05-01 14:15:00,48.95834,0.49189799999999995,0.6254595126111214,5.81597,6.105322,26.04169999999999,2646.8261111113034
2025-05-01 14:18:00,48.95834,0.43402799999999964,0.5907294739604798,5.815969999999999,6.163192,25.75229999999999,2646.8761111113035
2025-05-01 14:21:00,48.49537,0.5787040000000001,0.6617213752841656,5.931710000000001,6.105326,23.4375,2646.9261111113037
2025-05-01 14:24:00,48.46643,0.5208329999999997,0.6294952374644859,5.960649999999999,6.192127000000001,26.620400000000018,2646.976111111304
2025-05-01 14:27:00,48.46643,0.5787040000000001,0.6483549411082247,5.960649999999999,6.105326,25.173599999999993,2647.026111111304
2025-05-01 14:30:00,48.00347,0.5208329999999997,0.6294996770292506,5.931710000000001,6.163197,24.3056,2647.0761111113043
2025-05-01 14:33:00,46.55671,0.5497680000000003,0.6587453778151526,6.01852,6.250001999999999,21.701400000000007,2647.1261111113045
2025-05-01 14:36:00,45.57291,0.5497680000000003,0.6587453778151526,6.01852,6.250001999999999,24.594899999999996,2647.1761111113046
2025-05-01 14:39:00,48.00347,0.5787040000000001,0.6617213752841656,6.105320000000001,6.278936,23.148200000000003,2647.226111111305
2025-05-01 14:42:00,48.00347,0.5208329999999997,0.654888574331177,6.0185200000000005,6.307867,26.620299999999986,2647.276111111305
2025-05-01 14:45:00,48.95834,0.5208329999999997,0.6548929125936054,5.98958,6.278937000000001,26.62039999999999,2647.326111111305
2025-05-01 14:48:00,47.51157,0.5787040000000001,0.6617167853172805,5.960649999999999,6.134256000000001,25.17360000000002,2647.3761111113054
2025-05-01 14:51:00,48.46643,0.5208329999999997,0.6294996770292506,5.931710000000001,6.163197,24.305499999999995,2647.4261111113055
2025-05-01 14:54:00,47.01968,0.5208329999999997,0.6294996770292506,5.931710000000001,6.163197,26.04169999999999,2647.4761111113057
2025-05-01 14:57:00,48.00347,0.5787040000000001,0.6617167853172805,5.960649999999999,6.134256000000001,25.75229999999999,2647.526111111306
2025-05-01 15:00:00,48.00347,0.5208329999999997,0.6294996770292506,5.931710000000001,6.163197,26.330899999999986,2647.576111111306
2025-05-01 15:03:00,48.00347,0.5208329999999997,0.6294952374644859,5.960649999999999,6.192127000000001,25.173599999999993,2647.6261111113063
2025-05-01 15:06:00,48.00347,0.5208329999999997,0.6548929125936054,5.8738399999999995,6.163197,26.04170000000002,2647.6761111113065
2025-05-01 15:09:00,46.55671,0.46296300000000024,0.5959810032501222,5.902775000000001,6.192132,25.462999999999994,2647.7261111113066
2025-05-01 15:12:00,46.41204,0.6076389999999998,0.6638296978137449,5.960649999999999,6.076391,25.75229999999999,2647.776111111307
2025-05-01 15:15:00,48.00347,0.5208329999999997,0.6294996770292506,5.931710000000001,6.163197,24.884299999999996,2647.826111111307
2025-05-01 15:18:00,48.00347,0.49189799999999995,0.6378640509411495,5.8738399999999995,6.192132,26.33099999999999,2647.876111111307
2025-05-01 15:21:00,48.00347,0.46296300000000024,0.6204684430975173,5.844905,6.192132,23.7269,2647.9261111113074
2025-05-01 15:24:00,48.00347,0.46296300000000024,0.6204684430975173,5.844905,6.192132,23.4375,2647.9761111113075
2025-05-01 15:27:00,46.55671,0.46296300000000024,0.6204684430975173,5.844905,6.192132,25.173699999999997,2648.0261111113077
2025-05-01 15:30:00,47.01968,0.6365740000000004,0.6509358127134739,5.931710000000001,5.960646,25.17360000000002,2648.076111111308
2025-05-01 15:33:00,47.9456,0.578703,0.6483544017466765,5.902780000000001,6.047457,24.594899999999996,2648.126111111308
2025-05-01 15:36:00,48.46643,0.6076389999999998,0.6638296978137449,5.960646,6.076387,24.016199999999998,2648.1761111113083
2025-05-01 15:39:00,47.01968,0.6076389999999998,0.663829697813744,5.931716000000001,6.047457,26.04169999999999,2648.2261111113085
2025-05-01 15:42:00,48.95834,0.6365740000000004,0.6790535232735294,5.902780000000001,5.989585999999999,24.594899999999996,2648.2761111113086
2025-05-01 15:45:00,48.95834,0.5497680000000003,0.6715812431596009,5.902780000000001,6.163192,25.173599999999993,2648.326111111309
2025-05-01 15:48:00,48.00347,0.6365740000000004,0.7064456565852804,5.93171,6.076385999999999,26.04169999999999,2648.376111111309
2025-05-01 15:51:00,47.51157,0.5208329999999997,0.654888574331177,5.8449100000000005,6.134257,23.7269,2648.426111111309
2025-05-01 15:54:00,47.51157,0.5208329999999997,0.6294952374644851,5.8449100000000005,6.076387,24.594799999999992,2648.4761111113094
2025-05-01 15:57:00,47.51157,0.578703,0.6749196338796561,5.93171,6.134257,25.75230000000002,2648.5261111113095
2025-05-01 16:00:00,47.51157,0.5787040000000001,0.6617213752841656,5.902776,6.076391999999999,25.173599999999993,2648.5761111113097
2025-05-01 16:03:00,46.2963,0.5787040000000001,0.6617213752841656,5.902776,6.076391999999999,25.173599999999993,2648.62611111131
2025-05-01 16:06:00,46.03588,0.694445,0.6944484999958843,5.960646,5.9606509999999995,24.594899999999996,2648.67611111131
2025-05-01 16:09:00,47.91666,0.6365740000000004,0.6790535232735294,5.902780000000001,5.989585999999999,22.858900000000006,2648.7261111113103
2025-05-01 16:12:00,48.49537,0.49189799999999995,0.612916740477402,5.81597,6.076391999999999,26.330899999999986,2648.7761111113105
2025-05-01 16:15:00,48.95834,0.5787040000000001,0.6483549411082247,5.81597,5.9606460000000006,28.64579999999998,2648.8261111113106
2025-05-01 16:18:00,48.46643,0.5787040000000001,0.6483549411082247,5.81597,5.9606460000000006,23.4375,2648.876111111311
2025-05-01 16:21:00,48.49537,0.5497690000000004,0.6326100486107338,5.787035,5.9606460000000006,23.4375,2648.926111111311
2025-05-01 16:24:00,48.00347,0.43402799999999964,0.6026663676728969,5.6713,6.047452000000001,23.4375,2648.976111111311
2025-05-01 16:27:00,48.00347,0.46296299999999935,0.6082918549298788,5.6713,5.989587,25.462999999999994,2649.0261111113114
2025-05-01 16:30:00,48.00347,0.5208329999999997,0.6165726441237958,5.7002299999999995,5.902777,23.4375,2649.0761111113115
2025-05-01 16:33:00,46.55671,0.5497680000000003,0.645759206874861,5.7581,5.9606520000000005,24.3056,2649.1261111113117
2025-05-01 16:36:00,48.00347,0.7233790000000004,0.6790561759346042,5.87384,5.787041,24.305499999999995,2649.176111111312
2025-05-01 16:39:00,47.01968,0.46296300000000024,0.6204684430975173,5.787036,6.134263,24.016199999999998,2649.226111111312
2025-05-01 16:42:00,43.60532,0.5497690000000004,0.6326100486107338,5.815976,5.989587,22.569500000000005,2649.2761111113123
2025-05-01 16:45:00,43.14236,0.694445,0.6500778631405177,5.787036,5.700231,21.701400000000007,2649.3261111113125
2025-05-01 16:48:00,43.14236,0.5497680000000003,0.5782223988751316,5.58449,5.642361999999999,22.280100000000004,2649.3761111113126
2025-05-01 16:51:00,38.77315,0.34722200000000036,0.25046940810065904,3.4722220000000004,3.2986120000000003,20.254699999999985,2649.426111111313
2025-05-01 16:54:00,34.40393,0.5208339999999998,0.4112824354903421,2.459491,2.2569440000000007,18.51849999999999,2649.476111111313
2025-05-01 16:57:00,33.42014,0.46296300000000024,0.40232205061307985,2.256945,2.141202999999999,18.518500000000017,2649.526111111313
2025-05-01 17:00:00,33.42014,0.46296300000000024,0.4180600448479488,2.1990740000000004,2.1122679999999994,17.361099999999993,2649.5761111113134
2025-05-01 17:03:00,32.43634,0.46296300000000024,0.3861185467238482,2.0254640000000004,1.8807869999999998,16.7825,2649.6261111113135
2025-05-01 17:06:00,30.98958,0.46296300000000024,0.4180600448479491,1.9386580000000002,1.851852,18.22919999999999,2649.6761111113137
2025-05-01 17:09:00,30.98958,0.5208329999999997,0.44457950998005463,1.967593,1.8229170000000003,16.203699999999998,2649.726111111314
2025-05-01 17:12:00,33.42014,0.6076389999999998,0.4653505803037231,1.9097220000000004,1.6493060000000002,16.203699999999998,2649.776111111314
2025-05-01 17:15:00,34.40393,0.5208329999999997,0.4445800689328065,1.938657,1.7939820000000006,16.2038,2649.8261111113143
2025-05-01 17:18:00,35.3588,0.5787040000000001,0.4355986217701316,2.054399,1.7939809999999996,17.36110000000002,2649.8761111113145
2025-05-01 17:21:00,35.8507,0.5208329999999997,0.4445800689328065,1.938657,1.7939820000000006,15.914299999999997,2649.9261111113146
2025-05-01 17:24:00,35.8507,0.5208329999999997,0.4605426411505781,1.9097220000000004,1.7939820000000006,16.4931,2649.976111111315
2025-05-01 17:27:00,35.8507,0.49189799999999995,0.39881590130750605,1.9097220000000004,1.7361120000000003,15.9144,2650.026111111315
2025-05-01 17:30:00,35.8507,0.5497690000000004,0.4574873572052917,1.9097220000000004,1.7361110000000002,16.203599999999994,2650.076111111315
2025-05-01 17:33:00,37.78935,0.5787040000000001,0.4531520819501606,2.054399,1.8229160000000002,16.4931,2650.1261111113154
2025-05-01 17:36:00,36.80555,0.49189799999999995,0.43144416811231073,1.967593,1.851852,17.65039999999999,2650.1761111113155
2025-05-01 17:39:00,36.80555,0.5208329999999997,0.4445800689328065,1.938657,1.7939820000000006,16.492999999999995,2650.2261111113157
2025-05-01 17:42:00,36.80555,0.5208329999999997,0.44457950998005463,1.967593,1.8229170000000003,15.914299999999997,2650.276111111316
2025-05-01 17:45:00,36.80555,0.5787040000000001,0.45315267917343505,2.0254630000000002,1.7939809999999996,16.2038,2650.326111111316
2025-05-01 17:48:00,36.80555,0.49189799999999995,0.4153701708470551,1.8807869999999998,1.7361110000000002,17.071699999999993,2650.3761111113163
2025-05-01 17:51:00,35.3588,0.49189799999999995,0.43144416811231073,1.8229170000000003,1.7071760000000005,15.9144,2650.4261111113165
2025-05-01 17:54:00,35.3588,0.5208329999999997,0.44457950998005463,1.8229170000000003,1.6782410000000008,16.4931,2650.4761111113166
2025-05-01 17:57:00,34.40393,0.49189799999999995,0.4470923841261095,1.765047,1.6782410000000008,15.9144,2650.526111111317
2025-05-01 18:00:00,36.80555,0.5787040000000001,0.4867496362252867,1.7939820000000006,1.6203700000000003,15.046300000000002,2650.576111111317
2025-05-01 18:03:00,37.78935,0.49189799999999995,0.43144416811231073,1.7939820000000006,1.6782410000000008,16.4931,2650.626111111317
2025-05-01 18:06:00,36.34259,0.46296299999999935,0.40232315382050277,1.851852,1.7361120000000003,17.361099999999993,2650.6761111113174
2025-05-01 18:09:00,36.34259,0.49189799999999995,0.44709291811906277,1.8807870000000007,1.7939820000000006,16.4931,2650.7261111113176
2025-05-01 18:12:00,36.05324,0.5208339999999998,0.44458051883620786,2.0254629999999993,1.8807869999999998,16.492999999999995,2650.7761111113177
2025-05-01 18:15:00,38.31018,0.46296299999999935,0.38611911549000316,1.967593,1.8229170000000003,16.4931,2650.826111111318
2025-05-01 18:18:00,38.31018,0.43402799999999964,0.3890136899441616,1.851852,1.765047,15.9144,2650.876111111318
2025-05-01 18:21:00,36.80555,0.46296300000000024,0.41806058132807006,1.9097220000000004,1.8229170000000003,15.9144,2650.9261111113183
2025-05-01 18:24:00,35.3588,0.5208330000000005,0.42817842418206375,1.938657,1.765046,16.4931,2650.9761111113185
2025-05-01 18:27:00,35.3588,0.5787040000000001,0.4867502013736223,1.938657,1.765046,15.335700000000003,2651.0261111113186
2025-05-01 18:30:00,35.8507,0.6365740000000004,0.4950018577446095,2.0254630000000002,1.765046,17.071799999999996,2651.076111111319
2025-05-01 18:33:00,35.8507,0.46296300000000024,0.4180600448479491,1.967593,1.8807869999999998,15.914299999999997,2651.126111111319
2025-05-01 18:36:00,34.40393,0.6365739999999995,0.47737156990164276,2.1990749999999997,1.9097220000000004,16.7825,2651.176111111319
2025-05-01 18:39:00,34.40393,0.7233799999999997,0.5309814603254284,2.2858799999999997,1.938657,15.9144,2651.2261111113194
2025-05-01 18:42:00,35.8507,0.6655089999999992,0.47074690723780926,2.1990749999999997,1.851852,16.203700000000026,2651.2761111113196
2025-05-01 18:45:00,34.40393,0.6365739999999995,0.4950024582870787,2.0833329999999997,1.8229170000000003,15.9144,2651.3261111113197
2025-05-01 18:48:00,34.40393,0.6655089999999992,0.5245721075075397,2.1122689999999995,1.851852,16.4931,2651.37611111132
2025-05-01 18:51:00,36.34259,0.7523150000000003,0.542681919864334,2.1990739999999995,1.8229169999999995,15.335700000000003,2651.42611111132
2025-05-01 18:54:00,37.32639,0.6076389999999998,0.48268380881019884,2.0254630000000002,1.7939820000000006,15.9144,2651.4761111113203
2025-05-01 18:57:00,36.34259,0.578703,0.48674975587518804,1.9965270000000004,1.8229170000000003,16.203699999999998,2651.5261111113205
2025-05-01 19:00:00,36.08218,0.49189799999999995,0.4470923841261092,1.8229170000000003,1.7361110000000002,17.071799999999996,2651.5761111113206
2025-05-01 19:03:00,35.8507,0.49189799999999995,0.4153701708470551,1.851852,1.7071760000000005,16.2038,2651.626111111321
2025-05-01 19:06:00,35.8507,0.5208339999999998,0.428178862934603,1.8229169999999995,1.649305,17.93980000000002,2651.676111111321
2025-05-01 19:09:00,37.78935,0.5497689999999995,0.45748678747067734,1.765047,1.5914350000000006,15.625,2651.726111111321
2025-05-01 19:12:00,37.78935,0.46296299999999935,0.4180600448479487,1.765047,1.6782410000000008,17.361099999999993,2651.7761111113214
2025-05-01 19:15:00,37.78935,0.43402799999999964,0.4044036136996498,1.765047,1.7071760000000005,16.782399999999996,2651.8261111113216
2025-05-01 19:18:00,35.8507,0.43402799999999964,0.4193946440218904,1.7361119999999994,1.7071760000000005,17.650500000000022,2651.8761111113217
2025-05-01 19:21:00,34.40393,0.46296300000000024,0.4180600448479491,1.7939820000000006,1.7071760000000005,15.3356,2651.926111111322
2025-05-01 19:24:00,34.40393,0.46296299999999935,0.4333847190752115,1.765047,1.7071760000000005,15.9144,2651.976111111322
2025-05-01 19:27:00,35.3588,0.5208339999999998,0.4605425571141578,1.9097229999999996,1.7939809999999996,16.4931,2652.0261111113223
2025-05-01 19:30:00,35.3588,0.4050919999999998,0.3904468248795711,1.8807869999999998,1.851852,16.203699999999998,2652.0761111113225
2025-05-01 19:33:00,33.91204,0.4340269999999995,0.3890121464265269,1.967593,1.8807870000000007,17.36110000000002,2652.1261111113226
2025-05-01 19:36:00,33.91204,0.34722200000000036,,1.8807870000000007,1.8807869999999998,17.071800000000025,2652.176111111323
2025-05-01 19:39:00,34.31713,0.5208329999999997,0.44457950998005463,1.8807869999999998,1.7361110000000002,15.9144,2652.226111111323
2025-05-01 19:42:00,34.89584,0.46296300000000024,0.4023226022170698,1.851852,1.7361110000000002,16.203699999999998,2652.276111111323
2025-05-01 19:45:00,33.91204,0.46296300000000024,0.4023226022170698,1.8807869999999998,1.765046,17.65039999999999,2652.3261111113234
2025-05-01 19:48:00,32.43634,0.43402799999999964,0.4044036136996498,1.765047,1.7071760000000005,15.3356,2652.3761111113236
2025-05-01 19:51:00,31.30787,0.5497690000000004,0.4574867874706777,1.765047,1.5914349999999997,17.071799999999996,2652.4261111113237
2025-05-01 19:54:00,31.97338,0.5208329999999997,0.4605426411505781,1.765046,1.6493060000000002,15.3356,2652.476111111324
2025-05-01 19:57:00,32.95718,0.5787040000000001,0.47018272996334387,1.8229170000000003,1.6203700000000003,14.757000000000005,2652.526111111324
2025-05-01 20:00:00,33.91204,0.6365739999999995,0.4950024582870787,2.054398,1.7939820000000006,16.203699999999998,2652.5761111113243
2025-05-01 20:03:00,34.8669,0.6655089999999992,0.489230916644959,2.170139,1.851852,15.046300000000002,2652.6261111113245
2025-05-01 20:06:00,34.8669,0.6655089999999992,0.48923028800888957,2.1990749999999997,1.8807870000000007,16.4931,2652.6761111113246
2025-05-01 20:09:00,33.42014,0.6944439999999998,0.5191405651220865,2.170139,1.851852,16.4931,2652.726111111325
2025-05-01 20:12:00,33.42014,0.6076389999999998,0.48268380881019884,2.054398,1.8229170000000003,16.782399999999996,2652.776111111325
2025-05-01 20:15:00,32.43634,0.6365739999999995,0.5121452504472778,2.0254630000000002,1.7939820000000006,15.3356,2652.826111111325
2025-05-01 20:18:00,32.43634,0.6365739999999995,0.512144665773083,1.9386580000000002,1.7071760000000005,16.492999999999995,2652.8761111113254
2025-05-01 20:21:00,33.42014,0.694445,0.5191415968418415,2.0254630000000002,1.7071760000000005,15.9144,2652.9261111113256
2025-05-01 20:24:00,34.40393,0.578703,0.4531528516833021,1.9675920000000007,1.7361120000000003,15.625,2652.9761111113257
2025-05-01 20:27:00,35.3588,0.6365740000000004,0.5121446657730835,2.0254630000000002,1.7939809999999996,15.914299999999997,2653.026111111326
2025-05-01 20:30:00,35.3588,0.5497680000000003,0.4574863451465736,2.0254630000000002,1.851852,16.203699999999998,2653.076111111326
2025-05-01 20:33:00,33.91204,0.5208330000000005,0.42817842418206375,1.938657,1.765046,14.756899999999973,2653.1261111113263
2025-05-01 20:36:00,32.95718,0.578703,0.470182294649369,1.851852,1.6493060000000002,15.9144,2653.1761111113265
2025-05-01 20:39:00,32.95718,0.5208329999999997,0.44457950998005463,1.7939819999999997,1.6493060000000002,14.757000000000005,2653.2261111113266
2025-05-01 20:42:00,33.91204,0.6655090000000001,0.5245727016258,1.9675920000000007,1.7071760000000005,15.914299999999997,2653.276111111327
2025-05-01 20:45:00,34.8669,0.5208329999999997,0.44457950998005463,1.7939819999999997,1.6493060000000002,15.914299999999997,2653.326111111327
2025-05-01 20:48:00,33.42014,0.46296300000000024,0.4023226022170691,1.7361110000000002,1.6203699999999994,15.9144,2653.376111111327
2025-05-01 20:51:00,32.43634,0.5497680000000003,0.4737554835459022,1.8229160000000002,1.6782409999999999,17.36110000000002,2653.4261111113274
2025-05-01 20:54:00,32.43634,0.49189799999999995,0.43144416811231073,1.7361110000000002,1.6203700000000003,16.203699999999998,2653.4761111113276
2025-05-01 20:57:00,30.98958,0.6365740000000004,0.4950018577446095,1.851852,1.5914349999999997,15.046299999999974,2653.5261111113277
2025-05-01 21:00:00,31.97338,0.578703,0.48674975587518804,1.8229160000000002,1.6493060000000002,16.203699999999998,2653.576111111328
2025-05-01 21:03:00,32.95718,0.6655100000000003,0.5071511348036413,1.9097230000000005,1.6203700000000003,16.782400000000024,2653.626111111328
2025-05-01 21:06:00,32.95718,0.5497680000000003,0.440766815191774,1.8229160000000002,1.6203700000000003,16.782400000000024,2653.6761111113283
2025-05-01 21:09:00,31.51042,0.5497690000000004,0.4574867874706777,1.8229170000000003,1.649305,14.756999999999977,2653.7261111113285
2025-05-01 21:12:00,30.98958,0.694445,0.5368358833751906,1.851852,1.5625,15.3356,2653.7761111113286
2025-05-01 21:15:00,32.43634,0.6076389999999998,0.4653499723777194,1.8229170000000003,1.5625,16.203699999999998,2653.826111111329
2025-05-01 21:18:00,30.98958,0.6076389999999998,0.4653499723777194,1.8229170000000003,1.5625,15.9144,2653.876111111329
2025-05-01 21:21:00,31.97338,0.6655090000000001,0.5071513281044064,1.938657,1.6493060000000002,15.9144,2653.926111111329
2025-05-01 21:24:00,33.91204,0.6365740000000004,0.49500245828707923,1.938657,1.6782409999999999,15.046299999999974,2653.9761111113294
2025-05-01 21:27:00,33.91204,0.5497680000000003,0.4574863451465736,1.8807870000000007,1.7071760000000005,15.3356,2654.0261111113296
2025-05-01 21:30:00,32.95718,0.49189799999999995,0.41537073432631644,1.9097220000000004,1.765047,15.046300000000002,2654.0761111113297
2025-05-01 21:33:00,31.51042,0.578703,0.470182294649369,1.8807870000000007,1.6782410000000008,16.4931,2654.12611111133
2025-05-01 21:36:00,31.51042,0.5497680000000003,0.4574863451465736,1.8807870000000007,1.7071760000000005,17.361099999999993,2654.17611111133
2025-05-01 21:39:00,30.98958,0.6655100000000003,0.5245725340958509,1.880788,1.6203700000000003,13.599599999999981,2654.2261111113303
2025-05-01 21:42:00,32.43634,0.6076389999999998,0.4995413536184694,1.9097230000000005,1.7071760000000005,16.7825,2654.2761111113305
2025-05-01 21:45:00,31.51042,0.6365739999999995,0.49500185774460903,1.9097229999999996,1.6493060000000002,17.361199999999997,2654.3261111113306
2025-05-01 21:48:00,31.42361,0.6076389999999998,0.4995419286413069,1.851852,1.6493060000000002,18.22919999999999,2654.376111111331
2025-05-01 21:51:00,31.97338,0.6655100000000003,0.5071511348036413,1.880788,1.5914349999999997,16.203699999999998,2654.426111111331
2025-05-01 21:54:00,32.95718,0.5497680000000003,0.440766815191774,1.938657,1.7361110000000002,15.9144,2654.476111111331
2025-05-01 21:57:00,32.95718,0.578703,0.48674975587518804,1.9965270000000004,1.8229170000000003,15.914299999999997,2654.5261111113314
2025-05-01 22:00:00,31.51042,0.5497680000000003,0.4574863451465736,1.8807870000000007,1.7071760000000005,18.22920000000002,2654.5761111113316
2025-05-01 22:03:00,30.52662,0.5208329999999997,0.44457950998005463,1.8229170000000003,1.6782410000000008,15.625,2654.6261111113317
2025-05-01 22:06:00,30.52662,0.49189799999999995,0.4153701708470551,1.7361110000000002,1.5914350000000006,17.071800000000025,2654.676111111332
2025-05-01 22:09:00,30.52662,0.5787040000000001,0.47018272996334387,1.7939819999999997,1.5914349999999997,16.4931,2654.726111111332
2025-05-01 22:12:00,32.43634,0.5497690000000004,0.44076724665129025,1.7361110000000002,1.5335640000000001,14.178299999999979,2654.7761111113323
2025-05-01 22:15:00,31.07639,0.46296300000000024,0.4023226022170691,1.7071760000000005,1.5914349999999997,16.203699999999998,2654.8261111113325
2025-05-01 22:18:00,30.98958,0.5208339999999998,0.428178862934603,1.7071759999999996,1.5335640000000001,17.071699999999993,2654.8761111113326
2025-05-01 22:21:00,32.95718,0.5787040000000001,0.4867496362252873,1.7939819999999997,1.6203700000000003,18.22909999999999,2654.926111111333
2025-05-01 22:24:00,32.95718,0.46296300000000024,0.4180600448479491,1.765047,1.6782409999999999,17.65040000000002,2654.976111111333
2025-05-01 22:27:00,31.97338,0.46296300000000024,0.4023226022170698,1.7361110000000002,1.6203700000000003,15.914300000000026,2655.026111111333
2025-05-01 22:30:00,31.97338,0.49189799999999995,0.4153701708470551,1.7361110000000002,1.5914350000000006,16.2038,2655.0761111113334
2025-05-01 22:33:00,31.97338,0.5787040000000001,0.4867496362252873,1.765047,1.5914350000000006,15.625,2655.1261111113336
2025-05-01 22:36:00,34.40393,0.46296299999999935,0.3861191154900038,1.8229169999999995,1.6782410000000008,15.9144,2655.1761111113337
2025-05-01 22:39:00,32.95718,0.46296300000000024,0.4023226022170691,1.7071760000000005,1.5914349999999997,15.3356,2655.226111111334
2025-05-01 22:42:00,32.95718,0.5497690000000004,0.4574873572052917,1.851852,1.6782409999999999,16.4931,2655.276111111334
2025-05-01 22:45:00,34.40393,0.5787040000000001,0.4531532763960864,1.8807870000000007,1.6493060000000002,15.625,2655.3261111113343
2025-05-01 22:48:00,35.3588,0.5787040000000001,0.4867502013736223,1.9097220000000004,1.7361110000000002,15.914299999999997,2655.3761111113345
2025-05-01 22:51:00,36.34259,0.49189799999999995,0.41537017084705463,2.0254630000000002,1.8807869999999998,16.7825,2655.4261111113346
2025-05-01 22:54:00,34.89584,0.49189799999999995,0.4314447159896762,1.938657,1.8229170000000003,15.625,2655.476111111335
2025-05-01 22:57:00,33.91204,0.49189799999999995,0.4153701708470551,1.8807869999999998,1.7361110000000002,16.782299999999992,2655.526111111335
2025-05-01 23:00:00,32.43634,0.5208329999999997,0.44457950998005463,1.8229170000000003,1.6782410000000008,15.9144,2655.576111111335
2025-05-01 23:03:00,32.43634,0.6365740000000004,0.5121446657730835,1.8807870000000007,1.649305,15.625,2655.6261111113354
2025-05-01 23:06:00,33.42014,0.5497680000000003,0.440766815191774,1.938657,1.7361110000000002,16.782399999999996,2655.6761111113356
2025-05-01 23:09:00,30.98958,0.5497680000000003,0.4574863451465736,1.8807870000000007,1.7071760000000005,15.625,2655.7261111113357
2025-05-01 23:12:00,30.00578,0.5497680000000003,0.45748691488081983,1.938657,1.765047,15.9144,2655.776111111336
2025-05-01 23:15:00,30.00578,0.5497680000000003,0.440766815191774,1.8229160000000002,1.6203700000000003,15.625,2655.826111111336
2025-05-02 01:06:00,30.98958,0.5497689999999995,0.44076724665128986,1.7071759999999996,1.5046290000000004,14.757000000000005,2655.826111111336
2025-05-02 01:09:00,30.98958,0.4340269999999995,0.38901268578792314,1.649305,1.5625,17.071799999999996,2655.826111111336
2025-05-02 01:12:00,30.00578,0.3761570000000001,,1.4178239999999995,1.4178239999999995,15.9144,2655.826111111336
2025-05-02 01:30:00,30.00578,0.5497689999999995,0.44076724665128986,1.5335649999999994,1.3310180000000003,14.178300000000007,2655.826111111336
2025-05-02 01:33:00,30.98958,0.4340269999999995,0.40440313672040923,1.4467590000000001,1.3888890000000007,16.782399999999996,2655.8761111113363
2025-05-02 01:36:00,30.98958,0.4340269999999995,0.4193941553251799,1.4467590000000001,1.4178240000000004,16.4931,2655.9261111113365
2025-05-02 01:39:00,30.98958,0.49189799999999995,0.44709291811906277,1.5335640000000001,1.4467590000000001,15.9144,2655.9761111113366
2025-05-02 01:42:00,31.97338,0.49189799999999995,0.41537017084705463,1.649305,1.5046289999999996,15.9144,2656.026111111337
2025-05-02 01:45:00,32.95718,0.34722200000000036,,1.5335650000000003,1.5335650000000003,15.335700000000003,2656.076111111337
2025-05-02 01:48:00,30.52662,0.31828700000000065,0.3464182364011931,1.4467590000000001,1.5046299999999997,15.625,2656.126111111337
2025-05-02 01:51:00,30.52662,0.4050919999999998,0.39044733746283844,1.5624989999999999,1.5335650000000003,15.625,2656.1761111113374
2025-05-02 01:54:00,30.52662,0.49189799999999995,0.41537073432631644,1.5335640000000001,1.3888889999999998,14.757000000000005,2656.2261111113376
2025-05-02 01:57:00,30.98958,0.49189799999999995,0.4314447159896762,1.5624989999999999,1.4467590000000001,15.914299999999997,2656.2761111113377
2025-05-02 02:00:00,31.97338,0.43402799999999964,0.4044041384280327,1.5914349999999997,1.5335650000000003,18.518500000000017,2656.326111111338
2025-05-02 02:03:00,30.98958,0.4340269999999995,0.41939517872398663,1.5624989999999999,1.5335660000000004,15.9144,2656.376111111338
2025-05-02 02:06:00,30.98958,0.46296299999999935,0.40232315382050277,1.5625,1.4467600000000003,16.782400000000024,2656.4261111113383
2025-05-02 02:24:00,30.52662,0.4340269999999995,0.40440366144837986,1.5624989999999999,1.5046300000000006,15.3356,2656.4261111113383
2025-05-02 03:36:00,30.52662,0.49189799999999995,0.41537073432631644,1.6203700000000003,1.475695,15.046300000000002,2656.4261111113383
2025-05-02 04:06:00,30.52662,0.4050919999999998,,1.4178239999999995,1.4178240000000004,15.625,2656.4261111113383
2025-05-02 04:30:00,30.52662,0.3472219999999995,0.36149751922898743,1.359954,1.3888890000000007,17.071799999999996,2656.4261111113383
2025-05-02 04:33:00,30.52662,0.31828699999999976,0.34641776311852035,1.3310189999999995,1.3888889999999998,15.625,2656.4261111113383
2025-05-02 04:36:00,30.52662,0.4050929999999999,0.37541591052029144,1.4467590000000001,1.3888889999999998,16.782400000000024,2656.4261111113383
2025-05-02 04:39:00,31.51042,0.3472219999999995,,1.4178239999999995,1.4178240000000004,15.625,2656.4261111113383
2025-05-02 04:42:00,30.49768,0.26041700000000034,0.3147492959871198,1.3020839999999998,1.4178239999999995,16.203599999999994,2656.4261111113383
2025-05-02 04:48:00,30.00578,0.3761580000000002,0.34641876544622663,1.4467590000000001,1.3888889999999998,15.625,2656.4261111113383
2025-05-02 04:54:00,30.00578,0.3472219999999995,0.37541538380712053,1.4467590000000001,1.5046300000000006,16.782399999999996,2656.4261111113383
2025-05-02 06:24:00,30.00578,0.4340269999999995,0.3731713649709296,1.5046289999999996,1.3888890000000007,15.625,2656.4261111113383
2025-05-02 06:27:00,30.00578,0.3761570000000001,,1.3888890000000007,1.3888890000000007,16.4931,2656.4261111113383
2025-05-02 06:30:00,30.00578,0.34722200000000036,,1.3020830000000005,1.3020839999999998,16.4931,2656.4261111113383
2025-05-02 06:39:00,30.00578,0.49189800000000083,0.41537073432631694,1.4756940000000007,1.3310189999999995,15.3356,2656.4261111113383
2025-05-02 06:42:00,30.00578,0.4340269999999995,0.38901268578792353,1.3888889999999998,1.3020840000000007,15.3356,2656.4261111113383
2025-05-02 06:45:00,30.00578,0.4050919999999998,,1.3888889999999998,1.3888889999999998,14.757000000000005,2656.4261111113383
2025-05-02 07:03:00,30.98958,0.43402799999999964,0.4044036136996498,1.4467599999999994,1.3888889999999998,17.071699999999993,2656.4261111113383
2025-05-02 07:15:00,31.97338,0.49189799999999995,0.43144416811231073,1.649305,1.5335640000000001,16.782399999999996,2656.4261111113383
2025-05-02 07:18:00,33.91204,0.5497689999999995,0.4407672466512894,1.967593,1.765046,17.361099999999993,2656.4761111113385
2025-05-02 07:21:00,35.3588,0.5787040000000001,0.4701833102097287,2.0833330000000005,1.8807869999999998,17.650499999999994,2656.5261111113387
2025-05-02 07:24:00,36.34259,0.5787040000000001,0.4701821497164064,2.2280100000000003,2.025462,17.650499999999994,2656.576111111339
2025-05-02 07:27:00,36.34259,0.49189799999999995,0.41536960736722006,2.054399,1.9097220000000004,18.807900000000018,2656.626111111339
2025-05-02 07:30:00,35.3588,0.49189799999999995,0.4470923841261092,2.0254640000000004,1.9386580000000002,17.650500000000022,2656.676111111339
2025-05-02 07:33:00,35.3588,0.5787040000000001,0.4701833102097287,2.1122680000000003,1.9097219999999995,17.93979999999999,2656.7261111113394
2025-05-02 07:36:00,36.34259,0.5787040000000001,0.45315267917343566,2.170139,1.938657,15.625,2656.7761111113396
2025-05-02 07:39:00,37.32639,0.5787040000000001,0.45315267917343566,2.170139,1.938657,16.782399999999996,2656.8261111113397
2025-05-02 07:42:00,37.32639,0.5208329999999997,0.42817784915904306,2.054399,1.8807870000000007,16.4931,2656.87611111134
2025-05-02 07:45:00,37.32639,0.5787040000000001,0.4867496362252867,2.054399,1.8807869999999998,16.782399999999996,2656.92611111134
2025-05-02 07:48:00,38.31018,0.49189799999999995,0.4314447159896762,1.938657,1.8229170000000003,15.9144,2656.9761111113403
2025-05-02 07:51:00,35.8507,0.46296300000000024,0.43338524209367824,1.938657,1.8807869999999998,17.361099999999993,2657.0261111113405
2025-05-02 07:54:00,35.3588,0.578703,0.4531522544610255,1.938657,1.7071760000000005,16.4931,2657.0761111113407
2025-05-02 07:57:00,35.3588,0.5787040000000001,0.47018272996334387,1.9097230000000005,1.7071760000000005,17.361099999999993,2657.126111111341
2025-05-02 08:00:00,32.95718,0.578703,0.48674975587518804,1.8229160000000002,1.6493060000000002,16.203699999999998,2657.176111111341
2025-05-02 08:03:00,34.78009,0.6655090000000001,0.5245727016258,1.9675920000000007,1.7071760000000005,15.046300000000002,2657.226111111341
2025-05-02 08:06:00,36.80555,0.6655100000000003,0.5245725340958505,2.054399,1.7939809999999996,17.361099999999993,2657.2761111113414
2025-05-02 08:09:00,36.80555,0.578703,0.4531522544610255,1.938657,1.7071760000000005,18.51849999999999,2657.3261111113416
2025-05-02 08:12:00,35.3588,0.5208330000000005,0.4445795099800551,1.8807870000000007,1.7361110000000002,17.361199999999997,2657.3761111113417
2025-05-02 08:15:00,34.40393,0.46296300000000024,0.43338524209367824,1.8807870000000007,1.8229170000000003,17.36110000000002,2657.426111111342
2025-05-02 08:18:00,33.91204,0.5787040000000001,0.4867496362252867,1.8229170000000003,1.649305,15.914299999999997,2657.476111111342
2025-05-02 08:21:00,34.40393,0.5208329999999997,0.4605420964953809,1.7939819999999997,1.6782410000000008,16.4931,2657.5261111113423
2025-05-02 08:24:00,33.42014,0.46296300000000024,0.4180600448479491,1.7939820000000006,1.7071760000000005,16.4931,2657.5761111113425
2025-05-02 08:27:00,33.42014,0.6076390000000007,0.46534936445107683,2.0254640000000004,1.765046,17.071799999999996,2657.6261111113427
2025-05-02 08:30:00,34.89584,0.5787040000000001,0.4531520819501606,2.0254640000000004,1.7939810000000005,16.492999999999995,2657.676111111343
2025-05-02 08:33:00,35.3588,0.46296300000000024,0.4023226022170691,1.9965280000000005,1.8807869999999998,15.046300000000002,2657.726111111343
2025-05-02 08:36:00,34.40393,0.43402799999999964,0.4193951557219044,1.8807869999999998,1.851852,17.650500000000022,2657.776111111343
2025-05-02 08:39:00,34.40393,0.46296299999999935,0.4333847190752115,1.9965289999999998,1.9386580000000002,16.492999999999995,2657.8261111113434
2025-05-02 08:42:00,35.3588,0.5497689999999995,0.4737559363091949,2.0254629999999993,1.8807869999999998,15.9144,2657.8761111113436
2025-05-02 08:45:00,35.8507,0.49189799999999995,0.4314447159896762,2.054398,1.9386580000000002,15.914299999999997,2657.9261111113437
2025-05-02 08:48:00,35.3588,0.46296300000000024,0.4180600448479491,1.9965280000000005,1.9097220000000004,15.9144,2657.976111111344
2025-05-02 08:51:00,35.3588,0.5208339999999998,0.44457995988307847,2.1122689999999995,1.9675919999999998,17.93980000000002,2658.026111111344
2025-05-02 08:54:00,35.8507,0.49189799999999995,0.4314447159896762,2.054398,1.9386580000000002,18.51849999999999,2658.0761111113443
2025-05-02 08:57:00,34.40393,0.4050929999999999,0.37541538380712053,1.967593,1.9097219999999995,18.807800000000015,2658.1261111113445
2025-05-02 09:00:00,32.95718,0.49189799999999995,0.4470923841261092,1.9386580000000002,1.851852,17.07170000000002,2658.1761111113447
2025-05-02 09:03:00,33.91204,0.5208339999999998,0.460543101769719,2.0254629999999993,1.9097219999999995,17.65039999999999,2658.226111111345
2025-05-02 09:06:00,35.8507,0.5497689999999995,0.42353820449135327,2.0254629999999993,1.7939810000000005,17.650499999999994,2658.276111111345
2025-05-02 09:09:00,36.80555,0.49189799999999995,0.43144416811231073,1.9386580000000002,1.8229170000000003,15.3356,2658.326111111345
2025-05-02 09:12:00,35.3588,0.43402799999999964,0.3890131505828725,1.967593,1.8807869999999998,17.65040000000002,2658.3761111113454
2025-05-02 09:15:00,34.40393,0.46296300000000024,0.4023226022170691,1.9965280000000005,1.8807869999999998,16.782399999999996,2658.4261111113456
2025-05-02 09:18:00,33.42014,0.5497690000000004,0.4407672466512897,1.9965280000000005,1.7939809999999996,15.9144,2658.4761111113457
2025-05-02 09:21:00,34.40393,0.49189799999999995,0.46236004197687663,2.0254640000000004,1.967593,18.518599999999992,2658.526111111346
2025-05-02 09:24:00,36.28472,0.46296299999999935,0.4180600448479487,2.256945,2.1701390000000007,18.518500000000017,2658.576111111346
2025-05-02 09:27:00,37.32639,0.5497689999999995,0.4737559363091949,2.459491,2.3148150000000003,18.51849999999999,2658.6261111113463
2025-05-02 09:30:00,37.32639,0.46296300000000024,0.40232315382050365,2.459491,2.343751,17.650500000000022,2658.6761111113465
2025-05-02 09:33:00,35.8507,0.4050929999999999,0.3904478253373123,2.34375,2.3148149999999994,17.361099999999993,2658.7261111113467
2025-05-02 09:36:00,35.3588,0.46296299999999935,0.4333852420936782,2.34375,2.2858800000000006,17.650499999999994,2658.776111111347
2025-05-02 09:39:00,42.15857,0.694445,0.5368352800057625,2.4884259999999996,2.1990729999999994,22.858800000000002,2658.826111111347
2025-05-02 09:42:00,47.01968,0.5787040000000001,0.4867496362252867,3.5879640000000004,3.414352,26.62039999999999,2658.876111111347
2025-05-02 09:45:00,38.77315,0.43402799999999964,,3.414352,3.414352,20.83330000000001,2658.9261111113474
2025-05-02 09:48:00,41.66666,0.6076389999999998,0.532027514990425,2.748843,2.6041670000000003,24.016200000000026,2658.9761111113476
2025-05-02 09:51:00,47.51157,0.5497680000000003,0.804739541328482,4.571753999999999,5.150465999999999,24.884199999999993,2659.0261111113477
2025-05-02 09:54:00,38.25232,0.2025459999999999,0.2684179416875954,2.517359999999999,2.6620359999999996,19.965300000000013,2659.076111111348
2025-05-02 09:57:00,34.40393,0.3472219999999995,0.3614980061511641,1.9965269999999995,2.0254630000000002,18.807799999999986,2659.126111111348
2025-05-02 10:00:00,32.95718,0.4340269999999995,0.4193946670247959,2.025462,1.9965280000000005,17.361099999999993,2659.1761111113483
