Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-02 10:03:00,35.3588,0.5787040000000001,0.47018331020972925,2.4016209999999996,2.1990749999999997,16.4931,2659.2261111113485
2025-05-02 10:06:00,36.34259,0.49189799999999995,0.44709291811906277,2.4884260000000005,2.4016210000000004,17.65039999999999,2659.2761111113487
2025-05-02 10:09:00,36.34259,0.5208329999999997,0.4445800689328065,2.6041659999999993,2.459491,16.782399999999996,2659.326111111349
2025-05-02 10:12:00,36.34259,0.5787040000000001,0.4867502013736228,2.6620369999999998,2.4884260000000005,18.51849999999999,2659.376111111349
2025-05-02 10:15:00,35.8507,0.5497680000000003,0.45748691488081983,2.6620359999999996,2.4884259999999996,19.96520000000001,2659.426111111349
2025-05-02 10:18:00,36.80555,0.6365740000000004,0.5121458351209544,2.6909710000000002,2.459491,17.650499999999994,2659.4761111113494
2025-05-02 10:21:00,36.80555,0.5787040000000001,0.47018272996334387,2.6041670000000003,2.4016200000000003,17.93979999999999,2659.5261111113496
2025-05-02 10:24:00,35.8507,0.578703,0.4531528516833027,2.546296,2.3148160000000004,18.22909999999999,2659.5761111113497
2025-05-02 10:27:00,35.8507,0.5208329999999997,0.4445800689328065,2.459491,2.3148160000000004,17.650500000000022,2659.62611111135
2025-05-02 10:30:00,35.8507,0.5497690000000004,0.4574873572052917,2.430556,2.256945,19.097199999999987,2659.67611111135
2025-05-02 10:33:00,37.32639,0.5497690000000004,0.4574867874706777,2.4884260000000005,2.314814,18.51849999999999,2659.7261111113503
2025-05-02 10:36:00,37.32639,0.43402799999999964,0.3890131505828729,2.4016209999999996,2.3148150000000003,20.543999999999983,2659.7761111113505
2025-05-02 10:39:00,35.8507,0.3472219999999995,0.37541538380712053,2.2858789999999996,2.34375,18.22920000000002,2659.8261111113507
2025-05-02 10:42:00,35.8507,0.5208339999999998,0.460543101769719,2.34375,2.228009,16.4931,2659.876111111351
2025-05-02 10:45:00,36.80555,0.4340269999999995,0.41939415532518004,2.4016199999999994,2.3726850000000006,19.386599999999987,2659.926111111351
2025-05-02 10:48:00,36.80555,0.46296300000000024,0.40232315382050327,2.4884250000000003,2.3726849999999997,18.807799999999986,2659.976111111351
2025-05-02 10:51:00,36.80555,0.31828699999999976,0.34641823640119257,2.2858799999999997,2.343751,19.097199999999987,2660.0261111113514
2025-05-02 10:54:00,35.3588,0.3761570000000001,0.39044682487957094,2.4016200000000003,2.430555,16.4931,2660.0761111113516
2025-05-02 10:57:00,35.3588,0.34722200000000036,0.3614980061511642,2.3148150000000003,2.343751,18.22919999999999,2660.1261111113517
2025-05-02 11:00:00,35.3588,0.49189799999999995,0.43144416811231073,2.2858789999999996,2.1701379999999997,18.22920000000002,2660.176111111352
2025-05-02 11:03:00,35.32986,0.49189799999999995,0.4470923841261092,2.3148150000000003,2.228009,16.782400000000024,2660.226111111352
2025-05-02 11:06:00,33.91204,0.49189799999999995,0.4470923841261092,2.34375,2.256944,15.9144,2660.2761111113523
2025-05-02 11:09:00,33.91204,0.5497680000000003,0.440766815191774,2.4016200000000003,2.1990740000000004,18.807900000000018,2660.3261111113525
2025-05-02 11:12:00,34.89584,0.6365740000000004,0.4773721882936025,2.4016200000000003,2.1122680000000003,15.335700000000003,2660.3761111113527
2025-05-02 11:15:00,34.89584,0.6076389999999998,0.46534997237771997,2.430556,2.1701390000000007,16.2038,2660.426111111353
2025-05-02 11:18:00,35.3588,0.694445,0.5191415968418415,2.5752319999999997,2.256945,18.22909999999999,2660.476111111353
2025-05-02 11:21:00,34.40393,0.6655089999999992,0.5071513281044053,2.546296,2.256945,19.386600000000016,2660.526111111353
2025-05-02 11:24:00,34.40393,0.6076389999999998,0.46534997237771997,2.4884259999999996,2.228009,16.782399999999996,2660.5761111113534
2025-05-02 11:27:00,32.43634,0.7233789999999996,0.5489435551474763,2.5752309999999996,2.256945,17.650499999999994,2660.6261111113536
2025-05-02 11:30:00,34.40393,0.7523149999999994,0.5609070395247452,2.7777769999999995,2.430556,18.22920000000002,2660.6761111113537
2025-05-02 11:33:00,35.3588,0.6365739999999995,0.4950024582870787,2.6620369999999998,2.4016210000000004,17.650500000000022,2660.726111111354
2025-05-02 11:36:00,33.91204,0.6655100000000003,0.4892319524181977,2.5752319999999997,2.256945,18.51849999999999,2660.776111111354
2025-05-02 11:39:00,34.89584,0.6076389999999998,0.49954135361846985,2.5752319999999997,2.3726850000000006,17.36110000000002,2660.8261111113543
2025-05-02 11:42:00,34.89584,0.5497680000000003,0.4574869148808194,2.4594900000000006,2.2858799999999997,19.097200000000015,2660.8761111113545
2025-05-02 11:45:00,33.91204,0.46296300000000024,0.43338524209367824,2.34375,2.2858799999999997,18.22919999999999,2660.9261111113547
2025-05-02 11:48:00,34.8669,0.49189799999999995,0.41537073432631716,2.4884259999999996,2.343751,19.675999999999988,2660.976111111355
2025-05-02 11:51:00,34.89584,0.5787040000000001,0.45315267917343566,2.430556,2.1990740000000004,18.80789999999999,2661.026111111355
2025-05-02 11:54:00,34.40393,0.5787040000000001,0.4701833102097287,2.4016200000000003,2.1990739999999995,17.361099999999993,2661.076111111355
2025-05-02 11:57:00,36.34259,0.46296300000000024,0.4023226022170698,2.430556,2.3148150000000003,16.7825,2661.1261111113554
2025-05-02 12:00:00,36.19791,0.49189799999999995,0.43144471598967576,2.3726850000000006,2.256945,16.4931,2661.1761111113556
2025-05-02 12:03:00,34.40393,0.46296299999999935,0.40232260221706917,2.2858799999999997,2.1701390000000007,17.93979999999999,2661.2261111113557
2025-05-02 12:06:00,34.40393,0.49189799999999995,0.44709291811906277,2.3726850000000006,2.2858800000000006,17.361199999999997,2661.276111111356
2025-05-02 12:09:00,34.40393,0.5208329999999997,0.41128200838317136,2.3726849999999997,2.1701390000000007,15.9144,2661.326111111356
2025-05-02 12:12:00,32.95718,0.49189799999999995,0.43144416811231073,2.2858800000000006,2.1701390000000007,19.386600000000016,2661.3761111113563
2025-05-02 12:15:00,34.89584,0.5787040000000001,0.4867496362252867,2.34375,2.1701379999999997,16.4931,2661.4261111113565
2025-05-02 12:18:00,35.3588,0.49189799999999995,0.4153701708470551,2.430556,2.2858800000000006,15.625,2661.4761111113567
2025-05-02 12:21:00,35.3588,0.5497690000000004,0.44076783291346067,2.459491,2.256945,17.65039999999999,2661.526111111357
2025-05-02 12:24:00,35.3588,0.49189799999999995,0.4153701708470551,2.34375,2.1990740000000004,16.782399999999996,2661.576111111357
2025-05-02 12:27:00,33.91204,0.46296300000000024,0.4023226022170691,2.3148150000000003,2.1990739999999995,17.93980000000002,2661.626111111357
2025-05-02 12:30:00,33.42014,0.5787040000000001,0.45315267917343566,2.3148150000000003,2.0833330000000005,17.93979999999999,2661.6761111113574
2025-05-02 12:33:00,35.3588,0.5787040000000001,0.47018272996334387,2.2858800000000006,2.0833330000000005,17.071799999999996,2661.7261111113576
2025-05-02 12:36:00,34.40393,0.49189799999999995,0.41537017084705463,2.2858800000000006,2.141204,19.097199999999987,2661.7761111113577
2025-05-02 12:39:00,35.3588,0.5497690000000004,0.4574867874706777,2.34375,2.1701379999999997,16.4931,2661.826111111358
2025-05-02 12:42:00,36.34259,0.49189799999999995,0.4470923841261092,2.3148150000000003,2.228009,18.22919999999999,2661.876111111358
2025-05-02 12:45:00,36.34259,0.5208339999999998,0.4445805188362074,2.34375,2.1990739999999995,18.22919999999999,2661.9261111113583
2025-05-02 12:48:00,36.80555,0.46296299999999935,0.4180605813280696,2.4016209999999996,2.3148160000000004,19.097200000000015,2661.9761111113585
2025-05-02 12:51:00,35.8507,0.5208339999999998,0.460543101769719,2.34375,2.228009,17.07170000000002,2662.0261111113587
2025-05-02 12:54:00,36.80555,0.5208339999999998,0.46054255711415815,2.4305559999999993,2.314814,18.51849999999999,2662.076111111359
2025-05-02 12:57:00,36.80555,0.5208339999999998,0.4605425571141578,2.4884259999999996,2.3726839999999996,19.675899999999984,2662.126111111359
2025-05-02 13:00:00,36.80555,0.46296300000000024,0.43338524209367824,2.4884260000000005,2.430556,16.782399999999996,2662.176111111359
2025-05-02 13:03:00,36.80555,0.46296300000000024,0.43338524209367824,2.4884260000000005,2.430556,18.807799999999986,2662.2261111113594
2025-05-02 13:06:00,35.3588,0.49189799999999995,0.44709291811906277,2.517361,2.430556,19.965300000000013,2662.2761111113596
2025-05-02 13:09:00,34.89584,0.5787040000000001,0.45315327639608693,2.4884259999999996,2.256945,18.22919999999999,2662.3261111113598
2025-05-02 13:12:00,34.89584,0.578703,0.4867491907271982,2.546296,2.3726850000000006,18.51849999999999,2662.37611111136
2025-05-02 13:15:00,34.89584,0.5208329999999997,0.4605420964953803,2.546296,2.430555,18.80789999999999,2662.42611111136
2025-05-02 13:18:00,35.8507,0.5208329999999997,0.42817842418206337,2.6041659999999993,2.430555,18.22920000000002,2662.4761111113603
2025-05-02 13:21:00,35.8507,0.5787040000000001,0.47018272996334387,2.517361,2.314814,17.361099999999993,2662.5261111113605
2025-05-02 13:24:00,35.8507,0.5497680000000003,0.4574863451465736,2.430555,2.256944,17.93979999999999,2662.5761111113607
2025-05-02 13:27:00,34.40393,0.49189799999999995,0.4153701708470551,2.34375,2.1990740000000004,17.361099999999993,2662.626111111361
2025-05-02 13:30:00,33.42014,0.578703,0.4531522544610255,2.4016200000000003,2.1701390000000007,16.7825,2662.676111111361
2025-05-02 13:33:00,34.40393,0.6365740000000004,0.4773721882936025,2.4016200000000003,2.1122680000000003,18.518500000000017,2662.726111111361
2025-05-02 13:36:00,35.3588,0.578703,0.4531522544610255,2.4016200000000003,2.1701390000000007,19.386599999999987,2662.7761111113614
2025-05-02 13:39:00,35.3588,0.6365740000000004,0.4950018577446095,2.430555,2.1701379999999997,17.361099999999993,2662.8261111113616
2025-05-02 13:42:00,36.31366,0.49189799999999995,0.4153701708470551,2.459491,2.3148150000000003,18.518599999999992,2662.8761111113618
2025-05-02 13:45:00,36.34259,0.5787040000000001,0.4867496362252873,2.459491,2.2858790000000004,18.518500000000017,2662.926111111362
2025-05-02 13:48:00,36.34259,0.43402799999999964,0.4193951557219044,2.34375,2.3148150000000003,18.22909999999999,2662.976111111362
2025-05-02 13:51:00,35.3588,0.46296299999999935,0.4333847190752115,2.2858799999999997,2.228009,16.782400000000024,2663.0261111113623
2025-05-02 13:54:00,35.3588,0.4340269999999995,0.4193941553251799,2.256944,2.228009,17.361099999999993,2663.0761111113625
2025-05-02 13:57:00,36.34259,0.49189799999999995,0.43144416811231073,2.430555,2.314814,17.93979999999999,2663.1261111113627
2025-05-02 14:00:00,36.22685,0.4050919999999998,0.3754149085385572,2.256944,2.1990740000000004,17.93980000000002,2663.176111111363
2025-05-02 14:03:00,35.8507,0.4340269999999995,0.38901268578792314,2.228009,2.141204,16.203699999999998,2663.226111111363
2025-05-02 14:06:00,35.8507,0.4340269999999995,0.4193941553251799,2.256944,2.228009,15.914299999999997,2663.276111111363
2025-05-02 14:09:00,42.65046,0.694445,0.6192940255442475,2.4884259999999996,2.343749999999999,23.4375,2663.3261111113634
2025-05-02 14:12:00,40.21991,0.3472219999999995,0.6006718165746364,4.195602,4.803242000000001,21.990700000000004,2663.3761111113636
2025-05-02 14:15:00,43.14236,0.49189800000000083,0.46236056350684235,2.9803240000000004,2.922453999999999,20.54400000000001,2663.4261111113638
2025-05-02 14:18:00,50.40509,0.7233789999999996,0.6483577124741698,5.005783999999999,4.861115000000001,26.62039999999999,2663.476111111364
2025-05-02 14:21:00,44.12616,0.4340269999999995,0.5664402948714077,5.266203999999999,5.555557,21.12269999999998,2663.526111111364
2025-05-02 14:24:00,39.23611,0.26041699999999945,0.32744595427981116,3.0671299999999997,3.211805,20.543999999999983,2663.5761111113643
2025-05-02 14:27:00,37.78935,0.46296299999999935,0.4333847190752115,2.922453999999999,2.8645829999999997,19.386599999999987,2663.6261111113645
2025-05-02 14:30:00,37.78935,0.46296300000000024,0.4333847190752119,2.922454,2.8645829999999997,19.097199999999987,2663.6761111113647
2025-05-02 14:33:00,36.80555,0.5208329999999997,0.41128200838317086,2.922454,2.719908,18.22919999999999,2663.726111111365
2025-05-02 14:36:00,35.8507,0.49189799999999995,0.39881532011857934,2.633101,2.4594899999999997,18.518399999999986,2663.776111111365
2025-05-02 14:39:00,35.8507,0.49189799999999995,0.4314447159896762,2.6041659999999993,2.4884259999999996,17.939899999999994,2663.826111111365
2025-05-02 14:42:00,35.3588,0.5497690000000004,0.44076783291346067,2.459491,2.256945,17.650500000000022,2663.8761111113654
2025-05-02 14:45:00,35.3588,0.49189799999999995,0.43144416811231073,2.34375,2.228009,19.097200000000015,2663.9261111113656
2025-05-02 14:48:00,35.3588,0.49189799999999995,0.4153701708470551,2.3148150000000003,2.1701390000000007,17.65039999999999,2663.9761111113658
2025-05-02 14:51:00,36.34259,0.49189799999999995,0.4153701708470551,2.3148150000000003,2.1701390000000007,17.361099999999993,2664.026111111366
2025-05-02 14:54:00,40.21991,0.5497690000000004,0.4737553812764631,2.3148150000000003,2.1701379999999997,21.701400000000007,2664.076111111366
2025-05-02 14:57:00,44.58912,0.6365740000000004,0.6071804400176944,3.4722230000000005,3.414353,23.4375,2664.1261111113663
2025-05-02 15:00:00,48.95834,0.6076390000000007,0.5477318460526506,4.398149000000001,4.282405999999999,27.777799999999985,2664.1761111113665
2025-05-02 15:03:00,48.95834,0.6076390000000007,0.5782208809330042,4.398149000000001,4.340276,25.75230000000002,2664.2261111113667
2025-05-02 15:06:00,48.00347,0.5497690000000004,0.5351721379821508,4.079861,4.0509260000000005,26.04159999999999,2664.276111111367
2025-05-02 15:09:00,48.95834,0.46296300000000024,0.4913311272251592,3.9641200000000003,4.02199,24.594899999999996,2664.326111111367
2025-05-02 15:12:00,48.00347,0.46296299999999935,0.4772858191066654,3.8483799999999997,3.8773160000000004,24.0163,2664.376111111367
2025-05-02 15:15:00,42.15857,0.14467600000000047,0.31308619237285007,3.7905100000000003,4.224538,23.1481,2664.4261111113674
2025-05-02 15:18:00,39.75695,0.34722200000000036,0.25046876942809226,3.1828700000000003,3.0092589999999992,20.254599999999982,2664.4761111113676
2025-05-02 15:21:00,37.32639,0.4050929999999999,0.390447825337313,2.633102,2.6041670000000003,19.386600000000016,2664.5261111113678
2025-05-02 15:24:00,37.78935,0.5497690000000004,0.4407678329134601,2.604166,2.4016199999999994,18.22919999999999,2664.576111111368
2025-05-02 15:27:00,37.78935,0.46296300000000024,0.4023226022170698,2.5752309999999996,2.4594899999999997,19.386600000000016,2664.626111111368
2025-05-02 15:30:00,36.80555,0.46296299999999935,0.4180600448479487,2.459491,2.3726850000000006,18.22919999999999,2664.6761111113683
2025-05-02 15:33:00,35.3588,0.46296299999999935,0.4180600448479487,2.459491,2.3726850000000006,18.518599999999992,2664.7261111113685
2025-05-02 15:36:00,35.3588,0.46296299999999935,0.40232260221706917,2.4016209999999996,2.2858800000000006,19.675999999999988,2664.7761111113687
2025-05-02 15:39:00,35.3588,0.46296300000000024,0.4180605813280696,2.3726850000000006,2.2858799999999997,17.93980000000002,2664.826111111369
2025-05-02 15:42:00,36.34259,0.5787040000000001,0.45315327639608693,2.459491,2.2280100000000003,18.22909999999999,2664.876111111369
2025-05-02 15:45:00,37.32639,0.49189799999999995,0.43144471598967576,2.4016200000000003,2.2858799999999997,19.097200000000015,2664.926111111369
2025-05-02 15:48:00,36.80555,0.5787040000000001,0.45315267917343566,2.459491,2.228009,17.93980000000002,2664.9761111113694
2025-05-02 15:51:00,36.80555,0.46296300000000024,0.4023226022170698,2.430556,2.3148150000000003,17.361199999999997,2665.0261111113696
2025-05-02 15:54:00,36.80555,0.46296300000000024,0.41806058132807006,2.430556,2.343751,18.80789999999999,2665.0761111113698
2025-05-02 15:57:00,35.3588,0.46296300000000024,0.4180605813280696,2.3726850000000006,2.2858799999999997,17.36110000000002,2665.12611111137
2025-05-02 16:00:00,35.3588,0.43402799999999964,0.4193951557219044,2.34375,2.3148150000000003,17.65039999999999,2665.17611111137
2025-05-02 16:03:00,36.80555,0.49189799999999995,0.4153701708470551,2.3726849999999997,2.228009,16.782399999999996,2665.2261111113703
2025-05-02 16:06:00,36.80555,0.46296299999999935,0.4333852420936782,2.34375,2.2858800000000006,18.22920000000002,2665.2761111113705
2025-05-02 16:09:00,36.80555,0.5208329999999997,0.44457950998005463,2.3726849999999997,2.228009,18.22920000000002,2665.3261111113707
2025-05-02 16:12:00,35.8507,0.46296300000000024,0.4023226022170698,2.3148150000000003,2.1990740000000004,18.22919999999999,2665.376111111371
2025-05-02 16:15:00,35.8507,0.49189799999999995,0.43144416811231073,2.3148150000000003,2.1990740000000004,17.650499999999994,2665.426111111371
2025-05-02 16:18:00,36.34259,0.6076389999999998,0.46535058030372356,2.4884259999999996,2.2280100000000003,18.807799999999986,2665.476111111371
2025-05-02 16:21:00,37.32639,0.578703,0.470182294649369,2.5752310000000005,2.3726850000000006,17.361099999999993,2665.5261111113714
2025-05-02 16:24:00,37.32639,0.5787040000000001,0.47018272996334387,2.517361,2.314814,18.518500000000017,2665.5761111113716
2025-05-02 16:27:00,38.31018,0.49189799999999995,0.44709291811906277,2.517361,2.430556,17.93979999999999,2665.6261111113718
2025-05-02 16:30:00,37.32639,0.5208329999999997,0.4281789992044935,2.4884259999999996,2.3148160000000004,18.51849999999999,2665.676111111372
2025-05-02 16:33:00,37.32639,0.49189799999999995,0.4153701708470551,2.459491,2.3148150000000003,16.203699999999998,2665.726111111372
2025-05-02 16:36:00,35.8507,0.5208329999999997,0.42817842418206337,2.459491,2.2858800000000006,16.203699999999998,2665.7761111113723
2025-05-02 16:39:00,35.8507,0.5787040000000001,0.45315267917343566,2.459491,2.228009,17.361099999999993,2665.8261111113725
2025-05-02 16:42:00,37.78935,0.5787040000000001,0.45315267917343566,2.459491,2.228009,17.93979999999999,2665.8761111113727
2025-05-02 16:45:00,38.31018,0.46296300000000024,0.41806058132807006,2.430556,2.343751,17.93980000000002,2665.926111111373
2025-05-02 16:48:00,37.32639,0.5497690000000004,0.44076783291346067,2.459491,2.256945,16.203699999999998,2665.976111111373
2025-05-02 16:51:00,38.25232,0.5497690000000004,0.4574873572052917,2.5752309999999996,2.4016199999999994,16.782399999999996,2666.026111111373
2025-05-02 16:54:00,39.23611,0.49189799999999995,0.4314447159896762,2.546296,2.430556,17.361099999999993,2666.0761111113734
2025-05-02 16:57:00,37.78935,0.49189799999999995,0.4470923841261095,2.4884259999999996,2.4016200000000003,18.22919999999999,2666.1261111113736
2025-05-02 17:00:00,36.80555,0.5208329999999997,0.4605426411505781,2.517361,2.4016210000000004,16.492999999999995,2666.1761111113738
2025-05-02 17:03:00,36.34259,0.5497680000000003,0.4574863451465736,2.5752310000000005,2.4016200000000003,16.782399999999996,2666.226111111374
2025-05-02 17:06:00,37.32639,0.6944440000000007,0.5009371368452059,2.546296,2.1990749999999997,18.80789999999999,2666.276111111374
2025-05-02 17:09:00,36.80555,0.49189799999999995,0.4470923841261095,2.4884259999999996,2.4016200000000003,16.782399999999996,2666.3261111113743
2025-05-02 17:12:00,36.80555,0.46296300000000024,0.4333847190752119,2.517361,2.4594899999999997,17.361099999999993,2666.3761111113745
2025-05-02 17:15:00,35.3588,0.5208329999999997,0.44457950998005463,2.517361,2.3726850000000006,17.071699999999993,2666.4261111113747
2025-05-02 17:18:00,35.3588,0.5497690000000004,0.4574873572052917,2.517361,2.34375,19.386599999999987,2666.476111111375
2025-05-02 17:21:00,36.80555,0.5208329999999997,0.42817842418206337,2.459491,2.2858800000000006,17.361099999999993,2666.526111111375
2025-05-02 17:24:00,35.3588,0.46296300000000024,0.43338524209367824,2.3726849999999997,2.3148149999999994,17.650500000000022,2666.576111111375
2025-05-02 17:27:00,35.3588,0.5787040000000001,0.4867496362252873,2.4884259999999996,2.314814,17.65039999999999,2666.6261111113754
2025-05-02 17:30:00,36.34259,0.5787040000000001,0.47018272996334387,2.3726849999999997,2.1701379999999997,17.650499999999994,2666.6761111113756
2025-05-02 17:33:00,36.80555,0.49189799999999995,0.4470923841261092,2.34375,2.256944,18.51849999999999,2666.7261111113758
2025-05-02 17:36:00,35.8507,0.5208329999999997,0.44457950998005463,2.3726849999999997,2.228009,16.203699999999998,2666.776111111376
2025-05-02 17:39:00,36.80555,0.5208339999999998,0.44458051883620786,2.4016209999999996,2.256945,15.9144,2666.826111111376
2025-05-02 17:42:00,36.80555,0.5497690000000004,0.47375593630919544,2.4884260000000005,2.34375,18.80789999999999,2666.8761111113763
2025-05-02 17:45:00,37.78935,0.46296299999999935,0.40232260221706917,2.4016209999999996,2.2858800000000006,18.518500000000017,2666.9261111113765
2025-05-02 17:48:00,36.34259,0.4340280000000005,0.4044041384280328,2.3726850000000006,2.3148149999999994,17.93980000000002,2666.9761111113767
2025-05-02 17:51:00,35.8507,0.5787040000000001,0.47018331020972925,2.517361,2.3148150000000003,17.65040000000002,2667.026111111377
2025-05-02 17:54:00,37.78935,0.46296300000000024,0.40232315382050365,2.459491,2.343751,18.22919999999999,2667.076111111377
2025-05-02 17:57:00,36.80555,0.46296299999999935,0.4180605813280692,2.34375,2.256945,18.22919999999999,2667.126111111377
2025-05-02 18:00:00,36.34259,0.5208339999999998,0.44458051883620786,2.4016209999999996,2.256945,19.675899999999984,2667.1761111113774
2025-05-02 18:03:00,36.34259,0.46296299999999935,0.40232260221706917,2.4016209999999996,2.2858800000000006,18.807800000000015,2667.2261111113776
2025-05-02 18:06:00,36.34259,0.46296299999999935,0.4333852420936782,2.34375,2.2858800000000006,18.22919999999999,2667.2761111113778
2025-05-02 18:09:00,37.32639,0.5208339999999998,0.46054255711415815,2.4305559999999993,2.314814,17.071699999999993,2667.326111111378
2025-05-02 18:12:00,36.80555,0.4340280000000005,0.3890131505828735,2.430556,2.34375,17.361199999999997,2667.376111111378
2025-05-02 18:15:00,36.80555,0.43402799999999964,0.4044041384280324,2.34375,2.2858799999999997,17.65039999999999,2667.4261111113783
2025-05-02 18:18:00,35.3588,0.46296299999999935,0.40232260221706917,2.4016209999999996,2.2858800000000006,18.80789999999999,2667.4761111113785
2025-05-02 18:21:00,35.3588,0.5208339999999998,0.428178862934603,2.4016209999999996,2.228009,17.93979999999999,2667.5261111113787
2025-05-02 18:24:00,37.32639,0.49189799999999995,0.43144471598967576,2.314814,2.1990739999999995,17.36110000000002,2667.576111111379
2025-05-02 18:27:00,37.32639,0.4050919999999998,0.40509350001550853,2.314814,2.3148150000000003,19.09729999999999,2667.626111111379
2025-05-02 18:30:00,35.8507,0.4050919999999998,0.3754149085385572,2.3726849999999997,2.3148150000000003,17.650499999999994,2667.676111111379
2025-05-06 10:45:00,35.8507,0.5787040000000001,0.47018331020972925,2.7777780000000005,2.5752320000000006,15.335700000000003,2755.926111111379
2025-05-06 10:48:00,36.80555,0.6076389999999998,0.48268321830068894,2.8067130000000002,2.5752309999999996,17.36110000000002,2755.9761111113794
2025-05-06 10:51:00,37.78935,0.34722200000000036,,2.51736,2.5173609999999993,17.361199999999997,2756.0261111113796
2025-05-06 10:54:00,38.77315,0.05787100000000045,0.17843907386725577,2.1701390000000007,2.5173609999999993,19.386600000000016,2756.0761111113798
2025-05-06 10:57:00,40.7118,-0.14467600000000047,,2.0833329999999997,2.6041670000000003,21.41209999999998,2756.12611111138
2025-05-06 11:00:00,38.31018,-0.17361100000000018,,1.9965269999999995,2.6041670000000003,20.254699999999985,2756.17611111138
2025-05-06 11:03:00,36.80555,0.0,0.027216685541830193,2.1701379999999997,2.5173609999999993,20.543999999999983,2756.2261111113803
2025-05-06 11:06:00,35.8507,0.14467599999999958,0.24226059671888345,2.256943999999999,2.4884259999999996,19.097199999999987,2756.2761111113805
2025-05-06 11:09:00,35.3588,0.2314809999999996,0.31023359388179866,2.4016200000000003,2.5752319999999997,18.51849999999999,2756.3261111113807
2025-05-06 11:12:00,35.3588,0.28935200000000005,0.3174097202947019,2.546296,2.6041669999999995,17.93980000000002,2756.376111111381
2025-05-06 11:15:00,33.91204,0.4340280000000005,0.41939515572190506,2.517361,2.4884260000000005,15.9144,2756.426111111381
2025-05-06 11:18:00,35.3588,0.49189799999999995,0.4314441681123101,2.719907,2.6041659999999993,17.650499999999994,2756.476111111381
2025-05-06 11:21:00,35.41666,0.4050919999999998,0.3754154352512832,2.5462949999999998,2.4884259999999996,18.51849999999999,2756.5261111113814
2025-05-06 11:24:00,33.42014,0.4050919999999998,0.3754149085385572,2.4594899999999997,2.4016200000000003,18.518599999999992,2756.5761111113816
2025-05-06 11:27:00,33.42014,0.49189799999999995,0.43144416811231073,2.430555,2.314814,17.650499999999994,2756.6261111113818
2025-05-06 11:30:00,36.08218,0.5208329999999997,0.42817899920449287,2.5462949999999998,2.3726849999999997,16.782399999999996,2756.676111111382
2025-05-06 11:33:00,36.80555,0.4050919999999998,0.39044733746283844,2.517359999999999,2.4884259999999996,18.51849999999999,2756.726111111382
2025-05-06 11:36:00,36.80555,0.49189799999999995,0.4470929181190635,2.5752309999999996,2.4884260000000005,17.071799999999996,2756.7761111113823
2025-05-06 11:39:00,37.32639,0.43402799999999964,0.4193946440218902,2.7777789999999998,2.748843,18.80789999999999,2756.8261111113825
2025-05-06 11:42:00,37.32639,0.43402799999999964,0.3890131505828729,2.7199079999999993,2.633102,17.071799999999996,2756.8761111113827
2025-05-06 11:45:00,35.8507,0.4050929999999999,,2.633102,2.633101999999999,16.493000000000023,2756.926111111383
2025-05-06 11:48:00,35.3588,0.5497690000000004,0.44076724665129025,2.748843,2.546296,18.229100000000017,2756.976111111383
2025-05-06 11:51:00,35.8507,0.4050929999999999,0.37541591052029144,2.6909719999999995,2.633101999999999,17.93979999999999,2757.026111111383
2025-05-06 11:54:00,35.8507,0.43402799999999964,0.3890136899441616,2.5752309999999996,2.4884259999999996,17.93979999999999,2757.0761111113834
2025-05-06 11:57:00,34.40393,0.46296299999999935,0.40232260221706917,2.546295999999999,2.430555,17.93979999999999,2757.1261111113836
2025-05-06 12:09:00,45.05209,1.0995369999999998,0.6526670109838539,2.7199079999999993,1.967593,15.625040000000013,2757.3261111113834
2025-05-06 12:12:00,48.95834,0.4050919999999998,0.39044733746283844,2.5752309999999996,2.546297,17.650459999999995,2757.3761111113836
2025-05-06 12:15:00,48.00347,0.46296299999999935,0.43338524209367857,2.6041669999999995,2.546297000000001,17.361100000000008,2757.4261111113838
2025-05-06 12:18:00,47.8588,0.5208329999999997,0.4605420964953803,2.719907,2.604166,17.939800000000005,2757.476111111384
2025-05-06 12:21:00,42.65046,0.2604160000000002,0.314749172580882,2.604166,2.719908,17.361199999999997,2757.526111111384
2025-05-06 12:24:00,41.2037,0.4050919999999998,0.4050935000109279,2.5752309999999996,2.5752320000000006,17.65039999999999,2757.5761111113843
2025-05-06 12:27:00,38.77315,0.43402799999999964,0.3890136899441616,2.6909719999999995,2.6041669999999995,17.65039999999999,2757.6261111113845
2025-05-06 12:30:00,40.7118,0.46296299999999935,0.4333847190752115,2.7199079999999993,2.6620369999999998,18.807800000000015,2757.6761111113847
2025-05-06 12:33:00,40.7118,0.5497690000000004,0.44076666038851203,3.038195000000001,2.835647,17.650499999999994,2757.726111111385
2025-05-06 12:36:00,40.21991,0.4050929999999999,0.3754153838071207,2.864584,2.8067130000000002,17.93979999999999,2757.776111111385
2025-05-06 12:39:00,39.23611,0.49189799999999995,0.4470923841261092,2.8067130000000002,2.719907,17.361099999999993,2757.826111111385
2025-05-06 12:42:00,39.75695,0.5497690000000004,0.4574873572052917,2.6620370000000007,2.4884260000000005,17.071799999999996,2757.8761111113854
2025-05-06 12:45:00,38.31018,0.46296300000000024,0.43338524209367896,2.6620369999999998,2.6041670000000003,18.22919999999999,2757.9261111113856
2025-05-06 12:48:00,38.31018,0.5497690000000004,0.4407678329134601,2.719907,2.5173609999999993,17.93979999999999,2757.9761111113858
2025-05-06 12:51:00,38.31018,0.46296299999999935,0.4180605813280696,2.6041669999999995,2.5173620000000003,17.071699999999993,2758.026111111386
2025-05-06 12:54:00,38.31018,0.43402799999999964,0.4193956674214918,2.5752309999999996,2.546297,18.80789999999999,2758.076111111386
2025-05-06 12:57:00,35.8507,0.49189799999999995,0.41537073432631644,2.6620359999999996,2.5173609999999993,18.22919999999999,2758.1261111113863
2025-05-06 13:00:00,36.80555,0.49189799999999995,0.4470923841261092,2.719907,2.633101,16.2038,2758.1761111113865
2025-05-06 13:03:00,37.78935,0.49189799999999995,0.4153701708470551,2.6909719999999995,2.546296,17.650499999999994,2758.2261111113867
2025-05-06 13:06:00,35.8507,0.31828700000000065,0.33254620798768636,2.4884250000000003,2.5173609999999993,18.22920000000002,2758.276111111387
2025-05-06 13:09:00,34.40393,0.4050919999999998,0.3754154352512832,2.5462949999999998,2.4884259999999996,16.203699999999998,2758.326111111387
2025-05-06 13:12:00,36.80555,0.5208339999999998,0.44458051883620786,2.6909719999999995,2.546296,16.782399999999996,2758.376111111387
2025-05-06 13:15:00,36.80555,0.4340269999999995,0.40440366144837986,2.806712,2.748843000000001,17.361099999999993,2758.4261111113874
2025-05-06 13:18:00,35.3588,0.4050919999999998,0.35994769718397585,2.6909719999999995,2.6041669999999995,17.939899999999994,2758.4761111113876
2025-05-06 13:21:00,34.40393,0.46296299999999935,0.4180605813280696,2.633102,2.546297000000001,17.93980000000002,2758.5261111113878
2025-05-06 13:24:00,32.95718,0.49189799999999995,0.4314447159896762,2.604166,2.4884260000000005,18.80789999999999,2758.576111111388
2025-05-06 13:27:00,34.89584,0.49189799999999995,0.4470929181190635,2.5752309999999996,2.4884260000000005,16.203699999999998,2758.626111111388
2025-05-06 13:30:00,34.40393,0.4050919999999998,0.39044733746283844,2.5752309999999996,2.546297,17.650499999999994,2758.6761111113883
2025-05-06 13:33:00,34.40393,0.5208339999999998,0.428178862934603,2.546295999999999,2.3726839999999996,18.51849999999999,2758.7261111113885
2025-05-06 13:36:00,34.40393,0.46296299999999935,0.40232260221706917,2.4884259999999996,2.3726850000000006,17.939899999999994,2758.7761111113887
2025-05-06 13:39:00,33.91204,0.43402799999999964,0.4044036136996498,2.459491,2.4016200000000003,17.07170000000002,2758.826111111389
2025-05-06 13:42:00,32.95718,0.5208329999999997,0.4605431858053083,2.633101,2.5173620000000003,17.36110000000002,2758.876111111389
2025-05-06 13:45:00,35.3588,0.6944440000000007,0.5191399451401181,2.8935190000000004,2.5752309999999996,17.361099999999993,2758.926111111389
2025-05-06 13:48:00,36.80555,0.49189799999999995,0.43144362023443755,2.8067140000000004,2.6909720000000004,17.650499999999994,2758.9761111113894
2025-05-06 13:51:00,37.78935,0.3472219999999995,0.3614980061511641,2.5752309999999996,2.6041670000000003,18.518500000000017,2759.0261111113896
2025-05-06 13:54:00,40.7118,-0.14467500000000033,,1.8807869999999998,2.4594899999999997,19.675999999999988,2759.0761111113898
2025-05-06 13:57:00,97.04861,-0.9548620000000003,,0.02893399999999957,2.141204,52.083299999999994,2759.12611111139
2025-05-06 14:00:00,97.04861,-0.8969909999999999,,0.08680600000000016,1.8807869999999998,45.1388,2759.17611111139
2025-05-06 14:03:00,97.04861,-0.8391200000000003,,0.5208339999999998,2.517361,45.7175,2759.2261111113903
2025-05-06 14:06:00,97.04861,-0.868055,,0.8391200000000003,3.125000000000001,43.98140000000001,2759.2761111113905
2025-05-06 14:09:00,97.04861,-0.868055,,1.0416670000000003,3.4722219999999995,44.27090000000001,2759.3261111113907
2025-05-06 14:12:00,36.86343,0.5497689999999995,0.4737553812764625,2.430556,2.2858790000000004,15.914300000000026,2759.376111111391
2025-05-06 14:15:00,39.75695,0.26041699999999945,0.30174236536537735,2.4305559999999993,2.517361,19.675999999999988,2759.426111111391
2025-05-06 14:18:00,40.21991,0.2314809999999996,0.3102331754367676,2.4884259999999996,2.6620369999999998,17.93979999999999,2759.476111111391
2025-05-06 14:21:00,39.23611,0.31828699999999976,0.34641728983544057,2.835649,2.8935180000000003,17.93979999999999,2759.5261111113914
2025-05-06 14:24:00,39.23611,0.31828699999999976,0.34641776311852096,2.922453999999999,2.9803240000000004,19.675999999999988,2759.5761111113916
2025-05-06 14:27:00,37.78935,0.31828700000000065,0.33254572217964107,2.633102,2.6620369999999998,19.097199999999987,2759.6261111113918
2025-05-06 14:30:00,36.34259,0.4050929999999999,0.35994815930137286,2.4016209999999996,2.3148149999999994,16.4931,2759.676111111392
2025-05-06 14:33:00,35.3588,0.46296300000000024,0.4023226022170691,2.2858800000000006,2.170139,17.071699999999993,2759.726111111392
2025-05-06 14:36:00,35.3588,0.5497690000000004,0.4574873572052917,2.5752309999999996,2.4016199999999994,15.335700000000003,2759.7761111113923
2025-05-06 14:39:00,37.32639,0.6076389999999998,0.48268380881019884,2.748842,2.517361,17.071800000000025,2759.8261111113925
2025-05-06 14:42:00,37.32639,0.49189799999999995,0.4153701708470551,2.7777779999999996,2.633102,17.93980000000002,2759.8761111113927
2025-05-06 14:45:00,35.8507,0.5208330000000005,0.44458006893280694,2.7488420000000007,2.6041670000000003,18.80789999999999,2759.926111111393
2025-05-06 14:48:00,34.40393,0.5208330000000005,0.4281789992044933,2.6909710000000002,2.5173609999999993,17.36110000000002,2759.976111111393
2025-05-06 14:51:00,34.89584,0.6655100000000003,0.5415489578555918,2.864584,2.633101,16.782399999999996,2760.026111111393
2025-05-06 14:54:00,35.8507,0.5787040000000001,0.4531532763960864,2.9803240000000004,2.748843,16.4931,2760.0761111113934
2025-05-06 14:57:00,35.3588,0.6365739999999995,0.4950024582870787,2.8067130000000002,2.546297000000001,17.36110000000002,2760.1261111113936
2025-05-06 15:00:00,33.3912,0.5208339999999998,0.44458051883620786,2.748843,2.6041670000000003,15.9144,2760.1761111113938
2025-05-06 15:03:00,32.43634,0.5787040000000001,0.47018331020972925,2.748843,2.546297,15.335700000000003,2760.226111111394
2025-05-06 15:06:00,31.97338,0.6655090000000001,0.48923154528035784,2.6909710000000002,2.3726849999999997,16.4931,2760.276111111394
2025-05-06 15:09:00,32.95718,0.6655100000000003,0.5071517451655655,2.748843,2.459491,17.650499999999994,2760.3261111113943
2025-05-06 15:12:00,33.91204,0.578703,0.4531528516833021,2.6909710000000002,2.459491,17.361099999999993,2760.3761111113945
2025-05-06 15:15:00,33.42014,0.5497680000000003,0.440766815191774,2.604166,2.4016200000000003,17.361099999999993,2760.4261111113947
2025-05-06 15:18:00,33.42014,0.5208329999999997,0.42817842418206337,2.6041659999999993,2.430555,17.071799999999996,2760.476111111395
2025-05-06 15:21:00,34.40393,0.5787040000000001,0.47018331020972925,2.6620370000000007,2.4594910000000008,18.22919999999999,2760.526111111395
2025-05-06 15:24:00,35.3588,0.5208339999999998,0.428179437957426,2.5752309999999996,2.4016199999999994,17.93980000000002,2760.576111111395
2025-05-06 15:27:00,35.8507,0.46296299999999935,0.4180605813280696,2.6909719999999995,2.6041670000000003,17.650499999999994,2760.6261111113954
2025-05-06 15:30:00,35.8507,0.49189799999999995,0.4314447159896762,2.6620359999999996,2.546296,16.203699999999998,2760.6761111113956
2025-05-06 15:33:00,35.8507,0.3761570000000001,0.37615850000526,2.604166,2.6041670000000003,16.782400000000024,2760.7261111113958
2025-05-06 15:36:00,36.80555,0.46296300000000024,0.4333847190752119,2.6909730000000005,2.633102,15.914299999999997,2760.776111111396
2025-05-06 15:39:00,37.78935,0.4050929999999999,0.3904473127536184,2.633102,2.6041659999999993,18.22909999999999,2760.826111111396
2025-05-06 15:42:00,37.32639,0.23148199999999974,0.31023420180800865,2.459491,2.633102000000001,19.097200000000015,2760.8761111113963
2025-05-06 15:45:00,35.8507,0.2893509999999999,0.3568153584751545,2.4594900000000006,2.6041670000000003,17.93979999999999,2760.9261111113965
2025-05-06 15:48:00,37.32639,0.3761570000000001,0.3761575000052599,2.6041670000000003,2.604166,16.203699999999998,2760.9761111113967
2025-05-06 15:51:00,38.31018,0.2893509999999999,0.3308597257713813,2.4594900000000006,2.546297000000001,17.93979999999999,2761.026111111397
2025-05-06 15:54:00,38.31018,0.2604160000000002,0.3017418137618514,2.3726839999999996,2.4594899999999997,18.807799999999986,2761.076111111397
2025-05-06 15:57:00,37.32639,0.2604160000000002,0.3274453717322316,2.314814,2.4594899999999997,16.782299999999992,2761.126111111397
2025-05-06 16:00:00,35.8507,0.34722200000000036,0.37541538380712053,2.4594900000000006,2.5173609999999993,18.22919999999999,2761.1761111113974
2025-05-06 16:03:00,37.78935,0.2893509999999999,0.3439837479196984,2.4594900000000006,2.5752319999999997,17.071699999999993,2761.2261111113976
2025-05-06 16:06:00,37.78935,0.3761580000000002,0.39044782533731337,2.459491,2.4884260000000005,18.518500000000017,2761.2761111113978
2025-05-06 16:09:00,37.78935,0.31828699999999976,0.3325462079876857,2.430555,2.459491,17.071699999999993,2761.326111111398
2025-05-06 16:12:00,36.34259,0.26041700000000034,0.30174282067767627,2.430555,2.5173609999999993,17.361099999999993,2761.376111111398
2025-05-06 16:15:00,35.8507,0.43402799999999964,,2.6041669999999995,2.604166,16.492999999999995,2761.4261111113983
2025-05-06 16:18:00,38.31018,0.28935200000000005,0.3174097202947019,2.546296,2.6041669999999995,17.93979999999999,2761.4761111113985
2025-05-06 16:21:00,35.3588,0.28935200000000005,0.31740924934554576,2.4016199999999994,2.4594899999999997,16.782399999999996,2761.5261111113987
2025-05-06 16:24:00,35.3588,0.31828699999999976,0.3599486214184043,2.430555,2.5173620000000003,18.80789999999999,2761.576111111399
2025-05-06 16:27:00,35.3588,0.4050929999999999,,2.459491,2.4594910000000008,19.965300000000013,2761.626111111399
2025-05-06 16:30:00,37.32639,0.28935200000000005,0.3439843090520189,2.4884260000000005,2.6041669999999995,18.518500000000017,2761.676111111399
2025-05-06 16:33:00,36.80555,0.4050929999999999,0.4050934999931115,2.633103,2.633102,15.3356,2761.7261111113994
2025-05-06 16:36:00,36.80555,0.34722200000000036,0.37541538380712053,2.546296000000001,2.6041669999999995,17.93979999999999,2761.7761111113996
2025-05-06 16:39:00,33.91204,0.3761570000000001,0.37615850000526,2.5752309999999996,2.5752319999999997,17.650499999999994,2761.8261111113998
2025-05-06 16:42:00,33.42014,0.49189799999999995,0.4470929181190624,2.604166,2.5173609999999993,17.071799999999996,2761.8761111114
2025-05-06 16:45:00,34.89584,0.5208339999999998,0.44458051883620786,2.633102,2.4884260000000005,17.071699999999993,2761.9261111114
2025-05-06 16:48:00,34.89584,0.46296300000000024,0.4023226022170698,2.5752309999999996,2.4594899999999997,19.386599999999987,2761.9761111114003
2025-05-06 16:51:00,33.42014,0.49189799999999995,0.41537073432631644,2.633101,2.4884259999999996,16.782400000000024,2762.0261111114005
2025-05-06 16:54:00,32.43634,0.46296300000000024,0.43338576511170496,2.633101,2.5752319999999997,19.386599999999987,2762.0761111114007
2025-05-06 16:57:00,33.42014,0.6365740000000004,0.49500245828707923,2.7488420000000007,2.4884260000000005,17.36110000000002,2762.126111111401
2025-05-06 17:00:00,33.42014,0.6365740000000004,0.49500245828707923,2.806712,2.546296,18.22920000000002,2762.176111111401
2025-05-06 17:03:00,34.40393,0.578703,0.4531528516833021,2.806712,2.5752319999999997,16.492999999999995,2762.226111111401
2025-05-06 17:06:00,33.42014,0.5787040000000001,0.45315267917343566,2.7777779999999996,2.546296,19.097200000000015,2762.2761111114014
2025-05-06 17:09:00,33.42014,0.46296300000000024,0.40232315382050327,2.719907,2.6041669999999995,18.22919999999999,2762.3261111114016
2025-05-06 17:12:00,35.3588,0.5208339999999998,0.44457940092942655,2.7777789999999998,2.633101,17.650499999999994,2762.3761111114018
2025-05-06 17:15:00,35.3588,0.4340269999999995,0.38901322514878217,2.6620359999999996,2.5752319999999997,18.22919999999999,2762.426111111402
2025-05-06 17:18:00,34.40393,0.4340280000000005,0.41939515572190506,2.517361,2.4884260000000005,18.22919999999999,2762.476111111402
2025-05-06 17:21:00,34.40393,0.31828699999999976,0.35994815930137314,2.4884259999999996,2.5752320000000006,16.782399999999996,2762.5261111114023
2025-05-06 17:24:00,36.28472,0.3761580000000002,,2.4884260000000005,2.4884260000000005,17.93979999999999,2762.5761111114025
2025-05-06 17:27:00,36.08218,0.2893509999999999,0.317409188470121,2.51736,2.5752319999999997,19.965299999999985,2762.6261111114027
2025-05-06 17:30:00,37.32639,0.2893509999999999,0.317409188470121,2.51736,2.5752319999999997,17.939899999999994,2762.676111111403
2025-05-06 17:33:00,35.8507,0.2314809999999996,0.3102331754367676,2.256944,2.430555,17.071699999999993,2762.726111111403
2025-05-06 17:36:00,35.8507,0.2025459999999999,0.3037261971737153,2.228009,2.4594899999999997,17.93979999999999,2762.776111111403
2025-05-06 17:39:00,36.80555,0.31828699999999976,0.3599476971839759,2.517361,2.604166,17.071799999999996,2762.8261111114034
2025-05-06 17:42:00,36.34259,0.2025459999999999,0.2684183627635751,2.343749,2.4884259999999996,17.361099999999993,2762.8761111114036
2025-05-06 17:45:00,36.34259,0.2025459999999999,0.2922135524469368,2.1990740000000004,2.4016210000000004,19.097200000000015,2762.9261111114038
2025-05-06 17:48:00,36.34259,0.2314809999999996,0.310233593881799,2.228009,2.4016210000000004,18.22920000000002,2762.976111111404
2025-05-06 17:51:00,35.3588,0.2314809999999996,0.310233593881799,2.228009,2.4016210000000004,18.518500000000017,2763.026111111404
2025-05-06 17:54:00,36.80555,0.28935200000000005,0.34398386071371195,2.256944,2.3726839999999996,17.071699999999993,2763.0761111114043
2025-05-06 17:57:00,37.78935,0.2604160000000002,0.32744580555830916,2.430555,2.5752320000000006,16.492999999999995,2763.1261111114045
2025-05-06 18:00:00,37.78935,0.3761580000000002,,2.459491,2.459491,17.650500000000022,2763.1761111114047
2025-05-06 18:03:00,37.78935,0.28935200000000005,0.3174097202947019,2.430555,2.4884259999999996,17.071799999999996,2763.226111111405
2025-05-06 18:06:00,36.80555,0.26041700000000034,0.3274463881064048,2.459491,2.6041670000000003,17.36110000000002,2763.276111111405
2025-05-06 18:09:00,35.3588,0.31828699999999976,0.35994815930137314,2.4884259999999996,2.5752320000000006,17.65039999999999,2763.326111111405
2025-05-06 18:12:00,34.40393,0.3472219999999995,0.3614980061511641,2.4884259999999996,2.5173620000000003,18.22919999999999,2763.3761111114054
2025-05-06 18:15:00,33.91204,0.3761570000000001,0.37615850000526,2.517361,2.5173620000000003,16.203699999999998,2763.4261111114056
2025-05-06 18:18:00,32.43634,0.3761570000000001,0.37615850000526,2.4594899999999997,2.459491,18.80789999999999,2763.4761111114058
2025-05-06 18:21:00,33.53588,0.34722200000000036,0.36149751922898743,2.3726850000000006,2.4016200000000003,17.93979999999999,2763.526111111406
2025-05-06 18:24:00,30.98958,0.4340280000000005,0.41939464402189086,2.4016200000000003,2.3726839999999996,17.93980000000002,2763.576111111406
2025-05-06 18:27:00,33.91204,0.3761570000000001,0.37615850000526,2.517361,2.5173620000000003,17.361099999999993,2763.6261111114063
2025-05-06 18:30:00,32.95718,0.4050919999999998,0.3754154352512834,2.4016199999999994,2.343751,19.09729999999999,2763.6761111114065
2025-05-06 18:33:00,31.51042,0.43402799999999964,0.3890131505828729,2.4016209999999996,2.3148150000000003,17.93979999999999,2763.7261111114067
2025-05-06 18:36:00,31.51042,0.46296299999999935,0.40232260221706917,2.546295999999999,2.430555,16.7825,2763.776111111407
2025-05-06 18:39:00,31.42361,0.49189799999999995,0.4153701708470551,2.430556,2.2858800000000006,16.782399999999996,2763.826111111407
2025-05-06 18:42:00,30.98958,0.49189799999999995,0.44709291811906277,2.3726850000000006,2.2858800000000006,17.939899999999994,2763.876111111407
2025-05-06 18:45:00,30.98958,0.6076389999999998,0.48268380881019884,2.546296,2.3148150000000003,15.046300000000002,2763.9261111114074
2025-05-06 18:48:00,32.95718,0.5497690000000004,0.4737553812764631,2.517361,2.3726839999999996,17.93980000000002,2763.9761111114076
2025-05-06 18:51:00,32.95718,0.5208329999999997,0.42817842418206337,2.6041659999999993,2.430555,17.07170000000002,2764.0261111114078
2025-05-06 18:54:00,32.95718,0.5787040000000001,0.4531532763960864,2.633101,2.4016199999999994,18.51860000000002,2764.076111111408
2025-05-06 18:57:00,33.91204,0.46296300000000024,0.4023226022170698,2.5752309999999996,2.4594899999999997,17.361099999999993,2764.126111111408
2025-05-06 19:00:00,33.70949,0.46296300000000024,0.4023226022170698,2.5752309999999996,2.4594899999999997,15.914299999999997,2764.1761111114083
2025-05-06 19:03:00,33.68055,0.43402799999999964,0.4193951557219035,2.633102,2.6041669999999995,18.80789999999999,2764.2261111114085
2025-05-06 19:06:00,33.42014,0.49189799999999995,0.39881532011857934,2.5462949999999998,2.3726839999999996,16.782400000000024,2764.2761111114087
2025-05-06 19:09:00,33.42014,0.34722200000000036,0.3472235000019863,2.34375,2.343751,18.51860000000002,2764.326111111409
2025-05-06 19:12:00,33.42014,0.4050929999999999,0.375415910520292,2.3148149999999994,2.256945,19.386599999999987,2764.376111111409
2025-05-06 19:15:00,32.95718,0.3761580000000002,0.39044733746283844,2.2858799999999997,2.314814,15.335700000000003,2764.426111111409
2025-05-06 19:18:00,33.91204,0.34722200000000036,0.3614980061511642,2.314814,2.34375,17.650499999999994,2764.4761111114094
2025-05-06 19:21:00,33.91204,0.2604160000000002,0.32744537173223204,2.256944,2.4016200000000003,15.914299999999997,2764.5261111114096
2025-05-06 19:24:00,33.73843,0.2314809999999996,0.2979898595927828,2.256944,2.4016210000000004,18.80789999999999,2764.57611111141
2025-05-06 19:27:00,33.68055,0.2314809999999996,0.2854524290389105,2.170139,2.2858800000000006,16.492999999999995,2764.62611111141
2025-05-06 19:30:00,33.56482,0.2025459999999999,0.29221315043623947,2.1990739999999995,2.4016200000000003,18.518399999999986,2764.67611111141
2025-05-06 19:33:00,33.47801,0.28935200000000005,0.3439847573899778,2.343749,2.459491,16.203699999999998,2764.7261111114103
2025-05-06 19:36:00,34.89584,0.2025459999999999,0.28045362009674063,2.256944,2.430556,19.386599999999987,2764.7761111114105
2025-05-06 19:39:00,33.42014,0.2025459999999999,0.2922135524469368,2.228009,2.430556,16.492999999999995,2764.8261111114107
2025-05-06 19:42:00,33.42014,0.28935200000000005,0.330859813527851,2.228009,2.314814,17.36110000000002,2764.876111111411
2025-05-06 19:45:00,33.42014,0.2314809999999996,0.29798985959278246,2.1122680000000003,2.256945,16.493000000000023,2764.926111111411
2025-05-06 19:48:00,33.42014,0.2893509999999999,0.3439837479196987,2.2858790000000004,2.4016210000000004,16.493000000000023,2764.9761111114112
2025-05-06 19:51:00,34.8669,0.2893509999999999,0.3439837479196991,2.430555,2.546297000000001,16.493000000000023,2765.0261111114114
2025-05-06 20:24:00,31.97338,0.5497690000000004,0.4574867874706777,2.4884260000000005,2.314814,17.071799999999996,2765.5761111114116
2025-05-06 20:27:00,31.97338,0.5787040000000001,0.4867496362252873,2.4884259999999996,2.314814,16.782399999999996,2765.626111111412
2025-05-06 20:30:00,32.95718,0.46296300000000024,0.3861196842555252,2.4884260000000005,2.343751,17.361099999999993,2765.676111111412
2025-05-06 20:33:00,31.97338,0.46296300000000024,0.3861185467238482,2.3148150000000003,2.1701379999999997,16.203699999999998,2765.726111111412
2025-05-06 20:36:00,31.97338,0.5208329999999997,0.44457895102678024,2.256945,2.1122680000000003,15.335699999999974,2765.7761111114123
2025-05-06 20:39:00,32.66782,0.4340280000000005,0.40440308897079075,2.2280100000000003,2.1701379999999997,16.782399999999967,2765.8261111114125
2025-05-06 20:42:00,32.43634,0.46296300000000024,0.41805950836733646,2.2280100000000003,2.141203,15.335700000000003,2765.8761111114127
2025-05-06 20:45:00,30.98958,0.4340269999999995,0.40440313672040895,2.141203,2.0833329999999997,15.914299999999997,2765.926111111413
2025-05-06 20:48:00,31.51042,0.4340269999999995,0.40440313672040895,2.141203,2.0833329999999997,17.361099999999993,2765.976111111413
2025-05-06 20:51:00,32.43634,0.3761580000000002,0.376158000000352,2.054399,2.054397,15.046199999999999,2766.0261111114132
2025-05-06 21:24:00,33.42014,0.28935200000000005,0.33085935453071463,2.054399,2.141203,16.203699999999998,2766.5761111114134
