Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-06 21:27:00,31.97338,0.28935200000000005,0.31740924934554576,1.967593,2.0254630000000002,17.071799999999996,2766.6261111114136
2025-05-06 21:30:00,30.98958,0.31828699999999976,0.3599476971839759,2.054398,2.141203,16.4931,2766.676111111414
2025-05-06 21:36:00,32.43634,0.4050929999999999,0.3904473127536184,2.054398,2.025461999999999,17.361099999999993,2766.676111111414
2025-05-06 21:39:00,30.98958,0.3472219999999995,,2.0254630000000002,2.0254630000000002,15.9144,2766.676111111414
2025-05-06 21:42:00,31.97338,0.3472219999999995,,2.0254630000000002,2.0254630000000002,15.914299999999997,2766.676111111414
2025-05-06 21:45:00,30.84491,0.34722200000000036,,1.9675920000000007,1.967593,18.518500000000017,2766.676111111414
2025-05-06 21:51:00,32.43634,0.49189800000000083,0.4314447159896763,2.2569440000000007,2.141203999999999,18.22920000000002,2766.676111111414
2025-05-06 21:54:00,32.43634,0.3761570000000001,0.3761575000052599,2.1122690000000004,2.1122680000000003,17.361099999999993,2766.676111111414
2025-05-06 21:57:00,32.43634,0.34722200000000036,0.36149751922898743,2.0833330000000005,2.1122679999999994,15.046199999999999,2766.676111111414
2025-05-06 22:00:00,30.98958,0.4050929999999999,0.3904473127536184,2.054398,2.025461999999999,16.782399999999996,2766.676111111414
2025-05-06 22:03:00,30.98958,0.3472219999999995,0.3754149085385561,2.0254630000000002,2.0833329999999997,17.361099999999993,2766.676111111414
2025-05-06 22:06:00,30.98958,0.4050929999999999,0.3904473127536184,2.054398,2.025461999999999,16.203699999999998,2766.676111111414
2025-05-06 22:09:00,31.97338,0.3472219999999995,0.36149800615116323,1.938657,1.967593,17.361199999999997,2766.676111111414
2025-05-06 22:12:00,31.97338,0.3472219999999995,,1.9965279999999996,1.9965280000000005,17.071699999999993,2766.676111111414
2025-05-06 22:15:00,31.97338,0.4050929999999999,0.3904468001694647,2.083334,2.054397,18.22920000000002,2766.676111111414
2025-05-06 22:54:00,30.52662,0.2893509999999999,0.3174087175214913,1.649305,1.7071760000000005,15.914300000000026,2766.676111111414
2025-05-06 22:57:00,30.52662,0.2893509999999999,0.317409188470121,1.6782400000000006,1.7361120000000003,15.914300000000026,2766.676111111414
2025-05-06 23:03:00,30.00578,0.2893509999999999,0.3174087175214913,1.649305,1.7071760000000005,15.9144,2766.676111111414
2025-05-06 23:15:00,30.98958,0.3761570000000001,,1.5625,1.5625,14.467600000000004,2766.676111111414
2025-05-06 23:18:00,31.51042,0.2893509999999999,0.3308597257713813,1.4467590000000001,1.5335660000000004,16.782399999999996,2766.676111111414
2025-05-06 23:21:00,32.43634,0.34722200000000036,0.36149751922898743,1.5914350000000006,1.6203700000000003,15.9144,2766.676111111414
2025-05-06 23:24:00,32.43634,0.2893509999999999,0.3439837479196987,1.5335640000000001,1.6493060000000002,16.203599999999994,2766.676111111414
2025-05-06 23:27:00,32.43634,0.34722200000000036,0.3754149085385569,1.5914350000000006,1.649305,15.3356,2766.676111111414
2025-05-06 23:45:00,30.52662,0.31828699999999976,0.3325457221796403,1.6203710000000004,1.6493060000000002,16.203699999999998,2766.676111111414
2025-05-07 00:57:00,30.52662,0.2314809999999996,0.29798943157082686,1.5335650000000003,1.6782410000000008,16.203699999999998,2766.676111111414
2025-05-07 01:09:00,30.00578,0.2025459999999999,0.28045362009674063,1.359954,1.5335660000000004,14.467600000000004,2766.676111111414
2025-05-07 01:12:00,30.00578,0.2025459999999999,0.28045362009674063,1.359954,1.5335660000000004,16.2038,2766.676111111414
2025-05-07 01:15:00,30.00578,0.2025459999999999,0.28045362009674063,1.3310180000000003,1.5046300000000006,14.467700000000008,2766.676111111414
2025-05-07 01:18:00,30.00578,0.26041700000000034,0.32744595427981205,1.475695,1.6203700000000003,16.782399999999996,2766.676111111414
2025-05-07 01:21:00,30.52662,0.26041700000000034,0.30174282067767627,1.5914350000000006,1.6782409999999999,15.3356,2766.676111111414
2025-05-07 01:24:00,30.52662,0.26041700000000034,0.3274463881064044,1.6203700000000003,1.765046,17.361099999999993,2766.676111111414
2025-05-07 01:27:00,31.51042,0.2314809999999996,0.27258568829218593,1.649305,1.7361120000000003,16.782399999999996,2766.676111111414
2025-05-07 01:30:00,30.00578,0.2025459999999999,0.29221315043623947,1.5046299999999997,1.7071760000000005,15.9144,2766.676111111414
2025-05-07 01:33:00,30.00578,0.2604160000000002,0.288385389327611,1.6782400000000006,1.7361110000000002,16.203699999999998,2766.676111111414
2025-05-07 01:57:00,30.52662,0.2314809999999996,0.2979898595927828,1.5914349999999997,1.7361120000000003,15.914299999999997,2766.676111111414
2025-05-07 02:00:00,30.98958,0.34722200000000036,0.3472225000019862,1.8229170000000003,1.8229160000000002,17.071699999999993,2766.676111111414
2025-05-07 02:03:00,30.98958,0.2025459999999999,0.268417941687595,1.5335650000000003,1.6782409999999999,16.782399999999996,2766.676111111414
2025-05-07 03:51:00,30.52662,0.4340280000000005,0.40440361369965017,1.8229170000000003,1.765046,17.361099999999993,2766.676111111414
2025-05-07 04:15:00,30.52662,0.31828699999999976,,1.7071759999999996,1.7071760000000005,15.3356,2766.676111111414
2025-05-07 04:21:00,30.00578,0.3472219999999995,0.33254623700215374,1.765046,1.7361120000000003,14.467600000000004,2766.676111111414
2025-05-07 04:24:00,30.00578,0.31828699999999976,0.34641823640119257,1.765046,1.8229170000000003,16.203699999999998,2766.676111111414
2025-05-07 05:24:00,30.52662,0.3761570000000001,0.36149803284035614,1.7650460000000008,1.7361120000000003,15.046300000000002,2766.676111111414
2025-05-07 05:27:00,30.52662,0.34722200000000036,0.33254572217964096,1.7361110000000002,1.7071760000000005,15.625,2766.676111111414
2025-05-07 05:42:00,30.52662,0.4050919999999998,0.3754154352512832,1.8229160000000002,1.765047,15.914299999999997,2766.676111111414
2025-05-07 07:06:00,30.52662,0.49189799999999995,0.4470923841261092,1.7361110000000002,1.649305,15.625,2766.676111111414
2025-05-07 07:09:00,31.25,0.4340269999999995,0.38901268578792314,1.7361110000000002,1.6493060000000002,17.071799999999996,2766.726111111414
2025-05-07 07:12:00,30.00578,0.49189799999999995,0.41537073432631644,1.8229160000000002,1.6782409999999999,15.625,2766.776111111414
2025-05-07 07:15:00,32.43634,0.49189799999999995,0.41536960736722006,1.967593,1.8229160000000002,15.046300000000002,2766.8261111114143
2025-05-07 07:18:00,33.42014,0.4340269999999995,0.40440313672040923,2.228009,2.1701390000000007,16.203699999999998,2766.8761111114145
2025-05-07 07:21:00,33.91204,0.4340269999999995,0.4193941553251799,2.256944,2.228009,15.914299999999997,2766.9261111114147
2025-05-07 07:24:00,35.3588,0.4340269999999995,0.40440366144837925,2.314814,2.256945,16.203699999999998,2766.976111111415
2025-05-07 07:27:00,34.14352,0.34722200000000036,0.36149751922898743,2.228009,2.256944,17.071799999999996,2767.026111111415
2025-05-07 07:30:00,32.95718,0.3761570000000001,0.3761575000052599,2.170139,2.1701379999999997,17.650499999999994,2767.0761111114152
2025-05-07 07:33:00,31.51042,0.4340269999999995,0.40440366144837925,2.025462,1.967593,15.9144,2767.1261111114154
2025-05-07 07:36:00,30.52662,0.3761570000000001,,1.8807869999999998,1.8807869999999998,14.178300000000007,2767.1761111114156
2025-05-07 07:39:00,30.52662,0.34722200000000036,0.3754149085385569,1.8229170000000003,1.8807869999999998,17.361099999999993,2767.226111111416
2025-05-07 07:42:00,30.52662,0.4340280000000005,0.3890131505828735,2.0254630000000002,1.938657,16.4931,2767.276111111416
2025-05-07 07:45:00,32.43634,0.3761570000000001,0.34641776311852046,1.8807870000000007,1.8229170000000003,17.07170000000002,2767.326111111416
2025-05-07 07:48:00,30.98958,0.3761570000000001,0.3614970056171189,1.9097230000000005,1.8807870000000007,15.914299999999997,2767.3761111114163
2025-05-07 07:51:00,30.98958,0.3761570000000001,0.3614970056171189,1.9097230000000005,1.8807870000000007,15.625,2767.4261111114165
2025-05-07 07:54:00,30.00578,0.34722200000000036,0.36149751922898743,1.8229170000000003,1.851852,16.203699999999998,2767.4761111114167
2025-05-07 08:00:00,30.52662,0.4340280000000005,0.4044041384280331,1.7939810000000005,1.7361110000000002,17.361099999999993,2767.4761111114167
2025-05-07 08:03:00,31.51042,0.3761570000000001,0.36149751922898726,1.7361110000000002,1.7071760000000005,14.756900000000002,2767.526111111417
2025-05-07 08:06:00,31.51042,0.3761570000000001,0.36149751922898726,1.7361110000000002,1.7071760000000005,17.071699999999993,2767.576111111417
2025-05-07 08:09:00,31.97338,0.4340280000000005,0.4044041384280331,1.7939810000000005,1.7361110000000002,14.756900000000002,2767.6261111114172
2025-05-07 08:12:00,32.43634,0.34722200000000036,0.36149751922898743,1.8229170000000003,1.851852,15.9144,2767.6761111114174
2025-05-07 08:15:00,32.43634,0.3761570000000001,0.39044682487957094,1.8229170000000003,1.851852,15.9144,2767.7261111114176
2025-05-07 08:18:00,33.42014,0.46296300000000024,0.43338471907521153,2.054398000000001,1.9965269999999995,17.939899999999994,2767.776111111418
2025-05-07 08:21:00,33.42014,0.3761570000000001,0.36149751922898693,2.054398000000001,2.0254630000000002,16.782399999999996,2767.826111111418
2025-05-07 08:24:00,33.42014,0.34722200000000036,0.36149751922898743,2.0254630000000002,2.054398,17.361099999999993,2767.876111111418
2025-05-07 08:27:00,33.42014,0.34722200000000036,,2.0254630000000002,2.0254630000000002,17.361199999999997,2767.9261111114183
2025-05-07 08:30:00,33.42014,0.4340269999999995,0.40440366144837925,2.025462,1.967593,17.361099999999993,2767.9761111114185
2025-05-07 08:33:00,31.97338,0.4340269999999995,0.4193946670247959,2.025462,1.9965280000000005,17.361099999999993,2768.0261111114187
2025-05-07 08:36:00,31.97338,0.4340269999999995,0.40440313672040895,2.141203,2.0833329999999997,19.386599999999987,2768.076111111419
2025-05-07 08:39:00,32.95718,0.5208339999999998,0.444579959883078,2.170139,2.025461999999999,16.2038,2768.126111111419
2025-05-07 08:42:00,33.91204,0.43402799999999964,0.3890131505828729,2.1122689999999995,2.0254630000000002,17.361099999999993,2768.1761111114192
2025-05-07 08:45:00,32.43634,0.43402799999999964,0.4193951557219044,2.054398,2.0254630000000002,15.3356,2768.2261111114194
2025-05-07 08:48:00,30.98958,0.43402799999999964,0.4193951557219044,2.054398,2.0254630000000002,16.203699999999998,2768.2761111114196
2025-05-07 08:51:00,32.95718,0.5497689999999995,0.4737559363091949,2.3148149999999994,2.170139,17.650499999999994,2768.32611111142
2025-05-07 08:54:00,35.06945,0.5497690000000004,0.4407672466512897,2.3726850000000006,2.1701379999999997,15.9144,2768.37611111142
2025-05-07 08:57:00,34.89584,0.46296299999999935,0.3861185467238479,2.256945,2.1122680000000003,16.4931,2768.42611111142
2025-05-07 09:00:00,33.42014,0.46296299999999935,0.4023226022170688,2.256945,2.141204,18.229100000000017,2768.4761111114203
2025-05-07 09:03:00,33.42014,0.5208339999999998,0.44457995988307847,2.3148149999999994,2.1701379999999997,15.625,2768.5261111114205
2025-05-07 09:06:00,34.40393,0.49189799999999995,0.43144362023443755,2.170139,2.054397,15.914299999999997,2768.5761111114207
2025-05-07 09:09:00,36.80555,0.4340269999999995,0.38901268578792314,2.1122680000000003,2.0254630000000002,15.914299999999997,2768.626111111421
2025-05-07 09:12:00,35.3588,0.34722200000000036,,2.054398000000001,2.054398,17.071799999999996,2768.676111111421
2025-05-07 09:15:00,34.40393,0.4050919999999998,0.3754149085385572,2.0833329999999997,2.0254630000000002,18.229100000000017,2768.7261111114212
2025-05-07 09:18:00,34.40393,0.49189799999999995,0.39881532011857934,2.1122680000000003,1.938657,17.071799999999996,2768.7761111114214
2025-05-07 09:21:00,36.34259,0.49189800000000083,0.41537017084705496,2.1701390000000007,2.0254629999999993,15.3356,2768.8261111114216
2025-05-07 09:24:00,38.31018,0.49189799999999995,0.4153701708470551,2.3726849999999997,2.228009,16.203700000000026,2768.876111111422
2025-05-07 09:27:00,37.32639,0.4340269999999995,0.4193941553251799,2.4594899999999997,2.430555,17.93979999999999,2768.926111111422
2025-05-07 09:30:00,38.31018,0.46296300000000024,0.4333847190752119,2.6620370000000007,2.604166,16.7825,2768.976111111422
2025-05-07 09:33:00,39.23611,0.4340280000000005,0.3731718170504797,2.633102,2.5173609999999993,16.203699999999998,2769.0261111114223
2025-05-07 09:36:00,37.32639,0.34722200000000036,0.3614980061511642,2.517361,2.546297,17.650499999999994,2769.0761111114225
2025-05-07 09:39:00,35.3588,0.4050919999999998,0.39044733746283844,2.5752309999999996,2.546297,16.492999999999995,2769.1261111114227
2025-05-07 09:42:00,35.3588,0.4050919999999998,0.39044733746283844,2.6620359999999996,2.633102,18.80789999999999,2769.176111111423
2025-05-07 09:45:00,33.91204,0.4340269999999995,0.4193941553251799,2.719907,2.6909720000000004,19.097200000000015,2769.226111111423
2025-05-07 09:48:00,33.91204,0.49189799999999995,0.41537073432631644,2.6620359999999996,2.5173609999999993,17.361099999999993,2769.2761111114232
2025-05-07 09:51:00,35.3588,0.5208339999999998,0.4605425571141578,2.7777789999999998,2.6620369999999998,18.22920000000002,2769.3261111114234
2025-05-07 09:54:00,34.40393,0.4050929999999999,0.3904468001694647,2.7777789999999998,2.748842,15.046300000000002,2769.3761111114236
2025-05-07 09:57:00,34.40393,0.46296299999999935,0.418059508367336,2.7777789999999998,2.6909720000000004,17.65040000000002,2769.426111111424
2025-05-07 10:00:00,34.40393,0.46296299999999935,0.40232260221706917,2.7199079999999993,2.6041670000000003,16.7825,2769.476111111424
2025-05-07 10:03:00,34.40393,0.43402799999999964,0.4044041384280327,2.633102,2.5752320000000006,18.518500000000017,2769.526111111424
2025-05-07 10:06:00,32.95718,0.46296299999999935,0.4333847190752115,2.748843,2.6909720000000004,15.335700000000003,2769.5761111114243
2025-05-07 10:09:00,34.40393,0.49189799999999995,0.4470923841261092,2.835648,2.748842,17.361099999999993,2769.6261111114245
2025-05-07 10:12:00,35.3588,0.46296299999999935,0.418059508367336,2.7777789999999998,2.6909720000000004,18.80789999999999,2769.6761111114247
2025-05-07 10:15:00,35.3588,0.46296299999999935,0.40232260221706917,2.7199079999999993,2.6041670000000003,18.51860000000002,2769.726111111425
2025-05-07 10:18:00,35.3588,0.46296299999999935,0.38611968425552523,2.6909719999999995,2.546297000000001,18.518500000000017,2769.776111111425
2025-05-07 10:21:00,33.91204,0.5497690000000004,0.4737553812764631,2.7777780000000005,2.633101,17.650499999999994,2769.8261111114252
2025-05-07 10:24:00,35.3588,0.43402799999999964,0.4193956674214918,2.8935179999999994,2.864584,16.4931,2769.8761111114254
2025-05-07 10:27:00,36.34259,0.5497690000000004,0.4407678329134601,2.8645830000000005,2.6620369999999998,19.965299999999985,2769.9261111114256
2025-05-07 10:30:00,35.8507,0.43402799999999964,0.40440361369964906,2.748843,2.6909719999999995,17.361199999999997,2769.976111111426
2025-05-07 10:33:00,35.8507,0.5208339999999998,0.41128243549034166,2.7199079999999993,2.5173609999999993,17.93979999999999,2770.026111111426
2025-05-07 10:36:00,36.80555,0.4340269999999995,0.4193941553251799,2.719907,2.6909720000000004,16.782399999999996,2770.076111111426
2025-05-07 10:39:00,36.80555,0.46296300000000024,0.4023226022170698,2.633102,2.517361,16.493000000000023,2770.1261111114263
2025-05-07 10:42:00,36.80555,0.3761570000000001,0.36149751922898726,2.633102,2.6041670000000003,17.939899999999994,2770.1761111114265
2025-05-07 10:45:00,37.78935,0.4340280000000005,0.40440308897079075,2.6909730000000005,2.633101,17.36110000000002,2770.2261111114267
2025-05-07 10:48:00,37.78935,0.4340269999999995,0.38901268578792353,2.6909719999999995,2.6041670000000003,16.4931,2770.276111111427
2025-05-07 10:51:00,37.78935,0.3761570000000001,0.39044682487957094,2.6620370000000007,2.6909720000000004,16.7825,2770.326111111427
2025-05-07 10:54:00,38.77315,0.34722200000000036,0.3754149085385569,2.6909730000000005,2.748843,16.4931,2770.3761111114272
2025-05-07 10:57:00,37.78935,0.3761570000000001,,2.6620370000000007,2.6620369999999998,18.80789999999999,2770.4261111114274
2025-05-07 11:00:00,37.67361,0.3761570000000001,0.36149803284035614,2.604166,2.5752319999999997,18.51849999999999,2770.4761111114276
2025-05-07 11:03:00,35.8507,0.4340280000000005,0.40440308897079075,2.6909730000000005,2.633101,18.22920000000002,2770.526111111428
2025-05-07 11:06:00,38.31018,0.3761570000000001,0.36149751922898726,2.633102,2.6041670000000003,17.071699999999993,2770.576111111428
2025-05-07 11:09:00,37.32639,0.3761570000000001,0.36149803284035614,2.4884250000000003,2.459491,17.071799999999996,2770.626111111428
2025-05-07 11:12:00,37.32639,0.4340269999999995,0.38901268578792353,2.517359999999999,2.430555,17.93979999999999,2770.6761111114283
2025-05-07 11:15:00,37.32639,0.26041700000000034,0.3274459542798117,2.228009,2.3726839999999996,17.361099999999993,2770.7261111114285
2025-05-07 11:18:00,40.7118,-0.14467599999999958,,1.7939809999999996,2.372686,17.650499999999994,2770.7761111114287
2025-05-07 11:21:00,47.51157,-0.578703,,1.273147999999999,2.3726849999999997,23.726799999999997,2770.826111111429
2025-05-07 11:24:00,51.90972,-0.7233799999999997,,1.070602,2.5173609999999993,27.488400000000013,2770.876111111429
2025-05-07 11:27:00,51.90972,-0.7233790000000004,,1.3020839999999998,2.7777770000000004,27.777799999999985,2770.9261111114292
2025-05-07 11:30:00,45.10995,-0.5497689999999995,,1.73611,2.8935189999999995,23.1481,2770.9761111114294
2025-05-07 11:33:00,41.2037,-0.20254600000000078,,2.0254629999999993,2.6909720000000004,19.965300000000013,2771.0261111114296
2025-05-07 11:36:00,39.75695,0.0,0.0334359802264087,2.228009,2.6620369999999998,19.386599999999987,2771.07611111143
2025-05-07 11:39:00,38.77315,0.20254700000000003,0.2922137891090016,2.4016209999999996,2.6041659999999993,19.097199999999987,2771.12611111143
2025-05-07 11:42:00,39.75695,0.2025459999999999,0.3037265910859165,2.4884260000000005,2.719908,17.93979999999999,2771.17611111143
2025-05-07 11:45:00,40.7118,0.26041700000000034,0.3274468219326657,2.633101,2.7777779999999996,18.518599999999992,2771.2261111114303
2025-05-07 11:48:00,40.21991,0.17361100000000018,0.27320041138227685,2.517361,2.748842,17.361099999999993,2771.2761111114305
2025-05-07 11:51:00,37.78935,0.17361100000000018,0.2619631156859793,2.4594899999999997,2.6620369999999998,16.782399999999996,2771.3261111114307
2025-05-07 11:54:00,39.75695,0.31828699999999976,0.34641823640119257,2.604166,2.6620370000000007,17.071799999999996,2771.376111111431
2025-05-07 11:57:00,39.23611,0.14467599999999958,0.2529260996826269,2.633101999999999,2.8935179999999994,19.09729999999999,2771.426111111431
2025-05-07 12:00:00,39.23611,0.14467599999999958,0.24225985164417596,2.4884269999999997,2.719907,18.807900000000018,2771.4761111114312
2025-05-07 12:03:00,37.78935,0.1736109999999993,0.27320079564786715,2.34375,2.5752319999999997,19.965299999999985,2771.5261111114314
2025-05-07 12:06:00,35.8507,0.14467600000000047,0.2529268293436268,2.314814,2.5752319999999997,17.071799999999996,2771.5761111114316
2025-05-07 12:09:00,35.8507,0.2025459999999999,0.29221355244693714,2.3726849999999997,2.5752320000000006,17.071799999999996,2771.626111111432
2025-05-07 12:12:00,35.8507,0.2025459999999999,0.2922135524469364,2.4016200000000003,2.6041669999999995,17.071799999999996,2771.676111111432
2025-05-07 12:15:00,35.8507,0.2314809999999996,0.2979898595927828,2.3726849999999997,2.5173620000000003,16.203699999999998,2771.726111111432
2025-05-07 12:18:00,36.34259,0.31828699999999976,0.3325462079876857,2.343749,2.3726849999999997,16.492999999999995,2771.7761111114323
2025-05-07 12:21:00,37.32639,0.2025459999999999,0.2922135524469364,2.3726850000000006,2.5752319999999997,17.93979999999999,2771.8261111114325
2025-05-07 12:24:00,37.32639,0.26041700000000034,0.30174282067767627,2.430555,2.5173609999999993,17.071799999999996,2771.8761111114327
2025-05-07 12:27:00,38.22338,0.26041700000000034,0.30174282067767627,2.430555,2.5173609999999993,19.097200000000015,2771.926111111433
2025-05-07 12:30:00,35.8507,0.17361100000000018,0.2732011799131852,2.314814,2.546297,18.22919999999999,2771.976111111433
2025-05-07 12:33:00,35.8507,0.2314809999999996,0.2979898595927828,2.4594899999999997,2.6041670000000003,17.071699999999993,2772.0261111114332
2025-05-07 12:36:00,36.80555,0.28935200000000005,0.3308598135278506,2.517361,2.6041659999999993,18.80789999999999,2772.0761111114334
2025-05-07 12:39:00,37.78935,0.28935200000000005,0.34398386071371195,2.546297,2.6620369999999998,18.22919999999999,2772.1261111114336
2025-05-07 12:42:00,37.32639,0.14467599999999958,0.2529260996826269,2.4884259999999996,2.748842,18.80789999999999,2772.176111111434
2025-05-07 12:45:00,35.8507,0.2314809999999996,0.3102331754367676,2.4884259999999996,2.6620369999999998,18.807799999999986,2772.226111111434
2025-05-07 12:48:00,35.8507,0.2314809999999996,0.2979890035485213,2.546297,2.6909720000000004,17.650499999999994,2772.276111111434
2025-05-07 12:51:00,36.80555,0.2893509999999999,0.3308597257713813,2.430555,2.5173620000000003,18.51849999999999,2772.3261111114343
2025-05-07 12:54:00,35.3588,0.2893509999999999,0.3439837479196991,2.430555,2.546297000000001,15.9144,2772.3761111114345
2025-05-07 12:57:00,36.80555,0.3761570000000001,,2.5752310000000005,2.5752309999999996,16.492999999999995,2772.4261111114347
2025-05-07 13:00:00,35.8507,0.28935200000000005,0.3439843090520189,2.4884260000000005,2.6041669999999995,16.4931,2772.476111111435
2025-05-07 13:03:00,34.40393,0.28935200000000005,0.3308602725245982,2.459491,2.546297,19.386500000000012,2772.526111111435
2025-05-07 13:06:00,34.40393,0.28935200000000005,0.3308602725245982,2.4884260000000005,2.5752320000000006,18.22920000000002,2772.5761111114352
2025-05-07 13:09:00,34.40393,0.43402799999999964,0.4044041384280327,2.5752309999999996,2.517361,17.939899999999994,2772.6261111114354
2025-05-07 13:12:00,35.8507,0.4050929999999999,0.3904468001694647,2.662038,2.633101,17.650499999999994,2772.6761111114356
2025-05-07 13:15:00,37.32639,0.28935200000000005,0.3308598135278506,2.6041670000000003,2.6909719999999995,16.782399999999996,2772.726111111436
2025-05-07 13:18:00,35.8507,0.31828699999999976,0.34641823640119257,2.4884260000000005,2.546297000000001,18.51849999999999,2772.776111111436
2025-05-07 13:21:00,35.8507,0.31828699999999976,0.34641823640119257,2.546296,2.6041670000000003,18.80789999999999,2772.826111111436
2025-05-07 13:24:00,35.3588,0.34722200000000036,,2.546296,2.546296,19.386600000000016,2772.8761111114363
2025-05-07 13:27:00,36.80555,0.28935200000000005,0.34398386071371195,2.546297,2.6620369999999998,19.386600000000016,2772.9261111114365
2025-05-07 13:30:00,36.80555,0.2025459999999999,0.2922131504362391,2.517361,2.719907,18.518500000000017,2772.9761111114367
2025-05-07 13:33:00,35.8507,0.26041700000000034,0.3274459542798117,2.5173620000000003,2.6620369999999998,18.807800000000015,2773.026111111437
2025-05-07 13:36:00,36.80555,0.2025459999999999,0.28045362009674063,2.3726850000000006,2.546297000000001,18.807900000000018,2773.076111111437
2025-05-07 13:39:00,36.80555,0.1736109999999993,0.2732007956478678,2.3148149999999994,2.546297000000001,18.807800000000015,2773.1261111114372
2025-05-07 13:42:00,36.80555,0.14467600000000047,0.2422605967188841,2.228009,2.459491,19.386599999999987,2773.1761111114374
2025-05-07 13:45:00,36.80555,0.11574099999999987,0.2309724327588459,2.2858799999999997,2.5752320000000006,19.965299999999985,2773.2261111114376
2025-05-07 13:48:00,37.78935,0.1736109999999993,0.2732007956478678,2.3148149999999994,2.546297000000001,18.22919999999999,2773.276111111438
2025-05-07 13:51:00,36.80555,0.14467599999999958,0.2313589559575706,2.256944,2.459491,18.807900000000018,2773.326111111438
2025-05-07 13:54:00,36.80555,0.14467599999999958,0.25292646451325307,2.3148149999999994,2.5752320000000006,19.675900000000013,2773.376111111438
2025-05-07 13:57:00,36.80555,0.23148199999999974,0.3222151068580955,2.459491,2.6620369999999998,17.071799999999996,2773.4261111114383
2025-05-07 14:00:00,37.78935,0.14467599999999958,0.24226059671888345,2.4016199999999994,2.633102,20.254599999999982,2773.4761111114385
2025-05-07 14:03:00,36.80555,0.2025459999999999,0.2684183627635751,2.430555,2.5752319999999997,19.386600000000016,2773.5261111114387
2025-05-07 14:06:00,37.78935,0.2314809999999996,0.3102331754367676,2.546297,2.719908,20.543999999999983,2773.576111111439
2025-05-07 14:09:00,37.78935,0.2314809999999996,0.3102331754367676,2.4884259999999996,2.6620369999999998,17.071699999999993,2773.626111111439
2025-05-07 14:12:00,36.80555,0.2314809999999996,0.2854524290389105,2.4884259999999996,2.6041670000000003,15.9144,2773.6761111114392
2025-05-07 14:15:00,36.80555,0.2314809999999996,0.3102331754367676,2.4884259999999996,2.6620369999999998,19.386600000000016,2773.7261111114394
2025-05-07 14:18:00,37.78935,0.2314809999999996,0.3102331754367676,2.517361,2.6909720000000004,20.254700000000014,2773.7761111114396
2025-05-07 14:21:00,36.80555,0.2025459999999999,0.2922131504362391,2.517361,2.719907,18.229100000000017,2773.82611111144
2025-05-07 14:24:00,36.80555,0.28935200000000005,0.34398386071371195,2.546297,2.6620369999999998,15.625,2773.87611111144
2025-05-07 14:27:00,36.80555,0.2025459999999999,0.2684179416875954,2.459491,2.6041670000000003,19.386500000000012,2773.92611111144
2025-05-07 14:30:00,35.3588,0.17361100000000018,0.2732007956478684,2.34375,2.5752320000000006,20.54400000000001,2773.9761111114403
2025-05-07 14:33:00,34.40393,0.26041700000000034,0.3147492959871193,2.4884260000000005,2.6041659999999993,17.939899999999994,2774.0261111114405
2025-05-07 14:36:00,35.8507,0.28935200000000005,0.3439843090520196,2.3726849999999997,2.4884260000000005,18.22919999999999,2774.0761111114407
2025-05-07 14:39:00,35.8507,0.2025459999999999,0.29221395445733994,2.343749,2.546297,18.51849999999999,2774.126111111441
2025-05-07 14:42:00,35.8507,0.2025459999999999,0.29221395445733994,2.314814,2.5173620000000003,16.203699999999998,2774.176111111441
2025-05-07 14:45:00,37.32639,0.28935200000000005,0.3439847573899778,2.343749,2.459491,17.361099999999993,2774.2261111114412
2025-05-07 14:48:00,36.80555,0.2025459999999999,0.29221395445733994,2.343749,2.546297,19.96520000000001,2774.2761111114414
2025-05-07 14:51:00,36.80555,0.2025459999999999,0.2922135524469364,2.3726850000000006,2.5752319999999997,17.36110000000002,2774.3261111114416
2025-05-07 14:54:00,36.80555,0.2025459999999999,0.30372619717371574,2.459491,2.6909720000000004,17.93979999999999,2774.376111111442
2025-05-07 14:57:00,37.78935,0.31828700000000065,0.37317136497092984,2.7777779999999996,2.8935179999999994,18.80789999999999,2774.426111111442
2025-05-07 15:00:00,38.77315,0.17361100000000018,0.2619631156859793,2.6620369999999998,2.864584,17.93979999999999,2774.476111111442
2025-05-07 15:03:00,35.87963,0.14467600000000047,0.2529260996826276,2.4884260000000005,2.748842,18.22919999999999,2774.5261111114423
2025-05-07 15:06:00,36.80555,0.31828699999999976,0.34641823640119257,2.604166,2.6620370000000007,17.93979999999999,2774.5761111114425
2025-05-07 15:09:00,36.80555,0.2893509999999999,0.317409188470121,2.51736,2.5752319999999997,16.782400000000024,2774.6261111114427
2025-05-07 15:12:00,35.8507,0.2025459999999999,0.2684179416875954,2.3726839999999996,2.51736,17.93980000000002,2774.676111111443
2025-05-07 15:15:00,34.40393,0.2893509999999999,0.34398329958187956,2.314814,2.430555,15.046300000000002,2774.726111111443
2025-05-07 15:18:00,34.40393,0.2604160000000002,0.3274462393840544,2.401619,2.546297,19.097200000000015,2774.7761111114432
2025-05-07 15:21:00,34.40393,0.2314809999999996,0.285452867791253,2.343749,2.459491,18.518599999999992,2774.8261111114434
2025-05-07 15:24:00,35.3588,0.34722200000000036,0.3754149085385569,2.517361,2.5752309999999996,17.071699999999993,2774.8761111114436
2025-05-07 15:27:00,36.80555,0.17361100000000018,0.27320041138227685,2.4884260000000005,2.719907,17.93980000000002,2774.926111111444
2025-05-07 15:30:00,35.8507,0.2025459999999999,0.28045362009674063,2.430555,2.6041670000000003,17.361099999999993,2774.976111111444
2025-05-07 15:33:00,36.80555,0.26041699999999945,0.32744595427981116,2.459491,2.604166,18.22919999999999,2775.026111111444
2025-05-07 15:36:00,36.80555,0.1736109999999993,0.25046876942809226,2.4305559999999993,2.6041670000000003,17.071799999999996,2775.0761111114443
2025-05-07 15:39:00,37.78935,0.14467599999999958,0.2529264645132524,2.34375,2.6041669999999995,19.097199999999987,2775.1261111114445
2025-05-07 15:42:00,36.80555,0.14467599999999958,0.24226059671888345,2.3726849999999997,2.6041670000000003,18.80789999999999,2775.1761111114447
2025-05-07 15:45:00,37.78935,0.14467599999999958,0.2529260996826269,2.4016209999999996,2.6620369999999998,20.25460000000001,2775.226111111445
2025-05-07 15:48:00,36.80555,0.14467599999999958,0.2529260996826269,2.4016209999999996,2.6620369999999998,18.51849999999999,2775.276111111445
2025-05-07 15:51:00,36.74768,0.14467599999999958,0.2529260996826269,2.459492,2.719908,18.80789999999999,2775.3261111114452
2025-05-07 15:54:00,36.34259,0.08680500000000002,0.20662071130972412,2.34375,2.6620369999999998,17.361099999999993,2775.3761111114454
2025-05-07 15:57:00,36.34259,0.08680500000000002,0.19733060087101734,2.314814,2.6041670000000003,18.22919999999999,2775.4261111114456
2025-05-07 16:00:00,35.3588,0.08680500000000002,0.18785187857911093,2.1990730000000003,2.459491,19.96520000000001,2775.476111111446
2025-05-07 16:03:00,35.3588,0.08680500000000002,0.19733060087101734,2.1701379999999997,2.459491,19.386599999999987,2775.526111111446
2025-05-07 16:06:00,35.3588,0.14467600000000047,0.25292646451325307,2.2569440000000007,2.5173609999999993,15.914299999999997,2775.576111111446
2025-05-07 16:09:00,35.3588,0.20254700000000003,0.30372724652493244,2.430556,2.6620369999999998,18.22919999999999,2775.6261111114463
2025-05-07 16:12:00,36.34259,0.14467599999999958,0.2529260996826269,2.430556,2.6909720000000004,17.071699999999993,2775.6761111114465
2025-05-07 16:15:00,36.34259,0.14467599999999958,0.2529260996826269,2.430556,2.6909720000000004,18.22920000000002,2775.7261111114467
2025-05-07 16:18:00,36.80555,0.14467599999999958,0.2529260996826269,2.430556,2.6909720000000004,19.097199999999987,2775.776111111447
2025-05-07 16:21:00,35.8507,0.14467599999999958,0.2529264645132524,2.3148150000000003,2.5752319999999997,17.361099999999993,2775.826111111447
2025-05-07 16:24:00,35.8507,0.14467599999999958,0.2529260996826269,2.4016209999999996,2.6620369999999998,17.93979999999999,2775.8761111114472
2025-05-07 16:27:00,36.80555,0.20254700000000003,0.2922137891090016,2.430556,2.633101,18.22919999999999,2775.9261111114474
2025-05-07 16:30:00,36.80555,0.23148199999999974,0.31023420180800865,2.3148149999999994,2.4884260000000005,18.80789999999999,2775.9761111114476
2025-05-07 16:33:00,36.80555,0.14467599999999958,0.25292646451325307,2.2858799999999997,2.546297000000001,19.09729999999999,2776.026111111448
2025-05-07 16:36:00,36.80555,0.11574099999999987,0.24080766827858047,2.3148150000000003,2.633102,18.51849999999999,2776.076111111448
2025-05-07 16:39:00,35.3588,0.1736109999999993,0.26196311568597874,2.546296,2.748843000000001,15.9144,2776.126111111448
2025-05-07 16:42:00,37.78935,0.26041699999999945,0.32744595427981116,2.633101999999999,2.7777769999999995,20.83329999999998,2776.1761111114483
2025-05-07 16:45:00,37.78935,0.1736109999999993,0.2619627230469233,2.459491,2.6620369999999998,18.80789999999999,2776.2261111114485
2025-05-07 16:48:00,36.34259,0.14467599999999958,0.2529260996826269,2.4305559999999993,2.6909719999999995,18.229100000000017,2776.2761111114487
2025-05-07 16:51:00,36.34259,0.23148199999999974,0.2979900233463256,2.459491,2.6041659999999993,17.361099999999993,2776.326111111449
2025-05-07 16:54:00,36.80555,0.20254700000000003,0.2922137891090016,2.459492,2.6620369999999998,16.782400000000024,2776.376111111449
2025-05-07 16:57:00,37.78935,0.14467599999999958,0.2529260996826269,2.430556,2.6909720000000004,17.650499999999994,2776.4261111114492
2025-05-07 17:00:00,36.80555,0.08680600000000016,0.206621925376951,2.3148150000000003,2.633101999999999,19.386599999999987,2776.4761111114494
2025-05-07 17:03:00,34.40393,0.14467599999999958,0.24226059671888345,2.3726849999999997,2.6041670000000003,19.676000000000016,2776.5261111114496
2025-05-07 17:06:00,36.80555,0.14467599999999958,0.2529260996826269,2.4016209999999996,2.6620369999999998,16.4931,2776.57611111145
2025-05-07 17:09:00,35.8507,0.14467599999999958,0.24226059671888345,2.3726849999999997,2.6041670000000003,18.22919999999999,2776.62611111145
2025-05-07 17:12:00,35.8507,0.1736109999999993,0.26196311568597874,2.256943999999999,2.459491,16.782399999999996,2776.67611111145
2025-05-07 17:15:00,35.8507,0.1736109999999993,0.2732007956478678,2.3148149999999994,2.546297000000001,17.071699999999993,2776.7261111114503
2025-05-07 17:18:00,35.8507,0.26041700000000034,0.30174282067767627,2.430555,2.5173609999999993,15.625,2776.7761111114505
2025-05-07 17:21:00,35.8507,0.2025459999999999,0.2684179416875954,2.2858789999999996,2.430555,18.80789999999999,2776.8261111114507
2025-05-07 17:24:00,35.3588,0.28935200000000005,0.3439843090520196,2.3726849999999997,2.4884260000000005,15.914299999999997,2776.876111111451
2025-05-07 17:27:00,36.34259,0.34722200000000036,,2.51736,2.5173609999999993,16.492999999999995,2776.926111111451
2025-05-07 17:30:00,36.34259,0.2314809999999996,0.2854524290389105,2.4884259999999996,2.6041670000000003,17.361099999999993,2776.9761111114512
2025-05-07 17:33:00,36.34259,0.3761580000000002,0.39044733746283844,2.633103,2.6620369999999998,18.51849999999999,2777.0261111114514
2025-05-07 17:36:00,35.8507,0.28935200000000005,0.3174097202947019,2.546296,2.6041669999999995,19.386599999999987,2777.0761111114516
2025-05-07 17:39:00,34.89584,0.31828699999999976,0.34641823640119257,2.459491,2.5173620000000003,17.93980000000002,2777.126111111452
2025-05-07 17:42:00,34.89584,0.31828699999999976,0.34641823640119257,2.459491,2.5173620000000003,18.80789999999999,2777.176111111452
2025-05-07 17:45:00,34.8669,0.28935200000000005,0.31740924934554576,2.4016199999999994,2.4594899999999997,17.93979999999999,2777.226111111452
2025-05-07 17:48:00,33.42014,0.3761580000000002,0.3904483132113908,2.430555,2.459491,17.650499999999994,2777.2761111114523
2025-05-07 17:51:00,36.34259,0.4050929999999999,0.4050934999931115,2.633102,2.633101,17.361099999999993,2777.3261111114525
2025-05-07 17:54:00,36.80555,0.31828699999999976,0.3599476971839759,2.633102,2.719907,19.675899999999984,2777.3761111114527
2025-05-07 17:57:00,34.40393,0.26041700000000034,0.3147497399439457,2.4884260000000005,2.6041670000000003,15.914299999999997,2777.426111111453
2025-05-07 18:00:00,33.42014,0.3761580000000002,0.39044733746283844,2.5752319999999997,2.6041659999999993,18.22920000000002,2777.476111111453
2025-05-07 18:03:00,35.3588,0.3761580000000002,,2.459491,2.459491,17.650500000000022,2777.5261111114532
2025-05-07 18:06:00,35.3588,0.31828699999999976,0.3325457221796404,2.4016199999999994,2.430555,16.203699999999998,2777.5761111114534
2025-05-07 18:09:00,35.3588,0.2604160000000002,0.32744537173223204,2.256944,2.4016200000000003,17.361099999999993,2777.6261111114536
2025-05-07 18:12:00,35.3588,0.2314809999999996,0.2979898595927828,2.3148139999999993,2.459491,18.518599999999992,2777.676111111454
2025-05-07 18:15:00,36.80555,0.31828699999999976,0.34641823640119257,2.4594899999999997,2.517361,19.965300000000013,2777.726111111454
2025-05-07 18:18:00,36.80555,0.2025459999999999,0.28045362009674063,2.34375,2.5173620000000003,17.650499999999994,2777.776111111454
2025-05-07 18:21:00,35.3588,0.17361100000000018,0.2619631156859793,2.2858789999999996,2.4884259999999996,16.4931,2777.8261111114543
2025-05-07 18:24:00,34.40393,0.17361100000000018,0.2842085440297276,2.5752310000000005,2.835648,19.386600000000016,2777.8761111114545
2025-05-07 18:27:00,36.34259,0.28935200000000005,0.3439847573899778,2.633101,2.748843,18.229100000000017,2777.9261111114547
2025-05-07 18:30:00,36.34259,0.17361100000000018,0.2619631156859793,2.2858789999999996,2.4884259999999996,18.22909999999999,2777.976111111455
2025-05-07 18:33:00,35.3588,0.26041700000000034,0.30174282067767627,2.314814,2.4016199999999994,19.097199999999987,2778.026111111455
2025-05-07 18:36:00,34.40393,0.2025459999999999,0.29221395445733994,2.314814,2.5173620000000003,19.965299999999985,2778.0761111114552
2025-05-07 18:39:00,33.96991,0.2025459999999999,0.29221395445733994,2.314814,2.5173620000000003,14.756900000000002,2778.1261111114554
2025-05-07 18:42:00,35.30093,0.2025459999999999,0.2684179416875954,2.2858789999999996,2.430555,17.36110000000002,2778.1761111114556
2025-05-07 18:45:00,35.30093,0.2025459999999999,0.28045320909242893,2.1990740000000004,2.3726850000000006,18.22909999999999,2778.226111111456
2025-05-07 18:48:00,35.30093,0.17361100000000018,0.2732004113822772,2.170139,2.4016200000000003,19.386599999999987,2778.276111111456
2025-05-07 18:51:00,35.3588,0.2025459999999999,0.3037265910859165,2.3726850000000006,2.6041670000000003,17.650499999999994,2778.326111111456
2025-05-07 18:54:00,35.8507,0.14467599999999958,0.23135857480103092,2.4305559999999993,2.633102,16.782400000000024,2778.3761111114563
2025-05-07 18:57:00,35.3588,0.20254700000000003,0.28045424143695474,2.2858799999999997,2.459491,18.22920000000002,2778.4261111114565
2025-05-07 19:00:00,33.91204,0.26041700000000034,0.3147497399439457,2.2858789999999996,2.4016199999999994,19.097200000000015,2778.4761111114567
2025-05-07 19:57:00,33.91204,0.26041700000000034,0.30174282067767627,2.314814,2.4016199999999994,17.071799999999996,2779.4261111114565
2025-05-07 20:00:00,34.57755,0.17361100000000018,0.2619631156859793,2.228009,2.430556,17.65039999999999,2779.4761111114567
2025-05-07 20:03:00,32.95718,0.17361100000000018,0.2504687694280928,2.141204,2.3148150000000003,15.046300000000002,2779.526111111457
2025-05-07 20:06:00,32.43634,0.2025459999999999,0.2684179416875954,2.141204,2.2858800000000006,16.4931,2779.576111111457
2025-05-07 20:09:00,32.43634,0.14467599999999958,0.2529260996826269,2.1990739999999995,2.4594899999999997,15.9144,2779.6261111114572
2025-05-07 20:12:00,33.42014,0.23148199999999974,0.29799045136885016,2.4016199999999994,2.546296,17.65039999999999,2779.6761111114574
2025-05-07 20:15:00,33.42014,0.26041700000000034,0.3147497399439457,2.34375,2.459491,17.361099999999993,2779.7261111114576
2025-05-07 20:18:00,33.42014,0.1736109999999993,0.26196272304692364,2.170139,2.3726850000000006,18.22920000000002,2779.776111111458
2025-05-07 20:21:00,32.43634,0.23148199999999974,0.2854534428143229,2.141203999999999,2.256945,18.51860000000002,2779.826111111458
2025-05-07 20:24:00,33.42014,0.14467599999999958,0.25292646451325274,2.0254629999999993,2.2858799999999997,18.80789999999996,2779.876111111458
2025-05-07 20:27:00,33.42014,0.1736109999999993,0.26196311568597835,2.054398,2.256945,17.650499999999965,2779.9261111114583
2025-05-07 20:30:00,33.42014,0.14467599999999958,0.23135857480103092,1.9965279999999996,2.1990740000000004,18.51849999999999,2779.9761111114585
2025-05-07 20:33:00,32.43634,0.1736109999999993,0.25046876942809226,1.9965279999999996,2.1701390000000007,19.386600000000016,2780.0261111114587
2025-05-07 20:36:00,32.43634,0.1736109999999993,0.27320041138227624,1.9965279999999996,2.228009,16.4931,2780.076111111459
2025-05-07 20:39:00,32.43634,0.20254700000000003,0.2684185450562095,2.083334,2.228009,17.65039999999999,2780.126111111459
2025-05-07 20:42:00,32.95718,0.11574099999999987,0.23097243275884563,1.9965279999999996,2.2858799999999997,18.22920000000002,2780.1761111114592
2025-05-07 20:45:00,31.51042,0.11574099999999987,0.23097243275884563,1.9965279999999996,2.2858799999999997,17.93979999999999,2780.2261111114594
2025-05-07 20:48:00,33.42014,0.20254700000000003,0.28045424143695435,2.0254630000000002,2.1990739999999995,18.518599999999964,2780.2761111114596
2025-05-07 20:51:00,33.42014,0.08680600000000016,0.1878523871643435,1.967593,2.228009,17.93980000000002,2780.32611111146
2025-05-07 20:54:00,31.97338,0.14467599999999958,0.24225985164417596,1.880788,2.1122680000000003,16.782399999999967,2780.37611111146
2025-05-07 20:57:00,32.43634,0.23148199999999974,0.28545300406138974,1.9965279999999996,2.1122680000000003,19.09729999999996,2780.42611111146
2025-05-07 21:00:00,33.42014,0.26041699999999945,0.31474973994394484,2.054398,2.170139,16.493100000000027,2780.4761111114603
2025-05-07 21:03:00,33.42014,0.1736109999999993,0.25046876942809226,1.9965279999999996,2.1701390000000007,17.361099999999993,2780.5261111114605
2025-05-07 21:06:00,33.42014,0.2314809999999996,0.29798943157082686,2.0833329999999997,2.228009,17.071699999999993,2780.5761111114607
2025-05-07 21:09:00,33.42014,0.2025459999999999,0.2684179416875954,2.054398,2.1990740000000004,17.361099999999993,2780.626111111461
2025-05-07 21:12:00,32.95718,0.2893509999999999,0.3174087175214913,2.228009,2.2858800000000006,18.22919999999999,2780.676111111461
2025-05-07 21:15:00,33.91204,0.2314810000000005,0.285452429038911,2.1122680000000003,2.228009,18.51849999999999,2780.7261111114613
2025-05-07 21:18:00,32.95718,0.2604160000000002,0.3147487286245903,2.0833330000000005,2.1990740000000004,17.93979999999999,2780.7761111114614
2025-05-07 21:21:00,32.95718,0.28935200000000005,0.34398386071371234,2.1990739999999995,2.314814,17.36110000000002,2780.8261111114616
2025-05-07 21:24:00,33.91204,0.2025459999999999,0.29221315043623947,2.1990739999999995,2.4016200000000003,18.22919999999999,2780.876111111462
2025-05-07 21:27:00,32.43634,0.2314809999999996,0.2854524290389105,2.170139,2.2858800000000006,15.9144,2780.926111111462
2025-05-07 21:30:00,32.43634,0.34722200000000036,0.37541538380712075,2.1701380000000006,2.228009,17.071799999999996,2780.976111111462
2025-05-07 21:33:00,33.42014,0.2025459999999999,0.2684179416875954,2.170139,2.3148150000000003,18.22919999999999,2781.0261111114623
2025-05-07 21:36:00,32.43634,0.2314809999999996,0.27258523739807916,2.054398,2.141204,18.22919999999999,2781.0761111114625
2025-05-07 21:39:00,32.43634,0.28935200000000005,0.330859813527851,2.0254630000000002,2.1122680000000003,17.071799999999996,2781.1261111114627
2025-05-07 21:42:00,32.95718,0.2025459999999999,0.2684179416875954,2.054398,2.1990740000000004,17.071699999999993,2781.176111111463
2025-05-07 21:45:00,32.43634,0.28935200000000005,0.330859813527851,2.0254630000000002,2.1122680000000003,15.625,2781.226111111463
2025-05-07 21:48:00,36.80555,0.34722200000000036,,1.9965280000000005,1.9965279999999996,15.914299999999997,2781.2761111114633
2025-05-07 21:51:00,37.78935,0.28935200000000005,0.33085935453071463,1.9386580000000002,2.025462,15.914299999999997,2781.3261111114634
2025-05-07 21:54:00,36.34259,0.17361100000000018,0.2504687694280925,1.9965280000000005,2.170139,18.807800000000015,2781.3761111114636
2025-05-07 21:57:00,35.3588,0.2025459999999999,0.3037265910859169,2.170139,2.4016210000000004,17.650499999999994,2781.426111111464
2025-05-07 22:00:00,34.89584,0.2314809999999996,0.2725856882921864,2.3148139999999993,2.4016210000000004,18.518599999999992,2781.476111111464
2025-05-07 22:03:00,34.89584,0.2893509999999999,0.33085926677514016,2.141203,2.228009,19.675900000000013,2781.526111111464
2025-05-07 22:06:00,33.42014,0.2893509999999999,0.33085926677514016,2.141203,2.228009,16.203699999999998,2781.5761111114643
2025-05-07 22:09:00,33.42014,0.31828699999999976,0.3599476971839762,2.2858799999999997,2.3726850000000006,17.071799999999996,2781.6261111114645
2025-05-07 22:12:00,34.40393,0.4050929999999999,0.4050934999931115,2.34375,2.343749,16.492999999999995,2781.6761111114647
2025-05-07 22:15:00,35.8507,0.3472219999999995,,2.3726849999999997,2.3726850000000006,15.046300000000002,2781.726111111465
2025-05-07 22:18:00,35.3588,0.3472219999999995,0.36149751922898743,2.1990739999999995,2.228009,18.22920000000002,2781.776111111465
2025-05-07 22:21:00,32.95718,0.26041699999999945,0.3017428206776758,1.938657,2.0254630000000002,16.203699999999998,2781.8261111114653
2025-05-07 22:24:00,31.51042,0.34722200000000036,0.3472225000019862,1.9097230000000005,1.9097220000000004,15.3356,2781.8761111114654
2025-05-07 22:27:00,30.52662,0.3472219999999995,0.3614980061511641,1.765046,1.7939820000000006,18.22919999999999,2781.9261111114656
2025-05-07 22:30:00,30.52662,0.3472219999999995,0.3614980061511641,1.765046,1.7939820000000006,15.625,2781.976111111466
2025-05-07 22:33:00,30.52662,0.3761580000000002,0.3464182364011925,1.8229170000000003,1.765046,15.914299999999997,2782.026111111466
2025-05-07 22:36:00,30.98958,0.28935200000000005,0.34398430905201927,1.7071760000000005,1.8229170000000003,14.467599999999976,2782.076111111466
2025-05-07 22:42:00,30.52662,0.28935200000000005,0.31740924934554576,1.5625,1.6203700000000003,16.782399999999996,2782.076111111466
2025-05-07 22:51:00,31.51042,0.4050929999999999,0.37541591052029144,1.7071760000000005,1.6493060000000002,17.36110000000002,2782.076111111466
2025-05-07 22:54:00,31.97338,0.2893509999999999,0.30359020411645626,1.6782400000000006,1.7071760000000005,17.650500000000022,2782.076111111466
2025-05-07 22:57:00,30.98958,0.2893509999999999,0.317409188470121,1.6782400000000006,1.7361120000000003,16.203699999999998,2782.076111111466
2025-05-07 23:00:00,31.97338,0.3761570000000001,0.37615850000526,1.851851,1.851852,15.046199999999999,2782.076111111466
2025-05-07 23:03:00,32.95718,0.28935200000000005,0.30359023590068734,1.765047,1.7939809999999996,18.807900000000018,2782.076111111466
2025-05-07 23:06:00,30.98958,0.17361100000000018,0.27320079564786814,1.649305,1.8807869999999998,18.51849999999999,2782.076111111466
2025-05-07 23:09:00,30.52662,0.28935200000000005,0.3174087783959508,1.7361120000000003,1.7939810000000005,16.203699999999998,2782.076111111466
2025-05-07 23:12:00,30.98958,0.14467600000000047,0.2313589559575712,1.5914350000000006,1.7939819999999997,14.757000000000005,2782.076111111466
2025-05-07 23:36:00,30.98958,0.2314809999999996,0.29798943157082686,1.5335650000000003,1.6782410000000008,16.782399999999996,2782.076111111466
2025-05-07 23:48:00,30.52662,0.28935200000000005,0.31740924934554543,1.5335650000000003,1.5914349999999997,15.914299999999997,2782.076111111466
2025-05-08 00:09:00,30.52662,0.26041700000000034,0.3147497399439457,1.6203700000000003,1.7361110000000002,16.4931,2782.076111111466
2025-05-08 00:12:00,31.88657,0.26041700000000034,0.3147492959871198,1.6493060000000002,1.765046,16.4931,2782.076111111466
2025-05-08 00:15:00,30.98958,0.2025459999999999,0.2684179416875954,1.5914349999999997,1.7361110000000002,16.203699999999998,2782.076111111466
2025-05-08 00:24:00,30.52662,0.3761580000000002,0.36149851976299385,1.7071760000000005,1.6782409999999999,15.625,2782.076111111466
2025-05-08 00:27:00,30.52662,0.31828699999999976,0.3325457221796403,1.6203710000000004,1.6493060000000002,15.335700000000003,2782.076111111466
2025-05-08 00:30:00,30.52662,0.31828699999999976,0.3325457221796403,1.5625,1.5914349999999997,15.3356,2782.076111111466
2025-05-08 00:33:00,30.52662,0.3761570000000001,0.36149751922898693,1.5914350000000006,1.5625,15.335700000000003,2782.076111111466
2025-05-08 00:42:00,30.98958,0.4340280000000005,0.37317126108748055,1.9097230000000005,1.7939809999999996,16.203699999999998,2782.076111111466
2025-05-08 06:27:00,30.00578,0.5208329999999997,0.41128200838317086,1.8229160000000002,1.6203700000000003,15.625,2782.076111111466
2025-05-08 07:12:00,30.52662,0.4340280000000005,0.40440361369965017,1.6782410000000008,1.6203700000000003,15.625,2782.076111111466
2025-05-08 07:15:00,30.52662,0.4340280000000005,0.40440361369965017,1.6782410000000008,1.6203700000000003,14.757000000000005,2782.076111111466
2025-05-08 07:18:00,30.98958,0.4340269999999995,0.4193941553251799,1.967593,1.9386580000000002,16.4931,2782.076111111466
2025-05-08 07:21:00,33.42014,0.5208329999999997,0.4605420964953803,2.141203,2.025462,16.492999999999995,2782.076111111466
2025-05-08 07:24:00,32.43634,0.3761570000000001,0.36149751922898726,2.1990740000000004,2.1701390000000007,15.914299999999997,2782.076111111466
2025-05-08 07:27:00,30.98958,0.3761570000000001,,2.141203,2.141202999999999,16.492999999999995,2782.076111111466
