Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-08 07:33:00,31.97338,0.49189799999999995,0.4153696073672196,2.170139,2.025461999999999,16.203700000000026,2782.076111111466
2025-05-08 07:36:00,30.52662,0.4050919999999998,0.34398386071371195,1.9965269999999995,1.8807869999999998,17.65039999999999,2782.076111111466
2025-05-08 08:09:00,30.98958,0.5208339999999998,0.4112818422218393,1.9965289999999998,1.7939809999999996,16.203699999999998,2782.076111111466
2025-05-08 08:12:00,30.98958,0.43402799999999964,0.3890136899441616,1.851852,1.765047,16.782399999999996,2782.076111111466
2025-05-08 08:18:00,31.30787,0.46296299999999935,0.4023220506130799,1.9965289999999998,1.8807870000000007,16.782299999999992,2782.076111111466
2025-05-08 08:21:00,31.97338,0.4340269999999995,0.3731713649709296,1.9965269999999995,1.8807870000000007,15.625,2782.1261111114663
2025-05-08 08:24:00,31.97338,0.4340269999999995,0.3731708090083795,1.967593,1.851852,16.782399999999996,2782.1761111114665
2025-05-08 08:27:00,30.98958,0.4050919999999998,0.40509350001550853,1.851851,1.851852,16.203699999999998,2782.2261111114667
2025-05-08 08:30:00,30.98958,0.49189799999999995,0.41537017084705463,1.938657,1.7939809999999996,15.625,2782.276111111467
2025-05-08 08:33:00,31.97338,0.49189799999999995,0.4314447159896762,1.851851,1.7361110000000002,14.467600000000004,2782.326111111467
2025-05-08 08:36:00,31.97338,0.4340269999999995,0.38901322514878217,1.8229160000000002,1.7361120000000003,14.467600000000004,2782.3761111114673
2025-05-08 08:39:00,31.97338,0.46296299999999935,0.40232315382050277,1.851852,1.7361120000000003,17.361099999999993,2782.4261111114674
2025-05-08 08:42:00,32.95718,0.46296299999999935,0.4180605813280696,2.0254629999999993,1.9386580000000002,17.361099999999993,2782.4761111114676
2025-05-08 08:45:00,33.42014,0.4340269999999995,0.3890121464265269,1.967593,1.8807870000000007,16.203699999999998,2782.526111111468
2025-05-08 08:48:00,32.43634,0.4340269999999995,0.38901268578792314,1.938657,1.851852,16.203599999999994,2782.576111111468
2025-05-08 08:51:00,33.42014,0.49189799999999995,0.44709291811906277,1.9965269999999995,1.9097219999999995,15.046199999999999,2782.626111111468
2025-05-08 08:54:00,34.40393,0.4340269999999995,0.40440313672040895,2.141203,2.0833329999999997,18.22909999999999,2782.6761111114683
2025-05-08 08:57:00,34.40393,0.4050919999999998,0.3754149085385572,2.0833329999999997,2.0254630000000002,15.914299999999997,2782.7261111114685
2025-05-08 09:00:00,32.95718,0.34722200000000036,0.3472225000019862,1.9097230000000005,1.9097220000000004,15.046300000000002,2782.7761111114687
2025-05-08 09:03:00,31.51042,0.4340269999999995,0.38901268578792314,1.938657,1.851852,16.203699999999998,2782.826111111469
2025-05-08 09:06:00,31.51042,0.49189799999999995,0.44709291811906277,2.025462,1.938657,16.203699999999998,2782.876111111469
2025-05-08 09:09:00,34.40393,0.5208329999999997,0.4445800689328059,2.025462,1.8807869999999998,16.203700000000026,2782.9261111114693
2025-05-08 09:12:00,32.95718,0.43402799999999964,0.3890126112210467,1.9965289999999998,1.9097220000000004,17.93979999999999,2782.9761111114694
2025-05-08 09:15:00,31.51042,0.46296300000000024,0.4180600448479491,1.9386580000000002,1.851852,15.335700000000003,2783.0261111114696
2025-05-08 09:18:00,32.43634,0.5497690000000004,0.4574873572052917,2.054398,1.8807869999999998,15.9144,2783.07611111147
2025-05-08 09:21:00,33.42014,0.49189799999999995,0.4314447159896762,2.054398,1.9386580000000002,16.203699999999998,2783.12611111147
2025-05-08 09:24:00,33.42014,0.5787040000000001,0.47018272996334387,2.170139,1.9675919999999998,17.071699999999993,2783.17611111147
2025-05-08 09:27:00,32.95718,0.5208330000000005,0.42817784915904333,2.1122690000000004,1.938657,15.9144,2783.2261111114703
2025-05-08 09:30:00,31.51042,0.578703,0.4531516572381248,2.1122690000000004,1.8807870000000007,15.3356,2783.2761111114705
2025-05-08 09:33:00,31.51042,0.5208329999999997,0.4445800689328065,2.0833329999999997,1.9386580000000002,15.625,2783.3261111114707
2025-05-08 09:36:00,31.51042,0.5497680000000003,0.4407668151917734,2.0833330000000005,1.8807869999999998,16.203699999999998,2783.376111111471
2025-05-08 09:39:00,31.97338,0.6655090000000001,0.48923028800888985,2.1122690000000004,1.7939810000000005,15.914299999999997,2783.426111111471
2025-05-08 09:42:00,32.95718,0.6076389999999998,0.48268380881019884,2.170139,1.9386580000000002,13.31019999999998,2783.4761111114713
2025-05-08 09:45:00,33.91204,0.5497680000000003,0.45748691488081983,2.141203,1.967593,16.4931,2783.5261111114714
2025-05-08 09:48:00,32.43634,0.49189799999999995,0.41536960736722006,2.054399,1.9097220000000004,15.914299999999997,2783.5761111114716
2025-05-08 09:51:00,30.98958,0.5787040000000001,0.5029028390684278,2.170139,2.025461999999999,15.625,2783.626111111472
2025-05-08 09:54:00,34.40393,0.6365740000000004,0.4773721882936025,2.459491,2.170139,15.9144,2783.676111111472
2025-05-08 09:57:00,34.40393,0.4340280000000005,0.3731718170504797,2.141204,2.0254629999999993,16.782399999999996,2783.726111111472
2025-05-08 10:00:00,32.43634,0.4340280000000005,0.4044041384280328,2.0833330000000005,2.0254629999999993,15.625,2783.7761111114723
2025-05-08 10:03:00,32.95718,0.5787040000000001,0.6617190803031558,2.459491,2.633102,16.203699999999998,2783.8261111114725
2025-05-08 10:06:00,41.66666,0.7233799999999997,0.751944894974188,6.163189999999999,6.22106,19.675900000000013,2783.8761111114727
2025-05-08 10:09:00,44.12616,0.46296299999999935,0.6082918549298788,6.48148,6.799767000000001,21.412000000000006,2783.926111111473
2025-05-08 10:12:00,42.15857,0.5208339999999998,0.6294958048258725,6.510419999999999,6.7418960000000006,20.54400000000001,2783.976111111473
2025-05-08 10:15:00,44.58912,0.46296299999999935,0.6204642586456365,6.45255,6.799767000000001,21.99079999999998,2784.0261111114733
2025-05-08 10:18:00,43.14236,0.46296299999999935,0.6204642586456358,6.39468,6.741897,21.701400000000007,2784.0761111114734
2025-05-08 10:21:00,41.6956,0.4050929999999999,0.5959979089795445,6.336809999999999,6.770837,20.83330000000001,2784.1261111114736
2025-05-08 10:24:00,43.14236,0.5787040000000001,0.6348203216100167,6.48148,6.597226,21.701400000000007,2784.176111111474
2025-05-08 10:27:00,43.14236,0.46296299999999935,0.6082918549298788,6.45255,6.770837,19.386599999999987,2784.226111111474
2025-05-08 10:30:00,41.2037,0.28935200000000005,0.5267616176486023,6.278935,6.8576429999999995,24.594899999999996,2784.276111111474
2025-05-08 10:33:00,46.03588,0.5497689999999995,0.6057988771751193,6.30787,6.423611,20.83340000000001,2784.3261111114743
2025-05-08 10:36:00,41.6956,0.49189799999999995,0.612916740477402,6.2789340000000005,6.539356,18.80789999999999,2784.3761111114745
2025-05-08 10:39:00,45.02315,0.5208339999999998,0.6165732036832473,6.336809999999999,6.539356,20.83329999999998,2784.4261111114747
2025-05-08 10:42:00,43.60532,0.43402799999999964,0.5907294739604798,6.249999999999999,6.5972219999999995,20.83330000000001,2784.476111111475
2025-05-08 10:45:00,42.65046,0.5208339999999998,0.6294958048258725,6.336809999999999,6.5682860000000005,21.412000000000006,2784.526111111475
2025-05-08 10:48:00,44.12616,0.5208339999999998,0.6165732036832464,6.30787,6.510415999999999,20.254599999999982,2784.5761111114753
2025-05-08 10:51:00,44.12616,0.46296300000000024,0.5835194432690729,6.278935,6.539352,21.41209999999998,2784.6261111114754
2025-05-08 10:54:00,42.15857,0.46296300000000024,0.6204684430975173,6.307869999999999,6.655097,20.833399999999983,2784.6761111114756
2025-05-08 10:57:00,42.15857,0.49189799999999995,0.600218880239618,6.365740000000001,6.5972219999999995,21.41209999999998,2784.726111111476
2025-05-08 11:00:00,43.14236,0.6076389999999998,0.6361368377254953,6.365740000000001,6.423611,19.675999999999988,2784.776111111476
2025-05-08 11:03:00,44.12616,0.5787040000000001,0.6348156121188906,6.307869999999999,6.4236059999999995,21.12269999999998,2784.826111111476
2025-05-08 11:06:00,42.15857,0.3761570000000001,0.5426832912414813,6.22106,6.5972230000000005,20.83329999999998,2784.8761111114763
2025-05-08 11:09:00,42.15857,0.6655090000000001,0.6798729100540315,6.36574,6.394671,20.254599999999982,2784.9261111114765
2025-05-08 11:12:00,43.60532,0.6365740000000004,0.6650885004933604,6.36574,6.4236059999999995,18.51860000000002,2784.9761111114767
2025-05-08 11:15:00,45.10995,0.578703,0.6348150802959939,6.336810000000001,6.452547000000001,20.25460000000001,2785.026111111477
2025-05-08 11:18:00,44.99421,0.5497680000000003,0.6057983437514896,6.27893,6.394672000000001,20.54400000000001,2785.076111111477
2025-05-08 11:21:00,44.58912,0.6365740000000004,0.6365729999952072,6.30787,6.307866000000001,17.93979999999999,2785.1261111114773
2025-05-08 11:24:00,44.12616,0.5497680000000003,0.6192911680424608,6.30787,6.452542,19.96520000000001,2785.1761111114774
2025-05-08 11:27:00,44.12616,0.694445,0.6650888702419272,6.336806,6.278931000000001,20.83330000000001,2785.2261111114776
2025-05-08 11:30:00,45.10995,0.5497680000000003,0.6192958003998562,6.2210600000000005,6.365742,19.675999999999988,2785.276111111478
2025-05-08 11:33:00,45.05209,0.6365740000000004,0.6365779999984646,6.27893,6.278936,19.675900000000013,2785.326111111478
2025-05-08 11:36:00,45.97801,0.5208330000000005,0.6165726441237964,6.19213,6.394677,21.412000000000006,2785.376111111478
2025-05-08 11:39:00,43.60532,0.5208330000000005,0.6034813509613408,6.19213,6.365736999999999,20.83330000000001,2785.4261111114783
2025-05-08 11:42:00,44.58912,0.6655090000000001,,6.2210600000000005,6.221061,18.51860000000002,2785.4761111114785
2025-05-08 11:45:00,46.03588,0.6365740000000004,0.6509358127134739,6.2210600000000005,6.249995999999999,18.22920000000002,2785.5261111114787
2025-05-08 11:48:00,44.58912,0.578703,0.6348150802959939,6.19213,6.307867,20.83340000000001,2785.576111111479
2025-05-08 11:51:00,46.55671,0.578703,0.6483544017466765,6.163190000000001,6.307867,21.701400000000007,2785.626111111479
2025-05-08 11:54:00,45.10995,0.46296300000000024,0.5835194432690729,6.22106,6.481477,21.701400000000007,2785.6761111114793
2025-05-08 11:57:00,44.12616,0.5787040000000001,0.6210973116773176,6.22106,6.307866000000001,21.990800000000007,2785.7261111114794
2025-05-08 12:00:00,44.58912,0.5208329999999997,0.5902201407153529,6.22106,6.365737000000001,19.965300000000013,2785.7761111114796
2025-05-08 12:03:00,44.58912,0.49189799999999995,0.5873656966744462,6.1342550000000005,6.336807,21.12270000000001,2785.82611111148
2025-05-08 12:06:00,43.2581,0.46296299999999935,0.5709070518380588,6.10532,6.336807,20.25460000000001,2785.87611111148
2025-05-08 12:09:00,44.58912,0.5208339999999998,0.6034864556859568,6.04745,6.221066,19.965300000000013,2785.92611111148
2025-05-08 12:12:00,45.57291,0.46296299999999935,0.5709070518380588,6.10532,6.336807,20.254700000000014,2785.9761111114803
2025-05-08 12:15:00,45.57291,0.5497689999999995,0.6057988771751193,6.10532,6.221061,18.51860000000002,2786.0261111114805
2025-05-08 12:18:00,45.10995,0.4050919999999998,0.5489433586000664,5.989584,6.307872000000001,20.25460000000001,2786.0761111114807
2025-05-08 12:21:00,46.03588,0.49189799999999995,0.5873612250915031,5.931714,6.134256000000001,20.54400000000001,2786.126111111481
2025-05-08 12:24:00,46.55671,0.4340269999999995,0.5664402948714068,6.018514000000001,6.307867,20.543900000000008,2786.176111111481
2025-05-08 12:27:00,46.03588,0.4340280000000005,0.5540772743234912,6.018514000000001,6.278936,20.543900000000008,2786.2261111114813
2025-05-08 12:30:00,45.10995,0.31828700000000065,0.5045645741514988,5.931714,6.365736999999999,20.254700000000014,2786.2761111114814
2025-05-08 12:33:00,44.12616,0.34722200000000036,0.5239267511036724,5.960644000000001,6.365742,19.965300000000013,2786.3261111114816
2025-05-08 12:36:00,44.12616,0.3761570000000001,0.5309814603254286,5.989584,6.336807,20.25460000000001,2786.376111111482
2025-05-08 12:39:00,44.12616,0.4340280000000005,0.5664408920944213,6.018514000000001,6.307866000000001,21.41210000000001,2786.426111111482
2025-05-08 12:42:00,44.12616,0.3472219999999995,0.5009389102331931,5.989579,6.336807,18.807799999999986,2786.476111111482
2025-05-08 12:45:00,47.01968,0.3472219999999995,0.5124986033344628,5.931709000000001,6.307867,20.543900000000008,2786.5261111114824
2025-05-08 12:48:00,43.60532,0.2314810000000005,0.4619443054105979,5.8449040000000005,6.4236130000000005,21.701400000000007,2786.5761111114825
2025-05-08 12:51:00,43.60532,0.28935200000000005,0.484517879777385,5.787038999999999,6.2499970000000005,22.569500000000005,2786.6261111114827
2025-05-08 12:54:00,39.75695,0.28935200000000005,0.48452160514726655,5.815969,6.278936999999999,20.543900000000008,2786.676111111483
2025-05-08 12:57:00,40.7118,0.4050929999999999,0.548943971039693,5.931709000000001,6.249995999999999,21.12270000000001,2786.726111111483
2025-05-08 13:00:00,41.2037,0.3761570000000001,0.5309814603254286,5.989584,6.336807,21.990800000000007,2786.7761111114833
2025-05-08 13:03:00,39.75695,0.31828699999999976,0.5045684025149709,5.931709000000001,6.365742,19.965299999999985,2786.8261111114834
2025-05-08 13:06:00,40.7118,0.31828699999999976,0.4934264972167741,5.902779,6.307872000000001,21.12270000000001,2786.8761111114836
2025-05-08 13:09:00,40.7118,0.4340280000000005,0.5540772743234912,5.960644000000001,6.221066,20.83330000000001,2786.926111111484
2025-05-08 13:12:00,40.7118,0.34722200000000036,0.5124986033344635,5.960644000000001,6.336802,21.12270000000001,2786.976111111484
2025-05-08 13:15:00,40.7118,0.31828699999999976,0.4934264972167741,5.815969,6.221062000000001,21.701400000000007,2787.026111111484
2025-05-08 13:18:00,39.75695,0.3472219999999995,0.5009348901276893,5.844909,6.192127000000001,21.70139999999998,2787.0761111114844
2025-05-08 13:21:00,40.7118,0.31828699999999976,0.49342649721677334,5.844909,6.250001999999999,22.280099999999976,2787.1261111114845
2025-05-08 13:24:00,40.7118,0.4050929999999999,0.548943971039693,5.931709000000001,6.249995999999999,20.543900000000008,2787.1761111114847
2025-05-08 13:27:00,40.7118,0.43402799999999964,0.5540729736363508,5.960648999999999,6.221061,21.412000000000006,2787.226111111485
2025-05-08 13:30:00,40.7118,0.43402799999999964,0.5540772743234906,5.931709000000001,6.192131000000001,21.412000000000006,2787.276111111485
2025-05-08 13:33:00,40.7118,0.43402799999999964,0.5540772743234906,5.931709000000001,6.192131000000001,23.148200000000003,2787.3261111114853
2025-05-08 13:36:00,39.75695,0.4050929999999999,0.5245731282144328,5.902779,6.163195999999999,21.70139999999998,2787.3761111114854
2025-05-08 13:39:00,40.7118,0.3472219999999995,0.48923132378244805,5.844909,6.163197,21.412000000000006,2787.4261111114856
2025-05-08 13:42:00,39.75695,0.3472219999999995,0.48923132378244805,5.902779,6.221067,20.543999999999983,2787.476111111486
2025-05-08 13:45:00,40.7118,0.4050929999999999,0.5368379887537057,5.931709000000001,6.221066,21.99079999999998,2787.526111111486
2025-05-08 13:48:00,39.75695,0.4050929999999999,0.5245731282144328,5.902779,6.163195999999999,19.386599999999987,2787.576111111486
2025-05-08 13:51:00,39.75695,0.28935200000000005,0.484517879777385,5.787038999999999,6.2499970000000005,20.254699999999985,2787.6261111114864
2025-05-08 13:54:00,40.7118,0.31828699999999976,0.4934264972167741,5.873844,6.278937000000001,21.701400000000007,2787.6761111114865
2025-05-08 13:57:00,40.7118,0.3472219999999995,0.5124986033344628,5.844909,6.221067,21.412000000000006,2787.7261111114867
2025-05-08 14:00:00,40.7118,0.28935200000000005,0.4736804238247579,5.7291680000000005,6.163195999999999,21.412000000000006,2787.776111111487
2025-05-08 14:03:00,43.14236,-0.14467599999999958,,5.03472,6.076386,24.884199999999993,2787.826111111487
2025-05-08 14:06:00,47.01968,-0.6365739999999995,,3.964117,6.018521,26.04159999999999,2787.8761111114873
2025-05-08 14:09:00,53.35648,-0.78125,,3.0960650000000003,5.931715,32.4075,2787.9261111114874
2025-05-08 14:12:00,58.70949,-0.8101850000000006,,2.748843,5.96065,38.194500000000005,2787.9761111114876
2025-05-08 14:15:00,58.18866,-0.78125,,3.1828710000000004,6.2499970000000005,36.16899999999998,2788.026111111488
2025-05-08 14:18:00,50.92593,-0.6655090000000001,,3.877318999999999,6.307868,26.62039999999999,2788.076111111488
2025-05-08 14:21:00,45.57291,-0.4050929999999999,,4.629625,6.307867999999999,24.594899999999996,2788.126111111488
2025-05-08 14:24:00,43.60532,-0.17361100000000018,,5.0925959999999995,6.278936999999999,22.8587,2788.1761111114884
2025-05-08 14:27:00,43.60532,0.0,0.06544123555613524,5.353006000000001,6.249995999999999,21.990700000000004,2788.2261111114885
2025-05-08 14:30:00,44.12616,-0.02893499999999971,,5.353007,6.336802,21.701300000000003,2788.2761111114887
2025-05-08 14:33:00,44.12616,0.0,0.0634824414074955,5.439812000000001,6.307872000000001,21.70139999999998,2788.326111111489
2025-05-08 14:36:00,44.12616,0.02893499999999971,0.24671617253231412,5.4687470000000005,6.307872000000001,21.701400000000007,2788.376111111489
2025-05-08 14:39:00,43.98148,0.02893499999999971,0.24060600426530787,5.497686999999999,6.307872000000001,21.701400000000007,2788.4261111114893
2025-05-08 14:42:00,42.6794,0.20254700000000003,0.4189714611198061,5.584492999999999,6.134256000000001,23.1481,2788.4761111114894
2025-05-08 14:45:00,43.60532,0.11574099999999987,0.3568768690523911,5.555553000000001,6.250001999999999,21.12270000000001,2788.5261111114896
2025-05-08 14:48:00,41.78241,0.11574099999999987,0.3485192626308437,5.584488,6.2499970000000005,20.543999999999983,2788.57611111149
2025-05-08 14:51:00,42.6794,0.14467599999999958,0.38630543234015663,5.584488,6.250001999999999,22.858800000000002,2788.62611111149
2025-05-08 14:54:00,41.6956,0.23148199999999974,0.4418876949629537,5.729168,6.249995999999999,21.990800000000007,2788.67611111149
2025-05-08 14:57:00,42.6794,0.14467599999999958,0.37747670434632297,5.729168,6.365742,22.858799999999974,2788.7261111114904
2025-05-08 15:00:00,41.6956,0.11574099999999987,0.3651601022478224,5.642358,6.365736999999999,22.5694,2788.7761111114905
2025-05-08 15:03:00,41.6956,0.17361100000000018,0.4039955341661659,5.700233000000001,6.307872000000001,22.569499999999977,2788.8261111114907
2025-05-08 15:06:00,41.78241,0.11574099999999987,0.3485192626308437,5.642363,6.307872,21.990700000000004,2788.876111111491
2025-05-08 15:09:00,41.6956,0.2025459999999999,0.4091505814379711,5.7291680000000005,6.250001999999999,22.280100000000004,2788.926111111491
2025-05-08 15:12:00,41.2037,0.17361100000000018,0.3852315478172197,5.700228,6.2499970000000005,21.12269999999998,2788.9761111114913
2025-05-08 15:15:00,40.7118,0.31828699999999976,0.4821582786639863,5.700228,6.076391,22.5694,2789.0261111114914
2025-05-08 15:18:00,39.75695,0.28935200000000005,0.47368042382475856,5.671293,6.105321000000001,19.965299999999985,2789.0761111114916
2025-05-08 15:21:00,40.7118,0.17361100000000018,0.4039955341661659,5.555553,6.163192,22.28,2789.126111111492
2025-05-08 15:24:00,40.7118,0.1736109999999993,0.3946621743828925,5.584488,6.163197,21.701400000000007,2789.176111111492
2025-05-08 15:27:00,42.15857,0.14467599999999958,0.39505276820217355,5.497688,6.192132,24.0163,2789.226111111492
2025-05-08 15:30:00,42.15857,0.11574099999999987,0.3485192626308437,5.439813,6.105322,23.7269,2789.2761111114924
2025-05-08 15:33:00,42.15857,0.08680500000000002,0.3002343612310679,5.3819420000000004,6.018517000000001,21.701300000000003,2789.3261111114925
2025-05-08 15:36:00,41.6956,0.0,0.06151856458952939,5.295142,6.134262,20.83329999999998,2789.3761111114927
2025-05-08 15:39:00,41.2037,0.05787000000000031,0.2850718880292862,5.439812,6.192132,22.280100000000004,2789.426111111493
2025-05-08 15:42:00,41.2037,0.14467600000000047,0.3863023954051071,5.584492000000001,6.249995999999999,22.858800000000002,2789.476111111493
2025-05-08 15:45:00,42.15857,0.08680500000000002,0.3238658904701938,5.439812,6.163197,21.70139999999998,2789.5261111114933
2025-05-08 15:48:00,42.15857,0.05787000000000031,0.29215016133479504,5.3819420000000004,6.163192,24.884300000000025,2789.5761111114934
2025-05-08 15:51:00,42.15857,0.02893499999999971,0.23445524154142697,5.381947,6.163192,22.858799999999974,2789.6261111114936
2025-05-08 15:54:00,42.15857,0.17361100000000018,0.39465893224276877,5.526622,6.105321000000001,24.0163,2789.676111111494
2025-05-08 15:57:00,42.15857,0.05786999999999942,0.28507188802928446,5.4687470000000005,6.221067,21.99079999999998,2789.726111111494
2025-05-08 16:00:00,42.15857,0.14467600000000047,0.35957024735123017,5.439812,6.018516,21.70139999999998,2789.776111111494
2025-05-08 16:03:00,42.53472,0.05787000000000031,0.2850694320609054,5.295142,6.047452000000001,21.990700000000004,2789.8261111114944
2025-05-08 16:06:00,41.6956,0.17361100000000018,0.3852315478172197,5.439812,5.989581,21.12269999999998,2789.8761111114945
2025-05-08 16:09:00,42.6794,0.14467600000000047,0.35957024735123017,5.3819420000000004,5.9606460000000006,19.097199999999987,2789.9261111114947
2025-05-08 16:12:00,43.60532,0.05787000000000031,0.2850718880292862,5.266202,6.018522,21.70139999999998,2789.976111111495
2025-05-08 16:15:00,42.15857,0.05787000000000031,0.2707438712348463,5.237272000000001,5.931712,21.12269999999998,2790.026111111495
2025-05-08 16:18:00,42.15857,0.11574099999999987,0.33157706296830725,5.295143,5.902781999999999,22.280100000000004,2790.0761111114953
2025-05-08 16:21:00,43.14236,0.20254700000000003,0.39922157263143526,5.353013,5.844906,22.858800000000002,2790.1261111114954
2025-05-08 16:24:00,43.14236,0.23148199999999974,0.4317054712274391,5.468748,5.9606460000000006,22.569500000000005,2790.1761111114956
2025-05-08 16:27:00,41.6956,0.11574099999999987,0.3400893064241654,5.468748,6.105326999999999,21.701300000000003,2790.226111111496
2025-05-08 16:30:00,41.6956,0.08680599999999927,0.31605729416992356,5.439817999999999,6.134262,21.701400000000007,2790.276111111496
2025-05-08 16:33:00,42.6794,0.2025459999999999,0.39922078456679316,5.526623000000001,6.018517000000001,21.41209999999998,2790.326111111496
2025-05-08 16:36:00,41.6956,0.2025459999999999,0.3992242348243083,5.555553,6.047457,21.701300000000003,2790.3761111114964
2025-05-08 16:39:00,41.49305,0.2314809999999996,0.41099166376240476,5.555558,5.989587,19.96520000000001,2790.4261111114965
2025-05-08 16:42:00,41.2037,0.2314809999999996,0.43170471211416234,5.439818,5.931717000000001,22.858900000000006,2790.4761111114967
2025-05-08 16:45:00,41.2037,0.28935200000000005,0.4627145594507748,5.439818,5.844906,23.148200000000003,2790.526111111497
2025-05-08 16:48:00,41.2037,0.28935200000000005,0.4627145594507748,5.410883,5.815971,21.12270000000001,2790.576111111497
2025-05-08 16:51:00,41.2037,0.2025459999999999,0.39922078456679316,5.353013000000001,5.844907000000001,20.54400000000001,2790.6261111114973
2025-05-08 16:54:00,41.6956,0.1736109999999993,0.3852315478172189,5.295138,5.844907000000001,21.12270000000001,2790.6761111114974
2025-05-08 16:57:00,41.6956,0.23148199999999974,0.4214105295587549,5.353007999999999,5.815975999999999,24.016199999999998,2790.7261111114976
2025-05-08 17:00:00,41.2037,0.14467599999999958,0.3595702473512288,5.324078,5.902781999999999,24.594899999999996,2790.776111111498
2025-05-08 17:03:00,41.2037,0.23148199999999974,0.4317054712274391,5.353007999999999,5.844906,21.41210000000001,2790.826111111498
2025-05-08 17:06:00,40.7118,0.20254700000000003,0.4091513827385154,5.410882999999999,5.931716,23.1481,2790.876111111498
2025-05-08 17:09:00,40.7118,0.14467599999999958,0.3504830514300067,5.324072999999999,5.873847,22.858800000000002,2790.9261111114984
2025-05-08 17:12:00,40.7118,0.20254700000000003,0.39922502289356526,5.324072999999999,5.815975999999999,23.7269,2790.9761111114985
2025-05-08 17:15:00,41.2037,0.0289350000000006,0.22202823592827167,5.208332,5.931716999999999,22.858799999999974,2791.0261111114987
2025-05-08 17:18:00,41.08796,0.02893499999999971,0.22202607245372835,5.092597,5.8159719999999995,21.12270000000001,2791.076111111499
2025-05-08 17:21:00,41.05903,0.08680600000000016,0.3002355208413085,5.092592000000001,5.729165999999999,21.412000000000006,2791.126111111499
2025-05-08 17:24:00,42.15857,0.11574099999999987,0.34008637904103756,5.1794020000000005,5.815971,21.990700000000004,2791.1761111114993
2025-05-08 17:27:00,42.15857,0.08680600000000016,0.30818038658713504,5.150467000000001,5.815971,23.4375,2791.2261111114994
2025-05-08 17:30:00,41.2037,-0.05786999999999942,,5.063657000000001,5.960647,23.7269,2791.2761111114996
2025-05-08 17:33:00,42.15857,0.02893499999999971,0.22826406956238085,5.150462,5.902777,24.884299999999996,2791.3261111115
2025-05-08 17:36:00,42.15857,0.14467599999999958,0.35957024735122933,5.266207,5.844911000000001,23.726799999999997,2791.3761111115
2025-05-08 17:39:00,41.2037,0.11574099999999987,0.34008637904103756,5.208337,5.844906,20.83330000000001,2791.4261111115
2025-05-08 17:42:00,41.2037,0.08680600000000016,0.3160572941699246,5.295143,5.989587,20.25460000000001,2791.4761111115004
2025-05-08 17:45:00,42.15857,0.23148199999999974,0.4214105295587549,5.468748,5.931716,22.569500000000005,2791.5261111115005
2025-05-08 17:48:00,41.2037,0.14467600000000047,0.36856544811896047,5.526623000000001,6.134257,21.12269999999998,2791.5761111115007
2025-05-08 17:51:00,40.7118,0.2025459999999999,0.15511618901325025,3.7905100000000003,3.703703,20.254599999999982,2791.626111111501
2025-05-08 17:54:00,37.78935,0.2025459999999999,0.24337532343590695,2.6620360000000005,2.748842,17.361099999999993,2791.676111111501
2025-05-08 17:57:00,36.77662,0.2025459999999999,0.24337576893373747,2.4594899999999997,2.546297,17.071699999999993,2791.7261111115013
2025-05-08 18:00:00,35.3588,0.2893509999999999,0.3035906886021771,2.51736,2.546297000000001,19.097199999999987,2791.7761111115015
2025-05-08 18:03:00,36.34259,0.2604160000000002,0.288385389327611,2.546296,2.6041669999999995,17.361199999999997,2791.8261111115016
2025-05-08 18:06:00,35.3588,0.2314810000000005,0.27258523739807966,2.430555,2.5173609999999993,18.51860000000002,2791.876111111502
2025-05-08 18:09:00,34.89584,0.2314809999999996,0.2725856882921864,2.3148139999999993,2.4016210000000004,16.782400000000024,2791.926111111502
2025-05-08 18:12:00,34.89584,0.2314809999999996,0.27258523739807916,2.343749,2.430555,18.51849999999999,2791.976111111502
2025-05-08 18:15:00,34.40393,0.2314809999999996,0.2979898595927828,2.256944,2.4016210000000004,16.203699999999998,2792.0261111115024
2025-05-08 18:18:00,35.3588,0.2314809999999996,0.27258523739807916,2.343749,2.430555,19.097199999999987,2792.0761111115025
2025-05-08 18:21:00,35.3588,0.28935200000000005,0.3035912048737261,2.3148139999999993,2.34375,16.2038,2792.1261111115027
2025-05-08 18:24:00,34.89584,0.2893509999999999,0.30359020411645626,2.430555,2.459491,20.543999999999983,2792.176111111503
2025-05-08 18:27:00,34.89584,0.2893509999999999,0.30359020411645626,2.546296,2.5752319999999997,16.782399999999996,2792.226111111503
2025-05-08 18:30:00,34.89584,0.2893509999999999,0.3035906886021771,2.3726839999999996,2.4016210000000004,18.22919999999999,2792.2761111115033
2025-05-08 18:33:00,34.40393,0.2314810000000005,0.27258523739807966,2.430555,2.5173609999999993,17.650499999999994,2792.3261111115035
2025-05-08 18:36:00,33.42014,0.28935200000000005,,2.3148139999999993,2.314814,17.361099999999993,2792.3761111115036
2025-05-08 18:39:00,33.42014,0.28935200000000005,0.3035907203874566,2.1990739999999995,2.228009,16.203599999999994,2792.426111111504
2025-05-08 18:42:00,33.42014,0.28935200000000005,,2.1990739999999995,2.1990739999999995,18.22909999999999,2792.476111111504
2025-05-08 18:45:00,33.42014,0.2314809999999996,0.2593422553201456,2.1990739999999995,2.256945,16.492999999999995,2792.526111111504
2025-05-08 18:48:00,32.95718,0.23148199999999974,0.27258579498305224,2.1122689999999995,2.1990739999999995,15.625,2792.5761111115044
2025-05-08 18:51:00,32.95718,0.26041699999999945,0.30174236536537735,2.1122689999999995,2.1990740000000004,15.9144,2792.6261111115045
2025-05-08 18:54:00,34.40393,0.2025459999999999,0.2560732739228817,2.2858789999999996,2.4016210000000004,17.65040000000002,2792.6761111115047
2025-05-08 18:57:00,34.40393,0.14467599999999958,0.23135857480103092,2.170139,2.3726850000000006,18.51849999999999,2792.726111111505
2025-05-08 19:00:00,34.40393,0.08680500000000002,0.19733060087101734,2.1122680000000003,2.4016210000000004,17.650499999999994,2792.776111111505
2025-05-08 19:03:00,35.3588,0.14467600000000047,0.2313589559575712,2.314814,2.5173609999999993,18.22919999999999,2792.8261111115053
2025-05-08 19:06:00,35.3588,0.08680500000000002,0.19733060087101734,2.2569440000000007,2.546297000000001,16.782399999999996,2792.8761111115055
2025-05-08 19:09:00,33.91204,0.14467600000000047,0.2201923470403498,2.0833330000000005,2.256945,17.36110000000002,2792.9261111115056
2025-05-08 19:12:00,33.91204,0.14467599999999958,0.22019195614973772,2.083334,2.256945,17.071799999999996,2792.976111111506
2025-05-08 19:15:00,34.89584,0.14467599999999958,0.24226022418167026,2.141204,2.3726850000000006,17.361099999999993,2793.026111111506
2025-05-08 19:18:00,34.89584,0.14467599999999958,0.22019195614973802,2.1122689999999995,2.2858800000000006,19.675900000000013,2793.076111111506
2025-05-08 19:21:00,33.42014,0.11574099999999987,0.20022478264442117,2.083334,2.2858799999999997,15.9144,2793.1261111115064
2025-05-08 19:24:00,33.42014,0.14467599999999958,0.2422605967188831,2.054398,2.2858799999999997,17.361099999999993,2793.1761111115065
2025-05-08 19:27:00,33.91204,0.1736109999999993,0.25046917143881453,2.141203999999999,2.3148160000000004,18.22919999999999,2793.2261111115067
2025-05-08 19:30:00,33.91204,0.23148199999999974,0.28545300406138974,2.1990739999999995,2.314814,15.625,2793.276111111507
2025-05-08 19:33:00,33.42014,0.11574099999999987,0.2209451082842275,2.170139,2.430555,16.492999999999995,2793.326111111507
2025-05-08 19:36:00,33.42014,0.1736109999999993,0.23868660964379693,2.141203999999999,2.2858800000000006,16.782399999999996,2793.3761111115073
2025-05-08 19:39:00,34.89584,0.11574099999999987,0.20022514932534546,2.256943999999999,2.459491,17.361099999999993,2793.4261111115075
2025-05-08 19:42:00,34.40393,0.17361100000000018,0.25046917143881464,2.314814,2.4884259999999996,17.361199999999997,2793.4761111115076
2025-05-08 19:45:00,32.95718,0.17361100000000018,0.23868660964379743,2.1990739999999995,2.34375,16.492999999999995,2793.526111111508
2025-05-08 19:48:00,32.95718,0.2893509999999999,0.31740871752149064,2.1701380000000006,2.228009,17.071799999999996,2793.576111111508
2025-05-08 19:51:00,32.95718,0.34722200000000036,0.33254572217964096,2.141203,2.1122680000000003,17.939899999999994,2793.626111111508
2025-05-08 19:54:00,32.52315,0.34722200000000036,0.33254572217964096,2.141203,2.1122680000000003,16.203699999999998,2793.6761111115084
2025-05-08 19:57:00,32.46528,0.34722200000000036,,2.0833330000000005,2.0833329999999997,15.046300000000002,2793.7261111115085
2025-05-08 20:00:00,32.46528,0.31828699999999976,0.3182874999967477,2.1122690000000004,2.1122680000000003,15.914299999999997,2793.7761111115087
2025-05-08 20:03:00,32.46528,0.34722200000000036,0.36149751922898743,2.2858790000000004,2.314814,16.203699999999998,2793.826111111509
2025-05-08 20:06:00,32.46528,0.4050929999999999,0.3754153838071207,2.34375,2.2858790000000004,15.9144,2793.876111111509
2025-05-08 20:09:00,32.46528,0.3761580000000002,,2.1990740000000004,2.1990739999999995,14.467600000000004,2793.9261111115093
2025-05-08 20:12:00,32.95718,0.28935200000000005,0.31740924934554543,2.1990740000000004,2.256944,16.782399999999996,2793.9761111115095
2025-05-08 20:15:00,32.95718,0.28935200000000005,0.3308602725245982,2.256945,2.343751,17.93980000000002,2794.0261111115096
2025-05-08 20:18:00,32.95718,0.2893509999999999,0.33085926677514016,2.2858790000000004,2.3726850000000006,17.93980000000002,2794.07611111151
2025-05-08 20:21:00,32.95718,0.31828699999999976,,2.2858799999999997,2.2858800000000006,16.4931,2794.12611111151
2025-05-08 20:24:00,32.95718,0.34722200000000036,,2.1701380000000006,2.1701379999999997,16.203699999999998,2794.17611111151
2025-05-08 20:27:00,33.42014,0.31828699999999976,,2.170139,2.1701390000000007,16.492999999999995,2794.2261111115104
2025-05-08 20:30:00,33.42014,0.28935200000000005,0.3035907203874566,2.170139,2.1990740000000004,15.335700000000003,2794.2761111115105
2025-05-08 20:33:00,32.46528,0.31828699999999976,0.34641776311852035,2.170139,2.228009,17.93979999999999,2794.3261111115107
2025-05-08 20:36:00,32.46528,0.3761580000000002,0.36149800615116384,2.1990740000000004,2.1701379999999997,17.361099999999993,2794.376111111511
2025-05-08 20:39:00,32.46528,0.3761580000000002,,2.1990740000000004,2.1990739999999995,17.071799999999996,2794.426111111511
2025-05-08 20:42:00,32.95718,0.31828699999999976,,2.2858799999999997,2.2858799999999997,17.071799999999996,2794.4761111115113
2025-05-08 20:45:00,32.46528,0.2893509999999999,0.30359020411645626,2.1122680000000003,2.141204,16.4931,2794.5261111115115
2025-05-08 20:48:00,32.46528,0.2604160000000002,0.31474828466792865,2.0254630000000002,2.141203,17.361099999999993,2794.5761111115116
2025-05-08 20:51:00,31.97338,0.2604160000000002,0.31474828466792865,2.0254630000000002,2.141203,15.914299999999997,2794.626111111512
2025-05-08 20:54:00,34.40393,0.31828699999999976,0.34641823640119196,2.1122680000000003,2.170139,14.467500000000001,2794.676111111512
2025-05-08 20:57:00,36.34259,0.26041700000000034,0.288385924520217,2.054398,2.1122680000000003,17.361099999999993,2794.726111111512
2025-05-08 21:00:00,35.3588,0.17361100000000018,0.2619623304075637,1.9386580000000002,2.141203,16.493000000000023,2794.7761111115124
2025-05-08 21:03:00,33.91204,0.20254700000000003,0.2804538304320335,1.9386580000000002,2.1122680000000003,16.493000000000023,2794.8261111115125
2025-05-08 21:06:00,36.34259,0.23148199999999974,0.29799002334632607,1.9965279999999996,2.141203,16.203599999999994,2794.8761111115127
2025-05-08 21:09:00,36.80555,0.14467599999999958,0.2313585748010306,1.9386580000000002,2.141204,17.93980000000002,2794.926111111513
2025-05-08 21:12:00,36.80555,0.08680500000000002,0.17816162913967873,1.9097220000000004,2.141204,15.9144,2794.976111111513
2025-05-08 21:15:00,36.80555,0.11574099999999987,0.21070474348842091,1.851852,2.0833329999999997,17.071799999999996,2795.0261111115133
2025-05-08 21:18:00,38.31018,0.02893499999999971,0.1280894475674452,1.8807869999999998,2.1990740000000004,16.7825,2795.0761111115135
2025-05-08 21:21:00,37.78935,0.08680500000000002,0.1878512163969344,1.8229170000000003,2.0833329999999997,16.203699999999998,2795.1261111115136
2025-05-08 21:24:00,37.78935,0.05786999999999942,0.1527605169595103,1.765046,2.0254630000000002,14.756900000000002,2795.176111111514
2025-05-08 21:27:00,36.80555,0.02893499999999971,0.12808944756744498,1.7361110000000002,2.054398,15.914299999999997,2795.226111111514
2025-05-08 21:30:00,35.3588,0.05786999999999942,0.1614912047315798,1.851852,2.141204,17.071699999999993,2795.276111111514
2025-05-08 21:33:00,35.3588,0.08680500000000002,0.19733027665711672,1.7939810000000005,2.0833329999999997,15.9144,2795.3261111115144
2025-05-08 21:36:00,35.3588,0.11574099999999987,0.21070474348842091,1.851852,2.0833329999999997,15.9144,2795.3761111115145
2025-05-08 21:39:00,36.34259,0.05786999999999942,0.16149120473158007,1.7071759999999996,1.9965280000000005,17.361099999999993,2795.4261111115147
2025-05-08 21:42:00,36.34259,0.08680500000000002,0.19733027665711672,1.7939810000000005,2.0833329999999997,15.625,2795.476111111515
2025-05-08 21:45:00,37.32639,0.14467600000000047,0.23135819364417537,1.8229170000000003,2.025461999999999,17.361099999999993,2795.526111111515
2025-05-08 21:48:00,36.34259,0.08680600000000016,0.17816243913309676,1.8229170000000003,2.054398,16.203700000000026,2795.5761111115153
2025-05-08 21:51:00,33.91204,0.14467599999999958,0.23135857480103092,1.8229169999999995,2.0254630000000002,15.914300000000026,2795.6261111115155
2025-05-08 21:54:00,33.91204,0.26041700000000034,0.3274459542798117,1.9386580000000002,2.0833329999999997,17.36110000000002,2795.6761111115156
2025-05-08 21:57:00,36.34259,0.26041700000000034,0.30174236536537774,2.0254630000000002,2.1122680000000003,17.07170000000002,2795.726111111516
2025-05-08 22:00:00,35.8507,0.14467600000000047,0.24225985164417663,1.9386580000000002,2.1701379999999997,15.625,2795.776111111516
2025-05-08 22:03:00,34.40393,0.17361100000000018,0.2619623304075637,1.9386580000000002,2.141203,17.071799999999996,2795.826111111516
2025-05-08 22:06:00,35.3588,0.31828699999999976,0.34641823640119196,2.1122680000000003,2.170139,16.203699999999998,2795.8761111115164
2025-05-08 22:09:00,36.34259,0.2025459999999999,0.268417941687595,1.9965280000000005,2.141204,18.80789999999999,2795.9261111115165
2025-05-08 22:12:00,35.21412,0.14467599999999958,0.24226022418167026,1.967593,2.1990740000000004,15.046300000000002,2795.9761111115167
2025-05-08 22:15:00,33.91204,0.14467600000000047,0.24225985164417663,1.9386580000000002,2.1701379999999997,18.22909999999999,2796.026111111517
2025-05-08 22:18:00,32.95718,0.26041700000000034,0.288385456352066,1.9965280000000005,2.054397,17.071699999999993,2796.076111111517
2025-05-08 22:21:00,34.89584,0.2314809999999996,0.2979890035485213,1.967593,2.1122680000000003,15.625,2796.1261111115173
2025-05-08 22:24:00,34.63541,0.2025459999999999,0.2560728414568246,1.8807870000000007,1.9965280000000005,15.914299999999997,2796.1761111115175
2025-05-08 22:27:00,34.69329,0.2025459999999999,0.2804536200967403,1.7939810000000005,1.967593,17.071799999999996,2796.2261111115176
2025-05-08 22:30:00,33.42014,0.2025459999999999,0.2804536200967403,1.8229160000000002,1.9965279999999996,16.782299999999992,2796.276111111518
2025-05-08 22:33:00,32.43634,0.2314809999999996,0.3102331754367676,1.938657,2.1122680000000003,17.361099999999993,2796.326111111518
2025-05-08 22:36:00,34.40393,0.3761570000000001,0.36149751922898726,2.228009,2.1990740000000004,15.046300000000002,2796.376111111518
2025-05-08 22:39:00,33.91204,0.2314810000000005,0.2854524290389106,1.9675920000000007,2.0833329999999997,16.203699999999998,2796.4261111115184
2025-05-08 22:42:00,32.95718,0.2025459999999999,0.2922135524469368,2.0833329999999997,2.2858799999999997,15.046300000000002,2796.4761111115185
2025-05-08 22:45:00,32.95718,0.34722200000000036,0.33254572217964057,2.228009,2.1990739999999995,17.071799999999996,2796.5261111115187
2025-05-08 22:48:00,32.95718,0.2025459999999999,0.268417941687595,2.0254630000000002,2.170139,15.914299999999997,2796.576111111519
2025-05-08 22:51:00,31.97338,0.31828699999999976,,1.938657,1.938657,14.756999999999977,2796.626111111519
2025-05-08 22:54:00,33.91204,0.34722200000000036,0.33254572217964057,1.9675920000000007,1.938657,14.756900000000002,2796.6761111115193
2025-05-08 22:57:00,34.89584,0.28935200000000005,0.3035907203874562,1.9965280000000005,2.0254630000000002,15.3356,2796.7261111115195
2025-05-08 23:00:00,34.89584,0.31828699999999976,0.3325457221796404,2.141204,2.1701390000000007,17.071699999999993,2796.7761111115196
2025-05-08 23:03:00,34.89584,0.3472219999999995,0.3614975192289865,2.054398,2.0833329999999997,15.625,2796.82611111152
2025-05-08 23:06:00,33.42014,0.31828699999999976,0.3325457221796403,2.141204,2.170139,16.782399999999996,2796.87611111152
2025-05-08 23:09:00,33.42014,0.31828699999999976,0.3325452363711345,2.083334,2.1122679999999994,17.361099999999993,2796.92611111152
2025-05-08 23:12:00,30.98958,0.3761570000000001,0.34641776311852046,2.0254630000000002,1.967593,17.071799999999996,2796.9761111115204
2025-05-08 23:15:00,31.97338,0.4340280000000005,0.3731718170504797,2.0833330000000005,1.9675919999999998,15.625,2797.0261111115205
2025-05-08 23:18:00,32.95718,0.4340269999999995,0.4044026119919628,2.170139,2.1122680000000003,15.914300000000026,2797.0761111115207
2025-05-08 23:21:00,32.95718,0.49189799999999995,0.41537017084705463,2.228009,2.0833329999999997,15.046300000000002,2797.126111111521
2025-05-08 23:24:00,32.95718,0.3761570000000001,0.36149751922898693,2.1701390000000007,2.141204,14.467600000000004,2797.176111111521
2025-05-08 23:27:00,33.91204,0.34722200000000036,0.33254520735657983,2.1701390000000007,2.141203,15.335700000000003,2797.2261111115213
2025-05-08 23:30:00,31.51042,0.31828700000000065,0.33254572217964107,2.0254630000000002,2.054398,17.361099999999993,2797.2761111115215
2025-05-08 23:33:00,30.52662,0.4340280000000005,0.4044041384280328,1.9675920000000007,1.9097219999999995,14.467599999999976,2797.3261111115216
2025-05-08 23:36:00,32.43634,0.5208329999999997,0.42817842418206287,2.228009,2.054398,15.046300000000002,2797.376111111522
2025-05-08 23:39:00,33.42014,0.49189799999999995,0.39881532011857934,2.256944,2.0833329999999997,15.335700000000003,2797.426111111522
2025-05-08 23:42:00,32.46528,0.4050929999999999,0.35994815930137286,2.170139,2.0833329999999997,17.361099999999993,2797.476111111522
2025-05-08 23:45:00,32.95718,0.5208329999999997,0.44457895102678024,2.170139,2.025462,15.9144,2797.5261111115224
2025-05-08 23:48:00,32.95718,0.46296299999999935,0.38611911549000316,2.141204,1.9965280000000005,15.046300000000002,2797.5761111115226
2025-05-08 23:51:00,32.95718,0.46296300000000024,0.38611911549000366,2.141204,1.9965279999999996,15.625,2797.6261111115227
2025-05-08 23:54:00,31.51042,0.46296300000000024,0.38611911549000366,2.141204,1.9965279999999996,14.178200000000004,2797.676111111523
2025-05-08 23:57:00,31.51042,0.5208329999999997,0.44457950998005424,2.228009,2.0833329999999997,15.625,2797.726111111523
2025-05-09 00:00:00,30.52662,0.49189799999999995,0.3988153201185798,2.054398,1.8807870000000007,15.625,2797.7761111115233
2025-05-09 00:36:00,30.00578,0.6076389999999998,0.4995419286413069,1.9097220000000004,1.7071760000000005,15.046300000000002,2797.7761111115233
2025-05-09 00:39:00,30.98958,0.5787040000000001,0.4174477361556908,1.938657,1.649305,17.071799999999996,2797.7761111115233
2025-05-09 01:06:00,30.52662,0.5497690000000004,0.42353820449135365,1.851852,1.6203700000000003,14.467600000000004,2797.7761111115233
2025-05-09 01:12:00,30.00578,0.5497689999999995,0.4235382044913528,1.967593,1.7361110000000002,14.757000000000005,2797.7761111115233
2025-05-09 01:51:00,30.52662,0.3761570000000001,0.3464172340733991,1.6493060000000002,1.5914350000000006,14.467600000000004,2797.7761111115233
2025-05-09 02:03:00,30.98958,0.49189799999999995,0.41537017084705463,1.6493060000000002,1.5046299999999997,14.756900000000002,2797.7761111115233
2025-05-09 02:06:00,32.43634,0.3472219999999995,0.3614980061511641,1.4756939999999998,1.5046300000000006,14.467600000000004,2797.7761111115233
2025-05-09 02:36:00,33.91204,0.3472219999999995,0.36149751922898743,2.1990739999999995,2.228009,16.492999999999995,2797.7761111115233
2025-05-09 02:39:00,36.34259,0.17361100000000018,0.2732004113822772,2.3148149999999994,2.546296,17.36110000000002,2797.8261111115235
2025-05-09 02:42:00,36.34259,0.14467599999999958,0.2529260996826269,2.3726849999999997,2.633101,18.80789999999999,2797.8761111115236
2025-05-09 02:45:00,34.40393,0.11574099999999987,0.21070510137139542,2.2858799999999997,2.5173620000000003,16.492999999999995,2797.926111111524
2025-05-09 02:48:00,34.40393,0.14467599999999958,0.23135895595757094,2.3148149999999994,2.5173620000000003,18.51849999999999,2797.976111111524
2025-05-09 02:51:00,34.40393,0.14467599999999958,0.25292682934362615,2.4594899999999997,2.719908,17.361199999999997,2798.026111111524
2025-05-09 02:54:00,35.3588,0.17361100000000018,0.25046917143881464,2.4594899999999997,2.633101999999999,18.518500000000017,2798.0761111115244
2025-05-09 02:57:00,35.3588,0.17361100000000018,0.2504691714388151,2.3148149999999994,2.4884269999999997,18.22919999999999,2798.1261111115246
2025-05-09 03:00:00,35.3588,0.17361100000000018,0.2265768505543233,2.054398,2.170139,17.361199999999997,2798.1761111115247
2025-05-09 03:03:00,32.95718,0.05787099999999956,0.16149220405067366,1.851852,2.141203,17.071699999999993,2798.226111111525
2025-05-09 03:06:00,31.51042,0.17361100000000018,0.27320079564786814,1.9097219999999995,2.141203999999999,16.782399999999996,2798.276111111525
2025-05-09 03:09:00,32.43634,0.14467600000000047,0.2201923470403498,1.7939810000000005,1.967593,17.650499999999994,2798.3261111115253
2025-05-09 03:12:00,30.98958,0.14467600000000047,0.22019156525876857,1.6493060000000002,1.8229160000000002,16.4931,2798.3761111115255
2025-05-09 03:15:00,30.52662,0.2314810000000005,0.285452429038911,1.6203700000000003,1.7361110000000002,17.071699999999993,2798.4261111115256
2025-05-09 03:18:00,30.98958,0.20254600000000078,0.26841794168759586,1.5335650000000003,1.6782409999999999,15.625,2798.476111111526
2025-05-09 03:21:00,30.98958,0.2314809999999996,0.27258523739807916,1.5335640000000001,1.6203700000000003,17.65039999999999,2798.526111111526
2025-05-09 03:24:00,30.98958,0.2314809999999996,0.2979898595927828,1.5914349999999997,1.7361120000000003,15.625,2798.576111111526
2025-05-09 03:27:00,30.98958,0.2893509999999999,0.3035897196302374,1.7071759999999996,1.7361110000000002,15.914299999999997,2798.6261111115264
2025-05-09 03:30:00,31.51042,0.26041699999999945,0.28838639268789257,1.6782409999999999,1.7361120000000003,16.782399999999996,2798.6761111115266
2025-05-09 03:33:00,31.51042,0.26041699999999945,0.30174236536537735,1.6203709999999996,1.7071760000000005,14.756900000000002,2798.7261111115267
2025-05-09 03:36:00,30.52662,0.26041700000000034,0.2883863926878931,1.6203700000000003,1.6782409999999999,14.757000000000005,2798.776111111527
2025-05-09 03:48:00,30.00578,0.31828699999999976,,1.7071759999999996,1.7071759999999996,14.467600000000004,2798.776111111527
2025-05-09 03:51:00,30.98958,0.2604160000000002,0.3017418137618514,1.6782399999999997,1.765046,14.467599999999976,2798.826111111527
2025-05-09 03:54:00,31.51042,0.2314810000000005,0.2979894315708274,1.6493060000000002,1.7939819999999997,15.3356,2798.8761111115273
2025-05-09 03:57:00,32.43634,-0.05787099999999956,,1.2442130000000002,1.678242,15.335700000000003,2798.9261111115275
2025-05-09 04:00:00,35.8507,-0.43402799999999964,,0.6944439999999998,1.4756939999999998,18.22919999999999,2798.9761111115276
2025-05-09 04:03:00,43.60532,-0.8969909999999999,,0.0,1.3888889999999998,24.016199999999998,2799.026111111528
2025-05-09 04:06:00,59.63542,-0.9548610000000002,,-0.5787040000000001,0.9259250000000003,35.011600000000016,2799.076111111528
2025-05-09 04:09:00,71.78819,-0.8969909999999999,,-0.4050919999999998,1.070602,45.428200000000004,2799.126111111528
2025-05-09 04:12:00,76.15741,-0.9548610000000002,,-0.31828700000000065,1.273148,44.27080000000001,2799.1761111115284
2025-05-09 04:15:00,68.40278,-0.868055,,-0.02893599999999985,1.7071750000000003,44.27080000000001,2799.2261111115286
2025-05-09 04:18:00,47.04861,-0.868055,,0.5497689999999995,2.170139,26.909700000000015,2799.2761111115287
2025-05-09 04:21:00,34.40393,-0.17361100000000018,,1.4467590000000001,2.0254630000000002,16.782399999999996,2799.326111111529
2025-05-09 04:24:00,30.00578,0.20254600000000078,0.26841794168759586,1.6203700000000003,1.765046,17.071799999999996,2799.376111111529
2025-05-09 04:33:00,31.51042,0.5208329999999997,0.39381985405119274,2.0833329999999997,1.851852,13.888900000000007,2799.376111111529
2025-05-09 07:21:00,30.52662,0.8101859999999999,0.546400530019551,2.546297,2.0833329999999997,15.3356,2799.376111111529
2025-05-09 07:24:00,31.51042,0.6944439999999998,0.5009358594980117,2.459491,2.1122679999999994,17.650499999999994,2799.376111111529
2025-05-09 08:12:00,30.52662,0.7523150000000003,0.5426819198643333,2.3726850000000006,1.9965279999999996,15.9144,2799.376111111529
2025-05-09 08:30:00,30.52662,0.8680560000000002,0.5479603213870663,2.4884260000000005,1.938657,14.756900000000002,2799.376111111529
2025-05-09 08:33:00,31.51042,0.8391210000000004,0.5770116406188455,2.5173620000000003,2.054397,16.203599999999994,2799.376111111529
2025-05-09 08:36:00,31.51042,0.78125,0.5155835339721218,2.517361,2.054398,15.9144,2799.376111111529
2025-05-09 08:42:00,30.00578,0.8680560000000002,0.5684160161062484,2.6041670000000003,2.0833329999999997,14.756900000000002,2799.376111111529
