Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-09 08:45:00,31.51042,0.8391200000000003,0.5163551543421755,2.6620370000000007,2.1122679999999994,14.757000000000005,2799.376111111529
2025-05-09 08:48:00,30.00578,0.78125,0.5155835339721218,2.4884260000000005,2.0254630000000002,15.914299999999997,2799.376111111529
2025-05-09 08:57:00,30.52662,0.78125,0.5352230131937813,2.4594910000000008,2.0254630000000002,15.9144,2799.376111111529
2025-05-09 09:00:00,30.52662,0.8391210000000004,0.5574628260678438,2.4594910000000008,1.9675919999999998,14.467600000000004,2799.4261111115293
2025-05-09 09:03:00,31.51042,0.78125,0.5155835339721218,2.4594910000000008,1.9965280000000005,15.9144,2799.4761111115295
2025-05-09 09:06:00,32.03125,0.7523149999999994,0.5239247879111985,2.4016209999999996,1.9965280000000005,16.782400000000024,2799.5261111115296
2025-05-09 09:09:00,31.51042,0.8101859999999999,0.546400530019551,2.546297,2.0833329999999997,15.625,2799.57611111153
2025-05-09 09:12:00,30.98958,0.7233799999999997,0.49342582697831744,2.546297,2.141203,16.203599999999994,2799.62611111153
2025-05-09 09:15:00,30.98958,0.7233799999999997,0.5124986033344633,2.546297,2.170139,15.914299999999997,2799.67611111153
2025-05-09 09:18:00,30.98958,0.7523149999999994,0.5239247879111979,2.546297,2.141204,14.467600000000004,2799.7261111115304
2025-05-09 09:21:00,30.98958,0.7233799999999997,0.5489433586000659,2.4884269999999997,2.170139,16.782399999999996,2799.7761111115306
2025-05-09 09:24:00,32.95718,0.8680560000000002,0.5684160161062489,2.835647999999999,2.3148139999999993,15.9144,2799.8261111115307
2025-05-09 09:27:00,33.91204,0.7523150000000003,0.542681919864334,2.922454,2.546297,15.625,2799.876111111531
2025-05-09 09:30:00,33.91204,0.7523149999999994,0.5239254460938478,2.922454,2.5173620000000003,16.203700000000026,2799.926111111531
2025-05-09 09:33:00,33.91204,0.78125,0.5542489540822549,2.9513890000000007,2.546297000000001,17.65040000000002,2799.9761111115313
2025-05-09 09:36:00,33.91204,0.8101859999999999,0.546401207030213,2.9803239999999995,2.5173609999999993,16.203700000000026,2800.0261111115315
2025-05-09 09:39:00,33.91204,0.7523149999999994,0.54268128119071,3.038195,2.6620369999999998,16.203699999999998,2800.0761111115316
2025-05-09 09:42:00,33.91204,0.7523149999999994,0.5239254460938478,2.9803239999999995,2.5752319999999997,17.071799999999996,2800.126111111532
2025-05-09 09:45:00,34.89584,0.7523149999999994,0.5239254460938478,2.9803239999999995,2.5752319999999997,17.361099999999993,2800.176111111532
2025-05-09 09:48:00,34.89584,0.8101849999999997,0.5464008227645533,2.9513879999999997,2.4884259999999996,17.36110000000002,2800.226111111532
2025-05-09 09:51:00,34.40393,0.7523149999999994,0.5239247879111985,3.0092599999999994,2.6041670000000003,16.4931,2800.2761111115324
2025-05-09 09:54:00,34.40393,0.7233799999999997,0.4934264972167738,3.038195,2.633102,18.22919999999999,2800.3261111115326
2025-05-09 09:57:00,35.3588,0.8969909999999999,0.5792660590289203,3.125,2.5752319999999997,15.335700000000003,2800.3761111115327
2025-05-09 10:00:00,34.40393,0.7523149999999994,0.5045664883350693,3.153936,2.719908,16.203699999999998,2800.426111111533
2025-05-09 10:03:00,34.40393,0.7523150000000003,0.5426812811907104,3.0671300000000006,2.6909719999999995,17.361099999999993,2800.476111111533
2025-05-09 10:06:00,32.95718,0.78125,0.5542483063143924,3.0671300000000006,2.6620369999999998,15.9144,2800.5261111115333
2025-05-09 10:09:00,32.95718,0.78125,0.5542483063143924,3.0671300000000006,2.6620369999999998,17.36110000000002,2800.5761111115335
2025-05-09 10:12:00,32.95718,0.78125,0.5155835339721218,3.038195,2.5752319999999997,15.9144,2800.6261111115336
2025-05-09 10:15:00,32.95718,0.8391200000000003,0.577012582310191,3.0381940000000007,2.5752320000000006,17.361099999999993,2800.676111111534
2025-05-09 10:18:00,33.42014,0.9259260000000005,0.6103220334231025,3.0381940000000007,2.4884260000000005,17.650499999999994,2800.726111111534
2025-05-09 10:21:00,34.40393,0.8680560000000002,0.5882220315030119,2.9803240000000004,2.4884260000000005,16.492999999999995,2800.776111111534
2025-05-09 10:24:00,35.3588,0.8969909999999999,0.5993233756726719,3.038194,2.517361,16.782400000000024,2800.8261111115344
2025-05-09 10:27:00,33.91204,0.8101850000000006,0.5264842128076067,3.125,2.633101999999999,15.914300000000026,2800.8761111115346
2025-05-09 10:30:00,33.91204,0.8680560000000002,0.5684160161062489,3.0671299999999997,2.546296,16.203699999999998,2800.9261111115347
2025-05-09 10:33:00,34.8669,0.868055,0.5882209718518516,3.1539350000000006,2.6620369999999998,16.203599999999994,2800.976111111535
2025-05-09 10:36:00,35.8507,0.78125,0.5542489540822549,3.2407399999999997,2.835648,17.361099999999993,2801.026111111535
2025-05-09 10:39:00,34.40393,0.78125,0.5155835339721218,3.0960650000000003,2.633102,17.93980000000002,2801.0761111115353
2025-05-09 10:42:00,32.95718,0.8101849999999997,0.565690337279751,2.9803240000000004,2.546297000000001,17.071699999999993,2801.1261111115355
2025-05-09 10:45:00,32.95718,0.8680560000000002,0.5882220315030119,2.9803240000000004,2.4884260000000005,17.071799999999996,2801.1761111115356
2025-05-09 10:48:00,33.42014,0.8680560000000002,0.568416711338103,2.9803240000000004,2.459491,16.492999999999995,2801.226111111536
2025-05-09 10:51:00,34.89584,0.7523150000000003,0.5045671687014317,2.8645829999999997,2.430556,16.203699999999998,2801.276111111536
2025-05-09 10:54:00,33.42014,0.7523150000000003,0.5239247879111988,2.8645829999999997,2.4594899999999997,17.93979999999999,2801.326111111536
2025-05-09 10:57:00,32.43634,0.8101859999999999,0.5844267028832503,2.8935189999999995,2.4884260000000005,15.335700000000003,2801.3761111115364
2025-05-09 11:00:00,34.40393,0.8391210000000004,0.5574635122607677,3.009259,2.5173609999999993,14.467600000000004,2801.4261111115366
2025-05-09 11:03:00,35.3588,0.7523149999999994,0.5239247879111985,3.0092599999999994,2.6041670000000003,14.467600000000004,2801.4761111115367
2025-05-09 11:06:00,36.80555,0.4340280000000005,0.38901368994416197,2.546296000000001,2.459491,17.361099999999993,2801.526111111537
2025-05-09 11:09:00,37.78935,0.1736109999999993,0.26196311568597874,2.256943999999999,2.459491,16.782399999999996,2801.576111111537
2025-05-09 11:12:00,36.34259,0.2604160000000002,0.314749172580882,2.3726839999999996,2.4884259999999996,17.650499999999994,2801.6261111115373
2025-05-09 11:15:00,34.40393,0.4340269999999995,0.38901322514878217,2.6620359999999996,2.5752319999999997,17.36110000000002,2801.6761111115375
2025-05-09 11:18:00,35.3588,0.5208329999999997,0.4445800689328065,2.6909720000000004,2.546297000000001,17.65040000000002,2801.7261111115376
2025-05-09 11:21:00,33.91204,0.5208330000000005,0.44458006893280694,2.719907,2.5752319999999997,17.36110000000002,2801.776111111538
2025-05-09 11:24:00,32.43634,0.6076389999999998,0.4653505803037231,2.7777780000000005,2.5173620000000003,16.492999999999995,2801.826111111538
2025-05-09 11:27:00,32.43634,0.5497690000000004,0.4737559363091948,2.7777780000000005,2.633101999999999,18.22919999999999,2801.876111111538
2025-05-09 11:30:00,34.40393,0.7233800000000006,0.5489445834787667,3.038194,2.7199079999999993,17.071699999999993,2801.9261111115384
2025-05-09 11:33:00,33.91204,0.6655100000000003,0.470747953405784,3.0092600000000003,2.6620369999999998,18.22919999999999,2801.9761111115386
2025-05-09 11:36:00,32.43634,0.5208339999999998,0.44458051883620786,2.7777780000000005,2.633102000000001,17.36110000000002,2802.0261111115387
2025-05-09 11:39:00,31.97338,0.6365739999999995,0.4950024582870787,2.7777779999999996,2.5173620000000003,15.335700000000003,2802.076111111539
2025-05-09 11:42:00,32.43634,0.6076389999999998,0.4474797089805937,2.748843,2.459491,17.071799999999996,2802.126111111539
2025-05-09 11:45:00,32.43634,0.6076389999999998,0.4474803366933925,2.719906999999999,2.430556,17.071699999999993,2802.1761111115393
2025-05-09 11:48:00,32.43634,0.6655100000000003,0.48923132378244905,2.6909719999999995,2.3726839999999996,16.492999999999995,2802.2261111115395
2025-05-09 11:51:00,33.42014,0.6076389999999998,0.48268380881019884,2.835648,2.6041670000000003,16.492999999999995,2802.2761111115396
2025-05-09 11:54:00,31.97338,0.5787040000000001,0.4355998547816388,2.835648,2.5752320000000006,16.4931,2802.32611111154
2025-05-09 11:57:00,33.42014,0.578703,0.4531528516833021,2.6909710000000002,2.459491,18.80789999999999,2802.37611111154
2025-05-09 12:00:00,33.42014,0.5497680000000003,0.45748691488081983,2.719907,2.546297,16.782400000000024,2802.42611111154
2025-05-09 12:03:00,31.97338,0.578703,0.4531528516833021,2.6909710000000002,2.459491,15.335599999999971,2802.4761111115404
2025-05-09 12:06:00,35.3588,0.6365740000000004,0.4591921171638223,2.633101,2.3148139999999993,17.93979999999999,2802.5261111115406
2025-05-09 12:09:00,35.8507,0.49189799999999995,0.41537073432631716,2.4884259999999996,2.343751,17.071699999999993,2802.5761111115407
2025-05-09 12:12:00,31.51042,0.4340280000000005,0.3890131505828735,2.5752309999999996,2.4884249999999994,17.361099999999993,2802.626111111541
2025-05-09 12:15:00,30.52662,0.46296300000000024,0.4023226022170698,2.5752309999999996,2.4594899999999997,14.756900000000002,2802.676111111541
2025-05-09 12:18:00,36.34259,0.6076390000000007,0.48268321830068983,2.4884260000000005,2.256944,17.071699999999993,2802.7261111115413
2025-05-09 12:21:00,37.32639,0.5497690000000004,0.4574873572052917,2.517361,2.34375,13.888900000000007,2802.7761111115415
2025-05-09 12:24:00,37.32639,0.43402799999999964,0.38901368994416197,2.4305559999999993,2.343751,15.3356,2802.8261111115416
2025-05-09 12:27:00,36.80555,0.5497689999999995,0.4407678329134603,2.4305559999999993,2.2280100000000003,15.9144,2802.876111111542
2025-05-09 12:30:00,39.75695,0.5497689999999995,0.44076724665128986,2.7199079999999993,2.517361,15.9144,2802.926111111542
2025-05-09 12:33:00,38.31018,0.3472219999999995,,2.517359999999999,2.51736,17.071799999999996,2802.976111111542
2025-05-09 12:36:00,38.31018,0.34722200000000036,0.33254623700215424,2.3726850000000006,2.343751,15.9144,2803.0261111115424
2025-05-09 12:39:00,37.32639,0.31828699999999976,0.34641776311852035,2.34375,2.4016200000000003,16.4931,2803.0761111115426
2025-05-09 12:42:00,35.3588,0.31828699999999976,0.34641823640119257,2.4884260000000005,2.546297000000001,18.22909999999999,2803.1261111115427
2025-05-09 12:45:00,35.3588,0.2604160000000002,0.288385389327611,2.430555,2.4884259999999996,19.09729999999999,2803.176111111543
2025-05-09 12:48:00,35.3588,0.3761580000000002,0.3904483132113908,2.430555,2.459491,17.93979999999999,2803.226111111543
2025-05-09 12:51:00,35.3588,0.3761570000000001,0.37615850000526,2.517361,2.5173620000000003,17.650499999999994,2803.2761111115433
2025-05-09 12:54:00,35.3588,0.4050919999999998,0.3754149085385572,2.517359999999999,2.4594899999999997,16.203699999999998,2803.3261111115435
2025-05-09 12:57:00,32.2338,0.3761570000000001,0.3614980328403565,2.4016199999999994,2.372686,17.361099999999993,2803.3761111115437
2025-05-09 13:00:00,33.42014,0.49189799999999995,0.4153701708470551,2.517359999999999,2.3726839999999996,18.22920000000002,2803.426111111544
2025-05-09 13:03:00,32.95718,0.46296299999999935,0.38611911549000316,2.5752309999999996,2.430555,17.071699999999993,2803.476111111544
2025-05-09 13:06:00,32.95718,0.4340269999999995,0.40440366144837986,2.5752309999999996,2.5173620000000003,17.071799999999996,2803.526111111544
2025-05-09 13:09:00,34.89584,0.46296299999999935,0.40232315382050277,2.5752309999999996,2.459491,17.361099999999993,2803.5761111115444
2025-05-09 13:12:00,32.43634,0.4050929999999999,0.39044731275361844,2.459491,2.430555,16.203699999999998,2803.6261111115446
2025-05-09 13:15:00,31.97338,0.4340280000000005,0.38901368994416236,2.459491,2.372686,17.361099999999993,2803.6761111115447
2025-05-09 13:18:00,32.95718,0.5208329999999997,0.4605420964953803,2.546296,2.430555,16.4931,2803.726111111545
2025-05-09 13:21:00,33.91204,0.49189799999999995,0.4314447159896762,2.633102,2.5173620000000003,16.782399999999996,2803.776111111545
2025-05-09 13:24:00,34.89584,0.34722200000000036,0.36149751922898743,2.2858790000000004,2.314814,16.782399999999996,2803.8261111115453
2025-05-09 13:27:00,35.87963,-0.05787000000000031,,1.8229169999999995,2.2858790000000004,19.386599999999987,2803.8761111115455
2025-05-09 13:30:00,39.75695,-0.3761579999999993,,1.4467590000000001,2.256944,21.12269999999998,2803.9261111115457
2025-05-09 13:33:00,97.04861,-0.9259259999999996,,0.3761570000000001,2.633102,46.5857,2803.976111111546
2025-05-09 13:36:00,97.04861,-0.9259260000000005,,0.49189799999999995,2.748843,44.560199999999995,2804.026111111546
2025-05-09 13:39:00,97.04861,-0.9259260000000005,,0.7233799999999997,3.0671299999999997,37.615700000000004,2804.076111111546
2025-05-09 13:45:00,35.8507,0.5208330000000005,0.4112820083831712,2.1990730000000003,1.9965269999999995,17.071699999999993,2804.076111111546
2025-05-09 13:48:00,38.31018,0.11574100000000076,0.21070474348842191,2.0833329999999997,2.3148139999999993,17.65040000000002,2804.1261111115464
2025-05-09 13:51:00,39.23611,-0.05787100000000045,,2.0833329999999997,2.546297000000001,17.93979999999999,2804.1761111115466
2025-05-09 13:54:00,37.32639,-0.02893499999999971,,2.1122679999999994,2.5752319999999997,17.93979999999999,2804.2261111115467
2025-05-09 13:57:00,35.8507,0.11574099999999987,0.21070474348842122,2.170139,2.4016200000000003,17.361099999999993,2804.276111111547
2025-05-09 14:00:00,33.91204,0.17361100000000018,0.25046836741702677,1.967593,2.141202999999999,16.203699999999998,2804.326111111547
2025-05-09 14:03:00,32.43634,0.28935200000000005,0.3308602725245976,1.938657,2.0254629999999993,18.22919999999999,2804.3761111115473
2025-05-09 14:06:00,32.95718,0.5497680000000003,0.440766815191774,2.517359999999999,2.3148139999999993,15.9144,2804.4261111115475
2025-05-09 14:09:00,35.3588,0.49189799999999995,0.4314447159896762,2.4594899999999997,2.34375,16.203699999999998,2804.4761111115477
2025-05-09 14:12:00,35.3588,0.4050919999999998,0.37541490853855664,2.314814,2.256944,17.93979999999999,2804.526111111548
2025-05-09 14:15:00,33.91204,0.4050919999999998,0.3754149085385572,2.256944,2.1990740000000004,17.361099999999993,2804.576111111548
2025-05-09 14:18:00,32.43634,0.4340269999999995,0.40440366144837986,2.517359999999999,2.459491,14.467600000000004,2804.626111111548
2025-05-09 14:21:00,34.40393,0.5497690000000004,0.4574873572052917,2.633102,2.459491,16.203699999999998,2804.6761111115484
2025-05-09 14:24:00,34.40393,0.46296300000000024,0.4023226022170698,2.5752309999999996,2.4594899999999997,16.782299999999992,2804.7261111115486
2025-05-09 14:27:00,32.43634,0.4340280000000005,0.40440361369965017,2.4884260000000005,2.430555,16.203599999999994,2804.7761111115487
2025-05-09 14:30:00,32.43634,0.46296300000000024,0.41806058132807006,2.517361,2.430556,15.9144,2804.826111111549
2025-05-09 14:33:00,31.88657,0.5787040000000001,0.45315267917343566,2.5752309999999996,2.343749,15.625,2804.876111111549
2025-05-09 14:36:00,33.42014,0.5208339999999998,0.428179437957426,2.5752309999999996,2.4016199999999994,17.071800000000025,2804.9261111115493
2025-05-09 14:39:00,34.40393,0.4050919999999998,0.3904468248795711,2.430555,2.4016200000000003,17.361099999999993,2804.9761111115495
2025-05-09 14:42:00,33.91204,0.4340280000000005,0.4044041384280331,2.4016200000000003,2.34375,17.071699999999993,2805.0261111115497
2025-05-09 14:45:00,35.8507,0.31828699999999976,0.3325462079876866,2.3148149999999994,2.343751,17.36110000000002,2805.07611111155
2025-05-09 14:48:00,34.40393,0.28935200000000005,0.31740924934554576,2.256945,2.3148150000000003,18.518500000000017,2805.12611111155
2025-05-09 14:51:00,34.40393,0.3472219999999995,0.37541585907530317,2.4594899999999997,2.5173620000000003,16.782399999999996,2805.17611111155
2025-05-09 14:54:00,35.3588,0.4050929999999999,0.3754153838071207,2.6041669999999995,2.546296,17.939899999999994,2805.2261111115504
2025-05-09 14:57:00,36.34259,0.34722200000000036,,2.604166,2.6041669999999995,18.807800000000015,2805.2761111115506
2025-05-09 15:00:00,34.40393,0.34722200000000036,,2.4884250000000003,2.4884259999999996,17.93979999999999,2805.3261111115507
2025-05-09 15:03:00,32.43634,0.3761570000000001,,2.3726850000000006,2.3726850000000006,15.914299999999997,2805.376111111551
2025-05-09 15:06:00,32.43634,0.4340269999999995,0.40440366144837986,2.517359999999999,2.459491,17.36110000000002,2805.426111111551
2025-05-09 15:09:00,33.42014,0.49189799999999995,0.41537073432631644,2.5462949999999998,2.4016199999999994,17.93979999999999,2805.4761111115513
2025-05-09 15:12:00,33.42014,0.43402799999999964,0.37317181705047975,2.4305559999999993,2.3148150000000003,17.361099999999993,2805.5261111115515
2025-05-09 15:15:00,32.43634,0.46296299999999935,0.4180605813280692,2.34375,2.256945,17.361099999999993,2805.5761111115517
2025-05-09 15:18:00,39.23611,0.8391209999999996,0.8677349182123117,5.468749999999999,5.526619,18.22919999999999,2805.626111111552
2025-05-09 15:21:00,40.7118,0.49189799999999995,0.6254595126111214,6.770835000000001,7.060187000000001,19.965300000000013,2805.676111111552
2025-05-09 15:24:00,40.7118,0.46296300000000024,0.6325095787823946,6.828705,7.204861999999999,20.83340000000001,2805.726111111552
2025-05-09 15:27:00,40.7118,0.49189799999999995,0.6254595126111214,6.799765,7.089117,21.12269999999998,2805.7761111115524
2025-05-09 15:30:00,40.7118,0.49189799999999995,0.6254595126111214,6.770835000000001,7.060187000000001,22.280099999999976,2805.8261111115526
2025-05-09 15:33:00,40.21991,0.6076389999999998,0.6774027067781533,6.85764,7.002311,19.675999999999988,2805.8761111115527
2025-05-09 15:36:00,40.7118,0.5208329999999997,0.6294952374644851,6.7997700000000005,7.0312470000000005,20.254699999999985,2805.926111111553
2025-05-09 15:39:00,40.7118,0.49189799999999995,0.6254595126111214,6.712965,7.002317,20.543999999999983,2805.976111111553
2025-05-09 15:42:00,40.68287,0.5208329999999997,0.6294996770292514,6.8286999999999995,7.060187000000001,19.96519999999998,2806.0261111115533
2025-05-09 15:45:00,41.6956,0.6076389999999998,0.663829697813744,6.712960000000001,6.828701,21.990800000000007,2806.0761111115535
2025-05-09 15:48:00,43.14236,0.5787040000000001,0.6483549411082247,6.68403,6.828706,22.280100000000004,2806.1261111115537
2025-05-09 15:51:00,41.6956,0.5208330000000005,0.6165726441237964,6.62616,6.828707,20.54400000000001,2806.176111111554
2025-05-09 15:54:00,41.6956,0.5787040000000001,0.6617167853172805,6.6550959999999995,6.828702000000001,21.701300000000003,2806.226111111554
2025-05-09 15:57:00,40.21991,0.5787040000000001,0.6617213752841664,6.741896,6.9155120000000005,21.70139999999998,2806.276111111554
2025-05-09 16:00:00,40.21991,0.6655100000000003,0.6940439422543958,6.741896,6.799766,20.83330000000001,2806.3261111115544
2025-05-09 16:03:00,41.2037,0.6076389999999998,0.6908134170707477,6.684026,6.857637,20.83340000000001,2806.3761111115546
2025-05-09 16:06:00,41.2037,0.5497680000000003,0.645759206874861,6.71296,6.9155120000000005,22.280100000000004,2806.4261111115547
2025-05-09 16:09:00,39.75695,0.578703,0.6617162385656694,6.7419,6.915507,20.254599999999982,2806.476111111555
2025-05-09 16:12:00,39.75695,0.578703,0.6617208285300259,6.71296,6.886577000000001,21.12270000000001,2806.526111111555
2025-05-09 16:15:00,40.7118,0.7233790000000004,0.7088120438973814,6.79977,6.770830999999999,20.254700000000014,2806.5761111115553
2025-05-09 16:18:00,40.7118,0.578703,0.6617162385656694,6.7419,6.915507,21.701400000000007,2806.6261111115555
2025-05-09 16:21:00,40.7118,0.5497680000000003,0.6587453778151526,6.7419,6.973382,19.386499999999984,2806.6761111115557
2025-05-09 16:24:00,40.21991,0.578703,0.6483544017466777,6.71296,6.857637,17.65040000000002,2806.726111111556
2025-05-09 16:27:00,40.21991,0.578703,0.6483544017466777,6.71296,6.857637,18.807800000000015,2806.776111111556
2025-05-09 16:30:00,40.21991,0.578703,0.6483544017466777,6.65509,6.799767000000001,20.25460000000001,2806.826111111556
2025-05-09 16:33:00,40.7118,0.7233800000000006,0.6940439422543954,6.684026,6.626155999999999,19.386500000000012,2806.8761111115564
2025-05-09 16:36:00,40.7118,0.6076389999999998,0.6500797324605107,6.626156000000001,6.712967000000001,21.990700000000004,2806.9261111115566
2025-05-09 16:39:00,40.7118,0.6076389999999998,0.6500797324605107,6.626156000000001,6.712967000000001,20.254599999999982,2806.9761111115567
2025-05-09 16:42:00,40.7118,0.6365740000000004,0.6650933585736089,6.48148,6.539356,21.990700000000004,2807.026111111557
2025-05-09 16:45:00,40.21991,0.5208330000000005,0.6165726441237964,6.48148,6.684027,21.12270000000001,2807.076111111557
2025-05-09 16:48:00,40.21991,0.5787040000000001,0.6348156121188906,6.394679999999999,6.510415999999999,19.675900000000013,2807.1261111115573
2025-05-09 17:00:00,40.7118,0.5787040000000001,0.6210973116773176,6.307869999999999,6.3946760000000005,22.280100000000004,2807.326111111557
2025-05-09 17:03:00,40.21991,0.5208330000000005,0.6422673487616836,6.36574,6.626156999999999,20.254599999999982,2807.3761111115573
2025-05-09 17:06:00,39.75695,0.5208329999999997,0.5902201407153519,6.365740000000001,6.510417,20.543900000000008,2807.4261111115575
2025-05-09 17:09:00,41.14584,0.49189799999999995,0.6002188802396189,6.307869999999999,6.539352,19.097199999999987,2807.4761111115577
2025-05-09 17:12:00,39.75695,0.5208329999999997,0.5902201407153519,6.365740000000001,6.510417,19.097199999999987,2807.526111111558
2025-05-09 17:15:00,40.21991,0.46296300000000024,0.5835151109724029,6.27894,6.539346999999999,20.254599999999982,2807.576111111558
2025-05-09 17:18:00,39.75695,0.5208329999999997,0.6034813509613405,6.25,6.4236070000000005,20.254599999999982,2807.626111111558
2025-05-09 17:21:00,40.7118,0.578703,0.6210920125578043,6.336810000000001,6.4236070000000005,23.4375,2807.6761111115584
2025-05-09 17:24:00,40.7118,0.5497680000000003,0.605798343751489,6.423610000000001,6.539352,17.650499999999994,2807.7261111115586
2025-05-09 17:27:00,39.75695,0.5208329999999997,0.6034813509613405,6.27894,6.452547000000001,18.807900000000018,2807.7761111115587
2025-05-09 17:30:00,40.7118,0.6944440000000007,0.6650883844347906,6.30787,6.249996,20.543999999999983,2807.826111111559
2025-05-09 17:33:00,40.21991,0.5208329999999997,0.6034813509613405,6.27894,6.452547000000001,20.254699999999985,2807.876111111559
2025-05-09 17:36:00,42.15857,0.49189799999999995,0.5873612250915031,6.25,6.452542,21.701400000000007,2807.9261111115593
2025-05-09 17:39:00,39.75695,0.5208330000000005,0.6165726441237964,6.27893,6.481477,19.965299999999985,2807.9761111115595
2025-05-09 17:42:00,41.6956,0.7233790000000004,0.6940434558661821,6.36574,6.3078710000000004,23.4375,2808.0261111115597
2025-05-09 17:45:00,41.78241,0.6655090000000001,0.65093329007187,6.45255,6.423611,22.569499999999977,2808.07611111156
2025-05-09 17:48:00,41.6956,0.6365740000000004,0.6509358127134739,6.423610000000001,6.452546,21.12270000000001,2808.12611111156
2025-05-09 17:51:00,41.2037,0.694445,0.6650888702419272,6.481485999999999,6.423611,19.675899999999984,2808.17611111156
2025-05-09 17:54:00,41.2037,0.6655100000000003,0.6509337827437565,6.452546000000001,6.4236059999999995,19.097199999999987,2808.2261111115604
2025-05-09 17:57:00,42.15857,0.6655100000000003,0.6798734172222597,6.481485999999999,6.510415999999999,19.965300000000013,2808.2761111115606
2025-05-09 18:00:00,43.14236,0.6655100000000003,0.6509337827437565,6.452546000000001,6.4236059999999995,19.386600000000016,2808.3261111115607
2025-05-09 18:03:00,41.6956,0.6076389999999998,0.6500749477781225,6.365746000000001,6.452547000000001,21.701400000000007,2808.376111111561
2025-05-09 18:06:00,41.6956,0.5497690000000004,0.6326054762594058,6.365746000000001,6.539346999999999,21.12270000000001,2808.426111111561
2025-05-09 18:09:00,40.21991,0.5208330000000005,0.6034813509613408,6.30787,6.481477,19.097200000000015,2808.4761111115613
2025-05-09 18:12:00,41.2037,0.6365740000000004,0.6509358127134766,6.307869999999999,6.336806,20.54400000000001,2808.5261111115615
2025-05-09 18:15:00,41.2037,0.5787040000000001,0.6210973116773176,6.307869999999999,6.3946760000000005,20.83330000000001,2808.5761111115617
2025-05-09 18:18:00,40.21991,0.5208329999999997,0.6034813509613405,6.27894,6.452547000000001,19.676000000000016,2808.626111111562
2025-05-09 18:21:00,42.15857,0.5497680000000003,0.6057983437514896,6.27893,6.394672000000001,21.12270000000001,2808.676111111562
2025-05-09 18:24:00,38.31018,0.49189799999999995,0.23353812702410146,4.02199,3.616898000000001,19.965299999999985,2808.726111111562
2025-05-09 18:27:00,34.40393,0.49189799999999995,0.3988159013075065,2.806712,2.633102000000001,16.203699999999998,2808.7761111115624
2025-05-09 18:30:00,32.95718,0.578703,0.43559944114577215,2.6620359999999996,2.4016210000000004,14.756900000000002,2808.8261111115626
2025-05-09 18:33:00,32.95718,0.5208330000000005,0.4112820083831718,2.546296,2.34375,15.914299999999997,2808.8761111115628
2025-05-09 18:36:00,33.42014,0.6365740000000004,0.4773721882936025,2.604166,2.314814,17.361099999999993,2808.926111111563
2025-05-09 18:39:00,34.40393,0.49189799999999995,0.41537073432631716,2.4884259999999996,2.343751,15.914299999999997,2808.976111111563
2025-05-09 18:42:00,31.51042,0.46296300000000024,0.3861191154900041,2.4884259999999996,2.34375,16.492999999999995,2809.0261111115633
2025-05-09 18:45:00,31.51042,0.5497690000000004,0.44076783291346067,2.459491,2.256945,16.492999999999995,2809.0761111115635
2025-05-09 18:48:00,33.42014,0.49189799999999995,0.43144416811231073,2.4884260000000005,2.3726850000000006,16.203599999999994,2809.1261111115637
2025-05-09 18:51:00,34.40393,0.43402799999999964,0.3890131505828729,2.546295999999999,2.4594899999999997,18.22909999999999,2809.176111111564
2025-05-09 18:54:00,32.95718,0.46296300000000024,0.4180605813280696,2.3726850000000006,2.2858799999999997,18.22919999999999,2809.226111111564
2025-05-09 18:57:00,30.98958,0.46296299999999935,0.4180600448479487,2.3148149999999994,2.228009,17.650499999999994,2809.276111111564
2025-05-09 19:00:00,32.43634,0.5208339999999998,0.4445805188362074,2.34375,2.1990739999999995,17.071699999999993,2809.3261111115644
2025-05-09 19:03:00,33.42014,0.4050919999999998,0.3599476971839764,2.2858789999999996,2.1990740000000004,18.22919999999999,2809.3761111115646
2025-05-09 19:06:00,32.43634,0.4050919999999998,0.35994715444534053,2.228009,2.141203,17.071799999999996,2809.4261111115648
2025-05-09 19:09:00,30.52662,0.4340269999999995,0.40440313672040923,2.2858789999999996,2.228009,17.361099999999993,2809.476111111565
2025-05-09 19:12:00,32.43634,0.4340280000000005,0.40440361369965017,2.228009,2.1701379999999997,15.625,2809.526111111565
2025-05-09 19:15:00,31.97338,0.34722200000000036,0.36149751922898743,2.228009,2.256944,13.599500000000006,2809.5761111115653
2025-05-09 19:18:00,31.97338,0.34722200000000036,,2.1990740000000004,2.1990740000000004,16.203699999999998,2809.6261111115655
2025-05-09 19:21:00,31.97338,0.3761570000000001,0.39044731275361855,2.228009,2.256945,15.9144,2809.6761111115657
2025-05-09 19:24:00,32.17593,0.46296300000000024,0.4023226022170698,2.4594899999999997,2.343749,17.93979999999999,2809.726111111566
2025-05-09 19:27:00,33.24653,0.31828699999999976,,2.3148149999999994,2.3148150000000003,17.361099999999993,2809.776111111566
2025-05-09 19:30:00,32.75463,0.34722200000000036,,2.1990740000000004,2.1990740000000004,17.071799999999996,2809.826111111566
2025-05-09 19:33:00,31.45255,0.3472219999999995,0.3325457221796405,2.1990739999999995,2.1701390000000007,17.071799999999996,2809.8761111115664
2025-05-09 19:36:00,32.43634,0.4050929999999999,0.39044731275361844,2.1990739999999995,2.1701379999999997,18.807799999999986,2809.9261111115666
2025-05-09 19:39:00,33.42014,0.3472219999999995,,2.228009,2.228009,15.625,2809.9761111115668
2025-05-09 19:42:00,33.42014,0.4050929999999999,0.375415910520292,2.3148149999999994,2.256945,17.361099999999993,2810.026111111567
2025-05-09 19:45:00,33.91204,0.3472219999999995,0.3472234999891362,2.3148149999999994,2.3148160000000004,18.22920000000002,2810.076111111567
2025-05-09 19:48:00,33.91204,0.4050929999999999,0.375415910520292,2.3148149999999994,2.256945,17.65039999999999,2810.1261111115673
2025-05-09 19:51:00,33.91204,0.3472219999999995,0.3325457221796405,2.1990739999999995,2.1701390000000007,17.071699999999993,2810.1761111115675
2025-05-09 19:54:00,32.43634,0.3472219999999995,0.37541538380712053,2.1990739999999995,2.256945,17.071799999999996,2810.2261111115677
2025-05-09 19:57:00,32.43634,0.4050929999999999,,2.3148149999999994,2.314814,19.097200000000015,2810.276111111568
2025-05-09 20:00:00,34.40393,0.3472219999999995,0.3614980061511641,2.3726849999999997,2.4016210000000004,19.386500000000012,2810.326111111568
2025-05-09 20:03:00,32.95718,0.3761570000000001,0.3464182921630725,2.3726850000000006,2.3148160000000004,14.178300000000007,2810.376111111568
2025-05-09 20:06:00,32.95718,0.4050919999999998,0.35994769718397585,2.3726849999999997,2.2858799999999997,17.07170000000002,2810.4261111115684
2025-05-09 20:09:00,31.51042,0.4340269999999995,0.40440313672040923,2.2858789999999996,2.228009,17.071799999999996,2810.4761111115686
2025-05-09 20:12:00,32.43634,0.4340269999999995,0.373171364970929,2.256944,2.141204,16.782399999999996,2810.5261111115688
2025-05-09 20:15:00,32.43634,0.46296299999999935,0.40232260221706917,2.4016209999999996,2.2858800000000006,17.36110000000002,2810.576111111569
2025-05-09 20:18:00,33.42014,0.5208339999999998,0.4112830287581699,2.459491,2.256945,15.046300000000002,2810.626111111569
2025-05-09 20:21:00,33.42014,0.46296300000000024,0.4023226022170698,2.3148150000000003,2.1990740000000004,15.335700000000003,2810.6761111115693
2025-05-09 20:24:00,30.98958,0.4050929999999999,0.3754148570934305,2.1990749999999997,2.141202999999999,14.756900000000002,2810.7261111115695
2025-05-09 20:30:00,31.51042,0.5787040000000001,0.45315267917343566,2.3148150000000003,2.0833330000000005,15.625,2810.7261111115695
2025-05-09 20:33:00,32.43634,0.5208329999999997,0.39381985405119274,2.3726849999999997,2.141204,15.9144,2810.7261111115695
2025-05-09 20:36:00,30.52662,0.5208329999999997,0.42817842418206287,2.1990740000000004,2.0254630000000002,17.361199999999997,2810.7261111115695
2025-05-09 20:39:00,31.51042,0.5787040000000001,0.4701827299633433,2.228009,2.025461999999999,16.492999999999995,2810.7261111115695
2025-05-09 20:42:00,32.43634,0.46296300000000024,0.4023226022170691,2.1701390000000007,2.054398,16.492999999999995,2810.7261111115695
2025-05-09 20:45:00,30.55556,0.49189799999999995,0.4153701708470551,2.141204,1.9965280000000005,16.203699999999998,2810.7261111115695
2025-05-09 20:48:00,30.52662,0.49189799999999995,0.43144362023443755,2.2280100000000003,2.1122680000000003,17.361099999999993,2810.7261111115695
2025-05-09 20:51:00,30.52662,0.49189799999999995,0.39881532011857934,2.3148150000000003,2.141204,15.914299999999997,2810.7261111115695
2025-05-09 20:54:00,30.52662,0.46296300000000024,0.4023226022170691,2.1701390000000007,2.054398,15.914299999999997,2810.7261111115695
2025-05-09 21:09:00,31.39468,0.49189799999999995,0.41537073432631644,2.0833330000000005,1.9386580000000002,17.36110000000002,2810.7261111115695
2025-05-09 21:12:00,31.39468,0.46296300000000024,0.41806058132807006,2.054398,1.967593,14.756999999999977,2810.7261111115695
2025-05-09 21:15:00,30.52662,0.5208339999999998,0.4445805188362074,2.054398,1.9097219999999995,17.071799999999996,2810.7261111115695
2025-05-09 21:18:00,31.97338,0.5208339999999998,0.44457940092942655,2.1990749999999997,2.054397,15.335700000000003,2810.7261111115695
2025-05-09 21:21:00,31.97338,0.5208339999999998,0.428178862934603,2.2858799999999997,2.1122680000000003,17.071799999999996,2810.7261111115695
2025-05-09 21:24:00,32.95718,0.4050919999999998,0.3599476971839764,2.2858789999999996,2.1990740000000004,16.782399999999996,2810.7261111115695
2025-05-09 21:27:00,30.98958,0.4050919999999998,0.35994769718397585,2.141203,2.054398,14.757000000000005,2810.7261111115695
2025-05-09 21:39:00,30.52662,0.4340280000000005,0.41939515572190417,1.938657,1.9097219999999995,14.756899999999973,2810.7261111115695
2025-05-09 21:42:00,31.51042,0.3761570000000001,0.34641776311852046,2.054398000000001,1.9965280000000005,15.335700000000003,2810.7761111115697
2025-05-09 21:45:00,30.52662,0.4340269999999995,0.40440366144837925,2.025462,1.967593,15.625,2810.82611111157
2025-05-09 21:48:00,30.52662,0.4340269999999995,0.40440366144837925,2.025462,1.967593,16.203699999999998,2810.87611111157
2025-05-09 21:51:00,31.51042,0.5208329999999997,0.41128200838317086,2.0833329999999997,1.8807869999999998,14.467600000000004,2810.92611111157
2025-05-09 21:54:00,30.52662,0.34722200000000036,,1.8807870000000007,1.8807869999999998,14.756900000000002,2810.9761111115704
2025-05-09 21:57:00,30.52662,0.4340280000000005,0.3890131505828729,2.054398000000001,1.9675919999999998,16.203699999999998,2811.0261111115706
2025-05-09 22:00:00,31.51042,0.49189799999999995,0.39881532011857934,2.141203,1.9675919999999998,14.178200000000004,2811.0761111115708
2025-05-09 22:03:00,30.98958,0.4050919999999998,0.3754149085385572,2.0833329999999997,2.0254630000000002,16.782399999999996,2811.126111111571
2025-05-09 22:06:00,30.98958,0.4340269999999995,0.373171364970929,2.1122680000000003,1.9965280000000005,15.625,2811.176111111571
2025-05-09 22:15:00,30.52662,0.49189799999999995,0.39881532011857934,1.938657,1.765046,13.59960000000001,2811.176111111571
2025-05-09 22:39:00,30.52662,0.49189799999999995,0.39881532011857934,1.8807870000000007,1.7071760000000005,14.756900000000002,2811.176111111571
2025-05-10 07:21:00,30.52662,0.5787040000000001,0.4701827299633433,2.228009,2.025461999999999,16.203699999999998,2811.176111111571
2025-05-10 07:24:00,30.98958,0.46296300000000024,0.38611911549000366,2.1990740000000004,2.054398,14.178200000000004,2811.176111111571
2025-05-10 07:30:00,31.51042,0.49189799999999995,0.41537017084705463,2.1701390000000007,2.0254630000000002,18.22919999999999,2811.176111111571
2025-05-10 08:15:00,30.52662,0.4340269999999995,0.38901322514878217,1.8229160000000002,1.7361120000000003,15.625,2811.176111111571
2025-05-10 08:18:00,30.52662,0.4340269999999995,0.3731719209328658,1.851851,1.7361120000000003,14.756900000000002,2811.2261111115713
2025-05-10 08:21:00,30.52662,0.4340269999999995,0.4193946670247959,1.8229160000000002,1.7939820000000006,16.782399999999996,2811.2761111115715
2025-05-10 08:24:00,30.52662,0.4340269999999995,0.40440366144837986,1.851851,1.7939820000000006,15.046300000000002,2811.3261111115717
2025-05-10 08:27:00,30.52662,0.49189799999999995,0.43144416811231073,1.8807869999999998,1.765046,15.625,2811.376111111572
2025-05-10 08:30:00,31.51042,0.46296299999999935,0.3861191154900038,2.0254629999999993,1.8807870000000007,15.335700000000003,2811.426111111572
2025-05-10 08:33:00,31.51042,0.4340269999999995,0.3731713649709296,1.9965269999999995,1.8807870000000007,15.3356,2811.476111111572
2025-05-10 08:36:00,30.00578,0.34722200000000036,,1.8807870000000007,1.8807869999999998,15.3356,2811.5261111115724
2025-05-10 08:39:00,30.00578,0.4340280000000005,0.40440361369965017,2.0254630000000002,1.9675919999999998,16.493000000000023,2811.5761111115726
2025-05-10 08:42:00,31.51042,0.4340269999999995,0.373171364970929,2.1122680000000003,1.9965280000000005,15.3356,2811.6261111115728
2025-05-10 08:45:00,30.52662,0.4050919999999998,0.3754149085385572,1.8807869999999998,1.8229170000000003,15.046300000000002,2811.676111111573
2025-05-10 09:06:00,30.52662,0.5208339999999998,0.41128243549034166,1.967593,1.765046,15.914299999999997,2811.676111111573
2025-05-10 09:09:00,31.16319,0.46296299999999935,0.38611911549000316,1.967593,1.8229170000000003,15.914299999999997,2811.726111111573
2025-05-10 09:12:00,31.22107,0.5497690000000004,0.44076724665129025,1.9386580000000002,1.7361110000000002,15.335700000000003,2811.7761111115733
2025-05-10 09:15:00,31.10532,0.49189799999999995,0.39881590130750605,1.9097220000000004,1.7361120000000003,12.442200000000014,2811.8261111115735
2025-05-10 09:18:00,31.10532,0.46296299999999935,0.4180600448479487,1.967593,1.8807870000000007,14.467600000000004,2811.8761111115737
2025-05-10 09:21:00,32.95718,0.5497690000000004,0.4574867874706777,2.34375,2.1701379999999997,16.203699999999998,2811.926111111574
2025-05-10 09:24:00,32.95718,0.49189799999999995,0.4314441681123101,2.1990740000000004,2.0833329999999997,16.203699999999998,2811.976111111574
2025-05-10 09:27:00,33.91204,0.5497690000000004,0.4574873572052911,2.3726850000000006,2.1990739999999995,17.071699999999993,2812.026111111574
2025-05-10 09:30:00,33.91204,0.5208339999999998,0.46054255711415815,2.4305559999999993,2.314814,15.914299999999997,2812.0761111115744
2025-05-10 09:33:00,35.3588,0.49189799999999995,0.4314447159896762,2.517361,2.4016210000000004,17.650500000000022,2812.1261111115746
2025-05-10 09:36:00,35.3588,0.46296299999999935,0.4180605813280696,2.4884259999999996,2.4016210000000004,17.361099999999993,2812.1761111115748
2025-05-10 09:39:00,35.3588,0.46296299999999935,0.4180605813280696,2.4884259999999996,2.4016210000000004,16.493000000000023,2812.226111111575
2025-05-10 09:42:00,33.91204,0.4340269999999995,0.40440313672040923,2.430555,2.3726850000000006,15.625,2812.276111111575
2025-05-10 09:45:00,33.91204,0.4340269999999995,0.40440366144837986,2.4594899999999997,2.4016210000000004,15.625,2812.3261111115753
2025-05-10 09:48:00,42.15857,0.7812489999999999,0.8238885623949869,5.584494,5.671295000000001,20.54400000000001,2812.3761111115755
2025-05-10 09:51:00,46.03588,0.5208329999999997,0.6548929125936054,6.510414,6.799771000000001,22.569500000000005,2812.4261111115757
2025-05-10 09:54:00,40.7118,0.3761579999999993,0.5882235734863152,6.597219999999999,7.089122,20.54400000000001,2812.476111111576
2025-05-10 09:57:00,41.6956,0.5208329999999997,0.7397230485845031,7.349533999999999,7.841431000000001,19.675900000000013,2812.526111111576
2025-05-10 10:00:00,43.14236,0.4050919999999998,0.6300334833319866,7.291664,7.812501999999999,20.83330000000001,2812.576111111576
2025-05-10 10:03:00,41.6956,0.3472219999999995,0.26842035515553925,5.4976840000000005,5.353012,21.12270000000001,2812.6261111115764
2025-05-10 10:06:00,36.80555,0.28935200000000005,,2.835648,2.835648000000001,18.51849999999999,2812.6761111115766
2025-05-10 10:09:00,33.91204,0.28935200000000005,0.3174097202947019,2.604166,2.6620369999999998,15.625,2812.7261111115768
2025-05-10 10:12:00,35.3588,0.4340280000000005,0.3731718170504797,2.6620370000000007,2.546296,17.93979999999999,2812.776111111577
2025-05-10 10:15:00,35.3588,0.34722200000000036,,2.546296000000001,2.546297,17.071799999999996,2812.826111111577
2025-05-10 10:18:00,33.42014,0.34722200000000036,0.33254623700215424,2.3726850000000006,2.343751,16.203699999999998,2812.8761111115773
2025-05-10 10:21:00,33.42014,0.3761570000000001,0.37615850000526,2.4016200000000003,2.4016210000000004,14.467600000000004,2812.9261111115775
2025-05-10 10:24:00,34.89584,0.46296300000000024,0.40232315382050327,2.4884250000000003,2.3726849999999997,15.625,2812.9761111115777
2025-05-10 10:27:00,35.3588,0.4340269999999995,0.40440313672040923,2.430555,2.3726850000000006,17.65039999999999,2813.026111111578
2025-05-10 10:30:00,35.3588,0.4340280000000005,0.40440361369965017,2.3726850000000006,2.314814,17.361199999999997,2813.076111111578
2025-05-10 10:33:00,38.31018,0.4340280000000005,0.4623610432830667,2.4884250000000003,2.546296,17.361099999999993,2813.126111111578
2025-05-10 10:36:00,40.7118,0.4050929999999999,0.41939515572190345,2.951389,2.9803239999999995,18.22920000000002,2813.1761111115784
2025-05-10 10:39:00,41.6956,0.46296300000000024,0.5451718274781436,3.993056,4.166671,19.386600000000016,2813.2261111115786
2025-05-10 10:42:00,44.58912,0.46296300000000024,0.47728140867079244,4.629634,4.658561,20.83330000000001,2813.2761111115788
2025-05-10 10:45:00,45.10995,0.49189799999999995,0.5202986929954418,4.600694,4.658566,20.54400000000001,2813.326111111579
2025-05-10 10:48:00,44.58912,0.34722200000000036,0.42817710792287084,4.484954000000001,4.658562000000001,19.96520000000001,2813.376111111579
2025-05-10 10:51:00,46.00695,0.4340280000000005,0.4896220951228817,4.542824,4.658566,20.83340000000001,2813.4261111115793
2025-05-10 10:54:00,45.05209,0.4050919999999998,0.5245725340958499,4.774304,5.0347219999999995,23.1481,2813.4761111115795
2025-05-10 10:57:00,45.57291,0.34722200000000036,0.4773746639046598,5.005784000000001,5.295141999999999,21.411999999999978,2813.5261111115797
2025-05-10 11:00:00,43.14236,0.3472219999999995,0.4281771079228704,4.745373999999999,4.918982,21.12269999999998,2813.57611111158
2025-05-10 11:03:00,40.7118,0.4050919999999998,0.39044733746283844,3.819444,3.7905100000000003,19.386499999999984,2813.62611111158
2025-05-10 11:06:00,39.75695,0.3761570000000001,0.40440361369964944,3.587962,3.6458329999999997,17.93980000000002,2813.67611111158
2025-05-10 11:09:00,38.31018,0.34722200000000036,,3.211806,3.211806,18.229100000000017,2813.7261111115804
2025-05-10 11:12:00,39.75695,0.31828700000000065,0.35994769718397635,2.922454000000001,3.009259,18.518599999999992,2813.7761111115806
2025-05-10 11:15:00,36.80555,0.3761570000000001,0.36149751922898726,2.835648,2.8067130000000002,17.071699999999993,2813.8261111115808
2025-05-10 11:18:00,36.80555,0.3761570000000001,0.3614970056171186,2.8935190000000004,2.8645829999999997,16.4931,2813.876111111581
2025-05-10 11:21:00,36.80555,0.3761570000000001,0.37615850000526,2.806712,2.8067130000000002,18.229100000000017,2813.926111111581
2025-05-10 11:24:00,35.3588,0.3761570000000001,0.3614970056171186,2.748843,2.719906999999999,18.80789999999999,2813.9761111115813
2025-05-10 11:27:00,35.30093,0.4340269999999995,0.38901268578792353,2.6909719999999995,2.6041670000000003,17.650499999999994,2814.0261111115815
2025-05-10 11:30:00,33.91204,0.4050919999999998,0.3754154352512832,2.6620359999999996,2.6041669999999995,16.203699999999998,2814.0761111115817
2025-05-10 11:33:00,33.42014,0.46296300000000024,0.41806058132807006,2.517361,2.430556,15.335700000000003,2814.126111111582
2025-05-10 11:36:00,34.40393,0.4340280000000005,0.4044041384280331,2.4016200000000003,2.34375,15.625,2814.176111111582
2025-05-10 11:39:00,33.42014,0.3761570000000001,0.3614980328403565,2.34375,2.3148160000000004,15.3356,2814.226111111582
2025-05-10 11:42:00,33.42014,0.31828699999999976,0.3325457221796404,2.2858799999999997,2.3148150000000003,15.9144,2814.2761111115824
2025-05-10 11:45:00,32.43634,0.3761570000000001,0.36149751922898726,2.3148150000000003,2.2858800000000006,15.046300000000002,2814.3261111115826
2025-05-10 11:48:00,33.42014,0.4340280000000005,0.4044041384280328,2.2569440000000007,2.1990739999999995,16.782400000000024,2814.3761111115828
2025-05-10 11:51:00,34.40393,0.31828699999999976,0.3325457221796404,2.2858799999999997,2.3148150000000003,17.65040000000002,2814.426111111583
2025-05-10 11:54:00,32.95718,0.3761570000000001,0.39044682487957094,2.4016200000000003,2.430555,16.203699999999998,2814.476111111583
2025-05-10 11:57:00,34.8669,0.4340280000000005,0.3890131505828735,2.4594899999999997,2.3726839999999996,15.625,2814.5261111115833
2025-05-10 12:00:00,35.3588,0.31828699999999976,0.35994815930137314,2.4884259999999996,2.5752320000000006,16.782399999999996,2814.5761111115835
2025-05-10 12:03:00,35.3588,0.4340280000000005,0.4044041384280331,2.546296000000001,2.4884260000000005,19.675899999999984,2814.6261111115837
2025-05-10 12:06:00,35.18518,0.31828699999999976,0.3325462079876857,2.4594899999999997,2.4884259999999996,18.518500000000017,2814.676111111584
2025-05-10 12:09:00,35.8507,0.11574099999999987,0.22094545836967375,2.054398,2.3148150000000003,17.07170000000002,2814.726111111584
2025-05-10 12:12:00,36.80555,0.0,0.02930088963164171,2.054398,2.430556,16.203699999999998,2814.776111111584
2025-05-10 12:15:00,35.3588,0.14467600000000047,0.2529264645132534,2.1990740000000004,2.459491,17.071799999999996,2814.8261111115844
2025-05-10 12:18:00,32.43634,0.3472219999999995,0.3614980061511641,2.3726849999999997,2.4016210000000004,17.650499999999994,2814.8761111115846
2025-05-10 12:21:00,33.91204,0.5208339999999998,0.428178862934603,2.546295999999999,2.3726839999999996,15.625,2814.9261111115848
2025-05-10 12:24:00,34.89584,0.4050919999999998,0.3904468248795711,2.430555,2.4016200000000003,18.22919999999999,2814.976111111585
2025-05-10 12:27:00,33.42014,0.4050919999999998,0.3904468248795711,2.430555,2.4016200000000003,15.3356,2815.026111111585
2025-05-10 12:30:00,34.40393,0.5497680000000003,0.4407674014535604,2.5462949999999998,2.343749999999999,17.36110000000002,2815.0761111115853
2025-05-10 12:33:00,35.3588,0.4050919999999998,,2.719907,2.719907,17.361099999999993,2815.1261111115855
2025-05-10 12:36:00,35.3588,0.43402799999999964,0.3890136899441616,2.633102,2.546297,17.36110000000002,2815.1761111115857
2025-05-10 12:39:00,33.42014,0.5497690000000004,0.44076724665129025,2.517361,2.314814,16.203699999999998,2815.226111111586
2025-05-10 12:42:00,34.40393,0.49189799999999995,0.4153701708470551,2.5752309999999996,2.430555,13.888900000000007,2815.276111111586
2025-05-10 12:45:00,34.40393,0.49189799999999995,0.4153701708470551,2.517361,2.3726850000000006,16.7825,2815.326111111586
2025-05-10 12:48:00,37.78935,0.78125,0.8098423976244786,4.513888,4.571759999999999,17.361099999999993,2815.3761111115864
2025-05-10 12:51:00,41.2037,0.6365740000000004,0.6650885004933604,6.278935,6.3368009999999995,19.386599999999987,2815.4261111115866
2025-05-10 12:54:00,43.14236,0.49189799999999995,0.600218880239618,6.365744,6.597225999999999,19.96519999999998,2815.4761111115868
2025-05-10 12:57:00,44.12616,0.4340280000000005,0.5664408920944213,6.2789340000000005,6.5682860000000005,20.83340000000001,2815.526111111587
2025-05-10 13:00:00,44.12616,0.28935200000000005,0.49524133212910454,6.192129,6.684027,22.28,2815.576111111587
2025-05-10 13:03:00,42.15857,0.3472219999999995,0.5352230131937813,6.192129,6.626157000000001,18.80789999999999,2815.6261111115873
2025-05-10 13:06:00,45.02315,0.28935200000000005,0.5058532968225015,6.192129,6.712966999999999,21.122600000000006,2815.6761111115875
2025-05-10 13:09:00,43.14236,0.28935200000000005,0.5163558911824836,6.250004000000001,6.799772,21.12270000000001,2815.7261111115877
2025-05-10 13:12:00,43.14236,0.31828699999999976,0.5155835339721219,6.163198,6.626161000000001,19.097200000000015,2815.776111111588
2025-05-10 13:15:00,46.03588,0.28935200000000005,0.5058496485185154,6.134263000000001,6.655091,21.990800000000007,2815.826111111588
2025-05-10 13:18:00,44.58912,0.2025459999999999,0.44785537695298155,6.105323,6.741897,22.280099999999976,2815.876111111588
2025-05-10 13:21:00,45.57291,0.2314809999999996,0.47182333309771046,6.018517999999999,6.626157000000001,21.701400000000007,2815.9261111115884
2025-05-10 13:24:00,44.58912,0.28935200000000005,0.5058532968225015,6.076388000000001,6.597225999999999,20.254699999999985,2815.9761111115886
2025-05-10 13:27:00,45.57291,0.2314809999999996,0.45196608610114875,6.076388000000001,6.626157000000001,20.543900000000008,2816.0261111115888
2025-05-10 13:30:00,45.57291,0.34722200000000036,0.5464020670795403,6.076388,6.539356,23.148200000000003,2816.076111111589
2025-05-10 13:33:00,46.55671,0.2025459999999999,0.4478553769529821,6.018517999999999,6.655092000000001,21.701300000000003,2816.126111111589
2025-05-10 13:36:00,45.10995,0.2604160000000002,0.4945889070007667,6.076388,6.655092000000001,22.280100000000004,2816.1761111115893
2025-05-10 13:39:00,43.60532,0.2025459999999999,0.43831801103190615,5.960653000000001,6.568287,19.96520000000001,2816.2261111115895
2025-05-10 13:42:00,44.58912,0.31828699999999976,0.5155835339721219,6.018517999999999,6.481481,20.25460000000001,2816.2761111115897
2025-05-10 13:45:00,45.16782,0.17361100000000018,0.43148511512426146,5.960648,6.655097,20.83329999999998,2816.32611111159
2025-05-10 13:48:00,41.6956,0.14467599999999958,0.42086713567284084,5.873838,6.655092,22.569500000000005,2816.37611111159
2025-05-10 13:51:00,41.6956,0.2604160000000002,0.49458890700076613,6.018518,6.5972219999999995,20.254599999999982,2816.42611111159
