Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-10 13:54:00,41.6956,0.2025459999999999,0.44785537695298155,5.960648,6.5972219999999995,21.412000000000006,2816.4761111115904
2025-05-10 13:57:00,42.65046,0.3761570000000001,0.5426792711359776,6.1631979999999995,6.539351000000001,20.54400000000001,2816.5261111115906
2025-05-10 14:00:00,43.14236,0.3761570000000001,0.5426832912414806,6.192128,6.568290999999999,20.83330000000001,2816.5761111115908
2025-05-10 14:03:00,42.65046,0.2604160000000002,0.48438842625980105,6.134258000000001,6.684031999999999,21.412000000000006,2816.626111111591
2025-05-10 14:06:00,41.6956,0.2314810000000005,0.4718233330977106,6.047458000000001,6.655097,20.54400000000001,2816.676111111591
2025-05-10 14:09:00,40.7118,0.28935200000000005,0.48451787977738425,6.047454,6.510412,21.701400000000007,2816.7261111115913
2025-05-10 14:12:00,42.65046,0.34722200000000036,0.5352230131937818,6.018518,6.452546,20.83330000000001,2816.7761111115915
2025-05-10 14:15:00,42.15857,0.28935200000000005,0.49524133212910454,6.047454,6.539352,21.12270000000001,2816.8261111115917
2025-05-10 14:18:00,43.14236,0.4050929999999999,0.5609043631604276,6.105329,6.452546,21.41209999999998,2816.876111111592
2025-05-10 14:21:00,41.6956,0.23148199999999974,0.47182413930111655,6.047454,6.655092,21.701400000000007,2816.926111111592
2025-05-10 14:24:00,39.98843,0.31828699999999976,0.5045684025149716,6.018514,6.452547000000001,22.280200000000008,2816.976111111592
2025-05-10 14:27:00,41.6956,0.3761580000000002,0.5426839299166898,6.018514,6.3946760000000005,21.701400000000007,2817.0261111115924
2025-05-10 14:30:00,41.6956,0.31828699999999976,0.5045684025149716,6.018514,6.452547000000001,22.569499999999977,2817.0761111115926
2025-05-10 14:33:00,41.6956,0.3761580000000002,0.5309820897404819,5.960644,6.307866000000001,19.96519999999998,2817.1261111115928
2025-05-10 14:36:00,41.6956,0.31828699999999976,0.4934264972167741,5.960644,6.365737000000001,21.41210000000001,2817.176111111593
2025-05-10 14:39:00,41.6956,0.34722200000000036,0.5352230131937818,5.931708,6.365736,21.990700000000004,2817.226111111593
2025-05-10 14:42:00,41.6956,0.28935200000000005,0.49524133212910454,5.9317079999999995,6.4236059999999995,22.858800000000002,2817.2761111115933
2025-05-10 14:45:00,42.65046,0.2025459999999999,0.4189740235525495,5.815968000000001,6.365742,21.412000000000006,2817.3261111115935
2025-05-10 14:48:00,41.6956,0.28935200000000005,0.48452160514726655,5.815968000000001,6.278936,21.990700000000004,2817.3761111115937
2025-05-10 14:51:00,41.2037,0.2314810000000005,0.48161471194730004,5.873838000000001,6.510417,19.965299999999985,2817.426111111594
2025-05-10 14:54:00,42.15857,0.2604160000000002,0.4740835373609623,5.989578,6.510412,21.412000000000006,2817.476111111594
2025-05-10 14:57:00,42.15857,0.3761570000000001,0.5309773930020767,6.047458000000001,6.394671,21.990700000000004,2817.526111111594
2025-05-10 15:00:00,42.15857,0.31828699999999976,0.4934264972167741,5.873838,6.278931000000001,22.569500000000005,2817.5761111115944
2025-05-10 15:03:00,40.21991,0.28935200000000005,0.484517879777385,5.9317139999999995,6.394672000000001,19.676000000000016,2817.6261111115946
2025-05-10 15:06:00,40.21991,0.31828699999999976,0.5155835339721219,5.931709000000001,6.394672000000001,23.1481,2817.6761111115948
2025-05-10 15:09:00,40.21991,0.4050929999999999,0.5489439710396937,5.960648999999999,6.278936,21.412000000000006,2817.726111111595
2025-05-10 15:12:00,41.2037,0.43402799999999964,0.5540772743234906,5.989579,6.250001,20.83340000000001,2817.776111111595
2025-05-10 15:15:00,41.2037,0.31828700000000065,0.5045645741514988,5.931714,6.365736999999999,22.858800000000002,2817.8261111115953
2025-05-10 15:18:00,39.75695,0.4340280000000005,0.528855960248767,5.960644000000001,6.163195999999999,21.412000000000006,2817.8761111115955
2025-05-10 15:21:00,39.75695,0.46296299999999935,0.5835194432690722,6.076389999999999,6.336807,20.83330000000001,2817.9261111115957
2025-05-10 15:24:00,39.75695,0.46296299999999935,0.5835194432690722,6.163189999999999,6.4236070000000005,22.280100000000004,2817.976111111596
2025-05-10 15:27:00,39.75695,0.49189799999999995,0.6002188802396189,6.25,6.481482000000001,20.54400000000001,2818.026111111596
2025-05-10 15:30:00,40.7118,0.49189799999999995,0.5873656966744462,6.16319,6.365742,21.701400000000007,2818.076111111596
2025-05-10 15:33:00,40.94329,0.5208329999999997,0.5902201407153529,6.22106,6.365737000000001,21.990699999999975,2818.1261111115964
2025-05-10 15:36:00,39.75695,0.46296300000000024,0.5709070518380593,6.105320000000001,6.336807,20.83340000000001,2818.1761111115966
2025-05-10 15:39:00,39.75695,0.5208329999999997,0.6034859040808566,6.16319,6.336807,19.675900000000013,2818.2261111115968
2025-05-10 15:42:00,39.75695,0.5208329999999997,0.5902201407153519,6.16319,6.307867,19.965299999999985,2818.276111111597
2025-05-10 15:45:00,39.75695,0.5787040000000001,0.6210973116773176,6.2210659999999995,6.307872000000001,19.676000000000016,2818.326111111597
2025-05-10 15:48:00,39.75695,0.6655090000000001,,6.2210600000000005,6.221061,19.097200000000015,2818.3761111115973
2025-05-10 15:51:00,40.21991,0.6655090000000001,,6.2210600000000005,6.221061,20.83330000000001,2818.4261111115975
2025-05-10 15:54:00,40.21991,0.5208329999999997,0.5902201407153529,6.134259999999999,6.278937000000001,21.701400000000007,2818.4761111115977
2025-05-10 15:57:00,40.21991,0.6076390000000007,0.636136837725497,6.1342550000000005,6.192125999999999,22.569500000000005,2818.526111111598
2025-05-10 16:00:00,40.21991,0.46296299999999935,0.5835194432690722,6.10532,6.365737000000001,19.386599999999987,2818.576111111598
2025-05-10 16:03:00,40.21991,0.43402799999999964,0.5540729736363508,6.076389999999999,6.336802,22.569500000000005,2818.626111111598
2025-05-10 16:06:00,40.7118,0.46296299999999935,0.5709070518380588,6.04745,6.278937000000001,20.54400000000001,2818.6761111115984
2025-05-10 16:09:00,41.2037,0.5497689999999995,0.5921152543773024,6.04745,6.1342609999999995,22.858800000000002,2818.7261111115986
2025-05-10 16:12:00,39.75695,0.5208339999999998,0.5902206842006387,5.93171,6.076385999999999,21.12270000000001,2818.7761111115988
2025-05-10 16:15:00,39.75695,0.49189799999999995,0.5611347261427531,6.076385000000001,6.221067,20.254599999999982,2818.826111111599
2025-05-10 16:18:00,39.75695,0.49189799999999995,0.5873656966744462,6.076385000000001,6.278937000000001,20.25460000000001,2818.876111111599
2025-05-10 16:21:00,40.7118,0.5208339999999998,0.5767689730069235,6.01852,6.134256000000001,21.701400000000007,2818.9261111115993
2025-05-10 16:24:00,40.7118,0.5497689999999995,0.5921104900179882,6.01852,6.105321000000001,20.83330000000001,2818.9761111115995
2025-05-10 16:27:00,39.75695,0.49189799999999995,0.5873612250915031,5.931714,6.134256000000001,20.25460000000001,2819.0261111115997
2025-05-10 16:30:00,39.75695,0.3761570000000001,0.5191430355477978,5.902774,6.221067,20.54400000000001,2819.0761111116
2025-05-10 16:33:00,39.75695,0.49189799999999995,0.5743383339969544,5.989584,6.163195999999999,22.858800000000002,2819.1261111116
2025-05-10 16:36:00,39.75695,0.4050919999999998,0.5489433586000664,5.989584,6.307872000000001,19.386599999999987,2819.1761111116
2025-05-10 16:39:00,39.75695,0.3761570000000001,0.5309814603254286,5.931714,6.278937000000001,19.965299999999985,2819.2261111116004
2025-05-10 16:42:00,40.7118,0.31828699999999976,0.5045684025149709,5.815969,6.250001999999999,19.386500000000012,2819.2761111116006
2025-05-10 16:45:00,39.75695,0.31828699999999976,0.5045684025149709,5.815969,6.250001999999999,21.412000000000006,2819.3261111116008
2025-05-10 16:48:00,40.7118,0.31828699999999976,0.49342649721677334,5.844909,6.250001999999999,23.1481,2819.376111111601
2025-05-10 16:51:00,39.75695,0.31828699999999976,0.5045684025149709,5.931709000000001,6.365742,20.83330000000001,2819.426111111601
2025-05-10 16:54:00,40.7118,0.28935200000000005,0.48452160514726655,5.815969,6.278936999999999,22.5694,2819.4761111116013
2025-05-10 16:57:00,40.7118,0.31828700000000065,0.4934264972167747,5.8449040000000005,6.2499970000000005,21.122600000000006,2819.5261111116015
2025-05-10 17:00:00,40.7118,0.3761570000000001,0.5309814603254278,5.873844000000001,6.221067,19.675899999999984,2819.5761111116017
2025-05-10 17:03:00,41.2037,0.34722200000000036,0.5352230131937818,5.873844000000001,6.307872000000001,21.70139999999998,2819.626111111602
2025-05-10 17:06:00,40.7118,0.4050929999999999,0.5121435205796928,5.902779,6.134256000000001,21.990800000000007,2819.676111111602
2025-05-10 17:09:00,40.7118,0.4050929999999999,0.5245731282144328,5.7580990000000005,6.018516,20.543900000000008,2819.726111111602
2025-05-10 17:12:00,40.7118,0.43402799999999964,0.5540729736363508,5.844909,6.105321000000001,22.280100000000004,2819.7761111116024
2025-05-10 17:15:00,39.75695,0.3472219999999995,0.5124986033344635,5.787038999999999,6.163197,20.254599999999982,2819.8261111116026
2025-05-10 17:18:00,40.7118,0.34722200000000036,0.5124986033344635,5.787034000000001,6.163192,22.280100000000004,2819.8761111116028
2025-05-10 17:21:00,39.75695,0.43402799999999964,0.5415495374094744,5.7580990000000005,5.989581,20.83330000000001,2819.926111111603
2025-05-10 17:24:00,40.7118,0.3472219999999995,0.5009389102331931,5.700228999999999,6.047457,21.12270000000001,2819.976111111603
2025-05-10 17:27:00,40.7118,0.31828700000000065,0.49342649721677395,5.700234000000001,6.105326999999999,20.543999999999983,2820.0261111116033
2025-05-10 17:30:00,39.75695,0.31828700000000065,0.49342649721677395,5.700234000000001,6.105326999999999,19.09730000000002,2820.0761111116035
2025-05-10 17:33:00,39.75695,0.31828700000000065,0.4821582786639869,5.729164,6.105326999999999,20.254700000000014,2820.1261111116037
2025-05-10 17:36:00,39.75695,0.31828700000000065,0.4934264972167747,5.729164,6.134257,19.675899999999984,2820.176111111604
2025-05-10 17:39:00,40.7118,0.3761570000000001,0.5071511348036409,5.787034000000001,6.076387,20.54400000000001,2820.226111111604
2025-05-10 17:42:00,40.7118,0.4340269999999995,0.5415489578555908,5.8449040000000005,6.076387,22.280100000000004,2820.276111111604
2025-05-10 17:45:00,40.7118,0.3761570000000001,0.5191430355477978,5.729164,6.047457,23.1481,2820.3261111116044
2025-05-10 17:48:00,40.7118,0.28935200000000005,0.4627183710139637,5.613424,6.018522,22.5694,2820.3761111116046
2025-05-10 17:51:00,40.7118,0.2893509999999999,0.4736797285924544,5.642358,6.076387,20.254699999999985,2820.4261111116048
2025-05-10 17:54:00,41.6956,0.17361100000000018,0.4039955341661659,5.526618,6.134257,21.990700000000004,2820.476111111605
2025-05-10 17:57:00,39.75695,0.17361100000000018,0.3946621743828933,5.497683,6.076391999999999,21.12270000000001,2820.526111111605
2025-05-10 18:00:00,40.7118,0.26041700000000034,0.4531531310748202,5.497683,5.9606460000000006,23.726799999999997,2820.5761111116053
2025-05-10 18:03:00,41.2037,0.26041699999999945,0.4740842841920634,5.526617999999999,6.047451,22.5694,2820.6261111116055
2025-05-10 18:06:00,42.15857,0.11574099999999987,0.35687399370362066,5.468753,6.163192,23.148200000000003,2820.6761111116057
2025-05-10 18:09:00,41.2037,0.20254700000000003,0.4189714611198061,5.410882999999999,5.9606460000000006,20.544100000000014,2820.726111111606
2025-05-10 18:12:00,41.2037,0.2025459999999999,0.41897064681733265,5.4687529999999995,6.018517000000001,20.54400000000001,2820.776111111606
2025-05-10 18:15:00,41.2037,0.26041700000000034,0.4636766547971296,5.497683,5.989585999999999,23.148200000000003,2820.826111111606
2025-05-10 18:18:00,41.34838,0.28935200000000005,0.47368042382475856,5.526618,5.9606460000000006,24.016199999999998,2820.8761111116064
2025-05-10 18:21:00,39.98843,0.2314809999999996,0.44188692378556615,5.555558,6.076387,20.543900000000008,2820.9261111116066
2025-05-10 18:24:00,41.2037,0.31828699999999976,0.49342649721677334,5.642358000000001,6.047451,21.12270000000001,2820.9761111116068
2025-05-10 18:27:00,41.2037,0.2025459999999999,0.42869359751760305,5.642358000000001,6.221062000000001,21.701400000000007,2821.026111111607
2025-05-10 18:30:00,41.2037,0.2025459999999999,0.43832132194242934,5.700228,6.307872000000001,21.701400000000007,2821.076111111607
2025-05-10 18:33:00,40.7118,0.2604160000000002,0.4740835373609623,5.787038000000001,6.307872000000001,19.386599999999987,2821.1261111116073
2025-05-10 18:36:00,39.75695,0.34722200000000036,0.5124986033344641,5.902778,6.278936,21.701400000000007,2821.1761111116075
2025-05-10 18:39:00,39.75695,0.34722200000000036,0.5124986033344641,5.931708,6.307866000000001,18.51860000000002,2821.2261111116077
2025-05-10 18:42:00,39.75695,0.2893509999999999,0.4736797285924537,5.873838000000001,6.307867,21.990700000000004,2821.276111111608
2025-05-10 18:45:00,39.75695,0.17361100000000018,0.173612500002215,3.9641200000000003,3.9641210000000004,21.412000000000006,2821.326111111608
2025-05-10 18:48:00,35.3588,0.17361100000000018,0.2265768505543229,2.517361,2.633101999999999,18.807799999999986,2821.376111111608
2025-05-10 18:51:00,33.91204,0.2893509999999999,0.3035906886021771,2.3726839999999996,2.4016210000000004,16.782400000000024,2821.4261111116084
2025-05-10 18:54:00,33.91204,0.2314809999999996,0.2979898595927828,2.256944,2.4016210000000004,17.36110000000002,2821.4761111116086
2025-05-10 18:57:00,33.91204,0.2604160000000002,0.3017418137618514,2.3726839999999996,2.4594899999999997,17.93979999999999,2821.5261111116088
2025-05-10 19:00:00,34.89584,0.2893509999999999,0.30359020411645626,2.401619,2.430555,19.675899999999984,2821.576111111609
2025-05-10 19:03:00,34.89584,0.2893509999999999,0.3174091884701214,2.256944,2.3148160000000004,18.22909999999999,2821.626111111609
2025-05-10 19:06:00,34.89584,0.2314809999999996,0.2979898595927828,2.256944,2.4016210000000004,18.80789999999999,2821.6761111116093
2025-05-10 19:09:00,33.91204,0.28935200000000005,0.31740972029470227,2.1990739999999995,2.256945,16.4931,2821.7261111116095
2025-05-10 19:12:00,34.40393,0.31828699999999976,0.3599476971839759,2.256944,2.343749,14.756900000000002,2821.7761111116097
2025-05-10 19:15:00,33.42014,0.28935200000000005,0.3035912048737261,2.3148139999999993,2.34375,15.9144,2821.82611111161
2025-05-10 19:18:00,33.42014,0.14467600000000047,0.23135857480103153,2.141204,2.34375,16.492999999999995,2821.87611111161
2025-05-10 19:21:00,30.98958,0.2025459999999999,0.28045320909242893,2.054398,2.228009,16.782399999999996,2821.92611111161
2025-05-10 19:24:00,32.95718,0.28935200000000005,0.31740924934554576,2.054398,2.1122680000000003,16.203699999999998,2821.9761111116104
2025-05-10 19:27:00,32.43634,0.14467600000000047,0.24225985164417663,1.9386580000000002,2.1701379999999997,17.939899999999994,2822.0261111116106
2025-05-10 19:30:00,30.98958,0.26041700000000034,0.3274459542798117,2.0254630000000002,2.1701379999999997,15.3356,2822.0761111116108
2025-05-10 19:33:00,32.95718,0.2314809999999996,0.29798943157082686,2.0833329999999997,2.228009,16.4931,2822.126111111611
2025-05-10 19:36:00,32.95718,0.2314809999999996,0.28545286779125334,2.1990739999999995,2.3148160000000004,17.650499999999994,2822.176111111611
2025-05-10 19:39:00,32.95718,0.2893509999999999,0.3035902041164566,2.141203,2.1701390000000007,14.756900000000002,2822.2261111116113
2025-05-10 19:42:00,31.51042,0.34722200000000036,,2.0833330000000005,2.0833329999999997,15.046300000000002,2822.2761111116115
2025-05-10 19:45:00,32.43634,0.2604160000000002,0.3017418137618509,2.0833330000000005,2.170139,17.36110000000002,2822.3261111116117
2025-05-10 19:48:00,31.97338,0.2893509999999999,0.3439837479196987,2.1701380000000006,2.2858800000000006,16.782399999999996,2822.376111111612
2025-05-10 19:51:00,32.95718,0.28935200000000005,0.3308602725245976,2.1990740000000004,2.2858799999999997,17.361099999999993,2822.426111111612
2025-05-10 19:54:00,31.97338,0.3472219999999995,,2.141204,2.141204,16.782299999999992,2822.476111111612
2025-05-10 19:57:00,31.97338,0.3761570000000001,0.3464172340733984,2.1701390000000007,2.1122680000000003,17.071699999999993,2822.5261111116124
2025-05-10 20:00:00,30.98958,0.4050919999999998,0.3904463122958438,2.170139,2.141203,15.9144,2822.5761111116126
2025-05-10 20:03:00,30.98958,0.49189799999999995,0.43144416811231073,2.2858789999999996,2.1701379999999997,17.071699999999993,2822.6261111116128
2025-05-10 20:06:00,32.95718,0.4340269999999995,0.41939415532518004,2.4016199999999994,2.3726850000000006,15.335700000000003,2822.676111111613
2025-05-10 20:09:00,33.91204,0.3761570000000001,0.3614980328403565,2.34375,2.3148160000000004,17.650500000000022,2822.726111111613
2025-05-10 20:12:00,33.91204,0.3761570000000001,0.3614980328403565,2.34375,2.3148160000000004,17.65039999999999,2822.7761111116133
2025-05-10 20:15:00,33.91204,0.4050929999999999,0.375415910520292,2.3148149999999994,2.256945,17.361099999999993,2822.8261111116135
2025-05-10 20:18:00,33.91204,0.3472219999999995,,2.228009,2.228009,16.493100000000027,2822.8761111116137
2025-05-10 20:21:00,32.43634,0.28935200000000005,0.34398430905201927,2.1990739999999995,2.3148149999999994,17.650499999999994,2822.926111111614
2025-05-10 20:24:00,32.43634,0.4050929999999999,0.390447825337313,2.3726849999999997,2.34375,15.914299999999997,2822.976111111614
2025-05-10 20:27:00,33.91204,0.34722200000000036,0.33254572217964057,2.3148150000000003,2.2858799999999997,19.386499999999984,2823.0261111116142
2025-05-10 20:30:00,30.98958,0.3761570000000001,0.3614970056171186,2.170139,2.141202999999999,16.2038,2823.0761111116144
2025-05-10 20:33:00,31.97338,0.46296300000000024,0.4023226022170691,2.1701390000000007,2.054398,14.467600000000004,2823.1261111116146
2025-05-10 20:36:00,32.95718,0.4050929999999999,0.3904468001694647,2.083334,2.054397,15.914299999999997,2823.176111111615
2025-05-10 20:39:00,31.51042,0.31828699999999976,,2.0254630000000002,2.0254630000000002,18.80789999999999,2823.226111111615
2025-05-10 20:42:00,31.39468,0.2314809999999996,0.29798985959278246,1.8229160000000002,1.967593,17.071799999999996,2823.276111111615
2025-05-10 20:45:00,31.10532,0.23148199999999974,0.29799045136885016,1.7361109999999993,1.8807869999999998,15.914299999999997,2823.3261111116153
2025-05-10 20:48:00,33.42014,0.14467599999999958,0.24226059671888345,1.7071759999999996,1.9386580000000002,17.361099999999993,2823.3761111116155
2025-05-10 20:51:00,33.42014,0.14467600000000047,0.2422605967188841,1.649305,1.8807869999999998,17.93979999999999,2823.4261111116157
2025-05-10 20:54:00,33.42014,0.1736109999999993,0.26196311568597874,1.7361109999999993,1.9386580000000002,17.071799999999996,2823.476111111616
2025-05-10 20:57:00,32.43634,0.2025459999999999,0.28045320909242866,1.9097220000000004,2.0833329999999997,16.782400000000024,2823.526111111616
2025-05-10 21:00:00,31.97338,0.3761580000000002,0.34641823640119285,2.170139,2.1122680000000003,17.650500000000022,2823.5761111116162
2025-05-10 21:03:00,32.95718,0.3472219999999995,,2.170139,2.1701390000000007,17.07170000000002,2823.6261111116164
2025-05-10 21:06:00,32.95718,0.3761570000000001,0.36149751922898693,2.1701390000000007,2.141204,17.071799999999996,2823.6761111116166
2025-05-10 21:09:00,31.97338,0.3761570000000001,0.3464172340733984,2.228009,2.1701379999999997,16.203699999999998,2823.726111111617
2025-05-10 21:12:00,30.52662,0.46296299999999935,0.40232260221706917,2.2858799999999997,2.1701390000000007,15.3356,2823.776111111617
2025-05-10 21:15:00,31.51042,0.5497690000000004,0.4407672466512897,2.3726850000000006,2.1701379999999997,15.335700000000003,2823.826111111617
2025-05-10 21:18:00,30.98958,0.46296300000000024,0.40232205061307985,2.2280100000000003,2.1122679999999994,15.335700000000003,2823.8761111116173
2025-05-10 21:24:00,31.51042,0.5208329999999997,0.42817842418206287,2.1990740000000004,2.0254630000000002,15.3356,2823.8761111116173
2025-05-10 21:27:00,31.51042,0.49189799999999995,0.4153701708470551,2.141204,1.9965280000000005,16.782399999999996,2823.9261111116175
2025-05-10 21:30:00,31.51042,0.4340280000000005,0.3890131505828735,2.141204,2.054398,17.071699999999993,2823.9761111116177
2025-05-10 21:33:00,31.97338,0.5497689999999995,0.4737559363091949,2.34375,2.1990740000000004,17.93979999999999,2824.026111111618
2025-05-10 21:36:00,32.95718,0.46296299999999935,0.40232315382050327,2.4305559999999993,2.3148160000000004,15.625,2824.076111111618
2025-05-10 21:39:00,31.10532,0.46296299999999935,0.4180605813280692,2.34375,2.256945,15.9144,2824.1261111116182
2025-05-10 21:42:00,30.98958,0.4050929999999999,0.3904468001694647,2.1990749999999997,2.1701379999999997,17.07170000000002,2824.1761111116184
2025-05-10 21:45:00,30.98958,0.46296299999999935,0.418059508367336,2.1990749999999997,2.1122680000000003,16.782399999999996,2824.2261111116186
2025-05-10 21:48:00,30.98958,0.5208339999999998,0.444579959883078,2.170139,2.025461999999999,17.93979999999999,2824.276111111619
2025-05-10 21:51:00,30.98958,0.46296299999999935,0.38611911549000316,2.141204,1.9965280000000005,15.914300000000026,2824.326111111619
2025-05-10 21:54:00,30.98958,0.46296299999999935,0.40232260221706917,2.1122689999999995,1.9965280000000005,15.625,2824.376111111619
2025-05-10 21:57:00,30.98958,0.5208339999999998,0.4281788629346024,2.141204,1.9675919999999998,16.4931,2824.4261111116193
2025-05-10 22:00:00,30.52662,0.4340269999999995,0.3731713649709296,1.9965269999999995,1.8807870000000007,16.4931,2824.4761111116195
2025-05-10 22:03:00,30.00578,0.3761570000000001,,2.141203,2.141202999999999,16.203700000000026,2824.5261111116197
2025-05-10 22:06:00,30.98958,0.4340269999999995,0.38901268578792314,2.228009,2.141204,15.9144,2824.57611111162
2025-05-10 22:09:00,31.97338,0.49189799999999995,0.43144416811231073,2.430555,2.314814,17.071799999999996,2824.62611111162
2025-05-10 22:12:00,30.52662,0.4050919999999998,0.35994715444534053,2.228009,2.141203,15.3356,2824.6761111116202
2025-05-10 22:15:00,30.52662,0.3761570000000001,0.34641776311852046,2.0833329999999997,2.0254629999999993,15.9144,2824.7261111116204
2025-05-10 22:18:00,30.52662,0.46296299999999935,0.40232315382050277,2.054398,1.9386580000000002,16.4931,2824.7761111116206
2025-05-10 22:21:00,30.52662,0.46296299999999935,0.3861191154900038,2.0254629999999993,1.8807870000000007,17.361099999999993,2824.826111111621
2025-05-10 22:24:00,30.52662,0.49189799999999995,0.41537017084705463,1.938657,1.7939809999999996,16.203699999999998,2824.876111111621
2025-05-10 22:27:00,30.52662,0.49189799999999995,0.41536960736722006,1.967593,1.8229160000000002,15.9144,2824.926111111621
2025-05-10 22:33:00,30.52662,0.49189799999999995,0.4153701708470551,2.0833329999999997,1.938657,16.2038,2824.926111111621
2025-05-10 22:36:00,30.6713,0.3761570000000001,0.3464172340733984,1.967593,1.9097219999999995,16.4931,2824.926111111621
2025-05-10 22:39:00,30.00578,0.4340280000000005,0.3890131505828735,1.7361110000000002,1.649305,15.335699999999974,2824.926111111621
2025-05-11 07:21:00,31.51042,0.5787040000000001,0.47018331020972925,2.054398,1.851852,19.097199999999987,2824.926111111621
2025-05-11 07:24:00,30.00578,0.4340280000000005,0.3731718170504797,1.8807870000000007,1.765046,16.782399999999996,2824.926111111621
2025-05-12 14:12:00,30.98958,1.3888889999999998,0.7266685199965998,2.9803239999999995,1.9097230000000005,14.178199999999975,2824.926111111621
2025-05-12 14:24:00,30.00578,1.359954,0.7654838587621347,2.8067129999999993,1.8229169999999995,16.2038,2824.926111111621
2025-05-12 14:27:00,30.98958,1.3020839999999998,0.72241987864766,2.7777779999999996,1.8229160000000002,13.31019999999998,2824.926111111621
2025-05-12 14:36:00,31.97338,1.3888889999999998,0.7266685199965998,2.9803239999999995,1.9097230000000005,14.467600000000004,2824.926111111621
2025-05-12 14:39:00,31.97338,1.3310189999999995,0.7321369247169871,2.951389,1.9675920000000007,14.178199999999975,2824.926111111621
2025-05-12 14:42:00,31.97338,1.3888890000000007,0.7266676491306414,2.8935190000000004,1.8229169999999995,16.203700000000026,2824.926111111621
2025-05-12 14:45:00,36.57407,0.8680560000000002,0.5882220315030119,2.8067129999999993,2.3148149999999994,14.756900000000002,2824.926111111621
2025-05-12 14:48:00,39.23611,0.49189799999999995,0.4470934521115629,2.7777769999999995,2.6909729999999996,17.939899999999994,2824.926111111621
2025-05-12 14:51:00,39.23611,0.4050929999999999,0.4050934999931115,2.8935190000000004,2.8935180000000003,17.65039999999999,2824.926111111621
2025-05-12 14:54:00,38.31018,0.31828700000000065,0.35994769718397635,2.835648,2.922452999999999,18.51849999999999,2824.926111111621
2025-05-12 14:57:00,31.97338,1.0416670000000003,0.6533779747504975,2.835648,2.170139,15.625,2824.926111111621
2025-05-12 15:03:00,33.42014,1.5625,0.8330871453189352,2.8067129999999993,1.6203709999999996,16.203699999999998,2824.926111111621
2025-05-12 15:06:00,37.78935,1.6203700000000003,0.9005866883494723,3.5590280000000005,2.372686,15.625,2824.9761111116213
2025-05-12 15:09:00,40.7118,1.5046299999999997,0.9690426418829584,6.047448999999999,5.121529000000001,21.412000000000006,2825.0261111116215
2025-05-12 15:12:00,42.15857,1.3888890000000007,0.9254287463112313,6.307874000000001,5.497685,24.59499999999997,2825.0761111116217
2025-05-12 15:15:00,47.01968,0.6076390000000007,0.7301262961544847,6.684024,6.944444999999999,30.671300000000002,2825.126111111622
2025-05-12 15:18:00,45.05209,0.49189799999999995,0.5743338019070765,5.468754,5.6423559999999995,27.199100000000016,2825.176111111622
2025-05-12 15:21:00,45.05209,0.5208339999999998,0.5492600659469419,4.80324,4.8611059999999995,26.041600000000017,2825.2261111116222
2025-05-12 15:24:00,50.92593,0.7812489999999999,0.6082908319049638,4.4270819999999995,4.108795000000001,23.148200000000003,2825.2761111116224
2025-05-12 15:27:00,52.37269,0.5208339999999998,0.520835999992881,4.369214,4.369216,24.3056,2825.3261111116226
2025-05-12 15:30:00,45.10995,0.31828699999999976,0.44748093183931936,4.282407999999999,4.571763,25.173599999999993,2825.376111111623
2025-05-12 15:33:00,45.10995,0.4050919999999998,0.4867482997302949,4.311343,4.484952000000001,25.75230000000002,2825.426111111623
2025-05-12 15:36:00,44.12616,0.49189799999999995,0.49190100000156467,4.2534719999999995,4.253475999999999,26.909700000000015,2825.476111111623
2025-05-12 15:39:00,48.95834,0.6076390000000007,0.5159734901427274,3.9641200000000003,3.7905050000000005,22.858800000000002,2825.5261111116233
2025-05-12 15:42:00,49.45023,0.28935200000000005,0.39381985405119285,3.6747690000000004,3.90625,24.305499999999995,2825.5761111116235
2025-05-12 15:45:00,47.01968,0.2314810000000005,0.3679635201044798,3.5590280000000005,3.8773150000000003,26.041600000000017,2825.6261111116237
2025-05-12 15:48:00,45.10995,0.34722200000000036,0.42817842418206337,3.703704000000001,3.8773150000000003,25.75230000000002,2825.676111111624
2025-05-12 15:51:00,44.12616,0.3761570000000001,0.41806004484794923,3.6458330000000005,3.7326390000000007,22.5694,2825.726111111624
2025-05-12 15:54:00,48.95834,0.5208330000000005,0.47611284080777566,3.616898,3.530092,21.990800000000007,2825.7761111116242
2025-05-12 15:57:00,50.92593,0.5208329999999997,0.4913316474472275,3.587962,3.530093,22.569500000000005,2825.8261111116244
2025-05-12 16:00:00,44.12616,0.08680600000000016,0.25928867843923603,3.385416,3.877314,21.12269999999998,2825.8761111116246
2025-05-12 16:03:00,42.65046,0.31828700000000065,0.4112820083831713,3.5590280000000005,3.7615739999999995,23.1481,2825.926111111625
2025-05-12 16:06:00,42.65046,0.46296300000000024,0.4483408936815136,3.4722230000000005,3.443288,23.726799999999997,2825.976111111625
2025-05-12 16:09:00,45.57291,0.46296300000000024,0.4772853290595512,3.414352,3.4432870000000007,24.016199999999998,2826.026111111625
2025-05-12 16:12:00,46.55671,0.4050929999999999,0.46054264115057786,3.501157,3.616897,21.990699999999975,2826.0761111116253
2025-05-12 16:15:00,47.51157,0.3472219999999995,0.4281784241820628,3.645834,3.819445,23.148200000000003,2826.1261111116255
2025-05-12 16:18:00,42.65046,0.14467599999999958,0.2936601618784182,3.5879629999999993,3.9641210000000004,22.5694,2826.1761111116257
2025-05-12 16:21:00,37.32639,0.28935200000000005,0.3174087783959501,3.443288,3.501156999999999,18.22919999999999,2826.226111111626
2025-05-12 16:24:00,35.8507,0.2025459999999999,0.2684179416875954,2.3726849999999997,2.517361,17.071699999999993,2826.276111111626
2025-05-12 16:27:00,36.80555,0.3761570000000001,,2.141203,2.141203,16.782399999999996,2826.3261111116262
2025-05-12 16:30:00,36.34259,0.20254700000000003,0.2684185450562095,1.967593,2.1122680000000003,16.203599999999994,2826.3761111116264
2025-05-12 16:33:00,37.78935,0.11574099999999987,0.21070474348842122,1.9965279999999996,2.228009,16.7825,2826.4261111116266
2025-05-12 16:36:00,36.80555,0.05787000000000031,0.1866889232308367,2.0833330000000005,2.459492,17.361099999999993,2826.476111111627
2025-05-12 16:39:00,36.80555,0.4050929999999999,0.3439843090520194,2.34375,2.228009,16.4931,2826.526111111627
2025-05-12 16:42:00,35.87963,0.2893509999999999,0.39381923981831424,2.170139,2.4016209999999996,17.93979999999999,2826.576111111627
2025-05-12 16:45:00,36.80555,0.4340280000000005,0.3731723730128663,2.748842,2.633102,18.807900000000018,2826.6261111116273
2025-05-12 16:48:00,42.15857,0.14467599999999958,0.26338100329900743,2.141202999999999,2.430556,19.675900000000013,2826.6761111116275
2025-05-12 16:51:00,44.58912,0.05787000000000031,0.1784382907589497,2.343749,2.6909729999999996,21.12269999999998,2826.7261111116277
2025-05-12 16:54:00,45.57291,0.08680600000000016,0.23353812702410084,2.4884259999999996,2.8935180000000003,21.701400000000007,2826.776111111628
2025-05-12 16:57:00,39.75695,0.05787000000000031,0.20281141899173774,2.8935179999999994,3.327546,19.675899999999984,2826.826111111628
2025-05-12 17:00:00,36.80555,0.2025459999999999,0.2684179416875954,2.430554999999999,2.5752309999999996,17.650499999999994,2826.8761111116282
2025-05-12 17:03:00,35.3588,0.31828700000000065,0.37317181705047986,2.604166,2.719906999999999,16.203699999999998,2826.9261111116284
2025-05-12 17:06:00,38.77315,0.46296300000000024,0.38611911549000366,2.7488420000000007,2.604166,18.22920000000002,2826.9761111116286
2025-05-12 17:09:00,36.80555,0.43402799999999964,0.4044041384280327,2.6909720000000004,2.633102000000001,17.361099999999993,2827.026111111629
2025-05-12 17:12:00,33.91204,0.5787040000000001,0.47018272996334387,2.633102,2.430555,16.782400000000024,2827.076111111629
2025-05-12 17:15:00,33.91204,0.78125,0.5542483063143929,2.8067130000000002,2.4016200000000003,17.071799999999996,2827.126111111629
2025-05-13 19:15:00,31.51042,1.6782409999999999,0.8448036228062686,3.993056,2.6620359999999996,17.361199999999997,2827.126111111629
2025-05-13 19:18:00,31.51042,1.5914349999999997,0.8425497516227775,4.050926,2.835649,17.650500000000022,2827.1761111116293
2025-05-13 19:21:00,32.43634,1.5914359999999999,0.8670356042489684,4.137732,2.9513879999999997,17.93979999999999,2827.2261111116295
2025-05-13 19:24:00,32.95718,1.4756939999999998,0.7799147476122584,4.137731,3.009259,17.939899999999994,2827.2761111116297
2025-05-13 19:27:00,32.43634,1.4467590000000001,0.8182996790865937,4.079861,3.038194,15.625,2827.32611111163
2025-05-13 19:30:00,31.97338,1.6203709999999996,0.8519677912785583,4.137732,2.8935190000000004,17.93979999999999,2827.37611111163
2025-05-13 19:33:00,31.97338,1.4467589999999992,0.7947619246748563,4.021990999999999,2.9513890000000007,15.9144,2827.4261111116302
2025-05-13 19:36:00,31.97338,1.3310180000000003,0.7321365898716014,3.819444,2.835648,17.36110000000002,2827.4761111116304
2025-05-13 19:39:00,31.51042,1.3310190000000004,0.7321377496937108,3.5590280000000005,2.5752319999999997,15.625,2827.5261111116306
2025-05-13 19:42:00,30.52662,1.4178240000000004,0.736006645222518,3.4432869999999998,2.34375,14.178200000000004,2827.576111111631
2025-05-14 07:21:00,36.34259,1.7361110000000002,0.9865858409331499,4.224537000000001,2.9803239999999995,16.782399999999996,2827.576111111631
2025-05-14 07:24:00,38.77315,1.4756939999999998,0.8511921792091455,4.629629,3.5879630000000002,19.386500000000012,2827.626111111631
2025-05-14 07:27:00,40.7118,1.5914349999999997,0.8908051703415237,4.890047,3.7326390000000007,20.83340000000001,2827.676111111631
2025-05-14 07:30:00,42.15857,1.5335650000000003,0.871100019082676,5.005787000000001,3.90625,20.543900000000008,2827.7261111116313
2025-05-14 07:33:00,37.78935,1.4178240000000004,0.7850566164350996,4.716435,3.6747689999999995,19.965299999999985,2827.7761111116315
2025-05-14 07:36:00,38.31018,1.4756939999999998,0.8736200675246383,4.774306,3.7615750000000006,16.4931,2827.8261111116317
2025-05-14 07:39:00,35.8507,1.4467590000000001,0.8183004803878992,5.208333,4.166667,18.80789999999999,2827.876111111632
2025-05-14 07:42:00,35.8507,1.4467590000000001,0.7191389468315529,4.224537000000001,3.0671299999999997,17.07170000000002,2827.926111111632
2025-05-14 07:45:00,32.95718,1.4178239999999995,0.8310709024112092,4.021991,3.0381940000000007,16.782399999999996,2827.9761111116322
2025-05-14 07:48:00,32.87037,1.5046299999999997,0.7371327421687575,3.819445,2.6041669999999995,16.4931,2828.0261111116324
2025-05-14 07:51:00,30.52662,1.4178240000000004,0.7850566164350996,3.501157,2.459491,15.914299999999997,2828.0761111116326
2025-05-14 07:57:00,30.52662,1.4178239999999995,0.7609587190156,3.240741,2.170139,16.4931,2828.0761111116326
2025-05-14 08:00:00,30.52662,1.4756939999999998,0.7799138863672151,3.211806,2.0833329999999997,16.203700000000026,2828.0761111116326
2025-05-14 08:03:00,30.52662,1.4467590000000001,0.7704624405258951,3.0671290000000004,1.967593,16.2038,2828.0761111116326
2025-05-14 08:42:00,39.23611,1.7361109999999993,1.0535159223143824,6.2210659999999995,5.063655,18.80789999999999,2828.0761111116326
2025-05-14 08:45:00,41.2037,1.6782409999999999,1.0111744883101903,6.741902,5.613431,20.254699999999985,2828.126111111633
2025-05-14 08:48:00,43.60532,1.6203709999999996,1.0928036765573337,7.841431999999999,6.9155109999999995,22.5694,2828.176111111633
2025-05-14 08:51:00,43.60532,1.3888889999999998,1.0018698029716278,7.552086,6.857637,20.83330000000001,2828.226111111633
2025-05-14 08:54:00,43.60532,1.4467600000000003,1.0250000520707083,7.465276,6.712966,21.41210000000001,2828.2761111116333
2025-05-14 08:57:00,43.14236,1.3888889999999998,1.0560955393339282,7.523146,6.915507,21.70139999999998,2828.3261111116335
2025-05-14 09:00:00,41.6956,1.4467590000000001,1.0436173773520339,7.609951,6.886572,22.280100000000004,2828.3761111116337
2025-05-14 09:03:00,44.58912,1.5625,1.031163237640917,7.667826,6.7418960000000006,19.965299999999985,2828.426111111634
2025-05-14 09:06:00,44.12616,1.6203709999999996,1.0325278796012882,7.581021999999999,6.568290999999999,20.54400000000001,2828.476111111634
2025-05-14 09:12:00,46.03588,1.5914349999999997,1.0816488749187492,7.552087,6.655092000000001,22.280099999999976,2828.576111111634
2025-05-14 09:15:00,46.03588,1.6782409999999999,1.094907143215376,7.552087,6.539356,21.99079999999998,2828.626111111634
2025-05-14 09:18:00,45.05209,1.5335650000000003,1.0398410521620223,7.436342000000001,6.568287,20.254700000000014,2828.6761111116343
2025-05-14 09:21:00,45.05209,1.5046299999999997,1.0667467211354038,7.581021999999999,6.799772,20.25460000000001,2828.7261111116345
2025-05-14 09:24:00,45.10995,1.5335649999999994,1.0591751970846421,7.696762,6.857637,22.858800000000002,2828.7761111116347
2025-05-14 09:27:00,43.60532,1.5046299999999997,1.0478458922647853,7.696762,6.886572,24.016199999999998,2828.826111111635
2025-05-14 09:30:00,44.58912,1.6782409999999999,1.0949071432153772,7.754626999999999,6.7418960000000006,21.12270000000001,2828.876111111635
2025-05-14 09:33:00,44.58912,1.5914349999999997,1.0620392833525831,7.754626999999999,6.828702000000001,22.280100000000004,2828.9261111116352
2025-05-14 09:36:00,44.58912,1.6203699999999994,1.0927965221855387,7.667826999999999,6.741897,21.701400000000007,2828.9761111116354
2025-05-14 09:39:00,44.58912,1.5914359999999999,1.0816492611931487,7.696762,6.799766,21.122600000000006,2829.0261111116356
2025-05-14 09:42:00,46.03588,1.4467590000000001,1.0249996548822058,7.552081,6.799772,20.25460000000001,2829.076111111636
2025-05-14 09:45:00,45.05209,1.5046299999999997,1.047852474093214,7.465276,6.655096,21.990700000000004,2829.126111111636
2025-05-14 09:48:00,46.03588,1.5335650000000003,1.0782124863841753,7.465281,6.655096,21.701400000000007,2829.176111111636
2025-05-14 09:51:00,46.03588,1.5046289999999996,1.0286508721792236,7.494216,6.655097,22.858800000000002,2829.2261111116363
2025-05-14 09:54:00,41.2037,1.3020830000000005,1.3591312993199158,5.9606509999999995,6.076388,18.22909999999999,2829.2761111116365
2025-05-14 09:57:00,45.10995,1.5625,1.0704489764282594,7.552081,6.684031,21.701400000000007,2829.3261111116367
2025-05-14 10:00:00,46.03588,1.5046299999999997,1.047852474093214,7.523146,6.712966,22.858800000000002,2829.376111111637
2025-05-14 10:03:00,45.05209,1.4178239999999995,1.068107996539298,7.523146,6.886572,19.386600000000016,2829.426111111637
2025-05-14 10:06:00,46.18055,1.5335650000000003,1.059181826589388,7.552081,6.712966,21.990700000000004,2829.4761111116372
2025-05-14 10:09:00,47.01968,1.4756939999999998,1.055215379050162,7.552085999999999,6.799772,21.990699999999975,2829.5261111116374
2025-05-14 10:12:00,46.03588,1.5625,1.0704489764282594,7.552081,6.684031,20.83329999999998,2829.5761111116376
2025-05-14 10:15:00,48.00347,1.4467590000000001,1.0436173773520339,7.5231509999999995,6.799772,21.412000000000006,2829.626111111638
2025-05-14 10:18:00,47.51157,1.5335650000000003,1.0782124863841753,7.552081,6.7418960000000006,21.990700000000004,2829.676111111638
2025-05-14 10:21:00,48.49537,1.5046289999999996,1.0478454996266213,7.552085999999999,6.741897,21.701400000000007,2829.726111111638
2025-05-14 10:24:00,49.45023,1.4756939999999998,1.0736992492899997,7.5231460000000006,6.799772,21.701400000000007,2829.7761111116383
2025-05-14 10:27:00,47.01968,1.4178239999999995,1.0319503445095881,7.436346,6.741902,21.41210000000001,2829.8261111116385
2025-05-14 10:30:00,47.9456,1.5914349999999997,1.081655598550424,7.581016,6.684031,21.990700000000004,2829.8761111116387
2025-05-14 10:33:00,45.10995,1.4178239999999995,1.0319503445095894,7.552085999999999,6.857642,24.016199999999998,2829.926111111639
2025-05-14 10:36:00,42.65046,1.359953,1.0263262907244173,7.494216,6.886572999999999,21.12269999999998,2829.976111111639
2025-05-14 10:39:00,42.15857,1.5625,1.0509698465651147,7.552085999999999,6.655096,22.569399999999973,2830.0261111116392
2025-05-14 10:42:00,44.12616,1.5914359999999999,1.0420995393640076,7.552082,6.597225999999999,21.12270000000001,2830.0761111116394
2025-05-14 10:45:00,42.65046,1.5335649999999994,1.0591751970846421,7.465282,6.626157000000001,20.254699999999985,2830.1261111116396
2025-05-14 10:48:00,44.58912,1.475695,1.0364526295316057,7.407411999999999,6.626156999999999,21.701400000000007,2830.17611111164
2025-05-14 10:51:00,45.10995,1.6203709999999996,1.073051308301929,7.465282,6.510421,20.25460000000001,2830.22611111164
2025-05-14 10:54:00,44.12616,1.5335650000000003,1.0398410521620223,7.407411000000001,6.539356,22.569500000000005,2830.27611111164
2025-05-14 10:57:00,46.03588,1.4756939999999998,1.017398360844344,7.436346,6.626162,21.701400000000007,2830.3261111116403
2025-05-14 11:00:00,45.71759,1.5046289999999996,1.0478454996266213,7.436346,6.626157000000001,22.569500000000005,2830.3761111116405
2025-05-14 11:03:00,45.57291,1.5335649999999994,1.020176099789332,7.407411999999999,6.510417,22.28,2830.4261111116407
2025-05-14 11:06:00,42.15857,1.4467599999999994,1.0436177793627066,7.378472,6.655092,19.676000000000016,2830.476111111641
2025-05-14 11:09:00,41.6956,1.4178240000000004,0.9756122208599107,7.2338,6.452546,20.833399999999983,2830.526111111641
2025-05-14 11:12:00,43.14236,1.5625,1.031163237640917,7.465281,6.539351000000001,20.254700000000014,2830.5761111116412
2025-05-14 11:15:00,41.6956,1.3888889999999998,1.0202122051412574,7.349536,6.684027,20.83330000000001,2830.6261111116414
2025-05-14 11:18:00,42.65046,1.5046299999999997,1.0091291919956418,7.4363459999999995,6.5682860000000005,19.097199999999987,2830.6761111116416
2025-05-14 11:21:00,43.60532,1.4467590000000001,0.9868488688270283,7.465281,6.655092000000001,20.254599999999982,2830.726111111642
2025-05-14 11:24:00,42.15857,1.5625,1.0509698465651136,7.494212,6.5972219999999995,20.83340000000001,2830.776111111642
2025-05-14 11:27:00,41.2037,1.5046299999999997,0.9892704130167229,7.436342,6.539352,21.12269999999998,2830.826111111642
2025-05-14 11:30:00,41.2037,1.5046289999999996,1.0091356128242934,7.5231460000000006,6.655097,23.1481,2830.8761111116423
2025-05-14 11:33:00,42.65046,1.5625,1.0509698465651147,7.5231509999999995,6.626161000000001,21.12270000000001,2830.9261111116425
2025-05-14 11:36:00,41.6956,1.4756939999999998,1.0364522346517255,7.407411000000001,6.626157000000001,22.280100000000004,2830.9761111116427
2025-05-14 11:39:00,42.65046,1.4756939999999998,1.0364587683771183,7.407406,6.626162,22.569500000000005,2831.026111111643
2025-05-14 11:42:00,42.65046,1.5046289999999996,1.0091356128242934,7.5231460000000006,6.655097,22.569500000000005,2831.076111111643
2025-05-14 11:45:00,42.65046,1.5625,1.0110128951301949,7.494216,6.539356,20.83329999999998,2831.1261111116432
2025-05-14 11:48:00,42.65046,1.5625,1.0509698465651136,7.436346,6.539356,19.09729999999999,2831.1761111116434
2025-05-14 11:51:00,44.58912,1.070602,0.9021234886543781,6.799768,6.481485999999999,22.280099999999976,2831.2261111116436
2025-05-14 11:54:00,47.51157,0.6655100000000003,0.8270125280735823,6.192126000000001,6.539356,24.3056,2831.276111111644
2025-05-14 11:57:00,46.55671,0.78125,0.8651547634801205,6.423612,6.597222,20.543999999999983,2831.326111111644
2025-05-14 12:00:00,42.65046,1.0995370000000007,0.9475126321871381,6.944444,6.655097,21.41209999999998,2831.376111111644
2025-05-14 12:03:00,42.65046,1.273148,0.9900002900370309,7.204864999999999,6.684027,23.4375,2831.4261111116443
2025-05-14 12:06:00,43.60532,1.4178239999999995,1.0134728065133438,7.349535,6.626161000000001,22.280100000000004,2831.4761111116445
2025-05-14 12:09:00,43.2581,1.3310179999999994,0.9784582829703008,7.262735,6.626157000000001,20.543900000000008,2831.5261111116447
2025-05-14 12:12:00,42.15857,1.273148,0.9900062954629134,7.204860000000001,6.684032,20.54400000000001,2831.576111111645
2025-05-14 12:15:00,41.6956,1.475695,0.9980208322637396,7.262735999999999,6.423611,20.254599999999982,2831.626111111645
2025-05-14 12:18:00,43.08449,1.475695,1.0364591632586686,7.291666,6.510421,21.990800000000007,2831.6761111116452
2025-05-14 12:21:00,43.14236,1.4178240000000004,0.994697882177962,7.291670000000001,6.539356,20.543999999999983,2831.7261111116454
2025-05-14 12:24:00,43.60532,1.3888889999999998,1.0018698029716278,7.320606000000001,6.626157000000001,21.701400000000007,2831.7761111116456
2025-05-14 12:27:00,42.65046,1.4467600000000003,1.0249935668832106,7.320606000000001,6.5682860000000005,21.12270000000001,2831.826111111646
2025-05-14 12:30:00,43.14236,1.3310180000000003,0.9965133415126066,7.2338,6.626162,22.5694,2831.876111111646
2025-05-14 12:33:00,43.14236,1.4178240000000004,0.994697882177962,7.204860000000001,6.452546,21.701300000000003,2831.926111111646
2025-05-14 12:36:00,44.12616,1.4178240000000004,1.013466370319149,7.2338,6.510415999999999,20.25460000000001,2831.9761111116463
2025-05-14 12:39:00,44.12616,1.3020829999999997,0.984548298887147,7.118054999999999,6.539352,19.675899999999984,2832.0261111116465
2025-05-14 12:42:00,42.65046,1.359954,1.0084007751759687,7.089119999999999,6.452546,21.41210000000001,2832.0761111116467
2025-05-14 12:45:00,44.58912,1.3020839999999998,0.9845487137788975,7.08912,6.510415999999999,22.280099999999976,2832.126111111647
2025-05-14 12:48:00,44.58912,1.3020839999999998,0.9845487137788985,7.118059999999999,6.539356,22.858800000000002,2832.176111111647
2025-05-14 12:51:00,44.58912,1.1863419999999998,0.9529092419456882,7.060188999999999,6.626157000000001,23.7269,2832.2261111116472
2025-05-14 12:54:00,44.58912,1.157407,0.9735012071924972,6.9733789999999996,6.626162,21.990800000000007,2832.2761111116474
2025-05-14 12:57:00,44.58912,1.1863419999999998,0.9529092419456882,7.060188999999999,6.626157000000001,22.858800000000002,2832.3261111116476
2025-05-14 13:00:00,43.60532,1.157407,0.9403674905267994,7.031249000000001,6.626162,22.5694,2832.376111111648
2025-05-14 13:03:00,42.15857,1.3020829999999997,0.9484581140578414,7.0601840000000005,6.423611,21.701400000000007,2832.426111111648
2025-05-14 13:06:00,44.12616,1.2442129999999993,0.9948431564325971,7.031249999999999,6.568287,20.254700000000014,2832.476111111648
2025-05-14 13:09:00,45.10995,1.2152779999999996,0.982336115196695,7.031249999999999,6.5972219999999995,23.148200000000003,2832.5261111116483
2025-05-14 13:12:00,44.12616,1.2442129999999993,0.9603737610160227,7.08912,6.568287,21.41210000000001,2832.5761111116485
2025-05-14 13:15:00,44.58912,1.273148,0.9367105216266878,7.0601840000000005,6.452546,22.569500000000005,2832.6261111116487
2025-05-14 13:18:00,45.97801,1.1863419999999998,0.9529092419456873,6.973384,6.539352,20.254599999999982,2832.676111111649
2025-05-14 13:21:00,44.58912,1.2152769999999995,0.9481582645268367,7.002313999999999,6.510417,19.09729999999999,2832.726111111649
2025-05-14 13:24:00,44.58912,1.1863419999999998,0.93584805200522,6.973384,6.510412,21.990800000000007,2832.7761111116492
2025-05-14 13:27:00,44.58912,1.2442129999999993,0.9603737610160238,7.118059999999999,6.597227,21.412000000000006,2832.8261111116494
2025-05-14 13:30:00,42.15857,1.273148,0.9900002900370309,7.175929999999999,6.655092000000001,19.675900000000013,2832.8761111116496
2025-05-14 13:33:00,45.10995,1.3310189999999995,0.9784649764643921,7.14699,6.510421,20.83330000000001,2832.92611111165
2025-05-14 13:36:00,46.00695,1.273148,1.007260832052645,7.175929999999999,6.684031999999999,23.4375,2832.97611111165
2025-05-14 13:39:00,44.58912,1.2152779999999996,0.9481586882058449,7.118059999999999,6.626162,22.858800000000002,2833.02611111165
2025-05-14 13:42:00,42.15857,1.2152779999999996,0.9481586882058449,7.031249999999999,6.539352,22.28,2833.0761111116503
2025-05-14 13:45:00,44.12616,1.3310189999999995,0.9784586901070511,7.118059999999999,6.481481,20.25460000000001,2833.1261111116505
2025-05-14 13:48:00,43.60532,1.2442129999999993,0.9603737610160227,7.08912,6.568287,21.99079999999998,2833.1761111116507
2025-05-14 13:51:00,43.60532,1.273148,0.9725026751755097,7.0601840000000005,6.510415999999999,20.25460000000001,2833.226111111651
2025-05-14 13:54:00,45.57291,1.1863419999999998,0.9529150960231151,7.031249000000001,6.597227,22.280100000000004,2833.276111111651
2025-05-14 13:57:00,46.03588,1.2442130000000002,0.9603737610160242,7.060188999999999,6.539356,23.148200000000003,2833.3261111116512
2025-05-14 14:00:00,44.58912,1.157407,0.9403616880637743,6.915509,6.510412,22.280100000000004,2833.3761111116514
2025-05-14 14:03:00,43.60532,1.157407,0.9403616880637743,6.973384,6.568287,21.412000000000006,2833.4261111116516
2025-05-14 14:06:00,45.10995,1.2152769999999995,0.96536262644316,7.089123999999999,6.626157000000001,24.305499999999995,2833.476111111652
2025-05-14 14:09:00,45.10995,1.2442129999999993,0.9603737610160238,7.118059999999999,6.597227,23.1481,2833.526111111652
2025-05-14 14:12:00,45.05209,1.2442130000000002,0.9777315155912564,7.089119,6.597225999999999,22.569500000000005,2833.576111111652
2025-05-14 14:15:00,45.10995,1.273148,1.007260832052645,7.146994,6.655096,23.726799999999997,2833.6261111116523
2025-05-14 14:18:00,44.99421,1.2152769999999995,0.965362626443159,7.204864,6.741897,22.858800000000002,2833.6761111116525
2025-05-14 14:21:00,45.02315,1.273148,0.9725026751755097,7.2337940000000005,6.684025999999999,20.83330000000001,2833.7261111116527
2025-05-14 14:24:00,44.58912,1.2442129999999993,0.9948431564325971,7.2338,6.770837,20.543999999999983,2833.776111111653
2025-05-14 14:27:00,42.15857,1.1574079999999993,0.9897499651049311,7.17593,6.857642,21.12270000000001,2833.826111111653
2025-05-14 14:30:00,45.05209,1.2442129999999993,0.9948431564325971,7.17593,6.712967000000001,22.280100000000004,2833.8761111116532
