Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-14 14:33:00,45.10995,1.2442129999999993,0.9948431564325971,7.26273,6.799767000000001,21.701400000000007,2833.9261111116534
2025-05-14 14:36:00,44.12616,1.2152769999999995,0.96536262644316,7.262733999999999,6.799767000000001,22.28,2833.9761111116536
2025-05-14 14:39:00,45.57291,1.157407,0.9897495146561712,7.2337940000000005,6.915507,22.280100000000004,2834.026111111654
2025-05-14 14:42:00,44.12616,1.1863419999999998,1.0027324177165846,7.262733999999999,6.9155120000000005,23.4375,2834.076111111654
2025-05-14 14:45:00,43.14236,1.2152779999999996,0.9990851435959028,7.3206,6.9155120000000005,22.5694,2834.126111111654
2025-05-14 14:48:00,44.58912,1.3020839999999998,1.002196645637288,7.43634,6.886576,21.12270000000001,2834.1761111116543
2025-05-14 14:51:00,44.58912,1.3020839999999998,1.0195925493326352,7.465279999999999,6.944445999999999,21.12269999999998,2834.2261111116545
2025-05-14 14:54:00,44.58912,1.1863419999999998,0.9697361092891306,7.378474,6.973382,26.331000000000017,2834.2761111116547
2025-05-14 14:57:00,44.58912,1.2442129999999993,1.011733948977067,7.3206,6.886577000000001,25.17360000000002,2834.326111111655
2025-05-14 15:00:00,44.58912,1.2152769999999995,0.9823356813703965,7.349533999999999,6.915507,22.5694,2834.376111111655
2025-05-14 15:03:00,44.58912,1.2442130000000002,0.9948431564325977,7.349539,6.886576,20.83330000000001,2834.4261111116552
2025-05-14 15:06:00,45.57291,1.273148,1.007260832052645,7.349533999999999,6.857635999999999,25.173599999999993,2834.4761111116554
2025-05-14 15:09:00,45.10995,1.186343,1.0027328646730236,7.3206,6.973376999999999,20.54400000000001,2834.5261111116556
2025-05-14 15:12:00,42.65046,1.2152779999999996,0.9990793933666843,7.291669999999999,6.886572,20.83330000000001,2834.576111111656
2025-05-14 15:15:00,45.05209,1.3310189999999995,1.0143044872913487,7.43634,6.857641,22.8587,2834.626111111656
2025-05-14 15:18:00,45.10995,1.273148,1.007260832052645,7.523143999999999,7.031245999999999,23.4375,2834.676111111656
2025-05-14 15:21:00,46.03588,1.157407,0.9897495146561723,7.436343999999999,7.118057,24.3056,2834.7261111116563
2025-05-14 15:24:00,44.58912,1.2152769999999995,0.9990789546149317,7.436343999999999,7.0312470000000005,22.858800000000002,2834.7761111116565
2025-05-14 15:27:00,44.58912,1.273148,1.0242859757052842,7.436343999999999,6.973376,22.280099999999976,2834.8261111116567
2025-05-14 15:30:00,45.57291,1.2152769999999995,0.9990847048424631,7.4074040000000005,7.002317,21.990800000000007,2834.876111111657
2025-05-14 15:33:00,45.57291,1.273148,0.9900062954629134,7.4074040000000005,6.886576,22.858800000000002,2834.926111111657
2025-05-14 15:36:00,45.05209,1.157407,0.9570406525556057,7.349539,6.973382,21.412000000000006,2834.9761111116572
2025-05-14 15:39:00,46.875,1.1863419999999998,1.0027324177165833,7.349539,7.002317,23.726799999999997,2835.0261111116574
2025-05-14 15:42:00,46.03588,1.2152780000000005,0.9990851435959025,7.349534000000001,6.944445999999999,22.858800000000002,2835.0761111116576
2025-05-14 15:45:00,47.01968,1.157407,0.9897495146561712,7.349534000000001,7.0312470000000005,22.858900000000006,2835.126111111658
2025-05-14 15:48:00,45.57291,1.157407,0.9897495146561723,7.4074089999999995,7.089122000000001,22.569500000000005,2835.176111111658
2025-05-14 15:51:00,44.58912,1.1863419999999998,0.9863417428308512,7.378469000000001,7.002317,22.280100000000004,2835.226111111658
2025-05-14 15:54:00,44.58912,1.1863419999999998,0.9863360416862826,7.494214,7.118052,23.7269,2835.2761111116583
2025-05-14 15:57:00,44.58912,1.273148,0.9900002900370297,7.494214,6.973376,21.990800000000007,2835.3261111116585
2025-05-14 16:00:00,45.10995,1.1863419999999998,0.9863360416862834,7.4074089999999995,7.0312470000000005,23.1481,2835.3761111116587
2025-05-14 16:03:00,45.10995,1.1863419999999998,0.9697361092891306,7.465279000000001,7.060187000000001,22.858800000000002,2835.426111111659
2025-05-14 16:06:00,45.10995,1.0416660000000002,0.9367472540640271,7.233798,7.031251999999999,23.726800000000026,2835.476111111659
2025-05-14 16:09:00,46.03588,1.070601,0.9501666636478722,7.233798,7.002317,22.5694,2835.5261111116592
2025-05-14 16:12:00,46.03588,1.1284720000000004,0.9605594612713843,7.262728000000001,6.944445999999999,23.1481,2835.5761111116594
2025-05-14 16:15:00,45.10995,1.0416660000000002,0.9367472540640271,7.233798,7.031251999999999,23.4375,2835.6261111116596
2025-05-14 16:18:00,46.55671,1.0416659999999993,0.9522225515437535,7.204863,7.0312470000000005,26.909699999999987,2835.67611111166
2025-05-14 16:21:00,46.55671,1.0127309999999996,0.9385388772058643,7.204858000000001,7.060187000000001,25.173599999999993,2835.72611111166
2025-05-14 16:24:00,46.55671,1.0995369999999998,0.9792385460586167,7.262732999999999,7.031245999999999,21.701400000000007,2835.77611111166
2025-05-14 16:27:00,46.03588,1.0127309999999996,0.9536912495074982,7.233793,7.118052,24.016099999999994,2835.8261111116603
2025-05-14 16:30:00,46.03588,1.0127309999999996,0.9385388772058643,7.1469879999999995,7.002317,24.595,2835.8761111116605
2025-05-14 16:33:00,45.10995,0.9837959999999999,0.9397258787253959,7.204858000000001,7.118052,23.4375,2835.9261111116607
2025-05-14 16:36:00,45.10995,1.0127309999999996,0.9385336100737828,7.233797999999999,7.089117,26.04159999999999,2835.976111111661
2025-05-14 16:39:00,45.10995,1.0416659999999993,0.9522225515437535,7.262732999999999,7.089117,24.016199999999998,2836.026111111661
2025-05-14 16:42:00,45.10995,1.0127309999999996,0.9232074443044641,7.233797999999999,7.060187000000001,23.726799999999997,2836.0761111116612
2025-05-14 16:45:00,45.05209,1.0127309999999996,0.9385388772058643,7.233793,7.089122000000001,23.148200000000003,2836.1261111116614
2025-05-14 16:48:00,45.57291,1.2442130000000002,0.9948431564325977,7.465279000000001,7.002316,22.858800000000002,2836.1761111116616
2025-05-14 16:51:00,45.57291,1.1863419999999998,1.0027324177165846,7.494209,7.146987000000001,21.701400000000007,2836.226111111662
2025-05-14 16:54:00,46.55671,1.2152769999999995,1.0156160836301409,7.552084,7.175927,24.305499999999995,2836.276111111662
2025-05-14 16:57:00,45.10995,1.0995369999999998,0.9634709439602003,7.436344,7.175927,23.7269,2836.326111111662
2025-05-14 17:00:00,45.10995,1.1863419999999998,0.9863360416862826,7.494214,7.118052,23.148200000000003,2836.3761111116623
2025-05-14 17:03:00,44.12616,1.1863419999999998,1.0189247656615732,7.494214,7.175922000000001,20.83330000000001,2836.4261111116625
2025-05-14 17:06:00,44.12616,1.1863419999999998,1.0189247656615732,7.523149,7.2048570000000005,22.858800000000002,2836.4761111116627
2025-05-14 17:09:00,44.12616,1.1284720000000004,0.9605594612713851,7.494208,7.1759260000000005,23.1481,2836.526111111663
2025-05-14 17:12:00,45.83334,1.157407,0.9897495146561712,7.436338000000001,7.118051,23.1481,2836.576111111663
2025-05-14 17:15:00,45.10995,1.0416660000000002,0.9210810090926036,7.349538000000001,7.118052,22.858800000000002,2836.6261111116632
2025-05-14 17:18:00,46.03588,1.2152769999999995,1.0156160836301409,7.4074040000000005,7.0312470000000005,21.990700000000004,2836.6761111116634
2025-05-14 17:21:00,46.03588,1.0127310000000005,0.9076984242811575,7.204858,7.002317,24.0163,2836.7261111116636
2025-05-14 17:24:00,44.12616,1.0127309999999996,0.9385388772058643,7.118053,6.973382,23.1481,2836.776111111664
2025-05-14 17:27:00,43.72107,1.1284719999999995,0.9605538600535819,7.262732999999999,6.944441,22.280200000000008,2836.826111111664
2025-05-14 17:30:00,44.12616,1.1284720000000004,0.9766636713430561,7.262728000000001,6.973376,20.254699999999985,2836.876111111664
2025-05-14 17:33:00,44.58912,1.0416659999999993,0.9367472540640275,7.262732999999999,7.060187000000001,24.594899999999996,2836.9261111116643
2025-05-14 17:36:00,44.58912,1.0416659999999993,0.9052245306613717,7.204863,6.944447,24.594899999999996,2836.9761111116645
2025-05-14 17:39:00,43.57639,0.7523150000000003,0.8088086583356787,6.857637,6.973382,21.990700000000004,2837.0261111116647
2025-05-14 17:42:00,43.2581,0.9548609999999993,0.8957455869895464,7.1180579999999996,7.002317,21.70139999999998,2837.076111111665
2025-05-14 17:45:00,43.14236,1.070602,0.9183421018291569,7.175928,6.886576,20.83330000000001,2837.126111111665
2025-05-14 17:48:00,43.14236,0.9259259999999996,0.881812012940797,7.031248,6.944442,22.5694,2837.1761111116653
2025-05-14 17:51:00,42.15857,0.8101859999999999,0.7956313051056587,6.915512,6.886576,21.990700000000004,2837.2261111116654
2025-05-14 17:54:00,41.2037,0.46296299999999935,0.6562281165278699,6.799765999999999,7.233793,19.097199999999987,2837.2761111116656
2025-05-14 17:57:00,41.66666,0.6944439999999998,0.7369961706153519,7.002316,7.089122000000001,21.990700000000004,2837.326111111666
2025-05-14 18:00:00,41.2037,0.6655089999999992,0.7080239331085947,6.944446,7.0312470000000005,21.990699999999975,2837.376111111666
2025-05-14 18:03:00,39.75695,0.7233789999999996,0.7233804999628265,6.857635999999999,6.857637,22.569500000000005,2837.426111111666
2025-05-14 18:06:00,38.31018,0.6655090000000001,0.3142995831651439,4.716434,4.166667,20.254599999999982,2837.4761111116663
2025-05-14 18:09:00,36.80555,0.6076389999999998,0.42899568280803696,3.327545999999999,3.009259,18.229100000000017,2837.5261111116665
2025-05-14 18:12:00,35.3588,0.6076389999999998,0.465349364451076,2.9803249999999997,2.719906999999999,16.493100000000027,2837.5761111116667
2025-05-14 18:15:00,33.91204,0.78125,0.5352236808704305,2.8935180000000003,2.459491,18.51849999999999,2837.626111111667
2025-05-14 18:18:00,32.43634,0.6655090000000001,0.4707475566425944,2.8645829999999997,2.5173609999999993,17.93979999999999,2837.676111111667
2025-05-14 18:21:00,31.51042,0.7523149999999994,0.5426819198643336,2.922454,2.546297000000001,18.518500000000017,2837.7261111116673
2025-05-14 18:24:00,33.91204,0.7233799999999997,0.5124986033344638,3.0092599999999994,2.633102,17.361099999999993,2837.7761111116674
2025-05-14 18:27:00,34.40393,0.7523149999999994,0.5239254460938478,3.125,2.719908,18.51849999999999,2837.8261111116676
2025-05-14 18:30:00,33.42014,0.6655090000000001,0.45162051871846354,2.835647,2.459491,17.65039999999999,2837.876111111668
2025-05-14 18:33:00,31.97338,0.78125,0.5155835339721224,2.6909719999999995,2.228009,15.9144,2837.926111111668
2025-05-14 18:36:00,30.98958,0.7233799999999997,0.4934264972167738,2.6909729999999996,2.2858799999999997,17.361099999999993,2837.976111111668
2025-05-14 18:39:00,30.98958,0.8391210000000004,0.5574628260678444,2.8067130000000002,2.314814,15.046300000000002,2838.0261111116683
2025-05-14 18:42:00,32.95718,0.7233799999999997,0.512499251853031,2.7199079999999993,2.343751,16.203599999999994,2838.0761111116685
2025-05-15 09:36:00,30.00578,1.9097229999999996,0.8881993806925852,3.9641199999999994,2.3726850000000006,14.756900000000002,2838.0761111116685
2025-05-15 10:57:00,30.00578,2.1122679999999994,0.9479106196911891,4.166667,2.3726849999999997,15.046300000000002,2838.0761111116685
2025-05-15 11:00:00,30.00578,2.0254629999999993,0.9796636143079632,4.050924999999999,2.4016200000000003,15.625,2838.0761111116685
2025-05-15 11:03:00,30.00578,2.054398,0.9885209272357335,4.079860999999999,2.4016200000000003,14.178200000000004,2838.0761111116685
2025-05-15 11:06:00,30.00578,2.054398,0.9885218861281339,4.050924999999999,2.3726849999999997,14.467600000000004,2838.0761111116685
2025-05-15 11:09:00,30.00578,2.0254629999999993,0.9225009431227683,4.050924999999999,2.343750000000001,15.625,2838.0761111116685
2025-05-15 11:12:00,30.00578,2.054398,0.931000476799659,4.050924999999999,2.3148150000000003,14.757000000000005,2838.0761111116685
2025-05-15 11:15:00,30.00578,2.054398,0.9309994444962639,4.0509260000000005,2.3148150000000003,14.178300000000007,2838.0761111116685
2025-05-15 11:21:00,30.52662,2.054398,0.9602899440119064,4.079860999999999,2.3726849999999997,15.3356,2838.0761111116685
2025-05-15 11:24:00,30.52662,2.054398,0.9885209272357335,4.079860999999999,2.4016200000000003,16.203699999999998,2838.0761111116685
2025-05-15 11:33:00,30.52662,2.054398,0.9602889508414877,4.137732,2.430554999999999,13.888899999999978,2838.0761111116685
2025-05-15 12:24:00,30.52662,2.054398,0.9309984121914193,4.166667,2.430554999999999,15.046300000000002,2838.0761111116685
2025-05-15 12:54:00,30.00578,1.9965279999999996,0.9139716869837966,4.050924999999999,2.3726850000000006,15.914299999999997,2838.0761111116685
2025-05-15 13:15:00,30.52662,2.0254630000000002,0.9796636143079636,4.02199,2.3726849999999997,14.467600000000004,2838.0761111116685
2025-05-15 13:18:00,30.52662,2.0254630000000002,0.9796626613244414,4.050926,2.4016200000000003,14.178200000000004,2838.0761111116685
2025-05-15 13:21:00,30.52662,2.0254630000000002,0.9796626613244414,4.050926,2.4016200000000003,13.888800000000003,2838.0761111116685
2025-05-15 13:24:00,30.52662,1.9965279999999996,0.9707734940328784,4.02199,2.4016200000000003,14.756900000000002,2838.0761111116685
2025-05-15 13:27:00,30.52662,1.9965279999999996,0.9428925633216289,4.050926,2.4016200000000003,15.9144,2838.0761111116685
2025-05-15 13:33:00,30.00578,2.0833329999999997,0.939470876332785,4.02199,2.256945000000001,15.625,2838.0761111116685
2025-05-15 13:36:00,30.00578,2.0254630000000002,0.9516066568689454,3.993056,2.3148150000000003,15.046300000000002,2838.0761111116685
2025-05-15 13:39:00,30.52662,1.967593,0.905411086532892,3.9641200000000003,2.314814,15.3356,2838.0761111116685
2025-05-15 13:51:00,30.98958,2.1122679999999994,1.0061453983510211,4.224537,2.4884270000000006,15.625,2838.0761111116685
2025-05-15 13:54:00,30.52662,1.938657,0.896819239062148,4.108797,2.4884260000000005,15.046300000000002,2838.0761111116685
2025-05-15 14:09:00,30.00578,2.0254630000000002,0.9516066568689454,4.050926,2.3726849999999997,13.020899999999983,2838.0761111116685
2025-05-15 14:12:00,30.00578,2.0254629999999993,0.9796636143079632,4.050924999999999,2.4016200000000003,15.335700000000003,2838.0761111116685
2025-05-15 14:15:00,30.00578,2.0254629999999993,0.9796626613244411,4.079860999999999,2.430555000000001,15.9144,2838.0761111116685
2025-05-15 14:18:00,30.00578,2.0833329999999997,0.9973489433561665,4.166666,2.4594910000000008,15.625,2838.0761111116685
2025-05-15 14:21:00,30.52662,2.0254630000000002,0.9224988915493822,4.108797,2.4016200000000003,14.757000000000005,2838.0761111116685
2025-05-15 14:24:00,30.52662,1.9965279999999996,0.9139716869837966,4.050924999999999,2.3726850000000006,14.756899999999973,2838.0761111116685
2025-05-15 14:33:00,30.98958,2.0833329999999997,0.939470876332785,4.02199,2.256945000000001,14.467600000000004,2838.0761111116685
2025-05-15 14:45:00,30.98958,2.0254629999999993,0.9516056698905468,4.050927,2.3726849999999997,15.625,2838.0761111116685
2025-05-15 14:48:00,31.51042,2.1122679999999994,0.9479127101460887,4.050924999999999,2.256945000000001,14.467700000000008,2838.0761111116685
2025-05-15 14:51:00,30.98958,2.0833329999999997,0.9394698375494069,3.993056,2.2280100000000003,15.625,2838.0761111116685
2025-05-15 14:54:00,30.98958,1.9386579999999993,0.8968205424977137,3.935186,2.3148150000000003,15.914300000000026,2838.0761111116685
2025-05-15 15:00:00,30.98958,2.0254630000000002,0.9516056698905472,4.137732000000001,2.4594899999999997,14.467600000000004,2838.0761111116685
2025-05-15 15:03:00,30.00578,1.9097229999999996,0.8881973820409729,4.079862,2.4884249999999994,15.625,2838.0761111116685
2025-05-15 15:09:00,30.00578,1.967593,0.9341470300989867,3.9930559999999993,2.3726849999999997,15.914299999999997,2838.0761111116685
2025-05-15 15:12:00,30.00578,2.0833329999999997,0.9689420369372819,4.108797,2.3726849999999997,14.756900000000002,2838.0761111116685
2025-05-15 15:30:00,30.52662,2.1122680000000003,1.0337741438710868,4.137732000000001,2.430556,15.335700000000003,2838.0761111116685
2025-05-15 15:33:00,30.98958,2.0254630000000002,0.9796636143079636,4.166666,2.517361,15.9144,2838.0761111116685
2025-05-15 15:36:00,30.98958,2.054398,0.9885218861281339,4.224537,2.546297,13.310200000000009,2838.0761111116685
2025-05-15 15:39:00,31.51042,1.9965279999999996,0.9428925633216289,4.224537,2.5752310000000005,14.178199999999975,2838.0761111116685
2025-05-15 16:03:00,30.52662,2.0254630000000002,0.9516056698905472,4.195602000000001,2.51736,14.467600000000004,2838.0761111116685
2025-05-15 16:12:00,30.52662,2.141203,1.0149118429866628,4.050924999999999,2.2858799999999997,15.046300000000002,2838.0761111116685
2025-05-15 16:15:00,30.52662,2.141203,1.014910866572253,4.108796,2.343750000000001,16.4931,2838.0761111116685
2025-05-15 16:18:00,30.52662,2.1122690000000004,1.0061447312291736,4.137732,2.4016200000000003,14.467700000000008,2838.0761111116685
2025-05-15 16:21:00,30.52662,2.1701390000000007,0.9647110337726024,4.282408000000001,2.430554999999999,14.756900000000002,2838.0761111116685
2025-05-15 16:24:00,30.52662,2.1122690000000004,0.9775668219491324,4.137732,2.3726849999999997,13.59960000000001,2838.0761111116685
2025-05-15 16:27:00,31.51042,2.0254630000000002,0.9796636143079636,4.253472,2.6041670000000003,15.914299999999997,2838.0761111116685
2025-05-15 16:30:00,30.00578,2.0254629999999993,0.8921850789682324,4.224537,2.4884250000000003,15.9144,2838.0761111116685
2025-05-15 16:39:00,30.52662,2.1122679999999994,0.9775655189769596,4.166667,2.4016200000000003,14.467600000000004,2838.0761111116685
2025-05-15 16:48:00,30.52662,1.9965279999999996,0.9139716869837966,4.050924999999999,2.3726850000000006,16.492999999999995,2838.0761111116685
2025-05-15 16:57:00,30.00578,2.054398,0.9885209272357335,4.108796,2.430555000000001,12.442099999999982,2838.0761111116685
2025-05-15 17:00:00,30.00578,2.1122679999999994,0.947910619691191,4.137732,2.343750000000001,17.361099999999993,2838.0761111116685
2025-05-15 17:12:00,30.52662,2.1122690000000004,0.9479119561835452,4.253472,2.4594899999999997,15.3356,2838.0761111116685
2025-05-15 18:00:00,30.52662,2.0833330000000005,0.9973489433561669,4.2245360000000005,2.517361,15.3356,2838.0761111116685
2025-05-15 18:03:00,30.52662,2.1701390000000007,0.9647131497874557,4.398148,2.546297,16.203700000000026,2838.0761111116685
2025-05-15 18:06:00,30.00578,2.054398,0.9309994444962639,4.340277,2.604166,15.625,2838.0761111116685
2025-05-15 18:54:00,30.00578,2.083334,0.9973492478889214,4.282408,2.5752320000000006,15.3356,2838.0761111116685
2025-05-16 09:18:00,30.52662,1.9097220000000004,0.9165596527708,3.501157,1.9386579999999993,15.9144,2838.0761111116685
2025-05-16 09:21:00,31.51042,1.8229169999999995,0.8899245684638916,3.4432869999999998,1.967593,14.756900000000002,2838.1261111116687
2025-05-16 09:24:00,33.42014,1.9097220000000004,0.9165586909372864,3.645834,2.083334,15.625,2838.176111111669
2025-05-16 09:27:00,34.40393,1.851852,1.2600634875674372,4.050927,3.0092600000000003,15.914299999999997,2838.226111111669
2025-05-16 09:30:00,40.7118,1.9097220000000004,0.9703536055683517,5.815977,4.311344999999999,16.203699999999998,2838.2761111116693
2025-05-16 09:33:00,39.75695,1.7361110000000002,0.7137997604432832,5.3530120000000005,3.8194409999999994,17.93980000000002,2838.3261111116694
2025-05-16 09:36:00,41.2037,1.851852,0.9258136845445075,5.410882000000001,3.93518,18.22919999999999,2838.3761111116696
2025-05-16 09:39:00,38.31018,1.851852,1.025864339530746,5.439817000000001,4.079865,17.93980000000002,2838.42611111167
2025-05-16 09:42:00,36.80555,1.851852,0.9258228521619872,5.2951369999999995,3.819445,17.939899999999994,2838.47611111167
2025-05-16 09:45:00,36.34259,1.765046,0.9240043011670536,5.526617000000001,4.166671,17.93979999999999,2838.52611111167
2025-05-16 09:48:00,39.23611,2.025462,1.2434270528958589,7.552086999999999,6.221064999999999,17.93980000000002,2838.5761111116703
2025-05-16 09:51:00,44.58912,1.157407,0.9063074950310968,8.072912,7.609955,20.543900000000008,2838.6261111116705
2025-05-16 09:54:00,44.58912,0.9837960000000008,0.8143130794593864,7.7256920000000004,7.407405999999999,22.5694,2838.6761111116707
2025-05-16 09:57:00,54.16667,1.070602,0.9657949116807095,6.712962,6.51042,29.224499999999978,2838.726111111671
2025-05-16 10:00:00,57.20486,0.8101859999999999,0.907695802043293,6.655092,6.857635999999999,29.51389999999998,2838.776111111671
2025-05-16 10:03:00,58.65162,0.8391210000000004,0.9367496554543802,7.118057,7.320606,30.381999999999977,2838.8261111116713
2025-05-16 10:06:00,58.65162,0.8391210000000004,1.0537095426832255,7.9861070000000005,8.449076,31.828699999999998,2838.8761111116714
2025-05-16 10:09:00,57.72569,0.7523150000000003,0.8891603696689765,7.3784719999999995,7.667826999999999,31.5394,2838.9261111116716
2025-05-16 10:12:00,53.81944,0.6655090000000001,0.7755010934795511,6.539352,6.7708330000000005,30.9606,2838.976111111672
2025-05-16 10:15:00,53.35648,0.78125,,5.931712000000001,5.931712000000001,28.06710000000001,2839.026111111672
2025-05-16 10:18:00,51.90972,0.8391200000000003,0.7645006642539325,5.758102000000001,5.613422000000001,29.803200000000004,2839.076111111672
2025-05-16 10:21:00,51.90972,0.7523150000000003,0.7229924703967591,5.700232000000001,5.6423570000000005,25.75229999999999,2839.1261111116723
2025-05-16 10:24:00,53.35648,0.7233799999999997,0.7088125371615801,5.642362,5.613422000000001,28.64580000000001,2839.1761111116725
2025-05-16 10:27:00,53.35648,0.7233789999999996,0.7088120438973797,5.497686,5.4687470000000005,27.488399999999984,2839.2261111116727
2025-05-16 10:30:00,51.90972,0.78125,0.7218351702717228,5.497682,5.381942,27.488399999999984,2839.276111111673
2025-05-16 10:33:00,51.90972,0.78125,0.7064488723040213,5.4687470000000005,5.324077000000001,24.594899999999996,2839.326111111673
2025-05-16 10:36:00,51.90972,0.7523149999999994,0.708026855074169,5.3819420000000004,5.295137,28.64579999999998,2839.3761111116733
2025-05-16 10:39:00,51.90972,0.8680560000000002,0.7301250793112568,5.497687000000001,5.237271000000001,25.173599999999993,2839.4261111116734
2025-05-16 10:42:00,53.81944,0.7523150000000003,0.7080268550741697,5.410877000000001,5.324072,26.909700000000015,2839.4761111116736
2025-05-16 10:45:00,45.10995,1.5914350000000006,0.8908076003261692,5.613427,4.456021999999999,24.016200000000026,2839.526111111674
2025-05-16 10:48:00,45.10995,1.8229170000000003,0.9678130121647652,5.700232000000001,4.311345,21.990800000000007,2839.576111111674
2025-05-16 10:51:00,46.875,1.7939819999999997,0.9583266721347398,5.844912,4.48495,22.569499999999977,2839.626111111674
2025-05-16 10:54:00,46.03588,1.938657,0.9795238007907747,5.787032,4.253475000000001,22.280100000000004,2839.6761111116743
2025-05-16 10:57:00,46.03588,1.6782409999999999,0.895716718376938,5.584486,4.311344999999999,22.858800000000002,2839.7261111116745
2025-05-16 11:00:00,44.12616,1.7071759999999996,0.9051874988667858,5.584486,4.28241,21.12270000000001,2839.7761111116747
2025-05-16 11:03:00,44.12616,1.765047,0.9239959217433329,5.671297000000001,4.31134,22.5694,2839.826111111675
2025-05-16 11:06:00,44.12616,1.765047,0.9239959217433329,5.815977,4.45602,23.4375,2839.876111111675
2025-05-16 11:09:00,45.57291,1.851852,0.9258136845445092,6.018521999999999,4.54282,19.965300000000013,2839.9261111116753
2025-05-16 11:12:00,46.55671,1.8807869999999998,0.9866516031673996,6.105322,4.658565,21.701400000000007,2839.9761111116754
2025-05-16 11:15:00,46.03588,1.7939820000000006,0.9583266721347399,6.047457,4.687494999999999,23.4375,2840.0261111116756
2025-05-16 11:18:00,46.03588,1.7361119999999994,0.9392579149358687,6.047452,4.74537,21.12270000000001,2840.076111111676
2025-05-16 11:21:00,44.58912,1.7361110000000002,0.9392575838444536,6.163195999999999,4.861114999999999,24.305499999999995,2840.126111111676
2025-05-16 11:24:00,44.58912,1.7361119999999994,0.9392579149358687,6.192131999999999,4.89005,22.569500000000005,2840.176111111676
2025-05-16 11:27:00,45.57291,1.8807869999999998,0.9611567458209446,6.192131999999999,4.716435000000001,23.1481,2840.2261111116763
2025-05-16 11:30:00,45.10995,1.8807869999999998,0.9866516031673996,6.250001999999999,4.8032449999999995,22.858800000000002,2840.2761111116765
2025-05-16 11:33:00,46.03588,1.765047,0.9488171344621725,6.192127000000001,4.861110000000001,22.5694,2840.3261111116767
2025-05-16 11:36:00,46.03588,1.7939820000000006,0.9583351846621108,6.221067,4.861114999999999,23.1481,2840.376111111677
2025-05-16 11:39:00,46.93287,1.7939819999999997,0.9583351846621104,6.278932,4.91898,24.016099999999994,2840.426111111677
2025-05-16 11:42:00,46.875,1.8229170000000003,0.9426615130397725,6.163192,4.745375,22.8587,2840.4761111116773
2025-05-16 11:45:00,46.55671,1.765047,0.9488171344621725,6.105327000000001,4.774310000000001,24.016199999999998,2840.5261111116774
2025-05-16 11:48:00,46.55671,1.7939820000000006,0.9583351846621108,6.134257,4.774304999999999,23.1481,2840.5761111116776
2025-05-16 11:51:00,37.32639,1.5914350000000006,0.8908076003261692,6.221067,5.063661999999999,18.518599999999992,2840.626111111678
2025-05-16 11:54:00,37.32639,1.6782409999999999,0.40620747888201625,5.497681999999999,3.848381,18.518500000000017,2840.676111111678
2025-05-16 11:57:00,32.95718,1.7361120000000003,0.8074534279332176,4.398149,2.9513890000000007,17.65039999999999,2840.726111111678
2025-05-16 12:00:00,31.97338,1.765047,0.8445893024262962,4.224537,2.7777780000000005,13.888900000000007,2840.7761111116783
2025-05-16 12:03:00,31.97338,1.7361120000000003,0.8629655720581851,4.108797000000001,2.719906,15.914299999999997,2840.8261111116785
2025-05-16 12:06:00,32.46528,1.8229169999999995,0.8621349779014713,4.050927,2.546297,15.3356,2840.8761111116787
2025-05-16 12:09:00,30.98958,1.6782409999999999,0.8448045323592813,3.935186,2.6041670000000003,17.361199999999997,2840.926111111679
2025-05-16 12:12:00,30.98958,1.7071769999999997,0.8539052995500878,3.7905099999999994,2.430555,15.9144,2840.976111111679
2025-05-16 12:15:00,30.00578,1.7071759999999996,0.8268969458986154,3.703704,2.3148150000000003,14.756999999999977,2841.0261111116793
2025-05-16 12:18:00,30.00578,1.7361110000000002,0.8629652595690457,3.819445,2.430554999999999,13.020800000000008,2841.0761111116794
2025-05-16 12:21:00,31.51042,1.7939809999999996,0.8809744761277707,3.7615739999999995,2.3148150000000003,15.046300000000002,2841.1261111116796
2025-05-16 12:24:00,32.43634,1.7361119999999994,0.835761273906261,3.703704,2.2858790000000004,14.467500000000001,2841.17611111168
2025-05-16 12:27:00,30.98958,1.7071769999999997,0.8268972528899579,3.73264,2.34375,15.9144,2841.22611111168
2025-05-16 12:30:00,30.98958,1.7361110000000002,0.8892109386371168,3.7615739999999995,2.4016200000000003,15.914299999999997,2841.27611111168
2025-05-16 12:33:00,30.98958,1.8229169999999995,0.889922683348393,3.848381,2.3726849999999997,16.203699999999998,2841.3261111116803
2025-05-16 12:36:00,32.95718,1.7361110000000002,0.8629661824624013,3.9641199999999994,2.5752309999999996,16.203599999999994,2841.3761111116805
2025-05-16 12:39:00,31.51042,1.7361119999999994,0.835761273906261,3.90625,2.4884250000000003,15.625,2841.4261111116807
2025-05-16 12:42:00,30.98958,1.7939809999999996,0.907591061523588,3.7615739999999995,2.343750000000001,15.625,2841.476111111681
2025-05-16 12:45:00,32.43634,1.7361110000000002,0.8357600098500594,3.8483800000000006,2.430554999999999,17.071799999999996,2841.526111111681
2025-05-16 12:48:00,30.98958,1.7071769999999997,0.8268972528899579,3.73264,2.34375,15.625,2841.5761111116813
2025-05-16 13:36:00,30.52662,1.7071759999999996,0.8268969458986154,3.877314,2.4884250000000003,15.9144,2841.5761111116813
2025-05-16 13:51:00,30.00578,1.7361110000000002,0.8629661824624013,3.703704,2.3148150000000003,15.625,2841.5761111116813
2025-05-16 13:54:00,30.00578,1.7071759999999996,0.8799627498834642,3.7326379999999997,2.4016200000000003,14.178299999999979,2841.5761111116813
2025-05-16 13:57:00,30.00578,1.8229160000000002,0.8899242598124087,3.993055,2.5173619999999994,14.757000000000005,2841.5761111116813
2025-05-16 14:00:00,30.98958,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,14.756900000000002,2841.5761111116813
2025-05-16 14:06:00,30.00578,1.6782409999999999,0.8179950747562382,3.819444,2.4594899999999997,14.467600000000004,2841.5761111116813
2025-05-16 14:09:00,30.98958,1.6493059999999993,0.8356629533807111,3.7905100000000003,2.4884250000000003,15.046400000000006,2841.6261111116814
2025-05-16 14:12:00,32.95718,1.8807869999999998,0.9077138477124858,3.7615749999999997,2.2280089999999992,15.625,2841.6761111116816
2025-05-16 14:15:00,37.78935,1.7361109999999993,0.8074531293952486,3.616898,2.170139,19.386500000000012,2841.726111111682
2025-05-16 14:18:00,46.55671,2.0254630000000002,1.3060442592301118,4.774305999999999,3.530092999999999,23.4375,2841.776111111682
2025-05-16 14:21:00,57.20486,1.938657,1.1020731011567177,7.3495360000000005,5.960648999999999,37.61580000000001,2841.826111111682
2025-05-16 14:24:00,59.17245,1.5914350000000006,0.8670336047524418,6.3657449999999995,5.1794,36.74770000000001,2841.8761111116823
2025-05-16 14:27:00,47.01968,0.8680560000000002,0.8535072514212546,5.902777,5.873841,26.33099999999999,2841.9261111116825
2025-05-16 14:30:00,51.38889,0.8680560000000002,0.7463459618299988,6.221061000000001,5.989584999999999,28.64579999999998,2841.9761111116827
2025-05-16 14:33:00,49.94213,0.868055,0.7136338645973207,5.526616000000001,5.237271,27.199000000000012,2842.026111111683
2025-05-16 14:36:00,47.01968,1.0995369999999998,0.7931502872814973,5.815968,5.266201000000001,26.620300000000015,2842.076111111683
2025-05-16 14:39:00,46.03588,1.3020839999999998,0.8114696910691097,5.902779,5.063655000000001,24.594900000000024,2842.1261111116833
2025-05-16 14:42:00,44.58912,1.5335649999999994,0.8938779882189307,5.902779999999999,4.832175,23.1481,2842.1761111116834
2025-05-16 14:45:00,46.03588,1.5914349999999997,0.9364801712119152,6.0185200000000005,4.918985,22.569500000000005,2842.2261111116836
2025-05-16 14:48:00,44.58912,1.5914350000000006,0.8908076003261692,6.01852,4.861114999999999,25.46290000000002,2842.276111111684
2025-05-16 14:51:00,45.57291,1.6203700000000003,0.9238824525009276,5.960649999999999,4.80324,24.016199999999998,2842.326111111684
2025-05-16 14:54:00,45.10995,1.4467600000000003,0.8851089314101854,5.844905,4.890045000000001,24.594900000000024,2842.376111111684
2025-05-16 14:57:00,44.12616,1.475695,0.8736181239537996,5.902779999999999,4.890045,24.3056,2842.4261111116843
2025-05-16 15:00:00,46.03588,1.4467590000000001,0.8411608721077998,5.8449040000000005,4.832175,23.4375,2842.4761111116845
2025-05-16 15:03:00,46.12268,1.4467590000000001,0.8634140302648373,5.7580990000000005,4.774309999999999,23.4375,2842.5261111116847
2025-05-16 15:06:00,46.03588,1.359954,0.8536030020569345,5.700228999999999,4.832175,24.305499999999995,2842.576111111685
2025-05-16 15:09:00,46.55671,1.3020839999999998,0.8725310922627703,5.787038999999999,5.034725,24.016199999999998,2842.626111111685
2025-05-16 15:12:00,46.55671,1.273149,0.8416929058264749,5.787034,5.034725,25.462999999999994,2842.6761111116853
2025-05-16 15:15:00,46.49884,1.273148,0.8215264897345036,5.787038000000001,5.00579,23.4375,2842.7261111116854
2025-05-16 15:18:00,46.03588,1.3020830000000005,0.8114766063929892,5.700228000000001,4.861114999999999,25.75229999999999,2842.7761111116856
2025-05-16 15:21:00,44.58912,1.3020839999999998,0.8322856551126753,5.671294,4.861110000000001,22.858800000000002,2842.826111111686
2025-05-16 15:24:00,45.57291,1.3310189999999995,0.8429769956236882,5.700228999999999,4.861110000000001,22.280100000000004,2842.876111111686
2025-05-16 15:27:00,45.57291,1.4178240000000004,0.8310732207287507,5.7581039999999994,4.774309999999999,23.7269,2842.926111111686
2025-05-16 15:30:00,46.03588,1.4178239999999995,0.8310732207287502,5.758104,4.774310000000001,23.726799999999997,2842.9761111116864
2025-05-16 15:33:00,45.10995,1.3888889999999998,0.8209291776807813,5.787033999999999,4.832174999999999,23.1481,2843.0261111116865
2025-05-16 15:36:00,45.8912,1.4467590000000001,0.8411608721077998,5.902774,4.890045,23.148200000000003,2843.0761111116867
2025-05-16 15:39:00,45.63079,1.4178249999999997,0.895699511149649,5.93171,5.034725,24.305499999999995,2843.126111111687
2025-05-16 15:42:00,44.12616,1.4467590000000001,0.8634064391428519,5.989584,5.005785,25.173599999999993,2843.176111111687
2025-05-16 15:45:00,45.57291,1.5335649999999994,0.8938857595656707,5.93171,4.861115000000001,24.305499999999995,2843.2261111116873
2025-05-16 15:48:00,46.03588,1.5335649999999994,0.8938779882189307,5.902779999999999,4.832175,23.726799999999997,2843.2761111116874
2025-05-16 15:51:00,45.57291,1.5335649999999994,0.8711016146716417,5.87384,4.774305000000001,24.884299999999996,2843.3261111116876
2025-05-16 15:54:00,45.57291,1.5046300000000006,0.9058201366376727,5.844905,4.832175,24.016199999999998,2843.376111111688
2025-05-16 15:57:00,45.10995,1.6203700000000003,0.9005883203932465,5.8738399999999995,4.687499999999999,22.280100000000004,2843.426111111688
2025-05-16 16:00:00,46.03588,1.5625,0.880979123579335,5.931715,4.8032449999999995,21.990700000000004,2843.476111111688
2025-05-16 16:03:00,45.10995,1.475695,0.8511940958011637,5.902775000000001,4.861110000000001,23.148200000000003,2843.5261111116884
2025-05-16 16:06:00,45.10995,1.5046299999999997,0.9058201366376709,6.0185200000000005,5.00579,23.1481,2843.5761111116885
2025-05-16 16:09:00,43.60532,1.475695,0.873625775670524,6.04745,5.034724999999999,24.016199999999998,2843.6261111116887
2025-05-16 16:12:00,43.60532,1.475695,0.895492666456468,5.96065,4.976855,24.016199999999998,2843.676111111689
2025-05-16 16:15:00,43.60532,1.5914349999999997,0.8908076003261687,5.98958,4.832175,23.1481,2843.726111111689
2025-05-16 16:18:00,45.57291,1.4467590000000001,0.8634064391428519,5.873843999999999,4.890045,24.594899999999996,2843.7761111116893
2025-05-16 16:21:00,44.12616,1.4467600000000003,0.8411612197836487,5.902775000000001,4.890045000000001,24.594899999999996,2843.8261111116894
2025-05-16 16:24:00,45.10995,1.4178249999999997,0.853146633991549,5.93171,4.9768550000000005,23.4375,2843.8761111116896
2025-05-16 16:27:00,45.10995,1.475695,0.8511940958011637,6.047455,5.00579,24.0163,2843.92611111169
2025-05-16 16:30:00,45.10995,1.5625,0.880979123579335,5.931715,4.8032449999999995,23.726799999999997,2843.97611111169
2025-05-16 16:33:00,44.58912,1.5046300000000006,0.8837823965799796,5.960645,4.918985,24.594899999999996,2844.02611111169
2025-05-16 16:36:00,44.58912,1.5335649999999994,0.8711016146716417,5.902779999999999,4.8032449999999995,23.4375,2844.0761111116904
2025-05-16 16:39:00,46.03588,1.4467599999999994,0.8411612197836482,5.902779999999999,4.89005,24.88420000000002,2844.1261111116905
2025-05-16 16:42:00,46.03588,1.475695,0.8736181239537996,5.931715,4.91898,23.148200000000003,2844.1761111116907
2025-05-16 16:45:00,44.58912,1.475695,0.8736181239537996,5.902779999999999,4.890045,22.280100000000004,2844.226111111691
2025-05-16 16:48:00,44.58912,1.3888889999999998,0.842813030370847,5.902779999999999,4.976851,24.594900000000024,2844.276111111691
2025-05-16 16:51:00,44.12616,1.4178240000000004,0.8531462781429344,5.960645,5.005791,23.4375,2844.3261111116913
2025-05-16 16:54:00,36.80555,1.4178240000000004,0.8310732207287507,5.960645,4.976851,19.386599999999987,2844.3761111116914
2025-05-16 16:57:00,35.3588,1.3310190000000004,0.4557440692103186,4.8032449999999995,3.5590259999999994,17.361099999999993,2844.4261111116916
2025-05-16 17:00:00,30.98958,1.3888889999999998,0.7266676491306412,4.021992,2.95139,17.071799999999996,2844.476111111692
2025-05-16 17:03:00,30.00578,1.4467599999999994,0.7452966706827374,3.8773150000000003,2.7488420000000007,16.493000000000023,2844.526111111692
2025-05-16 17:06:00,30.00578,1.475695,0.7799142122275297,3.819445000000001,2.6909710000000002,16.203699999999998,2844.576111111692
2025-05-16 17:09:00,30.00578,1.4467599999999994,0.7704610598435514,3.7905100000000003,2.6909710000000002,15.625,2844.6261111116924
2025-05-16 17:12:00,30.00578,1.4467599999999994,0.7452966706827374,3.616898,2.4884250000000003,17.071799999999996,2844.6761111116925
2025-05-16 17:36:00,30.52662,1.5335640000000001,0.8235781250832305,3.4432859999999996,2.2858799999999997,15.914299999999997,2844.6761111116925
2025-05-16 17:39:00,30.52662,1.5046289999999996,0.7637334210891181,3.587962,2.4016200000000003,15.046300000000002,2844.6761111116925
2025-05-16 17:42:00,30.00578,1.359953,0.7172784278773071,3.4432859999999996,2.4016210000000004,15.625,2844.6761111116925
2025-05-16 17:48:00,30.52662,1.5335640000000001,0.7728833892752114,3.587962,2.3726849999999997,16.4931,2844.6761111116925
2025-05-16 17:51:00,30.52662,1.4178239999999995,0.7609587190156007,3.4722219999999995,2.4016200000000003,17.071699999999993,2844.6761111116925
2025-05-16 18:06:00,30.98958,1.4467599999999994,0.7704610598435514,3.5879640000000004,2.4884250000000003,17.361099999999993,2844.6761111116925
2025-05-16 18:15:00,30.52662,1.5335649999999994,0.772883704731644,3.732639,2.517361,15.914299999999997,2844.6761111116925
2025-05-16 18:18:00,30.00578,1.4467600000000003,0.7452957846398857,3.5879640000000004,2.4594900000000006,14.757000000000005,2844.6761111116925
2025-05-16 18:27:00,30.52662,1.4467599999999994,0.7452966706827374,3.443288,2.3148150000000003,17.07170000000002,2844.6761111116925
2025-05-16 18:39:00,30.52662,1.4467590000000001,0.7947627507922315,3.5590280000000005,2.4884270000000006,16.4931,2844.6761111116925
2025-05-16 18:42:00,30.00578,1.3310189999999995,0.7078349631803793,3.443288,2.430555000000001,17.36110000000002,2844.6761111116925
2025-05-16 18:54:00,30.00578,1.3888889999999998,0.7266685199965998,3.327546,2.256945000000001,16.782399999999996,2844.6761111116925
2025-05-16 18:57:00,30.00578,1.3310190000000004,0.7078366740168894,3.327546,2.3148150000000003,16.4931,2844.6761111116925
2025-05-16 19:03:00,30.52662,1.3310190000000004,0.7078366740168894,3.327546,2.3148150000000003,14.467600000000004,2844.6761111116925
2025-05-16 19:06:00,30.00578,1.3888889999999998,0.751403848412868,3.414353,2.3726849999999997,16.2038,2844.6761111116925
2025-05-16 19:09:00,30.52662,1.3310189999999995,0.7321360997392792,3.4722230000000005,2.4884250000000003,16.203700000000026,2844.6761111116925
2025-05-16 19:12:00,31.51042,1.4178239999999995,0.7360057667346414,3.4722230000000005,2.3726849999999997,15.335700000000003,2844.6761111116925
2025-05-16 19:15:00,30.49768,1.3310189999999995,0.7321369247169871,3.3854169999999995,2.4016200000000003,15.3356,2844.6761111116925
2025-05-16 19:18:00,31.97338,1.3310190000000004,0.7321360997392795,3.414353,2.430554999999999,15.335700000000003,2844.6761111116925
2025-05-16 19:21:00,31.97338,1.3310189999999995,0.7321360997392792,3.4722230000000005,2.4884250000000003,15.9144,2844.6761111116925
2025-05-16 19:24:00,30.52662,1.3310189999999995,0.7321369247169871,3.3854169999999995,2.4016200000000003,15.914299999999997,2844.6761111116925
2025-05-16 19:30:00,30.00578,1.5335640000000001,0.7728824809450218,3.5590280000000005,2.343749999999999,15.625,2844.6761111116925
2025-05-17 09:36:00,30.00578,1.8807869999999998,0.8795446174827475,3.906249,2.343750000000001,15.625,2844.6761111116925
2025-05-17 10:39:00,30.52662,1.8807869999999998,0.9077138477124858,3.993056,2.4594899999999997,14.756900000000002,2844.6761111116925
2025-05-17 10:42:00,30.52662,1.9675919999999998,0.9054097775438037,4.021991000000001,2.3726849999999997,13.888899999999978,2844.6761111116925
2025-05-17 10:45:00,30.52662,1.938657,0.9528938134265967,3.90625,2.343750000000001,15.9144,2844.6761111116925
2025-05-17 11:09:00,30.98958,1.9097229999999996,0.8881973820409729,4.050927000000001,2.4594899999999997,14.178200000000004,2844.6761111116925
2025-05-17 11:12:00,30.49768,1.9386580000000002,0.9253694010591306,4.108797,2.517361,15.3356,2844.6761111116925
2025-05-17 11:15:00,30.49768,1.9097229999999996,0.9165589960012793,3.9641209999999996,2.4016200000000003,16.492999999999995,2844.6761111116925
2025-05-17 11:21:00,30.52662,2.054398,0.9602889508414877,4.050927,2.343749999999999,15.625,2844.6761111116925
2025-05-17 11:24:00,30.98958,1.9097229999999996,0.9165589960012793,3.9641209999999996,2.4016200000000003,15.046300000000002,2844.6761111116925
2025-05-17 11:39:00,30.52662,1.9386579999999993,0.8670943722961609,4.079862,2.430555000000001,16.203699999999998,2844.6761111116925
2025-05-17 12:03:00,30.98958,1.9965279999999996,0.9139716869837966,4.1666669999999995,2.4884270000000006,15.3356,2844.6761111116925
2025-05-17 12:21:00,30.52662,1.9675919999999998,0.9054107901805131,4.050925,2.4016200000000003,16.492999999999995,2844.6761111116925
2025-05-17 12:24:00,30.00578,1.851852,0.8988357525778264,4.021991000000001,2.51736,15.625,2844.6761111116925
2025-05-17 12:27:00,30.00578,1.851852,0.9258210186468672,4.0509260000000005,2.5752320000000006,14.178200000000004,2844.6761111116925
2025-05-17 12:30:00,30.00578,1.8807870000000007,0.9077138477124859,3.993056000000001,2.4594899999999997,14.178299999999979,2844.6761111116925
2025-05-17 12:51:00,31.51042,1.9675919999999998,0.9618505599136413,4.079861,2.4884270000000006,15.046300000000002,2844.6761111116925
2025-05-17 12:54:00,30.00578,1.851852,0.870856166978404,4.021990000000001,2.4884250000000003,15.9144,2844.6761111116925
2025-05-17 12:57:00,30.00578,1.9097220000000004,0.8881980828295665,4.050925,2.4594899999999997,14.467600000000004,2844.6761111116925
2025-05-17 13:09:00,30.98958,1.9097220000000004,0.9439050467136179,3.906249,2.3726849999999997,15.625,2844.6761111116925
2025-05-17 13:18:00,30.98958,1.8807869999999998,0.9077138477124858,3.993056,2.4594899999999997,15.046300000000002,2844.6761111116925
2025-05-17 13:21:00,30.98958,1.9965279999999996,0.9707734940328784,4.108797,2.4884270000000006,15.9144,2844.6761111116925
2025-05-17 13:24:00,30.98958,1.9097229999999996,0.8881973820409748,4.021992,2.430555000000001,14.467600000000004,2844.6761111116925
2025-05-17 13:30:00,30.52662,1.9965279999999996,0.9139716869837966,3.9351849999999997,2.256945000000001,14.178299999999979,2844.6761111116925
2025-05-17 13:33:00,30.98958,1.880788,0.8795439245414395,3.8773150000000003,2.314814,14.467599999999976,2844.6761111116925
2025-05-17 13:39:00,30.52662,1.9965279999999996,0.942891582571957,4.050927000000001,2.4016200000000003,14.178200000000004,2844.6761111116925
2025-05-17 13:42:00,30.52662,1.851852,0.8988357525778264,3.993056,2.4884249999999994,15.046300000000002,2844.6761111116925
2025-05-17 13:48:00,30.00578,1.9675919999999998,0.9054118028158094,4.137731,2.4884270000000006,13.31019999999998,2844.6761111116925
2025-05-17 13:51:00,31.51042,1.8807869999999998,0.8795436248753677,4.050925,2.4884250000000003,12.442200000000014,2844.6761111116925
2025-05-17 13:54:00,30.52662,1.851852,0.8708551811299945,3.993056,2.4594900000000006,14.467599999999976,2844.6761111116925
2025-05-17 14:09:00,30.98958,1.938657,0.8968192390621463,3.993056000000001,2.3726849999999997,16.782299999999992,2844.6761111116925
2025-05-17 14:12:00,30.52662,1.8807869999999998,0.9077148031631868,4.079861,2.546296000000001,15.046199999999999,2844.6761111116925
2025-05-17 14:15:00,30.52662,1.851852,0.8708551811299927,3.993056000000001,2.4594899999999997,15.9144,2844.6761111116925
2025-05-17 14:24:00,30.52662,1.9675920000000007,0.9341467273006333,3.90625,2.2858799999999997,13.020900000000012,2844.6761111116925
2025-05-17 14:36:00,30.00578,1.851852,0.9258210186468672,3.877314,2.4016200000000003,14.756900000000002,2844.6761111116925
2025-05-17 14:39:00,30.00578,1.8807870000000007,0.907714803163187,3.90625,2.3726849999999997,15.046299999999974,2844.6761111116925
2025-05-17 14:51:00,30.00578,1.9965270000000004,0.942891280871585,4.021991000000001,2.3726849999999997,15.625,2844.6761111116925
2025-05-17 15:03:00,30.52662,1.938657,0.8968192390621463,3.993056000000001,2.3726849999999997,16.203699999999998,2844.6761111116925
2025-05-17 15:06:00,30.52662,1.8229170000000003,0.916725144732012,3.819444,2.3726849999999997,13.310200000000009,2844.6761111116925
2025-05-17 15:09:00,30.52662,1.7939819999999997,0.8809747860290564,3.8483799999999997,2.4016200000000003,14.756900000000002,2844.6761111116925
2025-05-17 15:12:00,30.52662,1.851852,0.8988367016033945,3.90625,2.4016200000000003,14.756999999999977,2844.6761111116925
2025-05-17 15:15:00,30.52662,1.9675920000000007,0.9618505599136417,4.0509260000000005,2.459492,15.335700000000003,2844.6761111116925
2025-05-17 15:27:00,30.52662,1.8229170000000003,0.8621359569443294,4.050926,2.546297,15.046400000000006,2844.6761111116925
2025-05-17 15:42:00,30.00578,1.8807869999999998,0.8795426322666138,3.993056,2.430555000000001,15.335699999999974,2844.6761111116925
2025-05-17 16:42:00,30.52662,2.054398,0.9309994444962639,4.108796,2.3726849999999997,15.914299999999997,2844.6761111116925
2025-05-17 16:45:00,30.52662,1.967593,0.9054100738959557,4.050927,2.4016200000000003,15.335699999999974,2844.6761111116925
2025-05-17 17:00:00,30.00578,2.0833329999999997,0.9394687987645691,4.108797,2.343750000000001,14.467600000000004,2844.6761111116925
2025-05-18 07:09:00,30.98958,1.9097230000000005,0.9960126584455253,4.137732000000001,2.6620369999999998,15.625,2844.6761111116925
2025-05-18 07:12:00,33.91204,1.6782409999999999,0.8706713004138237,4.513890000000001,3.211805000000001,15.914299999999997,2844.6761111116925
2025-05-18 07:15:00,35.3588,1.6493060000000002,0.8613434995000945,4.658561000000001,3.385414999999999,16.203699999999998,2844.6761111116925
2025-05-18 07:18:00,35.3588,1.5914359999999999,0.8908079391680486,4.976851,3.819445,16.493000000000023,2844.6761111116925
2025-05-18 07:21:00,35.3588,1.5625010000000001,0.8079884215107324,5.034726,3.819445,16.203699999999998,2844.6761111116925
2025-05-18 07:24:00,33.91204,1.6203710000000004,0.9465977997950521,5.381946,4.253474999999999,15.9144,2844.6761111116925
2025-05-18 07:27:00,35.3588,1.5335650000000003,0.8235801472622646,5.671296000000001,4.513890999999999,17.93979999999999,2844.6761111116925
2025-05-18 07:30:00,34.40393,1.5914359999999999,0.7638074405625817,5.295136,3.9930600000000007,16.203699999999998,2844.6761111116925
2025-05-18 07:33:00,30.52662,1.475695,0.7006101803526107,4.3402780000000005,3.124999,14.178300000000007,2844.6761111116925
2025-05-18 09:30:00,30.98958,1.7361119999999994,0.8892121494065272,3.6458329999999997,2.2858790000000004,16.4931,2844.6761111116925
2025-05-18 09:33:00,30.00578,1.765047,0.8445873718277903,3.848381,2.4016200000000003,15.9144,2844.6761111116925
2025-05-18 09:36:00,30.00578,1.7071769999999997,0.8539062157962103,3.703704,2.34375,17.071799999999996,2844.6761111116925
2025-05-18 09:45:00,31.51042,1.8229169999999995,0.8621349779014713,3.90625,2.4016200000000003,14.178200000000004,2844.6761111116925
2025-05-18 09:48:00,31.51042,1.7071759999999996,0.82689599453207,3.819445,2.430555000000001,14.178200000000004,2844.7261111116927
2025-05-18 09:51:00,31.51042,1.765047,0.8984215791543272,3.9930559999999993,2.6041669999999995,15.3356,2844.776111111693
2025-05-18 09:54:00,33.91204,1.3020829999999997,0.6983394725468016,3.5590279999999996,2.5752319999999997,16.203699999999998,2844.826111111693
2025-05-18 09:57:00,36.34259,0.78125,0.5542483063143924,3.038195000000001,2.633102,16.203699999999998,2844.8761111116933
2025-05-18 10:00:00,34.89584,1.070602,0.6202004275091627,3.3854169999999995,2.633103,18.51849999999999,2844.9261111116934
2025-05-18 10:03:00,33.42014,1.4178249999999997,0.760959895242136,3.732639,2.6620369999999998,15.335700000000003,2844.9761111116936
2025-05-18 10:06:00,30.52662,1.6203709999999996,0.8264819492231974,3.8773149999999994,2.604166,13.888900000000007,2845.026111111694
2025-05-18 10:09:00,32.43634,1.765047,0.8445883371277053,4.0509260000000005,2.604166,17.361199999999997,2845.076111111694
2025-05-18 10:12:00,30.98958,1.7361110000000002,0.8629661824624013,4.050926,2.6620369999999998,13.888800000000003,2845.126111111694
2025-05-18 10:15:00,31.51042,1.851852,0.8988367016033945,4.108796,2.604166,15.625,2845.1761111116944
2025-05-18 10:18:00,31.51042,1.9097220000000004,0.9439050467136179,4.282407,2.748843,15.046300000000002,2845.2261111116945
2025-05-18 10:21:00,32.43634,1.851852,0.8417295699304719,4.253472,2.6909710000000002,14.467600000000004,2845.2761111116947
2025-05-18 10:27:00,30.52662,1.938657,0.8968192390621463,3.993056000000001,2.3726849999999997,15.3356,2845.2761111116947
