Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-18 10:30:00,31.51042,1.8807870000000007,0.879542632266614,3.9641210000000004,2.4016200000000003,15.046300000000002,2845.2761111116947
2025-05-18 10:33:00,31.51042,1.8229170000000003,0.8621349779014714,3.9641200000000003,2.4594899999999997,15.335700000000003,2845.2761111116947
2025-05-18 10:36:00,31.51042,1.8229170000000003,0.8621349779014714,3.9641200000000003,2.4594899999999997,15.3356,2845.2761111116947
2025-05-18 10:39:00,32.43634,1.7361120000000003,0.8892121494065274,3.9351850000000006,2.5752310000000005,14.467599999999976,2845.2761111116947
2025-05-18 10:42:00,31.97338,1.851852,0.870856166978404,4.079862,2.546297,15.625,2845.2761111116947
2025-05-18 10:45:00,32.95718,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,15.3356,2845.2761111116947
2025-05-18 10:51:00,32.43634,1.7071760000000005,0.8799627498834646,3.7615740000000004,2.430556,15.3356,2845.2761111116947
2025-05-18 10:54:00,32.43634,1.5914359999999999,0.7910528771364523,3.7615740000000004,2.4884250000000003,15.046300000000002,2845.326111111695
2025-05-18 10:57:00,30.98958,1.5625010000000001,0.8079901860595425,3.645834,2.430555,14.178300000000007,2845.376111111695
2025-05-18 11:00:00,31.51042,1.6493060000000002,0.8613408816093521,3.6747689999999995,2.4016200000000003,14.756900000000002,2845.4261111116953
2025-05-18 11:03:00,31.51042,1.7361109999999993,0.8892118304468513,3.819444,2.4594910000000008,16.203699999999998,2845.4761111116954
2025-05-18 11:06:00,32.43634,1.7361109999999993,0.8357619265633754,3.906249999999999,2.4884270000000006,15.3356,2845.5261111116956
2025-05-18 11:09:00,33.42014,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,15.046300000000002,2845.576111111696
2025-05-18 11:12:00,30.52662,1.6493059999999993,0.8356629533807111,3.7905100000000003,2.4884250000000003,15.046300000000002,2845.626111111696
2025-05-18 11:15:00,31.51042,1.7361109999999993,0.835760968207374,3.819444,2.4016200000000003,16.203699999999998,2845.676111111696
2025-05-18 11:18:00,32.43634,1.6203709999999996,0.8000731005176549,3.7905100000000003,2.4884249999999994,13.59960000000001,2845.7261111116964
2025-05-18 11:21:00,30.98958,1.6203709999999996,0.8000731005176566,3.73264,2.430555000000001,15.625,2845.7761111116965
2025-05-18 11:24:00,31.97338,1.7071759999999996,0.8799627498834642,3.790509,2.4594910000000008,14.467600000000004,2845.8261111116967
2025-05-18 11:27:00,31.51042,1.6203709999999996,0.8000731005176566,3.7615749999999997,2.4594900000000006,16.782399999999996,2845.876111111697
2025-05-18 11:30:00,30.15047,1.6493060000000002,0.8356629533807113,3.7615750000000006,2.4594899999999997,15.914299999999997,2845.926111111697
2025-05-18 11:33:00,32.95718,1.765046,0.8445880326911084,4.050926,2.6041669999999995,15.046300000000002,2845.9761111116973
2025-05-18 11:36:00,31.97338,1.7071759999999996,0.7987980223585233,3.993055,2.5752320000000006,14.467600000000004,2846.0261111116974
2025-05-18 11:39:00,30.52662,1.6203709999999996,0.8000731005176549,3.7615750000000006,2.4594899999999997,15.914299999999997,2846.0761111116976
2025-05-18 11:42:00,30.52662,1.6203709999999996,0.8000731005176566,3.73264,2.430555000000001,17.071799999999996,2846.126111111698
2025-05-18 11:45:00,31.51042,1.7071759999999996,0.8539040694732111,3.73264,2.3726849999999997,15.046199999999999,2846.176111111698
2025-05-18 11:48:00,31.97338,1.6782409999999999,0.8179950747562382,3.9351849999999997,2.5752309999999996,16.203699999999998,2846.226111111698
2025-05-18 11:51:00,30.98958,1.6203709999999996,0.8000731005176566,3.7615749999999997,2.4594900000000006,15.046299999999974,2846.2761111116984
2025-05-18 12:00:00,30.52662,1.7939809999999996,0.8533789946979198,3.877314,2.4016200000000003,14.467600000000004,2846.2761111116984
2025-05-18 12:03:00,31.51042,1.7361120000000003,0.8357603155487074,3.8773160000000004,2.4594900000000006,15.3356,2846.2761111116984
2025-05-18 12:06:00,30.00578,1.7361120000000003,0.8357603155487074,3.8773160000000004,2.4594900000000006,16.203699999999998,2846.2761111116984
2025-05-18 12:12:00,31.51042,1.851852,0.8417305983291085,3.9930559999999993,2.430556,14.467599999999976,2846.2761111116984
2025-05-18 12:15:00,30.98958,1.6782409999999999,0.8448045323592813,3.7905099999999994,2.459491,16.203699999999998,2846.2761111116984
2025-05-18 12:21:00,30.52662,2.054398,1.0158189802369397,4.108797,2.459491,15.625,2846.2761111116984
2025-05-18 12:24:00,32.43634,1.7939820000000006,0.8533792979011952,4.079862,2.6041669999999995,15.3356,2846.3261111116985
2025-05-18 12:27:00,30.98958,1.765047,0.8445883371277053,3.90625,2.4594899999999997,16.203699999999998,2846.3761111116987
2025-05-18 12:30:00,30.98958,1.7361119999999994,0.8629655720581848,3.848381,2.4594899999999997,15.046300000000002,2846.426111111699
2025-05-18 12:33:00,30.98958,1.851852,0.870856166978404,4.079862,2.546297,15.335700000000003,2846.476111111699
2025-05-18 12:36:00,32.95718,1.7939820000000006,0.8809738499810708,4.108797000000001,2.6620359999999996,14.467600000000004,2846.5261111116993
2025-05-18 12:39:00,31.51042,1.765047,0.8445883371277053,3.9351850000000006,2.4884250000000003,14.756999999999977,2846.5761111116994
2025-05-18 12:42:00,30.00578,1.765047,0.871989360564218,3.8483799999999997,2.430555,13.599500000000006,2846.6261111116996
2025-05-18 12:45:00,30.98958,1.8807870000000007,0.9348807231702243,3.9351850000000006,2.430556,16.203599999999994,2846.6761111117
2025-05-18 12:48:00,32.95718,1.7071759999999996,0.8799609789559573,4.021991,2.6909710000000002,13.888900000000007,2846.7261111117
2025-05-18 12:51:00,31.51042,1.7071759999999996,0.7987970304256673,3.877314,2.4594899999999997,16.493000000000023,2846.7761111117
2025-05-18 12:54:00,31.42361,1.7071759999999996,0.8268959945320683,3.8483800000000006,2.4594899999999997,18.51849999999999,2846.8261111117004
2025-05-18 12:57:00,31.01852,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,15.046300000000002,2846.8761111117005
2025-05-18 13:00:00,31.97338,1.851851,0.9258207049210704,3.90625,2.4305570000000003,15.046400000000006,2846.9261111117007
2025-05-18 13:03:00,32.95718,1.7361110000000002,0.8629661824624013,3.9641199999999994,2.5752309999999996,17.071799999999996,2846.976111111701
2025-05-18 13:06:00,31.51042,1.765047,0.871989360564218,3.9641210000000004,2.546296000000001,16.203699999999998,2847.026111111701
2025-05-18 13:09:00,31.51042,1.7361119999999994,0.8892121494065272,3.935186,2.5752320000000006,16.492999999999995,2847.0761111117013
2025-05-18 13:12:00,33.42014,1.938657,0.9253700653172933,4.079861,2.4884269999999997,16.203699999999998,2847.1261111117014
2025-05-18 13:15:00,32.95718,1.8807869999999998,0.9348807231702241,4.108796,2.6041670000000003,14.757000000000005,2847.1761111117016
2025-05-18 13:18:00,34.40393,1.6493059999999993,0.8090544259685089,3.9641209999999996,2.633102,15.625,2847.226111111702
2025-05-18 13:21:00,32.95718,1.6203709999999996,0.8000749606982344,3.906249999999999,2.6041670000000003,14.756900000000002,2847.276111111702
2025-05-18 13:24:00,34.40393,1.8229160000000002,0.8899233172554731,3.90625,2.430556,16.782399999999996,2847.326111111702
2025-05-18 13:27:00,33.42014,1.6203709999999996,0.8264819492231974,4.050926,2.7777770000000004,16.4931,2847.3761111117024
2025-05-18 13:30:00,33.91204,1.7361109999999993,0.8074521300692822,4.050926,2.604166,15.9144,2847.4261111117025
2025-05-18 13:33:00,33.91204,1.6203709999999996,0.8519660589912301,3.9641209999999996,2.719906,15.625,2847.4761111117027
2025-05-18 13:36:00,32.43634,1.7361110000000002,0.8357619265633758,4.079860999999999,2.662038,16.203699999999998,2847.526111111703
2025-05-18 13:39:00,33.42014,1.6782409999999999,0.8706721794856384,3.993056,2.6909719999999995,16.782299999999992,2847.576111111703
2025-05-18 13:42:00,33.91204,1.6203709999999996,0.8519669251353783,3.9641210000000004,2.719907,16.782399999999996,2847.6261111117033
2025-05-18 13:45:00,32.95718,1.5625010000000001,0.7819899086962968,3.8773150000000003,2.633101,15.625,2847.6761111117034
2025-05-18 13:48:00,31.51042,1.6203709999999996,0.8264828452388963,3.90625,2.633102,15.335700000000003,2847.7261111117036
2025-05-18 13:51:00,31.51042,1.6203709999999996,0.8000740306085754,3.90625,2.604166,17.65040000000002,2847.776111111704
2025-05-18 13:54:00,31.51042,1.6203710000000004,0.8519677912785586,3.7905100000000003,2.546297,15.046300000000002,2847.826111111704
2025-05-18 13:57:00,31.45255,1.6493059999999993,0.8356647589996893,3.9351849999999997,2.633102,15.9144,2847.876111111704
2025-05-18 14:00:00,32.95718,1.8229160000000002,0.8621346759036813,4.1377310000000005,2.633102,16.493000000000023,2847.9261111117044
2025-05-18 14:03:00,32.43634,1.7939809999999996,0.8533789946979198,4.1377310000000005,2.6620370000000007,15.9144,2847.9761111117045
2025-05-18 14:06:00,33.42014,1.765047,0.8719884310707785,4.079862,2.6620359999999996,15.9144,2848.0261111117047
2025-05-18 14:09:00,30.98958,1.6782409999999999,0.8179950747562382,3.877314,2.51736,15.3356,2848.076111111705
2025-05-18 14:12:00,30.00578,1.7361119999999994,0.835761273906261,3.90625,2.4884250000000003,14.757000000000005,2848.126111111705
2025-05-18 14:15:00,30.00578,1.765047,0.8984215791543272,3.90625,2.517361,18.80789999999999,2848.1761111117053
2025-05-18 14:18:00,30.52662,1.765047,0.8984215791543272,3.9351850000000006,2.546296000000001,16.782399999999996,2848.2261111117054
2025-05-18 14:24:00,30.52662,1.8807869999999998,0.9077148031631868,4.050926,2.517361,15.625,2848.2261111117054
2025-05-18 14:27:00,31.51042,1.851852,0.870856166978404,4.1377310000000005,2.604166,17.071799999999996,2848.2761111117056
2025-05-18 14:30:00,30.00578,1.7939819999999997,0.8246598657348743,3.9641200000000003,2.4594899999999997,15.625,2848.326111111706
2025-05-18 14:33:00,30.00578,1.7939819999999997,0.8809747860290564,3.8483799999999997,2.4016200000000003,15.046300000000002,2848.376111111706
2025-05-18 14:36:00,30.00578,1.7939819999999997,0.8809747860290564,3.8483799999999997,2.4016200000000003,14.178299999999979,2848.426111111706
2025-05-18 14:39:00,30.00578,1.8807869999999998,0.9348798002777065,3.8483799999999997,2.343750000000001,15.3356,2848.4761111117064
2025-05-18 14:42:00,31.51042,1.9097220000000004,0.9439050467136179,3.9641200000000003,2.430556,16.492999999999995,2848.5261111117065
2025-05-18 14:45:00,31.51042,1.851852,0.870856166978404,4.079862,2.546297,16.492999999999995,2848.5761111117067
2025-05-18 14:48:00,30.98958,1.765047,0.8719902900565006,4.021991,2.6041669999999995,15.625,2848.626111111707
2025-05-18 14:51:00,31.97338,1.765047,0.8160739998961212,3.9930559999999993,2.517361,15.046400000000006,2848.676111111707
2025-05-18 14:54:00,31.97338,1.7361119999999994,0.835761273906261,3.90625,2.4884250000000003,15.046300000000002,2848.7261111117073
2025-05-18 14:57:00,30.98958,1.7071769999999997,0.8268963015231684,3.8773160000000004,2.4884249999999994,16.492999999999995,2848.7761111117075
2025-05-18 15:00:00,30.00578,1.765047,0.8445873718277886,3.8773160000000004,2.430554999999999,15.625,2848.8261111117076
2025-05-18 15:03:00,31.51042,1.851852,0.9258210186468672,3.90625,2.430556,16.493000000000023,2848.876111111708
2025-05-18 15:06:00,32.43634,1.7939820000000006,0.8809747860290568,4.021991,2.5752309999999996,17.071800000000025,2848.926111111708
2025-05-18 15:09:00,30.98958,1.7939819999999997,0.8533792979011948,3.9641200000000003,2.4884250000000003,13.599500000000006,2848.976111111708
2025-05-18 15:12:00,30.98958,1.7939820000000006,0.8809757220758747,4.0509260000000005,2.6041669999999995,14.178299999999979,2849.0261111117084
2025-05-18 15:15:00,32.43634,1.851852,0.8417305983291085,4.021991,2.4594910000000008,17.361099999999993,2849.0761111117085
2025-05-18 15:18:00,32.43634,1.7361120000000003,0.8357622322625036,3.790509,2.3726850000000006,16.203699999999998,2849.1261111117087
2025-05-18 15:21:00,31.27893,1.765047,0.8719884310707785,3.8773160000000004,2.4594899999999997,15.914299999999997,2849.176111111709
2025-05-18 15:24:00,31.97338,1.851852,0.9258191851275591,4.050927,2.5752309999999996,15.046300000000002,2849.226111111709
2025-05-18 15:27:00,33.42014,1.8229169999999995,0.8899245684638916,4.166667,2.6909730000000005,15.914299999999997,2849.2761111117093
2025-05-18 15:30:00,33.42014,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,16.203699999999998,2849.3261111117095
2025-05-18 15:33:00,32.46528,1.6782409999999999,0.8179950747562382,3.90625,2.546296,15.914299999999997,2849.3761111117096
2025-05-18 15:36:00,32.95718,1.8229169999999995,0.9167242341468181,4.079862,2.633102,16.203699999999998,2849.42611111171
2025-05-18 15:39:00,33.91204,1.7361109999999993,0.835760968207374,3.9641209999999996,2.546297,15.3356,2849.47611111171
2025-05-18 15:42:00,33.91204,1.5914359999999999,0.8172577590560616,3.819445,2.5752310000000005,17.071699999999993,2849.52611111171
2025-05-18 15:45:00,32.95718,1.6203709999999996,0.8000749606982344,3.906249999999999,2.6041670000000003,14.756900000000002,2849.5761111117104
2025-05-18 15:48:00,34.40393,1.6782409999999999,0.8448045323592813,4.050926,2.719907,15.914299999999997,2849.6261111117105
2025-05-18 15:51:00,36.34259,1.7361110000000002,0.8892118304468515,4.224537,2.864584,17.361099999999993,2849.6761111117107
2025-05-18 15:54:00,34.40393,1.5625010000000001,0.8079910683323313,4.079861,2.8645829999999997,15.625,2849.726111111711
2025-05-18 15:57:00,33.42014,1.5914359999999999,0.8172586482268626,4.0509260000000005,2.8067130000000002,15.914299999999997,2849.776111111711
2025-05-18 16:00:00,33.91204,1.6782409999999999,0.8706730585564652,4.195602,2.8935190000000004,17.071799999999996,2849.8261111117113
2025-05-18 16:03:00,33.91204,1.5625010000000001,0.7819899086962968,4.137732000000001,2.8935180000000003,17.071799999999996,2849.8761111117115
2025-05-18 16:06:00,30.98958,1.6203709999999996,0.8519660589912301,3.935186,2.6909710000000002,15.046300000000002,2849.9261111117116
2025-05-18 16:09:00,32.43634,1.6493060000000002,0.8356629533807113,3.9641210000000004,2.6620359999999996,16.4931,2849.976111111712
2025-05-18 16:12:00,32.95718,1.5625,0.7819895947429235,3.9641200000000003,2.719907,17.36110000000002,2850.026111111712
2025-05-18 16:15:00,31.97338,1.5625,0.7819895947429235,3.8773150000000003,2.633102,17.361099999999993,2850.076111111712
2025-05-18 16:18:00,30.52662,1.5625010000000001,0.8079901860595425,3.7905100000000003,2.5752310000000005,16.203699999999998,2850.1261111117124
2025-05-18 16:21:00,32.95718,1.5625,0.8079907472799359,3.8483790000000004,2.633102,13.020800000000008,2850.1761111117125
2025-05-18 16:27:00,30.52662,1.5914359999999999,0.7910538000285491,3.8483799999999997,2.5752320000000006,17.071799999999996,2850.1761111117125
2025-05-18 16:42:00,30.00578,1.851852,0.9258210186468672,3.9351850000000006,2.4594910000000008,14.467600000000004,2850.1761111117125
2025-05-18 16:45:00,30.00578,1.7361109999999993,0.8892109386371149,3.993056,2.633102,14.756900000000002,2850.1761111117125
2025-05-18 16:57:00,30.00578,1.938657,0.8968212510646196,4.108796,2.4884270000000006,15.9144,2850.1761111117125
2025-05-18 17:00:00,30.00578,1.8807870000000007,0.8795436248753681,4.021990000000001,2.4594899999999997,16.4931,2850.1761111117125
2025-05-18 17:03:00,30.00578,1.8229169999999995,0.8621339988572639,3.848381,2.343750000000001,15.335700000000003,2850.1761111117125
2025-05-18 17:06:00,30.00578,1.7361119999999994,0.8357603155487072,3.848381,2.430555000000001,15.335700000000003,2850.1761111117125
2025-05-18 17:09:00,30.00578,1.765047,0.8445883371277053,3.90625,2.4594899999999997,17.93980000000002,2850.1761111117125
2025-05-18 17:12:00,30.00578,1.851852,0.8988357525778264,3.9641210000000004,2.4594899999999997,15.914299999999997,2850.1761111117125
2025-05-18 17:15:00,30.98958,1.765047,0.8984206810426669,4.079862,2.6909719999999995,16.203700000000026,2850.1761111117125
2025-05-18 17:18:00,30.98958,1.7361119999999994,0.835761273906261,4.050927,2.633102,16.4931,2850.1761111117125
2025-05-18 17:21:00,30.00578,1.7939820000000006,0.8533802700949381,4.021991,2.546297,15.046300000000002,2850.1761111117125
2025-05-18 17:45:00,30.98958,1.649305,0.8090531790621107,3.703704000000001,2.3726849999999997,17.361099999999993,2850.1761111117125
2025-05-18 17:48:00,30.52662,1.4467599999999994,0.7704610598435514,3.5590289999999998,2.4594899999999997,15.914299999999997,2850.1761111117125
2025-05-18 17:54:00,30.52662,1.3888889999999998,0.751403848412868,3.414353,2.3726849999999997,15.335700000000003,2850.1761111117125
2025-05-18 17:57:00,31.51042,1.3310190000000004,0.7321369247169873,3.501158,2.517361,16.782400000000024,2850.2261111117127
2025-05-18 18:00:00,31.51042,1.3020829999999997,0.745685739506829,3.385416,2.4594910000000008,16.782400000000024,2850.276111111713
2025-05-18 18:03:00,31.51042,1.2442130000000002,0.7256484156724076,3.385416,2.517361,14.757000000000005,2850.326111111713
2025-05-18 18:06:00,31.51042,1.186343,0.7270732003056914,3.327547000000001,2.546296000000001,16.492999999999995,2850.3761111117133
2025-05-18 18:09:00,31.51042,1.273148,0.7126446900389519,3.4432869999999998,2.517361,15.9144,2850.4261111117135
2025-05-18 18:12:00,30.98958,1.186343,0.659779983524969,3.3564810000000005,2.4884250000000003,16.492999999999995,2850.4761111117136
2025-05-18 18:15:00,30.98958,1.1284729999999996,0.6401259716937573,3.2696769999999997,2.4594900000000006,16.2038,2850.526111111714
2025-05-18 18:18:00,30.52662,1.2152779999999996,0.7155349300838464,3.327547,2.4884270000000006,17.071799999999996,2850.576111111714
2025-05-18 18:21:00,32.43634,1.0995369999999998,0.6526670109838539,3.211806,2.4594910000000008,17.65039999999999,2850.626111111714
2025-05-18 18:24:00,31.51042,0.9259259999999996,0.6103213423456999,2.9803239999999995,2.430555000000001,15.9144,2850.6761111117144
2025-05-18 18:27:00,31.51042,0.8680560000000002,0.5684160161062489,2.8935189999999995,2.3726849999999997,17.36110000000002,2850.7261111117145
2025-05-18 18:30:00,31.97338,0.9259259999999996,0.5900156785076341,2.8935189999999995,2.3148150000000003,16.203699999999998,2850.7761111117147
2025-05-18 18:33:00,31.97338,0.8969909999999999,0.579265354894065,2.922454,2.3726850000000006,15.9144,2850.826111111715
2025-05-18 18:36:00,31.97338,0.9259259999999996,0.6103213423456999,2.9803239999999995,2.430555000000001,15.625,2850.876111111715
2025-05-18 18:39:00,31.97338,0.8969909999999999,0.5792646507584195,3.0092600000000003,2.4594899999999997,17.361099999999993,2850.9261111117153
2025-05-18 18:42:00,32.43634,0.9837959999999999,0.6112375283242528,3.1539349999999997,2.5173619999999994,17.65040000000002,2850.9761111117155
2025-05-18 18:45:00,33.42014,0.8391209999999996,0.5372756042151072,3.124999999999999,2.6041670000000003,16.492999999999995,2851.0261111117156
2025-05-18 18:48:00,33.42014,0.8391209999999996,0.5372741847488421,2.9803249999999997,2.4594900000000006,14.467600000000004,2851.076111111716
2025-05-18 18:51:00,30.98958,0.8969909999999999,0.5993226929939667,2.9803239999999995,2.4594900000000006,15.9144,2851.126111111716
2025-05-18 18:54:00,33.56482,1.0127320000000006,0.6217151752636023,3.0960660000000004,2.430554999999999,15.335700000000003,2851.176111111716
2025-05-18 18:57:00,32.43634,1.0127319999999997,0.621715175263602,3.125001,2.4594899999999997,15.9144,2851.2261111117164
2025-05-18 19:00:00,30.98958,0.983797,0.5897485650336791,3.0092600000000003,2.34375,14.756900000000002,2851.2761111117165
2025-05-18 19:03:00,30.52662,1.157407,0.7166122110073371,3.125,2.3726849999999997,17.071799999999996,2851.3261111117167
2025-05-18 19:06:00,32.95718,1.1574080000000002,0.6951065203434625,3.4722230000000005,2.6909719999999995,16.203699999999998,2851.376111111717
2025-05-18 19:09:00,31.51042,1.2152779999999996,0.6695100225321228,3.385416,2.4884250000000003,17.07170000000002,2851.426111111717
2025-05-18 19:12:00,30.00578,1.3020839999999998,0.6733264784581565,3.327546,2.3148150000000003,15.046300000000002,2851.4761111117173
2025-05-18 19:18:00,31.51042,1.3310189999999995,0.7556131714538409,3.3854169999999995,2.430555000000001,15.914299999999997,2851.4761111117173
2025-05-18 19:21:00,30.00578,1.4178239999999995,0.7360066452225169,3.414352,2.3148150000000003,15.3356,2851.4761111117173
2025-05-18 19:30:00,30.98958,1.5335649999999994,0.798677757706987,3.645834,2.4594910000000008,16.203599999999994,2851.4761111117173
2025-05-18 19:33:00,30.98958,1.475695,0.754537589883908,3.5879640000000004,2.430554999999999,14.467600000000004,2851.4761111117173
2025-05-18 19:36:00,30.98958,1.5625,0.7819895947429235,3.6458330000000005,2.4016200000000003,15.046300000000002,2851.4761111117173
2025-05-18 19:39:00,30.52662,1.475695,0.754537589883908,3.5879640000000004,2.430554999999999,15.625,2851.4761111117173
2025-05-18 19:42:00,30.52662,1.4178249999999997,0.7360060886321032,3.5879640000000004,2.4884249999999994,16.492999999999995,2851.4761111117173
2025-05-18 19:51:00,30.00578,1.5625,0.8079898650073863,3.703703999999999,2.4884259999999996,15.625,2851.4761111117173
2025-05-18 19:54:00,30.98958,1.475695,0.728158361415971,3.732639,2.546296000000001,17.071699999999993,2851.4761111117173
2025-05-18 20:12:00,30.00578,1.5625,0.7819886791027115,3.703704000000001,2.4594899999999997,16.203699999999998,2851.4761111117173
2025-05-18 20:15:00,30.00578,1.5046300000000006,0.7637328371273244,3.5879640000000004,2.4016200000000003,16.203699999999998,2851.4761111117173
2025-05-18 20:33:00,30.00578,1.5335649999999994,0.7986768823860192,3.5879640000000004,2.4016200000000003,15.9144,2851.4761111117173
2025-05-18 21:18:00,30.52662,1.3888889999999998,0.7514055277702919,3.1828700000000003,2.141204,16.203699999999998,2851.4761111117173
2025-05-18 22:00:00,30.52662,1.4467590000000001,0.7947627507922315,3.385416,2.3148150000000003,16.203699999999998,2851.4761111117173
2025-05-18 22:03:00,30.98958,1.3310190000000004,0.7078349631803796,3.211806,2.1990730000000003,17.361099999999993,2851.4761111117173
2025-05-18 22:15:00,30.52662,1.359954,0.691800221063979,3.211806,2.141204000000001,15.625,2851.4761111117173
2025-05-19 00:27:00,31.97338,1.4756939999999998,0.8044157659442616,2.662038,1.5625,14.467499999999987,2851.4761111117173
2025-05-19 00:30:00,31.51042,1.186343,0.6829530164533691,2.662038,1.8229159999999993,15.046300000000002,2851.4761111117173
2025-05-19 07:24:00,30.00578,1.9675919999999998,0.9054118028158094,3.906249,2.256945000000001,13.59960000000001,2851.4761111117173
2025-05-19 07:27:00,30.00578,1.9097220000000004,0.9439050467136179,3.7615729999999994,2.2280089999999992,14.756999999999977,2851.4761111117173
2025-05-19 08:33:00,30.52662,2.0833329999999997,1.0248123444318282,3.8483799999999997,2.170139,14.178200000000004,2851.4761111117173
2025-05-19 08:36:00,30.98958,1.9386580000000002,0.9253694010591306,3.7615749999999997,2.170139,17.071799999999996,2851.4761111117173
2025-05-19 08:54:00,30.52662,1.9965279999999996,0.9428925633216289,3.6747679999999994,2.025462,15.046300000000002,2851.4761111117173
2025-05-19 09:00:00,30.98958,1.9386579999999993,0.8968205424977137,3.6747689999999995,2.054398,13.310100000000006,2851.4761111117173
2025-05-19 09:06:00,31.97338,1.9386579999999993,0.8968215484984798,3.819443999999999,2.1990740000000004,15.3356,2851.4761111117173
2025-05-19 09:12:00,31.51042,2.0833329999999997,0.9689430362638014,3.6747679999999994,1.938657,14.467600000000004,2851.4761111117173
2025-05-19 09:15:00,31.51042,2.054398,0.9885218861281339,3.6458329999999997,1.967593,13.59960000000001,2851.4761111117173
2025-05-19 09:18:00,30.52662,1.851852,0.9258210186468672,3.530093,2.054399,16.7825,2851.4761111117173
2025-05-19 09:39:00,31.30787,1.9675919999999998,0.9054107901805131,4.050925,2.4016200000000003,17.071799999999996,2851.4761111117173
2025-05-19 09:42:00,30.00578,2.0254630000000002,0.9516056698905472,4.137732000000001,2.4594899999999997,17.650499999999994,2851.5261111117175
2025-05-19 09:45:00,30.00578,1.9965279999999996,0.9707734940328784,4.195602,2.5752320000000006,15.914299999999997,2851.5761111117176
2025-05-19 09:48:00,30.00578,1.967593,0.905411086532892,4.253473,2.6041669999999995,17.36110000000002,2851.626111111718
2025-05-19 09:51:00,30.00578,1.9097229999999996,0.9165599578350129,4.195602,2.633102,16.782400000000024,2851.676111111718
2025-05-19 09:54:00,30.98958,2.0254629999999993,0.9796617083398145,4.253473,2.604166,15.046300000000002,2851.726111111718
2025-05-19 09:57:00,30.52662,1.9386579999999993,0.8968215484984798,4.195601999999999,2.5752320000000006,17.650499999999994,2851.7761111117184
2025-05-19 10:00:00,30.52662,1.9386580000000002,0.9528950585643127,4.079861,2.517361,16.203699999999998,2851.8261111117185
2025-05-19 10:03:00,30.52662,1.9386579999999993,0.9528950585643123,4.137732,2.5752320000000006,16.203699999999998,2851.8761111117187
2025-05-19 10:06:00,30.52662,1.9386580000000002,0.9253694010591306,4.1666669999999995,2.5752309999999996,15.914299999999997,2851.926111111719
2025-05-19 10:09:00,30.52662,1.9097220000000004,0.9165586909372864,4.137731,2.5752309999999996,17.93979999999999,2851.976111111719
2025-05-19 10:18:00,30.00578,2.1122680000000003,0.9775665244244195,4.2534719999999995,2.4884259999999996,15.9144,2851.976111111719
2025-05-19 10:21:00,30.52662,1.967593,0.9341470300989867,4.137732,2.517361,16.203599999999994,2851.976111111719
2025-05-19 10:24:00,30.52662,1.9097229999999996,0.9439053579936548,3.9641199999999994,2.430555,16.782400000000024,2851.976111111719
2025-05-19 10:33:00,30.98958,2.141203,0.9563254760753928,4.340277,2.517361,16.4931,2851.976111111719
2025-05-19 10:36:00,30.98958,1.9965279999999996,0.9139696485217688,4.137732000000001,2.4594899999999997,15.625,2851.976111111719
2025-05-19 10:45:00,30.52662,2.141203,0.9563265277095542,4.311342,2.4884270000000006,17.93980000000002,2851.976111111719
2025-05-19 10:48:00,30.00578,2.083334,0.9394690910061496,4.195603,2.430555000000001,17.071799999999996,2851.976111111719
2025-05-19 10:54:00,31.51042,1.7071750000000003,0.879962429537064,3.7326380000000006,2.4016210000000004,16.782400000000024,2851.976111111719
2025-05-19 10:57:00,33.42014,1.273148,0.6887877854888809,3.4722220000000004,2.517361,17.361199999999997,2852.0261111117193
2025-05-19 11:00:00,33.42014,1.186343,0.6597791680475851,3.327547,2.4594900000000006,17.071799999999996,2852.0761111117195
2025-05-19 11:03:00,30.98958,1.5046299999999997,0.8140224303737189,3.530092,2.4016200000000003,16.203599999999994,2852.1261111117196
2025-05-19 11:06:00,30.98958,1.649305,0.8861958863091908,3.703704000000001,2.4594910000000008,14.467700000000008,2852.17611111172
2025-05-19 11:09:00,32.95718,1.7071759999999996,0.8799618644202095,4.0509260000000005,2.719907,15.3356,2852.22611111172
2025-05-19 11:12:00,31.97338,1.7939820000000006,0.8809747860290568,3.9641210000000004,2.517361,15.9144,2852.27611111172
2025-05-19 11:15:00,30.52662,1.7071760000000005,0.8539040694732114,3.906251000000001,2.546296,16.7825,2852.3261111117204
2025-05-19 11:18:00,31.45255,1.9965270000000004,0.942892261621041,4.137731,2.4884259999999996,15.914299999999997,2852.3761111117205
2025-05-19 11:21:00,32.43634,1.938657,0.9528928783841006,4.166667,2.604166,15.914299999999997,2852.4261111117207
2025-05-19 11:24:00,30.98958,1.6782409999999999,0.8448045323592813,3.8483799999999997,2.517361,17.36110000000002,2852.476111111721
2025-05-19 11:27:00,31.97338,1.7361110000000002,0.8629671053546107,3.90625,2.5173619999999994,16.203699999999998,2852.526111111721
2025-05-19 11:30:00,32.95718,1.6782409999999999,0.8448036228062686,3.9351860000000007,2.604166,17.071799999999996,2852.5761111117213
2025-05-19 11:33:00,32.95718,1.5625,0.7819905103819002,3.819444,2.5752320000000006,17.65039999999999,2852.6261111117215
2025-05-19 11:36:00,32.95718,1.6203710000000004,0.8519677912785586,3.7905100000000003,2.546297,16.782399999999996,2852.6761111117216
2025-05-19 11:39:00,32.95718,1.6203709999999996,0.8264819492231974,3.819445,2.546296000000001,17.650500000000022,2852.726111111722
2025-05-19 11:42:00,31.97338,1.6203710000000004,0.8264819492231977,3.8483799999999997,2.5752309999999996,17.650500000000022,2852.776111111722
2025-05-19 11:45:00,31.97338,1.5914359999999999,0.8172586482268626,3.8773150000000003,2.633102,18.807900000000018,2852.826111111722
2025-05-19 11:48:00,31.97338,1.5335650000000003,0.8235776081418787,3.8483800000000006,2.6909719999999995,15.046300000000002,2852.8761111117224
2025-05-19 11:51:00,31.56828,1.6782409999999999,0.8179950747562382,3.9351849999999997,2.5752309999999996,17.36110000000002,2852.9261111117225
2025-05-19 11:54:00,30.52662,1.5914359999999999,0.8172568698841706,3.7037050000000002,2.4594899999999997,16.782399999999996,2852.9761111117227
2025-05-19 11:57:00,30.52662,1.6203710000000004,0.8264810532063975,3.7037050000000002,2.430554999999999,17.361099999999993,2853.026111111723
2025-05-19 12:00:00,31.51042,1.7071759999999996,0.8539040694732111,3.7615750000000006,2.4016200000000003,16.203699999999998,2853.076111111723
2025-05-19 12:03:00,32.43634,1.6493059999999993,0.8356629533807111,3.7615749999999997,2.4594899999999997,16.492999999999995,2853.1261111117233
2025-05-19 12:06:00,30.98958,1.5625,0.8330871453189352,3.7326380000000006,2.546296000000001,16.4931,2853.1761111117235
2025-05-19 12:09:00,31.97338,1.5335640000000001,0.7986783104148958,3.8483790000000004,2.662038,16.492999999999995,2853.2261111117236
2025-05-19 12:12:00,31.97338,1.6493060000000002,0.8356629533807113,3.9641210000000004,2.6620359999999996,17.93979999999999,2853.276111111724
2025-05-19 12:15:00,31.97338,1.5914359999999999,0.7910528771364523,3.7615740000000004,2.4884250000000003,15.046300000000002,2853.326111111724
2025-05-19 12:18:00,30.52662,1.5625010000000001,0.8079893037856751,3.7037050000000002,2.4884249999999994,15.046300000000002,2853.376111111724
2025-05-19 12:21:00,30.52662,1.5914350000000006,0.817256550351145,3.616899000000001,2.3726849999999997,14.756900000000002,2853.4261111117244
2025-05-19 12:24:00,32.95718,1.6782409999999999,0.8179950747562382,3.9351849999999997,2.5752309999999996,16.203699999999998,2853.4761111117245
2025-05-19 12:27:00,31.51042,1.765047,0.871989360564218,3.935186,2.517361,16.203699999999998,2853.5261111117247
2025-05-19 12:30:00,31.51042,1.6493059999999993,0.8356638561907564,3.906249999999999,2.604166,14.467500000000001,2853.576111111725
2025-05-19 12:33:00,31.51042,1.7361110000000002,0.8357609682073742,4.108796,2.6909719999999995,18.807799999999986,2853.626111111725
2025-05-19 12:36:00,31.51042,1.6203709999999996,0.8264828452388963,3.90625,2.633102,16.203699999999998,2853.6761111117253
2025-05-19 12:39:00,30.00578,1.7361110000000002,0.8629661824624013,3.90625,2.517361,15.914300000000026,2853.7261111117255
2025-05-19 12:42:00,30.00578,1.6203709999999996,0.8000731005176549,3.7615750000000006,2.4594899999999997,17.071800000000025,2853.7761111117256
2025-05-19 12:45:00,30.00578,1.6493059999999993,0.8356629533807111,3.7615749999999997,2.4594899999999997,16.203599999999994,2853.826111111726
2025-05-19 12:48:00,30.00578,1.6493060000000002,0.8090534887338142,3.73264,2.4016200000000003,15.914299999999997,2853.876111111726
2025-05-19 12:51:00,30.00578,1.6493059999999993,0.8356638561907564,3.703703999999999,2.4016200000000003,14.467700000000008,2853.926111111726
2025-05-19 12:54:00,30.00578,1.7071759999999996,0.8539040694732111,3.7615750000000006,2.4016200000000003,16.492999999999995,2853.9761111117264
2025-05-19 12:57:00,32.43634,1.6782400000000006,0.8706727367894714,3.7615740000000004,2.459492,15.914299999999997,2854.0261111117266
2025-05-19 13:00:00,30.98958,1.7071759999999996,0.8268969458986154,3.90625,2.517361,17.071699999999993,2854.0761111117267
2025-05-19 13:03:00,31.97338,1.6782409999999999,0.817996019081064,3.906249999999999,2.546297,17.071699999999993,2854.126111111727
2025-05-19 13:06:00,31.97338,1.6493059999999993,0.8090534887338122,3.7905100000000003,2.4594899999999997,13.310100000000006,2854.176111111727
2025-05-19 13:09:00,30.98958,1.6203709999999996,0.8519677912785583,3.790509,2.546296000000001,15.914299999999997,2854.2261111117273
2025-05-19 13:12:00,31.97338,1.7939809999999996,0.8809744761277707,3.9641199999999994,2.517361,16.203699999999998,2854.2761111117275
2025-05-19 13:15:00,31.51042,1.6493059999999993,0.8613417542405787,3.8483799999999997,2.5752320000000006,16.782299999999992,2854.3261111117276
2025-05-19 13:18:00,31.51042,1.6493060000000002,0.8356647589996895,3.90625,2.6041669999999995,15.9144,2854.376111111728
2025-05-19 13:21:00,31.51042,1.6493060000000002,0.8356638561907568,3.8773149999999994,2.5752309999999996,16.782399999999996,2854.426111111728
2025-05-19 13:24:00,31.51042,1.7939809999999996,0.8533789946979198,4.021991,2.546297,16.782400000000024,2854.476111111728
2025-05-19 13:27:00,33.42014,1.6203709999999996,0.8000749606982344,3.906249999999999,2.6041670000000003,15.625,2854.5261111117284
2025-05-19 13:30:00,30.98958,1.5046290000000004,0.7893187215777142,3.703704000000001,2.546296,17.361099999999993,2854.5761111117286
2025-05-19 13:33:00,32.43634,1.6782409999999999,0.8706730585564652,3.7905100000000003,2.4884270000000006,15.914299999999997,2854.6261111117287
2025-05-19 13:36:00,31.97338,1.6493060000000002,0.8090553632019313,3.8773149999999994,2.546297,16.4931,2854.676111111729
2025-05-19 13:39:00,31.97338,1.6203709999999996,0.8519677912785583,3.8773149999999994,2.633102,15.914299999999997,2854.726111111729
2025-05-19 13:42:00,31.97338,1.8229169999999995,0.8899236259067318,4.137732,2.6620370000000007,19.097199999999987,2854.7761111117293
2025-05-19 13:45:00,31.97338,1.6782409999999999,0.8179950747562382,3.9351849999999997,2.5752309999999996,17.65039999999999,2854.8261111117295
2025-05-19 13:48:00,31.97338,1.765047,0.871989360564218,3.9930559999999993,2.5752309999999996,17.361099999999993,2854.8761111117296
2025-05-19 13:51:00,31.97338,1.7361119999999994,0.835761273906261,3.90625,2.4884250000000003,17.36110000000002,2854.92611111173
2025-05-19 13:54:00,31.97338,1.7071759999999996,0.8539040694732111,3.819445,2.4594899999999997,15.9144,2854.97611111173
2025-05-19 13:57:00,31.97338,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,13.020900000000012,2855.02611111173
2025-05-19 14:00:00,31.97338,1.6782409999999999,0.8179950747562382,3.877314,2.51736,17.36110000000002,2855.0761111117304
2025-05-19 14:03:00,30.87384,1.475695,0.7799150734728182,3.703704,2.5752310000000005,15.335699999999974,2855.1261111117306
2025-05-19 14:06:00,30.52662,1.7071760000000005,0.8539049857202383,3.8483799999999997,2.4884259999999996,15.625,2855.1761111117307
2025-05-19 14:09:00,31.97338,1.6782409999999999,0.8706721794856384,3.9351860000000007,2.633102,16.203699999999998,2855.226111111731
2025-05-19 14:12:00,31.51042,1.6203710000000004,0.8000740306085757,3.993056,2.6909719999999995,17.650499999999994,2855.276111111731
2025-05-19 14:15:00,31.51042,1.4178239999999995,0.7360075237092244,3.6747679999999994,2.5752320000000006,16.203699999999998,2855.3261111117313
2025-05-19 14:18:00,30.52662,1.5046299999999997,0.7893199141034034,3.703704,2.546296000000001,13.599599999999981,2855.3761111117315
2025-05-19 14:21:00,30.52662,1.5335650000000003,0.7728846130608654,3.7615739999999995,2.546297,16.203599999999994,2855.4261111117316
2025-05-19 14:24:00,30.52662,1.6782409999999999,0.8448045323592813,3.8483799999999997,2.517361,16.782399999999996,2855.476111111732
2025-05-19 14:27:00,30.52662,1.6493060000000002,0.8090553632019313,3.8773149999999994,2.546297,15.914299999999997,2855.526111111732
2025-05-19 14:30:00,31.51042,1.7939809999999996,0.9075919658930853,3.90625,2.4884270000000006,16.782399999999996,2855.576111111732
2025-05-19 14:33:00,32.43634,1.6493060000000002,0.8356638561907568,3.8773149999999994,2.5752309999999996,16.203699999999998,2855.6261111117324
2025-05-19 14:36:00,32.26273,1.6203709999999996,0.8264819492231974,3.8773149999999994,2.604166,17.071699999999993,2855.6761111117326
2025-05-19 14:39:00,31.97338,1.6782409999999999,0.8179950747562382,3.906251,2.546297,17.361099999999993,2855.7261111117327
2025-05-19 14:42:00,32.43634,1.7361119999999994,0.8892103657856102,4.050927,2.6909710000000002,15.046300000000002,2855.776111111733
2025-05-19 14:45:00,32.43634,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,18.807900000000018,2855.826111111733
2025-05-19 14:48:00,30.98958,1.765047,0.8719902900565006,4.079861,2.6620369999999998,15.9144,2855.8761111117333
2025-05-19 14:51:00,30.98958,1.7939809999999996,0.8533789946979198,3.993055,2.517361,16.4931,2855.9261111117335
2025-05-19 14:54:00,31.51042,1.765047,0.871989360564218,4.021991,2.604166,19.675999999999988,2855.9761111117336
2025-05-19 14:57:00,32.43634,1.851852,0.9258201018877358,4.079862,2.6041669999999995,17.071699999999993,2856.026111111734
2025-05-19 15:00:00,32.43634,1.765047,0.8445883371277053,4.0509260000000005,2.604166,17.36110000000002,2856.076111111734
2025-05-19 15:03:00,30.98958,1.6203709999999996,0.8000740306085754,3.790509,2.4884250000000003,15.9144,2856.126111111734
2025-05-19 15:06:00,30.98958,1.765047,0.8719884310707785,3.8773160000000004,2.4594899999999997,16.492999999999995,2856.1761111117344
2025-05-19 15:09:00,30.98958,1.765047,0.8984215791543272,3.9351850000000006,2.546296000000001,15.625,2856.2261111117346
2025-05-19 15:12:00,31.97338,1.765046,0.8984203634373412,3.993056,2.6041669999999995,15.625,2856.2761111117347
2025-05-19 15:15:00,31.51042,1.7939819999999997,0.8533802700949379,4.050926,2.5752320000000006,16.782399999999996,2856.326111111735
2025-05-19 15:18:00,30.52662,1.765047,0.8984215791543272,3.993056,2.6041670000000003,18.22919999999999,2856.376111111735
2025-05-19 15:21:00,31.97338,1.8229169999999995,0.8621349779014713,4.050927,2.546297,16.492999999999995,2856.4261111117353
2025-05-19 15:24:00,31.97338,1.7939820000000006,0.9075922821757423,3.9641210000000004,2.546297,16.492999999999995,2856.4761111117355
2025-05-19 15:27:00,31.97338,1.7939819999999997,0.907592282175742,3.9641200000000003,2.546296000000001,15.9144,2856.5261111117356
2025-05-19 15:30:00,31.97338,1.851852,0.9258210186468672,4.021990000000001,2.546296000000001,15.625,2856.576111111736
2025-05-19 15:33:00,30.98958,1.8807869999999998,0.9077148031631868,4.050926,2.517361,16.203599999999994,2856.626111111736
2025-05-19 15:36:00,31.71297,1.8229170000000003,0.8621349779014714,4.108797,2.6041669999999995,15.625,2856.676111111736
2025-05-19 15:39:00,31.51042,1.7361119999999994,0.8892121494065272,3.935186,2.5752320000000006,16.4931,2856.7261111117364
2025-05-19 15:42:00,31.51042,1.8807870000000007,0.9611585339551515,4.1377310000000005,2.6620359999999996,14.756900000000002,2856.7761111117366
2025-05-19 15:45:00,32.43634,1.7361120000000003,0.8629655720581851,4.108797000000001,2.719906,15.335699999999974,2856.8261111117367
2025-05-19 15:48:00,30.98958,1.7071769999999997,0.8799630702298163,3.90625,2.5752310000000005,15.914299999999997,2856.876111111737
2025-05-19 15:51:00,32.43634,1.8807869999999998,0.8795446174827475,4.050926,2.4884270000000006,16.203699999999998,2856.926111111737
2025-05-19 15:54:00,32.46528,1.7939819999999997,0.8809738499810704,3.906251,2.4594899999999997,15.9144,2856.9761111117373
2025-05-19 15:57:00,30.98958,1.7939809999999996,0.8809744761277707,3.90625,2.4594910000000008,14.467600000000004,2857.0261111117375
2025-05-19 16:00:00,32.95718,1.765047,0.871989360564218,3.9641210000000004,2.546296000000001,16.203699999999998,2857.0761111117376
2025-05-19 16:03:00,30.52662,1.765047,0.8719884310707785,3.906251,2.4884249999999994,14.467600000000004,2857.126111111738
2025-05-19 16:06:00,30.52662,1.7361119999999994,0.8629674178442077,4.021991,2.633102,17.93979999999999,2857.176111111738
2025-05-19 16:09:00,31.51042,1.851852,0.8988367016033945,4.166667,2.6620370000000007,15.914299999999997,2857.226111111738
2025-05-19 16:12:00,31.97338,1.7071759999999996,0.8268969458986154,3.90625,2.517361,14.467599999999976,2857.2761111117384
2025-05-19 16:15:00,30.96065,1.4178249999999997,0.736006967120241,3.616898,2.51736,18.22919999999999,2857.3261111117386
2025-05-19 16:18:00,30.52662,1.5625,0.8079889827337584,3.5879640000000004,2.3726849999999997,15.914299999999997,2857.3761111117387
2025-05-19 16:21:00,32.43634,1.475695,0.7799150734728182,3.703703999999999,2.5752309999999996,15.625,2857.426111111739
2025-05-19 16:24:00,33.42014,1.5046300000000006,0.7637346390503817,3.732639,2.546297,15.625,2857.476111111739
2025-05-19 16:27:00,31.97338,1.475695,0.7799159347170628,3.790509,2.6620369999999998,16.782399999999996,2857.5261111117393
2025-05-19 16:30:00,30.98958,1.4467599999999994,0.7704627680801961,3.732639,2.633102,16.782399999999996,2857.5761111117395
2025-05-19 16:33:00,31.51042,1.5914350000000006,0.7910525646470239,3.7615740000000004,2.4884259999999996,15.914299999999997,2857.6261111117396
2025-05-19 16:36:00,32.43634,1.4178239999999995,0.7609587190156007,3.616898,2.546296000000001,17.93979999999999,2857.67611111174
2025-05-19 16:39:00,31.97338,1.5046289999999996,0.8140220992825626,3.587962,2.4594910000000008,17.071699999999993,2857.72611111174
2025-05-19 16:42:00,31.97338,1.4178239999999995,0.76095787208497,3.5590280000000005,2.4884250000000003,16.493000000000023,2857.77611111174
2025-05-19 16:45:00,30.52662,1.4467599999999994,0.7704619139623898,3.703703999999999,2.604166,14.178200000000004,2857.8261111117404
2025-05-19 16:48:00,30.52662,1.475695,0.7799142122275297,3.7905100000000003,2.6620359999999996,15.625,2857.8761111117406
2025-05-19 16:51:00,30.52662,1.4467590000000001,0.7704607322897449,3.7615740000000004,2.6620359999999996,16.4931,2857.9261111117407
2025-05-19 16:54:00,31.51042,1.5335649999999994,0.7728846130608652,3.703703999999999,2.4884270000000006,15.9144,2857.976111111741
2025-05-19 16:57:00,32.43634,1.3888889999999998,0.751404688092084,3.616898,2.5752310000000005,16.203699999999998,2858.026111111741
2025-05-19 17:00:00,30.98958,1.4178239999999995,0.76095787208497,3.5590280000000005,2.4884250000000003,18.518500000000017,2858.0761111117413
2025-05-19 17:03:00,30.98958,1.4467590000000001,0.745297236505335,3.6747679999999994,2.546297,16.782399999999996,2858.1261111117415
2025-05-19 17:06:00,30.98958,1.475695,0.7799150734728182,3.703703999999999,2.5752309999999996,13.888900000000007,2858.1761111117416
2025-05-19 17:09:00,30.98958,1.3888890000000007,0.7514038484128682,3.703704000000001,2.6620359999999996,17.939899999999994,2858.226111111742
2025-05-19 17:12:00,30.98958,1.3888890000000007,0.7266676491306414,3.7615740000000004,2.6909719999999995,15.625,2858.276111111742
2025-05-19 17:15:00,30.98958,1.475695,0.7545384834174537,3.7615740000000004,2.604166,16.4931,2858.326111111742
2025-05-19 17:18:00,30.00578,1.4467590000000001,0.7947627507922315,3.587962,2.517361,14.757000000000005,2858.3761111117424
2025-05-19 17:21:00,30.00578,1.359954,0.7172770269293506,3.4722230000000005,2.430555000000001,16.203699999999998,2858.4261111117426
2025-05-19 17:27:00,30.52662,1.5046289999999996,0.789318721577714,3.530093,2.3726849999999997,15.335700000000003,2858.4261111117426
2025-05-19 17:30:00,31.51042,1.4178239999999995,0.7850566164350993,3.616898,2.5752320000000006,14.756900000000002,2858.4261111117426
2025-05-19 17:33:00,31.51042,1.5046289999999996,0.814021259604276,3.7615740000000004,2.633102,15.046199999999999,2858.4261111117426
2025-05-19 17:36:00,30.98958,1.4467599999999994,0.7704627680801961,3.8773150000000003,2.7777780000000005,18.518500000000017,2858.4261111117426
2025-05-19 17:39:00,30.98958,1.4178249999999997,0.760959048312276,3.645834,2.5752310000000005,16.7825,2858.4261111117426
2025-05-19 17:45:00,30.98958,1.475695,0.754537589883908,3.616899000000001,2.4594899999999997,17.071800000000025,2858.4261111117426
2025-05-19 17:48:00,30.00578,1.475695,0.7799150734728182,3.530093,2.4016200000000003,15.914299999999997,2858.4261111117426
2025-05-19 17:51:00,30.00578,1.5046300000000006,0.7893199141034036,3.530093,2.3726849999999997,14.756900000000002,2858.4261111117426
2025-05-19 17:54:00,30.00578,1.5625,0.8330871453189352,3.6458330000000005,2.4594910000000008,16.203599999999994,2858.4261111117426
2025-05-19 17:57:00,30.98958,1.5046300000000006,0.7893199141034036,3.6747690000000004,2.517361,16.203699999999998,2858.4261111117426
2025-05-19 18:00:00,31.51042,1.4467600000000003,0.7452975567244097,3.732639,2.6041670000000003,16.203699999999998,2858.4261111117426
2025-05-19 18:03:00,30.52662,1.475695,0.8044177645939041,3.6458330000000005,2.546296000000001,17.361099999999993,2858.4261111117426
2025-05-19 18:06:00,30.52662,1.5625,0.8079898650073863,3.732639,2.517361,15.625,2858.4261111117426
2025-05-19 18:09:00,32.43634,1.4467600000000003,0.7191392593210539,3.6458330000000005,2.4884249999999994,17.361099999999993,2858.4261111117426
2025-05-19 18:15:00,30.52662,1.5914350000000006,0.8425488920176627,3.530093,2.3148150000000003,14.467600000000004,2858.4261111117426
2025-05-19 18:18:00,31.51042,1.5335649999999994,0.7728846130608652,3.703703999999999,2.4884270000000006,16.492999999999995,2858.4261111117426
2025-05-19 18:21:00,31.51042,1.5046300000000006,0.7637337380894565,3.6458330000000005,2.4594899999999997,16.7825,2858.4261111117426
2025-05-19 18:24:00,32.43634,1.4467600000000003,0.7452975567244097,3.732639,2.6041670000000003,15.625,2858.4261111117426
2025-05-19 18:27:00,30.00578,1.4178240000000004,0.7360066452225171,3.6458330000000005,2.546296,14.467600000000004,2858.4261111117426
2025-05-19 18:30:00,30.52662,1.5625,0.7819886791027115,3.616899000000001,2.3726849999999997,17.361099999999993,2858.4261111117426
2025-05-19 18:33:00,30.98958,1.475695,0.7545375898839095,3.5879640000000004,2.430555000000001,14.756900000000002,2858.4261111117426
2025-05-19 18:42:00,31.51042,1.5046299999999997,0.7637346390503814,3.7615739999999995,2.5752320000000006,17.071699999999993,2858.4261111117426
2025-05-19 18:45:00,30.52662,1.4467599999999994,0.7452966706827374,3.616898,2.4884250000000003,15.914299999999997,2858.4261111117426
2025-05-19 18:54:00,30.52662,1.475695,0.7799150734728182,3.530093,2.4016200000000003,15.625,2858.4261111117426
2025-05-19 19:06:00,30.98958,1.7071759999999996,0.8539040694732111,3.9641210000000004,2.604166,17.361099999999993,2858.4261111117426
2025-05-19 19:27:00,30.00578,1.5335640000000001,0.8235781250832305,3.587962,2.430556,14.178300000000007,2858.4261111117426
2025-05-19 19:30:00,30.98958,1.4467590000000001,0.7191380239387711,3.5590280000000005,2.4016200000000003,17.93979999999999,2858.4261111117426
2025-05-19 19:33:00,30.00578,1.475695,0.7545393769498042,3.4722219999999995,2.3148150000000003,15.046400000000006,2858.4261111117426
2025-05-19 19:36:00,30.00578,1.5046299999999997,0.7637346390503814,3.530092,2.343750000000001,15.625,2858.4261111117426
2025-05-19 19:51:00,30.98958,1.475695,0.8044160987393427,3.7615749999999997,2.6620359999999996,16.203699999999998,2858.4261111117426
2025-05-19 19:54:00,30.98958,1.4178239999999995,0.7360057667346429,3.530093,2.430555000000001,15.914299999999997,2858.4261111117426
2025-05-19 19:57:00,30.00578,1.4178249999999997,0.736006967120241,3.414352,2.314814,16.782399999999996,2858.4261111117426
2025-05-19 20:06:00,30.52662,1.4467599999999994,0.7452966706827374,3.616898,2.4884250000000003,15.625,2858.4261111117426
2025-05-20 09:09:00,30.52662,1.967593,0.9618508688510148,3.8483789999999996,2.256944,15.914299999999997,2858.4261111117426
2025-05-20 09:12:00,30.52662,1.9097229999999996,0.8881973820409748,3.7905099999999994,2.1990730000000003,15.625,2858.4261111117426
2025-05-20 09:30:00,30.00578,1.9965279999999996,0.9707734940328784,4.108797,2.4884270000000006,15.9144,2858.4261111117426
2025-05-20 09:33:00,30.52662,1.9097229999999996,0.8881993806925852,4.1666669999999995,2.5752320000000006,15.914299999999997,2858.4261111117426
2025-05-20 09:42:00,30.98958,1.9386579999999993,0.8968205424977137,4.340278,2.719907,16.4931,2858.4261111117426
2025-05-20 09:45:00,30.98958,1.9386580000000002,0.9253684328803228,4.2534730000000005,2.6620359999999996,15.9144,2858.4261111117426
2025-05-20 09:54:00,30.98958,1.967593,0.934146055615563,4.282408,2.6620359999999996,15.9144,2858.4261111117426
2025-05-20 10:09:00,30.00578,1.9965279999999996,0.9428935440700575,4.195602,2.546297,16.203699999999998,2858.4261111117426
2025-05-20 10:27:00,30.00578,1.9965270000000004,0.9707731862304959,4.079861,2.459492,15.046300000000002,2858.4261111117426
