Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-20 10:30:00,30.98958,1.9097229999999996,0.9439053579936548,4.079861,2.546296000000001,15.9144,2858.4261111117426
2025-05-20 10:33:00,30.00578,1.9097220000000004,0.9165586909372864,4.137731,2.5752309999999996,15.914299999999997,2858.4261111117426
2025-05-20 10:36:00,30.00578,1.9097229999999996,0.9439035000195499,4.224538,2.6909710000000002,15.625,2858.4261111117426
2025-05-20 10:39:00,30.00578,2.0254629999999993,0.9516076438460898,4.369213,2.6909730000000005,13.888899999999978,2858.4261111117426
2025-05-20 10:42:00,31.51042,1.880788,0.9077141539458827,4.2534730000000005,2.719906,15.046300000000002,2858.4261111117426
2025-05-20 10:51:00,30.52662,1.9386580000000002,0.8968215484984802,4.1666669999999995,2.546297,15.335700000000003,2858.4261111117426
2025-05-20 10:54:00,30.52662,1.967593,0.9054100738959557,4.050927,2.4016200000000003,15.625,2858.4761111117427
2025-05-20 10:57:00,30.52662,1.7361110000000002,0.8629661824624013,3.7615739999999995,2.3726849999999997,15.046300000000002,2858.526111111743
2025-05-20 11:00:00,31.51042,1.4467590000000001,0.7704607322897449,3.4722230000000005,2.3726849999999997,15.625,2858.576111111743
2025-05-20 11:03:00,34.40393,1.2152779999999996,0.6695100225321228,3.443288,2.546297,16.4931,2858.6261111117433
2025-05-20 11:06:00,33.42014,1.070602,0.6424276327765224,3.2696760000000005,2.546296000000001,15.625,2858.6761111117435
2025-05-20 11:09:00,31.97338,1.186343,0.7053553295163084,3.4432869999999998,2.633102,17.071800000000025,2858.7261111117436
2025-05-20 11:12:00,32.95718,1.359953,0.7172775647005383,3.6747680000000003,2.633102,17.361099999999993,2858.776111111744
2025-05-20 11:15:00,32.95718,1.3310190000000004,0.7078366740168894,3.5590279999999996,2.546297,17.650499999999994,2858.826111111744
2025-05-20 11:18:00,32.95718,1.3310189999999995,0.7078358185991969,3.501157,2.4884250000000003,16.492999999999995,2858.876111111744
2025-05-20 11:21:00,31.51042,1.186343,0.7053553295163084,3.3564810000000005,2.546296000000001,15.046199999999999,2858.9261111117444
2025-05-20 11:24:00,31.51042,1.273148,0.7126446900389519,3.4432869999999998,2.517361,18.51849999999999,2858.9761111117446
2025-05-20 11:27:00,34.40393,1.1863420000000007,0.6829542450102989,3.3564810000000005,2.5173619999999994,17.65040000000002,2859.0261111117447
2025-05-20 11:30:00,32.95718,1.186343,0.6829545903617154,3.4432869999999998,2.6041669999999995,17.361099999999993,2859.076111111745
2025-05-20 11:33:00,32.11805,1.157407,0.6729272952891677,3.414352,2.6041670000000003,14.756999999999977,2859.126111111745
2025-05-20 11:36:00,31.51042,1.3020830000000005,0.7224195418361261,3.530092,2.5752309999999996,15.625,2859.1761111117453
2025-05-20 11:39:00,33.42014,1.359953,0.7172775647005383,3.5590270000000004,2.517361,15.914299999999997,2859.2261111117455
2025-05-20 11:42:00,33.42014,1.2442130000000002,0.7256484156724076,3.4722220000000004,2.6041670000000003,16.782399999999996,2859.2761111117456
2025-05-20 11:45:00,30.98958,1.3310190000000004,0.7321369247169873,3.5590279999999996,2.5752309999999996,14.467599999999976,2859.326111111746
2025-05-20 11:48:00,30.98958,1.3310190000000004,0.707835818599197,3.616899,2.6041669999999995,17.93980000000002,2859.376111111746
2025-05-20 11:51:00,31.97338,1.3888889999999998,0.7514055277702919,3.5879630000000002,2.546297,16.203699999999998,2859.426111111746
2025-05-20 11:54:00,32.95718,1.3310189999999995,0.7078358185991969,3.645834,2.633102,15.3356,2859.4761111117464
2025-05-20 11:57:00,32.95718,1.3020839999999998,0.7456860836401644,3.501158,2.5752320000000006,17.650499999999994,2859.5261111117466
2025-05-20 12:00:00,30.52662,1.273149,0.7126450288803398,3.5590279999999996,2.633101,15.625,2859.5761111117467
2025-05-20 12:03:00,31.51042,1.3310190000000004,0.707835818599197,3.4722220000000004,2.4594899999999997,17.36110000000002,2859.626111111747
2025-05-20 12:06:00,31.45255,1.3020839999999998,0.6983389540963696,3.4722230000000005,2.4884249999999994,15.625,2859.676111111747
2025-05-20 12:09:00,31.51042,1.3020839999999998,0.72241987864766,3.5590279999999996,2.604166,16.782400000000024,2859.7261111117473
2025-05-20 12:12:00,31.51042,1.3888889999999998,0.7266685199965998,3.5590279999999996,2.4884270000000006,16.203699999999998,2859.7761111117475
2025-05-20 12:15:00,32.46528,1.359954,0.7417979611032228,3.530093,2.517361,16.4931,2859.8261111117477
2025-05-20 12:18:00,32.26273,1.3310190000000004,0.7321377496937108,3.5879630000000002,2.6041669999999995,15.914300000000026,2859.876111111748
2025-05-20 12:21:00,31.97338,1.3020839999999998,0.6983398016830383,3.645834,2.6620369999999998,18.22909999999999,2859.926111111748
2025-05-20 12:24:00,30.84491,1.3310189999999995,0.7321369247169871,3.530093,2.546296000000001,17.650499999999994,2859.976111111748
2025-05-20 12:27:00,30.52662,1.3310189999999995,0.7078358185991969,3.501157,2.4884250000000003,17.071799999999996,2860.0261111117484
2025-05-20 12:30:00,30.52662,1.4467590000000001,0.7704615864083361,3.530093,2.430556,15.914299999999997,2860.0761111117486
2025-05-20 12:33:00,31.97338,1.4467590000000001,0.7947627507922315,3.616898,2.546297,14.757000000000005,2860.1261111117487
2025-05-20 12:36:00,31.97338,1.475695,0.7545384834174537,3.732639,2.5752309999999996,16.203699999999998,2860.176111111749
2025-05-20 12:39:00,31.51042,1.3888889999999998,0.7752958914050346,3.732639,2.719906,16.203699999999998,2860.226111111749
2025-05-20 12:42:00,31.51042,1.475695,0.7799142122275297,3.7905100000000003,2.6620359999999996,16.4931,2860.2761111117493
2025-05-20 12:45:00,32.46528,1.5335649999999994,0.8235767617665379,3.7615749999999997,2.604166,17.071799999999996,2860.3261111117495
2025-05-20 12:48:00,32.43634,1.4467599999999994,0.7704619139623898,3.645834,2.546296000000001,17.650499999999994,2860.3761111117497
2025-05-20 12:51:00,30.00578,1.4467600000000003,0.7704610598435516,3.616899000000001,2.51736,16.4931,2860.42611111175
2025-05-20 12:54:00,31.97338,1.5914349999999997,0.8172583286933618,3.732639,2.4884269999999997,17.939899999999994,2860.47611111175
2025-05-20 12:57:00,32.95718,1.475695,0.7545384834174537,3.732639,2.5752309999999996,17.361199999999997,2860.52611111175
2025-05-20 13:00:00,31.51042,1.4178249999999997,0.785056952787545,3.616898,2.5752310000000005,15.335700000000003,2860.5761111117504
2025-05-20 13:03:00,30.52662,1.4178249999999997,0.785056952787545,3.616898,2.5752310000000005,16.7825,2860.6261111117506
2025-05-20 13:06:00,31.97338,1.5625,0.8330871453189352,3.8773150000000003,2.6909730000000005,17.650499999999994,2860.6761111117507
2025-05-20 13:09:00,32.95718,1.5625,0.8079907472799359,4.021991000000001,2.8067140000000004,17.65039999999999,2860.726111111751
2025-05-20 13:12:00,32.95718,1.4467600000000003,0.7452966706827377,3.7615740000000004,2.633101,17.361199999999997,2860.776111111751
2025-05-20 13:15:00,30.52662,1.4467600000000003,0.7452966706827377,3.6458330000000005,2.51736,18.518599999999992,2860.8261111117513
2025-05-20 13:18:00,30.98958,1.5914349999999997,0.7910534875388707,3.703703999999999,2.4305570000000003,15.046300000000002,2860.8761111117515
2025-05-20 13:21:00,32.95718,1.475695,0.8044177645939041,3.6458330000000005,2.546296000000001,16.782399999999996,2860.9261111117517
2025-05-20 13:24:00,30.52662,1.4178240000000004,0.7360057667346431,3.5879640000000004,2.4884260000000005,15.914299999999997,2860.976111111752
2025-05-20 13:27:00,30.52662,1.475695,0.8044177645939041,3.6747690000000004,2.5752320000000006,16.782399999999996,2861.026111111752
2025-05-20 13:30:00,30.52662,1.5914350000000006,0.7910525646470239,3.906250000000001,2.633102,16.782399999999996,2861.076111111752
2025-05-20 13:33:00,31.51042,1.475695,0.7545384834174537,3.906250000000001,2.7488420000000007,15.914299999999997,2861.1261111117524
2025-05-20 13:36:00,31.51042,1.4467599999999994,0.794762259223121,3.7905100000000003,2.719907,15.046199999999999,2861.1761111117526
2025-05-20 13:39:00,30.52662,1.5046300000000006,0.7637337380894565,3.7905100000000003,2.6041669999999995,18.518599999999992,2861.2261111117527
2025-05-20 13:42:00,31.51042,1.5625,0.8330854392858104,3.7905100000000003,2.604166,17.071799999999996,2861.276111111753
2025-05-20 13:45:00,32.43634,1.5046300000000006,0.7637346390503817,3.732639,2.546297,16.782399999999996,2861.326111111753
2025-05-20 13:48:00,32.11805,1.475695,0.7545384834174537,3.6458330000000005,2.4884250000000003,15.625,2861.3761111117533
2025-05-20 13:51:00,30.98958,1.475695,0.8044177645939041,3.6747690000000004,2.5752320000000006,15.914299999999997,2861.4261111117535
2025-05-20 13:54:00,30.98958,1.5625,0.8079898650073863,3.8773150000000003,2.6620370000000007,17.361099999999993,2861.4761111117537
2025-05-20 13:57:00,32.43634,1.475695,0.7799142122275297,3.819445000000001,2.6909710000000002,16.492999999999995,2861.526111111754
2025-05-20 14:00:00,30.00578,1.475695,0.8044177645939041,3.6458330000000005,2.546296000000001,18.22919999999999,2861.576111111754
2025-05-20 14:03:00,30.98958,1.5625,0.8079898650073863,3.732639,2.517361,15.3356,2861.626111111754
2025-05-20 14:06:00,32.95718,1.475695,0.7545384834174537,3.7615749999999997,2.6041669999999995,16.782299999999992,2861.6761111117544
2025-05-20 14:09:00,31.51042,1.5046300000000006,0.7637337380894565,3.6458330000000005,2.4594899999999997,17.361099999999993,2861.7261111117546
2025-05-20 14:12:00,30.52662,1.4467599999999994,0.7947630853407338,3.616898,2.546296000000001,16.203699999999998,2861.7761111117547
2025-05-20 14:15:00,30.52662,1.475695,0.8044177645939041,3.703703999999999,2.6041669999999995,15.9144,2861.826111111755
2025-05-20 14:18:00,32.43634,1.5914349999999997,0.7910525646470237,3.8773150000000003,2.6041670000000003,16.782399999999996,2861.876111111755
2025-05-20 14:21:00,31.97338,1.4178239999999995,0.7360066452225169,3.703703,2.604166,17.361199999999997,2861.9261111117553
2025-05-20 14:24:00,30.98958,1.3888889999999998,0.7752975160442808,3.616898,2.6041670000000003,19.097200000000015,2861.9761111117555
2025-05-20 14:27:00,30.52662,1.5335649999999994,0.798677757706987,3.645834,2.4594910000000008,19.097200000000015,2862.0261111117557
2025-05-20 14:30:00,31.97338,1.5335649999999994,0.798677757706987,3.645834,2.4594910000000008,16.203699999999998,2862.076111111756
2025-05-20 14:33:00,31.51042,1.4178239999999995,0.7360066452225169,3.703703,2.604166,17.361099999999993,2862.126111111756
2025-05-20 14:36:00,30.52662,1.3888889999999998,0.7752975160442808,3.587962,2.5752310000000005,15.3356,2862.176111111756
2025-05-20 14:39:00,30.98958,1.5624989999999999,0.8573856993515045,3.703703,2.546296,16.4931,2862.2261111117564
2025-05-20 14:42:00,32.84143,1.4178239999999995,0.7360066452225169,3.819444,2.719907,17.071799999999996,2862.2761111117566
2025-05-20 14:45:00,31.51042,1.4467590000000001,0.745296350463923,3.703703,2.5752309999999996,15.625,2862.3261111117567
2025-05-20 14:48:00,30.52662,1.3888889999999998,0.7266676491306412,3.587962,2.51736,16.203699999999998,2862.376111111757
2025-05-20 14:51:00,31.51042,1.5624989999999999,0.7819901964282239,3.6747679999999994,2.4305570000000003,17.361099999999993,2862.426111111757
2025-05-20 14:54:00,32.95718,1.3888889999999998,0.751403848412868,3.5590280000000005,2.51736,17.361099999999993,2862.4761111117573
2025-05-20 14:57:00,30.52662,1.4178249999999997,0.7360060886321048,3.5590289999999998,2.4594900000000006,15.046300000000002,2862.5261111117575
2025-05-20 15:03:00,31.97338,1.5335640000000001,0.8476905189683567,3.906249,2.7777789999999998,17.071800000000025,2862.5261111117575
2025-05-20 15:06:00,32.95718,1.4178239999999995,0.7360075237092244,3.8773139999999993,2.7777780000000005,15.914300000000026,2862.5261111117575
2025-05-20 15:09:00,30.52662,1.3888889999999998,0.751404688092084,3.645834,2.6041670000000003,13.310200000000009,2862.5261111117575
2025-05-20 15:15:00,31.36574,1.5046289999999996,0.7893195898895498,3.616898,2.4594910000000008,17.071799999999996,2862.5261111117575
2025-05-20 15:18:00,30.98958,1.4467599999999994,0.7452957846398839,3.5879640000000004,2.4594899999999997,15.9144,2862.5261111117575
2025-05-20 15:21:00,30.00578,1.3888889999999998,0.7266667782635297,3.530093,2.4594900000000006,16.203699999999998,2862.5261111117575
2025-05-20 15:24:00,30.00578,1.4178239999999995,0.76095787208497,3.5590280000000005,2.4884250000000003,15.625,2862.5261111117575
2025-05-20 15:30:00,32.95718,1.5046289999999996,0.789318721577714,3.7615740000000004,2.604166,15.914299999999997,2862.5261111117575
2025-05-20 15:33:00,31.97338,1.3888889999999998,0.7266676491306412,3.587962,2.51736,16.492999999999995,2862.5761111117577
2025-05-20 15:36:00,30.52662,1.5335649999999994,0.823578454516281,3.616898,2.4594910000000008,14.756900000000002,2862.626111111758
2025-05-20 15:39:00,32.95718,1.5625,0.7819895947429235,3.732639,2.4884259999999996,17.65039999999999,2862.676111111758
2025-05-20 15:42:00,31.97338,1.4178249999999997,0.736006967120241,3.616898,2.51736,16.4931,2862.726111111758
2025-05-20 15:45:00,30.52662,1.4178249999999997,0.7609582013813957,3.5590289999999998,2.4884249999999994,14.756900000000002,2862.7761111117584
2025-05-20 15:48:00,30.98958,1.5335640000000001,0.7728842976041791,3.6747679999999994,2.459492,15.046300000000002,2862.8261111117586
2025-05-20 15:51:00,31.97338,1.4467599999999994,0.7704627680801961,3.732639,2.633102,15.3356,2862.8761111117587
2025-05-20 15:54:00,31.97338,1.5335649999999994,0.772883704731644,3.7615749999999997,2.546297,15.046299999999974,2862.926111111759
2025-05-20 15:57:00,30.52662,1.3888889999999998,0.7752975160442808,3.645834,2.633103,16.2038,2862.976111111759
2025-05-20 16:00:00,30.52662,1.475695,0.7545384834174537,3.7615740000000004,2.604166,16.203699999999998,2863.0261111117593
2025-05-20 16:03:00,30.52662,1.5046289999999996,0.7637343220497875,3.6747679999999994,2.4884270000000006,16.203699999999998,2863.0761111117595
2025-05-20 16:06:00,30.52662,1.4467599999999994,0.7452957846398854,3.5590289999999998,2.430555000000001,16.492999999999995,2863.1261111117597
2025-05-20 16:12:00,31.97338,1.5046300000000006,0.7637337380894565,3.7905100000000003,2.6041669999999995,18.51849999999999,2863.1261111117597
2025-05-20 16:15:00,31.97338,1.5625,0.8079889827337584,3.819445000000001,2.604166,15.3356,2863.17611111176
2025-05-20 16:18:00,31.97338,1.475695,0.7545384834174537,3.8773150000000003,2.719907,15.3356,2863.22611111176
2025-05-20 16:21:00,30.52662,1.4467600000000003,0.7452966706827377,3.6458330000000005,2.51736,15.914299999999997,2863.27611111176
2025-05-20 16:24:00,30.98958,1.5625,0.8330871453189352,3.616898,2.430556,16.4931,2863.3261111117604
2025-05-20 16:27:00,31.97338,1.5046300000000006,0.7637337380894565,3.7615740000000004,2.5752309999999996,17.650499999999994,2863.3761111117606
2025-05-20 16:30:00,31.97338,1.5046300000000006,0.7893199141034036,3.6747690000000004,2.517361,17.071799999999996,2863.4261111117607
2025-05-20 16:33:00,31.97338,1.4467599999999994,0.7452975567244093,3.703703999999999,2.5752320000000006,17.071799999999996,2863.476111111761
2025-05-20 16:36:00,31.97338,1.4467590000000001,0.7191380239387711,3.616898,2.4594899999999997,17.071699999999993,2863.526111111761
2025-05-20 16:39:00,32.46528,1.4467590000000001,0.745297236505335,3.6747679999999994,2.546297,17.361099999999993,2863.5761111117613
2025-05-20 16:42:00,30.98958,1.4467590000000001,0.745296350463923,3.587962,2.4594899999999997,16.782399999999996,2863.6261111117615
2025-05-20 16:45:00,31.97338,1.4467590000000001,0.7704607322897449,3.5590280000000005,2.4594899999999997,16.493000000000023,2863.6761111117617
2025-05-20 16:48:00,31.97338,1.3888889999999998,0.751403848412868,3.5590280000000005,2.51736,15.9144,2863.726111111762
2025-05-20 16:51:00,30.98958,1.4178239999999995,0.7850557971862335,3.4722219999999995,2.430555000000001,16.492999999999995,2863.776111111762
2025-05-20 16:54:00,30.98958,1.4467590000000001,0.8183012816883936,3.587962,2.546297,17.071799999999996,2863.826111111762
2025-05-20 16:57:00,31.97338,1.4467590000000001,0.745297236505335,3.616898,2.4884270000000006,14.467599999999976,2863.8761111117624
2025-05-20 17:00:00,31.97338,1.4467590000000001,0.745296350463923,3.587962,2.4594899999999997,17.071699999999993,2863.9261111117626
2025-05-20 17:03:00,32.95718,1.4178239999999995,0.7609587190156007,3.6747679999999994,2.604166,14.178300000000007,2863.9761111117627
2025-05-20 17:06:00,31.97338,1.4467590000000001,0.745297236505335,3.6747679999999994,2.546297,17.93979999999999,2864.026111111763
2025-05-20 17:09:00,31.97338,1.4467590000000001,0.745296350463923,3.587962,2.4594899999999997,14.467600000000004,2864.076111111763
2025-05-20 17:12:00,31.97338,1.4467590000000001,0.7704615864083361,3.616898,2.517361,17.071799999999996,2864.1261111117633
2025-05-20 17:15:00,32.95718,1.4178239999999995,0.7360057667346414,3.5590280000000005,2.4594899999999997,16.782399999999996,2864.1761111117635
2025-05-20 17:18:00,31.97338,1.4467590000000001,0.7704615864083361,3.616898,2.517361,16.2038,2864.2261111117637
2025-05-20 17:21:00,32.95718,1.3888890000000007,0.7514046880920845,3.5590280000000005,2.517361,15.9144,2864.276111111764
2025-05-20 17:24:00,32.8993,1.359954,0.7417979611032228,3.5590280000000005,2.546296000000001,15.335700000000003,2864.326111111764
2025-05-20 17:27:00,32.95718,1.5046289999999996,0.8140204199250612,3.732639,2.604166,14.757000000000005,2864.376111111764
2025-05-20 17:30:00,32.46528,1.3888889999999998,0.7266676491306412,3.703703,2.633101,16.7825,2864.4261111117644
2025-05-20 17:33:00,30.98958,1.359954,0.7417979611032228,3.616898,2.604166,16.4931,2864.4761111117646
2025-05-20 17:36:00,30.98958,1.5335640000000001,0.7728842976041791,3.6747679999999994,2.459492,15.625,2864.5261111117647
2025-05-20 17:39:00,32.43634,1.4178239999999995,0.7360066452225169,3.587962,2.4884250000000003,16.4931,2864.576111111765
2025-05-20 17:42:00,31.97338,1.4467590000000001,0.7704615864083361,3.616898,2.517361,17.071799999999996,2864.626111111765
2025-05-20 17:45:00,31.97338,1.4178239999999995,0.7360057667346429,3.530093,2.430555000000001,17.361099999999993,2864.6761111117653
2025-05-20 17:48:00,30.98958,1.359954,0.7417971287409264,3.4722230000000005,2.4594899999999997,17.071699999999993,2864.7261111117655
2025-05-20 17:51:00,31.97338,1.4756940000000007,0.7545390583624463,3.616898,2.459492,17.361099999999993,2864.7761111117657
2025-05-20 17:54:00,32.95718,1.4178239999999995,0.7609587190156007,3.616898,2.546296000000001,16.782400000000024,2864.826111111766
2025-05-20 17:57:00,31.97338,1.3888890000000007,0.7266676491306414,3.6458330000000005,2.5752309999999996,15.625,2864.876111111766
2025-05-20 18:00:00,32.95718,1.3888890000000007,0.7266685199966001,3.616898,2.546297,15.914299999999997,2864.926111111766
2025-05-20 18:03:00,32.8993,1.4178239999999995,0.7360066452225169,3.587962,2.4884250000000003,15.625,2864.9761111117664
2025-05-20 18:06:00,32.95718,1.4467590000000001,0.745296350463923,3.587962,2.4594899999999997,15.335700000000003,2865.0261111117666
2025-05-20 18:09:00,32.8993,1.5046289999999996,0.8140220992825626,3.587962,2.4594910000000008,15.914299999999997,2865.0761111117667
2025-05-20 18:12:00,33.42014,1.359954,0.7417979611032228,3.5590280000000005,2.546296000000001,14.178200000000004,2865.126111111767
2025-05-20 18:15:00,33.42014,1.359954,0.717278753284561,3.616898,2.5752320000000006,15.9144,2865.176111111767
2025-05-20 18:18:00,31.45255,1.3310190000000004,0.707834963180378,3.501158000000001,2.4884249999999994,16.782399999999996,2865.2261111117673
2025-05-20 18:21:00,30.98958,1.3310189999999995,0.7321369247169871,3.5879629999999993,2.604166,16.2038,2865.2761111117675
2025-05-20 18:24:00,30.98958,1.4467590000000001,0.745296350463923,3.703703,2.5752309999999996,16.492999999999995,2865.3261111117677
2025-05-20 18:27:00,32.46528,1.5335649999999994,0.772883704731644,3.616898,2.4016200000000003,15.335700000000003,2865.376111111768
2025-05-20 18:30:00,31.97338,1.3020830000000005,0.6983403201320859,3.385416,2.4016210000000004,17.071800000000025,2865.426111111768
2025-05-20 18:33:00,30.41088,1.4467590000000001,0.7704607322897449,3.4722230000000005,2.3726849999999997,15.046300000000002,2865.476111111768
2025-05-20 18:36:00,31.97338,1.4467590000000001,0.7947627507922315,3.5300920000000007,2.4594910000000008,17.071799999999996,2865.5261111117684
2025-05-20 18:39:00,31.51042,1.3310190000000004,0.6825888051251632,3.5300920000000007,2.4884249999999994,16.492999999999995,2865.5761111117686
2025-05-20 18:42:00,30.52662,1.3020839999999998,0.698338954096371,3.443288,2.4594900000000006,17.071799999999996,2865.6261111117688
2025-05-20 18:45:00,30.98958,1.4178240000000004,0.7360066452225171,3.4722220000000004,2.3726849999999997,15.335700000000003,2865.676111111769
2025-05-20 18:48:00,31.97338,1.359954,0.7172778901075253,3.616898,2.5752309999999996,17.361099999999993,2865.726111111769
2025-05-20 18:51:00,32.95718,1.3020839999999998,0.6983398016830383,3.5879630000000002,2.604166,20.25460000000001,2865.7761111117693
2025-05-20 18:54:00,31.51042,1.273149,0.6640080716337027,3.443288000000001,2.4594900000000006,15.3356,2865.8261111117695
2025-05-20 18:57:00,30.52662,1.3888889999999998,0.751404688092084,3.3564819999999997,2.3148150000000003,16.4931,2865.8761111117697
2025-05-20 19:00:00,31.97338,1.3310190000000004,0.707835818599197,3.4722220000000004,2.4594899999999997,16.203699999999998,2865.92611111177
2025-05-20 19:03:00,32.95718,1.3020839999999998,0.6983398016830383,3.501157,2.51736,16.4931,2865.97611111177
2025-05-20 19:06:00,30.52662,1.273148,0.6887869458099409,3.443288,2.4884260000000005,15.046300000000002,2866.02611111177
2025-05-20 19:09:00,30.52662,1.3020839999999998,0.7224190611244952,3.443288,2.4884249999999994,17.071799999999996,2866.0761111117704
2025-05-20 19:12:00,31.22107,1.4178239999999995,0.7360066452225169,3.616898,2.517361,16.492999999999995,2866.1261111117706
2025-05-20 19:15:00,30.98958,1.359954,0.717277026929349,3.4722230000000005,2.430554999999999,17.071799999999996,2866.1761111117708
2025-05-20 19:18:00,30.00578,1.3020839999999998,0.72241987864766,3.3854169999999995,2.430555,16.4931,2866.226111111771
2025-05-20 19:21:00,30.00578,1.3310190000000004,0.707834963180378,3.443288000000001,2.430554999999999,14.756900000000002,2866.276111111771
2025-05-20 19:24:00,30.52662,1.4178240000000004,0.7609587190156011,3.501158,2.430556,16.493000000000023,2866.3261111117713
2025-05-20 19:27:00,31.97338,1.3020839999999998,0.72241987864766,3.501158,2.546296000000001,17.36110000000002,2866.3761111117715
2025-05-20 19:30:00,30.98958,1.3310190000000004,0.707834963180378,3.443288000000001,2.430554999999999,17.650500000000022,2866.4261111117717
2025-05-20 19:33:00,30.98958,1.4178239999999995,0.76095787208497,3.4722230000000005,2.4016200000000003,16.782399999999996,2866.476111111772
2025-05-20 19:36:00,31.97338,1.3888889999999998,0.7266676491306412,3.4722220000000004,2.4016200000000003,16.203699999999998,2866.526111111772
2025-05-20 19:39:00,31.97338,1.3310190000000004,0.707834963180378,3.443288000000001,2.430554999999999,16.4931,2866.576111111772
2025-05-20 19:42:00,31.97338,1.273149,0.688787276900673,3.443288000000001,2.4884249999999994,16.4931,2866.6261111117724
2025-05-20 19:45:00,31.97338,1.3310190000000004,0.7078349631803796,3.414353,2.4016200000000003,14.467600000000004,2866.6761111117726
2025-05-20 19:48:00,31.97338,1.3888889999999998,0.7752975160442808,3.501158,2.4884270000000006,18.80789999999999,2866.7261111117728
2025-05-20 19:51:00,31.51042,1.273149,0.7356975538141824,3.6458340000000007,2.748842,16.492999999999995,2866.776111111773
2025-05-20 19:54:00,31.51042,1.3310190000000004,0.7321360997392795,3.6458340000000007,2.6620359999999996,14.756900000000002,2866.826111111773
2025-05-20 19:57:00,31.51042,1.3020839999999998,0.6983406492685943,3.5879629999999993,2.6041670000000003,18.22920000000002,2866.8761111117733
2025-05-20 20:00:00,30.00578,1.3020839999999998,0.698338954096371,3.414353,2.430555000000001,18.22919999999999,2866.9261111117735
2025-05-20 20:03:00,30.00578,1.3888889999999998,0.7266667782635281,3.443288000000001,2.3726849999999997,16.203599999999994,2866.9761111117737
2025-05-20 20:06:00,30.00578,1.3310189999999995,0.7321369247169871,3.3854169999999995,2.4016200000000003,16.2038,2867.026111111774
2025-05-20 20:09:00,30.00578,1.359954,0.7172770269293506,3.443288,2.4016200000000003,15.914299999999997,2867.076111111774
2025-05-20 20:12:00,30.00578,1.3888890000000007,0.7266667782635285,3.501158000000001,2.430554999999999,15.914299999999997,2867.126111111774
2025-05-20 20:15:00,31.51042,1.359954,0.7172778901075253,3.501157,2.4594899999999997,16.492999999999995,2867.1761111117744
2025-05-20 20:18:00,30.00578,1.3310189999999995,0.7556139697220731,3.530093,2.5752320000000006,16.782399999999996,2867.2261111117746
2025-05-20 20:21:00,31.51042,1.359954,0.6918002210639773,3.5300920000000007,2.4594899999999997,15.914299999999997,2867.2761111117748
2025-05-20 20:39:00,30.52662,1.4467590000000001,0.7947627507922315,3.385416,2.3148150000000003,15.335700000000003,2867.2761111117748
2025-05-20 20:42:00,30.98958,1.3310189999999995,0.7078358185991969,3.327547,2.3148150000000003,15.9144,2867.2761111117748
2025-05-20 20:54:00,30.52662,1.359954,0.7172770269293506,3.1828709999999996,2.141203,15.046300000000002,2867.2761111117748
2025-05-20 21:06:00,30.52662,1.4178239999999995,0.7360075237092244,3.3564809999999996,2.256945000000001,16.4931,2867.2761111117748
2025-05-20 21:09:00,30.52662,1.3310189999999995,0.7078349631803793,3.1828709999999996,2.1701380000000006,15.625,2867.2761111117748
2025-05-20 21:18:00,30.52662,1.3310190000000004,0.6825888051251632,3.2696760000000005,2.2280089999999992,15.625,2867.2761111117748
2025-05-20 21:51:00,30.52662,1.3020830000000005,0.7224203593580599,3.2407400000000006,2.2858799999999997,14.467500000000001,2867.2761111117748
2025-05-20 22:00:00,30.00578,1.3310190000000004,0.7321377496937108,3.0671300000000006,2.083334,16.4931,2867.2761111117748
2025-05-20 22:03:00,30.00578,1.3020839999999998,0.7224206961698527,3.0671300000000006,2.1122690000000004,16.2038,2867.2761111117748
2025-05-20 22:15:00,30.52662,1.3020839999999998,0.67332559618612,3.2696760000000005,2.256944,16.2038,2867.2761111117748
2025-05-20 22:36:00,30.52662,1.3888880000000006,0.7514043570010907,3.2696760000000005,2.2280100000000003,16.492999999999995,2867.2761111117748
2025-05-20 22:39:00,30.52662,1.3310190000000004,0.7321377496937108,3.211805,2.2280089999999992,15.3356,2867.2761111117748
2025-05-20 23:00:00,30.52662,1.3888889999999998,0.7266676491306412,3.2696760000000005,2.1990740000000004,15.625,2867.2761111117748
2025-05-20 23:03:00,30.43982,1.3020830000000005,0.6983403201320859,3.1539339999999996,2.170139,17.071799999999996,2867.2761111117748
2025-05-20 23:12:00,30.00578,1.4178239999999995,0.7360075237092244,3.3564809999999996,2.256945000000001,15.625,2867.2761111117748
2025-05-20 23:24:00,30.00578,1.359953,0.7417976281636444,3.125,2.1122690000000004,13.599500000000006,2867.2761111117748
2025-05-20 23:27:00,30.00578,1.186343,0.659780799001299,3.0960639999999993,2.228009,15.625,2867.2761111117748
2025-05-20 23:36:00,30.52662,1.3020830000000005,0.7224203593580599,3.0381940000000007,2.083334,15.046300000000002,2867.2761111117748
2025-05-20 23:48:00,31.51042,1.3310190000000004,0.7078366740168894,3.327546,2.3148150000000003,16.203599999999994,2867.2761111117748
2025-05-20 23:51:00,30.52662,1.3020839999999998,0.6983406492685943,3.211804999999999,2.228009,16.203699999999998,2867.2761111117748
2025-05-20 23:57:00,30.52662,1.4178239999999995,0.7609595659452113,3.2407399999999997,2.170139,15.335700000000003,2867.2761111117748
2025-05-21 00:09:00,30.00578,1.3310190000000004,0.7321369247169873,3.153936,2.170139,15.046199999999999,2867.2761111117748
2025-05-21 00:12:00,30.00578,1.3310190000000004,0.7556139697220734,3.1828699999999994,2.2280089999999992,14.467500000000001,2867.2761111117748
2025-05-21 00:30:00,31.51042,1.2442130000000002,0.7256484156724076,3.2407399999999997,2.3726849999999997,15.914299999999997,2867.2761111117748
2025-05-21 00:33:00,30.52662,1.273149,0.6887889562580068,3.1828699999999994,2.228009,14.756899999999973,2867.2761111117748
2025-05-21 00:39:00,30.52662,1.359953,0.7172775647005383,3.2407400000000006,2.1990740000000004,15.9144,2867.2761111117748
2025-05-21 00:54:00,30.52662,1.3020839999999998,0.698338954096371,3.153936,2.1701380000000006,15.914299999999997,2867.2761111117748
2025-05-21 01:00:00,30.52662,1.4178240000000004,0.7609587190156011,3.3564819999999997,2.2858799999999997,14.467599999999976,2867.2761111117748
2025-05-21 01:03:00,30.00578,1.3310190000000004,0.7078366740168894,3.327546,2.3148150000000003,16.4931,2867.2761111117748
2025-05-21 01:18:00,30.52662,1.3310189999999995,0.7321369247169871,3.1828709999999996,2.1990740000000004,15.046300000000002,2867.2761111117748
2025-05-21 01:30:00,30.00578,1.359954,0.717278753284561,3.211804999999999,2.170139,14.756900000000002,2867.2761111117748
2025-05-21 01:33:00,30.00578,1.273148,0.7126455000339813,3.0381940000000007,2.1122690000000004,15.9144,2867.2761111117748
2025-05-21 01:39:00,30.00578,1.359954,0.7417987934645228,3.2407399999999997,2.2280089999999992,16.492999999999995,2867.2761111117748
2025-05-21 01:42:00,30.52662,1.273149,0.6640098194793268,3.125,2.141204,13.888900000000007,2867.2761111117748
2025-05-21 01:51:00,30.52662,1.3310190000000004,0.707835818599197,3.2986120000000003,2.2858799999999997,17.361099999999993,2867.2761111117748
2025-05-21 07:09:00,30.52662,1.7939809999999996,0.9075919658930853,3.616897,2.1990740000000004,15.046199999999999,2867.2761111117748
2025-05-21 07:12:00,31.51042,1.7361119999999994,0.8629674178442077,3.703704,2.3148150000000003,14.178200000000004,2867.326111111775
2025-05-21 07:15:00,30.00578,1.7361119999999994,0.8357622322625033,3.616897999999999,2.1990740000000004,15.914299999999997,2867.376111111775
2025-05-21 07:18:00,30.52662,1.8229160000000002,0.9167230085712234,3.819445,2.3726849999999997,17.361099999999993,2867.4261111117753
2025-05-21 07:21:00,32.8993,1.8229160000000002,0.8899242598124087,4.1377310000000005,2.662038,15.914299999999997,2867.4761111117755
2025-05-21 07:24:00,32.95718,1.8229169999999995,0.8899245684638916,4.282408,2.8067140000000004,15.625,2867.5261111117757
2025-05-21 07:27:00,32.43634,1.6782409999999999,0.817996019081064,4.195601999999999,2.835649,15.046300000000002,2867.576111111776
2025-05-21 07:30:00,30.98958,1.765047,0.8445883371277053,4.195602000000001,2.7488420000000007,15.3356,2867.626111111776
2025-05-21 07:33:00,30.00578,1.8229169999999995,0.8621349779014713,4.050927,2.546297,15.3356,2867.676111111776
2025-05-21 07:36:00,32.95718,1.8229169999999995,0.8621349779014713,4.050927,2.546297,17.071800000000025,2867.7261111117764
2025-05-21 07:39:00,31.51042,1.765047,0.8445893024262962,4.021991,2.5752320000000006,15.335700000000003,2867.7761111117766
2025-05-21 07:42:00,31.51042,1.765047,0.871989360564218,4.021991,2.604166,14.757000000000005,2867.8261111117768
2025-05-21 07:45:00,31.51042,1.765047,0.871989360564218,3.935186,2.517361,15.046300000000002,2867.876111111777
2025-05-21 07:48:00,30.00578,1.765047,0.8719884310707785,3.8773160000000004,2.4594899999999997,14.756900000000002,2867.926111111777
2025-05-21 07:51:00,31.51042,1.851852,0.9519269320118013,3.9351850000000006,2.4884270000000006,15.625,2867.9761111117773
2025-05-21 07:54:00,32.46528,1.7939820000000006,0.8809747860290568,3.9641210000000004,2.517361,16.203699999999998,2868.0261111117775
2025-05-21 07:57:00,30.98958,1.7071769999999997,0.8539052995500878,3.7905099999999994,2.430555,15.046300000000002,2868.0761111117777
2025-05-21 08:00:00,30.52662,1.8807869999999998,0.9077148031631868,3.7905100000000003,2.256945000000001,15.3356,2868.126111111778
2025-05-21 08:03:00,32.46528,1.765047,0.8719884310707785,3.8773160000000004,2.4594899999999997,14.178300000000007,2868.176111111778
2025-05-21 08:06:00,32.95718,1.7939820000000006,0.8809747860290568,3.9641210000000004,2.517361,14.757000000000005,2868.226111111778
2025-05-21 08:09:00,32.95718,1.7071759999999996,0.8539040694732111,3.8483800000000006,2.4884250000000003,17.071799999999996,2868.2761111117784
2025-05-21 08:12:00,30.98958,1.765047,0.8445873718277903,3.848381,2.4016200000000003,14.757000000000005,2868.3261111117786
2025-05-21 08:15:00,30.87384,1.765047,0.8984206810426685,3.7905099999999994,2.4016200000000003,15.625,2868.3761111117788
2025-05-21 08:18:00,32.46528,1.8229169999999995,0.8899236259067318,3.7905099999999994,2.3148150000000003,17.071799999999996,2868.426111111779
2025-05-21 08:21:00,32.46528,1.7939810000000005,0.9075910615235884,3.90625,2.4884260000000005,16.203699999999998,2868.476111111779
2025-05-21 08:24:00,30.98958,1.7939820000000006,0.8809738499810708,3.8773160000000004,2.430554999999999,16.203699999999998,2868.5261111117793
2025-05-21 08:27:00,33.42014,1.851852,0.9258210186468672,4.166667,2.6909730000000005,17.65039999999999,2868.5761111117795
2025-05-21 08:30:00,34.40393,1.765047,0.8445883371277053,4.311343000000001,2.8645830000000005,15.625,2868.6261111117797
2025-05-21 08:33:00,32.46528,1.7361120000000003,0.8629674178442079,4.253472,2.8645829999999997,15.625,2868.67611111178
2025-05-21 08:36:00,32.43634,1.765047,0.8445883371277053,4.166667,2.719907,16.203699999999998,2868.72611111178
2025-05-21 08:39:00,32.95718,1.938657,0.9528938134265952,4.195602000000001,2.633102,15.914299999999997,2868.77611111178
2025-05-21 08:42:00,32.95718,1.851852,0.870856166978404,4.166667,2.633102,15.625,2868.8261111117804
2025-05-21 08:45:00,30.52662,1.7071760000000005,0.8268969458986157,3.9351850000000006,2.546296,15.046300000000002,2868.8761111117806
2025-05-21 08:51:00,31.51042,1.8229169999999995,0.9167251447320119,4.195601999999999,2.748843,17.361099999999993,2868.8761111117806
2025-05-21 08:54:00,30.98958,1.765047,0.8445893024262962,4.195601999999999,2.748843,17.93979999999999,2868.9261111117808
2025-05-21 08:57:00,30.98958,1.765047,0.8445883371277053,4.166667,2.719907,16.4931,2868.976111111781
2025-05-21 09:00:00,30.00578,1.967593,0.905411086532892,4.282407,2.633101,15.914299999999997,2869.026111111781
2025-05-21 09:03:00,30.52662,1.8229169999999995,0.8621349779014713,4.050927,2.546297,15.046300000000002,2869.0761111117813
2025-05-21 09:06:00,32.46528,1.8229170000000003,0.9167233235605889,4.108797,2.6620359999999996,15.3356,2869.1261111117815
2025-05-21 09:09:00,32.95718,1.7361120000000003,0.8357612739062613,4.079862,2.6620369999999998,15.625,2869.1761111117817
2025-05-21 09:12:00,30.98958,1.765047,0.871989360564218,4.166667,2.7488420000000007,17.071699999999993,2869.226111111782
2025-05-21 09:15:00,30.98958,1.7939820000000006,0.8533792979011952,4.195602000000001,2.719907,15.3356,2869.276111111782
2025-05-21 09:18:00,30.98958,1.7361119999999994,0.8629664949517692,3.9930559999999993,2.604166,16.203699999999998,2869.326111111782
2025-05-21 09:21:00,30.87384,1.8807869999999998,0.9348798002777049,4.137732000000001,2.633102,15.046300000000002,2869.3761111117824
2025-05-21 09:24:00,33.42014,1.7361120000000003,0.8629655720581851,4.108797000000001,2.719906,14.756900000000002,2869.4261111117826
2025-05-21 09:27:00,31.97338,1.7939819999999997,0.8533792979011948,4.108797,2.633102,15.914299999999997,2869.4761111117828
2025-05-21 09:30:00,32.95718,1.851852,0.870856166978404,4.079862,2.546297,15.046300000000002,2869.526111111783
2025-05-21 09:33:00,32.95718,1.7939820000000006,0.8809757220758747,4.0509260000000005,2.6041669999999995,15.046199999999999,2869.576111111783
2025-05-21 09:36:00,33.42014,1.765047,0.8719902900565006,4.195602000000001,2.7777780000000005,17.071799999999996,2869.6261111117833
2025-05-21 09:39:00,33.42014,1.7939820000000006,0.8533792979011952,4.195602000000001,2.719907,15.335700000000003,2869.6761111117835
2025-05-21 09:42:00,31.27893,1.7071760000000005,0.8539059019661304,4.0509260000000005,2.6909729999999996,15.335700000000003,2869.7261111117837
2025-05-21 09:45:00,32.43634,1.8807870000000007,0.8795436248753681,4.195602000000001,2.633102,17.071799999999996,2869.776111111784
2025-05-21 09:48:00,31.97338,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,15.625,2869.826111111784
2025-05-21 09:51:00,31.97338,1.6782409999999999,0.8179950747562382,4.108796,2.748842,14.756900000000002,2869.876111111784
2025-05-21 09:54:00,30.52662,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,16.782399999999996,2869.9261111117844
2025-05-21 09:57:00,30.52662,1.765047,0.871989360564218,4.137732,2.719907,17.361199999999997,2869.9761111117846
2025-05-21 10:00:00,30.52662,1.765047,0.8984197829299898,4.079862,2.6909710000000002,15.9144,2870.0261111117848
2025-05-21 10:03:00,30.98958,1.851852,0.870856166978404,4.021991,2.4884259999999996,15.046300000000002,2870.076111111785
2025-05-21 10:06:00,30.98958,1.851852,0.870856166978404,4.0509260000000005,2.517361,16.203699999999998,2870.126111111785
2025-05-21 10:09:00,31.97338,1.7361119999999994,0.8629664949517692,4.137732,2.7488420000000007,15.9144,2870.1761111117853
2025-05-21 10:12:00,30.52662,1.7071759999999996,0.7987970304256673,4.0509260000000005,2.633102,15.625,2870.2261111117855
2025-05-21 10:21:00,31.97338,1.5914350000000006,0.763799440875306,3.906250000000001,2.6041669999999995,16.4931,2870.2261111117855
2025-05-21 10:24:00,32.95718,1.2442130000000002,0.6791786103886454,3.530093,2.6041669999999995,16.782399999999996,2870.2761111117857
2025-05-21 10:27:00,33.91204,1.1574079999999993,0.6729276429645176,3.414351999999999,2.604166,17.071799999999996,2870.326111111786
2025-05-21 10:30:00,32.43634,1.1284729999999996,0.6628330113163345,3.327547,2.546296000000001,17.650499999999994,2870.376111111786
2025-05-21 10:33:00,32.43634,1.273148,0.7356979915260227,3.4432860000000005,2.546296000000001,17.361099999999993,2870.426111111786
2025-05-21 10:36:00,32.46528,1.3888880000000006,0.7514043570010907,3.530092,2.4884259999999996,15.3356,2870.4761111117864
2025-05-21 10:39:00,33.91204,1.2152780000000005,0.6695108461583922,3.4432869999999998,2.546297,15.335700000000003,2870.5261111117866
2025-05-21 10:42:00,33.91204,1.186343,0.7053545675995727,3.530093000000001,2.719907,17.071699999999993,2870.5761111117868
2025-05-21 10:45:00,33.82523,1.2152780000000005,0.6929138848148603,3.5879630000000002,2.719907,15.9144,2870.626111111787
2025-05-21 10:48:00,34.40393,1.186343,0.659779983524969,3.5879630000000002,2.719907,16.492999999999995,2870.676111111787
2025-05-21 10:51:00,33.42014,1.3020830000000005,0.6983394725468018,3.5879630000000002,2.6041669999999995,15.625,2870.7261111117873
2025-05-21 10:54:00,32.46528,1.186343,0.6829538034080036,3.414352,2.5752310000000005,17.071800000000025,2870.7761111117875
2025-05-21 10:57:00,30.98958,1.3310190000000004,0.707835818599197,3.4722220000000004,2.4594899999999997,15.914299999999997,2870.8261111117877
2025-05-21 11:00:00,32.95718,1.4467590000000001,0.7704615864083361,3.5879629999999993,2.4884259999999996,15.625,2870.876111111788
2025-05-21 11:03:00,33.91204,1.3888889999999998,0.751403848412868,3.6458340000000007,2.604166,16.4931,2870.926111111788
2025-05-21 11:06:00,34.40393,1.273149,0.7126450288803398,3.5590279999999996,2.633101,17.071699999999993,2870.976111111788
2025-05-21 11:09:00,32.46528,1.2442130000000002,0.702810941652723,3.5590270000000004,2.6620369999999998,18.518599999999992,2871.0261111117884
2025-05-21 11:12:00,32.46528,1.3020839999999998,0.6983398016830383,3.5879630000000002,2.604166,15.9144,2871.0761111117886
2025-05-21 11:15:00,31.97338,1.3888880000000006,0.7266681963700413,3.530092,2.459492,15.625,2871.1261111117888
2025-05-21 11:18:00,33.42014,1.3310190000000004,0.7321369247169873,3.501158,2.517361,16.2038,2871.176111111789
2025-05-21 11:21:00,31.97338,1.3020839999999998,0.7456860836401644,3.501158,2.5752320000000006,15.625,2871.226111111789
2025-05-21 11:24:00,32.95718,1.359954,0.7654822481085942,3.645834,2.6620359999999996,16.782399999999996,2871.2761111117893
2025-05-21 11:27:00,33.91204,1.3310190000000004,0.707835818599197,3.790509000000001,2.7777770000000004,16.782399999999996,2871.3261111117895
2025-05-21 11:30:00,32.95718,1.4178249999999997,0.736006967120241,3.7615749999999997,2.6620369999999998,14.467500000000001,2871.3761111117897
2025-05-21 11:33:00,31.51042,1.3888890000000007,0.7266676491306414,3.6458330000000005,2.5752309999999996,14.467600000000004,2871.42611111179
2025-05-21 11:36:00,31.51042,1.359954,0.7172778901075253,3.5300920000000007,2.4884250000000003,16.492999999999995,2871.47611111179
2025-05-21 11:39:00,30.52662,1.3310190000000004,0.707835818599197,3.5300920000000007,2.51736,17.071799999999996,2871.52611111179
2025-05-21 11:42:00,31.97338,1.359954,0.7654838587621347,3.501157,2.517361,15.3356,2871.5761111117904
2025-05-21 11:45:00,31.97338,1.359954,0.717278753284561,3.5879629999999993,2.546297,16.782399999999996,2871.6261111117906
2025-05-21 11:48:00,32.95718,1.359954,0.7654822481085942,3.6747690000000004,2.6909710000000002,15.9144,2871.6761111117908
2025-05-21 11:51:00,31.97338,1.3310189999999995,0.7078358185991969,3.645834,2.633102,16.492999999999995,2871.726111111791
2025-05-21 11:54:00,30.84491,1.359954,0.7172778901075253,3.6747690000000004,2.633102,16.4931,2871.776111111791
2025-05-21 11:57:00,30.52662,1.475695,0.7545384834174537,3.732639,2.5752309999999996,17.93979999999999,2871.8261111117913
2025-05-21 12:00:00,30.52662,1.475695,0.7545393769498042,3.703703999999999,2.546297,17.650499999999994,2871.8761111117915
2025-05-21 12:03:00,31.51042,1.5625,0.8330871453189352,3.6747690000000004,2.4884270000000006,15.625,2871.9261111117917
2025-05-21 12:06:00,32.14699,1.5335649999999994,0.823578454516281,3.616898,2.4594910000000008,15.914299999999997,2871.976111111792
2025-05-21 12:09:00,32.95718,1.475695,0.7799150734728182,3.732639,2.604166,16.203700000000026,2872.026111111792
2025-05-21 12:12:00,31.51042,1.4467590000000001,0.7704615864083361,3.616898,2.517361,16.203699999999998,2872.076111111792
2025-05-21 12:15:00,32.46528,1.5046289999999996,0.78932045820033,3.8483790000000004,2.6909730000000005,17.071799999999996,2872.1261111117924
2025-05-21 12:18:00,33.42014,1.4178239999999995,0.7609595659452113,3.906249,2.835648,17.361099999999993,2872.1761111117926
2025-05-21 12:21:00,32.46528,1.359954,0.7172778901075253,3.6458330000000005,2.604166,17.071799999999996,2872.2261111117928
2025-05-21 12:24:00,30.98958,1.359954,0.7417979611032228,3.5590280000000005,2.546296000000001,15.625,2872.276111111793
2025-05-21 12:27:00,30.98958,1.359954,0.7172778901075253,3.5300920000000007,2.4884250000000003,18.22919999999999,2872.326111111793
2025-05-21 12:30:00,30.98958,1.4467590000000001,0.7947627507922315,3.530093,2.459492,14.756900000000002,2872.3761111117933
2025-05-21 12:33:00,32.46528,1.4467590000000001,0.7704624405258951,3.6458330000000005,2.546297,16.203699999999998,2872.4261111117935
2025-05-21 12:36:00,32.46528,1.359954,0.7417979611032228,3.616898,2.604166,16.493100000000027,2872.4761111117937
2025-05-21 12:39:00,32.46528,1.4467590000000001,0.7947619246748552,3.7615740000000004,2.6909719999999995,16.782400000000024,2872.526111111794
2025-05-21 12:42:00,32.46528,1.475695,0.7545384834174537,3.8483799999999997,2.6909719999999995,16.203699999999998,2872.576111111794
2025-05-21 12:45:00,32.43634,1.4467590000000001,0.7704607322897449,3.703704000000001,2.604166,16.203699999999998,2872.626111111794
2025-05-21 12:48:00,32.43634,1.3888889999999998,0.751404688092084,3.616898,2.5752310000000005,15.914299999999997,2872.6761111117944
2025-05-21 12:51:00,30.52662,1.5046289999999996,0.76373252012724,3.5590280000000005,2.3726849999999997,15.335700000000003,2872.7261111117946
2025-05-21 12:54:00,32.43634,1.475695,0.7799159347170628,3.732639,2.6041669999999995,15.335699999999974,2872.7761111117948
2025-05-21 12:57:00,31.97338,1.3888889999999998,0.751404688092084,3.616898,2.5752310000000005,17.65039999999999,2872.826111111795
2025-05-21 13:00:00,30.52662,1.3888889999999998,0.7266667782635297,3.5590289999999998,2.4884260000000005,16.492999999999995,2872.876111111795
2025-05-21 13:03:00,30.98958,1.5335640000000001,0.8235781250832305,3.587962,2.430556,15.3356,2872.9261111117953
2025-05-21 13:06:00,32.95718,1.4178239999999995,0.7360066452225169,3.703703,2.604166,15.335699999999974,2872.9761111117955
2025-05-21 13:09:00,31.51042,1.4467599999999994,0.7452966706827374,3.616898,2.4884250000000003,15.625,2873.0261111117957
2025-05-21 13:12:00,30.52662,1.4178240000000004,0.7850566164350996,3.6458330000000005,2.6041670000000003,16.203699999999998,2873.076111111796
2025-05-21 13:15:00,31.97338,1.5625,0.8079898650073863,3.8773150000000003,2.6620370000000007,15.335700000000003,2873.126111111796
2025-05-21 13:18:00,32.95718,1.5625,0.7819895947429235,3.906250000000001,2.6620370000000007,17.361099999999993,2873.176111111796
2025-05-21 13:21:00,30.98958,1.4178240000000004,0.7360066452225171,3.6458330000000005,2.546296,16.492999999999995,2873.2261111117964
2025-05-21 13:24:00,30.52662,1.5046300000000006,0.8140215906952014,3.530093,2.4016200000000003,16.4931,2873.2761111117966
2025-05-21 13:27:00,32.43634,1.5335649999999994,0.8476892134787577,3.732639,2.604166,14.178200000000004,2873.3261111117968
2025-05-21 13:30:00,33.91204,1.475695,0.7799142122275297,3.7905100000000003,2.6620359999999996,16.203699999999998,2873.376111111797
2025-05-21 13:33:00,32.95718,1.4178249999999997,0.7360078456072108,3.703703999999999,2.6041670000000003,16.782399999999996,2873.426111111797
2025-05-21 13:36:00,31.51042,1.5046289999999996,0.7893195898895498,3.6747679999999994,2.517361,17.071699999999993,2873.4761111117973
2025-05-21 13:39:00,33.42014,1.5046289999999996,0.8140204199250612,3.732639,2.604166,15.914299999999997,2873.5261111117975
2025-05-21 13:42:00,32.95718,1.4467599999999994,0.7452966706827374,3.732639,2.604166,15.3356,2873.5761111117977
2025-05-21 13:45:00,31.97338,1.4467599999999994,0.794762259223121,3.7905100000000003,2.719907,15.914299999999997,2873.626111111798
2025-05-21 13:48:00,31.97338,1.4467590000000001,0.7704615864083361,3.819444,2.719907,14.467600000000004,2873.676111111798
2025-05-21 13:51:00,31.97338,1.475695,0.7799150734728182,3.8483799999999997,2.719907,16.782399999999996,2873.726111111798
2025-05-21 13:54:00,31.97338,1.475695,0.7799142122275297,3.819445000000001,2.6909710000000002,15.335700000000003,2873.7761111117984
2025-05-21 13:57:00,31.51042,1.5625,0.7819905103819002,3.703703999999999,2.459492,14.178200000000004,2873.8261111117986
2025-05-21 14:00:00,32.95718,1.4178239999999995,0.7360066452225169,3.732639,2.633102,15.335700000000003,2873.8761111117988
2025-05-21 14:03:00,32.95718,1.5046289999999996,0.7637343220497875,3.6747679999999994,2.4884270000000006,14.756900000000002,2873.926111111799
2025-05-21 14:06:00,32.52315,1.4467599999999994,0.7452966706827374,3.616898,2.4884250000000003,14.178300000000007,2873.976111111799
2025-05-21 14:09:00,32.46528,1.3888889999999998,0.7752975160442808,3.587962,2.5752310000000005,16.782399999999996,2874.0261111117993
2025-05-21 14:12:00,32.43634,1.4467590000000001,0.7947610985565713,3.732639,2.6620359999999996,15.914299999999997,2874.0761111117995
2025-05-21 14:15:00,33.42014,1.5335640000000001,0.8235781250832305,3.8773139999999993,2.7199079999999993,15.3356,2874.1261111117997
2025-05-21 14:18:00,34.40393,1.4178239999999995,0.7360066452225169,3.819444,2.719907,17.361099999999993,2874.1761111118
2025-05-21 14:21:00,33.42014,1.359954,0.7417971287409264,3.703704000000001,2.6909710000000002,15.046300000000002,2874.2261111118
2025-05-21 14:24:00,33.42014,1.4467590000000001,0.7704607322897449,3.7615740000000004,2.6620359999999996,15.625,2874.2761111118
2025-05-21 14:27:00,33.91204,1.4467590000000001,0.745296350463923,3.6458330000000005,2.517361,16.203699999999998,2874.3261111118004
2025-05-21 14:30:00,33.91204,1.3888889999999998,0.7752975160442808,3.587962,2.5752310000000005,15.914299999999997,2874.3761111118006
2025-05-21 14:33:00,32.95718,1.3310190000000004,0.7321369247169873,3.5590280000000005,2.5752310000000005,15.9144,2874.4261111118008
2025-05-21 14:36:00,33.42014,1.5335640000000001,0.8476888775175339,3.7615740000000004,2.633102,16.7825,2874.476111111801
2025-05-21 14:39:00,35.3588,1.4467590000000001,0.745297236505335,3.819444,2.6909730000000005,16.7825,2874.526111111801
