Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-21 14:42:00,35.3588,1.4178249999999997,0.736006967120241,3.7615749999999997,2.6620369999999998,16.4931,2874.5761111118013
2025-05-21 14:45:00,33.91204,1.3888890000000007,0.7266676491306414,3.7615740000000004,2.6909719999999995,16.203699999999998,2874.6261111118015
2025-05-21 14:48:00,33.91204,1.4467590000000001,0.745297236505335,3.6747679999999994,2.546297,16.7825,2874.6761111118017
2025-05-21 14:51:00,33.91204,1.3888890000000007,0.7752975160442811,3.5590280000000005,2.546297,15.625,2874.726111111802
2025-05-21 14:54:00,33.91204,1.359954,0.7417979611032228,3.5590280000000005,2.546296000000001,16.782399999999996,2874.776111111802
2025-05-21 14:57:00,33.91204,1.359954,0.7417979611032228,3.616898,2.604166,16.4931,2874.826111111802
2025-05-21 15:00:00,32.8125,1.359954,0.7172778901075253,3.732639,2.6909719999999995,16.492999999999995,2874.8761111118024
2025-05-21 15:03:00,32.46528,1.3888890000000007,0.7514055277702921,3.790509000000001,2.748843,15.9144,2874.9261111118026
2025-05-21 15:06:00,34.40393,1.4178239999999995,0.7360066452225169,3.7615740000000004,2.6620370000000007,16.782399999999996,2874.9761111118028
2025-05-21 15:09:00,34.40393,1.3310189999999995,0.7078358185991969,3.616898,2.604166,15.3356,2875.026111111803
2025-05-21 15:12:00,32.95718,1.359954,0.7417979611032228,3.616898,2.604166,15.335699999999974,2875.076111111803
2025-05-21 15:15:00,31.97338,1.359954,0.7654838587621347,3.530093,2.546297,17.361099999999993,2875.1261111118033
2025-05-21 15:18:00,31.97338,1.359954,0.7417979611032228,3.5590280000000005,2.546296000000001,15.625,2875.1761111118035
2025-05-21 15:21:00,31.97338,1.3888890000000007,0.7752958914050349,3.6747690000000004,2.6620359999999996,15.046300000000002,2875.2261111118037
2025-05-21 15:24:00,32.95718,1.4467590000000001,0.7704624405258951,3.703703,2.6041669999999995,16.203699999999998,2875.276111111804
2025-05-21 15:27:00,32.95718,1.4467590000000001,0.7947610985565713,3.6747690000000004,2.604166,15.625,2875.326111111804
2025-05-21 15:30:00,32.95718,1.3310189999999995,0.7556139697220731,3.530093,2.5752320000000006,14.757000000000005,2875.376111111804
2025-05-21 15:33:00,32.95718,1.359954,0.717278753284561,3.5879629999999993,2.546297,16.4931,2875.4261111118044
2025-05-21 15:36:00,32.8125,1.3888890000000007,0.7514055277702921,3.6458330000000005,2.6041669999999995,16.782399999999996,2875.4761111118046
2025-05-21 15:39:00,32.43634,1.3310189999999995,0.7321377496937105,3.616898,2.633102,15.914299999999997,2875.5261111118048
2025-05-21 15:42:00,31.51042,1.4178239999999995,0.7360066452225169,3.7615740000000004,2.6620370000000007,15.914299999999997,2875.576111111805
2025-05-21 15:45:00,32.95718,1.4178239999999995,0.7360066452225169,3.7615740000000004,2.6620370000000007,15.625,2875.626111111805
2025-05-21 15:48:00,33.91204,1.3310189999999995,0.7556131714538393,3.6747690000000004,2.719907,15.335700000000003,2875.6761111118053
2025-05-21 15:51:00,32.46528,1.359954,0.7172778901075253,3.6747690000000004,2.633102,15.914299999999997,2875.7261111118055
2025-05-21 15:54:00,32.43634,1.3020839999999998,0.72241987864766,3.530093,2.5752310000000005,15.3356,2875.7761111118057
2025-05-21 15:57:00,31.51042,1.4467590000000001,0.7947627507922315,3.616898,2.546297,15.9144,2875.826111111806
2025-05-21 16:00:00,31.42361,1.4178239999999995,0.7360075237092244,3.5879629999999993,2.4884270000000006,14.467600000000004,2875.876111111806
2025-05-21 16:03:00,31.97338,1.4178239999999995,0.7609587190156007,3.5879629999999993,2.517361,18.51849999999999,2875.926111111806
2025-05-21 16:06:00,32.95718,1.359954,0.7654830534358026,3.6747690000000004,2.6909719999999995,15.9144,2875.9761111118064
2025-05-21 16:09:00,32.95718,1.3310189999999995,0.7556139697220731,3.732639,2.7777780000000005,17.071699999999993,2876.0261111118066
2025-05-21 16:12:00,33.42014,1.4467590000000001,0.745296350463923,3.819444,2.6909719999999995,17.071699999999993,2876.0761111118068
2025-05-21 16:15:00,32.43634,1.3020830000000005,0.7224195418361261,3.616898,2.6620369999999998,16.203699999999998,2876.126111111807
2025-05-21 16:18:00,30.98958,1.3888890000000007,0.7514046880920845,3.616898,2.5752309999999996,15.914299999999997,2876.176111111807
2025-05-21 16:21:00,32.95718,1.3888890000000007,0.7266676491306414,3.6458330000000005,2.5752309999999996,17.071799999999996,2876.2261111118073
2025-05-21 16:24:00,31.97338,1.3888890000000007,0.7266685199966001,3.616898,2.546297,16.203700000000026,2876.2761111118075
2025-05-21 16:27:00,31.97338,1.3888890000000007,0.7984435412751544,3.6747690000000004,2.6909719999999995,13.599500000000006,2876.3261111118077
2025-05-21 16:30:00,33.42014,1.4178239999999995,0.7609587190156007,3.906251,2.835649000000001,14.756900000000002,2876.376111111808
2025-05-21 16:33:00,34.4618,1.3310189999999995,0.7078358185991969,3.8773150000000003,2.8645830000000005,17.071799999999996,2876.426111111808
2025-05-21 16:36:00,33.42014,1.3888889999999998,0.7266676491306412,3.732639,2.6620369999999998,14.756900000000002,2876.476111111808
2025-05-21 16:39:00,33.42014,1.4467590000000001,0.7704607322897449,3.6747690000000004,2.5752309999999996,16.492999999999995,2876.5261111118084
2025-05-21 16:42:00,32.95718,1.3020830000000005,0.6983403201320859,3.616898,2.633103,15.625,2876.5761111118086
2025-05-21 16:48:00,30.52662,1.4467590000000001,0.7704624405258951,3.6458330000000005,2.546297,15.335700000000003,2876.6761111118085
2025-05-21 16:51:00,33.42014,1.4467590000000001,0.7947627507922315,3.906249,2.835648,16.4931,2876.7261111118087
2025-05-21 16:54:00,34.40393,1.3888889999999998,0.7266676491306412,3.9641200000000003,2.8935180000000003,15.046400000000006,2876.776111111809
2025-05-21 16:57:00,32.95718,1.3888889999999998,0.7009604999965958,3.819444,2.719906,14.756900000000002,2876.826111111809
2025-05-21 17:00:00,31.51042,1.4467590000000001,0.745296350463923,3.732639,2.6041669999999995,17.361099999999993,2876.876111111809
2025-05-21 17:03:00,31.51042,1.4467590000000001,0.7704624405258951,3.703703,2.6041669999999995,15.9144,2876.9261111118094
2025-05-21 17:06:00,32.43634,1.5046289999999996,0.8140204199250612,3.732639,2.604166,15.9144,2876.9761111118096
2025-05-21 17:09:00,32.95718,1.4178249999999997,0.785056952787545,3.645834,2.6041670000000003,17.071799999999996,2877.0261111118098
2025-05-21 17:12:00,31.51042,1.4467590000000001,0.8182996790865937,3.732639,2.6909719999999995,14.178200000000004,2877.07611111181
2025-05-21 17:15:00,33.42014,1.5335649999999994,0.798677757706987,4.021992,2.835649000000001,17.071799999999996,2877.12611111181
2025-05-21 17:18:00,33.91204,1.4467599999999994,0.7191392593210553,3.906249999999999,2.7488420000000007,15.625,2877.1761111118103
2025-05-21 17:21:00,32.95718,1.4178249999999997,0.736006967120241,3.732639,2.633101,17.650499999999994,2877.2261111118105
2025-05-21 17:24:00,30.98958,1.475695,0.8044177645939041,3.645834,2.546297,15.625,2877.2761111118107
2025-05-21 17:27:00,32.95718,1.5046289999999996,0.7637343220497875,3.6747679999999994,2.4884270000000006,16.782299999999992,2877.326111111811
2025-05-21 17:30:00,32.95718,1.4467590000000001,0.745297236505335,3.6747679999999994,2.546297,16.782399999999996,2877.376111111811
2025-05-21 17:33:00,31.97338,1.4178239999999995,0.7850566164350993,3.616898,2.5752320000000006,15.9144,2877.426111111811
2025-05-21 17:36:00,31.97338,1.5335649999999994,0.7986786330268878,3.8773150000000003,2.6909730000000005,15.046299999999974,2877.4761111118114
2025-05-21 17:39:00,33.91204,1.5625,0.8330871453189352,4.02199,2.835648,15.3356,2877.5261111118116
2025-05-21 17:42:00,32.46528,1.4467600000000003,0.7452966706827377,3.7905100000000003,2.6620369999999998,16.4931,2877.5761111118118
2025-05-21 17:45:00,31.01852,1.4467599999999994,0.7452975567244093,3.703703999999999,2.5752320000000006,16.492999999999995,2877.626111111812
2025-05-21 17:48:00,30.98958,1.4467599999999994,0.7704619139623898,3.645834,2.546296000000001,15.914299999999997,2877.676111111812
2025-05-21 17:51:00,31.51042,1.5914349999999997,0.7910525646470237,3.616898,2.34375,14.178299999999979,2877.7261111118123
2025-05-21 17:54:00,33.10185,1.5335649999999994,0.823578454516281,3.645834,2.4884270000000006,15.9144,2877.7761111118125
2025-05-21 17:57:00,32.43634,1.475695,0.7799159347170628,3.732639,2.6041669999999995,15.335700000000003,2877.8261111118127
2025-05-21 18:00:00,33.42014,1.475695,0.7799150734728182,3.8483799999999997,2.719907,14.756900000000002,2877.876111111813
2025-05-21 18:03:00,33.42014,1.359954,0.7172778901075253,3.6458330000000005,2.604166,17.07170000000002,2877.926111111813
2025-05-21 18:06:00,33.42014,1.4467599999999994,0.7704627680801961,3.732639,2.633102,17.361099999999993,2877.976111111813
2025-05-21 18:09:00,32.46528,1.475695,0.7799150734728182,3.703703999999999,2.5752309999999996,16.203699999999998,2878.0261111118134
2025-05-21 18:12:00,33.42014,1.475695,0.7799150734728182,3.703703999999999,2.5752309999999996,17.361099999999993,2878.0761111118136
2025-05-21 18:15:00,32.43634,1.5046289999999996,0.7893195898895498,3.6747679999999994,2.517361,16.782399999999996,2878.1261111118138
2025-05-21 18:18:00,32.95718,1.4467590000000001,0.745296350463923,3.732639,2.6041669999999995,15.9144,2878.176111111814
2025-05-21 18:21:00,32.95718,1.3888890000000007,0.7752967037251015,3.703704000000001,2.6909719999999995,16.203699999999998,2878.226111111814
2025-05-21 18:24:00,32.95718,1.4467590000000001,0.7704607322897449,3.703704000000001,2.604166,15.9144,2878.2761111118143
2025-05-21 18:27:00,32.95718,1.3888889999999998,0.751404688092084,3.616898,2.5752310000000005,15.9144,2878.3261111118145
2025-05-21 18:30:00,31.51042,1.3888889999999998,0.7752975160442808,3.587962,2.5752310000000005,16.782299999999992,2878.3761111118147
2025-05-21 18:33:00,32.46528,1.4178239999999995,0.7360066452225169,3.501157,2.4016200000000003,17.650499999999994,2878.426111111815
2025-05-21 18:36:00,31.97338,1.3020839999999998,0.7682321215213038,3.616898,2.719906,15.046300000000002,2878.476111111815
2025-05-21 18:39:00,32.95718,1.4467590000000001,0.7704624405258951,3.790509000000001,2.6909730000000005,16.493100000000027,2878.526111111815
2025-05-21 18:42:00,32.95718,1.3888890000000007,0.7266676491306414,3.790509000000001,2.719907,16.4931,2878.5761111118154
2025-05-21 18:45:00,33.42014,1.3310190000000004,0.707835818599197,3.7615740000000004,2.748842,17.071699999999993,2878.6261111118156
2025-05-21 18:48:00,32.43634,1.359954,0.7172778901075253,3.6458330000000005,2.604166,16.782399999999996,2878.6761111118158
2025-05-21 18:51:00,30.98958,1.3310189999999995,0.7556139697220731,3.501157,2.546296000000001,17.071799999999996,2878.726111111816
2025-05-21 18:54:00,30.98958,1.4756940000000007,0.7545381648303535,3.5300920000000007,2.3726849999999997,15.914299999999997,2878.776111111816
2025-05-21 18:57:00,31.97338,1.3310189999999995,0.7556139697220731,3.501157,2.546296000000001,16.782400000000024,2878.8261111118163
2025-05-21 19:00:00,30.98958,1.4467590000000001,0.7947627507922315,3.530093,2.459492,16.782399999999996,2878.8761111118165
2025-05-21 19:03:00,32.46528,1.4467590000000001,0.7947610985565713,3.6747690000000004,2.604166,15.914300000000026,2878.9261111118167
2025-05-21 19:06:00,32.43634,1.3310190000000004,0.7556131714538397,3.703704000000001,2.748842,19.097199999999987,2878.976111111817
2025-05-21 19:09:00,30.98958,1.359954,0.7417987934645228,3.6458330000000005,2.633102,15.9144,2879.026111111817
2025-05-21 19:12:00,30.00578,1.4467590000000001,0.745296350463923,3.703703,2.5752309999999996,15.914299999999997,2879.076111111817
2025-05-21 19:15:00,30.98958,1.4178239999999995,0.76095787208497,3.530093,2.4594899999999997,16.493000000000023,2879.1261111118174
2025-05-21 19:18:00,30.98958,1.4467590000000001,0.7704607322897449,3.5590280000000005,2.4594899999999997,17.07170000000002,2879.1761111118176
2025-05-21 19:21:00,30.98958,1.5046289999999996,0.7893195898895498,3.6747679999999994,2.517361,16.203699999999998,2879.2261111118178
2025-05-21 19:24:00,32.95718,1.3020839999999998,0.72241987864766,3.5879629999999993,2.633101,15.625,2879.276111111818
2025-05-21 19:27:00,31.51042,1.3888890000000007,0.7266676491306414,3.6458330000000005,2.5752309999999996,16.782399999999996,2879.326111111818
2025-05-21 19:30:00,31.51042,1.3888890000000007,0.7266685199966001,3.616898,2.546297,16.7825,2879.3761111118183
2025-05-21 19:33:00,31.51042,1.4178239999999995,0.7609587190156007,3.6747679999999994,2.604166,16.203699999999998,2879.4261111118185
2025-05-21 19:36:00,31.51042,1.359954,0.7417979611032228,3.5590280000000005,2.546296000000001,16.2038,2879.4761111118187
2025-05-21 19:39:00,30.49768,1.359954,0.717277026929349,3.501158000000001,2.4594899999999997,16.492999999999995,2879.526111111819
2025-05-21 19:42:00,30.00578,1.4467590000000001,0.7704615864083361,3.616898,2.517361,16.203699999999998,2879.576111111819
2025-05-21 19:45:00,32.95718,1.3888890000000007,0.7514055277702921,3.6458330000000005,2.6041669999999995,17.93979999999999,2879.6261111118192
2025-05-21 19:48:00,31.51042,1.3888890000000007,0.7752975160442811,3.5590280000000005,2.546297,15.914299999999997,2879.6761111118194
2025-05-21 19:51:00,31.51042,1.4467599999999994,0.7704610598435514,3.5879640000000004,2.4884250000000003,15.914299999999997,2879.7261111118196
2025-05-21 19:54:00,30.00578,1.3888890000000007,0.7266667782635285,3.501158000000001,2.430554999999999,17.65039999999999,2879.77611111182
2025-05-21 19:57:00,31.97338,1.5625,0.8079907472799359,3.732639,2.5173619999999994,17.36110000000002,2879.82611111182
2025-05-21 20:00:00,31.51042,1.359954,0.717278753284561,3.616898,2.5752320000000006,16.203699999999998,2879.87611111182
2025-05-21 20:03:00,31.42361,1.3888889999999998,0.7752975160442808,3.587962,2.5752310000000005,17.93980000000002,2879.9261111118203
2025-05-21 20:06:00,30.00578,1.475695,0.7545393769498042,3.703703999999999,2.546297,16.492999999999995,2879.9761111118205
2025-05-21 20:09:00,31.97338,1.475695,0.7545393769498042,3.703703999999999,2.546297,17.361099999999993,2880.0261111118207
2025-05-21 20:12:00,31.97338,1.475695,0.7799150734728182,3.645834,2.517361,16.4931,2880.076111111821
2025-05-21 20:15:00,31.51042,1.4178239999999995,0.7850566164350993,3.616898,2.5752320000000006,16.782399999999996,2880.126111111821
2025-05-21 20:18:00,31.51042,1.3888889999999998,0.7266676491306412,3.587962,2.51736,14.756900000000002,2880.1761111118212
2025-05-21 20:21:00,30.98958,1.5335640000000001,0.7986765597745097,3.530093,2.343749999999999,17.071799999999996,2880.2261111118214
2025-05-21 20:24:00,30.52662,1.3888889999999998,0.751404688092084,3.414352,2.3726850000000006,15.625,2880.2761111118216
2025-05-21 20:27:00,30.52662,1.4178239999999995,0.7850566164350993,3.4432859999999996,2.4016200000000003,16.4931,2880.326111111822
2025-05-21 20:30:00,30.52662,1.359954,0.717278753284561,3.385416,2.343750000000001,15.046199999999999,2880.376111111822
2025-05-21 20:42:00,30.00578,1.5335640000000001,0.7728842976041791,3.298609999999999,2.083334,15.9144,2880.376111111822
2025-05-21 20:45:00,30.98958,1.359954,0.7654838587621347,3.2407399999999997,2.256944,15.3356,2880.376111111822
2025-05-21 21:06:00,30.00578,1.3888890000000007,0.7514055277702921,3.2696750000000003,2.2280089999999992,16.2038,2880.376111111822
2025-05-21 21:09:00,30.00578,1.359954,0.7654838587621347,3.211804999999999,2.2280089999999992,15.9144,2880.376111111822
2025-05-21 21:12:00,30.52662,1.359954,0.7172778901075253,3.327546000000001,2.2858790000000004,15.914299999999997,2880.376111111822
2025-05-21 21:27:00,30.52662,1.3888890000000007,0.7514046880920845,3.414352,2.3726849999999997,16.203699999999998,2880.376111111822
2025-05-21 21:30:00,30.52662,1.359954,0.7172778901075253,3.3564820000000006,2.3148150000000003,16.782400000000024,2880.376111111822
2025-05-21 21:54:00,30.52662,1.359954,0.7417979611032228,3.3854169999999995,2.3726849999999997,15.9144,2880.376111111822
2025-05-22 08:27:00,30.00578,2.0833329999999997,0.9973489433561665,3.7615740000000004,2.054399000000001,14.757000000000005,2880.376111111822
2025-05-22 08:30:00,30.00578,2.0254630000000002,0.9225009431227686,3.819444,2.1122690000000004,15.625,2880.376111111822
2025-05-22 08:33:00,30.00578,1.9965279999999996,0.9428935440700575,3.7615740000000004,2.1122690000000004,13.888900000000007,2880.376111111822
2025-05-22 08:36:00,30.00578,2.1122679999999994,1.0061453983510211,3.906248999999999,2.170139,15.3356,2880.376111111822
2025-05-22 08:48:00,30.00578,1.9965279999999996,0.9139706677534954,3.732639,2.054398,15.625,2880.376111111822
2025-05-22 09:12:00,30.00578,2.0254630000000002,0.95160764384609,3.7615740000000004,2.083334,13.02079999999998,2880.376111111822
2025-05-22 09:15:00,30.00578,2.054398,0.9885218861281339,3.790509,2.1122690000000004,13.888900000000007,2880.376111111822
2025-05-22 09:30:00,30.00578,2.054398,0.9885218861281339,4.224537,2.546297,15.625,2880.376111111822
2025-05-22 09:33:00,30.00578,2.054398,0.9885199683422196,4.369213,2.6909710000000002,14.467500000000001,2880.376111111822
2025-05-22 09:36:00,30.00578,2.141203,0.986160979560351,4.456018,2.6620370000000007,16.203699999999998,2880.376111111822
2025-05-22 09:39:00,30.00578,2.054398,0.931000476799659,4.484952999999999,2.748843,16.492999999999995,2880.376111111822
2025-05-22 09:42:00,30.00578,2.0254629999999993,0.9516066568689452,4.427083,2.7488420000000007,16.2038,2880.376111111822
2025-05-22 09:51:00,30.52662,2.1122680000000003,0.9479116649193761,4.282407,2.4884259999999996,16.782399999999996,2880.376111111822
2025-05-22 09:54:00,30.52662,1.9386579999999993,0.9528931884799796,4.253473,2.6909710000000002,15.625,2880.426111111822
2025-05-22 09:57:00,30.52662,2.0833329999999997,0.9973479785894743,4.3402780000000005,2.633102,15.625,2880.4761111118223
2025-05-22 10:00:00,30.52662,2.083334,0.9394701297912107,4.398149,2.633102,15.335700000000003,2880.5261111118225
2025-05-22 10:03:00,30.52662,1.9386579999999993,0.9528941235226828,4.282408,2.719907,15.046300000000002,2880.5761111118227
2025-05-22 10:06:00,30.52662,1.967593,0.934146055615563,4.282408,2.6620359999999996,14.756900000000002,2880.626111111823
2025-05-22 10:09:00,30.52662,1.967593,0.9341470300989867,4.195601999999999,2.5752309999999996,16.2038,2880.676111111823
2025-05-22 10:12:00,30.52662,2.0254630000000002,0.9225009431227686,4.2534719999999995,2.546297,14.467600000000004,2880.7261111118232
2025-05-22 10:15:00,30.52662,1.967593,0.9054120991684168,4.195601999999999,2.546297,14.467700000000008,2880.7761111118234
2025-05-22 10:18:00,30.52662,2.054398,0.9885199683422196,4.340278,2.6620359999999996,15.046400000000006,2880.8261111118236
2025-05-22 10:21:00,30.00578,1.9965279999999996,0.9139706677534954,4.427083,2.748842,15.046300000000002,2880.876111111824
2025-05-22 10:33:00,30.52662,2.054398,0.960290937181061,4.311342,2.6041669999999995,16.4931,2880.876111111824
2025-05-22 10:36:00,30.52662,2.0254630000000002,0.9225009431227686,4.2534719999999995,2.546297,15.914300000000026,2880.876111111824
2025-05-22 10:42:00,30.41088,2.1122679999999994,0.9775665244244193,4.282406999999999,2.517361,15.914299999999997,2880.876111111824
2025-05-22 10:45:00,30.98958,1.9965279999999996,0.9428925633216289,4.398148,2.7488420000000007,15.046300000000002,2880.876111111824
2025-05-22 10:51:00,30.98958,1.9965279999999996,0.942891582571957,4.3402780000000005,2.6909710000000002,17.939899999999994,2880.876111111824
2025-05-22 11:03:00,30.52662,1.851852,0.8988367016033945,3.935186,2.430556,15.3356,2880.876111111824
2025-05-22 11:06:00,32.46528,1.5046289999999996,0.814021259604276,3.7615740000000004,2.633102,17.65040000000002,2880.926111111824
2025-05-22 11:09:00,33.42014,1.359953,0.741796795801602,3.616898000000001,2.604166,14.467599999999976,2880.976111111824
2025-05-22 11:12:00,33.42014,1.3020830000000005,0.7224203593580599,3.5590270000000004,2.6041669999999995,18.22919999999999,2881.0261111118243
2025-05-22 11:15:00,33.42014,1.3310190000000004,0.7078366740168894,3.616898,2.6041670000000003,16.492999999999995,2881.0761111118245
2025-05-22 11:18:00,33.42014,1.4467590000000001,0.7704624405258951,3.703703,2.6041669999999995,17.361099999999993,2881.1261111118247
2025-05-22 11:21:00,32.46528,1.4467599999999994,0.7452975567244093,3.703703999999999,2.5752320000000006,16.492999999999995,2881.176111111825
2025-05-22 11:24:00,30.98958,1.475695,0.8044177645939041,3.6747680000000003,2.5752310000000005,16.203699999999998,2881.226111111825
2025-05-22 11:27:00,32.46528,1.5914350000000006,0.8425497516227777,3.8773150000000003,2.662038,16.203699999999998,2881.2761111118252
2025-05-22 11:30:00,33.42014,1.5046300000000006,0.7637337380894565,4.021991000000001,2.835648,16.203699999999998,2881.3261111118254
2025-05-22 11:33:00,33.91204,1.4467599999999994,0.7452975567244093,3.906249999999999,2.7777780000000005,17.361199999999997,2881.3761111118256
2025-05-22 11:36:00,32.95718,1.359954,0.7172778901075253,3.6747690000000004,2.633102,16.492999999999995,2881.426111111826
2025-05-22 11:39:00,32.95718,1.3310189999999995,0.7321369247169871,3.530093,2.546296000000001,17.071799999999996,2881.476111111826
2025-05-22 11:42:00,32.95718,1.3310189999999995,0.7321369247169871,3.530093,2.546296000000001,17.071799999999996,2881.526111111826
2025-05-22 11:45:00,31.51042,1.3888890000000007,0.7514046880920845,3.616898,2.5752309999999996,17.071800000000025,2881.5761111118263
2025-05-22 11:48:00,31.51042,1.3310189999999995,0.75561237318474,3.645834,2.6909710000000002,15.335699999999974,2881.6261111118265
2025-05-22 11:51:00,31.51042,1.5046289999999996,0.7637334210891181,3.819444,2.633102,16.782399999999996,2881.6761111118267
2025-05-22 11:54:00,31.51042,1.3888890000000007,0.7514046880920845,3.7615740000000004,2.719907,16.782399999999996,2881.726111111827
2025-05-22 11:57:00,31.30787,1.3888890000000007,0.7514038484128682,3.703704000000001,2.6620359999999996,16.203599999999994,2881.776111111827
2025-05-22 12:00:00,30.98958,1.359954,0.7172778901075253,3.645834,2.6041669999999995,15.046300000000002,2881.8261111118272
2025-05-22 12:03:00,32.95718,1.4178239999999995,0.7609595659452113,3.616898,2.546297,17.071699999999993,2881.8761111118274
2025-05-22 12:06:00,32.95718,1.3020839999999998,0.72241987864766,3.530093,2.5752310000000005,16.4931,2881.9261111118276
2025-05-22 12:09:00,31.97338,1.3310189999999995,0.7321377496937105,3.616898,2.633102,15.914299999999997,2881.976111111828
2025-05-22 12:12:00,31.97338,1.4178239999999995,0.7360075237092244,3.7905089999999992,2.6909730000000005,18.807900000000018,2882.026111111828
2025-05-22 12:15:00,32.95718,1.3310189999999995,0.7556131714538393,3.6747690000000004,2.719907,17.07170000000002,2882.076111111828
2025-05-22 12:18:00,31.97338,1.4467599999999994,0.7452966706827374,3.7615749999999997,2.633102,16.4931,2882.1261111118283
2025-05-22 12:21:00,31.97338,1.475695,0.8044177645939041,3.645834,2.546297,16.782399999999996,2882.1761111118285
2025-05-22 12:24:00,31.97338,1.4467590000000001,0.7704615864083361,3.6747679999999994,2.5752309999999996,17.07170000000002,2882.2261111118287
2025-05-22 12:27:00,33.42014,1.4467590000000001,0.7704624405258951,3.703703,2.6041669999999995,16.4931,2882.276111111829
2025-05-22 12:30:00,33.42014,1.475695,0.8044169316670824,3.7905100000000003,2.6909719999999995,15.625,2882.326111111829
2025-05-22 12:33:00,33.42014,1.475695,0.7545384834174537,3.8773150000000003,2.719907,17.939899999999994,2882.3761111118292
2025-05-22 12:36:00,32.46528,1.4467590000000001,0.7947627507922315,3.819444,2.748843,15.046300000000002,2882.4261111118294
2025-05-22 12:39:00,33.42014,1.475695,0.7799159347170628,3.8773150000000003,2.748843,17.361099999999993,2882.4761111118296
2025-05-22 12:42:00,32.46528,1.4178249999999997,0.7360078456072108,3.703703999999999,2.6041670000000003,16.203599999999994,2882.52611111183
2025-05-22 12:45:00,30.98958,1.475695,0.7799150734728182,3.732639,2.604166,18.518500000000017,2882.57611111183
2025-05-22 12:48:00,30.98958,1.5335650000000003,0.798678633026888,3.790509,2.6041669999999995,15.335699999999974,2882.62611111183
2025-05-22 12:51:00,30.98958,1.475695,0.7799159347170628,3.8773150000000003,2.748843,16.203699999999998,2882.6761111118303
2025-05-22 12:54:00,31.97338,1.5046300000000006,0.7637337380894565,3.8773150000000003,2.6909719999999995,17.650499999999994,2882.7261111118305
2025-05-22 12:57:00,30.98958,1.4178249999999997,0.760959048312276,3.645834,2.5752310000000005,17.361099999999993,2882.7761111118307
2025-05-22 13:00:00,30.98958,1.5335650000000003,0.8235767617665382,3.819445,2.6620359999999996,17.071799999999996,2882.826111111831
2025-05-22 13:03:00,31.51042,1.5625,0.7819895947429235,3.7905100000000003,2.546297,17.071799999999996,2882.876111111831
2025-05-22 13:06:00,32.46528,1.5046299999999997,0.7637337380894563,3.790509,2.604166,17.65039999999999,2882.9261111118312
2025-05-22 13:09:00,30.98958,1.5914359999999999,0.7910538000285491,3.8773149999999994,2.6041670000000003,18.22919999999999,2882.9761111118314
2025-05-22 13:12:00,30.98958,1.6782400000000006,0.8706709786472734,3.8773150000000003,2.5752309999999996,16.203699999999998,2883.0261111118316
2025-05-22 13:15:00,31.51042,1.5046299999999997,0.7893207824144269,3.9351850000000006,2.7777780000000005,17.361099999999993,2883.076111111832
2025-05-22 13:18:00,31.51042,1.5914350000000006,0.817256550351145,3.906250000000001,2.6620359999999996,17.361099999999993,2883.126111111832
2025-05-22 13:21:00,31.51042,1.5335650000000003,0.798678633026888,3.8483790000000004,2.6620369999999998,18.807799999999986,2883.176111111832
2025-05-22 13:24:00,31.97338,1.6782409999999999,0.8448036228062686,3.9351860000000007,2.604166,15.9144,2883.2261111118323
2025-05-22 13:27:00,31.51042,1.6203709999999996,0.8000740306085754,3.935186,2.633102,18.51849999999999,2883.2761111118325
2025-05-22 13:30:00,31.51042,1.5914350000000006,0.7910525646470239,3.8773150000000003,2.6041669999999995,15.914299999999997,2883.3261111118327
2025-05-22 13:33:00,32.43634,1.5625,0.8079907472799359,3.906250000000001,2.6909730000000005,16.203699999999998,2883.376111111833
2025-05-22 13:36:00,32.46528,1.5046299999999997,0.7637337380894563,3.90625,2.719907,17.071799999999996,2883.426111111833
2025-05-22 13:39:00,30.98958,1.475695,0.7545384834174537,3.7905100000000003,2.633102,15.9144,2883.4761111118332
2025-05-22 13:42:00,31.51042,1.6203700000000003,0.8766381622073857,3.819445,2.6041669999999995,16.782399999999996,2883.5261111118334
2025-05-22 13:45:00,32.46528,1.475695,0.7545384834174537,3.8483799999999997,2.6909719999999995,17.361099999999993,2883.5761111118336
2025-05-22 13:48:00,32.46528,1.5046300000000006,0.8140207510157529,3.7905100000000003,2.6620359999999996,15.625,2883.626111111834
2025-05-22 13:51:00,32.46528,1.5046300000000006,0.7637337380894565,3.7905100000000003,2.6041669999999995,15.335700000000003,2883.676111111834
2025-05-22 13:54:00,31.51042,1.4467600000000003,0.7704627680801964,3.7615740000000004,2.6620369999999998,16.782400000000024,2883.726111111834
2025-05-22 13:57:00,30.52662,1.4178249999999997,0.785056952787545,3.645834,2.6041670000000003,17.93979999999999,2883.7761111118343
2025-05-22 14:00:00,30.52662,1.4467600000000003,0.77046191396239,3.732639,2.633101,19.097200000000015,2883.8261111118345
2025-05-22 14:03:00,30.98958,1.5335649999999994,0.7728846130608652,3.703703999999999,2.4884270000000006,17.071799999999996,2883.8761111118347
2025-05-22 14:06:00,31.97338,1.5046300000000006,0.8140207510157529,3.7905100000000003,2.6620359999999996,16.203699999999998,2883.926111111835
2025-05-22 14:09:00,32.87037,1.475695,0.7799150734728182,3.90625,2.7777770000000004,17.071799999999996,2883.976111111835
2025-05-22 14:12:00,31.51042,1.5914350000000006,0.7910525646470239,3.8773150000000003,2.6041669999999995,17.071799999999996,2884.0261111118352
2025-05-22 14:15:00,31.51042,1.5914349999999997,0.8172565503511446,3.8483800000000006,2.604166,16.203699999999998,2884.0761111118354
2025-05-22 14:18:00,31.97338,1.5046299999999997,0.7893207824144269,3.790509,2.633102,17.361099999999993,2884.1261111118356
2025-05-22 14:21:00,30.98958,1.5914350000000006,0.8425480324115866,3.8773150000000003,2.6620359999999996,16.782400000000024,2884.176111111836
2025-05-22 14:24:00,31.97338,1.5046299999999997,0.8140207510157527,3.819445,2.6909710000000002,16.782399999999996,2884.226111111836
2025-05-22 14:27:00,32.95718,1.5335650000000003,0.8235784545162813,3.993055,2.835648,17.650499999999994,2884.276111111836
2025-05-22 14:30:00,32.95718,1.5335650000000003,0.798678633026888,3.993055,2.8067129999999993,15.914300000000026,2884.3261111118363
2025-05-22 14:33:00,32.95718,1.5335650000000003,0.7986777577069873,3.90625,2.719907,17.93980000000002,2884.3761111118365
2025-05-22 14:36:00,32.46528,1.5335650000000003,0.8235784545162813,3.993055,2.835648,17.071799999999996,2884.4261111118367
2025-05-22 14:39:00,32.95718,1.475695,0.7799142122275297,3.8483800000000006,2.719906,15.914300000000026,2884.476111111837
2025-05-22 14:42:00,30.52662,1.5046300000000006,0.7893207824144272,3.7615740000000004,2.6041669999999995,16.493000000000023,2884.526111111837
2025-05-22 14:45:00,32.43634,1.5914349999999997,0.8172583286933618,3.790509,2.546297,15.914299999999997,2884.5761111118372
2025-05-22 14:48:00,33.42014,1.5046300000000006,0.7893199141034036,3.8773150000000003,2.719907,13.020900000000012,2884.6261111118374
2025-05-22 14:51:00,33.42014,1.5046299999999997,0.7893190457913243,3.8483800000000006,2.6909710000000002,17.071799999999996,2884.6761111118376
2025-05-22 14:54:00,32.43634,1.5046300000000006,0.8140215906952,3.819445000000001,2.6909719999999995,16.203699999999998,2884.726111111838
2025-05-22 14:57:00,34.40393,1.5625,0.8330871453189352,3.9351849999999997,2.748843,15.046300000000002,2884.776111111838
2025-05-22 15:00:00,33.42014,1.5046299999999997,0.8140224303737189,3.9641199999999994,2.835648,16.203699999999998,2884.826111111838
2025-05-22 15:03:00,33.42014,1.5046299999999997,0.7637337380894563,3.90625,2.719907,15.9144,2884.8761111118383
2025-05-22 15:06:00,33.42014,1.5914350000000006,0.817258328693362,4.021991000000001,2.7777789999999998,14.467599999999976,2884.9261111118385
2025-05-22 15:09:00,34.69329,1.649305,0.835664442389099,4.050925,2.748843,15.9144,2884.9761111118387
2025-05-22 15:12:00,34.40393,1.5046299999999997,0.7893190457913243,3.8483800000000006,2.6909710000000002,15.046300000000002,2885.026111111839
2025-05-22 15:15:00,34.40393,1.5914350000000006,0.817258328693362,3.8483790000000004,2.6041669999999995,15.046299999999974,2885.076111111839
2025-05-22 15:18:00,35.3588,1.6203700000000003,0.8000737195457504,3.90625,2.6041669999999995,15.625,2885.1261111118392
2025-05-22 15:21:00,35.3588,1.5625,0.8079898650073863,3.9641200000000003,2.7488420000000007,16.4931,2885.1761111118394
2025-05-22 15:24:00,35.3588,1.5625,0.8330871453189352,4.02199,2.835648,17.65039999999999,2885.2261111118396
2025-05-22 15:27:00,35.87963,1.649305,0.835664442389099,4.0509260000000005,2.748844,16.4931,2885.27611111184
2025-05-22 15:30:00,36.80555,1.5625,0.7819895947429235,3.993055000000001,2.7488420000000007,15.9144,2885.32611111184
2025-05-22 15:33:00,34.40393,1.5046300000000006,0.7637337380894565,3.7905100000000003,2.6041669999999995,17.93979999999999,2885.37611111184
2025-05-22 15:36:00,36.34259,1.6203700000000003,0.8519657342758351,3.819445,2.5752309999999996,16.4931,2885.4261111118403
2025-05-22 15:39:00,36.80555,1.475695,0.8044169316670824,3.819445000000001,2.719907,16.492999999999995,2885.4761111118405
2025-05-22 15:42:00,34.40393,1.4178249999999997,0.760959895242136,3.732639,2.6620369999999998,16.4931,2885.5261111118407
2025-05-22 15:45:00,34.40393,1.4467599999999994,0.794762259223121,3.7905100000000003,2.719907,16.4931,2885.576111111841
2025-05-22 15:48:00,34.40393,1.475695,0.8044177645939041,3.906249999999999,2.8067129999999993,15.046300000000002,2885.626111111841
2025-05-22 15:51:00,34.40393,1.5046289999999996,0.8140220992825626,3.906249,2.7777780000000005,15.9144,2885.6761111118412
2025-05-22 15:54:00,33.91204,1.3888889999999998,0.7266676491306412,3.732639,2.6620369999999998,15.625,2885.7261111118414
2025-05-22 15:57:00,34.40393,1.5335640000000001,0.7986783104148958,3.703703,2.5173619999999994,16.782399999999996,2885.7761111118416
2025-05-22 16:00:00,35.8507,1.3888889999999998,0.751403848412868,3.7615740000000004,2.719906,17.071799999999996,2885.826111111842
2025-05-22 16:03:00,33.42014,1.359953,0.7172775647005383,3.703703,2.6620369999999998,16.782400000000024,2885.876111111842
2025-05-22 16:06:00,32.43634,1.3888889999999998,0.7266685199965998,3.6747679999999994,2.6041670000000003,15.914299999999997,2885.926111111842
2025-05-22 16:09:00,31.97338,1.5046289999999996,0.78932045820033,3.8483790000000004,2.6909730000000005,17.361099999999993,2885.9761111118423
2025-05-22 16:12:00,33.42014,1.3888889999999998,0.7752975160442808,3.906249,2.8935180000000003,18.22919999999999,2886.0261111118425
2025-05-22 16:15:00,32.43634,1.3888889999999998,0.7266676491306412,3.819444,2.748842,17.650499999999994,2886.0761111118427
2025-05-22 16:18:00,30.98958,1.4467590000000001,0.7947610985565713,3.6747690000000004,2.604166,18.51849999999999,2886.126111111843
2025-05-22 16:21:00,32.43634,1.359954,0.7654830534358026,3.6747690000000004,2.6909719999999995,16.782400000000024,2886.176111111843
2025-05-22 16:24:00,31.97338,1.3310190000000004,0.7078366740168894,3.616898,2.6041670000000003,16.4931,2886.2261111118432
2025-05-22 16:27:00,31.97338,1.359954,0.7417979611032228,3.5590280000000005,2.546296000000001,15.9144,2886.2761111118434
2025-05-22 16:30:00,30.70023,1.4467590000000001,0.7704615864083361,3.616898,2.517361,18.51849999999999,2886.3261111118436
2025-05-22 16:33:00,32.43634,1.4178239999999995,0.7850557971862321,3.6747690000000004,2.633102,17.361099999999993,2886.376111111844
2025-05-22 16:36:00,32.95718,1.3310189999999995,0.7556131714538393,3.6747690000000004,2.719907,16.4931,2886.426111111844
2025-05-22 16:39:00,32.95718,1.3020839999999998,0.6983406492685943,3.5590279999999996,2.5752320000000006,17.650499999999994,2886.476111111844
2025-05-22 16:42:00,33.42014,1.4178240000000004,0.7850557971862325,3.6458340000000007,2.6041669999999995,17.361099999999993,2886.5261111118443
2025-05-22 16:45:00,33.42014,1.3020830000000005,0.7456849483644012,3.616898000000001,2.6909719999999995,16.7825,2886.5761111118445
2025-05-22 16:48:00,33.42014,1.3310190000000004,0.707835818599197,3.616899,2.6041669999999995,16.493000000000023,2886.6261111118447
2025-05-22 16:51:00,34.40393,1.273148,0.7356972075789505,3.616898000000001,2.719907,15.625,2886.676111111845
2025-05-22 16:54:00,34.40393,1.2442130000000002,0.6791786103886454,3.530093,2.6041669999999995,17.071699999999993,2886.726111111845
2025-05-22 16:57:00,33.42014,1.2442130000000002,0.6791786103886454,3.501157,2.5752309999999996,16.492999999999995,2886.7761111118452
2025-05-22 17:00:00,33.42014,1.3020829999999997,0.7224195418361258,3.616898,2.6620370000000007,16.203699999999998,2886.8261111118454
2025-05-22 17:03:00,32.95718,1.2152779999999996,0.6929146795285756,3.6458330000000005,2.7777780000000005,16.4931,2886.8761111118456
2025-05-22 17:06:00,32.95718,1.186343,0.659779983524969,3.4722220000000004,2.604166,15.625,2886.926111111846
2025-05-22 17:09:00,32.95718,1.1284719999999995,0.6847864293048869,3.3564819999999997,2.604166,15.9144,2886.976111111846
2025-05-22 17:12:00,35.8507,1.0127310000000005,0.6217155530868361,3.298611,2.633102,16.4931,2887.026111111846
2025-05-22 17:15:00,38.31018,1.0127320000000006,0.5999777462758531,3.2986120000000003,2.6041669999999995,15.335700000000003,2887.0761111118463
2025-05-22 17:18:00,35.87963,1.1284729999999996,0.6847882808502731,3.327547,2.5752320000000006,19.386599999999987,2887.1261111118465
2025-05-22 17:21:00,34.40393,1.3020830000000005,0.7456849483644012,3.616898000000001,2.6909719999999995,16.203699999999998,2887.1761111118467
2025-05-22 17:24:00,33.91204,1.273148,0.7126446900389519,3.6747680000000003,2.7488420000000007,16.4931,2887.226111111847
2025-05-22 17:27:00,32.95718,1.3310189999999995,0.7078358185991969,3.616898,2.604166,16.492999999999995,2887.276111111847
2025-05-22 17:30:00,32.95718,1.3888889999999998,0.751404688092084,3.6747679999999994,2.633101,16.4931,2887.3261111118472
2025-05-22 17:33:00,33.42014,1.649305,0.8613396857546309,3.8773150000000003,2.604166,15.046300000000002,2887.3761111118474
2025-05-22 17:36:00,32.95718,1.5046290000000004,0.8140204199250617,3.8773150000000003,2.748842,16.492999999999995,2887.4261111118476
2025-05-22 17:39:00,30.52662,1.5914350000000006,0.7910525646470239,3.8773150000000003,2.6041669999999995,15.625,2887.476111111848
2025-05-22 17:42:00,30.52662,1.5335650000000003,0.7728837047316442,3.90625,2.6909719999999995,15.9144,2887.526111111848
2025-05-22 17:45:00,32.37847,1.649305,0.8356626367705884,3.906250000000001,2.604166,15.9144,2887.576111111848
2025-05-22 17:48:00,30.98958,1.6203709999999996,0.8519677912785583,3.819445,2.5752320000000006,16.492999999999995,2887.6261111118483
2025-05-22 17:51:00,30.52662,1.7361109999999993,0.9146094473536777,3.9351849999999997,2.604166,16.493000000000023,2887.6761111118485
2025-05-22 17:54:00,32.46528,1.7361110000000002,0.8357609682073742,4.1377310000000005,2.719907,16.4931,2887.7261111118487
2025-05-22 17:57:00,30.98958,1.7071759999999996,0.8539040694732111,4.0509260000000005,2.6909710000000002,15.914299999999997,2887.776111111849
2025-05-22 18:03:00,30.98958,1.7361109999999993,0.862966182462401,4.050926,2.6620370000000007,16.782400000000024,2887.776111111849
2025-05-22 18:06:00,30.98958,1.6493059999999993,0.8356629533807111,3.993056,2.6909710000000002,15.335700000000003,2887.776111111849
2025-05-22 18:09:00,30.00578,1.5914359999999999,0.8172568698841706,3.7615750000000006,2.51736,15.625,2887.776111111849
2025-05-22 18:15:00,30.52662,1.6782400000000006,0.8179947664409604,3.7326380000000006,2.3726849999999997,15.3356,2887.776111111849
2025-05-22 18:18:00,31.10532,1.5625,0.8079889827337584,3.6747690000000004,2.4594899999999997,15.914299999999997,2887.826111111849
2025-05-22 18:21:00,30.00578,1.5914350000000006,0.8425497516227777,3.7326380000000006,2.517361,16.782399999999996,2887.8761111118492
2025-05-22 18:24:00,30.98958,1.6782409999999999,0.8179950747562382,3.8773150000000003,2.517361,14.178199999999975,2887.9261111118494
2025-05-22 18:27:00,31.51042,1.6203709999999996,0.8264810532063973,3.9641210000000004,2.6909710000000002,17.071699999999993,2887.9761111118496
2025-05-22 18:30:00,30.52662,1.5914359999999999,0.8172577590560616,3.8483799999999997,2.604166,16.782400000000024,2888.02611111185
2025-05-22 18:33:00,30.52662,1.6203709999999996,0.8264828452388963,3.90625,2.633102,17.07170000000002,2888.07611111185
2025-05-22 18:36:00,30.52662,1.7361109999999993,0.835760968207374,3.9351849999999997,2.517361,15.625,2888.12611111185
2025-05-22 18:39:00,30.98958,1.6493060000000002,0.8356638561907568,3.819445,2.517361,15.9144,2888.1761111118503
2025-05-22 18:42:00,30.98958,1.6203709999999996,0.8000740306085754,3.790509,2.4884250000000003,16.4931,2888.2261111118505
2025-05-22 18:45:00,30.98958,1.6782409999999999,0.8448054419111702,3.9351849999999997,2.6041669999999995,15.914299999999997,2888.2761111118507
2025-05-22 18:48:00,30.52662,1.5914359999999999,0.7910528771364523,3.90625,2.633101,16.782400000000024,2888.326111111851
2025-05-22 18:57:00,30.98958,1.6493059999999993,0.8090544259685089,3.9351849999999997,2.604166,17.361099999999993,2888.326111111851
2025-05-22 19:00:00,30.98958,1.6203710000000004,0.8000731005176552,3.732640000000001,2.430554999999999,16.492999999999995,2888.326111111851
2025-05-22 19:09:00,30.98958,1.7071750000000003,0.8799606586099972,3.8773150000000003,2.546296,16.203699999999998,2888.326111111851
2025-05-22 19:12:00,31.51042,1.5914359999999999,0.8172577590560616,3.819445,2.5752310000000005,16.782299999999992,2888.326111111851
2025-05-22 19:15:00,30.52662,1.5625,0.8330871453189352,3.7615740000000004,2.5752320000000006,16.203699999999998,2888.326111111851
2025-05-22 19:18:00,30.52662,1.5914359999999999,0.8425500778700715,3.7615740000000004,2.546296000000001,17.071799999999996,2888.326111111851
2025-05-22 19:24:00,30.98958,1.7071760000000005,0.8539040694732114,3.9351860000000007,2.5752309999999996,16.7825,2888.326111111851
2025-05-22 19:27:00,30.98958,1.475695,0.7799150734728182,3.7615739999999995,2.633101,16.203699999999998,2888.326111111851
2025-05-22 19:30:00,30.98958,1.475695,0.8044169316670824,3.7905100000000003,2.6909719999999995,15.9144,2888.326111111851
2025-05-22 19:33:00,30.93172,1.4467590000000001,0.7704624405258951,3.703703,2.6041669999999995,17.361099999999993,2888.326111111851
2025-05-22 19:36:00,30.52662,1.3888890000000007,0.7514046880920845,3.616898,2.5752309999999996,15.046299999999974,2888.326111111851
2025-05-22 19:39:00,30.52662,1.3888890000000007,0.7514038484128682,3.501158000000001,2.4594899999999997,16.782400000000024,2888.326111111851
2025-05-22 19:51:00,30.98958,1.5625,0.8330854392858104,3.7905100000000003,2.604166,14.467600000000004,2888.326111111851
2025-05-22 19:54:00,31.97338,1.4467599999999994,0.7452966706827374,3.7615749999999997,2.633102,16.782400000000024,2888.326111111851
2025-05-22 19:57:00,30.52662,1.4467599999999994,0.7452966706827374,3.616898,2.4884250000000003,16.2038,2888.326111111851
2025-05-22 20:03:00,30.00578,1.6203700000000003,0.8519666004197597,3.5590279999999996,2.3148150000000003,15.046300000000002,2888.326111111851
2025-05-22 20:06:00,30.00578,1.5046300000000006,0.8140215906952014,3.530093,2.4016200000000003,15.625,2888.326111111851
2025-05-22 20:09:00,30.00578,1.5046299999999997,0.7893190457913243,3.6458340000000007,2.4884250000000003,17.361099999999993,2888.326111111851
2025-05-22 20:15:00,30.52662,1.5914349999999997,0.7910525646470237,3.819445,2.546297,15.625,2888.326111111851
2025-05-22 20:18:00,30.52662,1.5914359999999999,0.7910519542431073,3.732640000000001,2.4594899999999997,17.071799999999996,2888.326111111851
2025-05-23 05:21:00,31.51042,0.6076390000000007,0.4474797089805941,1.9965280000000005,1.7071759999999996,17.071799999999996,2888.326111111851
2025-05-23 05:24:00,41.6956,0.02893499999999971,0.1425360738425757,1.9097220000000004,2.2858790000000004,18.518599999999992,2888.326111111851
2025-05-23 05:27:00,43.60532,-0.2314809999999996,,1.9097229999999996,2.633102,18.51849999999999,2888.326111111851
2025-05-23 05:30:00,43.60532,-0.11574099999999987,,2.170139,2.7777780000000005,19.097199999999987,2888.326111111851
2025-05-23 05:33:00,42.15857,0.0,0.03548858889683631,2.3148149999999994,2.7777779999999996,18.518599999999992,2888.326111111851
2025-05-23 05:36:00,39.75695,0.11574099999999987,0.23097243275884533,2.34375,2.633101999999999,19.965299999999985,2888.326111111851
2025-05-23 07:21:00,30.00578,2.141203,0.9563244244397476,4.166667,2.343750000000001,14.757000000000005,2888.326111111851
2025-05-23 07:24:00,30.52662,2.083334,0.9394690910061496,4.195603,2.430555000000001,14.178300000000007,2888.326111111851
2025-05-23 08:00:00,30.52662,2.141203,0.986160979560351,3.6747680000000003,1.8807870000000007,15.9144,2888.326111111851
2025-05-23 08:03:00,30.52662,2.1122690000000004,1.033774453054506,3.703704,1.9965269999999995,13.59960000000001,2888.376111111851
2025-05-23 08:06:00,37.32639,2.372686,1.1686460302982058,5.555554000000001,3.645828,15.625,2888.4261111118512
2025-05-23 08:09:00,36.80555,2.1122690000000004,0.977574865484292,5.960644,4.195605,21.701400000000007,2888.4761111118514
2025-05-23 08:12:00,36.80555,2.1122690000000004,1.0337819712096425,6.018514000000001,4.311344999999999,19.965300000000013,2888.5261111118516
2025-05-23 08:15:00,36.80555,2.170139,1.0236511154353674,5.9317139999999995,4.137735,20.543999999999983,2888.576111111852
2025-05-23 08:18:00,36.80555,2.1701390000000007,1.078709804584444,6.221064000000001,4.484955,18.51860000000002,2888.626111111852
2025-05-23 08:21:00,38.77315,2.170139,1.0787098045844439,6.684029000000001,4.947920000000001,19.675900000000013,2888.676111111852
2025-05-23 08:24:00,38.77315,2.0833330000000005,1.0248198178359667,6.655088000000001,4.976855,20.254700000000014,2888.7261111118523
2025-05-23 08:27:00,38.77315,2.0254629999999993,1.0331041345096863,6.684023,5.09259,19.097199999999987,2888.7761111118525
2025-05-23 08:30:00,38.31018,2.1990740000000004,1.0032734652362272,6.597219000000001,4.745375,17.93979999999999,2888.8261111118527
2025-05-23 08:33:00,35.87963,2.0833330000000005,0.9689410376094912,6.163194,4.427080999999999,18.80789999999999,2888.876111111853
2025-05-23 08:36:00,35.87963,1.9965279999999996,0.9139737254401211,5.787032999999999,4.108795000000001,17.93979999999999,2888.926111111853
2025-05-23 08:39:00,35.87963,2.0254630000000002,0.9796655202716991,5.468748000000001,3.819444999999999,16.782399999999996,2888.9761111118532
2025-05-23 08:42:00,38.31018,2.1701379999999997,1.4210411550508832,7.552083,6.250005,19.097200000000015,2889.0261111118534
2025-05-23 08:45:00,43.11343,2.2858799999999997,1.290125180620646,9.403938,7.754628,22.5694,2889.0761111118536
2025-05-23 08:48:00,43.14236,1.9965279999999996,1.232969871117543,9.432872999999999,8.130785,22.858800000000002,2889.126111111854
2025-05-23 08:51:00,30.29514,0.34722200000000036,0.8539062410393555,8.622684,9.982641999999998,15.914299999999997,2889.176111111854
2025-05-23 08:54:00,35.3588,1.0995369999999998,0.9792385460586167,9.432874,9.201387,14.756900000000002,2889.226111111854
2025-05-23 08:57:00,36.34259,0.9837959999999999,0.9545665962551937,10.185188,10.127312,17.36110000000002,2889.2761111118543
2025-05-23 09:00:00,35.3588,1.0995369999999998,0.9948303321914,10.098378,9.895831000000001,17.071799999999996,2889.3261111118545
2025-05-23 09:03:00,33.91204,0.8969909999999999,0.9113799793201125,9.837968,9.866897,18.51849999999999,2889.3761111118547
2025-05-23 09:06:00,36.34259,1.0995369999999998,0.9792385460586167,9.924773,9.693286,17.36110000000002,2889.426111111855
2025-05-23 09:09:00,38.22338,0.7233800000000006,0.8469284986484126,9.288195000000002,9.548614999999998,18.22919999999999,2889.476111111855
2025-05-23 09:12:00,40.7118,-0.14467600000000047,,7.407405,9.403931,20.54400000000001,2889.5261111118552
2025-05-23 09:15:00,42.15857,-0.26041699999999945,,7.002319,9.259256,19.097199999999987,2889.5761111118554
2025-05-23 09:18:00,44.12616,-0.31828699999999976,,6.712959,9.403936,19.675899999999984,2889.6261111118556
2025-05-23 09:21:00,38.77315,-0.11574099999999987,,7.696757,9.780088,20.543900000000008,2889.676111111856
2025-05-23 09:24:00,37.32639,0.2604160000000002,0.6472234686553383,8.449078,9.490742000000001,16.203699999999998,2889.726111111856
2025-05-23 09:27:00,35.87963,0.3761570000000001,0.7053535086651876,8.593754,9.403936999999999,16.782399999999996,2889.776111111856
2025-05-23 09:30:00,35.4456,0.46296300000000024,0.7248217135668474,8.825235,9.432872,20.54400000000001,2889.8261111118563
2025-05-23 09:33:00,35.3588,0.6655100000000003,0.7885626440291901,8.940976,9.201386,17.93979999999999,2889.8761111118565
2025-05-23 09:36:00,34.89584,0.6655090000000001,0.8014994153136428,8.883106,9.172457,17.650499999999994,2889.9261111118567
2025-05-23 09:39:00,32.46528,0.6944439999999998,0.8046414656432858,8.825236,9.056712000000001,16.782399999999996,2889.976111111857
2025-05-23 09:42:00,34.40393,0.6365739999999995,0.7331910971922423,8.564816,8.767361999999999,16.782399999999996,2890.026111111857
2025-05-23 09:45:00,31.97338,0.6944439999999998,0.7914028604668474,8.622686,8.825232,14.757000000000005,2890.0761111118572
2025-05-23 09:48:00,33.91204,0.868055,0.8238914948937337,8.738426,8.651621,17.650499999999994,2890.1261111118574
2025-05-23 09:51:00,30.98958,0.694445,0.7645033297100159,8.535881,8.680556,17.361099999999993,2890.1761111118576
2025-05-23 09:54:00,33.42014,0.6076389999999998,0.7171649795616054,8.391201,8.622682000000001,15.9144,2890.226111111858
2025-05-23 09:57:00,31.97338,0.7233789999999996,0.7659657792123092,8.362266,8.449077,17.071800000000025,2890.276111111858
2025-05-23 10:00:00,31.97338,0.6076389999999998,0.7171649795616062,8.246531,8.478012,16.493100000000027,2890.326111111858
2025-05-23 10:03:00,31.97338,0.6655100000000003,0.7218351702717235,8.217596,8.333336,17.36110000000002,2890.3761111118583
2025-05-23 10:06:00,32.95718,0.6076389999999998,0.7301262961544843,8.188656000000002,8.449077,17.93979999999999,2890.4261111118585
