Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-05-23 10:09:00,31.51042,0.6365739999999995,0.7198971622139174,8.159721,8.333337,16.4931,2890.4761111118587
2025-05-23 10:12:00,31.51042,0.6076389999999998,0.6908134170707477,8.072916,8.246527,15.914299999999997,2890.526111111859
2025-05-23 10:15:00,32.46528,0.6655090000000001,0.7489648954962418,8.101849999999999,8.275461,17.071699999999993,2890.576111111859
2025-05-23 10:18:00,32.95718,0.5208330000000005,0.6919554771029625,8.07292,8.449076999999999,16.203599999999994,2890.6261111118592
2025-05-23 10:21:00,32.46528,0.6076389999999998,0.7171649795616054,7.98611,8.217590999999999,15.335700000000003,2890.6761111118594
2025-05-23 10:24:00,33.42014,0.5208329999999997,0.6919554771029625,7.98611,8.362267000000001,17.36110000000002,2890.7261111118596
2025-05-23 10:27:00,34.40393,0.43402799999999964,0.6492101947795941,7.899309999999999,8.391202,15.914299999999997,2890.77611111186
2025-05-23 10:30:00,32.46528,0.49189799999999995,0.6622703601571006,7.899304,8.275466,16.7825,2890.82611111186
2025-05-23 10:33:00,34.40393,0.5787040000000001,0.7387679260230081,7.98611,8.333336,14.467599999999976,2890.87611111186
2025-05-23 10:36:00,33.91204,0.6076389999999998,0.7556459306572337,8.217591,8.535882,17.65039999999999,2890.9261111118603
2025-05-23 10:39:00,33.91204,0.78125,0.7956332810771581,8.362267000000001,8.391207,15.335700000000003,2890.9761111118605
2025-05-23 10:42:00,32.84143,0.6944439999999998,0.7914028604668468,8.217596,8.420141999999998,18.22909999999999,2891.0261111118607
2025-05-23 10:45:00,34.40393,0.7233799999999997,0.779820025364654,8.246531,8.362271,15.046400000000006,2891.076111111861
2025-05-23 10:48:00,36.34259,0.694445,0.7780276955493046,8.275461,8.449076,15.914299999999997,2891.126111111861
2025-05-23 10:51:00,32.46528,0.6365739999999995,0.7463444343748532,8.188655999999998,8.420141999999998,18.22920000000002,2891.1761111118612
2025-05-23 10:54:00,34.40393,0.5787039999999992,0.7136326082302,8.015045999999998,8.304402,17.650499999999994,2891.2261111118614
2025-05-23 10:57:00,34.40393,0.7523150000000003,0.7523134999922633,8.072921,8.072916,16.7825,2891.2761111118616
2025-05-23 11:00:00,34.40393,0.7233789999999996,0.7659657792123092,8.072916,8.159727,15.335699999999974,2891.326111111862
2025-05-23 11:03:00,33.42014,0.5497689999999995,0.6842796325622463,7.8703710000000004,8.159722,16.4931,2891.376111111862
2025-05-23 11:06:00,30.52662,0.7233799999999997,0.7377514646120475,7.957176,7.9861059999999995,16.782400000000024,2891.426111111862
2025-05-23 11:09:00,30.52662,0.6076389999999998,0.6774073690436994,7.812496,7.957177,15.046300000000002,2891.4761111118623
2025-05-23 11:12:00,30.98958,0.5208329999999997,0.6294996770292506,7.37847,7.609957,15.046300000000002,2891.5261111118625
2025-05-23 11:15:00,32.46528,0.5208339999999998,,4.716436000000001,4.0509260000000005,14.757000000000005,2891.5761111118627
2025-05-23 11:30:00,32.46528,0.4340280000000005,0.6718325467983989,7.089124,7.638886,15.914299999999997,2891.5761111118627
2025-05-23 11:33:00,34.89584,0.17361100000000018,0.4930836643245675,7.1180520000000005,8.015051,16.203699999999998,2891.626111111863
2025-05-23 11:36:00,33.42014,0.14467599999999958,0.4870231182890943,7.320602999999999,8.333337,14.757000000000005,2891.676111111863
2025-05-23 11:39:00,35.8507,0.17361100000000018,0.5016341811150833,7.262727,8.188655999999998,17.071699999999993,2891.7261111118632
2025-05-23 11:42:00,38.77315,-0.31828699999999976,,6.192129,8.217596,19.675900000000013,2891.7761111118634
2025-05-23 11:45:00,38.31018,-0.34722200000000036,,5.8738399999999995,8.449072000000001,20.543999999999983,2891.8261111118636
2025-05-23 11:48:00,32.95718,0.28935200000000005,0.6068820774499907,7.696758999999999,8.506947,19.097199999999987,2891.876111111864
2025-05-23 11:51:00,32.95718,0.5497690000000004,0.7215787514142482,8.217596,8.593747,15.3356,2891.926111111864
2025-05-23 11:54:00,32.46528,0.6655100000000003,0.7354808027821305,8.188656000000002,8.333336,17.071800000000025,2891.976111111864
2025-05-23 11:57:00,32.46528,0.46296300000000024,0.6794941290090063,8.04398,8.535877,13.888900000000007,2892.0261111118643
2025-05-23 12:00:00,30.98958,0.4340280000000005,0.6492141390535097,8.072915000000002,8.564817,19.097200000000015,2892.0761111118645
2025-05-23 12:03:00,30.98958,0.5208329999999997,0.7160573543409227,8.15972,8.593747,15.625,2892.1261111118647
2025-05-23 12:06:00,30.98958,0.5787040000000001,0.7136282207024441,8.13079,8.420136,17.071799999999996,2892.176111111865
2025-05-23 12:09:00,32.95718,0.5787040000000001,0.7136282207024441,8.101855,8.391200999999999,15.625,2892.226111111865
2025-05-23 12:12:00,32.46528,0.4340280000000005,0.6377462636623831,7.957175,8.420137,15.625,2892.2761111118652
2025-05-23 12:15:00,30.98958,0.5208339999999998,0.6797265567376743,7.95718,8.304396,15.3356,2892.3261111118654
2025-05-23 12:18:00,32.46528,0.46296300000000024,0.6679170729411893,7.957175,8.420141999999998,14.178199999999975,2892.3761111118656
2025-05-23 12:21:00,30.98958,0.46296299999999935,0.6562281165278699,7.92824,8.362267000000001,17.361099999999993,2892.426111111866
2025-05-23 12:24:00,32.95718,0.5497689999999995,0.6968421499950663,7.986109999999999,8.304400999999999,16.203599999999994,2892.476111111866
2025-05-23 12:27:00,31.94444,0.43402799999999964,0.6377462636623819,7.95718,8.420141999999998,17.650499999999994,2892.526111111866
2025-05-23 12:30:00,31.51042,0.49189799999999995,0.6622661863100687,7.986115000000001,8.362267000000001,16.203699999999998,2892.5761111118663
2025-05-23 12:33:00,31.51042,0.5208329999999997,0.6919554771029625,7.957179999999999,8.333337,17.071799999999996,2892.6261111118665
2025-05-23 12:36:00,31.51042,0.5497680000000003,0.6842790539586673,8.07292,8.362272,16.4931,2892.6761111118667
2025-05-23 12:39:00,32.46528,0.6944440000000007,0.7369961706153518,8.101849999999999,8.188655999999998,15.914299999999997,2892.726111111867
2025-05-23 12:42:00,32.95718,0.4340280000000005,0.6377462636623831,7.812504,8.275466,17.650499999999994,2892.776111111867
2025-05-23 12:45:00,31.51042,0.28935200000000005,0.5774281200416894,7.725694,8.449072000000001,16.782399999999996,2892.8261111118672
2025-05-23 12:48:00,31.51042,0.3761580000000002,0.6320272732482434,7.6388940000000005,8.246526,15.625,2892.8761111118674
2025-05-23 12:51:00,33.42014,0.49189799999999995,0.709661453949346,7.899304,8.391206,17.93979999999999,2892.9261111118676
2025-05-23 12:54:00,32.52315,0.5208330000000005,0.691955477102963,8.188659999999999,8.564817,17.361099999999993,2892.976111111868
2025-05-23 12:57:00,30.98958,0.6655090000000001,0.7489648954962409,8.217596,8.391207,14.756900000000002,2893.026111111868
2025-05-23 13:00:00,31.97338,0.8391210000000004,0.7949266312758235,8.275467,8.188656,14.178300000000007,2893.076111111868
2025-05-23 13:03:00,31.97338,0.8101849999999997,0.7659638904750967,8.449072000000001,8.362267000000001,15.9144,2893.1261111118683
2025-05-23 13:06:00,31.97338,0.8391200000000003,0.7949261489905218,8.478012,8.391202,16.203699999999998,2893.1761111118685
2025-05-23 13:12:00,31.97338,0.8969899999999997,0.8070762967630621,8.535877,8.362267000000001,14.756900000000002,2893.2761111118684
2025-05-23 13:15:00,31.97338,0.9837959999999999,0.8307370776225367,8.564817000000001,8.275461,14.756900000000002,2893.3261111118686
2025-05-23 13:21:00,30.98958,0.9548609999999993,0.8495660068096123,8.564817999999999,8.362267000000001,16.782399999999996,2893.3261111118686
2025-05-23 13:24:00,30.98958,0.9259259999999996,0.8204915280964963,8.593753,8.391207,17.36110000000002,2893.376111111869
2025-05-23 13:27:00,30.98958,1.0127319999999997,0.8760804349454178,8.738427999999999,8.478006,16.493000000000023,2893.426111111869
2025-05-23 13:30:00,31.71297,1.0127319999999997,0.8760859694824438,8.825228,8.564816,16.7825,2893.476111111869
2025-05-23 13:33:00,30.52662,0.983797,0.846927141264115,8.738423000000001,8.478006,17.361099999999993,2893.5261111118693
2025-05-23 13:36:00,31.97338,0.9548610000000002,0.8337728466049501,8.651622,8.420141000000001,13.888899999999978,2893.5761111118695
2025-05-23 13:39:00,31.97338,0.868055,0.8238914948937337,8.622682000000001,8.535877000000001,15.9144,2893.6261111118697
2025-05-23 13:42:00,31.51042,0.7523150000000003,0.7666925015065419,8.535882,8.564817,16.782399999999996,2893.67611111187
2025-05-23 13:45:00,31.51042,0.8391209999999996,0.8245719121089734,8.622682,8.593751000000001,17.65040000000002,2893.72611111187
2025-05-23 13:48:00,32.46528,0.7233799999999997,0.7798200253646531,8.564812,8.680551999999999,14.467600000000004,2893.7761111118703
2025-05-23 13:51:00,31.97338,0.8101859999999999,0.824569394307412,8.709492,8.738426,16.782299999999992,2893.8261111118704
2025-05-23 13:54:00,31.51042,0.6076389999999998,0.7429481906733235,8.564816,8.854167,13.888900000000007,2893.8761111118706
2025-05-23 13:57:00,30.52662,0.6944439999999998,0.8046460187652326,8.680556,8.912042,17.361099999999993,2893.926111111871
2025-05-23 14:00:00,32.46528,0.78125,0.7956283411423468,8.738426,8.767356,13.59960000000001,2893.976111111871
2025-05-23 14:03:00,30.98958,0.6365739999999995,0.772234561291664,8.622686,8.912032,18.22909999999999,2894.026111111871
2025-05-23 14:06:00,31.97338,0.7233789999999996,0.7798194996822796,8.680556,8.796297000000001,15.3356,2894.0761111118713
2025-05-23 14:09:00,31.97338,0.8101859999999999,0.8245693943074118,8.825232,8.854166,15.335700000000003,2894.1261111118715
2025-05-23 14:12:00,30.52662,0.7233799999999997,0.7935192644553761,8.709492,8.854161999999999,17.650499999999994,2894.1761111118717
2025-05-23 14:15:00,30.52662,0.7523149999999994,0.7949287425316577,8.709492,8.796297000000001,16.782400000000024,2894.226111111872
2025-05-23 14:18:00,31.97338,0.8969909999999999,0.8070767627592972,8.709492,8.535881,17.361199999999997,2894.276111111872
2025-05-23 14:21:00,32.95718,0.8391210000000004,0.8098419093247481,8.738427,8.680556,16.2038,2894.3261111118723
2025-05-23 14:24:00,31.51042,0.7233789999999996,0.7935187326325007,8.680556,8.825227,15.046199999999999,2894.3761111118724
2025-05-23 14:27:00,31.51042,0.8391210000000004,0.7949266312758235,8.680557,8.593746,17.65039999999999,2894.4261111118726
2025-05-23 14:30:00,31.51042,0.694445,0.7645033297100172,8.535881999999999,8.680557,17.361099999999993,2894.476111111873
2025-05-23 14:33:00,32.46528,0.8391209999999996,0.7798205015193391,8.564812,8.449071,15.9144,2894.526111111873
2025-05-23 14:36:00,30.98958,0.6655090000000001,0.7623012261916323,8.506946,8.709487,16.782299999999992,2894.576111111873
2025-05-23 14:39:00,30.98958,0.7233789999999996,0.7659609628618566,8.506946,8.593747,15.3356,2894.6261111118733
2025-05-23 14:42:00,32.46528,0.9548619999999994,0.8651556998154205,8.564812,8.391200000000001,16.492999999999995,2894.6761111118735
2025-05-23 14:45:00,31.97338,0.6944439999999998,0.7508269140189575,8.449076,8.564812,17.650499999999994,2894.7261111118737
2025-05-23 14:48:00,30.98958,0.7233789999999996,0.7935234421236259,8.535876,8.680557,14.757000000000005,2894.776111111874
2025-05-23 14:51:00,32.46528,0.8391210000000004,0.8391214999801775,8.680557,8.680556,16.4931,2894.826111111874
2025-05-23 14:54:00,30.98958,0.694445,0.7914034059973062,8.680552,8.883097,18.51849999999999,2894.8761111118743
2025-05-23 14:57:00,32.95718,0.7233789999999996,0.7798194996822787,8.651616,8.767357,17.650499999999994,2894.9261111118744
2025-05-23 15:00:00,31.97338,0.7233799999999997,0.7935192644553761,8.622685999999998,8.767356,17.071799999999996,2894.9761111118746
2025-05-23 15:03:00,33.91204,0.6076389999999998,0.7556459306572345,8.593751,8.912042,15.914299999999997,2895.026111111875
2025-05-23 15:06:00,34.89584,0.7523150000000003,0.8088086583356787,8.709491,8.825236,20.25460000000001,2895.076111111875
2025-05-23 15:09:00,33.42014,0.6365739999999995,0.784992905152168,8.593751,8.912037,15.9144,2895.126111111875
2025-05-23 15:12:00,34.40393,0.694445,0.7914034059973062,8.651621,8.854166,16.782400000000024,2895.1761111118753
2025-05-23 15:15:00,33.91204,0.5208339999999998,0.7397236805880679,8.622686000000002,9.114582,16.4931,2895.2261111118755
2025-05-23 15:18:00,32.95718,0.5497690000000004,0.7814706534452257,8.709496000000001,9.230326999999999,18.22919999999999,2895.2761111118757
2025-05-23 15:21:00,33.85416,0.7233799999999997,0.8070762967630614,8.825231,8.998840999999999,16.4931,2895.326111111876
2025-05-23 15:24:00,34.40393,0.6365739999999995,0.7976313631541726,8.854166,9.201391999999998,15.046400000000006,2895.376111111876
2025-05-23 15:27:00,34.40393,0.7523149999999994,0.8495682553927296,8.883105999999998,9.085650999999999,17.07170000000002,2895.4261111118763
2025-05-23 15:30:00,35.3588,0.6076389999999998,0.7682166422972665,8.622686000000002,8.969907000000001,16.203699999999998,2895.4761111118764
2025-05-23 15:33:00,32.46528,0.5208330000000005,0.7397271025078238,8.50694,8.998847,17.071799999999996,2895.5261111118766
2025-05-23 15:36:00,32.43634,0.6076389999999998,0.7806744738880844,8.535876000000002,8.912037,16.782400000000024,2895.576111111877
2025-05-23 15:39:00,33.42014,0.6076389999999998,0.7806744738880852,8.56481,8.940971000000001,15.914299999999997,2895.626111111877
2025-05-23 15:42:00,34.40393,0.6076389999999998,0.7806744738880844,8.535876000000002,8.912037,16.2038,2895.676111111877
2025-05-23 15:45:00,34.40393,0.5787040000000001,0.7511508236571385,8.33333,8.709486,15.9144,2895.7261111118773
2025-05-23 15:48:00,35.3588,0.5497690000000004,0.7458556006681415,8.304395,8.738426,16.4931,2895.7761111118775
2025-05-23 15:51:00,35.3588,0.43402799999999964,0.7050584911856237,8.18866,8.825232,17.93980000000002,2895.8261111118777
2025-05-23 15:54:00,34.40393,0.49189799999999995,0.686188060829252,8.246525000000002,8.680557,15.625,2895.876111111878
2025-05-23 15:57:00,34.40393,0.578703,0.7262603098527505,8.217590000000001,8.535877000000001,16.492999999999995,2895.926111111878
2025-05-23 16:00:00,34.40393,0.49189799999999995,0.6979757667047477,8.275465,8.738427,18.518599999999992,2895.9761111118783
2025-05-23 16:03:00,35.87963,0.6076390000000007,0.7556459306572342,8.304395,8.622685999999998,16.782399999999996,2896.0261111118784
2025-05-23 16:06:00,32.95718,0.4340280000000005,0.6829997750470927,8.130785,8.709487,14.756900000000002,2896.0761111118786
2025-05-23 16:09:00,32.95718,0.6365740000000004,0.759355214453894,8.33333,8.593746,17.361099999999993,2896.126111111879
2025-05-23 16:12:00,35.3588,0.49189799999999995,0.7096574338414176,8.13079,8.622682000000001,16.492999999999995,2896.176111111879
2025-05-23 16:15:00,33.42014,0.5787040000000001,0.7262608916539026,8.24653,8.564816,19.09729999999999,2896.226111111879
2025-05-23 16:18:00,34.40393,0.5208329999999997,0.6797259595163327,8.01505,8.362267000000001,16.203699999999998,2896.2761111118793
2025-05-23 16:21:00,34.40393,0.49189799999999995,0.6979757667047477,8.01505,8.478012,16.492999999999995,2896.3261111118795
2025-05-23 16:24:00,33.42014,0.49189799999999995,0.6979757667047477,8.130785,8.593747,16.493100000000027,2896.3761111118797
2025-05-23 16:27:00,33.42014,0.6365740000000004,0.7593552144538949,8.217590000000001,8.478006,14.467600000000004,2896.42611111188
2025-05-23 16:30:00,35.3588,0.5787040000000001,0.7387636253337695,8.18866,8.535876,15.914299999999997,2896.47611111188
2025-05-23 16:33:00,32.95718,0.49189799999999995,0.709661453949346,8.15972,8.651622,17.36110000000002,2896.5261111118803
2025-05-23 16:36:00,34.89584,0.5497690000000004,0.6968378317015657,8.101855,8.420136,14.757000000000005,2896.5761111118804
2025-05-23 16:39:00,34.89584,0.49189799999999995,0.7096574338414176,8.13079,8.622682000000001,17.071799999999996,2896.6261111118806
2025-05-23 16:42:00,33.91204,0.5208329999999997,0.7160573543409227,8.18866,8.622687,14.467500000000001,2896.676111111881
2025-05-23 16:45:00,33.91204,0.6655089999999992,0.7755010934795505,8.304396,8.535877000000001,16.492999999999995,2896.726111111881
2025-05-23 16:48:00,32.46528,0.5787040000000001,0.7387679260230081,8.217591,8.564817,17.650499999999994,2896.776111111881
2025-05-23 16:51:00,32.46528,0.6655089999999992,0.7755010934795505,8.275465999999998,8.506947,17.071699999999993,2896.8261111118813
2025-05-23 16:54:00,34.40393,0.6365740000000004,0.7463399135799516,8.18866,8.420136,17.650499999999994,2896.8761111118815
2025-05-23 16:57:00,32.95718,0.7233789999999996,0.8070757588972812,8.333336,8.506947,16.782400000000024,2896.9261111118817
2025-05-23 17:00:00,32.95718,0.6944439999999998,0.8177538019256533,8.362266,8.622682000000001,16.782400000000024,2896.976111111882
2025-05-23 17:03:00,31.51042,0.6365739999999995,0.7722345612916647,8.333336,8.622682000000001,17.071799999999996,2897.026111111882
2025-05-23 19:24:00,31.39468,1.938657,0.8968202450640835,3.9641200000000003,2.34375,15.335700000000003,2897.026111111882
2025-05-23 19:27:00,31.36574,1.7939819999999997,0.8533783257061149,3.906251,2.430555000000001,15.3356,2897.0761111118823
2025-05-23 19:30:00,31.97338,1.8229170000000003,0.8899236259067321,3.993056,2.517361,14.467600000000004,2897.1261111118824
2025-05-23 19:33:00,32.46528,1.851852,0.8988357525778264,4.108797000000001,2.604166,15.046300000000002,2897.1761111118826
2025-05-23 19:36:00,32.95718,1.851852,0.870856166978404,4.253472,2.719907,15.625,2897.226111111883
2025-05-23 19:39:00,32.95718,1.8807870000000007,0.8795446174827477,4.021991,2.459492,16.782399999999996,2897.276111111883
2025-05-23 19:42:00,32.46528,1.7071760000000005,0.8268959945320686,3.906251000000001,2.5173609999999993,15.625,2897.326111111883
2025-05-23 19:45:00,31.51042,1.851852,0.870856166978404,3.9351850000000006,2.4016200000000003,15.914299999999997,2897.3761111118833
2025-05-23 19:48:00,33.42014,1.6203709999999996,0.8000740306085754,3.819444,2.51736,14.757000000000005,2897.4261111118835
2025-05-23 19:51:00,32.95718,1.7071759999999996,0.8268969458986154,3.935186,2.546297,15.335700000000003,2897.4761111118837
2025-05-24 06:24:00,31.51042,1.0416669999999995,0.6101262727756445,3.2986120000000003,2.5752309999999996,17.36110000000002,2897.4761111118837
2025-05-24 06:27:00,38.31018,0.4050929999999999,0.4050934999931115,3.153936,3.1539349999999997,18.22919999999999,2897.4761111118837
2025-05-24 06:30:00,40.7118,0.17361100000000018,0.316056547343922,3.0960649999999994,3.443288,22.280099999999976,2897.4761111118837
2025-05-24 06:33:00,43.60532,-0.14467599999999958,,2.748842,3.5011579999999993,24.016199999999998,2897.4761111118837
2025-05-24 06:36:00,48.00347,-0.3761580000000002,,2.343748999999999,3.530092,21.990800000000007,2897.4761111118837
2025-05-24 06:39:00,51.67824,-0.5208339999999998,,1.9965269999999995,3.530092,27.488399999999984,2897.4761111118837
2025-05-24 06:42:00,53.35648,-0.5497680000000003,,1.9097229999999996,3.5590290000000007,28.93519999999998,2897.4761111118837
2025-05-24 06:45:00,46.7882,-0.46296300000000024,,2.3148150000000003,3.7905100000000003,24.594899999999996,2897.4761111118837
2025-05-24 06:48:00,40.21991,-0.08680500000000002,,2.864584,3.501157,16.782399999999996,2897.4761111118837
2025-05-24 09:36:00,30.00578,1.9965279999999996,0.9428925633216289,4.2534719999999995,2.604166,14.467599999999976,2897.4761111118837
2025-05-24 09:51:00,30.00578,2.0254629999999993,0.922499917336793,4.311342,2.604166,15.914299999999997,2897.4761111118837
2025-05-24 14:18:00,30.52662,2.1701380000000006,0.9647118024164698,4.340277,2.4884259999999996,15.335700000000003,2897.4761111118837
2025-05-24 14:30:00,30.98958,2.4016210000000004,1.03087111979909,4.513890000000001,2.430554999999999,15.3356,2897.4761111118837
2025-05-24 14:33:00,30.00578,2.372686,1.0226896687154046,4.398148,2.343750000000001,13.888800000000003,2897.4761111118837
2025-05-24 14:39:00,30.49768,2.1701380000000006,0.9947269539261401,4.311342,2.4884259999999996,15.914299999999997,2897.4761111118837
2025-05-24 14:42:00,31.51042,2.054398,0.931000476799659,4.311342,2.5752320000000006,14.467600000000004,2897.4761111118837
2025-05-24 14:51:00,30.52662,1.9965279999999996,0.9139696485217688,4.137732000000001,2.4594899999999997,15.625,2897.4761111118837
2025-05-24 14:54:00,30.52662,1.9386579999999993,0.8968215484984798,3.9641199999999994,2.343750000000001,13.59960000000001,2897.4761111118837
2025-05-24 15:03:00,31.51042,2.0833329999999997,0.9689430362638014,4.195602,2.4594910000000008,16.203699999999998,2897.4761111118837
2025-05-24 15:06:00,30.52662,1.967593,0.905411086532892,4.166666,2.51736,15.625,2897.4761111118837
2025-05-24 15:12:00,30.98958,2.0833329999999997,0.9973489433561665,4.166666,2.4594910000000008,14.178299999999979,2897.4761111118837
2025-05-24 15:15:00,31.51042,1.9097229999999996,0.9165589960012793,3.9641209999999996,2.4016200000000003,15.046300000000002,2897.4761111118837
2025-05-24 15:21:00,30.00578,2.054398,0.9885209272357335,3.9930559999999993,2.3148150000000003,14.756900000000002,2897.4761111118837
2025-05-24 15:24:00,30.98958,2.0254629999999993,0.9516056698905468,4.079862,2.4016200000000003,14.467500000000001,2897.4761111118837
2025-05-24 15:27:00,30.52662,1.9097229999999996,0.9165589960012793,3.9930559999999993,2.430555,15.914299999999997,2897.4761111118837
2025-05-24 15:36:00,31.30787,2.1122690000000004,1.0061457018364997,4.282408,2.546297,16.203699999999998,2897.4761111118837
2025-05-24 15:39:00,30.98958,2.1701390000000007,0.9647110337726044,4.2534730000000005,2.4016200000000003,15.335700000000003,2897.4761111118837
2025-05-24 15:42:00,30.98958,2.170139,0.964711033772604,4.282408,2.430555000000001,15.046400000000006,2897.4761111118837
2025-05-24 15:51:00,30.00578,2.1990740000000004,0.9730714465434573,4.166667,2.2858799999999997,15.3356,2897.4761111118837
2025-05-24 15:54:00,30.00578,2.054398,0.9309994444962639,4.021991,2.2858799999999997,13.599499999999978,2897.4761111118837
2025-05-24 15:57:00,31.25,1.9965270000000004,0.942891280871585,4.021991000000001,2.3726849999999997,14.467600000000004,2897.4761111118837
2025-05-24 16:00:00,30.52662,1.8807870000000007,0.8795426322666122,3.993056000000001,2.430554999999999,13.888900000000007,2897.4761111118837
2025-05-24 16:03:00,30.98958,1.765047,0.8719884310707785,3.8773160000000004,2.4594899999999997,15.046300000000002,2897.4761111118837
2025-05-24 16:06:00,30.98958,1.7939819999999997,0.8809747860290564,3.993056,2.546296000000001,14.467600000000004,2897.4761111118837
2025-05-24 16:27:00,30.98958,1.6782400000000006,0.8448042171562047,3.7615740000000004,2.430556,13.599500000000006,2897.4761111118837
2025-05-24 16:30:00,30.98958,1.5914359999999999,0.7910538000285491,3.6458329999999997,2.3726850000000006,16.203699999999998,2897.526111111884
2025-05-24 16:33:00,30.98958,1.5914359999999999,0.8425492182647298,3.645834,2.430555000000001,16.203699999999998,2897.576111111884
2025-05-24 16:36:00,30.98958,1.7071760000000005,0.8268969458986157,3.7615740000000004,2.3726849999999997,16.203599999999994,2897.6261111118843
2025-05-24 16:39:00,30.98958,1.475695,0.7545375898839095,3.5879640000000004,2.430555000000001,16.203700000000026,2897.6761111118844
2025-05-24 16:42:00,30.00578,1.5046299999999997,0.7893190457913243,3.6458340000000007,2.4884250000000003,14.467600000000004,2897.7261111118846
2025-05-24 16:45:00,30.00578,1.5914350000000006,0.8425497516227777,3.7615740000000004,2.546297,16.203699999999998,2897.776111111885
2025-05-24 16:48:00,30.52662,1.6203700000000003,0.8264816311699729,3.703704,2.430556,16.203699999999998,2897.826111111885
2025-05-24 16:51:00,32.43634,1.5335650000000003,0.7986777577069873,3.703704,2.517361,15.625,2897.876111111885
2025-05-24 16:54:00,30.98958,1.5046299999999997,0.8140215906952012,3.5590279999999996,2.430555000000001,14.757000000000005,2897.9261111118853
2025-05-24 16:57:00,30.00578,1.5625,0.8079898650073863,3.7615740000000004,2.546296000000001,16.203599999999994,2897.9761111118855
2025-05-24 17:06:00,31.51042,1.6203710000000004,0.8264828452388965,3.8773150000000003,2.6041669999999995,17.071799999999996,2897.9761111118855
2025-05-24 17:09:00,30.52662,1.5914359999999999,0.8172577590560616,3.7905100000000003,2.546296000000001,15.046299999999974,2897.9761111118855
2025-05-24 17:12:00,30.52662,1.5625,0.7819895947429235,3.7326380000000006,2.4884250000000003,15.3356,2897.9761111118855
2025-05-26 01:27:00,34.49074,1.7071760000000005,0.8539059019661304,3.501157,2.141203999999999,13.888899999999978,2897.9761111118855
2025-05-26 22:06:00,40.76968,0.31828700000000065,0.43559882464076644,2.430555000000001,2.6909709999999993,16.782399999999996,2897.9761111118855
2025-05-30 12:30:00,82.87037,0.43402799999999964,0.35681593349819407,1.6203710000000004,1.475695,13.310200000000009,2897.9761111118855
2025-05-31 06:48:00,30.55556,1.2442130000000002,0.9067151558837705,6.655088,6.047455,15.046300000000002,2897.9761111118855
2025-05-31 06:51:00,30.06366,0.9259259999999996,0.721575896061755,6.886577999999999,6.5104120000000005,15.3356,2897.9761111118855
2025-05-31 06:54:00,31.53935,0.9259259999999996,0.7040619973836593,6.857638,6.452542,16.782400000000024,2897.9761111118855
2025-05-31 06:57:00,31.01852,1.0416669999999995,0.9210869162649967,7.089117999999999,6.857641,15.625,2897.9761111118855
2025-05-31 07:00:00,30.55556,0.9837959999999999,0.727940873096853,7.233797999999999,6.7708319999999995,15.335700000000003,2897.9761111118855
2025-05-31 08:57:00,30.06366,1.0995369999999998,0.6954739852130253,5.671294,4.976857000000001,15.046300000000002,2897.9761111118855
2025-05-31 13:51:00,30.55556,0.9548609999999993,0.6605750866673933,5.671298,5.150467000000001,14.756900000000002,2897.9761111118855
2025-05-31 13:54:00,30.06366,1.070601,0.7050602526206025,5.700228000000001,5.063657000000001,15.046300000000002,2897.9761111118855
2025-05-31 14:48:00,30.55556,1.070602,0.6847849262650114,5.642358000000001,4.976856,15.3356,2897.9761111118855
2025-05-31 14:51:00,30.06366,1.0995369999999998,0.6743968217581858,5.700228,4.976851000000001,15.914299999999997,2897.9761111118855
2025-05-31 18:45:00,31.53935,1.967593,0.9341470300989867,3.9930559999999993,2.3726849999999997,15.914299999999997,2897.9761111118855
2025-05-31 18:48:00,30.06366,1.9965279999999996,0.9707734940328784,4.02199,2.4016200000000003,15.914299999999997,2897.9761111118855
2025-05-31 18:57:00,30.06366,2.1122679999999994,0.9775665244244193,4.224537,2.4594910000000008,16.203699999999998,2897.9761111118855
2025-05-31 19:00:00,30.06366,1.9386579999999993,0.8968205424977137,4.108796,2.4884250000000003,15.625,2898.0261111118857
2025-05-31 19:03:00,30.06366,1.9965279999999996,0.9139706677534954,4.166666,2.4884250000000003,15.914299999999997,2898.076111111886
2025-05-31 19:06:00,30.06366,2.054398,0.9602899440119064,4.224537,2.517361,15.046300000000002,2898.126111111886
2025-05-31 19:09:00,31.01852,2.054398,0.9309984121914193,4.166667,2.430554999999999,13.599500000000006,2898.1761111118863
2025-05-31 19:12:00,31.01852,2.0254630000000002,0.9224988915493806,4.137732000000001,2.430554999999999,14.467500000000001,2898.2261111118864
2025-05-31 19:15:00,32.46528,2.1122679999999994,0.9479127101460887,4.282406999999999,2.4884270000000006,14.757000000000005,2898.2761111118866
2025-05-31 19:18:00,30.55556,2.0833330000000005,0.9689440355890467,4.340277,2.6041669999999995,14.756900000000002,2898.326111111887
2025-05-31 19:21:00,30.55556,2.0254630000000002,0.9224999173367934,4.340277,2.633101,14.757000000000005,2898.376111111887
2025-05-31 19:24:00,31.01852,2.141203,1.0149098901567026,4.340278,2.5752309999999996,14.756899999999973,2898.426111111887
2025-05-31 19:27:00,30.55556,1.9386579999999993,0.8968205424977137,4.224537,2.604166,15.3356,2898.4761111118873
2025-05-31 19:33:00,30.06366,1.967593,0.905411086532892,4.108796,2.4594899999999997,15.3356,2898.4761111118873
2025-05-31 19:36:00,31.01852,1.9386579999999993,0.8968195364955466,4.079862,2.4594899999999997,13.020900000000012,2898.4761111118873
2025-05-31 19:48:00,30.55556,1.9965279999999996,0.9707734940328784,4.079861,2.4594910000000008,14.467600000000004,2898.4761111118873
2025-05-31 19:51:00,31.53935,2.054398,0.9309984121914193,4.166667,2.430554999999999,13.888900000000007,2898.5261111118875
2025-05-31 19:54:00,30.06366,1.9386579999999993,0.8968195364955466,4.079862,2.4594899999999997,15.914299999999997,2898.5761111118877
2025-05-31 19:57:00,30.06366,2.0254630000000002,0.9796636143079636,4.166666,2.517361,15.046300000000002,2898.626111111888
2025-05-31 20:00:00,31.53935,1.967593,0.905411086532892,4.224537,2.5752309999999996,15.9144,2898.676111111888
2025-05-31 20:03:00,31.53935,1.9386579999999993,0.9253694010591301,4.137732,2.546296000000001,13.599500000000006,2898.7261111118883
2025-05-31 20:06:00,30.55556,2.0254629999999993,0.9225009431227683,4.195601999999999,2.4884270000000006,15.625,2898.7761111118884
2025-05-31 20:09:00,31.53935,2.0254629999999993,0.9796636143079632,4.137732,2.4884270000000006,14.467600000000004,2898.8261111118886
2025-05-31 20:12:00,31.01852,1.9386579999999993,0.8968215484984798,4.195601999999999,2.5752320000000006,14.178200000000004,2898.876111111889
2025-05-31 20:15:00,31.01852,1.9386579999999993,0.8968205424977137,4.253473,2.633102,14.756900000000002,2898.926111111889
2025-05-31 20:18:00,31.01852,2.054398,0.9309984121914193,4.079862,2.343749999999999,15.9144,2898.976111111889
2025-05-31 20:21:00,31.53935,1.967593,0.9618508688510148,4.108796,2.517361,15.625,2899.0261111118893
2025-05-31 20:24:00,31.53935,1.9965279999999996,0.9428925633216289,4.050926,2.4016200000000003,15.9144,2899.0761111118895
2025-05-31 20:27:00,30.55556,1.967593,0.9341470300989867,3.993056,2.3726850000000006,15.625,2899.1261111118897
2025-05-31 20:30:00,30.55556,2.0833329999999997,0.9973489433561665,4.02199,2.3148150000000003,14.757000000000005,2899.17611111189
2025-05-31 20:33:00,31.53935,1.9965279999999996,0.9428925633216289,4.050926,2.4016200000000003,15.046300000000002,2899.22611111189
2025-05-31 20:42:00,30.06366,2.054398,0.9885209272357335,3.9930559999999993,2.3148150000000003,15.046300000000002,2899.22611111189
2025-05-31 20:45:00,31.53935,1.9386579999999993,0.8670964717286727,3.9641199999999994,2.3148150000000003,14.467600000000004,2899.22611111189
2025-05-31 20:51:00,31.01852,2.1122679999999994,1.0061444277438965,4.079860999999999,2.343750000000001,15.335700000000003,2899.22611111189
2025-05-31 20:54:00,30.55556,1.9386579999999993,0.8670943722961609,4.079862,2.430555000000001,14.467600000000004,2899.2761111118903
2025-05-31 20:57:00,30.55556,1.9386579999999993,0.8968215484984798,3.9641199999999994,2.343750000000001,15.625,2899.3261111118904
2025-05-31 21:00:00,30.55556,2.256944,0.9897112192476912,4.166667,2.2280100000000003,14.467600000000004,2899.3761111118906
2025-05-31 21:03:00,30.55556,1.967593,0.9341470300989867,3.935186,2.3148150000000003,15.046199999999999,2899.426111111891
2025-05-31 21:06:00,31.53935,1.9965279999999996,0.9139696485217688,4.050927000000001,2.3726849999999997,15.3356,2899.476111111891
2025-05-31 21:09:00,31.01852,2.170139,0.9647120917807775,4.195602,2.34375,15.046300000000002,2899.526111111891
2025-05-31 21:12:00,31.53935,1.9965279999999996,0.9428935440700575,3.9641200000000003,2.3148150000000003,15.3356,2899.5761111118914
2025-05-31 21:15:00,30.55556,1.9097220000000004,0.9439050467136179,3.906249,2.3726849999999997,15.914299999999997,2899.6261111118915
2025-05-31 21:18:00,30.55556,1.9097220000000004,0.8881970835032992,3.993056,2.4016200000000003,15.046400000000006,2899.6761111118917
2025-05-31 21:21:00,30.55556,1.8807869999999998,0.9077138477124858,3.993056,2.4594899999999997,16.203699999999998,2899.726111111892
2025-05-31 21:24:00,32.52315,1.938657,0.9528928783841006,4.166667,2.604166,15.9144,2899.776111111892
2025-05-31 21:27:00,30.55556,1.765046,0.8445880326911084,4.050925,2.604166,15.3356,2899.8261111118923
2025-05-31 21:30:00,32.00232,1.9675919999999998,0.9618505599136413,4.079861,2.4884270000000006,15.914299999999997,2899.8761111118924
2025-05-31 21:33:00,32.98611,1.851852,0.8988367016033945,4.137731,2.633101,15.046300000000002,2899.9261111118926
2025-05-31 21:36:00,31.01852,1.8229160000000002,0.8621346759036813,4.050925,2.546296,14.178200000000004,2899.976111111893
2025-05-31 21:39:00,31.53935,1.8807870000000007,0.9348807231702243,4.0509260000000005,2.546297,14.467599999999976,2900.026111111893
2025-05-31 21:42:00,31.01852,1.851852,0.8708551811299927,4.021991000000001,2.4884249999999994,16.4931,2900.076111111893
2025-05-31 21:45:00,30.55556,1.9097220000000004,0.9165586909372864,3.9351849999999997,2.3726849999999997,14.756900000000002,2900.1261111118934
2025-05-31 21:48:00,30.55556,1.8807870000000007,0.8795446174827477,3.877314,2.3148150000000003,15.625,2900.1761111118935
2025-05-31 21:51:00,30.55556,1.851852,0.8988367016033945,3.90625,2.4016200000000003,15.625,2900.2261111118937
2025-05-31 21:54:00,30.55556,1.9097220000000004,0.9165577291025614,3.993056,2.430554999999999,14.756900000000002,2900.276111111894
2025-05-31 22:00:00,30.06366,1.8807869999999998,0.8795436248753677,3.7905100000000003,2.2280100000000003,15.914299999999997,2900.276111111894
2025-05-31 22:03:00,30.06366,1.8807869999999998,0.8795446174827475,3.819444,2.256945000000001,15.046300000000002,2900.276111111894
2025-05-31 22:06:00,31.01852,1.8807870000000007,0.907714803163187,3.90625,2.3726849999999997,14.467599999999976,2900.276111111894
2025-05-31 22:09:00,31.01852,1.851852,0.8988376506277724,3.8483790000000004,2.34375,13.888800000000003,2900.276111111894
2025-05-31 22:18:00,30.55556,1.9675920000000007,0.905409777543804,3.993056000000001,2.343749999999999,15.914299999999997,2900.276111111894
2025-05-31 22:27:00,30.55556,1.8229170000000003,0.916725144732012,3.819444,2.3726849999999997,15.3356,2900.276111111894
2025-05-31 22:30:00,31.01852,1.7939819999999997,0.8533783257061149,3.906251,2.430555000000001,16.782399999999996,2900.276111111894
2025-05-31 22:48:00,31.01852,1.851852,0.8988367016033945,3.819445,2.3148150000000003,14.756900000000002,2900.276111111894
2025-06-01 07:27:00,30.55556,1.9097220000000004,0.9439050467136179,3.906249,2.3726849999999997,14.467600000000004,2900.276111111894
2025-06-01 07:36:00,30.06366,1.938657,0.9528947484680161,3.7326379999999997,2.170139,15.046300000000002,2900.276111111894
2025-06-01 07:42:00,30.55556,1.9097220000000004,0.858672612258278,3.790508,2.170139,14.467500000000001,2900.276111111894
2025-06-01 07:45:00,30.55556,1.851852,0.8708571528254515,3.7326379999999997,2.1990740000000004,15.046300000000002,2900.276111111894
2025-06-01 07:48:00,30.55556,1.851852,0.8708571528254515,3.6747680000000003,2.141204000000001,14.467600000000004,2900.276111111894
2025-06-01 07:54:00,30.55556,1.938657,0.8968202450640835,3.8483800000000006,2.2280100000000003,14.756900000000002,2900.276111111894
2025-06-01 07:57:00,30.55556,1.851852,0.8708571528254515,3.7326379999999997,2.1990740000000004,15.046199999999999,2900.276111111894
2025-06-01 08:06:00,30.06366,1.8229170000000003,0.8621349779014714,3.530093,2.0254629999999993,14.467600000000004,2900.276111111894
2025-06-01 08:09:00,30.55556,1.8807869999999998,0.8795426322666138,3.645834,2.0833330000000005,14.467599999999976,2900.276111111894
2025-06-01 08:12:00,30.55556,1.8229170000000003,0.8621359569443294,3.7326379999999997,2.228009,14.757000000000005,2900.276111111894
2025-06-01 08:15:00,31.01852,1.9675920000000007,0.9054107901805135,3.8194440000000007,2.170139,13.310200000000009,2900.276111111894
2025-06-01 08:18:00,32.00232,1.851852,0.8988367016033945,3.8483800000000006,2.343750000000001,14.756900000000002,2900.276111111894
2025-06-01 08:21:00,30.55556,1.8807870000000007,0.8795436248753681,3.8483800000000006,2.2858799999999997,15.625,2900.276111111894
2025-06-01 08:24:00,30.55556,1.9097220000000004,0.9165596527708,3.790508,2.2280089999999992,14.178300000000007,2900.276111111894
2025-06-01 08:30:00,30.55556,1.8229170000000003,0.862133998857264,3.703704,2.1990730000000003,15.046199999999999,2900.276111111894
2025-06-01 08:33:00,30.55556,1.8807870000000007,0.8795436248753681,3.8194440000000007,2.256944,13.888900000000007,2900.326111111894
2025-06-01 08:36:00,30.55556,1.938657,0.8968202450640835,3.8483800000000006,2.2280100000000003,15.625,2900.3761111118943
2025-06-01 08:39:00,31.53935,1.9675919999999998,0.934147701782607,3.790508,2.170139,13.02079999999998,2900.4261111118944
2025-06-01 08:42:00,30.55556,1.8807870000000007,0.9348807231702243,3.7615730000000003,2.256944,15.3356,2900.4761111118946
2025-06-01 08:45:00,32.52315,1.7939819999999997,0.824659865734876,3.6747679999999994,2.1701380000000006,15.3356,2900.526111111895
2025-06-01 08:48:00,31.01852,1.851852,0.9258210186468672,3.7326379999999997,2.256944,14.178200000000004,2900.576111111895
2025-06-01 08:51:00,31.01852,1.8807870000000007,0.9077157586126873,3.7615730000000003,2.2280089999999992,14.178200000000004,2900.626111111895
2025-06-01 08:54:00,31.01852,1.8807870000000007,0.8795436248753681,3.8194440000000007,2.256944,15.046199999999999,2900.6761111118954
2025-06-01 08:57:00,32.00232,1.9675920000000007,0.9341477017826073,3.8194440000000007,2.1990749999999997,15.046300000000002,2900.7261111118955
2025-06-01 09:00:00,32.98611,1.8229170000000003,0.8621349779014714,3.7615740000000004,2.256944,14.757000000000005,2900.7761111118957
2025-06-01 09:03:00,32.98611,1.938657,0.9528947484680161,3.877314,2.3148150000000003,14.467600000000004,2900.826111111896
2025-06-01 09:06:00,36.86343,1.938657,0.8968202450640835,3.9641200000000003,2.34375,15.335700000000003,2900.876111111896
2025-06-01 09:09:00,35.41666,1.851852,0.8708551811299945,3.9641210000000004,2.430555000000001,15.9144,2900.9261111118963
2025-06-01 09:12:00,35.41666,1.938657,0.9253690971399261,3.8483800000000006,2.256945000000001,15.046300000000002,2900.9761111118964
2025-06-01 09:15:00,30.55556,1.6782400000000006,0.8179938221150928,3.9641210000000004,2.6041670000000003,15.9144,2901.0261111118966
2025-06-01 10:30:00,30.06366,1.8807870000000007,0.879542632266614,3.9641210000000004,2.4016200000000003,16.203699999999998,2901.0261111118966
2025-06-01 10:54:00,30.06366,1.9386580000000002,0.896820542497714,4.079861,2.4594899999999997,17.071799999999996,2901.0261111118966
2025-06-01 10:57:00,30.06366,1.8807869999999998,0.9348798002777065,3.9351849999999997,2.430555000000001,16.4931,2901.0261111118966
2025-06-01 11:09:00,30.06366,1.8807870000000007,0.8795426322666122,3.993056000000001,2.430554999999999,15.625,2901.0261111118966
2025-06-01 11:12:00,30.06366,1.8807869999999998,0.8795426322666119,4.021991000000001,2.4594899999999997,15.625,2901.0261111118966
2025-06-01 11:51:00,30.06366,2.0254630000000002,0.9516066568689454,4.108797,2.430556,15.625,2901.0261111118966
2025-06-01 11:54:00,30.06366,1.9386580000000002,0.8968195364955468,4.050927000000001,2.430554999999999,17.071699999999993,2901.0261111118966
2025-06-01 11:57:00,30.06366,1.9097229999999996,0.8881973820409748,4.021992,2.430555000000001,16.492999999999995,2901.0261111118966
2025-06-01 12:09:00,30.06366,1.9965270000000004,0.9139693532286648,3.993056,2.3148150000000003,15.914299999999997,2901.0261111118966
2025-06-01 12:21:00,30.55556,2.0254630000000002,0.9516066568689454,4.1666669999999995,2.4884259999999996,15.9144,2901.0261111118966
2025-06-01 12:24:00,31.01852,1.851852,0.8708571528254515,4.137731,2.6041670000000003,14.756900000000002,2901.0261111118966
2025-06-01 12:30:00,30.55556,1.9675919999999998,0.9618505599136413,4.050925,2.4594910000000008,17.65039999999999,2901.0261111118966
2025-06-01 13:03:00,30.06366,1.9675919999999998,0.9054107901805131,4.050925,2.4016200000000003,15.914299999999997,2901.0261111118966
2025-06-01 13:06:00,30.55556,1.9386580000000002,0.896820542497714,4.224538,2.6041669999999995,15.9144,2901.0261111118966
2025-06-01 13:09:00,30.55556,1.9097229999999996,0.9165589960012793,4.108797,2.546296000000001,17.361099999999993,2901.0261111118966
2025-06-01 13:27:00,31.01852,1.9097220000000004,0.8881970835032974,4.021991000000001,2.430554999999999,16.203699999999998,2901.0261111118966
2025-06-01 13:39:00,30.06366,2.054398,0.960290937181061,4.195602,2.4884269999999997,16.203699999999998,2901.0261111118966
2025-06-01 13:42:00,30.06366,1.8807869999999998,0.8502169502642186,4.050925,2.4594899999999997,16.203699999999998,2901.0261111118966
2025-06-01 13:45:00,30.06366,1.851852,0.8988367016033945,3.9351849999999997,2.430555,13.59960000000001,2901.0261111118966
2025-06-01 13:54:00,30.52662,1.9675920000000007,0.9054107901805135,4.021990000000001,2.3726849999999997,15.046300000000002,2901.0261111118966
2025-06-01 13:57:00,30.52662,1.9097220000000004,0.8881970835032992,3.993056,2.4016200000000003,15.046199999999999,2901.0261111118966
2025-06-01 14:00:00,30.49768,1.8807870000000007,0.9077138477124859,3.9641210000000004,2.430554999999999,15.625,2901.0261111118966
2025-06-01 14:03:00,30.55556,1.9097220000000004,0.9165586909372864,3.9351849999999997,2.3726849999999997,16.4931,2901.0261111118966
2025-06-01 14:06:00,30.55556,1.8807869999999998,0.9348807231702241,3.906249,2.4016200000000003,15.046300000000002,2901.0261111118966
2025-06-01 14:15:00,31.01852,1.938657,0.9253700653172933,4.1377310000000005,2.546297,15.625,2901.0261111118966
2025-06-01 14:18:00,31.01852,1.851852,0.8708571528254515,4.137731,2.6041670000000003,16.203599999999994,2901.0261111118966
2025-06-01 14:24:00,30.55556,1.9675920000000007,0.9341457528174267,4.195602000000001,2.5752309999999996,15.9144,2901.0261111118966
2025-06-01 14:27:00,30.55556,1.7939819999999997,0.8533802700949379,4.050926,2.5752320000000006,14.178200000000004,2901.076111111897
2025-06-01 14:30:00,30.55556,1.8229170000000003,0.8899226833483933,3.993056000000001,2.51736,15.625,2901.126111111897
2025-06-01 14:33:00,30.06366,1.8807870000000007,0.9077138477124859,3.9641210000000004,2.430554999999999,15.335699999999974,2901.176111111897
2025-06-01 14:36:00,30.55556,1.8807870000000007,0.8795426322666122,3.993056000000001,2.430554999999999,16.203599999999994,2901.2261111118974
2025-06-01 14:39:00,31.01852,1.851852,0.8988367016033945,4.0509260000000005,2.546296000000001,14.467600000000004,2901.2761111118975
2025-06-01 14:42:00,31.01852,1.9675919999999998,0.9341467273006331,4.079861,2.4594910000000008,14.467600000000004,2901.3261111118977
2025-06-01 14:45:00,31.01852,1.9097220000000004,0.9439050467136179,4.050925,2.517361,15.9144,2901.376111111898
2025-06-01 14:48:00,31.01852,1.9097220000000004,0.9165596527708,4.166666,2.6041669999999995,15.9144,2901.426111111898
2025-06-01 14:51:00,31.01852,1.8807869999999998,0.8795436248753677,4.050925,2.4884250000000003,15.914299999999997,2901.4761111118983
2025-06-01 14:54:00,30.06366,1.8807870000000007,0.8795436248753681,4.1377310000000005,2.5752309999999996,17.071799999999996,2901.5261111118984
2025-06-01 14:57:00,31.53935,1.8229170000000003,0.8621359569443294,4.108796,2.6041670000000003,15.046299999999974,2901.5761111118986
2025-06-01 15:03:00,30.06366,1.938657,0.896819239062148,3.9641210000000004,2.343750000000001,15.046400000000006,2901.5761111118986
2025-06-01 15:06:00,30.06366,1.8807870000000007,0.8502169502642206,3.90625,2.3148150000000003,15.335700000000003,2901.5761111118986
2025-06-01 15:21:00,30.43982,1.9965270000000004,0.942892261621041,4.079861,2.430556,15.914299999999997,2901.5761111118986
2025-06-01 15:27:00,31.53935,1.938657,0.8968212510646196,4.108796,2.4884270000000006,15.046300000000002,2901.5761111118986
2025-06-01 15:30:00,30.55556,1.8807870000000007,0.8795446174827477,4.108796,2.546297,15.914299999999997,2901.5761111118986
2025-06-01 15:33:00,30.06366,1.7939819999999997,0.8246588517760958,3.993056,2.4884250000000003,15.3356,2901.5761111118986
2025-06-01 15:54:00,31.01852,1.8807870000000007,0.8795446174827477,4.108796,2.546297,15.9144,2901.5761111118986
2025-06-01 16:06:00,30.55556,1.8807869999999998,0.8795446174827475,4.050926,2.4884270000000006,14.756900000000002,2901.5761111118986
2025-06-01 16:09:00,30.06366,1.851852,0.9258210186468672,4.0509260000000005,2.5752320000000006,16.203699999999998,2901.5761111118986
2025-06-01 16:12:00,30.06366,1.8229170000000003,0.8899236259067321,3.993056,2.517361,15.625,2901.5761111118986
2025-06-01 16:15:00,30.06366,1.8229170000000003,0.8621359569443294,4.050926,2.546297,15.625,2901.5761111118986
2025-06-01 16:18:00,30.06366,1.851852,0.8988367016033945,4.0509260000000005,2.546296000000001,15.625,2901.5761111118986
2025-06-01 16:24:00,31.01852,1.8807870000000007,0.8795446174827477,4.108796,2.546297,14.757000000000005,2901.5761111118986
2025-06-01 16:27:00,31.01852,1.8807870000000007,0.8795436248753681,4.021990000000001,2.4594899999999997,15.625,2901.5761111118986
2025-06-01 16:30:00,31.01852,1.8807870000000007,0.8795426322666122,3.993056000000001,2.430554999999999,15.625,2901.5761111118986
2025-06-01 16:42:00,30.55556,1.8807870000000007,0.8502159147150457,3.993056000000001,2.4016200000000003,15.625,2901.5761111118986
2025-06-01 16:45:00,30.38194,1.851852,0.8708551811299945,3.9641210000000004,2.430555000000001,15.914299999999997,2901.5761111118986
2025-06-01 16:51:00,30.55556,1.9675920000000007,0.8754882862708274,4.195602000000001,2.5173619999999994,14.757000000000005,2901.5761111118986
2025-06-01 16:54:00,30.06366,1.8807869999999998,0.8502169502642186,4.050925,2.4594899999999997,14.467600000000004,2901.5761111118986
2025-06-01 17:12:00,30.55556,1.9675919999999998,0.9341467273006331,4.079861,2.4594910000000008,15.914299999999997,2901.5761111118986
2025-06-01 17:15:00,31.01852,1.9965279999999996,0.9707734940328784,4.108797,2.4884270000000006,14.757000000000005,2901.626111111899
2025-06-01 17:18:00,31.01852,1.9386580000000002,0.896820542497714,4.195602,2.5752309999999996,15.046300000000002,2901.676111111899
2025-06-01 17:21:00,31.01852,1.967593,0.8754875190857492,4.137732,2.4594899999999997,16.492999999999995,2901.726111111899
2025-06-01 17:24:00,30.06366,1.967593,0.905410073895954,4.079862,2.430554999999999,16.203699999999998,2901.7761111118994
2025-06-01 17:27:00,30.06366,1.967593,0.9341470300989867,4.137732,2.517361,15.046400000000006,2901.8261111118995
2025-06-01 17:30:00,30.55556,1.9386579999999993,0.9528950585643123,4.137732,2.5752320000000006,15.046300000000002,2901.8761111118997
2025-06-01 17:33:00,30.55556,1.967593,0.9618508688510148,4.137732,2.546297,16.4931,2901.9261111119
2025-06-01 17:36:00,31.53935,1.967593,0.9341470300989867,4.195602,2.5752310000000005,15.625,2901.9761111119
2025-06-01 17:39:00,30.06366,1.967593,0.905410073895954,4.137732000000001,2.4884249999999994,14.467599999999976,2902.0261111119003
2025-06-01 17:45:00,30.55556,2.0833329999999997,1.0248123444318282,4.3402780000000005,2.6620370000000007,16.492999999999995,2902.0261111119003
2025-06-01 17:48:00,31.53935,1.967593,0.905411086532892,4.369213,2.719907,15.3356,2902.0261111119003
2025-06-01 17:51:00,30.55556,1.9386579999999993,0.9253694010591301,4.137732,2.546296000000001,15.914299999999997,2902.0261111119003
2025-06-01 18:00:00,31.01852,1.9386579999999993,0.8968205424977137,4.108796,2.4884250000000003,15.625,2902.0261111119003
2025-06-01 18:15:00,31.01852,2.0833329999999997,0.9394698375494069,4.311343,2.546297,16.492999999999995,2902.0261111119003
2025-06-01 18:18:00,31.01852,2.0254630000000002,0.9796636143079636,4.195602,2.546297,15.046300000000002,2902.0261111119003
2025-06-01 18:21:00,30.84491,1.967593,0.905411086532892,4.253473,2.6041669999999995,16.493100000000027,2902.0261111119003
2025-06-01 18:24:00,30.96065,1.9386579999999993,0.9253694010591301,4.137732,2.546296000000001,15.625,2902.0261111119003
2025-06-01 18:33:00,30.55556,1.9386579999999993,0.8968195364955466,4.079862,2.4594899999999997,15.625,2902.0261111119003
2025-06-01 18:42:00,30.06366,2.054398,0.9309994444962639,4.253473,2.5173619999999994,15.625,2902.0261111119003
2025-06-01 18:45:00,30.06366,1.9097229999999996,0.8586718612579998,4.079861,2.4594899999999997,15.625,2902.0261111119003
2025-06-01 18:54:00,30.55556,1.9386580000000002,0.8670964717286729,4.195602,2.546297,16.203599999999994,2902.0261111119003
2025-06-01 19:12:00,31.01852,1.8807869999999998,0.8795436248753677,4.166666,2.604166,16.203700000000026,2902.0261111119003
2025-06-01 19:15:00,31.01852,1.9097229999999996,0.8881983813674733,4.224538,2.633102,17.071799999999996,2902.0261111119003
2025-06-01 19:18:00,30.06366,1.9386579999999993,0.9253694010591301,4.137732,2.546296000000001,15.625,2902.0261111119003
2025-06-01 19:30:00,30.52662,1.9386580000000002,0.8968195364955468,4.050927000000001,2.430554999999999,15.9144,2902.0261111119003
