Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-01 19:33:00,30.43982,1.9097229999999996,0.9439053579936548,4.079861,2.546296000000001,15.046300000000002,2902.0261111119003
2025-06-01 19:36:00,30.41088,1.9675919999999998,0.9618486777950938,4.195602,2.604166,16.782399999999996,2902.0261111119003
2025-06-01 19:39:00,31.01852,1.8807869999999998,0.8795436248753677,4.166666,2.604166,16.782399999999996,2902.0261111119003
2025-06-01 20:00:00,31.01852,1.9097229999999996,0.9165589960012793,4.108797,2.546296000000001,16.203699999999998,2902.0261111119003
2025-06-01 20:06:00,30.55556,1.938657,0.8968202450640835,4.1377310000000005,2.517361,15.3356,2902.0261111119003
2025-06-01 20:15:00,30.06366,1.8807869999999998,0.9348798002777065,3.9351849999999997,2.430555000000001,13.888900000000007,2902.0261111119003
2025-06-01 22:21:00,30.06366,1.9675919999999998,0.9054097775438037,4.021991000000001,2.3726849999999997,17.071699999999993,2902.0261111119003
2025-06-01 22:24:00,30.06366,1.8807869999999998,0.9077148031631868,3.9351849999999997,2.4016200000000003,14.757000000000005,2902.0261111119003
2025-06-01 22:27:00,30.06366,1.9097220000000004,0.9165577291025614,3.993056,2.430554999999999,16.203699999999998,2902.0261111119003
2025-06-01 22:30:00,30.06366,1.8807869999999998,0.8795446174827475,3.906249,2.343750000000001,14.467700000000008,2902.0261111119003
2025-06-01 22:33:00,30.06366,1.9097220000000004,0.9165586909372864,3.9351849999999997,2.3726849999999997,14.178300000000007,2902.0261111119003
2025-06-01 22:36:00,30.06366,1.9097220000000004,0.8881990821544468,3.906249,2.3148150000000003,15.9144,2902.0261111119003
2025-06-01 22:39:00,30.06366,1.8807869999999998,0.8795436248753677,3.8483790000000004,2.2858790000000004,15.9144,2902.0261111119003
2025-06-01 22:48:00,30.55556,1.9675919999999998,0.9054118028158094,4.137731,2.4884270000000006,15.3356,2902.0261111119003
2025-06-01 22:51:00,30.55556,1.851852,0.8988367016033945,3.90625,2.4016200000000003,14.467600000000004,2902.0261111119003
2025-06-01 22:54:00,30.55556,1.851852,0.8708571528254515,3.906249,2.3726850000000006,15.625,2902.0261111119003
2025-06-02 07:21:00,32.00232,1.851852,0.8988376506277724,4.195602000000001,2.6909730000000005,15.625,2902.0261111119003
2025-06-02 07:24:00,31.01852,1.765047,0.8719884310707785,4.108797000000001,2.6909710000000002,15.625,2902.0761111119004
2025-06-02 07:27:00,31.01852,1.765047,0.8445883371277053,4.079861,2.633101,17.361099999999993,2902.1261111119006
2025-06-02 07:30:00,31.53935,1.8229170000000003,0.8899245684638919,4.079861,2.6041669999999995,15.9144,2902.176111111901
2025-06-02 07:33:00,31.53935,1.8807869999999998,0.9077148031631868,4.195602,2.6620370000000007,14.756999999999977,2902.226111111901
2025-06-02 07:36:00,32.52315,1.8807869999999998,0.907715758612687,4.282407,2.748843,14.467600000000004,2902.276111111901
2025-06-02 07:39:00,30.55556,1.765047,0.871989360564218,3.993056,2.5752310000000005,15.046300000000002,2902.3261111119014
2025-06-02 07:42:00,30.55556,1.8229170000000003,0.8621349779014714,4.021990000000001,2.51736,16.4931,2902.3761111119015
2025-06-02 07:45:00,31.01852,1.9675920000000007,0.9054107901805135,4.021990000000001,2.3726849999999997,16.492999999999995,2902.4261111119017
2025-06-02 07:48:00,31.01852,1.8229170000000003,0.8899226833483933,3.906251,2.430554999999999,14.756900000000002,2902.476111111902
2025-06-02 07:51:00,32.00232,1.8229170000000003,0.8899236259067321,4.050926,2.5752309999999996,17.071799999999996,2902.526111111902
2025-06-02 07:54:00,32.00232,1.8229170000000003,0.8332118128824286,4.137732000000001,2.6041669999999995,16.4931,2902.5761111119023
2025-06-02 07:57:00,30.55556,1.7939819999999997,0.8533802700949379,4.050926,2.5752320000000006,15.046300000000002,2902.6261111119024
2025-06-02 08:00:00,30.55556,1.8229170000000003,0.8621349779014714,4.108797,2.6041669999999995,16.203699999999998,2902.6761111119026
2025-06-02 08:03:00,32.52315,1.8807869999999998,0.8795436248753677,4.108797,2.546297,15.9144,2902.726111111903
2025-06-02 08:06:00,32.00232,1.7939819999999997,0.8533792979011948,4.079861,2.604166,16.782400000000024,2902.776111111903
2025-06-02 08:09:00,32.00232,1.7939820000000006,0.8533792979011952,4.079862,2.6041669999999995,15.3356,2902.826111111903
2025-06-02 08:12:00,32.98611,1.8807869999999998,0.8795436248753677,4.079861,2.517361,16.4931,2902.8761111119034
2025-06-02 08:15:00,32.52315,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,17.361199999999997,2902.9261111119035
2025-06-02 08:18:00,33.96991,1.7939819999999997,0.907592282175742,4.2534719999999995,2.835648,15.9144,2902.9761111119037
2025-06-02 08:21:00,33.96991,1.8807869999999998,0.9077148031631868,4.427084,2.8935190000000004,14.467600000000004,2903.026111111904
2025-06-02 08:24:00,34.92477,1.8229170000000003,0.8899236259067321,4.427084,2.951389,15.9144,2903.076111111904
2025-06-02 08:27:00,34.92477,1.8807870000000007,0.8502159147150457,4.427084000000001,2.835648,17.36110000000002,2903.1261111119043
2025-06-02 08:30:00,33.96991,1.8229170000000003,0.8899236259067321,4.253472,2.7777770000000004,14.756900000000002,2903.1761111119044
2025-06-02 08:33:00,33.44907,1.938657,0.8968202450640835,4.253472,2.633102,15.9144,2903.2261111119046
2025-06-02 08:36:00,35.90857,1.8229170000000003,0.916725144732012,4.282407,2.835648,14.756999999999977,2903.276111111905
2025-06-02 08:39:00,34.43287,1.851852,0.8988376506277724,4.369212,2.8645829999999997,16.203699999999998,2903.326111111905
2025-06-02 08:42:00,34.92477,1.938657,0.8968202450640835,4.253472,2.633102,15.3356,2903.376111111905
2025-06-02 08:45:00,34.43287,1.7939810000000005,0.8533789946979201,4.282407000000001,2.8067130000000002,13.02079999999998,2903.4261111119054
2025-06-02 08:48:00,32.52315,1.8807870000000007,0.8795436248753681,4.166667,2.6041669999999995,15.335700000000003,2903.4761111119055
2025-06-02 08:51:00,32.98611,1.9097220000000004,0.9439050467136179,4.369212,2.835648,17.071699999999993,2903.5261111119057
2025-06-02 08:54:00,32.98611,1.8807870000000007,0.8795436248753681,4.398148000000001,2.835648,15.914299999999997,2903.576111111906
2025-06-02 08:57:00,32.00232,1.8229160000000002,0.8621356549463033,4.3402769999999995,2.835649,16.203699999999998,2903.626111111906
2025-06-02 09:00:00,30.55556,1.9097220000000004,0.8881980828295665,4.282407,2.6909719999999995,16.493100000000027,2903.6761111119063
2025-06-02 09:03:00,30.55556,1.9097220000000004,0.9439031887399328,4.195602,2.6620359999999996,15.046300000000002,2903.7261111119064
2025-06-02 09:06:00,31.53935,1.8807870000000007,0.9077138477124859,4.195602000000001,2.6620359999999996,16.203699999999998,2903.7761111119066
2025-06-02 09:09:00,32.52315,1.8807870000000007,0.8795436248753681,4.282407000000001,2.719907,14.756900000000002,2903.826111111907
2025-06-02 09:12:00,32.00232,1.7939810000000005,0.8809735400800107,4.195602000000001,2.748842,15.046300000000002,2903.876111111907
2025-06-02 09:15:00,30.55556,1.851852,0.8988367016033945,4.253472,2.7488420000000007,14.467500000000001,2903.926111111907
2025-06-02 09:18:00,30.55556,1.8807870000000007,0.9077138477124859,4.195602000000001,2.6620359999999996,15.914299999999997,2903.9761111119074
2025-06-02 09:21:00,30.55556,1.8229170000000003,0.8899245684638919,4.224537000000001,2.748843,15.3356,2904.0261111119075
2025-06-02 09:24:00,32.46528,1.938657,0.8968202450640835,4.427084000000001,2.8067140000000004,13.888899999999978,2904.0761111119077
2025-06-02 09:27:00,32.00232,1.851852,0.8708571528254515,4.311342,2.7777780000000005,14.467700000000008,2904.126111111908
2025-06-02 09:30:00,32.98611,1.938657,0.8968212510646196,4.311342,2.6909730000000005,15.9144,2904.176111111908
2025-06-02 09:33:00,32.52315,1.851852,0.870856166978404,4.282407000000001,2.7488420000000007,15.335700000000003,2904.2261111119083
2025-06-02 09:36:00,31.01852,1.8229170000000003,0.8899236259067321,4.253472,2.7777770000000004,17.650499999999994,2904.2761111119084
2025-06-02 09:39:00,31.01852,1.8807870000000007,0.9348807231702243,4.340277,2.835648,17.361099999999993,2904.3261111119086
2025-06-02 09:42:00,32.98611,1.8807870000000007,0.8795436248753681,4.427084000000001,2.864584,16.2038,2904.376111111909
2025-06-02 09:45:00,32.00232,1.8229170000000003,0.8621349779014714,4.195602,2.6909719999999995,15.914299999999997,2904.426111111909
2025-06-02 09:48:00,32.00232,1.7939819999999997,0.8809738499810704,4.137732000000001,2.6909710000000002,16.203699999999998,2904.476111111909
2025-06-02 09:51:00,31.53935,1.9097220000000004,0.9165596527708,4.3402780000000005,2.7777789999999998,17.650499999999994,2904.5261111119094
2025-06-02 09:54:00,33.44907,1.7939819999999997,0.8533792979011948,4.3402780000000005,2.8645830000000005,17.071799999999996,2904.5761111119095
2025-06-02 09:57:00,32.52315,1.765047,0.8719884310707785,4.137732000000001,2.719906,15.914299999999997,2904.6261111119097
2025-06-02 10:00:00,31.01852,1.8807869999999998,0.9077138477124858,4.137732000000001,2.604166,16.492999999999995,2904.67611111191
2025-06-02 10:03:00,32.98611,1.7939819999999997,0.8809757220758745,4.224537000000001,2.7777780000000005,14.756900000000002,2904.72611111191
2025-06-02 10:06:00,32.98611,1.851852,0.870856166978404,4.311343000000001,2.7777780000000005,15.046300000000002,2904.7761111119103
2025-06-02 10:09:00,33.96991,1.8807870000000007,0.8795436248753681,4.282407000000001,2.719907,16.4931,2904.8261111119104
2025-06-02 10:12:00,33.44907,1.851852,0.8988376506277724,4.398148000000001,2.8935190000000004,14.757000000000005,2904.8761111119106
2025-06-02 10:15:00,34.43287,1.851852,0.870856166978404,4.456018,2.922453,16.2038,2904.926111111911
2025-06-02 10:18:00,35.41666,1.3888889999999998,0.7266676491306412,3.8483800000000006,2.7777780000000005,17.07170000000002,2904.976111111911
2025-06-02 10:21:00,37.81829,0.868055,0.5882202976961552,3.3854169999999995,2.8935179999999994,17.361199999999997,2905.026111111911
2025-06-02 10:24:00,39.26505,0.7233800000000006,0.5124986033344641,3.327547,2.951389,17.650499999999994,2905.0761111119114
2025-06-02 10:27:00,37.35532,0.8391200000000003,0.5372745234095408,3.4432870000000007,2.922454,16.7825,2905.1261111119115
2025-06-02 10:30:00,36.86343,1.157407,0.6729249579541728,3.7615730000000003,2.951385000000001,18.51860000000002,2905.1761111119117
2025-06-02 10:33:00,36.86343,1.3020830000000005,0.6983403201320859,3.877314,2.8935190000000004,17.650499999999994,2905.226111111912
2025-06-02 10:36:00,35.41666,1.273148,0.7356979915260227,3.9351849999999997,3.038195,16.4931,2905.276111111912
2025-06-02 10:39:00,36.37153,1.4178239999999995,0.7360066452225169,4.02199,2.922453,17.65039999999999,2905.3261111119123
2025-06-02 10:42:00,35.90857,1.273149,0.735696769866016,3.935186,3.0381929999999997,17.071799999999996,2905.3761111119125
2025-06-02 10:45:00,35.90857,1.2442130000000002,0.6791786103886454,3.906249,2.9803229999999994,17.361099999999993,2905.4261111119126
2025-06-02 10:48:00,35.90857,1.186343,0.7053553295163084,3.790509,2.9803240000000004,16.203599999999994,2905.476111111913
2025-06-02 10:51:00,35.90857,1.2152780000000005,0.692914679528576,3.90625,3.038194999999999,17.361099999999993,2905.526111111913
2025-06-02 10:54:00,37.81829,1.1574080000000002,0.6261720536543721,3.819444,2.951389,15.625,2905.576111111913
2025-06-02 10:57:00,35.41666,1.070602,0.6424283878203281,3.6747690000000004,2.95139,19.386599999999987,2905.6261111119134
2025-06-02 11:00:00,33.96991,1.1574080000000002,0.6951072747593657,3.790509,3.009259,15.625,2905.6761111119135
2025-06-02 11:03:00,33.96991,1.273148,0.7126446900389519,3.819445,2.8935190000000004,14.756999999999977,2905.7261111119137
2025-06-02 11:06:00,37.35532,1.3310180000000003,0.7078354913565591,3.616898000000001,2.6041670000000003,17.36110000000002,2905.776111111914
2025-06-02 11:09:00,35.90857,1.2442130000000002,0.6791786103886454,3.6458330000000005,2.719907,16.203699999999998,2905.826111111914
2025-06-02 11:12:00,35.87963,1.186343,0.6829538034080036,3.414352,2.5752310000000005,17.071799999999996,2905.8761111119143
2025-06-02 11:15:00,39.26505,1.5335650000000003,1.0591751970846426,5.1215280000000005,4.282403,18.22909999999999,2905.9261111119145
2025-06-02 11:18:00,42.6794,1.3310180000000003,0.7556152241581093,5.758103,4.803245,19.386599999999987,2905.9761111119146
2025-06-02 11:21:00,41.23264,1.1574079999999993,0.6951087835887627,5.584488,4.80324,19.386500000000012,2906.026111111915
2025-06-02 11:24:00,38.33912,1.1574080000000002,0.7578927625122023,5.613423000000001,4.918984999999999,18.518500000000017,2906.076111111915
2025-06-02 11:27:00,38.33912,1.1574079999999993,0.7375212946473112,5.613427999999999,4.89005,19.675999999999988,2906.126111111915
2025-06-02 11:30:00,39.26505,1.1284729999999996,0.6847897745104543,5.555553000000001,4.80324,17.361099999999993,2906.1761111119154
2025-06-02 11:33:00,37.81829,1.0995369999999998,0.5016322737110225,4.629628,3.7037010000000006,17.361099999999993,2906.2261111119155
2025-06-02 11:36:00,35.41666,1.186343,0.659779983524969,3.877314,3.009258,18.51849999999999,2906.2761111119157
2025-06-02 11:39:00,35.41666,1.186343,0.6597767216090997,3.90625,3.038190000000001,17.93979999999999,2906.326111111916
2025-06-02 11:42:00,33.44907,1.2152780000000005,0.669510022532123,3.7326390000000007,2.835648,17.361199999999997,2906.376111111916
2025-06-02 11:45:00,33.44907,1.2442130000000002,0.7256484156724076,3.819444,2.951389,16.203699999999998,2906.4261111119163
2025-06-02 11:48:00,35.41666,1.2442130000000002,0.702810941652723,3.9351849999999997,3.038194999999999,16.4931,2906.4761111119165
2025-06-02 11:51:00,35.41666,1.2442130000000002,0.6791786103886454,3.906249,2.9803229999999994,16.782399999999996,2906.5261111119166
2025-06-02 11:54:00,33.96991,1.1284729999999996,0.6401275695192535,3.616897999999999,2.8067130000000002,16.203699999999998,2906.576111111917
2025-06-02 11:57:00,33.96991,1.099538,0.6301988582825494,3.530093,2.748842,17.650499999999994,2906.626111111917
2025-06-02 12:00:00,32.98611,1.1284729999999996,0.6401267706070178,3.530093,2.719907,17.361099999999993,2906.676111111917
2025-06-02 12:03:00,32.52315,1.1284729999999996,0.6628330113163345,3.530093,2.7488420000000007,16.4931,2906.7261111119174
2025-06-02 12:06:00,32.52315,1.2442129999999993,0.6791786103886451,3.5590279999999996,2.633102,15.9144,2906.7761111119175
2025-06-02 12:09:00,34.43287,1.2442130000000002,0.6791786103886454,3.616898,2.6909719999999995,16.4931,2906.8261111119177
2025-06-02 12:12:00,33.44907,1.1574080000000002,0.6729276429645178,3.5879630000000002,2.7777770000000004,16.203699999999998,2906.876111111918
2025-06-02 12:15:00,33.44907,1.2152779999999996,0.6929146795285756,3.6458330000000005,2.7777780000000005,15.335700000000003,2906.926111111918
2025-06-02 12:18:00,33.3912,1.3888880000000006,0.7514043570010907,3.8483800000000006,2.8067140000000004,15.9144,2906.9761111119183
2025-06-02 12:21:00,34.92477,1.3020830000000005,0.7224203593580599,3.7615730000000003,2.8067129999999993,17.071800000000025,2907.0261111119185
2025-06-02 12:24:00,33.96991,1.3020839999999998,0.6983398016830383,3.703704,2.719907,16.492999999999995,2907.0761111119186
2025-06-02 12:27:00,33.82523,1.359954,0.7654838587621347,3.819444,2.835648,16.492999999999995,2907.126111111919
2025-06-02 12:30:00,33.44907,1.3020830000000005,0.7456857395068295,3.7615730000000003,2.835648,15.914300000000026,2907.176111111919
2025-06-02 12:33:00,33.44907,1.3020839999999998,0.6983406492685943,3.7615739999999995,2.7777780000000005,15.335700000000003,2907.226111111919
2025-06-02 12:36:00,33.44907,1.3310189999999995,0.7078358185991969,3.732639,2.719907,17.071799999999996,2907.2761111119194
2025-06-02 12:39:00,32.52315,1.3310189999999995,0.7078358185991969,3.732639,2.719907,15.914299999999997,2907.3261111119195
2025-06-02 12:42:00,32.52315,1.3888890000000007,0.7266676491306414,3.7615740000000004,2.6909719999999995,16.7825,2907.3761111119197
2025-06-02 12:45:00,33.44907,1.4467590000000001,0.7947627507922315,3.819444,2.748843,15.335700000000003,2907.42611111192
2025-06-02 12:48:00,34.43287,1.359954,0.717278753284561,3.819444,2.7777780000000005,16.4931,2907.47611111192
2025-06-02 12:51:00,34.43287,1.4467590000000001,0.745297236505335,3.9641200000000003,2.835649000000001,14.756900000000002,2907.5261111119203
2025-06-02 12:54:00,35.41666,1.4467590000000001,0.7191389468315529,3.9641200000000003,2.8067129999999993,14.756900000000002,2907.5761111119205
2025-06-02 12:57:00,35.41666,1.3310189999999995,0.7078358185991969,3.7615740000000004,2.7488420000000007,17.361099999999993,2907.6261111119206
2025-06-02 13:00:00,35.41666,1.359954,0.7417979611032228,3.7615740000000004,2.7488420000000007,15.914299999999997,2907.676111111921
2025-06-02 13:03:00,33.96991,1.3310190000000004,0.7321377496937108,3.7326390000000007,2.748843,16.4931,2907.726111111921
2025-06-02 13:06:00,35.3588,1.4467590000000001,0.7704624405258951,3.819444,2.7199079999999993,16.782299999999992,2907.776111111921
2025-06-02 13:09:00,34.43287,1.273148,0.6887877854888809,3.703703000000001,2.7488420000000007,15.046300000000002,2907.8261111119214
2025-06-02 13:12:00,32.98611,1.3310190000000004,0.7556139697220734,3.790509,2.835648,15.914299999999997,2907.8761111119215
2025-06-02 13:15:00,35.90857,1.3020830000000005,0.7224203593580599,3.993055,3.038194999999999,17.361199999999997,2907.9261111119217
2025-06-02 13:18:00,34.43287,1.359954,0.717278753284561,3.7905089999999992,2.748843,17.071699999999993,2907.976111111922
2025-06-02 13:21:00,33.44907,1.3020839999999998,0.7224206961698527,3.790509,2.835648,14.757000000000005,2908.026111111922
2025-06-02 13:24:00,33.44907,1.3020829999999997,0.7456841572211177,3.8483799999999997,2.922453,16.492999999999995,2908.0761111119223
2025-06-02 13:27:00,35.41666,1.359954,0.6917993223243122,3.906251,2.835648,17.36110000000002,2908.1261111119225
2025-06-02 13:30:00,34.92477,1.2442130000000002,0.6791786103886454,3.703703000000001,2.7777770000000004,16.492999999999995,2908.1761111119226
2025-06-02 13:33:00,32.52315,1.3020830000000005,0.7224187243132201,3.616898000000001,2.6620359999999996,14.467600000000004,2908.226111111923
2025-06-02 13:36:00,34.43287,1.3888889999999998,0.7514055277702919,3.7326390000000007,2.6909730000000005,16.782400000000024,2908.276111111923
2025-06-02 13:39:00,36.86343,1.273148,0.688788625166724,3.877314,2.922454000000001,17.07170000000002,2908.326111111923
2025-06-02 13:42:00,33.96991,1.2152770000000004,0.6929143364211803,3.7615730000000003,2.8935189999999995,17.93979999999999,2908.3761111119234
2025-06-02 13:45:00,34.43287,1.3020829999999997,0.7224203593580596,3.703703,2.748843,16.493000000000023,2908.4261111119235
2025-06-02 13:48:00,35.41666,1.2152779999999996,0.6929146795285756,3.703703,2.835648,17.93980000000002,2908.4761111119237
2025-06-02 13:51:00,35.41666,1.3020830000000005,0.6983403201320859,3.7326379999999997,2.748843,16.782399999999996,2908.526111111924
2025-06-02 13:54:00,35.41666,1.2442130000000002,0.702810941652723,3.703703,2.8067129999999993,15.625,2908.576111111924
2025-06-02 13:57:00,35.41666,1.2152779999999996,0.6929146795285756,3.703703,2.835648,15.625,2908.6261111119243
2025-06-02 14:00:00,35.41666,1.2442130000000002,0.702810941652723,3.703703,2.8067129999999993,14.467600000000004,2908.6761111119245
2025-06-02 14:03:00,35.90857,1.2152780000000005,0.669510022532123,3.7326390000000007,2.835648,17.071699999999993,2908.7261111119246
2025-06-02 14:06:00,34.92477,1.186343,0.7053553295163084,3.790509,2.9803240000000004,17.071799999999996,2908.776111111925
2025-06-02 14:09:00,35.90857,1.2152780000000005,0.692914679528576,3.7326390000000007,2.864584,14.756999999999977,2908.826111111925
2025-06-02 14:12:00,36.86343,1.186343,0.6829545903617154,3.6747680000000003,2.835648,16.4931,2908.876111111925
2025-06-02 14:15:00,35.41666,1.2152779999999996,0.6695100225321228,3.616898,2.719907,15.914299999999997,2908.9261111119254
2025-06-02 14:18:00,33.96991,1.2152780000000005,0.6929138848148603,3.5879630000000002,2.719907,15.335700000000003,2908.9761111119255
2025-06-02 14:21:00,34.92477,1.3020829999999997,0.6983394725468016,3.7615740000000004,2.7777780000000005,15.625,2909.0261111119257
2025-06-02 14:24:00,35.87963,1.2442130000000002,0.7256484156724076,3.819444,2.951389,15.9144,2909.076111111926
2025-06-02 14:27:00,36.86343,1.2442130000000002,0.6791786103886454,3.7905100000000003,2.864584,15.9144,2909.126111111926
2025-06-02 14:30:00,36.86343,1.3020829999999997,0.6983403201320856,3.819444,2.835649000000001,17.071699999999993,2909.1761111119263
2025-06-02 14:33:00,36.37153,1.186343,0.6357192433533486,3.7905100000000003,2.8935180000000003,17.361099999999993,2909.2261111119265
2025-06-02 14:36:00,35.41666,1.3020830000000005,0.6983394725468018,3.703703000000001,2.719907,15.9144,2909.2761111119266
2025-06-02 14:39:00,35.41666,1.3310190000000004,0.7078366740168894,3.7615739999999995,2.748843,17.361099999999993,2909.326111111927
2025-06-02 14:42:00,35.41666,1.3310190000000004,0.7321377496937108,3.8483800000000006,2.864584,17.361099999999993,2909.376111111927
2025-06-02 14:45:00,34.92477,1.3020839999999998,0.7224206961698527,3.790509,2.835648,15.9144,2909.426111111927
2025-06-02 14:48:00,34.92477,1.3020839999999998,0.72241987864766,3.8773160000000004,2.922454000000001,17.361099999999993,2909.4761111119274
2025-06-02 14:51:00,34.92477,1.3310189999999995,0.7321377496937105,3.8773150000000003,2.8935190000000004,14.757000000000005,2909.5261111119275
2025-06-02 14:54:00,35.90857,1.4178240000000004,0.7360075237092246,3.7615739999999995,2.662038,15.625,2909.5761111119277
2025-06-02 14:57:00,36.37153,1.273149,0.7356983377615044,3.790509,2.8935180000000003,17.071799999999996,2909.626111111928
2025-06-02 15:00:00,35.41666,1.3888889999999998,0.7752975160442808,3.8773139999999993,2.8645829999999997,17.650499999999994,2909.676111111928
2025-06-02 15:03:00,33.96991,1.3310190000000004,0.7321377496937108,3.8483790000000004,2.8645829999999997,14.178200000000004,2909.7261111119283
2025-06-02 15:06:00,34.43287,1.5335649999999994,0.7986786330268878,3.993056,2.8067140000000004,16.782400000000024,2909.7761111119285
2025-06-02 15:09:00,35.41666,1.4467599999999994,0.7452966706827374,4.021992,2.8935190000000004,17.65040000000002,2909.8261111119286
2025-06-02 15:12:00,34.43287,1.4467599999999994,0.7452975567244093,3.906249999999999,2.7777780000000005,15.9144,2909.876111111929
2025-06-02 15:15:00,32.98611,1.4467599999999994,0.7452975567244093,3.906249999999999,2.7777780000000005,15.625,2909.926111111929
2025-06-02 15:18:00,34.43287,1.5046289999999996,0.8140220992825626,3.906249,2.7777780000000005,15.625,2909.976111111929
2025-06-02 15:21:00,34.34607,1.359953,0.7417976281636444,3.993056,2.9803250000000006,14.467600000000004,2910.0261111119294
2025-06-02 15:24:00,32.98611,1.4467590000000001,0.745297236505335,4.02199,2.8935190000000004,15.9144,2910.0761111119295
2025-06-02 15:27:00,32.69676,1.3310190000000004,0.7078366740168894,3.819444,2.8067130000000002,15.914299999999997,2910.1261111119297
2025-06-02 15:30:00,33.44907,1.4178239999999995,0.7609587190156007,3.732639,2.6620370000000007,16.493100000000027,2910.17611111193
2025-06-02 15:33:00,34.43287,1.273149,0.7126458388756305,3.790509,2.8645829999999997,15.914299999999997,2910.22611111193
2025-06-02 15:36:00,34.43287,1.273148,0.6887877854888809,3.703703000000001,2.7488420000000007,16.203699999999998,2910.2761111119303
2025-06-02 15:39:00,34.43287,1.3888889999999998,0.7266676491306412,3.703704,2.633102,15.335700000000003,2910.3261111119305
2025-06-02 15:42:00,33.96991,1.2442130000000002,0.7028093368653865,3.616898000000001,2.719906,15.3356,2910.3761111119306
2025-06-02 15:45:00,32.98611,1.3020839999999998,0.6983398016830383,3.703704,2.719907,15.9144,2910.426111111931
2025-06-02 15:48:00,34.43287,1.4467590000000001,0.7947627507922315,3.90625,2.835649,17.36110000000002,2910.476111111931
2025-06-02 15:51:00,35.41666,1.3020839999999998,0.6983398016830383,3.8773160000000004,2.8935190000000004,15.625,2910.526111111931
2025-06-02 15:54:00,35.41666,1.3310189999999995,0.7783619016455224,3.9351849999999997,3.009258,18.22920000000002,2910.5761111119314
2025-06-02 15:57:00,36.37153,1.359954,0.691801119802319,4.02199,2.951389,17.071699999999993,2910.6261111119316
2025-06-02 16:00:00,33.96991,1.2442130000000002,0.6791786103886454,3.8483800000000006,2.922454,16.492999999999995,2910.6761111119317
2025-06-02 16:03:00,35.18518,1.4178239999999995,0.7609595659452113,3.819444,2.748843,15.335700000000003,2910.726111111932
2025-06-02 16:06:00,34.43287,1.3020830000000005,0.7224203593580599,3.790509000000001,2.835649,14.467700000000008,2910.776111111932
2025-06-02 16:09:00,32.98611,1.3888890000000007,0.7266685199966001,3.819444,2.748843,16.782399999999996,2910.8261111119323
2025-06-02 16:12:00,33.96991,1.359954,0.717278753284561,3.819444,2.7777780000000005,15.9144,2910.8761111119325
2025-06-02 16:15:00,33.96991,1.475695,0.8044177645939041,3.9351849999999997,2.835648,15.9144,2910.9261111119326
2025-06-02 16:18:00,33.96991,1.5335649999999994,0.798677757706987,4.079861999999999,2.8935190000000004,17.071799999999996,2910.976111111933
2025-06-02 16:21:00,35.3588,1.5046300000000006,0.7637337380894565,4.021991000000001,2.835648,15.9144,2911.026111111933
2025-06-02 16:24:00,35.30093,1.5046300000000006,0.7893207824144272,3.9641200000000003,2.8067129999999993,14.756900000000002,2911.076111111933
2025-06-02 16:27:00,34.43287,1.3888889999999998,0.7514055277702919,3.8773150000000003,2.835649,17.071699999999993,2911.1261111119334
2025-06-02 16:30:00,33.44907,1.4467599999999994,0.7947630853407338,3.906249999999999,2.835648,15.914299999999997,2911.1761111119336
2025-06-02 16:33:00,33.44907,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,16.203699999999998,2911.2261111119337
2025-06-02 16:36:00,33.44907,1.4467599999999994,0.7947630853407338,3.906249999999999,2.835648,16.493000000000023,2911.276111111934
2025-06-02 16:39:00,33.44907,1.5625,0.8330854392858104,4.108797,2.922453,15.914300000000026,2911.326111111934
2025-06-02 16:42:00,34.92477,1.5625,0.8079898650073863,4.108797,2.8935190000000004,15.335700000000003,2911.3761111119343
2025-06-02 16:45:00,34.92477,1.5046300000000006,0.7893207824144272,3.9641200000000003,2.8067129999999993,17.071799999999996,2911.4261111119345
2025-06-02 16:48:00,35.90857,1.5625,0.8079907472799359,3.9641200000000003,2.748843,17.071799999999996,2911.4761111119346
2025-06-02 16:51:00,34.43287,1.359954,0.7654838587621347,3.819444,2.835648,19.097199999999987,2911.526111111935
2025-06-02 16:54:00,35.41666,1.5046289999999996,0.7893195898895498,3.993056,2.835649000000001,17.071699999999993,2911.576111111935
2025-06-02 16:57:00,35.41666,1.359953,0.7172775647005383,3.9641200000000003,2.922454,15.625,2911.626111111935
2025-06-02 17:00:00,33.44907,1.4467599999999994,0.7452966706827374,3.8773150000000003,2.7488420000000007,15.335700000000003,2911.6761111119354
2025-06-02 17:03:00,35.41666,1.4178239999999995,0.7609561782206551,4.108795,3.038190000000001,17.650499999999994,2911.7261111119356
2025-06-02 17:06:00,36.37153,1.4467590000000001,0.7191398697229628,4.02199,2.864584,17.071799999999996,2911.7761111119357
2025-06-02 17:09:00,33.96991,1.3020830000000005,0.6983394725468018,3.7615740000000004,2.7777779999999996,16.4931,2911.826111111936
2025-06-02 17:12:00,32.98611,1.3310189999999995,0.7078366740168892,3.5879629999999993,2.5752320000000006,16.492999999999995,2911.876111111936
2025-06-02 17:15:00,32.52315,1.4178239999999995,0.7850549779364677,3.645834,2.604166,15.625,2911.9261111119363
2025-06-02 17:18:00,35.41666,1.3310189999999995,0.7556131714538393,3.6747690000000004,2.719907,18.807800000000015,2911.9761111119365
2025-06-02 17:21:00,33.96991,1.3310190000000004,0.7321369247169873,3.616898,2.633101,16.492999999999995,2912.0261111119366
2025-06-02 17:24:00,32.98611,1.359954,0.7884325468626968,3.7615740000000004,2.8067129999999993,14.467500000000001,2912.076111111937
2025-06-02 17:27:00,34.43287,1.4467590000000001,0.745296350463923,3.906250000000001,2.7777780000000005,16.203599999999994,2912.126111111937
2025-06-02 17:30:00,34.43287,1.3310189999999995,0.7078358185991969,3.7615740000000004,2.7488420000000007,17.361099999999993,2912.176111111937
2025-06-02 17:33:00,34.43287,1.359954,0.7654822481085942,3.6747690000000004,2.6909710000000002,16.4931,2912.2261111119374
2025-06-02 17:36:00,33.44907,1.3310189999999995,0.75561237318474,3.645834,2.6909710000000002,15.9144,2912.2761111119376
2025-06-02 17:39:00,33.44907,1.4467590000000001,0.7704615864083361,3.7615740000000004,2.6620370000000007,15.046300000000002,2912.3261111119377
2025-06-02 17:42:00,33.44907,1.3888889999999998,0.7752958914050346,3.732639,2.719906,17.361099999999993,2912.376111111938
2025-06-02 17:45:00,30.55556,1.2152780000000005,0.692914679528576,3.906250000000001,3.038195,15.9144,2912.426111111938
2025-06-02 17:48:00,35.41666,1.3888890000000007,0.7266676491306414,4.050925,2.9803229999999994,17.36110000000002,2912.4761111119383
2025-06-02 17:51:00,34.43287,1.359954,0.691801119802319,3.8483790000000004,2.7777780000000005,17.93979999999999,2912.5261111119385
2025-06-02 17:54:00,32.98611,1.3310190000000004,0.7556123731847403,3.6747690000000004,2.719906,16.203699999999998,2912.5761111119386
2025-06-02 17:57:00,31.01852,1.7361110000000002,0.8357609682073742,3.6458330000000005,2.228009,15.3356,2912.626111111939
2025-06-02 18:27:00,30.55556,1.9097230000000005,0.858672903911525,3.9641200000000003,2.34375,15.046400000000006,2912.626111111939
2025-06-02 18:30:00,30.55556,1.9097229999999996,0.9165599578350129,3.993056,2.430556,15.3356,2912.626111111939
2025-06-02 18:33:00,31.01852,2.054398,0.9602899440119064,4.2534730000000005,2.546297000000001,16.203699999999998,2912.626111111939
2025-06-02 18:36:00,31.01852,1.967593,0.875488575821953,4.195602,2.5173609999999993,17.071799999999996,2912.626111111939
2025-06-02 18:39:00,30.06366,1.967593,0.9618489867320527,4.079861999999999,2.4884249999999994,15.046300000000002,2912.626111111939
2025-06-02 18:42:00,30.55556,1.967593,0.905412099168415,4.166666,2.5173609999999993,14.178200000000004,2912.626111111939
2025-06-02 18:45:00,31.01852,1.9965269999999995,0.9139713916902342,4.166666,2.4884269999999997,16.4931,2912.626111111939
2025-06-02 18:48:00,30.55556,1.938657,0.8968212510646179,4.166666,2.546296999999999,14.178200000000004,2912.626111111939
2025-06-02 18:54:00,30.55556,2.0833330000000005,0.9394646436105974,4.398148,2.6330969999999994,13.888900000000007,2912.626111111939
2025-06-02 18:57:00,30.06366,2.170139,0.9647068017249316,4.484953999999999,2.6330969999999994,14.756900000000002,2912.626111111939
2025-06-02 19:12:00,30.55556,1.8807869999999998,0.8502169502642186,4.195602,2.6041669999999995,16.492999999999995,2912.626111111939
2025-06-02 19:30:00,30.06366,1.8518530000000002,0.9258213323726208,4.0509260000000005,2.5752310000000005,17.071799999999996,2912.626111111939
2025-06-02 19:33:00,30.06366,1.7939810000000005,0.8533799668914239,4.021990000000001,2.546296999999999,15.3356,2912.626111111939
2025-06-02 19:36:00,30.06366,1.6782409999999999,0.8706730585564652,3.9641200000000003,2.6620370000000007,14.757000000000005,2912.626111111939
2025-06-02 19:39:00,30.06366,1.7361110000000002,0.8892100468263718,4.137732000000001,2.7777770000000004,17.361099999999993,2912.626111111939
2025-06-02 19:42:00,31.01852,1.7939809999999996,0.8809726040310855,4.282407999999999,2.835647,15.625,2912.626111111939
2025-06-02 20:24:00,30.06366,1.765046,0.8445841714844471,3.90625,2.459487000000001,15.625,2912.626111111939
2025-06-02 21:09:00,30.06366,1.8229170000000003,0.8899236259067321,4.137732000000001,2.6620370000000007,16.203699999999998,2912.626111111939
2025-06-02 21:42:00,30.06366,1.7939810000000005,0.8246605835529685,3.964119,2.459491,15.046300000000002,2912.626111111939
2025-06-02 22:42:00,30.06366,1.7361110000000002,0.8074521300692824,3.993055,2.5462949999999998,15.046300000000002,2912.626111111939
2025-06-03 07:18:00,30.55556,1.6782409999999999,0.817996019081064,3.7615739999999995,2.4016210000000004,17.650500000000022,2912.626111111939
2025-06-03 07:21:00,30.55556,1.7071769999999997,0.8539052995500878,3.7905099999999994,2.430555,14.757000000000005,2912.676111111939
2025-06-03 07:24:00,31.53935,1.7071769999999997,0.8539025508049185,3.8483789999999996,2.4884210000000007,15.9144,2912.726111111939
2025-06-03 07:27:00,30.55556,1.7361109999999993,0.835760968207374,4.021991,2.6041670000000003,13.888900000000007,2912.7761111119394
2025-06-03 07:30:00,31.53935,1.7071759999999996,0.8539086506970073,4.050927000000001,2.690977,15.046300000000002,2912.8261111119396
2025-06-03 07:33:00,30.55556,1.5914359999999999,0.7910565686973451,4.021992,2.7488470000000005,17.93980000000002,2912.8761111119397
2025-06-03 07:36:00,30.55556,1.765046,0.8719927673452452,4.079862,2.6620419999999996,16.782399999999996,2912.92611111194
2025-06-03 07:39:00,31.36574,1.7071759999999996,0.8799609789559573,4.050927000000001,2.719907000000001,15.046400000000006,2912.97611111194
2025-06-03 07:42:00,31.01852,1.5914359999999999,0.8172577590560616,3.906251,2.6620370000000007,15.914299999999997,2913.0261111119403
2025-06-03 07:45:00,30.55556,1.6493060000000002,0.861341754240579,3.8773150000000003,2.6041670000000003,17.361099999999993,2913.0761111119405
2025-06-03 07:48:00,30.55556,1.7071759999999996,0.8268921890528806,3.9641209999999996,2.575227,15.914299999999997,2913.1261111119406
2025-06-03 07:51:00,32.00232,1.678242,0.8179953830714699,3.993056,2.633101,13.599500000000006,2913.176111111941
2025-06-03 07:54:00,30.55556,1.6493060000000002,0.8090544259685092,3.877314,2.5462949999999998,14.178300000000007,2913.226111111941
2025-06-03 08:00:00,32.00232,1.7361109999999993,0.8357600098500608,4.137732,2.719907000000001,16.203599999999994,2913.226111111941
2025-06-03 08:03:00,32.00232,1.6203709999999996,0.7726020110804965,4.021991,2.6909669999999997,15.914299999999997,2913.276111111941
2025-06-03 08:06:00,30.55556,1.5914359999999999,0.7910528771364523,3.819444,2.5462949999999998,14.467599999999976,2913.3261111119414
2025-06-03 08:09:00,31.53935,1.765046,0.8445889979894583,3.90625,2.459491999999999,15.046400000000006,2913.3761111119416
2025-06-03 08:12:00,31.01852,1.6493060000000002,0.8090581748945465,4.021992,2.690977,15.046300000000002,2913.4261111119417
2025-06-03 08:15:00,32.00232,1.678242,0.8179953830714699,3.993056,2.633101,14.467600000000004,2913.476111111942
2025-06-03 08:18:00,32.00232,1.5914359999999999,0.8172577590560616,3.906251,2.6620370000000007,16.4931,2913.526111111942
2025-06-03 08:21:00,30.55556,1.5625,0.7819895947429235,3.90625,2.6620369999999998,16.4931,2913.5761111119423
2025-06-03 08:24:00,32.98611,1.7071769999999997,0.8539052995500878,4.166665999999999,2.806711,15.335700000000003,2913.6261111119425
2025-06-03 08:27:00,32.52315,1.5914350000000006,0.8172556611784045,4.137732,2.8935169999999992,14.178200000000004,2913.6761111119426
2025-06-03 08:30:00,33.44907,1.6493060000000002,0.8090534887338142,4.108797,2.7777770000000004,16.492999999999995,2913.726111111943
2025-06-03 08:33:00,32.3206,1.5335650000000003,0.7460626712482341,3.9641210000000004,2.719907,16.4931,2913.776111111943
2025-06-03 08:36:00,30.55556,1.5914359999999999,0.8172577590560616,3.9641209999999996,2.719907,15.914299999999997,2913.826111111943
2025-06-03 08:42:00,31.53935,1.7361109999999993,0.8357657599742445,4.166665999999999,2.7488469999999996,16.782399999999996,2913.826111111943
2025-06-03 08:45:00,31.01852,1.6782409999999999,0.870674816695148,4.195598,2.8935169999999992,17.36110000000002,2913.8761111119434
2025-06-03 08:48:00,30.06366,1.6203709999999996,0.8519660589912301,4.079862,2.8356470000000007,17.071699999999993,2913.9261111119436
2025-06-03 08:51:00,30.55556,1.7361109999999993,0.8892100468263715,4.079862,2.719907000000001,15.625,2913.9761111119437
2025-06-03 08:54:00,31.01852,1.6782409999999999,0.8448081705601054,4.137732,2.806716999999999,16.4931,2914.026111111944
2025-06-03 08:57:00,31.53935,1.6203709999999996,0.8000731005176566,4.137732,2.8356470000000007,15.914299999999997,2914.076111111944
2025-06-03 09:00:00,30.55556,1.6782409999999999,0.8179950747562382,4.021991,2.6620369999999998,17.361099999999993,2914.1261111119443
2025-06-03 09:03:00,30.55556,1.7071769999999997,0.8268972528899579,4.021991,2.633101,15.625,2914.1761111119445
2025-06-03 09:06:00,31.53935,1.7939810000000005,0.880978220307143,4.108797000000001,2.6620419999999996,20.254599999999982,2914.2261111119446
2025-06-03 09:09:00,31.42361,1.7361110000000002,0.8357609682073742,4.079861,2.6620369999999998,14.178200000000004,2914.276111111945
2025-06-03 09:12:00,31.01852,1.765047,0.8445883371277053,4.079861,2.633101,17.361099999999993,2914.326111111945
2025-06-03 09:15:00,31.01852,1.7071760000000005,0.826892189052881,4.021991,2.6330969999999994,15.046300000000002,2914.376111111945
2025-06-03 09:18:00,32.00232,1.765046,0.8719936968326804,4.0509260000000005,2.6331070000000008,15.625,2914.4261111119454
2025-06-03 09:21:00,32.98611,1.7361120000000003,0.8629664949517696,4.195601,2.806711,16.7825,2914.4761111119456
2025-06-03 09:24:00,33.96991,1.5914359999999999,0.8172559807111928,4.195602999999999,2.9513869999999995,15.335700000000003,2914.5261111119457
2025-06-03 09:27:00,33.85416,1.678242,0.8448030284546996,4.398153,3.067131,15.046300000000002,2914.576111111946
2025-06-03 09:30:00,34.43287,1.6493060000000002,0.8356620505695563,4.398153000000001,3.0960670000000006,16.4931,2914.626111111946
2025-06-03 09:33:00,32.52315,1.5914359999999999,0.7910556458089937,4.2534730000000005,2.980327,16.782399999999996,2914.6761111119463
2025-06-03 09:36:00,32.98611,1.765046,0.8445928591696023,4.166665999999999,2.719911999999999,17.361099999999993,2914.7261111119465
2025-06-03 09:39:00,32.98611,1.7361120000000003,0.8357660656743356,4.195601,2.777780999999999,15.914299999999997,2914.7761111119466
2025-06-03 09:42:00,32.00232,1.765047,0.8445931636073949,4.311342,2.8645869999999993,14.178200000000004,2914.826111111947
2025-06-03 09:45:00,31.53935,1.9097230000000005,0.8882033779791417,4.369212,2.777780999999999,15.046300000000002,2914.876111111947
2025-06-03 09:48:00,32.52315,1.9965269999999995,0.942900107571987,4.571753999999999,2.9224569999999996,16.782399999999996,2914.926111111947
2025-06-03 09:51:00,32.52315,1.967593,0.9054141244352233,4.62963,2.980326999999999,15.9144,2914.9761111119474
2025-06-03 09:54:00,31.01852,1.7939810000000005,0.8533838556520567,4.369212,2.893522999999999,16.492999999999995,2915.0261111119476
2025-06-03 09:57:00,30.98958,1.967593,0.9341470300989867,4.4270819999999995,2.806711,17.36110000000002,2915.0761111119477
2025-06-03 10:00:00,32.00232,1.967593,0.9054141244352233,4.48495,2.835647,15.914299999999997,2915.126111111948
2025-06-03 10:03:00,31.01852,2.0254640000000004,0.9516109053959324,4.398149000000001,2.7199109999999997,13.31019999999998,2915.176111111948
2025-06-03 10:06:00,31.01852,1.9097220000000004,0.8881930861843409,4.311343,2.7199029999999995,14.178300000000007,2915.2261111119483
2025-06-03 10:12:00,31.01852,1.9965280000000005,0.9428906018210457,4.542825,2.8935169999999992,16.782399999999996,2915.2261111119483
2025-06-03 10:15:00,32.00232,1.9965280000000005,0.9139737254401213,4.629625,2.9513870000000004,18.518599999999992,2915.2261111119483
2025-06-03 10:18:00,30.55556,1.9386580000000002,0.8968255724875308,4.484953,2.8645869999999993,14.467599999999976,2915.2261111119483
2025-06-03 10:27:00,30.06366,1.9965280000000005,0.8838562048034178,4.398149000000001,2.690977,17.071799999999996,2915.2261111119483
2025-06-03 10:30:00,31.01852,2.0833330000000005,0.997351837649513,4.456019,2.7488469999999996,15.625,2915.2261111119483
2025-06-03 10:33:00,30.55556,2.0254630000000002,0.9224988915493822,4.484954,2.7777770000000004,15.3356,2915.2261111119483
2025-06-03 10:36:00,30.55556,2.0833330000000005,0.9689430362638016,4.571758,2.835647,16.782399999999996,2915.2261111119483
2025-06-03 10:39:00,30.55556,2.1122690000000004,0.9479171823034787,4.600694,2.806716999999999,15.9144,2915.2261111119483
2025-06-03 11:33:00,30.06366,2.546297,1.1037158404880156,4.832176,2.633101,14.178200000000004,2915.2261111119483
2025-06-03 11:36:00,30.06366,2.4884269999999997,1.055289182721155,4.832177,2.6620410000000003,16.782399999999996,2915.2261111119483
2025-06-03 11:48:00,30.06366,2.4594899999999997,1.0471694788288606,4.74537,2.6041670000000003,13.310200000000009,2915.2261111119483
2025-06-03 11:51:00,30.06366,2.4016200000000003,1.062290722246114,4.658565,2.6041670000000003,15.9144,2915.2261111119483
2025-06-03 11:54:00,30.06366,2.4016200000000003,1.0308664061531516,4.716435,2.6330969999999994,15.3356,2915.2261111119483
2025-06-03 12:00:00,31.01852,2.3726850000000006,1.0226871821046173,4.8321760000000005,2.7777770000000004,14.757000000000005,2915.2261111119483
2025-06-03 12:03:00,31.01852,2.343751,1.075485417881135,4.832172000000001,2.8645809999999994,14.467600000000004,2915.2261111119483
2025-06-03 12:06:00,30.55556,2.1990740000000004,0.9416081067963217,4.832177,2.922453,15.625,2915.2261111119483
2025-06-03 12:12:00,30.06366,2.34375,1.0455540480657202,4.542825000000001,2.546297000000001,14.757000000000005,2915.2261111119483
2025-06-03 12:18:00,30.52662,2.34375,1.0455540480657202,4.542825000000001,2.546297000000001,13.020800000000008,2915.2261111119483
2025-06-03 12:21:00,31.01852,2.256945,0.989711505891957,4.600695,2.6620369999999998,16.2038,2915.2261111119483
2025-06-03 12:27:00,31.53935,2.3148149999999994,1.0371462184235625,4.861112,2.893517000000001,14.757000000000005,2915.2261111119483
2025-06-03 12:30:00,31.01852,2.1990749999999997,1.0032635238138066,4.803241999999999,2.9513869999999995,14.756999999999977,2915.2261111119483
2025-06-03 12:36:00,30.43982,2.2858789999999996,0.9979925861309112,4.571759,2.6041670000000003,15.9144,2915.2261111119483
2025-06-03 12:39:00,31.01852,2.228009,0.9813989751054043,4.5428239999999995,2.6330969999999994,16.2038,2915.2261111119483
2025-06-03 12:42:00,31.01852,2.2858789999999996,0.9979871703167399,4.5428239999999995,2.575227,15.9144,2915.2261111119483
2025-06-03 12:45:00,32.00232,2.2858789999999996,0.9979871703167399,4.5428239999999995,2.575227,17.071800000000025,2915.2261111119483
2025-06-03 12:48:00,30.55556,2.228009,1.0410350581123822,4.629630000000001,2.7777770000000004,15.335699999999974,2915.2261111119483
2025-06-03 12:51:00,30.55556,2.228009,0.9497600796969066,4.6875,2.7488469999999996,14.178200000000004,2915.2261111119483
2025-06-03 12:57:00,31.01852,2.3148149999999994,1.0062480771551314,4.716436,2.719907000000001,15.9144,2915.2261111119483
2025-06-03 13:00:00,32.00232,2.256945,1.0202639782692546,4.658566,2.7488469999999996,15.9144,2915.2261111119483
2025-06-03 13:03:00,31.53935,2.285881,0.9979974902962452,4.629631,2.6620410000000003,17.071699999999993,2915.2261111119483
2025-06-03 13:06:00,31.01852,2.1990749999999997,1.0032655710289697,4.51389,2.6620370000000007,15.9144,2915.2261111119483
2025-06-03 13:15:00,30.55556,2.3148160000000004,0.9740425679760564,4.484954,2.4594889999999996,16.203699999999998,2915.2261111119483
2025-06-03 13:18:00,31.51042,2.3148150000000003,1.0371483131617414,4.57176,2.6041670000000003,15.3356,2915.2761111119485
2025-06-03 13:21:00,30.52662,2.343751,1.0144767304820586,4.513889,2.4884210000000007,15.3356,2915.3261111119486
2025-06-03 13:24:00,30.06366,2.3148150000000003,1.0371451710524426,4.484953,2.5173570000000005,15.046199999999999,2915.376111111949
2025-06-03 13:27:00,30.55556,2.256945,1.020259836082906,4.57176,2.6620370000000007,15.335700000000003,2915.426111111949
2025-06-03 13:30:00,30.55556,2.3148160000000004,1.0371486041041362,4.542825000000001,2.5752310000000005,16.782399999999996,2915.476111111949
2025-06-03 13:33:00,32.00232,2.3148160000000004,1.0669150086665167,4.658566,2.7199109999999997,14.467600000000004,2915.5261111119494
2025-06-03 13:36:00,32.00232,2.343751,1.104400560618419,4.861111999999999,2.9224510000000006,14.178200000000004,2915.5761111119496
2025-06-03 13:39:00,32.98611,2.3726849999999997,1.0840306338263161,5.150462,3.153937000000001,16.203699999999998,2915.6261111119497
2025-06-03 13:42:00,40.76968,2.4884260000000005,1.117962580269571,5.410882,3.298616,19.09729999999999,2915.67611111195
2025-06-03 13:45:00,48.03241,2.6620369999999998,0.7523053719775193,8.449072000000001,5.873845,24.884299999999996,2915.72611111195
2025-06-03 13:48:00,43.6632,2.343751,1.1044005606184173,6.7419020000000005,4.803241,20.543999999999983,2915.7761111119503
2025-06-03 13:51:00,45.13889,2.256945,1.1056909799440107,6.799772,4.976847,23.1481,2915.8261111119505
2025-06-03 13:54:00,43.6632,2.343751,1.1044005606184173,6.886572,4.9479109999999995,21.12270000000001,2915.8761111119506
2025-06-03 13:57:00,56.77083,1.938657,1.1020651296581798,6.7419020000000005,5.353005,33.85419999999999,2915.926111111951
2025-06-03 14:00:00,41.72454,0.26041700000000034,0.7862618272346694,7.378477,8.8831,23.148200000000003,2915.976111111951
2025-06-03 14:03:00,51.41782,1.3310180000000003,1.2421937149906983,9.461807,9.288199,26.04159999999999,2916.026111111951
2025-06-03 14:06:00,48.5243,1.1574080000000002,1.083460534691856,8.130787,7.986109000000001,26.04169999999999,2916.0761111119514
2025-06-03 14:09:00,49.0162,1.3020840000000007,1.0869862822336707,8.796297000000001,8.391202999999999,24.016200000000026,2916.1261111119516
2025-06-03 14:12:00,52.40162,1.273149,1.0242864081706589,7.696762,7.233793,28.067199999999985,2916.1761111119517
2025-06-03 14:15:00,52.40162,1.359954,0.9717236764934635,7.349537,6.655093000000001,27.777799999999985,2916.226111111952
2025-06-03 14:18:00,49.97107,1.186343,0.9529096739450659,7.089122,6.655088999999999,28.64579999999998,2916.276111111952
2025-06-03 14:21:00,49.0162,1.273149,0.9367109289946294,7.060187000000001,6.452548,28.93519999999998,2916.3261111119523
2025-06-03 14:24:00,49.97107,1.3020839999999998,0.9299808472365034,6.886572,6.221068000000001,25.46289999999999,2916.3761111119525
2025-06-03 14:27:00,51.41782,1.5046290000000004,0.9892700352630838,6.886572000000001,5.9895830000000005,28.067099999999982,2916.4261111119527
2025-06-03 14:30:00,51.41782,1.2731469999999998,0.972502257452822,6.799766,6.249999000000001,26.620299999999986,2916.476111111953
2025-06-03 14:33:00,55.32407,0.9259250000000003,0.8818115289515079,6.597224,6.510419000000001,36.16900000000001,2916.526111111953
2025-06-03 14:36:00,58.21759,0.694445,0.8307372149922837,6.192132,6.481477000000001,34.43290000000002,2916.576111111953
2025-06-03 14:39:00,57.75463,0.6365749999999997,0.8101513952325904,6.047453,6.423608,35.30090000000001,2916.6261111119534
2025-06-03 14:42:00,50.95486,0.5787040000000001,0.7511508236571385,6.221064000000001,6.597220000000001,28.06710000000001,2916.6761111119536
2025-06-03 14:45:00,51.41782,1.157407,0.9403674905267994,6.539350000000001,6.134263,28.06710000000001,2916.7261111119537
2025-06-03 14:48:00,53.38542,0.8969910000000008,0.8677400089984465,6.857634,6.799773,28.64579999999998,2916.776111111954
2025-06-03 14:51:00,52.40162,0.8680560000000002,0.8535072514212546,6.4525440000000005,6.423608,28.64579999999998,2916.826111111954
2025-06-03 14:54:00,49.0162,0.9259259999999996,0.8515416268021465,6.6550899999999995,6.510414,24.016199999999998,2916.8761111119543
2025-06-03 14:57:00,48.03241,1.0127319999999997,0.8599590342558131,6.799766000000001,6.510414,27.488499999999988,2916.9261111119545
2025-06-03 15:00:00,46.2963,1.1284729999999996,0.8767136269681591,6.712961,6.249998,25.462999999999994,2916.9761111119547
2025-06-03 15:03:00,44.15509,1.0995369999999998,0.8470725436020826,6.597226,6.134258999999999,25.75229999999999,2917.026111111955
2025-06-03 15:06:00,42.6794,1.1574079999999993,0.8162314310269556,6.510422,5.902774,24.595,2917.076111111955
2025-06-03 15:09:00,41.72454,1.273149,0.8807624088125098,6.626161999999999,5.931713,22.858800000000002,2917.126111111955
2025-06-03 15:12:00,41.72454,1.273149,0.8614243181774491,6.655092,5.931713,21.990700000000004,2917.1761111119554
2025-06-03 15:15:00,42.70834,1.3310180000000003,0.9032359384959335,6.770837,6.0185189999999995,22.280100000000004,2917.2261111119556
2025-06-03 15:18:00,42.21643,1.3020840000000007,0.8920356846113963,6.712967000000001,5.989583,23.4375,2917.2761111119557
