Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-03 15:21:00,43.6632,1.3310180000000003,0.8835665377124942,6.799767000000001,6.0185189999999995,21.701300000000003,2917.326111111956
2025-06-03 15:24:00,43.6632,1.186343,0.8464814110506805,6.684027,6.076384,21.701400000000007,2917.376111111956
2025-06-03 15:27:00,43.1713,1.273149,0.8807624088125087,6.712967000000001,6.018518,21.701400000000007,2917.4261111119563
2025-06-03 15:30:00,43.1713,1.273149,0.8997435882888146,6.770832,6.105323,20.83340000000001,2917.4761111119565
2025-06-03 15:33:00,42.6794,1.273149,0.8807690288126903,6.770832,6.0763929999999995,20.833399999999983,2917.5261111119567
2025-06-03 15:36:00,45.13889,1.273149,0.8997435882888146,6.886571999999999,6.221062999999999,26.909699999999987,2917.576111111957
2025-06-03 15:39:00,44.61805,1.273149,0.8807690288126903,6.770832,6.0763929999999995,26.909699999999987,2917.626111111957
2025-06-03 15:42:00,44.15509,1.2442130000000002,0.8694202424882645,6.7418960000000006,6.0763929999999995,23.4375,2917.676111111957
2025-06-03 15:45:00,44.15509,1.2152779999999996,0.8766394513087176,6.7418960000000006,6.134258000000001,22.858800000000002,2917.7261111119574
2025-06-03 15:48:00,44.15509,1.157407,0.8888904798526835,6.770835999999999,6.278939,22.858800000000002,2917.7761111119576
2025-06-03 15:51:00,44.61805,1.2152779999999996,0.894955871771831,6.712966,6.134258000000001,22.5694,2917.8261111119577
2025-06-03 15:54:00,43.6632,1.2442130000000002,0.8694136798532719,6.655096,5.989583,23.4375,2917.876111111958
2025-06-03 15:57:00,43.6632,1.2442130000000002,0.8882310210024295,6.7418960000000006,6.105323,21.701400000000007,2917.926111111958
2025-06-03 16:00:00,44.61805,1.2731469999999998,0.8997427952451132,6.770835999999999,6.105328999999999,22.28,2917.9761111119583
2025-06-03 16:03:00,45.60185,1.2731469999999998,0.9183866236672511,6.799766,6.1631990000000005,24.016199999999998,2918.0261111119585
2025-06-03 16:06:00,44.15509,1.2731469999999998,0.8807682470293876,6.7418960000000006,6.047459,23.1481,2918.0761111119587
2025-06-03 16:09:00,44.61805,1.2152779999999996,0.9129723128455925,6.770835999999999,6.221068000000001,26.909699999999987,2918.126111111959
2025-06-03 16:12:00,44.61805,1.2442130000000002,0.8882310210024295,6.857635999999999,6.221062999999999,25.463000000000022,2918.176111111959
2025-06-03 16:15:00,45.13889,1.3020829999999997,0.9111785915211468,6.886571999999999,6.1921289999999996,26.04170000000002,2918.226111111959
2025-06-03 16:18:00,43.1713,1.186343,0.8649656974926998,6.741902,6.163199,22.28,2918.2761111119594
2025-06-03 16:21:00,45.8912,1.2152779999999996,0.8949621489015539,6.799766,6.221068000000001,26.041600000000017,2918.3261111119596
2025-06-03 16:24:00,44.61805,1.2731469999999998,0.8997427952451132,6.886576,6.221069,20.254599999999982,2918.3761111119597
2025-06-03 16:27:00,47.04861,1.3020829999999997,0.9299804478912153,7.146986,6.481483000000001,23.4375,2918.42611111196
2025-06-03 16:30:00,44.61805,1.1284719999999995,0.910964727222714,6.857635999999999,6.4525440000000005,21.70139999999998,2918.47611111196
2025-06-03 16:33:00,47.04861,1.2152779999999996,0.9129723128455914,7.089116000000001,6.539348,24.3056,2918.5261111119603
2025-06-03 16:36:00,46.12268,1.2152779999999996,0.9653689603422431,7.146986,6.684028,25.173599999999993,2918.5761111119605
2025-06-03 16:39:00,43.6632,1.2442130000000002,0.9067151558837705,7.031245999999999,6.423613,24.305499999999995,2918.6261111119607
2025-06-03 16:42:00,43.60532,1.157407,0.8348914749189311,6.886576,6.307868999999999,24.884299999999996,2918.676111111961
2025-06-03 16:45:00,44.61805,1.2442130000000002,0.8694202424882645,6.7418960000000006,6.0763929999999995,23.7269,2918.726111111961
2025-06-03 16:48:00,45.92014,1.2442130000000002,0.9067151558837705,6.799766,6.192133,23.7269,2918.776111111961
2025-06-03 16:51:00,43.6632,1.2152779999999996,0.8766394513087176,6.7418960000000006,6.134258000000001,24.016199999999998,2918.8261111119614
2025-06-03 16:54:00,43.6632,1.2442130000000002,0.8882310210024295,6.7418960000000006,6.105323,24.3056,2918.8761111119616
2025-06-03 16:57:00,43.57639,1.2152779999999996,0.8579877170276996,6.655096,6.018518,24.016199999999998,2918.9261111119617
2025-06-03 17:00:00,44.61805,1.2442130000000002,0.8694202424882645,6.7418960000000006,6.0763929999999995,22.28,2918.976111111962
2025-06-03 17:03:00,45.13889,1.2152779999999996,0.8579877170276996,6.655096,6.018518,23.1481,2919.026111111962
2025-06-03 17:57:00,31.01852,1.2152769999999995,0.6695096873337534,3.1828709999999996,2.285881,16.782399999999996,2919.026111111962
2025-06-03 18:00:00,31.01852,1.2442129999999993,0.6791777786951189,3.240740999999999,2.314814,15.9144,2919.0761111119623
2025-06-03 18:03:00,32.98611,1.0995369999999998,0.6526670109838539,3.2696759999999996,2.517361,16.203699999999998,2919.1261111119625
2025-06-03 18:06:00,30.55556,1.0995369999999998,0.6301985139610498,3.1828709999999996,2.4016209999999996,16.492999999999995,2919.1761111119627
2025-06-03 18:09:00,30.55556,1.0995369999999998,0.6526677741424816,3.038194,2.2858799999999997,17.36110000000002,2919.226111111963
2025-06-03 18:12:00,31.53935,1.1574079999999993,0.6499863315640703,3.038194,2.1990730000000003,15.046199999999999,2919.276111111963
2025-06-03 18:15:00,31.53935,1.2442129999999993,0.7692976483735362,3.240740999999999,2.430555,16.4931,2919.326111111963
2025-06-03 18:18:00,33.44907,1.186343,0.6829538034080036,3.4722219999999995,2.633101,15.335700000000003,2919.3761111119634
2025-06-03 18:21:00,33.44907,1.1574080000000002,0.6951072747593657,3.3854170000000003,2.6041670000000003,17.361099999999993,2919.4261111119636
2025-06-03 18:24:00,33.44907,1.1574080000000002,0.6729276429645178,3.4432869999999998,2.633101,16.4931,2919.4761111119637
2025-06-03 18:27:00,33.44907,1.1284730000000005,0.6628337824960127,3.3564820000000006,2.5752319999999997,16.782399999999996,2919.526111111964
2025-06-03 18:30:00,33.44907,1.157407,0.6499859919679705,3.327547,2.4884269999999997,17.07170000000002,2919.576111111964
2025-06-03 18:33:00,32.98611,1.0416670000000003,0.6101278194785735,3.2696759999999996,2.546297,17.071799999999996,2919.6261111119643
2025-06-03 18:36:00,31.53935,1.1284730000000005,0.6847882808502734,3.211806,2.459491,17.939899999999994,2919.6761111119645
2025-06-03 18:39:00,31.53935,1.1284730000000005,0.6628337824960127,3.298611,2.5173609999999993,17.650499999999994,2919.7261111119647
2025-06-03 18:42:00,31.53935,1.157407,0.6729280743990153,3.5590280000000005,2.748844,17.071799999999996,2919.776111111965
2025-06-03 18:45:00,34.43287,1.1284730000000005,0.640127569519254,3.616898,2.8067130000000002,16.782399999999996,2919.826111111965
2025-06-03 18:48:00,33.44907,1.099538,0.6301996487736354,3.4722219999999995,2.6909720000000004,18.51849999999999,2919.876111111965
2025-06-03 18:51:00,30.55556,1.0416670000000003,0.6321116320917934,3.414352,2.719907,16.492999999999995,2919.9261111119654
2025-06-03 18:54:00,32.98611,1.186343,0.6597791680475851,3.443288,2.5752310000000005,17.071699999999993,2919.9761111119656
2025-06-03 18:57:00,32.52315,1.0127319999999997,0.5999777462758528,3.327547,2.633102,19.097199999999987,2920.0261111119657
2025-06-03 19:00:00,32.52315,1.099538,0.6301996487736354,3.2696759999999996,2.4884260000000005,17.93980000000002,2920.076111111966
2025-06-03 19:03:00,32.98611,1.1284730000000005,0.6628337824960127,3.298611,2.5173609999999993,17.361099999999993,2920.126111111966
2025-06-03 19:06:00,33.96991,1.157407,0.6729272952891677,3.443288,2.633103,16.492999999999967,2920.1761111119663
2025-06-03 19:09:00,32.98611,1.157407,0.6729272952891677,3.414352,2.6041670000000003,18.22919999999999,2920.2261111119665
2025-06-03 19:12:00,32.52315,1.1284730000000005,0.6847882808502734,3.3564820000000006,2.6041670000000003,15.625000000000028,2920.2761111119667
2025-06-03 19:15:00,34.43287,1.099538,0.6526673635688315,3.5879640000000004,2.835648000000001,18.80789999999999,2920.326111111967
2025-06-03 19:18:00,34.43287,1.099538,0.6526666004090409,3.7037050000000002,2.9513879999999997,18.518400000000014,2920.376111111967
2025-06-03 19:21:00,33.3912,1.099538,0.6301988582825494,3.5879640000000004,2.8067130000000002,18.22919999999999,2920.426111111967
2025-06-03 19:24:00,32.98611,1.1284729999999996,0.6847882808502731,3.501156999999999,2.748842,17.93980000000002,2920.4761111119674
2025-06-03 19:27:00,32.00232,1.1284729999999996,0.6847882808502731,3.530092,2.7777770000000004,16.203600000000023,2920.5261111119676
2025-06-03 19:30:00,32.00232,1.1574079999999993,0.6729276429645176,3.5011579999999993,2.6909720000000004,16.203699999999998,2920.5761111119677
2025-06-03 19:33:00,32.98611,1.2442130000000002,0.679179442081089,3.587961999999999,2.6620369999999998,17.650500000000022,2920.626111111968
2025-06-03 19:36:00,32.52315,1.273149,0.6887889562580068,3.5590279999999996,2.6041670000000003,17.071799999999996,2920.676111111968
2025-06-03 19:39:00,32.52315,1.273149,0.6887889562580068,3.5590279999999996,2.6041670000000003,16.492999999999995,2920.7261111119683
2025-06-03 19:42:00,32.52315,1.2442139999999995,0.7256487640799653,3.4722229999999996,2.6041670000000003,16.492999999999995,2920.7761111119685
2025-06-03 19:45:00,32.52315,1.273149,0.7126450288803398,3.5879639999999995,2.6620369999999998,14.757000000000005,2920.8261111119687
2025-06-03 19:48:00,32.00232,1.2152779999999996,0.7155349300838464,3.587961999999999,2.748842,17.071799999999968,2920.876111111969
2025-06-03 19:51:00,32.98611,1.186343,0.6829545903617154,3.414352,2.5752319999999997,17.07170000000002,2920.926111111969
2025-06-03 19:54:00,32.98611,1.2152769999999995,0.6929135417077312,3.5011579999999993,2.633103,18.229100000000017,2920.976111111969
2025-06-03 19:57:00,33.96991,1.1574079999999993,0.6499855243235837,3.5011579999999993,2.6620360000000005,16.782399999999996,2921.0261111119694
2025-06-03 20:00:00,32.46528,1.1574079999999993,0.6729276429645176,3.5011579999999993,2.6909720000000004,17.93980000000002,2921.0761111119696
2025-06-03 20:03:00,32.52315,1.186343,0.6829545903617154,3.616898,2.7777779999999996,16.203799999999973,2921.1261111119697
2025-06-03 20:06:00,33.44907,1.2152769999999995,0.6695105109597422,3.530091999999999,2.633103,18.518599999999992,2921.17611111197
2025-06-03 20:09:00,32.52315,1.1574079999999993,0.6951072747593653,3.414352,2.633102000000001,16.203700000000026,2921.22611111197
2025-06-03 20:12:00,32.52315,1.2152769999999995,0.6929135417077312,3.5011579999999993,2.633103,15.625,2921.2761111119703
2025-06-03 20:15:00,32.98611,1.1574079999999993,0.6729276429645176,3.4722219999999995,2.6620360000000005,19.965300000000013,2921.3261111119705
2025-06-03 20:18:00,32.98611,1.1574079999999993,0.6951072747593653,3.530091999999999,2.748842,15.914299999999997,2921.3761111119707
2025-06-03 20:21:00,32.98611,1.0995369999999998,0.6301985139610498,3.3854169999999995,2.6041669999999995,17.93979999999999,2921.426111111971
2025-06-03 20:24:00,32.52315,1.1574079999999993,0.6499855243235837,3.240740999999999,2.401619,17.650500000000022,2921.476111111971
2025-06-03 20:27:00,31.88657,1.1574079999999993,0.6729276429645176,3.2696759999999996,2.4594900000000006,17.071699999999993,2921.526111111971
2025-06-03 20:30:00,31.53935,1.2152779999999996,0.6695091989047852,3.2986109999999993,2.401619,15.625,2921.5761111119714
2025-06-03 20:33:00,31.53935,1.186343,0.705354567599574,3.240740999999999,2.430555,17.93979999999999,2921.6261111119716
2025-06-03 20:36:00,31.53935,1.2152769999999995,0.6695096873337534,3.3564809999999996,2.459491,15.914400000000029,2921.6761111119717
2025-06-03 20:39:00,31.01852,1.186343,0.7053553295163084,3.2696759999999996,2.459491,16.492999999999995,2921.726111111972
2025-06-03 20:42:00,32.52315,1.1574079999999993,0.6499871388035173,3.327545999999999,2.4884260000000005,17.36110000000002,2921.776111111972
2025-06-03 20:45:00,31.01852,1.2152769999999995,0.715534579430109,3.2696759999999996,2.4305570000000003,15.046299999999974,2921.8261111119723
2025-06-03 20:48:00,32.00232,1.2152779999999996,0.69291388481486,3.3854159999999993,2.51736,15.335699999999974,2921.8761111119725
2025-06-03 20:51:00,30.55556,1.2152769999999995,0.6695105109597422,3.327545999999999,2.4305570000000003,16.203700000000026,2921.9261111119727
2025-06-03 20:54:00,31.53935,1.186343,0.6597791680475851,3.240740999999999,2.3726839999999996,15.335700000000031,2921.976111111973
2025-06-03 20:57:00,31.53935,1.186343,0.6829530164533691,3.211806,2.3726839999999996,15.625100000000003,2922.026111111973
2025-06-03 21:00:00,31.01852,1.186343,0.6597791680475851,3.240740999999999,2.3726839999999996,17.36100000000002,2922.076111111973
2025-06-03 21:03:00,32.00232,1.186343,0.7053553295163084,3.2696759999999996,2.459491,14.178200000000004,2922.1261111119734
2025-06-03 21:06:00,32.00232,1.1574079999999993,0.6951065203434635,3.240740999999999,2.4594900000000006,15.624999999999972,2922.1761111119736
2025-06-03 21:09:00,32.00232,1.2152769999999995,0.6929135417077312,3.327545999999999,2.459491,16.4931,2922.2261111119738
2025-06-03 21:12:00,32.00232,1.1284729999999996,0.6628337824960125,3.327546,2.546296,16.782400000000024,2922.276111111974
2025-06-03 21:15:00,31.53935,1.1284729999999996,0.6628330113163345,3.240741,2.4594900000000006,18.807800000000015,2922.326111111974
2025-06-03 21:18:00,31.53935,1.1284730000000005,0.6847875340189967,3.1828709999999996,2.430555,17.36110000000002,2922.3761111119743
2025-06-03 21:21:00,32.46528,1.1284730000000005,0.6401267706070181,3.298611,2.4884249999999994,17.07170000000002,2922.4261111119745
2025-06-03 21:24:00,32.52315,1.0995370000000007,0.6526677741424818,3.2696750000000003,2.5173609999999993,16.492999999999995,2922.4761111119747
2025-06-03 21:27:00,32.52315,1.099538,0.6301988582825494,3.298611,2.51736,19.676000000000016,2922.526111111975
2025-06-03 21:30:00,32.00232,1.0416670000000003,0.632110885259977,3.1539360000000007,2.4594899999999997,17.36110000000002,2922.576111111975
2025-06-03 21:33:00,32.00232,1.1574080000000002,0.6951072747593657,3.240741,2.459491,16.4931,2922.626111111975
2025-06-03 21:36:00,32.00232,1.1574080000000002,0.695106520343464,3.2118059999999993,2.430555,15.914299999999997,2922.6761111119754
2025-06-03 21:39:00,32.00232,1.1574080000000002,0.6729276429645178,3.240741,2.430555,15.9144,2922.7261111119756
2025-06-03 21:42:00,31.53935,1.070602,0.6639263632729906,3.3564819999999997,2.662038,15.9144,2922.7761111119758
2025-06-03 21:45:00,32.52315,1.1863419999999998,0.6597796461662173,3.3564819999999997,2.4884269999999997,16.782400000000024,2922.826111111976
2025-06-03 21:48:00,32.52315,1.1284729999999996,0.6628330113163345,3.2986109999999993,2.51736,17.939699999999988,2922.876111111976
2025-06-03 21:51:00,31.01852,1.0995369999999998,0.6301977234692453,3.211806,2.430554999999999,15.914299999999997,2922.9261111119763
2025-06-03 21:54:00,32.00232,1.2152769999999995,0.715534579430109,3.2696759999999996,2.4305570000000003,16.203699999999998,2922.9761111119765
2025-06-03 21:57:00,32.00232,1.2152769999999995,0.6695105109597422,3.327545999999999,2.4305570000000003,16.203699999999998,2923.0261111119767
2025-06-03 22:00:00,32.00232,1.186343,0.6597791680475851,3.240740999999999,2.3726839999999996,17.36110000000002,2923.076111111977
2025-06-03 22:03:00,32.00232,1.1574079999999993,0.6951065203434635,3.240740999999999,2.4594900000000006,15.335700000000003,2923.126111111977
2025-06-03 22:06:00,32.00232,1.1574080000000002,0.6951072747593657,3.3854170000000003,2.6041670000000003,15.625000000000028,2923.176111111977
2025-06-03 22:09:00,31.53935,1.0995369999999998,0.6301985139610498,3.3854169999999995,2.6041669999999995,15.914299999999997,2923.2261111119774
2025-06-03 22:12:00,32.52315,1.1284729999999996,0.6401267706070178,3.327546,2.51736,15.625099999999975,2923.2761111119776
2025-06-03 22:15:00,30.55556,1.1574080000000002,0.6499863315640705,3.153936,2.3148149999999994,16.782399999999996,2923.3261111119778
2025-06-03 22:18:00,31.53935,1.1863419999999998,0.6829526711024915,3.153936,2.3148149999999994,16.782399999999996,2923.376111111978
2025-06-03 22:21:00,32.52315,1.099538,0.6301980677904524,3.1539360000000007,2.3726839999999996,16.20369999999997,2923.426111111978
2025-06-03 22:24:00,32.46528,1.070602,0.6424276327765224,3.038194,2.314814,15.335700000000003,2923.4761111119783
2025-06-03 22:27:00,30.55556,1.070602,0.6639263632729906,3.038194,2.34375,14.757000000000005,2923.5261111119785
2025-06-03 22:30:00,32.00232,1.157407,0.6951069193732028,3.327546000000001,2.546297000000001,17.939799999999963,2923.5761111119787
2025-06-03 22:33:00,32.52315,1.1284710000000002,0.6628330823257986,3.4722210000000002,2.6909729999999996,17.361099999999993,2923.626111111979
2025-06-03 22:36:00,32.52315,1.1284730000000005,0.6401267706070181,3.327547,2.5173609999999993,17.361099999999993,2923.676111111979
2025-06-03 22:39:00,32.52315,1.0416670000000003,0.6101262727756461,3.1828709999999996,2.4594899999999997,20.83329999999998,2923.726111111979
2025-06-03 22:42:00,32.52315,1.0995370000000007,0.6526662478243426,3.125000000000001,2.3726839999999996,18.229199999999963,2923.7761111119794
2025-06-03 22:45:00,32.52315,1.099538,0.6526666004090409,3.1539360000000007,2.401619,17.93979999999999,2923.8261111119796
2025-06-03 22:48:00,32.52315,1.157407,0.6499851847277702,3.1828709999999996,2.34375,15.914299999999997,2923.8761111119798
2025-06-03 22:51:00,32.52315,1.1284730000000005,0.6628322401357598,3.125001,2.343748999999999,16.203700000000026,2923.92611111198
2025-06-03 22:54:00,32.52315,1.157407,0.6729272952891677,3.2696759999999996,2.459491,17.361199999999997,2923.97611111198
2025-06-03 22:57:00,32.98611,1.0416670000000003,0.6533779747504975,3.3564820000000006,2.6909730000000005,17.071800000000025,2924.0261111119803
2025-06-03 23:00:00,31.01852,1.0127319999999997,0.599978510899608,3.2696759999999996,2.5752320000000006,14.756899999999973,2924.0761111119805
2025-06-03 23:03:00,32.52315,1.157407,0.6499851847277687,3.1539360000000007,2.3148149999999994,15.625,2924.1261111119807
2025-06-03 23:06:00,31.53935,1.157407,0.6951069193732028,3.211806,2.4305570000000003,15.625,2924.176111111981
2025-06-04 07:21:00,30.06366,1.851852,0.8708571528254515,3.877314,2.343750000000001,15.335700000000003,2924.176111111981
2025-06-04 07:24:00,31.01852,1.9675920000000007,0.9054107901805135,4.021990000000001,2.3726849999999997,16.492999999999995,2924.226111111981
2025-06-04 07:27:00,30.55556,1.938657,0.9253690971399261,4.0509260000000005,2.4594910000000008,15.9144,2924.276111111981
2025-06-04 07:30:00,30.55556,1.851852,0.8988367016033945,4.108796,2.604166,14.178200000000004,2924.3261111119814
2025-06-04 07:33:00,32.52315,1.9675920000000007,0.8754872295348655,4.166667,2.4884259999999996,16.2038,2924.3761111119816
2025-06-04 07:36:00,33.44907,1.938657,0.9253690971399261,4.253472,2.6620370000000007,17.93979999999999,2924.4261111119818
2025-06-04 07:39:00,34.43287,1.9675920000000007,0.9886390940201426,4.600694000000001,3.0381899999999993,16.4931,2924.476111111982
2025-06-04 07:42:00,36.37153,1.938657,0.9253671607815289,4.918982,3.3275449999999998,17.36110000000002,2924.526111111982
2025-06-04 07:45:00,36.37153,1.9097220000000004,0.943906904683038,4.918977000000001,3.385414999999999,17.93979999999999,2924.5761111119823
2025-06-04 07:48:00,36.37153,1.8807869999999998,0.8795466026933747,4.918977000000001,3.3564800000000004,15.9144,2924.6261111119825
2025-06-04 07:51:00,35.90857,1.851852,0.898844293765157,5.034717,3.5300949999999993,18.22909999999999,2924.6761111119827
2025-06-04 07:54:00,37.81829,1.8807869999999998,0.9611567458209446,5.208336999999999,3.732640000000001,17.361099999999993,2924.726111111983
2025-06-04 07:57:00,38.33912,1.8807869999999998,0.9866516031673996,5.642357,4.1956,19.386599999999987,2924.776111111983
2025-06-04 08:00:00,39.78588,1.851852,0.898844293765157,5.815967,4.311344999999999,18.518500000000017,2924.826111111983
2025-06-04 08:03:00,36.86343,1.9097220000000004,0.88820108080004,5.468747,3.8773150000000003,18.807799999999986,2924.8761111119834
2025-06-04 08:06:00,38.74421,1.8807869999999998,0.8795366765851838,5.150467,3.58796,19.965300000000013,2924.9261111119836
2025-06-04 08:09:00,37.81829,1.9097220000000004,0.9165567672666284,5.005787000000001,3.4432850000000004,17.650499999999994,2924.9761111119838
2025-06-04 08:12:00,37.81829,1.9386580000000002,0.8968135004531317,5.179403,3.559024999999999,16.492999999999995,2925.026111111984
2025-06-04 08:15:00,36.86343,1.880788,0.9077131984937631,4.976852999999999,3.4432849999999995,18.80789999999999,2925.076111111984
2025-06-04 08:18:00,35.41666,1.9965270000000004,0.9707750803053969,4.918977000000001,3.298609999999999,17.361099999999993,2925.1261111119843
2025-06-04 08:21:00,36.28472,1.8807869999999998,0.8795426322666138,4.861111,3.298610000000001,17.93979999999999,2925.1761111119845
2025-06-04 08:24:00,34.43287,1.8229160000000002,0.8621356549463016,4.629629,3.1250009999999993,17.361099999999993,2925.2261111119847
2025-06-04 08:27:00,32.98611,1.8807869999999998,0.9077148031631868,4.513889,2.9803240000000004,16.782399999999996,2925.276111111985
2025-06-04 08:30:00,32.98611,1.9097229999999996,0.9439053579936548,4.513889,2.9803240000000004,16.782399999999996,2925.326111111985
2025-06-04 08:33:00,32.52315,2.054398,0.9309994444962639,4.484955,2.748844,15.046300000000002,2925.376111111985
2025-06-04 08:36:00,32.98611,1.9097229999999996,0.9165599578350129,4.398148,2.835648,15.625,2925.4261111119854
2025-06-04 08:39:00,32.98611,1.9097229999999996,0.8881993806925852,4.369212999999999,2.7777780000000005,16.203699999999998,2925.4761111119856
2025-06-04 08:42:00,35.41666,2.141204,1.2628223625965462,4.803242,3.3275490000000003,17.071799999999996,2925.5261111119858
2025-06-04 08:45:00,42.21643,2.083334,1.1271040932585228,7.928242999999999,6.365739,20.254699999999985,2925.576111111986
2025-06-04 08:48:00,43.1713,1.9965279999999996,1.1218103489580484,8.159723,6.712965,20.254599999999982,2925.626111111986
2025-06-04 08:51:00,42.93982,1.9097229999999996,1.2823311969013245,8.651623,7.552080000000001,21.122600000000006,2925.6761111119863
2025-06-04 08:54:00,43.6632,1.880788,1.148490523200378,9.085653,7.841435000000001,21.412000000000006,2925.7261111119865
2025-06-04 08:57:00,44.61805,1.9097229999999996,1.1588677261678646,9.027783,7.75463,21.12269999999998,2925.7761111119867
2025-06-04 09:00:00,42.21643,1.880788,1.1268168568268013,8.940973,7.667825000000001,19.965299999999985,2925.826111111987
2025-06-04 09:03:00,44.15509,1.9097229999999996,1.13706153173443,8.969902999999999,7.66782,20.544100000000014,2925.876111111987
2025-06-04 09:06:00,45.13889,2.054398,1.1647617243149766,8.998843,7.5231449999999995,20.83330000000001,2925.926111111987
2025-06-04 09:09:00,46.06482,1.9965279999999996,1.1449058891603743,8.883102999999998,7.465275000000001,20.254700000000014,2925.9761111119874
2025-06-04 09:12:00,45.13889,1.9097229999999996,1.1148345500518546,8.796292999999999,7.465280000000001,22.280100000000004,2926.0261111119876
2025-06-04 09:15:00,45.13889,1.9097229999999996,1.1148345500518533,8.680553,7.34954,20.83330000000001,2926.0761111119878
2025-06-04 09:18:00,37.81829,0.8969909999999999,0.8377894509351518,8.449072999999999,8.333331999999999,17.361099999999993,2926.126111111988
2025-06-04 09:21:00,35.41666,0.8680560000000002,0.8088093740592465,8.391203,8.275466999999999,14.467500000000001,2926.176111111988
2025-06-04 09:24:00,32.87037,0.8969909999999999,0.8070767627592972,8.275462999999998,8.101852000000001,15.046300000000002,2926.2261111119883
2025-06-04 09:27:00,31.01852,0.9259259999999996,0.8204915280964976,8.217593,8.015047000000001,16.782400000000024,2926.2761111119885
2025-06-04 09:30:00,30.06366,0.8391209999999996,0.8245719121089734,8.130783000000001,8.101852000000001,16.782399999999996,2926.3261111119887
2025-06-04 09:33:00,30.06366,0.9259259999999996,0.8046419911009821,8.159723,7.928237000000001,16.203700000000026,2926.376111111989
2025-06-04 09:36:00,30.55556,0.983797,0.7806737793657574,7.957173,7.581016,14.756900000000002,2926.426111111989
2025-06-04 09:39:00,30.55556,0.9259259999999996,0.7556447624868029,7.667828,7.3495420000000005,15.046300000000002,2926.476111111989
2025-06-04 09:42:00,30.06366,1.070602,0.7995918232388727,7.581018,7.089116,16.493100000000027,2926.5261111119894
2025-06-04 09:45:00,30.55556,0.983797,0.7806737793657574,7.494212999999999,7.118055999999999,14.178200000000004,2926.5761111119896
2025-06-04 09:48:00,30.55556,1.0127319999999997,0.7755807161064249,7.436343,7.002311,14.467599999999976,2926.6261111119898
2025-06-04 09:51:00,30.06366,0.983797,0.7634258114382976,7.349533,6.944445999999999,16.203699999999998,2926.67611111199
2025-06-04 09:54:00,30.55556,1.0127319999999997,0.739728283388853,7.378468,6.886576,16.20360000000005,2926.72611111199
2025-06-04 09:57:00,31.53935,1.0127319999999997,0.7578284521837562,7.262727999999999,6.799766,16.203699999999998,2926.7761111119903
2025-06-04 10:00:00,31.01852,0.983797,0.814313520213946,7.4074029999999995,7.089116000000001,15.046199999999999,2926.8261111119905
2025-06-04 10:03:00,35.76389,1.2152779999999996,0.8949621489015539,7.783563,7.204865000000001,16.782399999999996,2926.8761111119907
2025-06-04 10:06:00,30.55556,0.6076389999999998,0.7682209669549339,8.043977000000002,8.391208,16.4931,2926.926111111991
2025-06-04 10:09:00,32.52315,0.8391200000000003,0.7171655379937699,7.4652769999999995,7.233796999999999,14.467700000000008,2926.976111111991
2025-06-04 10:12:00,32.52315,0.8391209999999996,0.7331893565345,7.349542,7.146991000000001,17.650500000000022,2927.026111111991
2025-06-04 10:15:00,39.78588,-0.17361100000000018,,5.729169,7.20486,18.518399999999986,2927.0761111119914
2025-06-04 10:18:00,41.72454,-0.31828699999999976,,4.86111,7.436347,21.701400000000007,2927.1261111119916
2025-06-04 10:21:00,34.43287,0.11574000000000062,0.4292237679174674,6.278938,7.233798,18.22919999999999,2927.1761111119918
2025-06-04 10:24:00,35.41666,0.5208329999999997,0.6034859040808566,6.510414,6.684031,16.782400000000024,2927.226111111992
2025-06-04 10:27:00,35.41666,0.6365740000000004,0.6650933585736089,6.597220000000001,6.655096,14.467500000000001,2927.276111111992
2025-06-04 10:30:00,32.52315,0.34722200000000036,0.5009389102331936,6.16319,6.510418,13.599599999999981,2927.3261111119923
2025-06-04 10:33:00,32.98611,0.7233799999999997,0.6165765610320149,6.3368009999999995,6.1342609999999995,17.65039999999999,2927.3761111119925
2025-06-04 10:36:00,33.44907,0.6365739999999995,0.6071835376366065,6.278931,6.221067,16.203599999999994,2927.4261111119927
2025-06-04 10:39:00,33.44907,0.694445,0.5540763009332184,6.076390999999999,5.815975999999999,17.071799999999996,2927.476111111993
2025-06-04 10:42:00,30.55556,0.5787040000000001,0.5641143342227285,5.468746,5.439812000000001,13.599500000000006,2927.526111111993
2025-06-04 10:45:00,32.98611,0.6076389999999998,0.6076405000205224,6.307866,6.307867,16.203599999999994,2927.576111111993
2025-06-04 10:48:00,32.98611,0.578703,0.6071828306596417,6.2210600000000005,6.278937000000001,15.625,2927.6261111119934
2025-06-04 10:51:00,30.06366,0.6365740000000004,0.6219958414038693,6.163190000000001,6.134256000000001,13.599500000000006,2927.6761111119936
2025-06-04 10:54:00,31.53935,0.5787040000000001,0.5787030000014061,6.105326000000001,6.105322,15.625,2927.7261111119938
2025-06-04 10:57:00,33.44907,0.8391209999999996,0.6673739756474144,6.134261,5.815970000000001,17.93979999999999,2927.776111111994
2025-06-04 11:00:00,32.00232,0.6076389999999998,0.5159768569367472,5.7002310000000005,5.526622000000001,16.4931,2927.826111111994
2025-06-04 11:03:00,31.53935,0.694445,0.6192945668643232,5.5555509999999995,5.410876,17.361099999999993,2927.8761111119943
2025-06-04 11:06:00,32.52315,0.6076389999999998,0.7171649795616062,6.250000999999999,6.481482000000001,16.7825,2927.9261111119945
2025-06-04 11:09:00,32.52315,0.6076389999999998,0.6361368377254953,6.510416,6.568287,15.335700000000003,2927.9761111119947
2025-06-04 11:21:00,32.00232,0.7233789999999996,0.512496909108277,5.844906,5.4687470000000005,17.071799999999996,2927.9761111119947
2025-06-04 11:27:00,30.06366,0.8680560000000002,0.7780285331742377,5.526617,5.3530109999999995,16.493000000000023,2927.9761111119947
2025-06-04 11:30:00,31.25,0.8101849999999997,0.6548948212905041,6.510412,6.221067,11.863400000000013,2927.9761111119947
2025-06-04 11:42:00,31.01852,0.8680560000000002,0.6797326883436505,6.278932,5.931716,17.650499999999994,2927.9761111119947
2025-06-04 11:45:00,30.55556,0.9259260000000005,0.6103234155757803,5.700232,5.150466,17.071699999999993,2927.9761111119947
2025-06-04 12:15:00,30.55556,1.0995369999999998,0.7744868416050243,6.684023,6.105326,17.36110000000002,2927.9761111119947
2025-06-04 12:27:00,30.06366,1.2442130000000002,0.6021858673331316,6.278934,5.266201000000001,16.203700000000026,2927.9761111119947
2025-06-04 12:48:00,30.06366,1.1284719999999995,0.5919844275499586,6.0763929999999995,5.208331,15.335600000000028,2927.9761111119947
2025-06-04 13:33:00,30.55556,0.868055,0.6261719592263021,5.5555520000000005,5.121527,14.756900000000002,2927.9761111119947
2025-06-04 13:39:00,30.35301,0.7523150000000003,0.8088086583356787,5.671297000000001,5.7870420000000005,15.335700000000003,2927.9761111119947
2025-06-04 13:51:00,32.00232,0.8969909999999999,0.5147138409601127,5.9895819999999995,5.3530109999999995,18.22920000000002,2927.9761111119947
2025-06-04 14:12:00,30.06366,0.8680560000000002,0.6261723612376081,6.336807,5.902781,15.9144,2927.9761111119947
2025-06-04 14:18:00,31.53935,0.78125,0.6587465060050132,6.105327000000001,5.873847,16.4931,2927.9761111119947
2025-06-04 14:36:00,30.55556,0.9548610000000002,0.6794990498866229,6.278932,5.787041,19.386599999999987,2927.9761111119947
2025-06-04 14:39:00,30.55556,0.8680560000000002,0.6444266861868898,6.1342620000000005,5.729165999999999,16.782399999999996,2927.9761111119947
2025-06-04 14:42:00,30.06366,0.7523150000000003,0.6129157179673378,6.105322,5.844906999999999,16.203700000000026,2927.9761111119947
2025-06-04 15:00:00,30.06366,1.0416670000000003,0.732728523285047,6.307872000000001,5.758105,17.939899999999966,2927.9761111119947
2025-06-04 15:45:00,32.52315,1.0127310000000005,0.6631498412006904,6.626157,6.018515999999999,15.914299999999997,2927.9761111119947
2025-06-04 15:48:00,32.46528,0.868055,0.6444262763622506,6.336806999999999,5.931712,15.3356,2927.9761111119947
2025-06-04 15:51:00,30.06366,0.8969899999999997,0.6742865178657508,6.307867000000001,5.902777,14.757000000000005,2927.9761111119947
2025-06-04 15:57:00,30.06366,1.070602,0.7441199904036507,6.4236130000000005,5.844911,17.071800000000025,2927.9761111119947
2025-06-04 16:00:00,31.53935,1.0127319999999997,0.6830018975983404,6.336803000000001,5.758101000000001,15.046300000000002,2927.9761111119947
2025-06-04 16:03:00,31.01852,1.0127319999999997,0.7023460997044401,6.250003,5.700231,16.782399999999967,2927.9761111119947
2025-06-04 16:12:00,30.49768,0.983797,0.7458549666975696,7.291663000000001,6.857635999999999,15.624999999999972,2927.9761111119947
2025-06-04 16:21:00,30.81597,1.186343,0.7481862828114441,6.452548,5.700235,15.914400000000029,2927.9761111119947
2025-06-04 16:24:00,31.01852,0.9259259999999996,0.6679135488761363,6.278938,5.8159719999999995,14.178200000000004,2927.9761111119947
2025-06-04 16:27:00,31.01852,0.983797,0.7096615252651512,6.192132999999999,5.700236,14.75690000000003,2927.9761111119947
2025-06-04 16:30:00,30.55556,0.8101849999999997,0.8101884999997073,6.799767,6.799772000000001,15.046300000000002,2927.9761111119947
2025-06-04 16:33:00,30.06366,0.8101849999999997,0.6879705270806049,6.915506000000001,6.684031,15.624900000000025,2927.9761111119947
2025-06-04 16:36:00,32.46528,0.3761570000000001,0.5426792711359768,6.452548,6.828701,14.178299999999979,2927.9761111119947
2025-06-04 16:39:00,32.00232,0.2025459999999999,0.44785537695298155,6.134258,6.7708319999999995,16.782400000000024,2927.9761111119947
2025-06-04 16:42:00,30.06366,0.4050929999999999,0.4193912461346509,5.758105,5.787032,15.9144,2927.9761111119947
2025-06-04 17:24:00,31.53935,1.1574080000000002,0.6499863315640705,2.748843,1.9097219999999995,16.7825,2927.9761111119947
2025-06-04 17:27:00,32.00232,0.983797,0.5897478092472948,2.719908,2.054397,15.335600000000028,2928.026111111995
2025-06-04 17:30:00,33.44907,0.8969909999999999,0.5585459050768979,2.7777779999999996,2.1990740000000004,18.80789999999999,2928.076111111995
2025-06-04 17:33:00,32.00232,0.9259259999999996,0.5900156785076341,2.748843,2.1701390000000007,15.9144,2928.126111111995
2025-06-04 17:36:00,32.98611,1.0127319999999997,0.5999777462758528,2.864584,2.170139,17.650499999999965,2928.1761111119954
2025-06-04 17:39:00,32.52315,0.9548609999999993,0.6006714498942797,2.7777779999999996,2.1701390000000007,17.650500000000022,2928.2261111119956
2025-06-04 17:42:00,32.52315,0.9259259999999996,0.5690362816671672,2.8067129999999993,2.1990740000000004,17.650499999999965,2928.2761111119958
2025-06-04 17:45:00,33.01505,0.9548609999999993,0.6006721714539618,2.922453999999999,2.3148160000000004,16.4931,2928.326111111996
2025-06-04 17:48:00,34.43287,1.0416669999999995,0.6533779747504973,3.0960649999999994,2.430556,17.361199999999968,2928.376111111996
2025-06-04 17:51:00,32.98611,0.9259259999999996,0.5900156785076341,2.9803239999999995,2.4016200000000003,16.493000000000023,2928.4261111119963
2025-06-04 17:54:00,32.95718,1.070602,0.6424276327765224,3.0960639999999993,2.3726839999999996,18.229100000000017,2928.4761111119965
2025-06-04 17:57:00,34.43287,1.0127309999999996,0.5999773941523657,3.1539349999999997,2.459491,17.071799999999996,2928.5261111119967
2025-06-04 18:00:00,33.44907,0.9548609999999993,0.6006714498942797,2.9803239999999995,2.3726850000000006,16.782399999999996,2928.576111111997
2025-06-04 18:03:00,33.44907,0.9259259999999996,0.5690370194214631,2.951389,2.343751,17.93979999999999,2928.626111111997
2025-06-04 18:06:00,32.52315,0.9548609999999993,0.5794357301644778,2.922453999999999,2.2858800000000006,16.49309999999997,2928.676111111997
2025-06-04 18:09:00,33.44907,1.0127319999999997,0.6217166522960845,3.038194,2.3726849999999997,17.361200000000025,2928.7261111119974
2025-06-04 18:12:00,34.43287,0.983797,0.6112378919476753,3.038194,2.4016199999999994,17.071799999999996,2928.7761111119976
2025-06-04 18:15:00,35.41666,0.8969909999999999,0.5585459050768972,3.038194,2.4594899999999997,15.046300000000002,2928.8261111119978
2025-06-04 18:18:00,35.41666,0.9548610000000002,0.6006721714539616,3.0671290000000004,2.459491,18.51849999999999,2928.876111111998
2025-06-04 18:21:00,35.41666,0.8969909999999999,0.5792660590289203,3.038194,2.4884259999999996,18.51849999999999,2928.926111111998
2025-06-04 18:24:00,34.43287,0.9259259999999996,0.5900163914163502,3.0960650000000003,2.5173620000000003,15.914299999999997,2928.9761111119983
2025-06-04 18:27:00,34.43287,0.8969909999999999,0.5993233756726719,3.0671299999999997,2.546297,16.7825,2929.0261111119985
2025-06-04 18:30:00,33.44907,0.9548609999999993,0.641167297576741,3.2118059999999993,2.6620369999999998,17.650499999999994,2929.0761111119987
2025-06-04 18:33:00,33.44907,0.9259259999999996,0.6103220334231022,3.0960649999999994,2.546297,17.07170000000002,2929.126111111999
2025-06-04 18:36:00,32.00232,0.9259259999999996,0.5900156785076341,3.038193999999999,2.4594899999999997,17.361099999999965,2929.176111111999
2025-06-04 18:39:00,32.00232,0.9259259999999996,0.6103220334231022,2.951389,2.4016210000000004,17.07170000000002,2929.226111111999
2025-06-04 18:42:00,32.00232,0.8969899999999997,0.5792649816761835,2.9803229999999994,2.430555,17.36110000000002,2929.2761111119994
2025-06-04 18:45:00,33.96991,0.9837960000000008,0.6112375283242532,3.096064,2.459490999999999,16.203700000000026,2929.3261111119996
2025-06-04 18:48:00,34.43287,0.868055,0.5479599538493953,3.009258,2.4594899999999997,17.939800000000048,2929.3761111119998
2025-06-04 18:51:00,33.44907,0.9548610000000002,0.6212226454192983,3.0671290000000004,2.4884260000000005,17.36110000000002,2929.426111112
2025-06-04 18:54:00,34.43287,0.868055,0.568415639385083,2.9803229999999994,2.4594899999999997,17.361099999999993,2929.476111112
2025-06-04 18:57:00,32.75463,0.868055,0.5882216460068643,2.922453,2.430556,18.518500000000017,2929.5261111120003
2025-06-04 19:00:00,32.52315,0.78125,0.535223013193782,2.835648,2.4016200000000003,18.807900000000018,2929.5761111120005
2025-06-04 19:03:00,33.44907,0.8101849999999997,0.5464001457542117,2.806711999999999,2.343749,18.807900000000018,2929.6261111120007
2025-06-04 19:06:00,35.41666,0.6655090000000001,0.5245727016258005,2.719907,2.4594910000000008,17.93979999999999,2929.676111112001
2025-06-04 19:09:00,36.37153,0.49189799999999995,0.4153701708470551,2.5752309999999996,2.430555,18.22919999999999,2929.726111112001
2025-06-04 19:12:00,35.41666,0.5208339999999998,0.42817943795742647,2.4305559999999993,2.256945,16.493100000000027,2929.776111112001
2025-06-04 19:15:00,35.41666,0.5208339999999998,0.4605425571141578,2.4884259999999996,2.3726839999999996,16.203700000000026,2929.8261111120014
2025-06-04 19:18:00,34.43287,0.49189799999999995,0.4314447159896762,2.748842,2.633102,17.650500000000022,2929.8761111120016
2025-06-04 19:21:00,35.41666,0.5497690000000004,0.4574873572052917,2.7777780000000005,2.6041670000000003,17.650400000000047,2929.9261111120018
2025-06-04 19:24:00,33.96991,0.6365739999999995,0.49500185774460903,2.719907,2.4594900000000006,19.965300000000013,2929.976111112002
2025-06-04 19:27:00,32.52315,0.7523150000000003,0.542681919864334,2.835648,2.459491,17.07170000000002,2930.026111112002
2025-06-04 19:30:00,33.44907,0.8969899999999997,0.5993229938099321,2.922453,2.4016210000000004,17.361099999999993,2930.0761111120023
2025-06-04 19:33:00,32.52315,0.9548609999999993,0.621221946061855,2.951389,2.3726850000000006,18.518599999999992,2930.1261111120025
2025-06-04 19:36:00,32.00232,1.070602,0.6639256318762975,3.009259,2.314814,18.807900000000018,2930.1761111120027
2025-06-04 19:39:00,32.00232,1.0416659999999993,0.653376885247919,3.038194,2.3726850000000006,16.20369999999997,2930.226111112003
2025-06-04 19:42:00,32.00232,1.070601,0.663926000108391,3.2407400000000006,2.546297000000001,18.22920000000005,2930.276111112003
2025-06-04 19:45:00,32.00232,1.1284720000000004,0.6628326612315457,3.327546,2.546296,17.93979999999999,2930.326111112003
2025-06-04 19:48:00,32.98611,1.0995369999999998,0.6068802485728233,3.240741,2.430555,16.782500000000027,2930.3761111120034
2025-06-04 19:51:00,32.98611,1.0416670000000003,0.6321116320917934,3.125,2.430555,17.361099999999965,2930.4261111120036
2025-06-04 19:54:00,31.53935,1.0995369999999998,0.6526677741424816,3.211805,2.459491,15.9144,2930.4761111120038
2025-06-04 19:57:00,32.98611,1.1574080000000002,0.6499863315640705,3.240741,2.4016199999999994,17.650400000000047,2930.526111112004
2025-06-04 20:00:00,32.98611,1.1284720000000004,0.6847879229677057,3.1828700000000003,2.430556,18.807900000000018,2930.576111112004
2025-06-04 20:03:00,31.01852,1.1284720000000004,0.6628334324109482,3.2696750000000003,2.4884259999999996,17.361199999999997,2930.6261111120043
2025-06-04 20:06:00,31.01852,1.157407,0.6729280743990153,3.2696750000000003,2.459491,18.518400000000042,2930.6761111120045
2025-06-04 20:09:00,31.01852,1.157407,0.6499867992071313,3.2696749999999994,2.430556,16.782399999999996,2930.7261111120047
2025-06-04 20:12:00,32.00232,1.273148,0.7356979915260227,3.327546,2.430556,18.229100000000017,2930.776111112005
2025-06-04 20:15:00,32.98611,1.1863419999999998,0.6597804616422642,3.414351,2.546297000000001,17.361199999999997,2930.826111112005
2025-06-04 20:18:00,32.52315,1.2442130000000002,0.702810941652723,3.3564810000000005,2.459491,16.20369999999997,2930.876111112005
2025-06-04 20:21:00,32.52315,1.1863419999999998,0.635719762782002,3.2696749999999994,2.3726850000000006,17.93979999999999,2930.9261111120054
2025-06-04 20:24:00,30.55556,1.0995369999999998,0.6301985139610498,3.125,2.34375,17.361199999999997,2930.9761111120056
2025-06-04 20:30:00,30.55556,1.2442130000000002,0.7028109416527236,3.1539349999999997,2.256945,17.361099999999965,2930.9761111120056
2025-06-04 20:33:00,31.01852,1.2152769999999995,0.669509687333754,3.1828699999999994,2.2858800000000006,17.071799999999996,2931.0261111120058
2025-06-04 20:36:00,31.01852,1.2152769999999995,0.6929135417077305,3.096064,2.228009,17.07170000000002,2931.076111112006
2025-06-04 20:39:00,31.01852,1.2152769999999995,0.669509687333754,3.1828699999999994,2.2858800000000006,17.36110000000002,2931.126111112006
2025-06-04 20:42:00,31.01852,1.273148,0.7126446900389519,3.2407399999999997,2.314814,16.492999999999995,2931.1761111120063
2025-06-04 20:45:00,30.55556,1.157407,0.6499859919679711,3.1828699999999994,2.34375,15.625,2931.2261111120065
2025-06-04 20:48:00,30.06366,1.2152769999999995,0.7155345794301085,3.096064,2.256945,15.9144,2931.2761111120067
2025-06-04 20:51:00,31.01852,1.2152769999999995,0.7155345794301085,3.096064,2.256945,17.071799999999996,2931.326111112007
2025-06-04 20:54:00,31.01852,1.2442130000000002,0.6791786103886461,3.1539349999999997,2.228009,16.493100000000027,2931.376111112007
2025-06-04 20:57:00,31.01852,1.2442130000000002,0.7028101392595278,3.0671290000000004,2.1701379999999997,17.650400000000047,2931.426111112007
2025-06-04 21:00:00,30.55556,1.157407,0.6729272952891672,3.0671290000000004,2.256944,16.782399999999996,2931.4761111120074
2025-06-04 21:03:00,31.01852,1.2442130000000002,0.7028101392595285,3.125,2.228009,15.625,2931.5261111120076
2025-06-04 21:06:00,31.01852,1.2442130000000002,0.7028101392595285,3.2696749999999994,2.3726839999999996,17.07170000000002,2931.5761111120078
2025-06-04 21:09:00,32.52315,1.1863419999999998,0.6357206111534004,3.29861,2.4016210000000004,18.229100000000017,2931.626111112008
2025-06-04 21:12:00,30.55556,1.1863419999999998,0.7053542146215265,3.1828700000000003,2.3726850000000006,17.650500000000022,2931.676111112008
2025-06-04 21:15:00,31.53935,1.157407,0.6499859919679711,3.1539349999999997,2.3148150000000003,16.782399999999996,2931.7261111120083
2025-06-04 21:18:00,31.53935,1.157407,0.6499859919679711,3.1539349999999997,2.3148150000000003,15.9144,2931.7761111120085
2025-06-04 21:21:00,30.52662,1.157407,0.6729272952891677,3.125,2.3148150000000003,15.335699999999974,2931.8261111120087
2025-06-04 21:24:00,31.01852,1.1863419999999998,0.6829534580568557,3.0671290000000004,2.228009,17.36110000000002,2931.876111112009
2025-06-04 21:27:00,31.01852,1.1863419999999998,0.6829534580568557,3.0671290000000004,2.228009,13.888899999999978,2931.926111112009
2025-06-04 21:30:00,31.01852,1.2442130000000002,0.6791794420810883,3.1828700000000003,2.256945,15.914300000000026,2931.976111112009
2025-06-04 21:33:00,32.00232,1.1863419999999998,0.6829534580568563,3.2696749999999994,2.430555,18.22919999999999,2932.0261111120094
2025-06-04 21:36:00,31.01852,1.1284720000000004,0.640127227603709,3.2696749999999994,2.459491,16.782399999999996,2932.0761111120096
2025-06-04 21:39:00,31.53935,1.157407,0.672928074399016,3.1539349999999997,2.343751,16.492999999999995,2932.1261111120098
2025-06-04 21:42:00,31.42361,1.157407,0.6499867992071313,3.2696749999999994,2.430556,16.78230000000002,2932.17611111201
2025-06-04 21:45:00,31.27893,1.2442130000000002,0.6791786103886454,3.2696750000000003,2.343749,14.467600000000004,2932.22611111201
2025-06-04 21:48:00,31.53935,1.2442130000000002,0.6791786103886461,3.1539349999999997,2.228009,16.782399999999996,2932.2761111120103
2025-06-04 21:51:00,31.53935,1.157407,0.6499859919679711,3.125,2.2858800000000006,16.782399999999996,2932.3261111120105
2025-06-04 21:54:00,31.01852,1.157407,0.6499867992071306,3.1539350000000006,2.3148160000000004,16.492999999999995,2932.3761111120107
2025-06-04 21:57:00,30.06366,1.157407,0.6729272952891672,3.0381940000000007,2.228009,16.492999999999995,2932.426111112011
2025-06-04 22:00:00,31.01852,1.157407,0.6499859919679711,3.125,2.2858800000000006,13.888899999999978,2932.476111112011
2025-06-04 22:03:00,32.00232,1.1284720000000004,0.6628326612315452,3.0381940000000007,2.256944,15.914300000000026,2932.526111112011
2025-06-04 22:06:00,30.55556,1.157407,0.6729272952891677,3.0960650000000003,2.2858800000000006,15.914300000000026,2932.5761111120114
2025-06-04 22:09:00,32.52315,1.157407,0.6499867992071306,3.1539350000000006,2.3148160000000004,17.361099999999965,2932.6261111120116
2025-06-04 22:12:00,31.01852,1.1863419999999998,0.6597796461662173,3.125,2.256945,14.467600000000004,2932.6761111120118
2025-06-04 22:21:00,32.52315,1.1863419999999998,0.7053549765380038,3.327546,2.5173620000000003,18.22919999999999,2932.6761111120118
2025-06-04 22:24:00,31.01852,1.1863419999999998,0.6597804616422642,3.2696749999999994,2.4016210000000004,15.625,2932.6761111120118
2025-06-04 22:27:00,32.00232,1.1863419999999998,0.6597796461662173,3.327546,2.459491,15.9144,2932.6761111120118
2025-06-04 22:30:00,32.98611,1.1284720000000004,0.6628326612315457,3.211805,2.430555,17.939899999999966,2932.6761111120118
2025-06-04 22:33:00,31.01852,1.1284720000000004,0.6401264286917634,3.1539349999999997,2.34375,17.361099999999965,2932.6761111120118
2025-06-04 22:39:00,31.53935,1.273148,0.7356972075789513,3.211805,2.314814,17.36110000000002,2932.6761111120118
2025-06-04 22:42:00,31.01852,1.2152769999999995,0.715534579430109,3.2407399999999997,2.4016210000000004,16.203700000000026,2932.6761111120118
2025-06-04 22:45:00,32.00232,1.2152769999999995,0.6452075998876764,3.211805,2.2858800000000006,16.20369999999997,2932.6761111120118
2025-06-04 22:48:00,30.55556,1.2152769999999995,0.669509687333754,3.1828699999999994,2.2858800000000006,14.467600000000004,2932.6761111120118
2025-06-04 22:51:00,30.55556,1.2152769999999995,0.6929135417077312,3.1539349999999997,2.2858800000000006,16.20369999999997,2932.6761111120118
2025-06-04 22:54:00,30.55556,1.273148,0.7356979915260227,3.2407399999999997,2.34375,16.203700000000026,2932.6761111120118
2025-06-04 22:57:00,31.53935,1.273148,0.688788625166724,3.298609999999999,2.34375,15.625,2932.6761111120118
2025-06-04 23:00:00,32.00232,1.2152769999999995,0.6695105109597422,3.298609999999999,2.4016210000000004,17.361000000000047,2932.6761111120118
2025-06-04 23:03:00,30.55556,1.2152769999999995,0.6929135417077312,3.2407399999999997,2.3726850000000006,17.07170000000002,2932.6761111120118
2025-06-05 08:27:00,30.55556,2.2858790000000004,1.0287157278322137,4.484954000000001,2.546296,15.046199999999999,2932.6761111120118
2025-06-05 08:48:00,31.01852,2.228009,0.9814032577212242,4.2534730000000005,2.343750000000001,16.492999999999995,2932.6761111120118
2025-06-05 08:51:00,31.01852,2.083334,0.9394701297912107,4.079862,2.3148150000000003,17.93979999999999,2932.6761111120118
2025-06-05 09:06:00,30.55556,2.1990740000000004,1.0323572723996304,3.9641199999999994,2.141203999999999,14.467599999999976,2932.6761111120118
2025-06-05 09:09:00,31.97338,2.1990740000000004,1.0323562844671952,4.137732,2.3148150000000003,15.625,2932.6761111120118
2025-06-05 09:12:00,32.00232,2.1122690000000004,0.9775668219491324,4.137732,2.3726849999999997,15.9144,2932.6761111120118
2025-06-05 09:15:00,30.55556,2.0254630000000002,0.9224999173367934,4.0509260000000005,2.34375,15.9144,2932.6761111120118
2025-06-05 09:18:00,31.01852,2.170139,1.0236491510599572,3.993055,2.1990740000000004,14.178200000000004,2932.6761111120118
2025-06-05 09:24:00,30.06366,2.228009,0.9814053990200078,4.166666,2.256945000000001,14.757000000000005,2932.6761111120118
2025-06-05 09:27:00,31.01852,2.1701390000000007,0.9647120917807777,4.137732000000001,2.2858799999999997,15.046300000000002,2932.6761111120118
2025-06-05 09:30:00,31.01852,2.1122690000000004,0.9479119561835452,4.108796000000001,2.314814,15.3356,2932.6761111120118
2025-06-05 09:36:00,30.55556,2.1701390000000007,0.9647110337726044,3.993056,2.141203,15.335700000000003,2932.6761111120118
2025-06-05 09:39:00,30.55556,2.1701390000000007,0.9647110337726044,3.993056,2.141203,14.756900000000002,2932.6761111120118
2025-06-05 09:42:00,31.01852,2.1701390000000007,0.9647110337726044,3.993056,2.141203,16.782400000000024,2932.6761111120118
2025-06-05 09:51:00,31.01852,2.228009,1.0410370454020954,4.166666,2.3148150000000003,15.914299999999997,2932.6761111120118
