Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-05 09:54:00,31.53935,2.141204,0.9563268180149823,4.166666,2.343750000000001,16.492999999999995,2932.6761111120118
2025-06-05 09:57:00,30.55556,2.1701390000000007,0.9334406831204359,4.166666,2.2858799999999997,16.492999999999995,2932.6761111120118
2025-06-05 10:09:00,30.06366,2.1990740000000004,0.9730725108879897,4.108796,2.2280100000000003,14.467600000000004,2932.6761111120118
2025-06-05 10:12:00,31.53935,2.083334,0.9394701297912107,4.0509260000000005,2.2858790000000004,16.4931,2932.726111112012
2025-06-05 10:15:00,30.06366,2.083334,0.968944334127116,3.993055,2.256944,17.071799999999996,2932.776111112012
2025-06-05 10:18:00,30.06366,2.083334,0.9973492478889214,3.993055,2.2858790000000004,15.625,2932.8261111120123
2025-06-05 10:21:00,30.06366,2.170139,0.9334395783742403,4.0509260000000005,2.170139,14.467500000000001,2932.8761111120125
2025-06-05 10:24:00,30.06366,2.1122690000000004,0.9479130014104803,3.9641199999999994,2.170139,15.9144,2932.9261111120127
2025-06-05 10:27:00,31.01852,2.170139,0.9947282670678095,3.993055,2.170139,14.756900000000002,2932.976111112013
2025-06-05 10:30:00,30.55556,2.054399,0.9310007700386339,3.9641199999999994,2.228009,15.046300000000002,2933.026111112013
2025-06-05 10:33:00,31.01852,2.1990740000000004,1.0032652764297982,4.079862,2.2280100000000003,14.757000000000005,2933.076111112013
2025-06-05 10:36:00,32.00232,2.170139,0.9947282670678095,3.993055,2.170139,15.625,2933.1261111120134
2025-06-05 10:39:00,31.53935,2.054399,0.9309987054299469,3.935186,2.1990730000000003,16.203699999999998,2933.1761111120136
2025-06-05 10:42:00,30.55556,2.083334,0.9394711685748122,3.90625,2.141204000000001,14.467600000000004,2933.2261111120138
2025-06-05 10:45:00,30.55556,2.1122690000000004,0.9479130014104803,3.90625,2.1122690000000004,14.178200000000004,2933.276111112014
2025-06-05 10:48:00,31.53935,2.1990730000000003,1.0032649818305936,4.0509260000000005,2.1990750000000006,15.335700000000003,2933.326111112014
2025-06-05 10:51:00,33.44907,2.083334,0.9394701297912107,4.0509260000000005,2.2858790000000004,14.757000000000005,2933.3761111120143
2025-06-05 10:54:00,30.55556,2.1122690000000004,1.0061457018364997,3.993055,2.256944,13.310200000000009,2933.4261111120145
2025-06-05 10:57:00,32.98611,2.2569440000000007,0.9897122961673328,4.166666,2.2280100000000003,15.9144,2933.4761111120147
2025-06-05 11:00:00,32.98611,2.141204,0.9563257663806,4.108796000000001,2.2858790000000004,15.3356,2933.526111112015
2025-06-05 11:03:00,32.00232,2.1122690000000004,1.0061457018364997,4.050925,2.314814,15.046300000000002,2933.576111112015
2025-06-05 11:06:00,32.52315,2.228009,0.9814043283713756,4.108796000000001,2.1990740000000004,15.3356,2933.626111112015
2025-06-05 11:09:00,32.52315,2.1122690000000004,0.9775678273955178,4.050925,2.2858789999999996,15.625,2933.6761111120154
2025-06-05 11:12:00,32.00232,2.2569440000000007,0.9897112192476915,4.108796000000001,2.170139,14.178199999999975,2933.7261111120156
2025-06-05 11:15:00,33.96991,2.1990740000000004,0.9730725108879897,4.195601,2.3148150000000003,15.9144,2933.7761111120158
2025-06-05 11:18:00,32.52315,2.141204,0.9563257663806,4.166667,2.34375,13.310200000000009,2933.826111112016
2025-06-05 11:21:00,32.52315,2.141204,0.9563257663806,4.137732000000001,2.3148150000000003,15.046300000000002,2933.876111112016
2025-06-05 11:24:00,32.98611,2.141204,0.9563268180149823,4.02199,2.1990740000000004,15.914299999999997,2933.9261111120163
2025-06-05 11:27:00,31.53935,2.228009,1.0117769037049604,4.108796000000001,2.2280100000000003,13.888899999999978,2933.9761111120165
2025-06-05 11:30:00,33.44907,2.1701390000000007,0.9947272494821469,4.195602,2.3726849999999997,15.335699999999974,2934.0261111120167
2025-06-05 11:33:00,33.44907,2.170139,0.9947282670678095,4.07986,2.256944,16.203699999999998,2934.076111112017
2025-06-05 11:36:00,32.00232,2.1990740000000004,0.9730725108879897,4.050924999999999,2.170139,14.467600000000004,2934.126111112017
2025-06-05 11:39:00,32.00232,2.170139,0.9947282670678095,4.07986,2.256944,15.3356,2934.176111112017
2025-06-05 11:42:00,32.00232,2.170139,1.0236491510599572,4.050924999999999,2.256944,14.467700000000008,2934.2261111120174
2025-06-05 11:45:00,32.00232,2.1990740000000004,1.0323572723996304,4.195601,2.3726849999999997,14.757000000000005,2934.2761111120176
2025-06-05 11:48:00,32.98611,2.1990740000000004,0.9730714465434573,4.1377310000000005,2.256944,15.914299999999997,2934.3261111120178
2025-06-05 11:51:00,32.98611,2.256944,0.9897112192476912,4.166667,2.2280100000000003,15.046400000000006,2934.376111112018
2025-06-05 11:54:00,34.43287,2.170139,0.9647131497874554,4.195601,2.343750000000001,16.203699999999998,2934.426111112018
2025-06-05 11:57:00,32.52315,2.141204,0.9861622876242104,4.1377310000000005,2.34375,15.046300000000002,2934.4761111120183
2025-06-05 12:00:00,32.52315,2.1990740000000004,0.9730714465434573,4.166667,2.2858799999999997,14.467600000000004,2934.5261111120185
2025-06-05 12:03:00,32.52315,2.1701390000000007,0.9947282670678097,4.108796000000001,2.2858799999999997,14.467600000000004,2934.5761111120187
2025-06-05 12:06:00,32.52315,2.228009,1.0410370454020954,4.050925,2.1990740000000004,15.625,2934.626111112019
2025-06-05 12:09:00,33.96991,2.1701390000000007,0.9647120917807777,4.137732000000001,2.2858799999999997,14.467700000000008,2934.676111112019
2025-06-05 12:12:00,33.96991,2.141204,0.9861622876242104,4.108796000000001,2.3148150000000003,15.046300000000002,2934.726111112019
2025-06-05 12:15:00,33.96991,2.170139,0.9647110337726021,4.224538000000001,2.3726849999999997,14.467500000000001,2934.7761111120194
2025-06-05 12:18:00,33.96991,2.083334,0.9394701297912107,4.0509260000000005,2.2858790000000004,13.020899999999983,2934.8261111120196
2025-06-05 12:21:00,32.52315,2.054399,0.9885221917289693,3.9641199999999994,2.2858789999999996,14.178199999999975,2934.8761111120198
2025-06-05 12:24:00,32.98611,2.170139,0.9334406831204357,3.993055,2.1122690000000004,15.914299999999997,2934.92611111202
2025-06-05 12:27:00,33.44907,2.1122690000000004,0.9775678273955178,3.993055,2.2280089999999992,16.492999999999995,2934.97611111202
2025-06-05 12:30:00,34.43287,2.1122690000000004,1.0061447312291736,4.137732,2.4016200000000003,14.756900000000002,2935.0261111120203
2025-06-05 12:33:00,35.41666,2.1122690000000004,0.9479119561835452,4.079862,2.2858799999999997,16.203699999999998,2935.0761111120205
2025-06-05 12:36:00,33.96991,2.0254630000000002,0.8921872202662773,3.993055,2.256945,15.625,2935.1261111120207
2025-06-05 12:39:00,32.52315,2.1122690000000004,0.9775678273955178,3.993055,2.2280089999999992,15.3356,2935.176111112021
2025-06-05 12:42:00,32.52315,2.1122690000000004,0.9775668219491324,4.079862,2.3148150000000003,15.335700000000003,2935.226111112021
2025-06-05 12:45:00,34.43287,2.170139,0.9647120917807775,4.079862,2.2280100000000003,15.625,2935.276111112021
2025-06-05 12:48:00,35.41666,2.170139,0.9947262318951781,4.195603,2.3726849999999997,15.625,2935.3261111120214
2025-06-05 12:51:00,35.90857,2.083334,0.9689433348016588,4.137732,2.4016200000000003,14.756900000000002,2935.3761111120216
2025-06-05 12:54:00,33.96991,2.083334,0.9394701297912107,4.079862,2.3148150000000003,15.335700000000003,2935.4261111120218
2025-06-05 12:57:00,33.96991,2.054398,0.9309994444962639,4.0509260000000005,2.3148150000000003,14.467600000000004,2935.476111112022
2025-06-05 13:00:00,34.43287,2.1990730000000003,0.9730722224468817,4.07986,2.1990750000000006,15.046199999999999,2935.526111112022
2025-06-05 13:03:00,35.41666,2.1122690000000004,0.9479119561835452,4.0509260000000005,2.256944,15.335700000000003,2935.5761111120223
2025-06-05 13:06:00,35.41666,2.170139,1.0236491510599572,4.108796,2.3148150000000003,15.625,2935.6261111120225
2025-06-05 13:09:00,36.37153,2.083334,0.9394690910061477,4.224538000000001,2.4594899999999997,15.914300000000026,2935.6761111120227
2025-06-05 13:12:00,34.92477,2.083334,0.9087685432496676,4.195603,2.4016200000000003,14.467599999999976,2935.726111112023
2025-06-05 13:15:00,33.44907,2.1122690000000004,0.9775678273955178,3.993055,2.2280089999999992,15.046300000000002,2935.776111112023
2025-06-05 13:18:00,33.44907,2.1122690000000004,0.9479130014104803,3.9641199999999994,2.170139,15.3356,2935.826111112023
2025-06-05 13:21:00,33.44907,2.1122690000000004,0.9479130014104803,3.9641199999999994,2.170139,15.9144,2935.8761111120234
2025-06-05 13:24:00,33.44907,2.083334,0.9394701297912107,4.0509260000000005,2.2858790000000004,15.9144,2935.9261111120236
2025-06-05 13:27:00,34.43287,2.1990740000000004,1.0032642528230802,4.195603,2.343749999999999,14.757000000000005,2935.976111112024
2025-06-05 13:30:00,35.87963,2.170139,0.9647120917807775,4.253472,2.4016200000000003,15.9144,2936.026111112024
2025-06-05 13:33:00,35.41666,2.0254630000000002,0.9225009431227686,4.108796,2.4016210000000004,13.599599999999981,2936.076111112024
2025-06-05 13:36:00,32.98611,2.054399,0.9309997377350143,4.0509260000000005,2.314814,15.3356,2936.1261111120243
2025-06-05 13:39:00,32.52315,2.083334,0.9689433348016588,4.137732,2.4016200000000003,15.046300000000002,2936.1761111120245
2025-06-05 13:42:00,32.52315,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,15.625,2936.2261111120247
2025-06-05 13:45:00,34.43287,2.1122690000000004,0.9170186375395967,4.195603,2.3726849999999997,14.756900000000002,2936.276111112025
2025-06-05 13:48:00,31.53935,2.1122690000000004,0.9479130014104803,3.9641199999999994,2.170139,12.442099999999982,2936.326111112025
2025-06-05 13:51:00,33.44907,2.1122690000000004,0.9479130014104803,3.9641199999999994,2.170139,15.335700000000003,2936.3761111120252
2025-06-05 13:54:00,33.44907,2.1122690000000004,0.9775678273955178,3.993055,2.2280089999999992,15.335700000000003,2936.4261111120254
2025-06-05 13:57:00,33.44907,2.170139,1.0236491510599572,3.993055,2.1990740000000004,15.625,2936.4761111120256
2025-06-05 14:00:00,32.52315,2.054399,0.9310007700386339,3.9641199999999994,2.228009,15.9144,2936.526111112026
2025-06-05 14:03:00,32.52315,2.170139,1.0236491510599572,3.9641199999999994,2.170139,15.046400000000006,2936.576111112026
2025-06-05 14:06:00,33.44907,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,15.625,2936.626111112026
2025-06-05 14:09:00,32.98611,2.054399,0.900493123031452,4.108796,2.34375,15.914299999999997,2936.6761111120263
2025-06-05 14:12:00,32.52315,2.1122690000000004,0.9775678273955178,3.993055,2.2280089999999992,15.9144,2936.7261111120265
2025-06-05 14:15:00,32.52315,2.0833330000000005,0.9689440355890467,4.021990000000001,2.2858799999999997,15.625,2936.7761111120267
2025-06-05 14:18:00,33.44907,2.141203,0.9563244244397476,4.166667,2.343750000000001,17.07170000000002,2936.826111112027
2025-06-05 14:21:00,32.00232,1.938657,0.8968202450640835,4.0509260000000005,2.430556,15.625,2936.876111112027
2025-06-05 14:24:00,30.55556,2.054398,0.9309994444962639,4.021990000000001,2.2858790000000004,15.335700000000003,2936.9261111120272
2025-06-05 14:27:00,33.44907,2.054398,0.9004928364750253,4.07986,2.3148150000000003,18.22919999999999,2936.9761111120274
2025-06-05 14:30:00,33.44907,2.054398,0.9309994444962639,4.021990000000001,2.2858790000000004,13.02079999999998,2937.0261111120276
2025-06-05 14:33:00,30.55556,2.054398,0.960290937181061,3.964119,2.256944,13.599500000000006,2937.076111112028
2025-06-05 14:36:00,33.44907,2.054398,0.9602899440119064,4.108796,2.4016200000000003,15.9144,2937.126111112028
2025-06-05 14:39:00,32.00232,2.0254630000000002,0.9224999173367934,4.021990000000001,2.314814,15.625,2937.176111112028
2025-06-05 14:42:00,30.55556,2.0833330000000005,0.9689430362638016,4.108796,2.3726849999999997,14.467700000000008,2937.2261111120283
2025-06-05 14:45:00,30.55556,2.0833330000000005,0.9394698375494073,4.0509260000000005,2.2858799999999997,15.914299999999997,2937.2761111120285
2025-06-05 14:48:00,31.53935,2.0833330000000005,0.9973489433561669,3.9351839999999996,2.2280089999999992,15.914299999999997,2937.3261111120287
2025-06-05 14:51:00,32.52315,2.141203,1.0149118429866628,4.07986,2.3148150000000003,17.071799999999996,2937.376111112029
2025-06-05 14:54:00,33.44907,2.054398,0.931000476799659,4.07986,2.343750000000001,16.782399999999996,2937.426111112029
2025-06-05 14:57:00,32.52315,2.0254630000000002,0.9225009431227686,4.07986,2.3726850000000006,14.467599999999976,2937.4761111120292
2025-06-05 15:00:00,31.53935,2.0833330000000005,0.9394708763327853,3.9351839999999996,2.170139,15.3356,2937.5261111120294
2025-06-05 15:03:00,31.53935,2.054398,0.9885218861281339,3.9351839999999996,2.256944,15.914299999999997,2937.5761111120296
2025-06-05 15:06:00,33.96991,2.1990730000000003,0.9730711581025678,4.021990000000001,2.141204,15.335700000000003,2937.62611111203
2025-06-05 15:09:00,34.92477,2.0833330000000005,0.9689440355890467,3.964119,2.2280089999999992,16.4931,2937.67611111203
2025-06-05 15:12:00,33.44907,1.9965270000000004,0.9139713916902363,3.877314,2.1990750000000006,15.046300000000002,2937.72611111203
2025-06-05 15:15:00,30.55556,2.054398,1.3371807945358627,4.369213,3.125000000000001,15.9144,2937.7761111120303
2025-06-05 15:18:00,36.86343,2.256945,0.8894267924994883,5.439814,3.4143489999999996,15.625,2937.8261111120305
2025-06-05 15:21:00,36.37153,2.170139,1.051603881538616,5.410883999999999,3.645835000000001,16.203699999999998,2937.8761111120307
2025-06-05 15:24:00,37.81829,2.083334,0.8069493838623971,5.497684,3.6169000000000002,16.4931,2937.926111112031
2025-06-05 15:27:00,39.26505,2.2569440000000007,1.2331213492928006,6.4525440000000005,4.774309999999999,17.361099999999993,2937.976111112031
2025-06-05 15:30:00,42.6794,2.2858790000000004,0.6723186060466414,6.712964,4.513885,19.386599999999987,2938.0261111120312
2025-06-05 15:33:00,42.6794,2.2858790000000004,1.1415621705746648,7.0601840000000005,5.237265000000001,17.361099999999993,2938.0761111120314
2025-06-05 15:36:00,43.6632,2.1701390000000007,1.078709804584444,7.175924000000001,5.439815,19.965299999999985,2938.1261111120316
2025-06-05 15:39:00,41.23264,2.1701390000000007,0.9647046856921127,7.204864,5.3530050000000005,18.51849999999999,2938.176111112032
2025-06-05 15:42:00,39.26505,2.256944,0.9897144500020129,6.047449,4.108795,16.203699999999998,2938.226111112032
2025-06-05 15:45:00,39.32291,2.170139,0.964715265796315,5.902779000000001,4.05093,17.361099999999993,2938.276111112032
2025-06-05 15:48:00,37.35532,2.141204,0.6941824155108768,5.208329000000001,3.1828649999999996,16.493000000000023,2938.3261111120323
2025-06-05 15:51:00,33.96991,2.0254630000000002,0.9224999173367934,4.340277,2.633101,16.2038,2938.3761111120325
2025-06-05 15:54:00,31.01852,2.054398,0.9602889508414877,4.311343000000001,2.604166,15.046300000000002,2938.4261111120327
2025-06-05 15:57:00,33.96991,2.256944,0.9897122961673325,4.427083,2.4884270000000006,15.046300000000002,2938.476111112033
2025-06-05 16:00:00,32.52315,2.170139,0.9334395783742403,4.369212,2.4884249999999994,15.046199999999999,2938.526111112033
2025-06-05 16:03:00,32.98611,2.170139,0.9334395783742423,4.2534719999999995,2.3726850000000006,14.756900000000002,2938.5761111120332
2025-06-05 16:06:00,30.55556,2.1990739999999995,0.9730714465434571,4.195602,2.3148150000000003,16.203699999999998,2938.6261111120334
2025-06-05 16:09:00,30.55556,2.1990739999999995,0.9730714465434571,4.195602,2.3148150000000003,14.467599999999976,2938.6761111120336
2025-06-05 16:12:00,30.55556,2.141204,0.9563268180149823,4.050924999999999,2.228009,15.914299999999997,2938.726111112034
2025-06-05 16:18:00,31.53935,2.228009,1.0410370454020954,4.079859999999999,2.2280089999999992,15.914299999999997,2938.726111112034
2025-06-05 16:21:00,31.53935,2.228009,1.0117769037049604,4.108795,2.2280089999999992,15.914299999999997,2938.726111112034
2025-06-05 16:24:00,31.53935,2.1990740000000004,0.9730714465434573,4.166667,2.2858799999999997,15.625,2938.726111112034
2025-06-05 16:27:00,32.52315,2.1990739999999995,1.0323572723996302,4.224536,2.4016200000000003,14.756900000000002,2938.726111112034
2025-06-05 16:30:00,31.01852,2.2858789999999996,0.9979915029711668,4.311343,2.343750000000001,14.756900000000002,2938.726111112034
2025-06-05 16:33:00,31.01852,2.141204,0.9252439737813092,4.07986,2.228009,15.914299999999997,2938.726111112034
2025-06-05 16:39:00,31.53935,2.256944,0.9897112192476912,4.166667,2.2280100000000003,15.625,2938.726111112034
2025-06-05 16:42:00,31.01852,2.170139,0.9947282670678095,4.108795,2.2858789999999996,15.046199999999999,2938.776111112034
2025-06-05 16:45:00,30.06366,2.170139,1.0236491510599572,4.050924999999999,2.256944,15.914299999999997,2938.826111112034
2025-06-05 16:48:00,30.06366,2.1990740000000004,0.9730725108879897,4.050924999999999,2.170139,15.335700000000003,2938.8761111120343
2025-06-05 16:51:00,30.06366,2.1990739999999995,1.003265276429798,4.050926,2.1990740000000004,15.625,2938.9261111120345
2025-06-05 16:54:00,30.55556,2.2858789999999996,1.0583136059906315,4.079859999999999,2.170139,15.625,2938.9761111120347
2025-06-05 16:57:00,31.53935,2.2858789999999996,1.0583126010137534,4.2534719999999995,2.343750000000001,15.914299999999997,2939.026111112035
2025-06-05 17:00:00,32.52315,2.2858789999999996,0.9659704442950902,4.3402780000000005,2.343750000000001,16.492999999999995,2939.076111112035
2025-06-05 17:03:00,30.55556,2.170139,0.9647120917807775,4.195602,2.34375,14.756900000000002,2939.1261111120352
2025-06-05 17:06:00,30.55556,2.1990739999999995,0.9730714465434571,4.166666,2.2858790000000004,15.625,2939.1761111120354
2025-06-05 17:09:00,31.01852,2.2858789999999996,0.9979925861309112,4.166666,2.1990740000000004,14.467600000000004,2939.2261111120356
2025-06-05 17:12:00,30.55556,2.170139,0.9647131497874554,4.079859999999999,2.228009,15.9144,2939.276111112036
2025-06-05 17:15:00,30.49768,2.256944,1.0202605788935133,4.1377310000000005,2.2280100000000003,15.625,2939.326111112036
2025-06-05 17:18:00,32.00232,2.256944,0.9897101423265191,4.282408,2.343750000000001,15.625,2939.376111112036
2025-06-05 17:21:00,31.51042,2.141204,0.9563268180149823,4.195601,2.3726850000000006,16.203699999999998,2939.4261111120363
2025-06-05 17:24:00,30.55556,2.141204,0.9563257663806,4.1377310000000005,2.314814,15.046300000000002,2939.4761111120365
2025-06-05 17:27:00,31.01852,2.256944,0.9897101423265172,4.311343000000001,2.3726849999999997,15.046300000000002,2939.5261111120367
2025-06-05 17:30:00,32.00232,2.170139,0.964711033772604,4.282408,2.430555000000001,15.335599999999971,2939.576111112037
2025-06-05 17:33:00,31.01852,2.170139,0.9647120917807775,4.166667,2.3148150000000003,14.467599999999976,2939.626111112037
2025-06-05 17:48:00,30.06366,2.256944,1.0202605788935133,4.07986,2.170139,16.203700000000026,2939.626111112037
2025-06-05 17:51:00,30.06366,2.170139,1.0236491510599572,4.07986,2.2858790000000004,15.914300000000026,2939.626111112037
2025-06-05 17:57:00,31.53935,2.1990740000000004,0.9730703821974175,4.282408,2.4016200000000003,16.20369999999997,2939.626111112037
2025-06-05 18:00:00,31.53935,2.170139,0.964711033772604,4.282408,2.430555000000001,17.36110000000002,2939.626111112037
2025-06-05 18:12:00,30.55556,2.170139,0.9647131497874554,4.050924999999999,2.1990740000000004,15.04630000000003,2939.626111112037
2025-06-05 18:24:00,31.01852,2.256944,1.0202605788935133,4.1377310000000005,2.2280100000000003,16.492999999999995,2939.626111112037
2025-06-05 18:27:00,30.55556,2.141204,0.9861622876242104,4.07986,2.2858789999999996,15.625000000000028,2939.626111112037
2025-06-05 18:30:00,30.55556,2.170139,0.9947262318951781,4.282408,2.4594899999999997,15.914299999999969,2939.626111112037
2025-06-05 18:33:00,30.55556,2.1990740000000004,0.9730703821974175,4.282408,2.4016200000000003,16.49309999999997,2939.626111112037
2025-06-05 19:03:00,30.49768,2.170139,0.9947282670678095,4.07986,2.256944,15.625,2939.626111112037
2025-06-05 19:33:00,30.06366,2.1990739999999995,1.0032663000352,4.166666,2.3148150000000003,15.046299999999974,2939.626111112037
2025-06-05 19:51:00,30.41088,2.170139,0.9947282670678095,4.07986,2.256944,16.492999999999995,2939.626111112037
2025-06-05 20:00:00,30.06366,2.256944,1.0202595433451302,4.224537,2.3148150000000003,16.493100000000027,2939.626111112037
2025-06-05 20:03:00,30.06366,2.1990740000000004,1.0032652764297982,4.166667,2.3148150000000003,16.20369999999997,2939.626111112037
2025-06-05 20:06:00,30.06366,2.256944,0.9897122961673325,4.195601,2.256945000000001,14.757000000000005,2939.626111112037
2025-06-05 20:09:00,30.06366,2.1990740000000004,0.9416103297106423,4.1377310000000005,2.2280089999999992,15.625,2939.626111112037
2025-06-05 20:12:00,30.06366,2.1990740000000004,1.0323572723996304,4.050924999999999,2.2280089999999992,14.467600000000004,2939.626111112037
2025-06-05 20:15:00,30.06366,2.1990740000000004,1.0032652764297982,4.021991,2.170139,15.625000000000028,2939.626111112037
2025-06-05 20:18:00,31.01852,2.1122680000000003,0.977567529870594,4.07986,2.3148149999999994,17.071699999999993,2939.626111112037
2025-06-05 23:00:00,30.06366,2.1701390000000007,0.9647120917807777,4.137732000000001,2.2858799999999997,14.467599999999976,2939.626111112037
2025-06-06 07:15:00,30.55556,2.228009,1.0117758741121978,4.079862,2.1990750000000006,15.04630000000003,2939.626111112037
2025-06-06 07:18:00,31.53935,2.083334,0.9087707120550798,4.108796,2.3148150000000003,14.756900000000002,2939.6761111120372
2025-06-06 07:21:00,30.06366,2.083334,0.9973492478889214,3.9641199999999994,2.256944,14.467500000000001,2939.7261111120374
2025-06-06 07:24:00,30.06366,2.1122690000000004,0.9479130014104803,4.108796,2.3148150000000003,14.467600000000004,2939.7761111120376
2025-06-06 07:27:00,31.01852,2.1990740000000004,0.9730725108879897,4.108796,2.2280100000000003,14.75690000000003,2939.826111112038
2025-06-06 07:30:00,31.53935,2.083334,0.9689433348016588,4.137732,2.4016200000000003,13.888899999999978,2939.876111112038
2025-06-06 07:33:00,30.55556,2.1122690000000004,0.9170197287619273,4.137732,2.3148150000000003,14.756999999999977,2939.926111112038
2025-06-06 07:36:00,30.55556,2.1122690000000004,0.9775658165014618,4.195603,2.430554999999999,16.493100000000027,2939.9761111120383
2025-06-06 07:39:00,31.53935,2.170139,0.9647120917807775,4.253472,2.4016200000000003,14.756900000000002,2940.0261111120385
2025-06-06 07:42:00,31.01852,2.083334,0.9394711685748122,4.108796,2.343750000000001,16.4931,2940.0761111120387
2025-06-06 07:45:00,30.78703,2.054399,0.9309997377350143,4.0509260000000005,2.314814,15.9144,2940.126111112039
2025-06-06 07:48:00,31.01852,2.170139,1.0236491510599572,3.993055,2.1990740000000004,15.3356,2940.176111112039
2025-06-06 07:51:00,32.52315,2.170139,1.0236491510599572,4.282408,2.4884270000000006,15.914299999999997,2940.2261111120392
2025-06-06 07:54:00,33.44907,2.083334,0.9087685432496676,4.195603,2.4016200000000003,15.625,2940.2761111120394
2025-06-06 07:57:00,32.00232,2.170139,0.9647120917807775,4.0509260000000005,2.1990740000000004,13.888900000000007,2940.3261111120396
2025-06-06 08:00:00,32.46528,2.083334,0.968944334127116,3.993055,2.256944,14.467599999999976,2940.37611111204
2025-06-06 08:03:00,33.44907,2.1122690000000004,1.0061457018364997,3.993055,2.256944,15.046199999999999,2940.42611111204
2025-06-06 08:06:00,34.43287,2.1990740000000004,0.9416103297106441,4.137732,2.2280100000000003,14.467600000000004,2940.47611111204
2025-06-06 08:09:00,33.44907,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,14.178300000000007,2940.5261111120403
2025-06-06 08:12:00,35.41666,2.170139,0.9647110337726021,4.224538000000001,2.3726849999999997,15.914299999999997,2940.5761111120405
2025-06-06 08:15:00,33.96991,2.0254630000000002,0.9224988915493822,4.195603,2.4884260000000005,15.046300000000002,2940.6261111120407
2025-06-06 08:18:00,33.44907,2.170139,0.964711033772604,4.195603,2.343750000000001,16.203699999999998,2940.676111112041
2025-06-06 08:21:00,34.43287,2.1122690000000004,0.9775668219491324,4.137732,2.3726849999999997,16.4931,2940.726111112041
2025-06-06 08:24:00,35.41666,2.1122690000000004,0.9775668219491324,4.340278,2.5752309999999996,17.071799999999996,2940.7761111120412
2025-06-06 08:27:00,35.90857,2.054399,0.9309997377350143,4.369213,2.633101,17.361099999999993,2940.8261111120414
2025-06-06 08:30:00,33.96991,2.1122690000000004,0.9775668219491324,4.398148,2.633101,15.625,2940.8761111120416
2025-06-06 08:33:00,34.43287,2.1701390000000007,0.9947272494821469,4.3402780000000005,2.517361,15.046300000000002,2940.926111112042
2025-06-06 08:36:00,34.43287,2.1701390000000007,0.9947272494821469,4.3402780000000005,2.517361,15.3356,2940.976111112042
2025-06-06 08:39:00,34.43287,2.1701390000000007,0.9647120917807777,4.311342000000001,2.4594899999999997,16.2038,2941.026111112042
2025-06-06 08:42:00,34.43287,2.1122690000000004,0.9479119561835452,4.311342000000001,2.51736,16.7825,2941.0761111120423
2025-06-06 08:45:00,34.43287,2.228009,1.0410370454020954,4.3402780000000005,2.4884270000000006,15.046300000000002,2941.1261111120425
2025-06-06 08:48:00,35.41666,2.141204,0.9563247147447322,4.282408000000001,2.4594899999999997,16.493000000000023,2941.1761111120427
2025-06-06 08:51:00,32.52315,2.141204,0.9563247147447341,4.2534730000000005,2.430555000000001,15.9144,2941.226111112043
2025-06-06 08:54:00,33.44907,2.1701390000000007,0.9947262318951783,4.282408000000001,2.4594899999999997,15.3356,2941.276111112043
2025-06-06 08:57:00,34.92477,2.228009,1.0693179409989906,4.456019,2.633102,15.625,2941.3261111120432
2025-06-06 09:00:00,35.8507,2.1122690000000004,0.9479119561835452,4.542824,2.748842,15.625,2941.3761111120434
2025-06-06 09:03:00,34.43287,2.141204,0.8927068831421764,4.4270830000000005,2.546296000000001,16.782399999999996,2941.4261111120436
2025-06-06 09:06:00,35.41666,2.2858790000000004,0.9979915029711651,4.282408000000001,2.3148149999999994,14.178300000000007,2941.476111112044
2025-06-06 09:09:00,36.86343,2.141204,0.986160264557145,4.2534730000000005,2.4594899999999997,14.467600000000004,2941.526111112044
2025-06-06 09:12:00,36.86343,2.1701390000000007,0.9647110337726024,4.282408000000001,2.430554999999999,15.046300000000002,2941.576111112044
2025-06-06 09:15:00,36.86343,2.1701390000000007,0.9647110337726024,4.282408000000001,2.430554999999999,15.625,2941.6261111120443
2025-06-06 09:18:00,36.86343,2.141204,0.9563247147447341,4.2534730000000005,2.430555000000001,14.756999999999977,2941.6761111120445
2025-06-06 09:21:00,35.61921,2.1122690000000004,1.0061447312291736,4.195602,2.4594900000000006,14.467600000000004,2941.7261111120447
2025-06-06 09:24:00,33.96991,2.228009,1.0117748445181092,4.282408000000001,2.4016200000000003,15.625,2941.776111112045
2025-06-06 09:27:00,36.86343,2.083334,0.9394690910061477,4.224538000000001,2.4594899999999997,14.756900000000002,2941.826111112045
2025-06-06 09:30:00,35.90857,2.1122690000000004,0.9479130014104803,4.340278,2.546297,15.914299999999997,2941.8761111120452
2025-06-06 09:33:00,36.86343,2.170139,0.9947272494821464,4.282408,2.4594910000000008,16.492999999999995,2941.9261111120454
2025-06-06 09:36:00,36.37153,2.054399,0.9310007700386339,4.340278,2.6041670000000003,16.203700000000026,2941.9761111120456
2025-06-06 09:39:00,35.41666,2.170139,0.9647131497874554,4.340278,2.4884270000000006,15.046299999999974,2942.026111112046
2025-06-06 09:42:00,37.35532,2.1122690000000004,0.9479119561835452,4.369213,2.5752309999999996,15.335700000000003,2942.076111112046
2025-06-06 09:45:00,34.43287,1.967593,0.905410073895954,4.224538000000001,2.5752309999999996,15.625,2942.126111112046
2025-06-06 09:48:00,32.52315,2.054399,0.9602902435829802,4.340278,2.633101,14.46750000000003,2942.1761111120463
2025-06-06 09:51:00,32.00232,2.083334,0.9689433348016588,4.282408,2.546296000000001,17.36110000000002,2942.2261111120465
2025-06-06 09:54:00,32.98611,2.228009,0.9814043283713756,4.253472,2.34375,15.914399999999972,2942.2761111120467
2025-06-06 09:57:00,33.44907,2.0833330000000005,0.9394687987645676,4.195602000000001,2.430554999999999,15.914399999999972,2942.326111112047
2025-06-06 10:00:00,34.43287,2.0833330000000005,0.9973489433561669,4.253472,2.546297,15.9144,2942.376111112047
2025-06-06 10:03:00,34.43287,2.141203,0.9563265277095542,4.311342,2.4884270000000006,15.625,2942.4261111120472
2025-06-06 10:06:00,33.96991,2.0254630000000002,0.9516066568689454,4.253472,2.5752310000000005,16.782399999999996,2942.4761111120474
2025-06-06 10:09:00,32.98611,2.0254630000000002,0.9516066568689454,4.311342,2.633101,16.4931,2942.5261111120476
2025-06-06 10:12:00,33.44907,2.1701380000000006,0.9647118024164698,4.2245360000000005,2.3726849999999997,15.914299999999997,2942.576111112048
2025-06-06 10:15:00,34.43287,2.054398,0.931000476799659,4.311342,2.5752320000000006,16.4931,2942.626111112048
2025-06-06 10:18:00,31.01852,1.9965270000000004,0.8838505977202602,4.195602000000001,2.4884260000000005,13.31019999999998,2942.676111112048
2025-06-06 10:21:00,32.98611,2.170139,1.0236481688705308,4.137732,2.343750000000001,15.046399999999977,2942.7261111120483
2025-06-06 10:24:00,32.98611,2.1122690000000004,0.9775668219491324,4.137732,2.3726849999999997,15.625000000000028,2942.7761111120485
2025-06-06 10:27:00,32.98611,2.083334,0.9689433348016588,4.137732,2.4016200000000003,14.756999999999977,2942.8261111120487
2025-06-06 10:30:00,32.98611,2.083334,0.9973492478889214,4.108796,2.4016200000000003,16.782400000000024,2942.876111112049
2025-06-06 10:33:00,33.44907,2.256945,0.989711505891957,4.253472,2.314814,15.3356,2942.926111112049
2025-06-06 10:36:00,35.41666,2.1990740000000004,0.9730714465434573,4.253472,2.3726849999999997,15.335700000000003,2942.9761111120492
2025-06-06 10:39:00,35.41666,2.0833330000000005,0.9394687987645695,4.166667,2.4016200000000003,15.046300000000002,2943.0261111120494
2025-06-06 10:42:00,35.90857,2.054398,0.9885218861281339,4.2245360000000005,2.546296000000001,15.046300000000002,2943.0761111120496
2025-06-06 10:45:00,35.90857,2.0833330000000005,0.9394698375494073,4.2245360000000005,2.4594899999999997,14.467599999999976,2943.12611111205
2025-06-06 10:48:00,35.90857,2.141203,0.9252414940422584,4.253472,2.4016200000000003,14.467599999999976,2943.17611111205
2025-06-06 10:51:00,36.86343,2.0833330000000005,0.9394687987645676,4.195602000000001,2.430554999999999,15.914299999999997,2943.22611111205
2025-06-06 10:54:00,36.86343,1.9965270000000004,0.942892261621041,4.108796,2.459491,16.203699999999998,2943.2761111120503
2025-06-06 10:57:00,35.41666,2.0833330000000005,0.9394687987645695,4.166667,2.4016200000000003,16.492999999999995,2943.3261111120505
2025-06-06 11:00:00,37.35532,2.141203,0.9563244244397476,4.166667,2.343750000000001,15.9144,2943.3761111120507
2025-06-06 11:03:00,37.35532,2.083334,0.9973492478889214,4.253472,2.546296000000001,16.782400000000024,2943.426111112051
2025-06-06 11:06:00,37.35532,2.170139,0.9947282670678095,4.369213,2.546297,17.071699999999993,2943.476111112051
2025-06-06 11:09:00,37.35532,2.054399,0.9310007700386339,4.340278,2.6041670000000003,16.492999999999995,2943.5261111120512
2025-06-06 11:12:00,35.90857,2.1122690000000004,0.9170186375395967,4.282408,2.4594899999999997,15.914299999999997,2943.5761111120514
2025-06-06 11:15:00,34.43287,2.1122690000000004,0.9479109109551364,4.224538000000001,2.430554999999999,15.9144,2943.6261111120516
2025-06-06 11:18:00,33.44907,2.083334,0.9394690910061496,4.195603,2.430555000000001,14.757000000000005,2943.676111112052
2025-06-06 11:21:00,32.00232,2.1122690000000004,0.9775668219491324,4.137732,2.3726849999999997,17.36110000000002,2943.726111112052
2025-06-06 11:24:00,31.01852,2.054398,0.9309984121914193,4.195602000000001,2.4594899999999997,15.046300000000002,2943.776111112052
2025-06-06 11:27:00,31.01852,2.054399,0.9309987054299451,4.224538000000001,2.4884249999999994,16.20369999999997,2943.8261111120523
2025-06-06 11:30:00,30.55556,2.083334,0.9689433348016588,4.137732,2.4016200000000003,15.335699999999974,2943.8761111120525
2025-06-06 11:36:00,32.00232,2.1122690000000004,0.9775678273955178,4.369213,2.6041669999999995,17.07170000000002,2943.8761111120525
2025-06-06 11:39:00,32.00232,2.083334,0.9689433348016588,4.282408,2.546296000000001,16.203700000000026,2943.8761111120525
2025-06-06 11:42:00,30.55556,2.083334,0.9394690910061496,4.195603,2.430555000000001,15.625,2943.8761111120525
2025-06-06 12:00:00,30.06366,2.170139,1.0236491510599572,4.253472,2.4594910000000008,15.3356,2943.8761111120525
2025-06-06 12:06:00,30.55556,2.141204,1.0149101926146162,4.456019,2.6909710000000002,15.335700000000031,2943.8761111120525
2025-06-06 12:15:00,30.55556,2.170139,0.964711033772604,4.195603,2.343750000000001,14.757000000000005,2943.8761111120525
2025-06-06 12:18:00,31.01852,2.083334,0.9689433348016588,4.137732,2.4016200000000003,15.335699999999974,2943.8761111120525
2025-06-06 12:24:00,31.36574,2.054398,0.9602899440119064,4.108796,2.4016200000000003,16.492999999999995,2943.8761111120525
2025-06-06 12:27:00,30.55556,2.0833330000000005,0.9394687987645695,4.166667,2.4016200000000003,15.914300000000026,2943.8761111120525
2025-06-06 12:36:00,30.06366,2.141203,0.9563244244397459,4.195602000000001,2.3726849999999997,14.178200000000004,2943.8761111120525
2025-06-06 12:39:00,31.53935,2.141203,0.9563265277095542,4.311342,2.4884270000000006,16.782399999999996,2943.9261111120527
2025-06-06 12:42:00,31.01852,2.054398,0.9602899440119064,4.253472,2.546296000000001,15.04630000000003,2943.976111112053
2025-06-06 12:45:00,31.01852,2.083334,0.9394690910061477,4.224538000000001,2.4594899999999997,14.756899999999973,2944.026111112053
2025-06-06 12:48:00,31.01852,2.083334,0.9394690910061496,4.195603,2.430555000000001,15.9144,2944.0761111120532
2025-06-06 12:51:00,31.53935,2.170139,0.9947272494821464,4.137732,2.3148150000000003,15.3356,2944.1261111120534
2025-06-06 12:54:00,31.01852,2.054398,0.9309984121914212,4.166667,2.430555000000001,16.492999999999995,2944.1761111120536
2025-06-06 12:57:00,32.52315,2.0254629999999993,0.9224988915493803,4.079862,2.3726849999999997,14.757000000000005,2944.226111112054
2025-06-06 13:00:00,33.96991,1.5914350000000006,0.7910525646470239,3.7615740000000004,2.4884259999999996,15.914299999999969,2944.276111112054
2025-06-06 13:03:00,35.90857,1.157407,0.6499859919679705,3.2407400000000006,2.4016200000000003,15.335700000000031,2944.326111112054
2025-06-06 13:06:00,36.86343,1.0416669999999995,0.6101278194785732,3.2986109999999993,2.5752320000000006,17.36110000000002,2944.3761111120543
2025-06-06 13:09:00,35.87963,1.186343,0.7053553295163084,3.385416,2.5752310000000005,17.07170000000002,2944.4261111120545
2025-06-06 13:12:00,34.43287,1.475695,0.7545384834174537,3.616898,2.4594899999999997,15.046299999999974,2944.4761111120547
2025-06-06 13:15:00,34.43287,1.5914359999999999,0.8172568698841706,3.732640000000001,2.4884250000000003,15.625,2944.526111112055
2025-06-06 13:18:00,33.44907,1.7361109999999993,0.835760968207374,3.819444,2.4016200000000003,17.650400000000047,2944.576111112055
2025-06-06 13:21:00,34.43287,1.6782409999999999,0.8448045323592813,3.8483799999999997,2.517361,14.75690000000003,2944.6261111120552
2025-06-06 13:24:00,35.41666,1.5914359999999999,0.8172568698841706,3.732640000000001,2.4884250000000003,15.914300000000026,2944.6761111120554
2025-06-06 13:27:00,33.96991,1.5046300000000006,0.8140224303737191,3.6747690000000004,2.546297,14.757000000000005,2944.7261111120556
2025-06-06 13:30:00,34.92477,1.4178239999999995,0.7360066452225169,3.587962,2.4884250000000003,14.757000000000005,2944.776111112056
2025-06-06 13:33:00,34.92477,1.4178239999999995,0.7850566164350993,3.587962,2.546296000000001,15.335700000000031,2944.826111112056
2025-06-06 13:36:00,34.43287,1.5046289999999996,0.7371324327707637,3.6747679999999994,2.4594910000000008,16.493100000000027,2944.876111112056
2025-06-06 13:39:00,35.41666,1.5046289999999996,0.7637325201272417,3.530093,2.343750000000001,17.361199999999997,2944.9261111120563
2025-06-06 13:42:00,35.27199,1.4467590000000001,0.7452954644213309,3.4722230000000005,2.343750000000001,16.49309999999997,2944.9761111120565
2025-06-06 13:45:00,34.43287,1.3310190000000004,0.707834963180378,3.501158000000001,2.4884249999999994,16.20369999999997,2945.0261111120567
2025-06-06 13:48:00,34.43287,1.359954,0.7654838587621347,3.5300920000000007,2.546296000000001,17.650400000000047,2945.076111112057
2025-06-06 13:51:00,35.41666,1.4178239999999995,0.7360066452225169,3.501157,2.4016200000000003,15.625,2945.126111112057
2025-06-06 13:54:00,36.19791,1.3310189999999995,0.75561237318474,3.645834,2.6909710000000002,17.361099999999965,2945.1761111120572
2025-06-06 13:57:00,36.19791,1.359954,0.717278753284561,3.5879629999999993,2.546297,17.071799999999996,2945.2261111120574
2025-06-06 14:00:00,35.41666,1.359954,0.717278753284561,3.616898,2.5752320000000006,18.22909999999996,2945.2761111120576
2025-06-06 14:03:00,36.37153,1.359954,0.7172778901075253,3.6458330000000005,2.604166,17.650400000000047,2945.326111112058
2025-06-06 14:06:00,36.37153,1.3888890000000007,0.7514046880920845,3.616898,2.5752309999999996,16.203700000000026,2945.376111112058
2025-06-06 14:09:00,36.37153,1.3888890000000007,0.7514046880920845,3.5590280000000005,2.517361,17.361199999999968,2945.426111112058
2025-06-06 14:12:00,34.43287,1.359954,0.7172778901075253,3.5300920000000007,2.4884250000000003,16.20360000000005,2945.4761111120583
2025-06-06 14:15:00,34.43287,1.4178239999999995,0.7850566164350993,3.587962,2.546296000000001,17.939800000000048,2945.5261111120585
2025-06-06 14:18:00,34.43287,1.4467599999999994,0.7704610598435514,3.5590289999999998,2.4594899999999997,16.782400000000052,2945.5761111120587
2025-06-06 14:21:00,34.43287,1.475695,0.7799150734728182,3.645834,2.517361,17.071799999999996,2945.626111112059
2025-06-06 14:24:00,34.43287,1.475695,0.754537589883908,3.616899000000001,2.4594899999999997,16.493000000000052,2945.676111112059
2025-06-06 14:27:00,34.92477,1.5914350000000006,0.817256550351145,3.616899000000001,2.3726849999999997,15.335699999999974,2945.7261111120592
2025-06-06 14:30:00,35.90857,1.6203700000000003,0.8000737195457504,3.819445,2.5173619999999994,16.782399999999996,2945.7761111120594
2025-06-06 14:33:00,36.86343,1.5046299999999997,0.7637337380894563,3.819445,2.633102,16.782399999999996,2945.8261111120596
2025-06-06 14:36:00,36.37153,1.649305,0.8090550535297375,3.819444,2.4884270000000006,18.22920000000002,2945.87611111206
2025-06-06 14:39:00,35.90857,1.5335650000000003,0.7986777577069873,3.7615740000000004,2.5752310000000005,17.361099999999993,2945.92611111206
2025-06-06 14:42:00,34.43287,1.5914350000000006,0.791053487538871,3.819444,2.546297,16.782400000000024,2945.97611111206
2025-06-06 14:45:00,36.37153,1.5914350000000006,0.7910525646470239,3.8483790000000004,2.5752309999999996,17.361099999999993,2946.0261111120603
2025-06-06 14:48:00,35.90857,1.5046299999999997,0.7637337380894563,3.790509,2.604166,16.492999999999995,2946.0761111120605
2025-06-06 14:51:00,35.41666,1.475695,0.7545384834174537,3.6747680000000003,2.51736,15.914299999999997,2946.1261111120607
2025-06-06 14:54:00,34.92477,1.649305,0.861341431017619,3.7615740000000004,2.4884270000000006,16.493000000000023,2946.176111112061
2025-06-06 14:57:00,36.86343,1.5914350000000006,0.7910525646470239,3.8483790000000004,2.5752309999999996,17.361000000000047,2946.226111112061
2025-06-06 15:00:00,35.90857,1.5335650000000003,0.7728837047316442,3.7326380000000006,2.51736,16.20369999999997,2946.2761111120612
2025-06-06 15:03:00,34.4618,1.6782409999999999,0.8179941304301265,3.7037050000000002,2.343750000000001,16.782399999999996,2946.3261111120614
2025-06-06 15:06:00,34.43287,1.6203710000000004,0.8000740306085757,3.8773150000000003,2.5752309999999996,17.07170000000002,2946.3761111120616
2025-06-06 15:09:00,33.44907,1.5625010000000001,0.7819899086962968,3.8773150000000003,2.633101,16.493100000000027,2946.426111112062
2025-06-06 15:12:00,32.52315,1.6493060000000002,0.8356647589996895,4.0509260000000005,2.748843,17.650499999999965,2946.476111112062
2025-06-06 15:15:00,33.44907,1.6493060000000002,0.8356647589996895,4.108796,2.8067129999999993,18.807900000000018,2946.526111112062
2025-06-06 15:18:00,33.44907,1.6203709999999996,0.8000740306085754,3.90625,2.604166,17.361099999999965,2946.5761111120623
2025-06-06 15:21:00,30.55556,1.5335650000000003,0.7728837047316442,3.7615740000000004,2.546296,16.492999999999995,2946.6261111120625
2025-06-06 15:24:00,32.98611,1.5914359999999999,0.7910528771364523,3.7615740000000004,2.4884250000000003,16.782399999999996,2946.6761111120627
2025-06-06 15:27:00,31.53935,1.5914359999999999,0.7910528771364523,3.7615740000000004,2.4884250000000003,17.071799999999996,2946.726111112063
2025-06-06 15:30:00,31.53935,1.6203710000000004,0.8000731005176568,3.7037050000000002,2.4016200000000003,17.071799999999996,2946.776111112063
2025-06-06 15:33:00,32.52315,1.649305,0.8090531790621107,3.703704000000001,2.3726849999999997,16.49309999999997,2946.8261111120632
2025-06-06 15:36:00,32.46528,1.5625,0.8330871453189352,3.7326380000000006,2.546296000000001,17.650500000000022,2946.8761111120634
2025-06-06 15:39:00,32.52315,1.649305,0.8090550535297375,3.819444,2.4884270000000006,17.650500000000022,2946.9261111120636
2025-06-06 15:42:00,34.43287,1.6782400000000006,0.8179957107655421,3.819444,2.459492,17.361199999999997,2946.976111112064
2025-06-06 15:45:00,32.00232,1.5046299999999997,0.8379435183936095,3.819445,2.719907,16.20369999999997,2947.026111112064
2025-06-06 15:48:00,33.44907,1.475695,0.7799159347170628,3.790509,2.6620369999999998,17.36110000000002,2947.076111112064
2025-06-06 15:51:00,32.46528,1.5046299999999997,0.8140207510157527,3.819445,2.6909710000000002,15.914299999999969,2947.1261111120643
2025-06-06 15:54:00,32.52315,1.5335650000000003,0.798678633026888,3.9351850000000006,2.748843,14.46769999999998,2947.1761111120645
2025-06-06 15:57:00,33.44907,1.5625,0.8079907472799359,3.9641200000000003,2.748843,16.49309999999997,2947.2261111120647
2025-06-06 16:00:00,33.44907,1.475695,0.7799142122275297,3.819445000000001,2.6909710000000002,16.782399999999996,2947.276111112065
2025-06-06 16:03:00,32.00232,1.4467600000000003,0.7452966706827377,3.6458330000000005,2.51736,16.20369999999997,2947.326111112065
2025-06-06 16:06:00,32.00232,1.5335650000000003,0.798678633026888,3.790509,2.6041669999999995,17.93979999999999,2947.3761111120652
2025-06-06 16:09:00,33.44907,1.5335650000000003,0.7728846130608654,3.7615739999999995,2.546297,17.361099999999965,2947.4261111120654
2025-06-06 16:12:00,32.52315,1.5046299999999997,0.7893190457913243,3.6458340000000007,2.4884250000000003,15.04630000000003,2947.4761111120656
2025-06-06 16:15:00,30.55556,1.475695,0.754537589883908,3.6458340000000007,2.4884249999999994,15.625,2947.526111112066
2025-06-06 16:18:00,33.44907,1.5914349999999997,0.8172574395227982,3.90625,2.6620370000000007,15.914299999999969,2947.576111112066
2025-06-06 16:21:00,34.43287,1.5046299999999997,0.7637346390503814,3.9641199999999994,2.7777780000000005,17.93979999999999,2947.626111112066
2025-06-06 16:24:00,32.98611,1.5046299999999997,0.7637337380894563,3.790509,2.604166,17.93979999999999,2947.6761111120663
2025-06-06 16:27:00,31.53935,1.5335650000000003,0.7986777577069873,3.703704,2.517361,16.782399999999996,2947.7261111120665
2025-06-06 16:30:00,32.98611,1.649305,0.8356635395804,3.819444,2.517361,18.22919999999999,2947.7761111120667
2025-06-06 16:33:00,32.98611,1.6203710000000004,0.8000740306085757,3.906251,2.6041669999999995,18.22919999999999,2947.826111112067
2025-06-06 16:36:00,32.98611,1.5914359999999999,0.8172577590560616,3.8483799999999997,2.604166,17.071799999999996,2947.876111112067
2025-06-06 16:39:00,32.52315,1.5914359999999999,0.8172586482268626,3.90625,2.6620369999999998,16.49309999999997,2947.9261111120672
2025-06-06 16:42:00,32.52315,1.6493060000000002,0.8613400089771441,3.935186,2.6620359999999996,15.9144,2947.9761111120674
2025-06-06 16:45:00,32.46528,1.6203709999999996,0.8264819492231974,3.819445,2.546296000000001,17.650500000000022,2948.0261111120676
2025-06-06 16:48:00,32.98611,1.7071759999999996,0.82689599453207,3.73264,2.343750000000001,14.178299999999979,2948.076111112068
2025-06-06 16:51:00,32.98611,1.6782409999999999,0.8448045323592813,3.8483799999999997,2.517361,15.3356,2948.126111112068
2025-06-06 16:54:00,33.96991,1.6493059999999993,0.8090544259685089,3.9641209999999996,2.633102,16.49309999999997,2948.176111112068
2025-06-06 16:57:00,33.96991,1.6203709999999996,0.8000740306085754,3.90625,2.604166,18.518500000000017,2948.2261111120683
2025-06-06 17:00:00,33.44907,1.6203709999999996,0.8000740306085754,3.790509,2.4884250000000003,15.625,2948.2761111120685
2025-06-06 17:03:00,33.44907,1.6203710000000004,0.8000740306085757,3.8773150000000003,2.5752309999999996,17.36110000000002,2948.3261111120687
2025-06-06 17:06:00,34.17245,1.5914359999999999,0.7638007077723954,3.8773150000000003,2.5752320000000006,17.361099999999965,2948.376111112069
2025-06-06 17:09:00,32.98611,1.5625010000000001,0.8079893037856751,3.732640000000001,2.51736,17.07170000000002,2948.426111112069
2025-06-06 17:12:00,31.53935,1.5914359999999999,0.7910519542431073,3.732640000000001,2.4594899999999997,16.782399999999996,2948.4761111120692
2025-06-06 17:15:00,31.53935,1.6782409999999999,0.8179941304301248,3.732640000000001,2.3726849999999997,14.757000000000005,2948.5261111120694
2025-06-06 17:18:00,33.44907,1.5914350000000006,0.817256550351145,3.703704000000001,2.4594899999999997,17.650500000000022,2948.5761111120696
2025-06-06 17:21:00,33.44907,1.5625,0.7819886791027115,3.703704000000001,2.4594899999999997,15.625,2948.62611111207
2025-06-06 17:24:00,32.52315,1.649305,0.861341431017619,3.7326380000000006,2.4594910000000008,16.782399999999996,2948.67611111207
2025-06-06 17:27:00,34.43287,1.5914350000000006,0.817258328693362,3.993055000000001,2.748843,18.807900000000018,2948.72611111207
2025-06-06 17:30:00,34.43287,1.5625,0.7819895947429235,3.993055000000001,2.7488420000000007,16.782399999999996,2948.7761111120703
2025-06-06 17:33:00,31.53935,1.5914350000000006,0.7910525646470239,3.8773150000000003,2.6041669999999995,15.9144,2948.8261111120705
2025-06-06 17:36:00,32.52315,1.5914350000000006,0.791053487538871,3.819444,2.546297,16.2038,2948.8761111120707
2025-06-06 17:39:00,32.52315,1.649305,0.8090550535297375,3.819444,2.4884270000000006,16.493100000000027,2948.926111112071
2025-06-06 17:42:00,33.96991,1.5046299999999997,0.73713180351193,3.703704,2.4884250000000003,17.361199999999997,2948.976111112071
2025-06-06 17:45:00,32.98611,1.475695,0.7799142122275297,3.6458340000000007,2.51736,17.36110000000002,2949.0261111120712
2025-06-06 17:48:00,31.53935,1.5046300000000006,0.7893190457913246,3.616899000000001,2.4594899999999997,17.071799999999996,2949.0761111120714
2025-06-06 17:51:00,33.44907,1.5914350000000006,0.817256550351145,3.819445000000001,2.5752309999999996,14.757000000000005,2949.1261111120716
2025-06-06 17:54:00,34.43287,1.475695,0.7281592922219841,3.7615740000000004,2.5752320000000006,17.939899999999966,2949.176111112072
2025-06-06 17:57:00,32.98611,1.475695,0.7799150734728182,3.703704,2.5752310000000005,18.518500000000017,2949.226111112072
2025-06-06 18:00:00,32.00232,1.5335650000000003,0.8235776081418787,3.8483800000000006,2.6909719999999995,16.493100000000027,2949.276111112072
2025-06-06 18:03:00,33.96991,1.5914349999999997,0.7910525646470237,3.90625,2.633102,13.888900000000035,2949.3261111120723
2025-06-06 18:06:00,33.96991,1.475695,0.7799150734728182,3.703704,2.5752310000000005,16.78249999999997,2949.3761111120725
2025-06-06 18:09:00,31.01852,1.5335650000000003,0.7728827964012008,3.703704000000001,2.4884249999999994,17.650499999999965,2949.4261111120727
2025-06-06 18:12:00,31.01852,1.5625,0.8079898650073863,3.7615740000000004,2.546296000000001,17.07170000000002,2949.476111112073
2025-06-06 18:15:00,31.01852,1.5625,0.8079898650073863,3.819444,2.604166,17.071799999999996,2949.526111112073
2025-06-06 18:18:00,31.01852,1.5914349999999997,0.7910525646470237,3.90625,2.633102,15.625,2949.5761111120732
2025-06-06 18:21:00,32.52315,1.5335650000000003,0.7728837047316442,3.6747680000000003,2.4594899999999997,16.492999999999995,2949.6261111120734
2025-06-06 18:24:00,32.52315,1.5335650000000003,0.7460636176914697,3.6747680000000003,2.430554999999999,15.046299999999974,2949.6761111120736
