Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-06 18:30:00,32.00232,1.5046299999999997,0.7637328371273225,3.6458340000000007,2.4594899999999997,16.782399999999996,2949.6761111120736
2025-06-06 18:33:00,32.00232,1.6782400000000006,0.8706727367894714,3.7326380000000006,2.430556,16.20369999999997,2949.726111112074
2025-06-06 18:36:00,32.00232,1.5625,0.7819895947429235,3.7326380000000006,2.4884250000000003,16.782399999999996,2949.776111112074
2025-06-06 18:39:00,31.01852,1.5625,0.8079898650073863,3.7615740000000004,2.546296000000001,16.20369999999997,2949.826111112074
2025-06-06 18:42:00,32.00232,1.649305,0.8356626367705884,3.906250000000001,2.604166,18.51849999999996,2949.8761111120743
2025-06-06 18:45:00,32.00232,1.5914350000000006,0.7638004027080186,3.8483790000000004,2.546297,17.361099999999965,2949.9261111120745
2025-06-06 18:48:00,30.55556,1.5625,0.7819886791027131,3.6747690000000004,2.430555000000001,17.361099999999965,2949.9761111120747
2025-06-06 18:51:00,30.55556,1.5914359999999999,0.7910519542431089,3.7037050000000002,2.430555000000001,17.361199999999997,2950.026111112075
2025-06-06 18:54:00,30.55556,1.5914359999999999,0.8425492182647298,3.645834,2.430555000000001,16.203700000000026,2950.076111112075
2025-06-06 18:57:00,31.01852,1.6782409999999999,0.8179941304301248,3.732640000000001,2.3726849999999997,14.467600000000004,2950.1261111120753
2025-06-06 19:00:00,31.53935,1.5914359999999999,0.7637987841049925,3.7037050000000002,2.4016200000000003,16.492999999999995,2950.1761111120754
2025-06-06 19:03:00,31.01852,1.5914359999999999,0.8425500778700715,3.7615740000000004,2.546296000000001,16.782399999999996,2950.2261111120756
2025-06-06 19:06:00,32.00232,1.6203710000000004,0.8264810532063975,3.9351860000000007,2.6620359999999996,17.07170000000002,2950.276111112076
2025-06-06 19:09:00,32.00232,1.5914359999999999,0.7910528771364523,3.8773150000000003,2.604166,14.467499999999973,2950.326111112076
2025-06-06 19:12:00,30.55556,1.6203710000000004,0.8000731005176552,3.732640000000001,2.430554999999999,14.757000000000005,2950.376111112076
2025-06-06 19:15:00,30.55556,1.5914359999999999,0.7910519542431089,3.7037050000000002,2.430555000000001,15.9144,2950.4261111120763
2025-06-06 19:18:00,30.55556,1.5914359999999999,0.7910519542431089,3.7037050000000002,2.430555000000001,15.625,2950.4761111120765
2025-06-06 19:30:00,31.01852,1.6782409999999999,0.8448045323592813,3.7905100000000003,2.4594910000000008,16.203700000000026,2950.4761111120765
2025-06-06 19:33:00,31.01852,1.6203709999999996,0.8519669251353797,3.6747689999999995,2.430555000000001,15.625,2950.4761111120765
2025-06-06 19:51:00,30.55556,1.6493060000000002,0.8090544259685092,3.790509,2.4594899999999997,14.756899999999973,2950.4761111120765
2025-06-06 19:54:00,30.06366,1.6203709999999996,0.8000749606982344,3.8773149999999994,2.5752320000000006,15.9144,2950.4761111120765
2025-06-06 19:57:00,30.87384,1.6203709999999996,0.7726058888644354,3.7615750000000006,2.430555000000001,14.757000000000005,2950.4761111120765
2025-06-06 20:00:00,30.55556,1.6782409999999999,0.8448036228062686,3.7615749999999997,2.430554999999999,15.625,2950.4761111120765
2025-06-06 20:03:00,30.55556,1.6493059999999993,0.8090534887338139,3.7615749999999997,2.430555000000001,15.046299999999974,2950.4761111120765
2025-06-06 20:06:00,30.55556,1.6782409999999999,0.8448036228062686,3.7615749999999997,2.430554999999999,15.625,2950.4761111120765
2025-06-06 20:09:00,30.06366,1.6203709999999996,0.8264819492231974,3.819445,2.546296000000001,15.625,2950.4761111120765
2025-06-06 20:12:00,31.01852,1.6203709999999996,0.7726068583067519,3.790509,2.4594899999999997,16.782399999999996,2950.4761111120765
2025-06-06 20:18:00,31.53935,1.6203709999999996,0.8000731005176549,3.7615750000000006,2.4594899999999997,17.071799999999996,2950.4761111120765
2025-06-06 20:21:00,30.55556,1.5914359999999999,0.7910528771364523,3.616899,2.34375,13.599499999999978,2950.4761111120765
2025-06-06 20:27:00,30.06366,1.7071759999999996,0.853904985720238,3.6747689999999995,2.3148150000000003,15.335700000000031,2950.4761111120765
2025-06-06 20:30:00,30.06366,1.6203709999999996,0.8264828452388963,3.530092,2.256944,14.757000000000005,2950.4761111120765
2025-06-06 20:39:00,30.55556,1.6493059999999993,0.8861979076544425,3.5590269999999995,2.3148150000000003,15.046299999999974,2950.4761111120765
2025-06-06 20:42:00,31.22107,1.6493059999999993,0.8613417542405787,3.819444,2.546296000000001,14.467600000000004,2950.4761111120765
2025-06-06 20:45:00,31.16319,1.6782409999999999,0.8179941304301248,3.7905100000000003,2.430554999999999,15.9144,2950.4761111120765
2025-06-06 20:48:00,30.06366,1.6493059999999993,0.8090534887338139,3.7615749999999997,2.430555000000001,16.493000000000052,2950.4761111120765
2025-06-06 20:51:00,30.06366,1.6782409999999999,0.8448036228062686,3.7905100000000003,2.4594899999999997,16.492999999999995,2950.4761111120765
2025-06-06 20:54:00,30.06366,1.6782409999999999,0.7901055364043483,3.6747679999999994,2.2858799999999997,14.75690000000003,2950.4761111120765
2025-06-06 21:03:00,30.55556,1.7361109999999993,0.862966182462401,3.645834,2.256945000000001,15.625,2950.4761111120765
2025-06-06 21:06:00,30.55556,1.7361109999999993,0.862966182462401,3.703703999999999,2.3148150000000003,14.75690000000003,2950.4761111120765
2025-06-06 21:09:00,30.55556,1.6203709999999996,0.8000740306085754,3.616898,2.314814,16.20360000000005,2950.4761111120765
2025-06-06 21:18:00,30.06366,1.8229160000000002,0.86213369685971,3.819445,2.3148150000000003,16.20369999999997,2950.4761111120765
2025-06-06 21:21:00,30.06366,1.6782409999999999,0.8179950747562382,3.703704,2.34375,15.335699999999974,2950.4761111120765
2025-06-06 21:42:00,30.55556,1.6782409999999999,0.7901055364043483,3.616898,2.2280100000000003,16.782399999999996,2950.4761111120765
2025-06-06 21:48:00,30.06366,1.5914359999999999,0.8172586482268626,3.5590280000000005,2.3148150000000003,15.3356,2950.4761111120765
2025-06-06 21:51:00,30.06366,1.6782409999999999,0.8706730585564652,3.7905100000000003,2.4884270000000006,15.625,2950.4761111120765
2025-06-06 21:54:00,31.01852,1.5914350000000006,0.791053487538871,3.819444,2.546297,16.20369999999997,2950.4761111120765
2025-06-06 21:57:00,30.49768,1.5625,0.754951193886212,3.5590280000000005,2.2858790000000004,14.46769999999998,2950.4761111120765
2025-06-06 22:18:00,30.55556,1.649305,0.7813745016059626,3.616898,2.256945000000001,16.493100000000027,2950.4761111120765
2025-06-06 22:33:00,30.06366,1.6203709999999996,0.7726058888644354,3.616899,2.2858790000000004,16.203700000000026,2950.4761111120765
2025-06-06 22:42:00,30.06366,1.6203710000000004,0.8000740306085757,3.5879640000000004,2.2858799999999997,15.9144,2950.4761111120765
2025-06-06 22:45:00,30.06366,1.6203710000000004,0.8000740306085757,3.5590280000000005,2.256944,16.782399999999996,2950.4761111120765
2025-06-06 22:48:00,30.06366,1.5914359999999999,0.7910538000285491,3.4722219999999995,2.1990740000000004,15.9144,2950.4761111120765
2025-06-06 23:09:00,30.06366,1.6203709999999996,0.8000749606982344,3.4432869999999998,2.141204000000001,14.756899999999973,2950.4761111120765
2025-06-07 07:18:00,30.06366,2.141203,0.9252436900471298,3.964119,2.1122690000000004,15.9144,2950.4761111120765
2025-06-07 07:24:00,30.06366,2.1990740000000004,1.0032663000352002,4.0509260000000005,2.1990749999999997,15.046199999999999,2950.4761111120765
2025-06-07 07:27:00,31.01852,2.1122690000000004,0.9479130014104803,4.108796,2.3148150000000003,16.203700000000026,2950.4761111120765
2025-06-07 07:30:00,30.55556,2.054399,0.9310007700386339,4.108796,2.3726850000000006,14.75690000000003,2950.4761111120765
2025-06-07 07:51:00,31.16319,2.228009,0.9814032577212224,4.224538000000001,2.3148149999999994,15.046299999999974,2950.4761111120765
2025-06-07 07:54:00,31.01852,2.1701390000000007,0.9647120917807777,4.108796000000001,2.256944,15.046299999999974,2950.4761111120765
2025-06-07 07:57:00,30.06366,2.054399,0.9310007700386339,3.90625,2.1701390000000007,16.20369999999997,2950.4761111120765
2025-06-07 08:03:00,30.55556,2.1990740000000004,0.9730725108879897,3.90625,2.0254640000000004,15.3356,2950.4761111120765
2025-06-07 08:06:00,32.52315,2.1122690000000004,0.9775678273955178,3.993055,2.2280089999999992,16.20369999999997,2950.5261111120767
2025-06-07 08:09:00,32.52315,2.1122690000000004,0.9775678273955178,3.993055,2.2280089999999992,14.757000000000005,2950.576111112077
2025-06-07 08:12:00,32.52315,2.1122690000000004,0.9479119561835452,4.079862,2.2858799999999997,15.335699999999974,2950.626111112077
2025-06-07 08:15:00,33.3912,2.1990740000000004,0.9730703821974175,4.195603,2.3148150000000003,15.3356,2950.6761111120773
2025-06-07 08:18:00,32.52315,2.1122690000000004,0.9170186375395967,4.224538000000001,2.4016200000000003,15.3356,2950.7261111120774
2025-06-07 08:21:00,32.52315,2.083334,0.9973492478889214,3.993055,2.2858790000000004,15.625,2950.7761111120776
2025-06-07 08:24:00,32.98611,2.1122690000000004,1.0061447312291736,4.137732,2.4016200000000003,15.04630000000003,2950.826111112078
2025-06-07 08:27:00,32.00232,2.083334,0.9394690910061496,4.195603,2.430555000000001,15.914300000000026,2950.876111112078
2025-06-07 08:30:00,32.00232,2.083334,0.9689433348016588,4.137732,2.4016200000000003,13.59960000000001,2950.926111112078
2025-06-07 08:33:00,32.98611,2.1990740000000004,0.9730714465434573,4.253472,2.3726849999999997,14.46750000000003,2950.9761111120783
2025-06-07 08:36:00,32.52315,2.054399,0.9602902435829802,4.079862,2.3726850000000006,16.493100000000027,2951.0261111120785
2025-06-07 08:39:00,32.98611,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,14.757000000000005,2951.0761111120787
2025-06-07 08:42:00,32.98611,2.1122690000000004,0.9479130014104803,4.108796,2.3148150000000003,16.782399999999996,2951.126111112079
2025-06-07 08:45:00,33.44907,2.054399,0.9309997377350143,4.079862,2.34375,17.361099999999965,2951.176111112079
2025-06-07 08:48:00,32.52315,2.1122690000000004,0.9479119561835452,4.079862,2.2858799999999997,15.046299999999974,2951.2261111120793
2025-06-07 08:51:00,32.52315,2.083334,0.9394711685748122,4.108796,2.343750000000001,15.3356,2951.2761111120794
2025-06-07 08:54:00,32.52315,2.083334,0.9689433348016588,4.079862,2.343750000000001,15.9144,2951.3261111120796
2025-06-07 08:57:00,33.44907,2.1990730000000003,0.9730722224468817,4.311342,2.4305570000000003,16.203700000000026,2951.37611111208
2025-06-07 09:00:00,32.87037,2.0254630000000002,0.9516066568689454,4.108796,2.430555,15.625,2951.42611111208
2025-06-07 09:03:00,32.75463,2.141203,0.9861599680263803,4.195602000000001,2.4016200000000003,15.04630000000003,2951.47611111208
2025-06-07 09:06:00,34.43287,2.0833330000000005,0.9689430362638016,4.108796,2.3726849999999997,15.9144,2951.5261111120803
2025-06-07 09:09:00,32.52315,2.0254630000000002,0.9225009431227686,4.108796,2.4016210000000004,15.625000000000028,2951.5761111120805
2025-06-07 09:12:00,33.96991,2.141203,0.986160979560351,4.108796,2.3148150000000003,16.203700000000026,2951.6261111120807
2025-06-07 09:15:00,33.96991,2.083334,0.9394701297912107,4.079862,2.3148150000000003,15.046300000000002,2951.676111112081
2025-06-07 09:18:00,33.96991,2.1122690000000004,0.9479119561835452,4.079862,2.2858799999999997,15.914399999999972,2951.726111112081
2025-06-07 09:21:00,33.96991,2.1122690000000004,0.9775668219491324,4.137732,2.3726849999999997,16.203699999999998,2951.7761111120813
2025-06-07 09:24:00,35.41666,2.083334,0.9689433348016588,4.137732,2.4016200000000003,14.467600000000004,2951.8261111120814
2025-06-07 09:27:00,33.96991,2.1122690000000004,0.9775668219491324,4.340278,2.5752309999999996,16.49309999999997,2951.8761111120816
2025-06-07 09:30:00,34.92477,2.0833330000000005,0.9087693420560989,4.2245360000000005,2.430554999999999,16.20380000000003,2951.926111112082
2025-06-07 09:33:00,32.52315,2.054398,0.960290937181061,4.021990000000001,2.3148150000000003,15.914400000000029,2951.976111112082
2025-06-07 09:36:00,32.52315,2.054398,0.9309994444962639,4.021990000000001,2.2858790000000004,15.625,2952.026111112082
2025-06-07 09:39:00,32.98611,2.0833330000000005,0.9689440355890467,3.964119,2.2280089999999992,14.178300000000036,2952.0761111120823
2025-06-07 09:42:00,32.98611,2.0833330000000005,0.9394698375494073,4.021990000000001,2.256944,15.335700000000031,2952.1261111120825
2025-06-07 09:45:00,33.96991,2.083334,0.9973492478889214,4.108796,2.4016200000000003,16.20369999999997,2952.1761111120827
2025-06-07 09:48:00,33.96991,2.141203,0.9563244244397476,4.166667,2.343750000000001,15.04630000000003,2952.226111112083
2025-06-07 09:51:00,33.44907,2.0254630000000002,0.9224988915493806,4.195602000000001,2.4884249999999994,17.071699999999964,2952.276111112083
2025-06-07 09:54:00,33.44907,2.141203,0.9252436900471298,4.07986,2.2280100000000003,14.467600000000004,2952.3261111120833
2025-06-07 09:57:00,33.44907,2.0254630000000002,0.9796636143079636,4.07986,2.430555,15.335700000000031,2952.3761111120834
2025-06-07 10:00:00,32.52315,2.054398,0.9309984121914212,4.166667,2.430555000000001,15.046399999999949,2952.4261111120836
2025-06-07 10:03:00,30.55556,2.141203,0.9563265277095542,4.07986,2.256945000000001,14.467600000000004,2952.476111112084
2025-06-07 10:06:00,32.00232,2.054398,0.9309994444962639,4.021990000000001,2.2858790000000004,16.203700000000026,2952.526111112084
2025-06-07 10:09:00,32.00232,2.141203,0.986160979560351,4.0509260000000005,2.256945000000001,16.493100000000027,2952.576111112084
2025-06-07 10:12:00,33.44907,2.0833330000000005,0.9394687987645695,4.166667,2.4016200000000003,14.75690000000003,2952.6261111120843
2025-06-07 10:15:00,33.44907,2.0833330000000005,0.9689430362638016,4.108796,2.3726849999999997,15.335699999999974,2952.6761111120845
2025-06-07 10:18:00,33.96991,2.141203,0.9563244244397476,4.166667,2.343750000000001,16.782399999999996,2952.7261111120847
2025-06-07 10:21:00,32.52315,2.0254630000000002,0.95160764384609,3.964119,2.2858789999999996,14.467600000000004,2952.776111112085
2025-06-07 10:24:00,33.44907,2.141203,0.9563265277095542,3.9351839999999996,2.1122690000000004,15.3356,2952.826111112085
2025-06-07 10:27:00,33.44907,2.170139,0.9947282670678095,4.0509260000000005,2.2280100000000003,15.9144,2952.8761111120853
2025-06-07 10:30:00,34.43287,2.083334,0.9689433348016588,4.137732,2.4016200000000003,15.3356,2952.9261111120854
2025-06-07 10:33:00,34.43287,2.170139,0.9647131497874554,4.108796,2.256945000000001,15.3356,2952.9761111120856
2025-06-07 10:36:00,34.92477,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,16.782399999999996,2953.026111112086
2025-06-07 10:39:00,34.43287,2.054399,0.9602902435829802,4.137732,2.430555,15.914299999999997,2953.076111112086
2025-06-07 10:42:00,34.72222,2.170139,0.9334395783742403,4.253472,2.3726849999999997,15.625,2953.126111112086
2025-06-07 10:45:00,35.41666,2.083334,0.9394701297912107,4.079862,2.3148150000000003,15.624999999999972,2953.1761111120863
2025-06-07 10:48:00,35.41666,2.170139,0.9647120917807775,4.0509260000000005,2.1990740000000004,15.3356,2953.2261111120865
2025-06-07 10:51:00,35.41666,2.170139,0.9947282670678095,3.993055,2.170139,15.914300000000026,2953.2761111120867
2025-06-07 10:54:00,35.41666,2.083334,0.9394711685748122,3.9641199999999994,2.1990740000000004,15.335700000000031,2953.326111112087
2025-06-07 10:57:00,35.41666,2.170139,1.0236491510599572,3.993055,2.1990740000000004,15.625,2953.376111112087
2025-06-07 11:00:00,36.37153,2.170139,0.9947262318951781,4.224538000000001,2.4016200000000003,16.20369999999997,2953.4261111120873
2025-06-07 11:03:00,35.41666,2.083334,0.9087696276532254,4.137732,2.343750000000001,15.335700000000031,2953.4761111120874
2025-06-07 11:06:00,35.41666,2.083334,0.9689433348016588,4.137732,2.4016200000000003,14.75690000000003,2953.5261111120876
2025-06-07 11:09:00,35.41666,2.083334,0.9689433348016588,4.079862,2.343750000000001,14.75690000000003,2953.576111112088
2025-06-07 11:12:00,36.37153,2.1990740000000004,0.9730725108879897,4.108796,2.2280100000000003,16.20369999999997,2953.626111112088
2025-06-07 11:15:00,36.86343,2.083334,0.9394701297912107,4.079862,2.3148150000000003,15.625,2953.676111112088
2025-06-07 11:18:00,35.90857,2.141204,0.9861622876242104,4.050925,2.256944,15.04630000000003,2953.7261111120883
2025-06-07 11:21:00,36.37153,2.228009,0.9814043283713756,4.108796000000001,2.1990740000000004,15.625,2953.7761111120885
2025-06-07 11:24:00,34.43287,2.1122690000000004,1.0061457018364997,4.311342000000001,2.5752310000000005,15.625,2953.8261111120887
2025-06-07 11:27:00,34.43287,2.1122690000000004,0.9479130014104803,4.398148,2.6041670000000003,16.493100000000027,2953.876111112089
2025-06-07 11:30:00,35.41666,2.2569440000000007,1.078131671936356,4.600694,2.748843,15.046299999999974,2953.926111112089
2025-06-07 11:33:00,32.52315,2.141204,0.9563257663806,4.571759000000001,2.7488420000000007,16.782399999999996,2953.9761111120893
2025-06-07 11:36:00,32.00232,2.1990740000000004,0.9730714465434573,4.484954,2.6041669999999995,14.757000000000005,2954.0261111120894
2025-06-07 11:39:00,32.00232,2.141204,0.9563257663806,4.484954,2.6620369999999998,15.046299999999974,2954.0761111120896
2025-06-07 11:42:00,30.55556,2.141204,0.9563257663806,4.484954,2.6620369999999998,16.20369999999997,2954.12611111209
2025-06-07 11:45:00,30.55556,2.170139,0.9947262318951781,4.513889000000001,2.6909710000000002,16.203700000000026,2954.17611111209
2025-06-07 11:48:00,30.55556,2.2858790000000004,0.9979936692891136,4.6296289999999996,2.662038,15.9144,2954.22611111209
2025-06-07 11:51:00,32.00232,2.141204,0.9563257663806,4.716436000000001,2.8935190000000004,17.361099999999965,2954.2761111120903
2025-06-07 11:54:00,31.01852,2.228009,1.0117769037049604,4.687500000000001,2.8067140000000004,15.9144,2954.3261111120905
2025-06-07 11:57:00,30.55556,2.141204,0.986160264557145,4.484954000000001,2.6909710000000002,17.071799999999996,2954.3761111120907
2025-06-07 12:03:00,31.42361,2.228009,0.9814043283713756,4.542824,2.633102,15.625,2954.3761111120907
2025-06-07 12:06:00,31.01852,2.141204,0.9252417777759706,4.456019,2.604166,15.04630000000003,2954.426111112091
2025-06-07 12:09:00,31.01852,2.083334,0.9394701297912107,4.369213,2.604166,16.20369999999997,2954.476111112091
2025-06-07 12:12:00,31.27893,2.1990740000000004,0.9730714465434573,4.513889000000001,2.633102,17.36099999999999,2954.5261111120913
2025-06-07 12:15:00,32.00232,2.1122690000000004,0.9479130014104803,4.5428239999999995,2.748843,13.888899999999978,2954.5761111120914
2025-06-07 12:18:00,31.01852,2.1122690000000004,0.9479130014104803,4.5428239999999995,2.748843,15.9144,2954.6261111120916
2025-06-07 12:21:00,32.00232,2.083334,0.9689423354749271,4.427084000000001,2.6909710000000002,14.757000000000005,2954.676111112092
2025-06-07 12:24:00,32.00232,2.1122690000000004,0.9479119561835452,4.398149,2.6041669999999995,15.046199999999999,2954.726111112092
2025-06-07 12:27:00,32.00232,2.1122690000000004,0.9479119561835452,4.369213,2.5752309999999996,14.467499999999973,2954.776111112092
2025-06-07 12:30:00,32.00232,2.170139,0.9647120917807775,4.398149,2.546297,15.625,2954.8261111120923
2025-06-07 12:33:00,32.98611,2.0833330000000005,0.9394708763327853,4.513888,2.748843,17.071799999999996,2954.8761111120925
2025-06-07 12:36:00,33.96991,2.1701380000000006,0.9647118024164698,4.600694000000001,2.748843,17.939899999999966,2954.9261111120927
2025-06-07 12:39:00,32.52315,2.0833330000000005,0.9689440355890467,4.542823,2.8067129999999993,16.493100000000027,2954.976111112093
2025-06-07 12:42:00,32.52315,2.054398,0.931000476799659,4.513888,2.7777780000000005,16.203700000000026,2955.026111112093
2025-06-07 12:45:00,32.52315,2.054398,0.931000476799659,4.513888,2.7777780000000005,15.9144,2955.0761111120933
2025-06-07 12:48:00,32.52315,2.141203,0.9563254760753928,4.484953000000001,2.6620370000000007,17.07170000000002,2955.1261111120934
2025-06-07 12:51:00,32.98611,2.054398,0.9309994444962639,4.456018,2.719907,17.361099999999965,2955.1761111120936
2025-06-07 12:54:00,32.98611,2.141203,0.9563254760753928,4.484953000000001,2.6620370000000007,16.782399999999996,2955.226111112094
2025-06-07 12:57:00,32.98611,1.9386580000000002,0.9253684328803228,4.2534730000000005,2.6620359999999996,17.36110000000002,2955.276111112094
2025-06-07 13:00:00,35.41666,1.6203700000000003,0.8000746496351614,3.9641199999999994,2.662038,18.22919999999999,2955.326111112094
2025-06-07 13:03:00,38.33912,1.273148,0.6887877854888809,3.8483789999999996,2.8935179999999994,18.807900000000018,2955.3761111120943
2025-06-07 13:06:00,37.35532,1.1284729999999996,0.6401267706070178,3.6747690000000004,2.8645830000000005,18.518500000000017,2955.4261111120945
2025-06-07 13:09:00,34.43287,1.1574080000000002,0.6951072747593657,3.6747680000000003,2.8935180000000003,16.492999999999995,2955.4761111120947
2025-06-07 13:12:00,36.86343,1.3888889999999998,0.7266685199965998,3.7615739999999995,2.6909730000000005,18.22909999999996,2955.526111112095
2025-06-07 13:15:00,36.86343,1.3310190000000004,0.707835818599197,3.790509000000001,2.7777770000000004,16.782500000000027,2955.576111112095
2025-06-07 13:18:00,35.41666,1.3020839999999998,0.6983398016830383,3.703704,2.719907,15.9144,2955.6261111120953
2025-06-07 13:21:00,35.41666,1.2442130000000002,0.7256476389929605,3.5590280000000005,2.6909719999999995,17.650400000000047,2955.6761111120954
2025-06-07 13:24:00,37.81829,1.3310180000000003,0.7321374148480685,3.7326390000000007,2.748844,17.65039999999999,2955.7261111120956
2025-06-07 13:27:00,39.78588,1.2152779999999996,0.6695100225321228,3.7905100000000003,2.8935190000000004,17.939800000000048,2955.776111112096
2025-06-07 13:30:00,35.90857,1.3020839999999998,0.72241987864766,3.703704,2.7488420000000007,17.65039999999999,2955.826111112096
2025-06-07 13:33:00,35.90857,1.3888890000000007,0.7752958914050349,3.993056,2.9803229999999994,17.939900000000023,2955.876111112096
2025-06-07 13:36:00,38.33912,1.4178239999999995,0.710072930805431,3.993056,2.8645830000000005,18.518500000000017,2955.9261111120964
2025-06-07 13:39:00,35.90857,1.4178249999999997,0.7850561335384395,3.7905100000000003,2.748842,17.07170000000002,2955.9761111120965
2025-06-07 13:42:00,35.41666,1.475695,0.8044169316670824,3.7905100000000003,2.6909719999999995,17.361099999999965,2956.0261111120967
2025-06-07 13:45:00,35.41666,1.4467599999999994,0.7704619139623898,3.8483799999999997,2.7488420000000007,17.361099999999965,2956.076111112097
2025-06-07 13:48:00,35.90857,1.5625,0.8330871453189352,4.050926,2.864584,17.650500000000022,2956.126111112097
2025-06-07 13:51:00,37.35532,1.475695,0.7545384834174537,3.993056,2.835648,18.51849999999996,2956.1761111120973
2025-06-07 13:54:00,35.90857,1.4178249999999997,0.736006967120241,3.8773150000000003,2.7777770000000004,17.07170000000002,2956.2261111120974
2025-06-07 13:57:00,34.43287,1.475695,0.7545393769498042,3.906249999999999,2.748843,16.49309999999997,2956.2761111120976
2025-06-07 14:00:00,34.43287,1.4467599999999994,0.7704627680801961,3.8773150000000003,2.7777780000000005,17.071799999999996,2956.326111112098
2025-06-07 14:03:00,34.43287,1.475695,0.7545393769498042,3.906249999999999,2.748843,17.07170000000002,2956.376111112098
2025-06-07 14:06:00,34.43287,1.475695,0.7545384834174537,3.906250000000001,2.7488420000000007,16.78249999999997,2956.426111112098
2025-06-07 14:09:00,35.41666,1.5914350000000006,0.7910525646470239,4.050927000000001,2.7777789999999998,16.492999999999995,2956.4761111120984
2025-06-07 14:12:00,35.41666,1.5046300000000006,0.8140207510157529,4.108797,2.9803229999999994,16.492999999999995,2956.5261111120985
2025-06-07 14:15:00,35.41666,1.4467600000000003,0.7191401822127386,3.9641200000000003,2.8067130000000002,16.492999999999995,2956.5761111120987
2025-06-07 14:18:00,33.42014,1.5625,0.8079898650073863,3.8773150000000003,2.6620370000000007,16.20369999999997,2956.626111112099
2025-06-07 14:21:00,34.92477,1.5914349999999997,0.7910525646470237,3.9351850000000006,2.6620370000000007,16.20369999999997,2956.676111112099
2025-06-07 14:24:00,34.43287,1.5335650000000003,0.7728837047316442,3.9641200000000003,2.748842,17.07170000000002,2956.7261111120993
2025-06-07 14:27:00,32.98611,1.5335650000000003,0.7986768823860194,3.906250000000001,2.719906,15.046299999999974,2956.7761111120994
2025-06-07 14:30:00,32.98611,1.6203710000000004,0.876639332977034,4.050926,2.835648,16.492999999999995,2956.8261111120996
2025-06-07 14:33:00,34.43287,1.6203710000000004,0.8264819492231977,4.224538,2.951389,16.493000000000052,2956.8761111121
2025-06-07 14:36:00,34.43287,1.649305,0.8090541162965614,4.108796000000001,2.7777780000000005,16.782399999999996,2956.9261111121
2025-06-07 14:39:00,34.43287,1.5335650000000003,0.7728837047316442,3.993055000000001,2.7777770000000004,18.22920000000005,2956.9761111121
2025-06-07 14:42:00,33.44907,1.5625,0.8330871453189352,4.02199,2.835648,18.518500000000017,2957.0261111121004
2025-06-07 14:45:00,32.52315,1.5625,0.7819905103819002,4.02199,2.7777780000000005,16.78249999999997,2957.0761111121005
2025-06-07 14:48:00,32.98611,1.6203710000000004,0.8264828452388965,4.021991000000001,2.748843,16.20369999999997,2957.1261111121007
2025-06-07 14:51:00,33.96991,1.6782409999999999,0.8706730585564652,4.079861,2.7777780000000005,17.939900000000023,2957.176111112101
2025-06-07 14:54:00,35.32986,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,15.914299999999969,2957.226111112101
2025-06-07 14:57:00,34.92477,1.6203710000000004,0.8264828452388965,4.079861,2.8067129999999993,16.492999999999995,2957.2761111121013
2025-06-07 15:00:00,34.92477,1.7071760000000005,0.8799609789559575,4.224538,2.8935179999999994,15.9144,2957.3261111121014
2025-06-07 15:03:00,34.43287,1.5046290000000004,0.7371324327707622,4.108796000000001,2.8935189999999995,16.492999999999995,2957.3761111121016
2025-06-07 15:06:00,32.52315,1.5335650000000003,0.8235784545162813,4.02199,2.8645829999999997,16.49309999999997,2957.426111112102
2025-06-07 15:09:00,34.43287,1.5914350000000006,0.817258328693362,4.050925,2.8067129999999993,16.492999999999995,2957.476111112102
2025-06-07 15:12:00,32.98611,1.5625,0.7819895947429235,3.9641200000000003,2.719907,17.07170000000002,2957.526111112102
2025-06-07 15:15:00,33.96991,1.6782409999999999,0.8706730585564652,4.050926,2.748843,15.3356,2957.5761111121024
2025-06-07 15:18:00,34.43287,1.6203710000000004,0.8264828452388965,4.079861,2.8067129999999993,16.49309999999997,2957.6261111121025
2025-06-07 15:21:00,33.44907,1.6203710000000004,0.8000740306085757,3.993056,2.6909719999999995,17.361199999999997,2957.6761111121027
2025-06-07 15:24:00,34.92477,1.6493060000000002,0.8090544259685092,4.0509260000000005,2.719907,17.07170000000002,2957.726111112103
2025-06-07 15:27:00,33.96991,1.6203709999999996,0.8264819492231974,4.021991,2.7488420000000007,17.071699999999964,2957.776111112103
2025-06-07 15:30:00,33.96991,1.6493060000000002,0.8090544259685092,4.166667,2.835648,16.78249999999997,2957.8261111121033
2025-06-07 15:33:00,34.69329,1.6493060000000002,0.7813748039626047,4.079860999999999,2.719907,16.78230000000002,2957.8761111121034
2025-06-07 15:36:00,34.54861,1.6493060000000002,0.8356638561907568,4.021991,2.719907,17.361000000000047,2957.9261111121036
2025-06-07 15:39:00,35.41666,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,16.493000000000052,2957.976111112104
2025-06-07 15:42:00,33.96991,1.6203709999999996,0.8519669251353783,3.9641210000000004,2.719907,16.20360000000005,2958.026111112104
2025-06-07 15:45:00,34.92477,1.7361110000000002,0.8629671053546107,4.108796,2.7199079999999993,17.650500000000022,2958.076111112104
2025-06-07 15:48:00,35.90857,1.5914359999999999,0.7910528771364523,4.021991,2.748842,16.20369999999997,2958.1261111121044
2025-06-07 15:51:00,33.44907,1.5625,0.8079907472799359,3.90625,2.6909729999999996,16.493100000000027,2958.1761111121045
2025-06-07 15:54:00,33.44907,1.7361110000000002,0.9146103116340919,4.0509260000000005,2.7199079999999993,16.492999999999995,2958.2261111121047
2025-06-07 15:57:00,36.37153,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,17.071799999999996,2958.276111112105
2025-06-07 16:00:00,35.90857,1.5914359999999999,0.8172586482268626,4.079861,2.835648,16.20369999999997,2958.326111112105
2025-06-07 16:03:00,34.92477,1.5625010000000001,0.8079910683323313,4.021991000000001,2.8067130000000002,17.071799999999996,2958.3761111121053
2025-06-07 16:06:00,33.96991,1.5914359999999999,0.8172586482268626,4.021991000000001,2.7777780000000005,19.09730000000002,2958.4261111121054
2025-06-07 16:09:00,33.96991,1.6782409999999999,0.8448054419111702,4.137732000000001,2.8067140000000004,17.361199999999997,2958.4761111121056
2025-06-07 16:12:00,35.41666,1.6782409999999999,0.8706730585564652,4.050926,2.748843,14.46750000000003,2958.526111112106
2025-06-07 16:15:00,33.96991,1.5625010000000001,0.833087473137991,4.079861,2.8935180000000003,16.20369999999997,2958.576111112106
2025-06-07 16:18:00,33.96991,1.5914359999999999,0.8425483586584268,4.224538,3.009258,16.49309999999997,2958.626111112106
2025-06-07 16:21:00,33.44907,1.7071760000000005,0.8799627498834646,4.079861,2.748843,16.782399999999996,2958.6761111121064
2025-06-07 16:24:00,35.41666,1.5914359999999999,0.8425500778700715,4.079861,2.8645830000000005,16.782399999999996,2958.7261111121065
2025-06-07 16:27:00,33.96991,1.6203710000000004,0.8000740306085757,4.021991000000001,2.719907,15.9144,2958.7761111121067
2025-06-07 16:30:00,33.96991,1.5914359999999999,0.8172577590560616,3.993056,2.7488420000000007,16.203700000000026,2958.826111112107
2025-06-07 16:33:00,33.96991,1.649305,0.8090541162965614,3.993055000000001,2.6620370000000007,17.361099999999965,2958.876111112107
2025-06-07 16:36:00,34.92477,1.5914350000000006,0.8425497516227777,4.050925,2.835648,16.493100000000027,2958.9261111121073
2025-06-07 16:39:00,34.92477,1.5914350000000006,0.7910525646470239,4.108796000000001,2.835648,17.071799999999996,2958.9761111121074
2025-06-07 16:42:00,34.92477,1.649305,0.7813754785981668,4.050925,2.6909730000000005,17.650500000000022,2959.0261111121076
2025-06-07 16:45:00,34.43287,1.5046299999999997,0.7637337380894563,3.90625,2.719907,17.65039999999999,2959.076111112108
2025-06-07 16:48:00,32.98611,1.475695,0.8044160987393427,3.819445,2.719906,15.046299999999974,2959.126111112108
2025-06-07 16:51:00,31.01852,1.5046299999999997,0.7893207824144269,3.9351850000000006,2.7777780000000005,16.49309999999997,2959.176111112108
2025-06-07 16:54:00,34.43287,1.5335650000000003,0.7728846130608654,4.108796,2.8935190000000004,16.203700000000026,2959.2261111121084
2025-06-07 16:57:00,34.43287,1.5335650000000003,0.7728837047316442,4.0509260000000005,2.835648,17.361000000000047,2959.2761111121085
2025-06-07 17:00:00,34.43287,1.5046299999999997,0.7637346390503814,3.9641199999999994,2.7777780000000005,16.782399999999996,2959.3261111121087
2025-06-07 17:03:00,32.98611,1.5335650000000003,0.798678633026888,3.9351850000000006,2.748843,16.20369999999997,2959.376111112109
2025-06-07 17:06:00,34.92477,1.5046299999999997,0.7637337380894563,3.9351850000000006,2.7488420000000007,17.361099999999965,2959.426111112109
2025-06-07 17:09:00,34.92477,1.5335650000000003,0.7986768823860194,3.8483800000000006,2.6620359999999996,18.518500000000017,2959.4761111121093
2025-06-07 17:12:00,33.44907,1.5046299999999997,0.7893207824144269,3.790509,2.633102,15.046299999999974,2959.5261111121094
2025-06-07 17:15:00,32.52315,1.5046299999999997,0.7893199141034034,3.90625,2.7488420000000007,15.914299999999969,2959.5761111121096
2025-06-07 17:18:00,34.43287,1.5914349999999997,0.7910534875388707,4.108796,2.835649000000001,16.782399999999996,2959.62611111211
2025-06-07 17:21:00,33.96991,1.5625,0.8079907472799359,4.050925,2.835648,19.097199999999987,2959.67611111211
2025-06-07 17:24:00,33.96991,1.5914350000000006,0.7910525646470239,3.9641200000000003,2.6909719999999995,16.203700000000026,2959.72611111211
2025-06-07 17:27:00,32.52315,1.5335650000000003,0.798678633026888,3.993055000000001,2.8067130000000002,15.914300000000026,2959.7761111121104
2025-06-07 17:30:00,31.01852,1.5625,0.7819905103819002,4.02199,2.7777780000000005,16.492999999999995,2959.8261111121105
2025-06-07 17:33:00,33.44907,1.649305,0.8356635395804,3.9641200000000003,2.6620370000000007,16.49309999999997,2959.8761111121107
2025-06-07 17:36:00,32.98611,1.5914350000000006,0.791053487538871,4.02199,2.748843,17.65039999999999,2959.926111112111
2025-06-07 17:39:00,33.44907,1.5914350000000006,0.8425497516227777,4.050925,2.835648,14.75690000000003,2959.976111112111
2025-06-07 17:42:00,33.44907,1.5625,0.7819895947429235,3.9641200000000003,2.719907,15.046299999999974,2960.0261111121113
2025-06-07 17:45:00,33.44907,1.5625,0.7819895947429235,3.8773150000000003,2.633102,16.203700000000026,2960.0761111121114
2025-06-07 17:48:00,32.52315,1.5625,0.7819895947429235,3.993055000000001,2.7488420000000007,14.75690000000003,2960.1261111121116
2025-06-07 17:51:00,32.98611,1.649305,0.8090550535297375,4.02199,2.6909730000000005,14.178299999999979,2960.176111112112
2025-06-07 17:54:00,32.52315,1.5625,0.8330862923028469,3.906250000000001,2.719907,17.361199999999997,2960.226111112112
2025-06-07 17:57:00,31.01852,1.5625,0.7819895947429235,3.9641200000000003,2.719907,16.203700000000026,2960.276111112112
2025-06-07 18:00:00,31.01852,1.5914350000000006,0.817258328693362,3.8483790000000004,2.6041669999999995,16.492999999999995,2960.3261111121124
2025-06-07 18:03:00,31.01852,1.649305,0.8356626367705884,3.906250000000001,2.604166,17.36110000000002,2960.3761111121125
2025-06-07 18:06:00,33.44907,1.5625,0.8079898650073863,3.7615740000000004,2.546296000000001,16.782399999999996,2960.4261111121127
2025-06-07 18:09:00,32.52315,1.5625,0.7819895947429235,3.7326380000000006,2.4884250000000003,15.914300000000026,2960.476111112113
2025-06-07 18:12:00,31.01852,1.5625010000000001,0.8079901860595425,3.7905100000000003,2.5752310000000005,15.625,2960.526111112113
2025-06-07 18:15:00,31.01852,1.6782409999999999,0.8448054419111702,4.137732000000001,2.8067140000000004,15.046299999999974,2960.5761111121133
2025-06-07 18:18:00,32.98611,1.6203710000000004,0.7726068583067521,4.137732000000001,2.8067129999999993,15.9144,2960.6261111121134
2025-06-07 18:21:00,32.00232,1.5625010000000001,0.7819908243355251,3.8483799999999997,2.6041670000000003,15.914300000000026,2960.6761111121136
2025-06-07 18:24:00,30.55556,1.6203710000000004,0.8264810532063975,3.9351860000000007,2.6620359999999996,17.93979999999999,2960.726111112114
2025-06-07 18:27:00,31.53935,1.6203710000000004,0.8000740306085757,3.906251,2.6041669999999995,16.782399999999996,2960.776111112114
2025-06-07 18:30:00,30.55556,1.5914359999999999,0.7910528771364523,3.8773150000000003,2.604166,15.914300000000026,2960.826111112114
2025-06-07 18:33:00,30.55556,1.6203710000000004,0.8264819492231977,3.7905100000000003,2.517361,16.49309999999997,2960.8761111121144
2025-06-07 18:36:00,33.44907,1.7361110000000002,0.8629671053546107,3.8483790000000004,2.459491,16.782399999999996,2960.9261111121145
2025-06-07 18:39:00,35.41666,1.6782400000000006,0.8448033076034241,3.906250000000001,2.5752309999999996,16.203700000000026,2960.9761111121147
2025-06-07 18:42:00,35.41666,1.649305,0.8090550535297375,3.819444,2.4884270000000006,17.361099999999965,2961.026111112115
2025-06-07 18:45:00,36.86343,1.5914350000000006,0.7910525646470239,3.8773150000000003,2.6041669999999995,17.07170000000002,2961.076111112115
2025-06-07 18:48:00,36.86343,1.649305,0.8090541162965614,3.9641200000000003,2.633102,16.203700000000026,2961.1261111121153
2025-06-07 18:51:00,35.90857,1.5046290000000004,0.78931958988955,3.7615740000000004,2.6041670000000003,17.361099999999965,2961.1761111121154
2025-06-07 18:54:00,36.37153,1.6782400000000006,0.8179947664409604,3.8773150000000003,2.5173619999999994,16.49309999999997,2961.2261111121156
2025-06-07 18:57:00,38.33912,1.649305,0.7813745016059608,3.993055000000001,2.633102,15.9144,2961.276111112116
2025-06-07 19:00:00,38.33912,1.5625,0.7819895947429235,3.8483790000000004,2.604166,15.9144,2961.326111112116
2025-06-07 19:03:00,37.35532,1.5625,0.7819895947429235,3.8773150000000003,2.633102,17.36110000000002,2961.376111112116
2025-06-07 19:06:00,35.87963,1.5914350000000006,0.7910525646470239,3.8773150000000003,2.6041669999999995,16.782399999999996,2961.4261111121164
2025-06-07 19:09:00,35.90857,1.5914350000000006,0.7910525646470239,3.8773150000000003,2.6041669999999995,16.49309999999997,2961.4761111121165
2025-06-07 19:12:00,35.87963,1.5914350000000006,0.8425488920176613,3.906250000000001,2.6909719999999995,19.675999999999988,2961.5261111121167
2025-06-07 19:15:00,36.86343,1.649305,0.835664442389099,3.993055000000001,2.6909730000000005,17.071799999999996,2961.576111112117
2025-06-07 19:18:00,37.81829,1.5914350000000006,0.7910525646470239,3.8773150000000003,2.6041669999999995,17.650499999999965,2961.626111112117
2025-06-07 19:21:00,37.81829,1.5625,0.7819905103819002,3.819444,2.5752320000000006,17.36110000000002,2961.6761111121173
2025-06-07 19:24:00,36.37153,1.5625,0.8079898650073863,3.7615740000000004,2.546296000000001,16.493100000000027,2961.7261111121175
2025-06-07 19:27:00,35.41666,1.649305,0.8356635395804,3.7615740000000004,2.4594910000000008,16.203700000000026,2961.7761111121176
2025-06-07 19:30:00,36.86343,1.649305,0.8090550535297375,3.819444,2.4884270000000006,17.07170000000002,2961.826111112118
2025-06-07 19:33:00,38.33912,1.5335650000000003,0.798678633026888,3.993055000000001,2.8067130000000002,17.361199999999997,2961.876111112118
2025-06-07 19:36:00,38.33912,1.5914359999999999,0.7637997459394189,4.021991000000001,2.719907,15.625,2961.926111112118
2025-06-07 19:39:00,35.41666,1.5625010000000001,0.7819899086962968,3.906251,2.6620369999999998,15.625,2961.9761111121184
2025-06-07 19:42:00,35.41666,1.5914359999999999,0.7910528771364523,3.906251,2.633102,17.07170000000002,2962.0261111121185
2025-06-07 19:45:00,35.41666,1.5914359999999999,0.7910528771364523,3.906251,2.633102,17.65039999999999,2962.0761111121187
2025-06-07 19:48:00,35.41666,1.5914359999999999,0.8425500778700715,3.7615740000000004,2.546296000000001,15.04630000000003,2962.126111112119
2025-06-07 19:51:00,35.41666,1.6493060000000002,0.8613408816093505,3.9641210000000004,2.6909719999999995,15.914300000000026,2962.176111112119
2025-06-07 19:54:00,35.90857,1.7071759999999996,0.8268969458986154,4.021991,2.633102,15.3356,2962.2261111121193
2025-06-07 19:57:00,34.43287,1.6203709999999996,0.8264810532063973,3.9641210000000004,2.6909710000000002,16.782399999999996,2962.2761111121195
2025-06-07 20:00:00,33.44907,1.6203709999999996,0.8000749606982344,3.906249999999999,2.6041670000000003,15.914300000000026,2962.3261111121196
2025-06-07 20:03:00,32.52315,1.7361119999999994,0.8629664949517692,3.935186,2.546296000000001,17.36110000000002,2962.37611111212
2025-06-07 20:06:00,32.52315,1.765047,0.871989360564218,3.9641210000000004,2.546296000000001,15.3356,2962.42611111212
2025-06-07 20:09:00,33.44907,1.967593,0.9341470300989867,4.050926,2.430555,15.9144,2962.47611111212
2025-06-07 20:12:00,35.41666,1.938657,0.8968202450640835,4.253472,2.633102,15.3356,2962.5261111121204
2025-06-07 20:15:00,33.96991,1.8229170000000003,0.8332107916802206,4.108797,2.5752309999999996,15.3356,2962.5761111121205
2025-06-07 20:18:00,33.96991,1.8807870000000007,0.8795436248753681,4.166667,2.6041669999999995,16.20369999999997,2962.6261111121207
2025-06-07 20:21:00,32.98611,1.851852,0.8417295699304719,4.0509260000000005,2.4884250000000003,16.782399999999996,2962.676111112121
2025-06-07 20:24:00,32.98611,1.8807869999999998,0.9348798002777065,3.8483799999999997,2.343750000000001,16.78249999999997,2962.726111112121
2025-06-07 20:27:00,32.98611,1.7939820000000006,0.853378325706115,3.8773160000000004,2.4016200000000003,16.492999999999995,2962.7761111121213
2025-06-07 20:30:00,33.96991,1.765047,0.8445883371277053,3.90625,2.4594899999999997,15.9144,2962.8261111121215
2025-06-07 20:33:00,33.96991,1.7939809999999996,0.8533789946979198,3.877314,2.4016200000000003,15.914300000000026,2962.8761111121216
2025-06-07 20:36:00,33.44907,1.7071759999999996,0.853904985720238,3.7615739999999995,2.4016200000000003,15.9144,2962.926111112122
2025-06-07 20:39:00,32.52315,1.7939809999999996,0.8533789946979198,3.703704,2.2280100000000003,15.046199999999999,2962.976111112122
2025-06-07 20:42:00,33.96991,1.7361119999999994,0.8892121494065272,3.90625,2.546296000000001,17.071799999999996,2963.026111112122
2025-06-07 20:45:00,32.98611,1.8229170000000003,0.8899226833483933,3.9351860000000007,2.4594899999999997,15.625,2963.0761111121224
2025-06-07 20:48:00,32.98611,1.8807870000000007,0.879542632266614,3.9641210000000004,2.4016200000000003,15.3356,2963.1261111121225
2025-06-07 20:51:00,32.98611,1.8807869999999998,0.9077138477124858,3.993056,2.4594899999999997,15.625,2963.1761111121227
2025-06-07 20:54:00,31.01852,1.9097229999999996,0.8881973820409748,4.021992,2.430555000000001,16.492999999999995,2963.226111112123
2025-06-07 20:57:00,32.46528,2.0254629999999993,0.9516066568689452,3.9930559999999993,2.3148150000000003,15.625,2963.276111112123
2025-06-07 21:00:00,32.52315,2.0254630000000002,0.9225009431227686,4.02199,2.3148150000000003,13.310200000000009,2963.3261111121233
2025-06-07 21:03:00,31.01852,1.9965279999999996,0.9707734940328784,4.02199,2.4016200000000003,14.467600000000004,2963.3761111121235
2025-06-07 21:06:00,32.00232,2.1122679999999994,0.9775655189769596,4.166667,2.4016200000000003,15.04630000000003,2963.4261111121236
2025-06-07 21:09:00,31.53935,1.9965279999999996,0.9707725469935813,4.079860999999999,2.4594900000000006,14.756899999999973,2963.476111112124
2025-06-07 21:12:00,31.53935,2.0833330000000005,0.968942036937282,4.166667,2.430554999999999,14.757000000000005,2963.526111112124
2025-06-07 21:15:00,31.53935,2.054398,0.9309984121914212,4.166667,2.430555000000001,15.914299999999969,2963.576111112124
2025-06-07 21:18:00,31.42361,2.054399,0.9602902435829802,4.137732,2.430555,15.335700000000031,2963.6261111121244
2025-06-07 21:21:00,31.01852,2.170139,0.9947272494821464,4.137732,2.3148150000000003,14.756899999999973,2963.6761111121245
2025-06-07 21:24:00,31.01852,2.083334,0.9394701297912107,4.0509260000000005,2.2858790000000004,13.888899999999978,2963.7261111121247
2025-06-07 21:30:00,30.55556,2.228009,1.0117758741121978,4.398148,2.517361,15.625,2963.7261111121247
2025-06-07 21:33:00,31.01852,2.1122690000000004,0.9170197287619273,4.195602,2.3726850000000006,15.04630000000003,2963.7261111121247
2025-06-07 21:42:00,31.53935,2.170139,0.9647120917807775,4.1377310000000005,2.2858790000000004,14.467600000000004,2963.7261111121247
2025-06-07 21:45:00,30.06366,2.141204,0.9563257663806,4.1377310000000005,2.314814,17.071799999999996,2963.7261111121247
2025-06-07 21:48:00,30.06366,2.256944,1.0202585077954112,4.282408,2.3726849999999997,14.467600000000004,2963.7261111121247
2025-06-07 21:51:00,32.00232,2.1990739999999995,0.9730725108879895,4.456017999999999,2.5752320000000006,15.335700000000031,2963.7261111121247
2025-06-07 21:54:00,30.55556,2.228009,0.9497544890681932,4.398148,2.4594899999999997,16.493100000000027,2963.7261111121247
2025-06-07 21:57:00,30.55556,2.1990739999999995,0.9416114411651684,4.224536,2.3148150000000003,15.046299999999974,2963.7261111121247
2025-06-07 22:06:00,30.55556,2.228009,0.9814043283713756,4.166666,2.256944,16.20369999999997,2963.7261111121247
2025-06-07 22:09:00,31.53935,2.228009,0.9814043283713756,4.195602,2.2858799999999997,15.335699999999974,2963.776111112125
2025-06-07 22:12:00,31.53935,2.1990739999999995,0.9730714465434571,4.166666,2.2858790000000004,15.335700000000031,2963.826111112125
2025-06-07 22:15:00,31.53935,2.228009,1.0117758741121978,4.2534719999999995,2.3726849999999997,15.04630000000003,2963.8761111121253
2025-06-07 22:18:00,31.53935,2.2858789999999996,1.0287157278322134,4.311343,2.3726849999999997,14.757000000000005,2963.9261111121255
2025-06-07 22:21:00,32.00232,2.2280099999999994,0.9814035452553715,4.340279,2.430555000000001,15.625,2963.9761111121256
2025-06-07 22:24:00,31.01852,2.256945,0.989711505891957,4.195602,2.256944,14.467600000000004,2964.026111112126
2025-06-07 22:27:00,31.01852,2.256945,1.020259836082906,4.282407999999999,2.3726849999999997,15.335700000000031,2964.076111112126
2025-06-07 22:30:00,32.00232,2.256945,1.020259836082906,4.282407999999999,2.3726849999999997,17.36110000000002,2964.126111112126
2025-06-07 22:33:00,32.00232,2.1990739999999995,0.9730725108879895,4.224536,2.343750000000001,16.492999999999995,2964.1761111121264
2025-06-07 22:36:00,32.98611,2.228009,1.0117758741121978,4.195602,2.3148150000000003,16.20369999999997,2964.2261111121265
2025-06-07 22:39:00,32.98611,2.2858789999999996,1.0287167693064405,4.2534719999999995,2.3148150000000003,15.3356,2964.2761111121267
2025-06-07 22:42:00,32.98611,2.1990739999999995,0.9730725108879895,4.224536,2.343750000000001,15.625,2964.326111112127
2025-06-07 22:45:00,32.98611,2.1990739999999995,1.003265276429798,4.2534719999999995,2.4016200000000003,17.650400000000047,2964.376111112127
2025-06-07 22:48:00,33.44907,2.2858789999999996,0.9979915029711668,4.311343,2.343750000000001,15.914300000000026,2964.4261111121273
2025-06-07 22:51:00,33.44907,2.2858789999999996,0.9979915029711668,4.311343,2.343750000000001,15.625,2964.4761111121275
2025-06-07 22:54:00,32.98611,2.1990739999999995,0.9730725108879895,4.224536,2.343750000000001,15.625,2964.5261111121276
2025-06-07 22:57:00,31.42361,2.141203,0.9563244244397476,4.050926,2.228009,15.914300000000026,2964.576111112128
2025-06-07 23:00:00,30.55556,2.256945,1.020259836082906,4.050926,2.141203,14.467600000000004,2964.626111112128
2025-06-08 07:24:00,30.55556,2.1122690000000004,0.9479119561835452,4.0509260000000005,2.256944,14.467600000000004,2964.626111112128
2025-06-08 07:27:00,31.53935,2.083334,0.9394690910061496,4.195603,2.430555000000001,15.046399999999949,2964.676111112128
2025-06-08 07:30:00,31.53935,2.1122690000000004,0.9775658165014618,4.195603,2.430554999999999,15.9144,2964.7261111121284
2025-06-08 07:33:00,31.10532,2.1122690000000004,0.9479109109551364,4.282408000000001,2.4884249999999994,14.75690000000003,2964.7761111121285
2025-06-08 07:36:00,31.01852,2.1122690000000004,1.0061447312291736,4.137732,2.4016200000000003,16.20369999999997,2964.8261111121287
2025-06-08 07:39:00,31.01852,2.083334,0.9394701297912107,4.079862,2.3148150000000003,15.335699999999974,2964.876111112129
2025-06-08 07:42:00,32.00232,2.1122690000000004,0.9775678273955178,4.0509260000000005,2.2858799999999997,16.20369999999997,2964.926111112129
2025-06-08 07:45:00,31.53935,2.083334,0.9973482831220287,4.137732,2.430555000000001,17.650499999999965,2964.9761111121293
2025-06-08 07:48:00,31.53935,2.083334,0.9689433348016588,4.079862,2.343750000000001,14.178200000000004,2965.0261111121295
2025-06-08 07:51:00,31.53935,2.083334,0.9394690910061496,4.195603,2.430555000000001,16.20369999999997,2965.0761111121296
2025-06-08 07:54:00,30.55556,2.170139,1.0236491510599572,4.282408,2.4884270000000006,15.046299999999974,2965.12611111213
2025-06-08 07:57:00,32.00232,2.1701390000000007,0.9647131497874557,4.166666,2.3148150000000003,14.467600000000004,2965.17611111213
2025-06-08 08:00:00,32.00232,2.1122690000000004,0.9479119561835452,4.108796000000001,2.314814,15.046299999999974,2965.22611111213
2025-06-08 08:03:00,32.52315,2.2569440000000007,0.9897112192476915,4.137732000000001,2.1990749999999997,15.9144,2965.2761111121304
2025-06-08 08:06:00,35.41666,2.2569440000000007,0.9897112192476915,4.108796000000001,2.170139,17.07170000000002,2965.3261111121305
2025-06-08 08:09:00,34.92477,2.0833330000000005,0.9394708763327853,3.9641200000000003,2.1990750000000006,16.782399999999996,2965.3761111121307
2025-06-08 08:12:00,33.96991,2.1701390000000007,1.0787079588011679,4.108796000000001,2.3726849999999997,16.20369999999997,2965.426111112131
2025-06-08 08:15:00,41.72454,2.4016200000000003,1.1776266752940598,6.018514000000001,4.079864000000001,19.09730000000002,2965.476111112131
2025-06-08 08:18:00,44.15509,2.228009,1.069316017327704,6.307874000000001,4.484955,19.097199999999987,2965.5261111121313
2025-06-08 08:21:00,44.15509,2.141204,1.0427034079875497,6.336804,4.600690000000001,18.807799999999986,2965.5761111121315
