Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-08 08:24:00,44.15509,2.1701390000000007,1.0516038815386144,6.307874000000001,4.542825,19.675999999999988,2965.6261111121316
2025-06-08 08:27:00,45.13889,2.256944,1.0496909876711138,6.597219000000001,4.716435,19.675900000000013,2965.676111112132
2025-06-08 08:30:00,46.06482,2.2858790000000004,1.086913344660683,6.9444490000000005,5.06366,19.96519999999998,2965.726111112132
2025-06-08 08:33:00,46.58565,2.170139,1.0516038815386142,6.915509,5.15046,21.411999999999978,2965.776111112132
2025-06-08 08:36:00,46.58565,2.256944,1.0202574722443596,6.741899,4.832175,18.80789999999996,2965.8261111121324
2025-06-08 08:39:00,46.58565,2.1990740000000004,1.0032632292150503,6.394679,4.542825,20.254599999999982,2965.8761111121325
2025-06-08 08:42:00,45.13889,2.141204,0.9861592530216727,6.0185189999999995,4.2245349999999995,18.518500000000017,2965.9261111121327
2025-06-08 08:45:00,46.06482,2.2858790000000004,0.9979958356008802,5.873839,3.906249999999999,18.22919999999999,2965.976111112133
2025-06-08 08:48:00,45.13889,2.141204,0.9563184048983351,5.729169000000001,3.906245,19.675900000000013,2966.026111112133
2025-06-08 08:51:00,42.70834,2.170139,0.964715265796317,5.584489,3.732640000000001,18.22919999999999,2966.0761111121333
2025-06-08 08:54:00,42.6794,2.170139,0.9647046856921105,5.439819,3.58796,17.650500000000022,2966.1261111121335
2025-06-08 08:57:00,47.04861,2.3726850000000006,1.3429392982292134,5.989584,4.282409,19.09730000000002,2966.1761111121336
2025-06-08 09:00:00,33.96991,0.9837960000000008,0.9247222118250414,8.912034000000002,8.796298,15.625,2966.226111112134
2025-06-08 09:03:00,41.23264,2.1701390000000007,1.1556893901950334,9.548614,7.899304999999999,15.914299999999969,2966.276111112134
2025-06-08 09:06:00,43.1713,1.070602,1.085002728328287,10.040514000000002,10.069442,19.675900000000013,2966.326111112134
2025-06-08 09:09:00,38.33912,0.9548610000000002,0.9403223242329591,10.069444,10.040513,16.78249999999997,2966.3761111121344
2025-06-08 09:12:00,32.98611,0.9548610000000002,0.9548614999663244,9.751154,9.751152999999999,17.650499999999965,2966.4261111121345
2025-06-08 09:15:00,34.43287,1.1574080000000002,0.9897499651049315,9.866894,9.548606,17.650499999999965,2966.4761111121347
2025-06-08 09:18:00,32.52315,1.0127319999999997,0.9686787532081247,9.780094,9.693282,15.9144,2966.526111112135
2025-06-08 09:21:00,31.01852,1.0995369999999998,0.8983726547327233,9.606484,9.230327,15.625,2966.576111112135
2025-06-08 09:24:00,31.01852,1.0995369999999998,0.8983726547327233,9.346064,8.969907000000001,17.650499999999965,2966.6261111121353
2025-06-08 09:27:00,32.00232,1.1574080000000002,0.9234577175844993,9.172454,8.738426,15.625,2966.6761111121355
2025-06-08 09:30:00,33.44907,1.070602,0.885677172995778,9.027774,8.680551999999999,17.071799999999996,2966.7261111121356
2025-06-08 09:33:00,30.55556,1.0416670000000003,0.8728741183707385,8.825234,8.506947,15.625,2966.776111112136
2025-06-08 09:36:00,31.53935,1.1574080000000002,0.9063079197444985,8.854164,8.391206,15.9144,2966.826111112136
2025-06-08 09:39:00,31.53935,1.0995369999999998,0.8815306990693,8.883104,8.478007,14.178200000000004,2966.876111112136
2025-06-08 09:42:00,31.53935,1.1284720000000004,0.8939649078075893,8.825234000000002,8.391202,15.04630000000003,2966.9261111121364
2025-06-08 09:45:00,31.53935,1.157407,0.9234572875157355,8.940974,8.506947,16.20369999999997,2966.9761111121366
2025-06-08 09:48:00,32.52315,1.186343,0.9009760312972465,8.969904,8.449071,15.335700000000031,2967.0261111121367
2025-06-08 09:51:00,32.00232,1.1574080000000002,0.9063079197444985,8.912034,8.449076,15.625,2967.076111112137
2025-06-08 09:54:00,32.00232,1.070601,0.8856767324029806,8.854168,8.506947,16.203700000000026,2967.126111112137
2025-06-08 09:57:00,37.81829,0.05787000000000031,0.36703642169959916,7.0023100000000005,8.10185,19.386599999999987,2967.1761111121373
2025-06-08 10:00:00,46.58565,-0.3472210000000002,,4.745369,8.188659999999999,22.569399999999973,2967.2261111121375
2025-06-08 10:03:00,35.90857,-0.14467600000000047,,6.7708379999999995,8.709494,18.807900000000018,2967.2761111121376
2025-06-08 10:06:00,35.90857,0.49189799999999995,0.6861839673809377,7.754634,8.188656,20.254700000000014,2967.326111112138
2025-06-08 10:09:00,40.76968,-0.05787099999999956,,6.65509,8.101851,18.807799999999986,2967.376111112138
2025-06-08 10:12:00,40.24884,-0.14467600000000047,,6.3946760000000005,8.304402,17.93979999999999,2967.426111112138
2025-06-08 10:15:00,36.86343,0.28935200000000005,0.60688207744999,7.494209000000001,8.304397,15.046399999999949,2967.4761111121384
2025-06-08 10:18:00,35.41666,0.5208330000000005,0.7397230485845037,7.92824,8.420137,16.203700000000026,2967.5261111121386
2025-06-08 10:21:00,37.81829,0.6076389999999998,0.7301218411712349,8.015051,8.275462000000001,16.782399999999996,2967.5761111121387
2025-06-08 10:24:00,35.87963,0.6076389999999998,0.7301262961544843,8.015045999999998,8.275466999999999,15.3356,2967.626111112139
2025-06-08 10:27:00,36.86343,0.7523149999999994,0.7949287425316575,8.130786,8.217590999999999,16.782399999999996,2967.676111112139
2025-06-08 10:30:00,35.41666,0.6944439999999998,0.778022508237904,8.217596,8.391202,15.625,2967.7261111121393
2025-06-08 10:33:00,33.96991,0.6944439999999998,0.778022508237904,8.159726,8.333331999999999,17.361199999999997,2967.7761111121395
2025-06-08 10:36:00,35.41666,0.868055,0.8088036497968016,8.159726,8.043981,16.78230000000002,2967.8261111121396
2025-06-08 10:39:00,32.52315,0.6365739999999995,0.7463444343748532,8.015046,8.246532,18.80789999999996,2967.87611111214
2025-06-08 10:42:00,32.98611,0.6944439999999998,0.7645027966193275,7.9571760000000005,8.101852000000001,15.625,2967.92611111214
2025-06-08 10:45:00,32.00232,0.78125,,8.043986,8.043986,16.492999999999995,2967.97611111214
2025-06-08 10:48:00,32.52315,0.6944439999999998,0.750831666704276,8.015046,8.130792,16.203700000000026,2968.0261111121404
2025-06-08 10:51:00,32.00232,0.6365739999999995,0.7331910971922423,7.986116,8.188662,16.203700000000026,2968.0761111121406
2025-06-08 10:54:00,32.00232,0.6655089999999992,0.7354802683182448,7.957176,8.101857,16.203700000000026,2968.1261111121407
2025-06-08 10:57:00,32.00232,0.694445,0.7508321934185034,7.928241,8.043986,14.75690000000003,2968.176111112141
2025-06-08 11:00:00,31.53935,0.5497690000000004,0.7092717087670102,7.7835659999999995,8.130787,16.203700000000026,2968.226111112141
2025-06-08 11:03:00,32.52315,0.5208330000000005,0.6919554771029625,7.725690000000001,8.101847,16.782399999999996,2968.2761111121413
2025-06-08 11:06:00,33.44907,0.5208330000000005,0.7040654975168883,7.725690000000001,8.130787,17.36110000000002,2968.3261111121415
2025-06-08 11:09:00,33.44907,0.46296300000000024,0.66791707294119,7.667825,8.130792,17.93979999999999,2968.3761111121416
2025-06-08 11:12:00,35.41666,0.20254600000000078,0.5213557410502627,7.1180520000000005,7.986116,17.361000000000047,2968.426111112142
2025-06-08 11:15:00,37.35532,-0.05787000000000031,,6.4814810000000005,7.986111,15.625,2968.476111112142
2025-06-08 11:18:00,39.78588,-0.17361100000000018,,6.076384999999999,7.9861059999999995,20.543999999999983,2968.526111112142
2025-06-08 11:21:00,35.90857,-0.02893499999999971,,6.6261529999999995,8.217588,16.492999999999995,2968.5761111121424
2025-06-08 11:24:00,32.98611,0.5497689999999995,0.7215829849675576,7.812500999999999,8.188662,13.888900000000035,2968.6261111121426
2025-06-08 11:27:00,32.98611,0.8391210000000004,0.7798152446822815,8.101857,7.9861059999999995,16.2038,2968.6761111121427
2025-06-08 11:30:00,32.98611,0.7233800000000006,0.765966298648982,8.072917,8.159727,17.07170000000002,2968.726111112143
2025-06-08 11:33:00,32.52315,0.8101850000000006,0.8101835000015395,8.246532,8.246527,16.49309999999997,2968.776111112143
2025-06-08 11:36:00,32.52315,0.8969909999999999,0.8225371514394643,8.391203,8.246531999999998,17.071799999999996,2968.8261111121433
2025-06-08 11:39:00,32.52315,0.9259259999999996,0.8204915280964976,8.449072999999999,8.246527,15.9144,2968.8761111121435
2025-06-08 11:42:00,32.52315,0.8391200000000003,0.7798200253646536,8.333337,8.217597,17.071699999999964,2968.9261111121436
2025-06-08 11:45:00,31.01852,0.8969909999999999,0.8225371514394653,8.304397999999999,8.159727,16.203700000000026,2968.976111112144
2025-06-08 11:48:00,31.01852,0.8969909999999999,0.8070767627592972,8.333338,8.159727,15.625,2969.026111112144
2025-06-08 11:51:00,31.01852,0.8680560000000002,0.7935167719006658,8.246533,8.101847,15.914299999999969,2969.076111112144
2025-06-08 11:54:00,31.01852,0.7523150000000003,0.7666925015065419,8.101852000000001,8.130787,13.020800000000008,2969.1261111121444
2025-06-08 11:57:00,31.01852,0.694445,0.7780276955493046,8.072917,8.246532,17.361099999999965,2969.1761111121446
2025-06-08 12:00:00,32.00232,0.78125,0.7666899697547079,8.043986,8.015046,17.65039999999999,2969.2261111121447
2025-06-08 12:03:00,32.00232,0.6365739999999995,0.7198971622139174,7.928241,8.101857,17.36110000000002,2969.276111112145
2025-06-08 12:06:00,32.00232,0.6655100000000003,0.7623063586631111,7.841436000000001,8.043986,18.518500000000017,2969.326111112145
2025-06-08 12:09:00,32.00232,0.6076389999999998,0.7429481906733227,7.957181,8.246531999999998,18.807900000000018,2969.3761111121453
2025-06-08 12:12:00,33.44907,0.6076389999999998,0.6908134170707477,7.812500999999999,7.986111999999999,15.046199999999999,2969.4261111121455
2025-06-08 12:15:00,32.52315,0.7233799999999997,0.7935192644553761,7.812500999999999,7.957171,16.49309999999997,2969.4761111121456
2025-06-08 12:18:00,33.44907,0.6076389999999998,0.7301262961544843,7.8703710000000004,8.130792,17.36110000000002,2969.526111112146
2025-06-08 12:21:00,32.52315,0.6365739999999995,0.7331910971922423,7.841431,8.043977,15.3356,2969.576111112146
2025-06-08 12:24:00,32.52315,0.6076389999999998,0.7429481906733227,7.812496,8.101847,14.756899999999973,2969.626111112146
2025-06-08 12:27:00,33.44907,0.6655089999999992,0.7489648954962401,7.870366,8.043977,14.467600000000004,2969.6761111121464
2025-06-08 12:30:00,32.98611,0.6944439999999998,0.7645027966193275,7.9571760000000005,8.101852000000001,15.3356,2969.7261111121466
2025-06-08 12:33:00,32.52315,0.7233799999999997,0.7798200253646531,7.986112,8.101852000000001,15.625,2969.7761111121467
2025-06-08 12:36:00,33.44907,0.7523149999999994,0.7808960891278919,7.957172,8.015047000000001,17.36099999999999,2969.826111112147
2025-06-08 12:39:00,32.00232,0.8391210000000004,0.8245668531051471,8.015047000000001,7.9861059999999995,15.625,2969.876111112147
2025-06-08 12:42:00,33.44907,0.7233799999999997,0.7798200253646531,8.072922,8.188662,16.492999999999995,2969.9261111121473
2025-06-08 12:45:00,33.44907,0.694445,0.7780230475980915,8.072922,8.246527,17.650400000000047,2969.9761111121475
2025-06-08 12:48:00,33.44907,0.8391209999999996,0.8245668531051468,8.188661999999999,8.159721000000001,18.807900000000018,2970.0261111121476
2025-06-08 12:51:00,33.44907,0.7233799999999997,0.7935239739486071,8.217592,8.362272,16.20360000000005,2970.076111112148
2025-06-08 12:54:00,33.44907,0.7233799999999997,0.7935239739486071,8.275462,8.420141999999998,17.07170000000002,2970.126111112148
2025-06-08 12:57:00,32.00232,0.7233799999999997,0.7935239739486071,8.275462,8.420141999999998,15.914300000000026,2970.176111112148
2025-06-08 13:00:00,31.53935,0.7233799999999997,0.7798200253646531,8.130792,8.246531999999998,15.046299999999974,2970.2261111121484
2025-06-08 13:03:00,32.00232,0.6655099999999994,0.7755016471736362,8.217592,8.449072000000001,15.625,2970.2761111121486
2025-06-08 13:06:00,32.52315,0.8391209999999996,0.809841909324748,8.362271999999999,8.304400999999999,15.335700000000031,2970.3261111121487
2025-06-08 13:09:00,32.52315,0.7523149999999994,0.8088086583356785,8.275462,8.391207,16.20369999999997,2970.376111112149
2025-06-08 13:12:00,32.98611,0.6655090000000001,0.7755010934795511,8.188656,8.420137,16.78230000000002,2970.426111112149
2025-06-08 13:15:00,32.98611,0.78125,0.8098414210248234,8.159726,8.217596,15.3356,2970.4761111121493
2025-06-08 13:18:00,32.98611,0.6365739999999995,0.746339913579951,8.072921,8.304397,15.914300000000026,2970.5261111121495
2025-06-08 13:21:00,32.98611,0.6076389999999998,0.7301262961544843,7.986110999999999,8.246531999999998,15.914299999999969,2970.5761111121496
2025-06-08 13:24:00,32.52315,0.694445,0.7780276955493046,7.957176,8.130790999999999,15.3356,2970.62611111215
2025-06-08 13:27:00,33.44907,0.5497690000000004,0.7215787514142473,7.986116,8.362267,15.625,2970.67611111215
2025-06-08 13:30:00,33.42014,0.7233799999999997,0.7659614822963512,8.072921,8.159721000000001,15.914300000000026,2970.72611111215
2025-06-08 13:33:00,32.52315,0.5787040000000001,0.7262608916539026,7.986110999999999,8.304397,15.046199999999999,2970.7761111121504
2025-06-08 13:36:00,32.52315,0.694445,0.7780276955493046,7.986110999999999,8.159726,15.046299999999974,2970.8261111121506
2025-06-08 13:39:00,32.52315,0.5787040000000001,0.7136326082302008,7.899306,8.188662,16.20369999999997,2970.8761111121507
2025-06-08 13:42:00,33.44907,0.5787040000000001,0.7387636253337695,7.928246000000001,8.275462000000001,15.335699999999974,2970.926111112151
2025-06-08 13:45:00,33.44907,0.5787040000000001,0.7262608916539018,7.928246000000001,8.246531999999998,17.361199999999997,2970.976111112151
2025-06-08 13:48:00,32.52315,0.694445,0.7780230475980915,8.015051,8.188656,15.625,2971.0261111121513
2025-06-08 13:51:00,33.44907,0.6076389999999998,0.7429481906733235,8.072921,8.362272,16.782399999999996,2971.0761111121515
2025-06-08 13:54:00,32.00232,0.7233799999999997,0.7798200253646531,8.130786,8.246526,15.9144,2971.1261111121516
2025-06-08 13:57:00,32.00232,0.7233799999999997,0.7798200253646531,8.130786,8.246526,13.888900000000035,2971.176111112152
2025-06-08 14:00:00,32.52315,0.6076389999999998,0.7301262961544843,8.015045999999998,8.275466999999999,17.650499999999965,2971.226111112152
2025-06-08 14:03:00,32.98611,0.7233799999999997,0.7798200253646531,8.043986,8.159726,16.782500000000027,2971.276111112152
2025-06-08 14:06:00,32.98611,0.6944439999999998,0.778022508237904,8.101856,8.275462000000001,15.914299999999969,2971.3261111121524
2025-06-08 14:09:00,32.98611,0.6655090000000001,0.7623058112733071,8.072916,8.275466999999999,15.625,2971.3761111121526
2025-06-08 14:12:00,32.98611,0.8391209999999996,0.8245719121089734,8.275462,8.246531000000001,15.04630000000003,2971.4261111121527
2025-06-08 14:15:00,32.98611,0.7233799999999997,0.7659662986489809,8.333332,8.420141999999998,19.675999999999988,2971.476111112153
2025-06-08 14:18:00,32.98611,0.8680560000000002,0.8238919777866354,8.333332,8.246526,17.07170000000002,2971.526111112153
2025-06-08 14:21:00,32.98611,0.7233799999999997,0.7935239739486071,8.333332,8.478012,17.36099999999999,2971.5761111121533
2025-06-08 14:24:00,32.98611,0.7233799999999997,0.8070762967630623,8.362271999999999,8.535882,17.650500000000022,2971.6261111121535
2025-06-08 14:27:00,32.98611,0.8391209999999996,0.8245668531051468,8.478012,8.449071,15.046299999999974,2971.6761111121536
2025-06-08 14:30:00,32.52315,0.7233799999999997,0.7935239739486071,8.391202,8.535882,15.914300000000026,2971.726111112154
2025-06-08 14:33:00,32.46528,0.7523149999999994,0.8088038885414882,8.362271999999999,8.478007,15.04630000000003,2971.776111112154
2025-06-08 14:36:00,32.52315,0.8101859999999999,0.866771396573151,8.564812,8.680556,19.097200000000043,2971.826111112154
2025-06-08 14:39:00,33.3912,0.694445,0.8177543595105751,8.564812,8.825227,17.361000000000047,2971.8761111121544
2025-06-08 14:42:00,32.98611,0.7233789999999996,0.8070757588972812,8.622686,8.796297000000001,14.178200000000004,2971.9261111121546
2025-06-08 14:45:00,32.00232,0.78125,0.851543518186864,8.680556,8.825236,16.49309999999997,2971.9761111121547
2025-06-08 14:48:00,33.96991,0.7233789999999996,0.8204928293833659,8.738426,8.940977,17.650400000000047,2972.026111112155
2025-06-08 14:51:00,33.44907,0.7523149999999994,0.8361214910481647,8.622685999999998,8.796301,14.756899999999973,2972.076111112155
2025-06-08 14:54:00,32.98611,0.7233799999999997,0.7798200253646531,8.478006,8.593746,15.04630000000003,2972.1261111121553
2025-06-08 14:57:00,32.98611,0.7233799999999997,0.8204933731973912,8.478006,8.680556,16.203700000000026,2972.1761111121555
2025-06-08 15:00:00,32.98611,0.6655089999999992,0.7755010934795497,8.420136,8.651617,14.46750000000003,2972.2261111121556
2025-06-08 15:03:00,32.52315,0.6655089999999992,0.7623012261916318,8.391206,8.593747,16.782399999999996,2972.276111112156
2025-06-08 15:06:00,32.52315,0.6365739999999995,0.7593552144538944,8.275465999999998,8.535882,16.782399999999996,2972.326111112156
2025-06-08 15:09:00,32.00232,0.7233799999999997,0.8070762967630623,8.275465999999998,8.449076,14.75690000000003,2972.376111112156
2025-06-08 15:12:00,32.98611,0.6365739999999995,0.7593552144538944,8.275465999999998,8.535882,16.203700000000026,2972.4261111121564
2025-06-08 15:15:00,32.98611,0.6365739999999995,0.7722389911784839,8.188655999999998,8.478012,16.493000000000052,2972.4761111121566
2025-06-08 15:18:00,32.98611,0.7523149999999994,0.8088086583356785,8.304396,8.420141000000001,16.782399999999996,2972.5261111121567
2025-06-08 15:21:00,31.59722,0.7233789999999996,0.7935187326325007,8.449076,8.593747,15.914299999999969,2972.576111112157
2025-06-08 15:24:00,31.53935,0.6655090000000001,0.7755010934795511,8.362266,8.593747,17.361199999999997,2972.626111112157
2025-06-08 15:27:00,32.98611,0.694445,0.8046420172456781,8.420142,8.651617,16.20369999999997,2972.6761111121573
2025-06-08 15:30:00,32.98611,0.8391210000000004,0.8098419093247481,8.506947,8.449076,17.07170000000002,2972.7261111121575
2025-06-08 15:33:00,32.98611,0.8391210000000004,0.8245719121089744,8.420137,8.391206,17.650500000000022,2972.7761111121577
2025-06-08 15:36:00,32.98611,0.78125,0.8098414210248248,8.420141999999998,8.478012,17.361199999999997,2972.826111112158
2025-06-08 15:39:00,32.98611,0.8969909999999999,0.8528502581455317,8.478012,8.391200999999999,16.782399999999996,2972.876111112158
2025-06-08 15:42:00,31.53935,0.8101849999999997,0.8101834999997066,8.478012,8.478007,15.625,2972.926111112158
2025-06-08 15:45:00,31.01852,0.7233799999999997,0.820488760440375,8.478012,8.680552,15.914299999999969,2972.9761111121584
2025-06-08 15:48:00,32.52315,0.78125,0.8238890804264944,8.535882,8.622682000000001,15.3356,2973.0261111121586
2025-06-08 15:51:00,32.52315,0.9259260000000005,0.8515416268021471,8.564812,8.420136,16.493100000000027,2973.0761111121587
2025-06-08 15:54:00,32.52315,0.8680560000000002,0.8387862408443612,8.593751999999999,8.535876,16.782399999999996,2973.126111112159
2025-06-08 15:57:00,32.52315,0.8969909999999999,0.8528554321899859,8.680551999999999,8.593751000000001,15.335699999999974,2973.176111112159
2025-06-08 16:00:00,32.52315,0.8680560000000002,0.8387862408443612,8.593751999999999,8.535876,17.361199999999997,2973.2261111121593
2025-06-08 16:03:00,32.52315,0.78125,0.8238890804264944,8.593751999999999,8.680551999999999,16.782399999999996,2973.2761111121595
2025-06-08 16:06:00,32.52315,0.8680560000000002,0.8680589999971488,8.796297000000001,8.796301,15.046399999999949,2973.3261111121597
2025-06-08 16:09:00,32.98611,0.8680560000000002,0.8680589999971488,8.825232,8.825236,16.20369999999997,2973.37611111216
2025-06-08 16:12:00,33.96991,0.8101849999999997,0.8528523617112066,8.825232,8.912037,16.782399999999996,2973.42611111216
2025-06-08 16:15:00,32.52315,0.7523150000000003,0.8361214910481649,8.825232,8.998847,14.75690000000003,2973.47611111216
2025-06-08 16:18:00,33.44907,0.78125,0.8651547634801205,8.969912,9.143522,16.782399999999996,2973.5261111121604
2025-06-08 16:21:00,33.44907,0.8680560000000002,0.8966778505227723,9.143522,9.201386,16.782399999999996,2973.5761111121606
2025-06-08 16:24:00,33.44907,0.78125,0.8651547634801205,9.201391999999998,9.375001999999999,17.650499999999965,2973.6261111121607
2025-06-08 16:27:00,33.44907,0.8680560000000002,0.8966827446744733,9.288191999999999,9.346066,15.9144,2973.676111112161
2025-06-08 16:30:00,33.96991,0.9548610000000002,0.9548614999663244,9.375002,9.375001000000001,19.097199999999987,2973.726111112161
2025-06-08 16:33:00,32.98611,0.8391200000000003,0.8818139488962425,9.346062,9.432872,15.625,2973.7761111121613
2025-06-08 16:36:00,33.44907,0.868055,0.9107691588907109,9.230322000000001,9.317127000000001,15.3356,2973.8261111121615
2025-06-08 16:39:00,32.98611,0.8101850000000006,0.8941814841832406,9.259262,9.432867,16.203700000000026,2973.8761111121617
2025-06-08 16:42:00,33.96991,0.9548610000000002,0.9107670620199009,9.317132,9.230321,17.650500000000022,2973.926111112162
2025-06-08 16:45:00,30.96065,0.78125,0.8651547634801205,9.085652,9.259262,14.467600000000004,2973.976111112162
2025-06-08 16:48:00,30.55556,0.8101849999999997,0.8387907541325219,8.998842,9.056717,13.888800000000003,2974.026111112162
2025-06-08 16:51:00,30.55556,0.8680560000000002,0.8088041267750988,8.883102000000001,8.767356,15.335699999999974,2974.0761111121624
2025-06-08 16:54:00,30.06366,0.8969909999999999,0.7429492033775221,8.709492000000001,8.420141000000001,16.492999999999995,2974.1261111121626
2025-06-08 18:27:00,30.55556,1.8229170000000003,0.8899236259067321,4.0509260000000005,2.5752310000000005,17.36110000000002,2974.1261111121626
2025-06-08 18:30:00,30.06366,1.8807869999999998,0.8795436248753677,4.224537000000001,2.6620370000000007,14.75690000000003,2974.1261111121626
2025-06-08 18:33:00,31.01852,1.851852,0.8417316267261568,4.253472,2.6909730000000005,16.493000000000052,2974.1261111121626
2025-06-08 18:36:00,31.53935,1.7071769999999997,0.826898204255447,3.9930559999999993,2.6041670000000003,15.9144,2974.1261111121626
2025-06-08 18:39:00,32.00232,1.7361119999999994,0.835761273906261,4.050927,2.633102,17.939900000000023,2974.1261111121626
2025-06-08 18:42:00,32.00232,1.851852,0.870856166978404,4.0509260000000005,2.517361,17.361199999999997,2974.1261111121626
2025-06-08 18:45:00,31.42361,1.765047,0.8984206810426669,4.137732000000001,2.748842,15.335700000000031,2974.1261111121626
2025-06-08 18:48:00,31.53935,1.9675919999999998,0.8754872295348652,4.282407,2.604166,17.36110000000002,2974.1261111121626
2025-06-08 18:51:00,31.01852,1.9386580000000002,0.9253684328803228,4.2534730000000005,2.6620359999999996,15.046299999999974,2974.1261111121626
2025-06-08 18:57:00,30.55556,1.880788,0.9348801127670221,4.2534730000000005,2.748842,17.07170000000002,2974.1261111121626
2025-06-08 19:00:00,30.55556,1.9386580000000002,0.9253684328803228,4.2534730000000005,2.6620359999999996,15.046299999999974,2974.1261111121626
2025-06-08 19:03:00,31.01852,1.851852,0.9258201018877358,4.195602000000001,2.719907,17.36110000000002,2974.1261111121626
2025-06-08 19:09:00,30.55556,1.9097220000000004,0.9165577291025614,4.108797000000001,2.546296,16.20369999999997,2974.1261111121626
2025-06-08 19:12:00,30.55556,1.851852,0.8988357525778264,4.079862,2.5752309999999996,15.3356,2974.1761111121627
2025-06-08 19:15:00,30.06366,1.6782409999999999,0.7901055364043483,3.993055,2.6041670000000003,16.493100000000027,2974.226111112163
2025-06-08 19:18:00,31.01852,1.6203709999999996,0.8519677912785583,3.819444,2.5752310000000005,15.625,2974.276111112163
2025-06-08 19:21:00,31.53935,1.765046,0.8445880326911084,4.050926,2.6041669999999995,16.49309999999997,2974.3261111121633
2025-06-08 19:24:00,31.51042,1.7361109999999993,0.835760968207374,3.9641209999999996,2.546297,15.625,2974.3761111121635
2025-06-08 19:27:00,32.00232,1.5914359999999999,0.8172568698841706,3.9641210000000004,2.719906,15.9144,2974.4261111121637
2025-06-08 19:30:00,31.53935,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,17.071699999999964,2974.476111112164
2025-06-08 19:33:00,31.53935,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,17.071799999999996,2974.526111112164
2025-06-08 19:36:00,31.45255,1.765046,0.8445880326911084,4.0509260000000005,2.6041670000000003,16.493100000000027,2974.576111112164
2025-06-08 19:39:00,31.36574,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,16.203700000000026,2974.6261111121644
2025-06-08 19:42:00,31.27893,1.6493060000000002,0.8090544259685092,3.90625,2.5752309999999996,15.335700000000031,2974.6761111121646
2025-06-08 19:45:00,31.22107,1.6493060000000002,0.8090553632019313,3.8773149999999994,2.546297,17.071799999999996,2974.7261111121647
2025-06-08 19:48:00,31.27893,1.6493060000000002,0.8090553632019313,3.8773149999999994,2.546297,14.467600000000004,2974.776111112165
2025-06-08 19:51:00,30.06366,1.5625,0.8079898650073863,3.819445,2.6041670000000003,15.9144,2974.826111112165
2025-06-08 19:54:00,31.01852,1.7071759999999996,0.8539059019661299,4.0509260000000005,2.6909730000000005,15.3356,2974.8761111121653
2025-06-08 19:57:00,32.52315,1.5914359999999999,0.7637997459394206,4.079860999999999,2.7777770000000004,17.071699999999964,2974.9261111121655
2025-06-08 20:00:00,32.00232,1.5625,0.7819895947429235,3.90625,2.6620369999999998,15.625,2974.9761111121657
2025-06-08 20:03:00,31.53935,1.5914359999999999,0.8425500778700715,3.819445,2.6041670000000003,15.046299999999974,2975.026111112166
2025-06-08 20:06:00,31.53935,1.6203709999999996,0.8000740306085754,3.90625,2.604166,14.756899999999973,2975.076111112166
2025-06-08 20:09:00,31.53935,1.7361110000000002,0.8892118304468515,3.790509,2.430556,15.914300000000026,2975.126111112166
2025-06-08 20:12:00,31.53935,1.6203709999999996,0.8519677912785583,3.819445,2.5752320000000006,16.493100000000027,2975.1761111121664
2025-06-08 20:15:00,31.53935,1.6782409999999999,0.8179950747562382,4.079861,2.719907,15.914299999999969,2975.2261111121666
2025-06-08 20:18:00,30.55556,1.6493059999999993,0.809055363201931,3.906249999999999,2.5752320000000006,15.625,2975.2761111121667
2025-06-08 20:21:00,31.01852,1.6782409999999999,0.8179950747562382,3.819444,2.4594899999999997,15.046299999999974,2975.326111112167
2025-06-08 20:27:00,30.55556,1.6493059999999993,0.809055363201931,3.6747679999999994,2.343750000000001,17.650499999999965,2975.326111112167
2025-06-08 20:30:00,30.06366,1.7071759999999996,0.853904985720238,3.7615739999999995,2.4016200000000003,16.49309999999997,2975.326111112167
2025-06-08 20:33:00,30.06366,1.7939809999999996,0.9075919658930853,3.877314,2.4594910000000008,17.361099999999965,2975.326111112167
2025-06-08 20:36:00,30.55556,1.7071759999999996,0.853904985720238,3.90625,2.546296000000001,14.757000000000005,2975.326111112167
2025-06-08 20:42:00,30.55556,1.851852,0.8708551811299945,3.848381,2.3148150000000003,15.625,2975.326111112167
2025-06-08 20:45:00,30.06366,1.7071769999999997,0.8268972528899579,3.73264,2.34375,16.492999999999995,2975.326111112167
2025-06-08 20:54:00,30.55556,1.7939819999999997,0.8533802700949379,4.050926,2.5752320000000006,14.467600000000004,2975.326111112167
2025-06-08 21:00:00,30.06366,1.9965270000000004,0.9139703724601623,4.050925,2.3726849999999997,15.046299999999974,2975.326111112167
2025-06-08 21:54:00,31.01852,1.9386580000000002,0.8968215484984802,3.9351849999999997,2.3148150000000003,15.335700000000031,2975.326111112167
2025-06-08 21:57:00,31.01852,2.0254630000000002,0.9796626613244414,3.9641209999999996,2.3148150000000003,15.335700000000031,2975.326111112167
2025-06-08 22:00:00,31.01852,1.9386580000000002,0.9253694010591306,3.9641209999999996,2.3726849999999997,14.178299999999979,2975.326111112167
2025-06-08 22:03:00,31.53935,1.9675919999999998,0.9341457528174264,3.993056,2.3726849999999997,15.9144,2975.326111112167
2025-06-08 22:06:00,31.53935,1.9097220000000004,0.8881970835032992,3.993056,2.4016200000000003,17.93979999999999,2975.326111112167
2025-06-08 22:09:00,32.52315,1.9097220000000004,0.8881970835032992,3.993056,2.4016200000000003,15.3356,2975.326111112167
2025-06-08 22:12:00,31.01852,1.8229160000000002,0.8621346759036813,3.8773150000000003,2.372686,14.757000000000005,2975.326111112167
2025-06-08 22:18:00,31.53935,1.9675919999999998,0.9618505599136413,4.050925,2.4594910000000008,15.9144,2975.326111112167
2025-06-08 22:21:00,31.01852,1.9097220000000004,0.8881970835032992,3.993056,2.4016200000000003,13.599599999999953,2975.326111112167
2025-06-08 22:24:00,31.01852,1.851852,0.870856166978404,3.8483790000000004,2.314814,14.757000000000005,2975.326111112167
2025-06-08 22:39:00,31.01852,1.938657,0.9253681289613368,3.9641210000000004,2.3726849999999997,16.78230000000002,2975.326111112167
2025-06-08 22:42:00,31.01852,1.8229170000000003,0.8899245684638919,3.7615730000000003,2.2858789999999996,16.493000000000052,2975.326111112167
2025-06-08 22:45:00,30.00578,1.851852,0.8988376506277724,3.8194440000000007,2.3148150000000003,15.335699999999974,2975.326111112167
2025-06-09 07:27:00,30.06366,2.1122690000000004,0.9479109109551364,4.224538000000001,2.430554999999999,15.9144,2975.326111112167
2025-06-09 07:39:00,30.55556,2.1122690000000004,1.0061457018364997,4.108796,2.3726849999999997,15.3356,2975.326111112167
2025-06-09 07:42:00,30.55556,2.054398,0.9602899440119064,4.108796,2.4016200000000003,16.20369999999997,2975.326111112167
2025-06-09 07:45:00,30.55556,2.0833330000000005,0.9973479785894764,4.108796,2.4016200000000003,16.493000000000052,2975.326111112167
2025-06-09 07:48:00,31.01852,2.0833330000000005,0.9689430362638016,4.311342,2.5752309999999996,17.071799999999996,2975.326111112167
2025-06-09 07:51:00,31.01852,2.054398,0.9004917589305287,4.2245360000000005,2.4594899999999997,14.756899999999973,2975.326111112167
2025-06-09 08:00:00,30.55556,2.1701380000000006,1.023647867420127,4.108796,2.3148150000000003,15.625,2975.326111112167
2025-06-09 08:03:00,31.53935,2.054398,0.9602889508414877,4.166667,2.4594899999999997,14.757000000000005,2975.376111112167
2025-06-09 08:06:00,31.53935,2.141203,0.9861599680263803,4.195602000000001,2.4016200000000003,15.335699999999974,2975.4261111121673
2025-06-09 08:09:00,32.52315,2.0833330000000005,0.9394698375494073,4.369213,2.6041669999999995,16.493100000000027,2975.4761111121675
2025-06-09 08:12:00,32.52315,2.0833330000000005,0.9394708763327853,4.311342,2.546297,16.49309999999997,2975.5261111121677
2025-06-09 08:15:00,31.01852,2.1122690000000004,0.9479130014104803,4.340278,2.546297,15.625,2975.576111112168
2025-06-09 08:18:00,32.52315,2.083334,0.9394701297912107,4.398149,2.633102,15.625,2975.626111112168
2025-06-09 08:21:00,32.52315,2.083334,0.9394701297912107,4.253472,2.4884250000000003,14.178200000000004,2975.676111112168
2025-06-09 08:24:00,31.01852,2.1122690000000004,0.9775678273955178,4.369213,2.6041669999999995,14.467600000000004,2975.7261111121684
2025-06-09 08:27:00,32.00232,2.1122690000000004,0.9479119561835452,4.369213,2.5752309999999996,15.3356,2975.7761111121686
2025-06-09 08:30:00,32.98611,2.1122690000000004,0.9479119561835452,4.456019,2.6620369999999998,16.20369999999997,2975.8261111121687
2025-06-09 08:33:00,32.00232,2.141204,0.9563268180149823,4.398148,2.5752320000000006,14.756999999999948,2975.876111112169
2025-06-09 08:36:00,30.55556,2.1701390000000007,0.9947262318951783,4.282408000000001,2.4594899999999997,14.75690000000003,2975.926111112169
2025-06-09 08:39:00,31.53935,2.228009,1.0117748445181092,4.282408000000001,2.4016200000000003,14.75690000000003,2975.9761111121693
2025-06-09 08:42:00,32.98611,2.1122690000000004,0.9775658165014618,4.282408000000001,2.51736,15.914299999999969,2976.0261111121695
2025-06-09 08:45:00,32.98611,2.170139,0.9947262318951781,4.427084000000001,2.604166,15.335700000000031,2976.0761111121697
2025-06-09 08:48:00,32.52315,2.170139,0.9947272494821464,4.484954,2.6620370000000007,15.335699999999974,2976.12611111217
2025-06-09 08:51:00,33.44907,2.083334,0.9973482831220268,4.427084000000001,2.719907,16.782399999999996,2976.17611111217
2025-06-09 08:54:00,32.52315,2.054399,0.9309997377350143,4.369213,2.633101,17.361099999999965,2976.22611111217
2025-06-09 08:57:00,32.52315,2.170139,0.9647120917807775,4.369213,2.517361,15.625,2976.2761111121704
2025-06-09 09:00:00,32.98611,2.083334,0.9973492478889214,4.282408,2.5752320000000006,15.04630000000003,2976.3261111121706
2025-06-09 09:03:00,32.98611,2.2569440000000007,1.0202595433451305,4.3402780000000005,2.430556,15.3356,2976.3761111121707
2025-06-09 09:06:00,31.01852,2.054399,0.9885202739426477,4.398149,2.719906,15.625,2976.426111112171
2025-06-09 09:09:00,31.01852,2.1122690000000004,0.9775678273955178,4.513889000000001,2.748843,12.442099999999982,2976.476111112171
2025-06-09 09:12:00,31.01852,2.083334,0.968944334127116,4.513889000000001,2.7777780000000005,15.914300000000026,2976.5261111121713
2025-06-09 09:18:00,30.55556,2.083334,0.9394701297912107,4.253472,2.4884250000000003,15.3356,2976.5261111121713
2025-06-09 09:21:00,30.55556,2.054398,0.9309984121914193,4.195602000000001,2.4594899999999997,15.046299999999974,2976.5261111121713
2025-06-09 09:30:00,30.06366,2.083334,0.968944334127116,4.369213,2.633102,15.625,2976.5261111121713
2025-06-09 09:54:00,30.55556,2.141203,0.986160979560351,4.253472,2.4594910000000008,14.75690000000003,2976.5261111121713
2025-06-09 09:57:00,30.06366,2.0254630000000002,0.9224999173367934,4.2245360000000005,2.51736,16.78249999999997,2976.5261111121713
2025-06-09 10:12:00,30.06366,2.141203,0.9861599680263803,4.398148000000001,2.604166,15.914300000000026,2976.5261111121713
2025-06-09 10:21:00,30.06366,2.0833330000000005,0.9394687987645695,4.166667,2.4016200000000003,13.888900000000035,2976.5261111121713
2025-06-09 10:24:00,34.43287,2.1701380000000006,1.023647867420127,4.108796,2.3148150000000003,14.756999999999948,2976.5761111121715
2025-06-09 10:27:00,35.41666,2.141203,1.0149118429866628,4.195601,2.430556,15.914299999999969,2976.6261111121717
2025-06-09 10:30:00,34.43287,1.851851,0.8988363941743263,4.282406999999999,2.7777779999999996,17.361099999999965,2976.676111112172
2025-06-09 10:33:00,39.78588,1.3310179999999994,0.7321365898716011,4.282406999999999,3.298611,19.097199999999987,2976.726111112172
2025-06-09 10:36:00,40.76968,1.070602,0.6847792429637103,4.079862,3.414352,18.518500000000017,2976.776111112172
2025-06-09 10:39:00,43.6632,0.578703,0.48674919072719763,3.4722219999999995,3.2986109999999993,20.83330000000001,2976.8261111121724
2025-06-09 10:42:00,46.58565,0.14467600000000047,0.30344094628964996,3.0092600000000003,3.414352,22.858799999999974,2976.8761111121726
2025-06-09 10:45:00,48.5243,-0.0289350000000006,,2.748841999999999,3.385416,23.14820000000003,2976.9261111121727
2025-06-09 10:48:00,50.95486,-0.17361100000000018,,2.6041659999999993,3.530093,24.594899999999996,2976.976111112173
2025-06-09 10:51:00,51.93866,-0.17361100000000018,,2.835648,3.819445,26.04159999999996,2977.026111112173
2025-06-09 10:54:00,45.13889,0.0,0.04763407003754009,3.0671289999999996,3.703704,23.7269,2977.0761111121733
2025-06-09 10:57:00,40.24884,0.2314810000000005,0.3339583354654815,3.038194,3.2696770000000006,19.675900000000013,2977.1261111121735
2025-06-09 11:00:00,38.33912,0.46296300000000024,0.41806058132807006,3.1539349999999997,3.0671299999999997,19.386600000000044,2977.1761111121737
2025-06-09 11:03:00,37.81829,0.6076389999999998,0.48268380881019884,3.1828699999999994,2.951389,19.675899999999956,2977.226111112174
2025-06-09 11:06:00,37.81829,0.49189799999999995,0.4470923841261092,3.0671300000000006,2.9803240000000004,18.80789999999996,2977.276111112174
2025-06-09 11:09:00,36.86343,0.5787040000000001,0.5029039422756295,3.211805,3.0671300000000006,17.93979999999999,2977.326111112174
2025-06-09 11:12:00,36.86343,0.5787040000000001,0.4867502013736228,3.0960649999999994,2.922454,19.675900000000013,2977.3761111121744
2025-06-09 11:15:00,36.95023,0.46296300000000024,0.43338576511170496,2.9513879999999997,2.8935189999999995,19.09729999999996,2977.4261111121746
2025-06-09 11:18:00,38.33912,0.28935200000000005,0.3308598135278506,2.517361,2.6041659999999993,19.675900000000013,2977.4761111121747
2025-06-09 11:21:00,39.26505,0.14467599999999958,0.28373148053700337,2.34375,2.6909719999999995,20.83340000000004,2977.526111112175
2025-06-09 11:24:00,37.81829,0.31828700000000065,0.3464182364011931,2.604166,2.6620369999999998,20.254700000000014,2977.576111112175
2025-06-09 11:27:00,39.32291,0.02893499999999971,0.1701866111876261,2.1990749999999997,2.6909729999999996,20.25460000000004,2977.6261111121753
2025-06-09 11:30:00,47.04861,-0.2025459999999999,,1.9965280000000005,2.835648,26.041600000000017,2977.6761111121755
2025-06-09 11:33:00,44.15509,-0.08680500000000002,,2.1701390000000007,2.8067130000000002,20.833399999999983,2977.7261111121757
2025-06-09 11:36:00,42.6794,0.23148199999999974,0.3222151068580955,2.4884260000000005,2.6909720000000004,18.807900000000018,2977.776111112176
2025-06-09 11:39:00,40.24884,0.5787040000000001,0.48675020137362174,2.633102,2.459490999999999,18.22919999999999,2977.826111112176
2025-06-09 11:42:00,42.21643,0.6365740000000004,0.4773728066849054,2.806712,2.5173609999999993,19.675900000000013,2977.876111112176
2025-06-09 11:45:00,42.21643,0.6076389999999998,0.48268380881019884,2.8645829999999997,2.633102,17.939899999999966,2977.9261111121764
2025-06-09 11:48:00,35.90857,1.186343,0.7270732003056914,3.211806,2.430555,16.782399999999996,2977.9761111121766
2025-06-09 11:51:00,32.98611,1.5046299999999997,0.7893207824144269,3.3564809999999996,2.1990739999999995,16.20369999999997,2978.0261111121767
2025-06-09 11:54:00,32.52315,1.7071759999999996,0.8539059019661299,3.414351,2.054398,16.20369999999997,2978.076111112177
2025-06-09 12:12:00,30.55556,2.141203,1.0149118429866628,3.9351839999999996,2.170139,15.04630000000003,2978.076111112177
2025-06-09 12:15:00,31.53935,2.141203,0.986160979560351,4.0509260000000005,2.256945000000001,15.335700000000031,2978.126111112177
2025-06-09 12:18:00,32.52315,2.054398,0.9885209272357335,4.108796,2.430555000000001,16.20369999999997,2978.1761111121773
2025-06-09 12:21:00,32.52315,2.141203,0.9563254760753928,4.2245360000000005,2.4016200000000003,15.046399999999949,2978.2261111121775
2025-06-09 12:24:00,33.44907,2.0254629999999993,0.9225009431227683,4.282406999999999,2.5752320000000006,15.04630000000003,2978.2761111121777
2025-06-09 12:27:00,33.44907,2.0833330000000005,0.9973470138216631,4.369213,2.6620359999999996,15.625,2978.326111112178
2025-06-09 12:30:00,33.96991,2.0254629999999993,0.9516076438460898,4.456018,2.7777780000000005,16.782399999999996,2978.376111112178
2025-06-09 12:33:00,32.98611,2.054398,0.931000476799659,4.484952999999999,2.748843,15.046299999999974,2978.426111112178
2025-06-09 12:36:00,32.98611,1.9965279999999996,0.9139706677534954,4.4270830000000005,2.7488420000000007,15.9144,2978.4761111121784
2025-06-09 12:39:00,32.52315,1.9965279999999996,0.9707734940328784,4.398148,2.7777780000000005,16.203700000000026,2978.5261111121786
2025-06-09 12:42:00,32.98611,1.6782409999999999,0.8448054419111702,4.137731,2.8067129999999993,17.071799999999996,2978.5761111121788
2025-06-09 12:45:00,32.98611,1.5046300000000006,0.7893199141034036,3.8773150000000003,2.719907,17.361099999999965,2978.626111112179
2025-06-09 12:48:00,33.96991,1.4467590000000001,0.7704615864083361,3.993056,2.8935190000000004,16.203700000000026,2978.676111112179
2025-06-09 12:51:00,33.96991,1.475695,0.7545393769498027,4.195602,3.038194999999999,15.625,2978.7261111121793
2025-06-09 12:54:00,33.96991,1.5046300000000006,0.7893207824144272,3.9641200000000003,2.8067129999999993,17.939700000000016,2978.7761111121795
2025-06-09 12:57:00,33.96991,1.5046300000000006,0.7893207824144272,3.906250000000001,2.748843,16.782399999999996,2978.8261111121797
2025-06-09 13:00:00,33.96991,1.475695,0.7799159347170628,3.9641200000000003,2.835648,17.361099999999965,2978.87611111218
2025-06-09 13:03:00,34.43287,1.5625,0.7819905103819002,4.079861,2.835649000000001,17.361099999999965,2978.92611111218
2025-06-09 13:06:00,33.96991,1.4467599999999994,0.7452966706827374,4.021992,2.8935190000000004,16.49309999999997,2978.97611111218
2025-06-09 13:09:00,33.96991,1.4467590000000001,0.7947610985565713,4.050926,2.9803229999999994,16.782400000000052,2979.0261111121804
2025-06-09 13:12:00,34.92477,1.5046289999999996,0.7637343220497875,4.02199,2.835649000000001,19.965300000000013,2979.0761111121806
2025-06-09 13:15:00,34.92477,1.5046289999999996,0.78932045820033,3.9641200000000003,2.8067140000000004,16.78249999999997,2979.1261111121808
2025-06-09 13:18:00,34.43287,1.475695,0.7545384834174537,4.021992,2.864584,16.20369999999997,2979.176111112181
2025-06-09 13:21:00,34.43287,1.475695,0.7799159347170628,3.993055,2.8645829999999997,15.046299999999974,2979.226111112181
2025-06-09 13:24:00,32.98611,1.6203709999999996,0.8264828452388963,4.195602,2.922454,16.20369999999997,2979.2761111121813
2025-06-09 13:27:00,33.96991,1.8229169999999995,0.8899236259067318,4.3692139999999995,2.8935190000000004,16.20369999999997,2979.3261111121815
2025-06-09 13:30:00,34.43287,1.6782409999999999,0.8179912974440643,4.369212999999999,3.0092550000000005,17.650500000000022,2979.3761111121817
2025-06-09 13:33:00,34.43287,1.5335650000000003,0.7728846130608654,4.108796,2.8935190000000004,16.782400000000052,2979.426111112182
2025-06-09 13:36:00,34.43287,1.5625,0.8079907472799359,4.050925,2.835648,18.518500000000017,2979.476111112182
2025-06-09 13:39:00,33.44907,1.5914350000000006,0.817258328693362,4.050925,2.8067129999999993,16.782500000000027,2979.526111112182
2025-06-09 13:42:00,33.44907,1.6203710000000004,0.8264819492231977,4.1666680000000005,2.8935190000000004,18.518500000000017,2979.5761111121824
2025-06-09 13:45:00,33.44907,1.6203710000000004,0.8264828452388965,4.311343,3.038194999999999,17.650500000000022,2979.6261111121826
2025-06-09 13:48:00,33.96991,1.5914359999999999,0.7910528771364523,4.282407,3.009258,17.36099999999999,2979.6761111121828
2025-06-09 13:51:00,33.96991,1.5914359999999999,0.8425483586584268,4.224538,3.009258,17.65039999999999,2979.726111112183
2025-06-09 13:54:00,34.43287,1.6782409999999999,0.8448045323592813,4.224538,2.8935190000000004,17.939700000000016,2979.776111112183
2025-06-09 13:57:00,33.96991,1.5914359999999999,0.7910528771364523,4.1666680000000005,2.8935190000000004,16.78249999999997,2979.8261111121833
2025-06-09 14:00:00,33.33334,1.5625,0.8330871453189352,4.108796,2.922454,15.914300000000026,2979.8761111121835
2025-06-09 14:03:00,33.44907,1.7361109999999993,0.862966182462401,4.282407999999999,2.8935190000000004,16.782399999999996,2979.9261111121837
2025-06-09 14:06:00,33.44907,1.8229160000000002,0.9167193662167833,4.484954,3.0381899999999993,16.49309999999997,2979.976111112184
2025-06-09 14:09:00,33.44907,1.7361120000000003,0.8357612739062613,4.456018,3.0381929999999997,17.93979999999999,2980.026111112184
2025-06-09 14:12:00,32.00232,1.7361110000000002,0.8892100468263718,4.427084,3.0671289999999996,16.2038,2980.076111112184
2025-06-09 14:15:00,32.52315,1.8229170000000003,0.8621349779014714,4.369214,2.864584,17.361099999999965,2980.1261111121844
2025-06-09 14:18:00,32.52315,1.8229170000000003,0.8621349779014714,4.398148000000001,2.8935180000000003,17.071799999999996,2980.1761111121846
2025-06-09 14:21:00,32.00232,1.851852,0.9258210186468672,4.340277,2.8645830000000005,15.3356,2980.2261111121848
2025-06-09 14:24:00,32.00232,1.938657,0.8968212510646196,4.456018,2.835649000000001,16.782399999999996,2980.276111112185
2025-06-09 14:27:00,32.98611,1.851852,0.870856166978404,4.427084000000001,2.8935190000000004,16.20369999999997,2980.326111112185
2025-06-09 14:30:00,32.52315,1.8807870000000007,0.8795436248753681,4.398148000000001,2.835648,15.9144,2980.3761111121853
2025-06-09 14:33:00,32.52315,1.938657,0.8968202450640835,4.542823,2.922453,15.914300000000026,2980.4261111121855
2025-06-09 14:36:00,32.98611,1.765047,0.8445883371277053,4.369214,2.922454,17.939899999999966,2980.4761111121857
2025-06-09 14:39:00,32.52315,1.765047,0.8719902900565006,4.311343000000001,2.8935190000000004,17.36110000000002,2980.526111112186
2025-06-09 14:42:00,32.98611,1.7939809999999996,0.9075901571530612,4.340278,2.922453,16.20369999999997,2980.576111112186
2025-06-09 14:45:00,32.98611,1.7361110000000002,0.8074541287196895,4.311342,2.864584,17.939899999999966,2980.626111112186
2025-06-09 14:48:00,32.98611,1.6782409999999999,0.817996019081064,4.2534719999999995,2.8935190000000004,16.49309999999997,2980.6761111121864
2025-06-09 14:51:00,33.44907,1.6493059999999993,0.809055363201931,4.2534719999999995,2.922454000000001,17.93979999999999,2980.7261111121866
2025-06-09 14:54:00,33.44907,1.6203709999999996,0.8264828452388963,4.137731,2.8645829999999997,16.493000000000052,2980.7761111121868
2025-06-09 14:57:00,31.53935,1.6203709999999996,0.8264819492231974,4.050926,2.7777770000000004,15.046299999999974,2980.826111112187
2025-06-09 15:00:00,32.00232,1.7939809999999996,0.8809744761277707,4.340278,2.8935190000000004,16.493000000000052,2980.876111112187
2025-06-09 15:03:00,32.98611,1.765047,0.8445883371277053,4.427083,2.9803229999999994,17.361199999999997,2980.9261111121873
2025-06-09 15:06:00,32.98611,1.765047,0.8719902900565006,4.253472,2.835648,18.518500000000017,2980.9761111121875
2025-06-09 15:09:00,32.52315,1.7939819999999997,0.907592282175742,4.2534719999999995,2.835648,17.36110000000002,2981.0261111121877
2025-06-09 15:12:00,32.00232,1.8229170000000003,0.8621359569443294,4.398148,2.8935190000000004,17.650499999999965,2981.076111112188
2025-06-09 15:15:00,32.00232,1.8807870000000007,0.8795436248753681,4.398148000000001,2.835648,17.36110000000002,2981.126111112188
2025-06-09 15:18:00,32.00232,1.8807870000000007,0.8795446174827477,4.456018,2.8935190000000004,16.782500000000027,2981.176111112188
2025-06-09 15:21:00,32.00232,1.8807869999999998,0.8795436248753677,4.456019,2.8935190000000004,17.36110000000002,2981.2261111121884
2025-06-09 15:24:00,32.00232,1.9097220000000004,0.8881980828295665,4.456019,2.864584,17.361199999999997,2981.2761111121886
2025-06-09 15:27:00,32.00232,1.9097220000000004,0.8881980828295665,4.4270830000000005,2.835648,14.467499999999973,2981.3261111121888
2025-06-09 15:30:00,32.00232,1.851852,0.8708571528254515,4.3402769999999995,2.8067130000000002,15.625,2981.376111112189
2025-06-09 15:33:00,31.01852,1.851852,0.870856166978404,4.4270830000000005,2.8935180000000003,16.203700000000026,2981.426111112189
2025-06-09 15:36:00,30.55556,1.851852,0.9258210186468672,4.3402769999999995,2.8645829999999997,15.3356,2981.4761111121893
2025-06-09 15:39:00,32.00232,1.9675919999999998,0.8754882862708271,4.4270830000000005,2.748843,16.782399999999996,2981.5261111121895
2025-06-09 15:42:00,32.00232,1.8807870000000007,0.9348807231702243,4.340277,2.835648,16.782399999999996,2981.5761111121897
2025-06-09 15:45:00,31.53935,1.8807870000000007,0.8795436248753681,4.282407000000001,2.719907,17.36110000000002,2981.62611111219
2025-06-09 15:48:00,31.01852,1.938657,0.8968202450640835,4.282407000000001,2.6620370000000007,16.782399999999996,2981.67611111219
2025-06-09 15:51:00,31.53935,1.7939819999999997,0.8809747860290564,4.369214,2.922454000000001,15.335700000000031,2981.72611111219
2025-06-09 15:54:00,32.52315,1.9097220000000004,0.9165586909372864,4.57176,3.0092600000000003,15.914300000000026,2981.7761111121904
2025-06-09 15:57:00,31.01852,1.8229170000000003,0.8332107916802206,4.369214,2.835648,17.36110000000002,2981.8261111121906
2025-06-09 16:00:00,32.52315,1.7361120000000003,0.8357612739062613,4.195602000000001,2.7777770000000004,17.650500000000022,2981.8761111121908
2025-06-09 16:03:00,31.01852,1.7939820000000006,0.8809738499810708,4.108797000000001,2.6620359999999996,15.914299999999969,2981.926111112191
2025-06-09 16:06:00,31.01852,1.765047,0.8445883371277053,4.050927,2.6041669999999995,15.9144,2981.976111112191
2025-06-09 16:09:00,30.55556,1.7361110000000002,0.8357609682073742,3.993055,2.5752309999999996,16.20369999999997,2982.0261111121913
2025-06-09 16:12:00,31.53935,1.7361110000000002,0.8892118304468515,4.166665999999999,2.8067129999999993,17.07170000000002,2982.0761111121915
2025-06-09 16:15:00,31.53935,1.7361109999999993,0.8629671053546104,4.137731,2.748843,17.36110000000002,2982.1261111121917
2025-06-09 16:18:00,32.52315,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,19.09729999999996,2982.176111112192
2025-06-09 16:21:00,32.52315,1.6203709999999996,0.8264819492231974,4.021991,2.7488420000000007,16.49309999999997,2982.226111112192
