Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-09 16:24:00,32.52315,1.5914359999999999,0.7910528771364523,3.993056,2.719907,15.625,2982.276111112192
2025-06-09 16:27:00,32.52315,1.5914359999999999,0.8172586482268626,4.021991000000001,2.7777780000000005,16.782399999999996,2982.3261111121924
2025-06-09 16:30:00,32.98611,1.7071760000000005,0.8539049857202383,4.1666680000000005,2.8067140000000004,17.36110000000002,2982.3761111121926
2025-06-09 16:33:00,32.98611,1.6782400000000006,0.8448042171562047,4.195602,2.864584,18.518599999999992,2982.4261111121928
2025-06-09 16:36:00,32.00232,1.5335650000000003,0.798678633026888,4.050925,2.8645829999999997,15.625,2982.476111112193
2025-06-09 16:39:00,32.52315,1.5335650000000003,0.7728837047316442,3.993055000000001,2.7777770000000004,18.80789999999996,2982.526111112193
2025-06-09 16:42:00,32.00232,1.5914349999999997,0.8425497516227775,3.9641199999999994,2.748843,18.22919999999999,2982.5761111121933
2025-06-09 16:45:00,32.98611,1.5914349999999997,0.8172583286933618,4.0509260000000005,2.8067140000000004,17.36110000000002,2982.6261111121935
2025-06-09 16:48:00,32.98611,1.5046299999999997,0.7637337380894563,4.079862,2.8935190000000004,15.9144,2982.6761111121937
2025-06-09 16:51:00,32.98611,1.5914349999999997,0.8172583286933618,4.0509260000000005,2.8067140000000004,17.361099999999965,2982.726111112194
2025-06-09 16:54:00,33.96991,1.5046299999999997,0.7893207824144269,4.0509260000000005,2.8935190000000004,17.93979999999999,2982.776111112194
2025-06-09 16:57:00,33.96991,1.5046299999999997,0.7637337380894563,4.0509260000000005,2.8645830000000005,15.625,2982.826111112194
2025-06-09 17:00:00,32.52315,1.5046299999999997,0.7637337380894563,4.0509260000000005,2.8645830000000005,15.625,2982.8761111121944
2025-06-09 17:03:00,32.52315,1.5335650000000003,0.798678633026888,3.993055,2.8067129999999993,17.650500000000022,2982.9261111121946
2025-06-09 17:06:00,33.44907,1.5914349999999997,0.8425497516227775,4.108796,2.8935190000000004,15.04630000000003,2982.9761111121948
2025-06-09 17:09:00,32.98611,1.5625,0.7819905103819002,4.166666,2.922454000000001,17.07170000000002,2983.026111112195
2025-06-09 17:12:00,32.98611,1.5914350000000006,0.8425497516227777,4.166666,2.951389,18.80789999999996,2983.076111112195
2025-06-09 17:15:00,33.96991,1.5914350000000006,0.7910525646470239,4.137732000000001,2.864584,17.071799999999996,2983.1261111121953
2025-06-09 17:18:00,32.52315,1.5335650000000003,0.8235784545162813,4.050925,2.8935180000000003,16.782399999999996,2983.1761111121955
2025-06-09 17:21:00,32.98611,1.6782400000000006,0.8179957107655421,4.166666,2.8067140000000004,17.939899999999966,2983.2261111121957
2025-06-09 17:24:00,33.96991,1.5625,0.8079872181832746,4.253471,3.038190000000001,17.07170000000002,2983.276111112196
2025-06-09 17:27:00,32.98611,1.5625010000000001,0.7819908243355251,4.195602,2.9513890000000007,16.20369999999997,2983.326111112196
2025-06-09 17:30:00,31.53935,1.5625,0.7819905103819002,4.02199,2.7777780000000005,15.625,2983.376111112196
2025-06-09 17:33:00,32.37847,1.649305,0.8090541162965614,4.253471,2.922453,16.493000000000052,2983.4261111121964
2025-06-09 17:36:00,33.96991,1.5625,0.754951193886212,4.137732000000001,2.8645830000000005,17.650499999999965,2983.4761111121966
2025-06-09 17:39:00,31.53935,1.5625,0.8079907472799359,4.108796000000001,2.8935190000000004,17.36110000000002,2983.5261111121968
2025-06-09 17:42:00,31.53935,1.6203710000000004,0.8519677912785586,4.195602,2.951389,17.36110000000002,2983.576111112197
2025-06-09 17:45:00,32.98611,1.6203710000000004,0.8000749606982346,4.195602,2.8935190000000004,17.36110000000002,2983.626111112197
2025-06-09 17:48:00,32.00232,1.6203710000000004,0.8264828452388965,4.079861,2.8067129999999993,16.78249999999997,2983.6761111121973
2025-06-09 17:51:00,32.52315,1.5914359999999999,0.8172586482268626,4.079861,2.835648,17.361000000000047,2983.7261111121975
2025-06-09 17:54:00,32.46528,1.6203710000000004,0.8264828452388965,4.079861,2.8067129999999993,15.9144,2983.7761111121977
2025-06-09 17:57:00,32.98611,1.5914359999999999,0.8425500778700715,4.195602,2.9803240000000004,18.22919999999999,2983.826111112198
2025-06-09 18:00:00,32.00232,1.5625010000000001,0.8079901860595425,4.224538,3.009259,17.36110000000002,2983.876111112198
2025-06-09 18:03:00,32.52315,1.6782409999999999,0.8448054419111702,4.079861,2.748843,15.9144,2983.926111112198
2025-06-09 18:06:00,32.46528,1.7071760000000005,0.8268978972638623,4.050926,2.662038,15.9144,2983.9761111121984
2025-06-09 18:09:00,31.01852,1.5914359999999999,0.7910528771364523,3.993056,2.719907,15.9144,2984.0261111121986
2025-06-09 18:12:00,32.2338,1.649305,0.835664442389099,3.993055000000001,2.6909730000000005,16.782399999999996,2984.0761111121988
2025-06-09 18:15:00,32.52315,1.5625,0.8330871453189352,4.050925,2.8645830000000005,16.49309999999997,2984.126111112199
2025-06-09 18:18:00,32.00232,1.6782400000000006,0.7901042508622377,4.108796000000001,2.7199079999999993,17.939899999999966,2984.176111112199
2025-06-09 18:21:00,32.00232,1.5335650000000003,0.7986768823860194,3.8483800000000006,2.6620359999999996,17.361099999999965,2984.2261111121993
2025-06-09 18:24:00,32.00232,1.5046299999999997,0.8140224303737189,3.9641199999999994,2.835648,17.071699999999964,2984.2761111121995
2025-06-09 18:27:00,31.01852,1.6203700000000003,0.8000746496351614,3.9641199999999994,2.662038,15.625,2984.3261111121997
2025-06-09 18:30:00,32.52315,1.5625,0.8079889827337584,3.819445000000001,2.604166,18.22919999999999,2984.3761111122
2025-06-09 18:33:00,32.52315,1.5046300000000006,0.7893207824144272,3.9641200000000003,2.8067129999999993,15.046199999999999,2984.4261111122
2025-06-09 18:36:00,32.00232,1.5046300000000006,0.7371327421687578,3.906250000000001,2.6909719999999995,16.782399999999996,2984.4761111122
2025-06-09 18:39:00,32.52315,1.4467599999999994,0.7191392593210537,3.7905100000000003,2.633102,15.046299999999974,2984.5261111122004
2025-06-09 18:42:00,32.52315,1.475695,0.7545384834174537,3.7615749999999997,2.6041669999999995,15.9144,2984.5761111122006
2025-06-09 18:45:00,32.40741,1.5625,0.7819895947429235,3.7615749999999997,2.5173619999999994,17.361199999999997,2984.6261111122008
2025-06-09 18:48:00,32.52315,1.4467599999999994,0.7947614331046008,3.7615749999999997,2.6909710000000002,17.07170000000002,2984.676111112201
2025-06-09 18:51:00,32.52315,1.475695,0.8044160987393427,4.079861999999999,2.9803229999999994,16.78249999999997,2984.726111112201
2025-06-09 18:54:00,33.44907,1.5914350000000006,0.763799440875306,4.021991000000001,2.7199079999999993,16.782399999999996,2984.7761111122013
2025-06-09 18:57:00,32.00232,1.4467600000000003,0.7947614331046011,3.7905100000000003,2.719906,16.782399999999996,2984.8261111122015
2025-06-09 19:00:00,32.00232,1.5046300000000006,0.7893199141034036,3.8773150000000003,2.719907,16.492999999999995,2984.8761111122017
2025-06-09 19:03:00,32.52315,1.475695,0.7545393769498042,3.9351849999999997,2.7777780000000005,16.492999999999995,2984.926111112202
2025-06-09 19:06:00,32.52315,1.475695,0.7799142122275297,3.8483800000000006,2.719906,15.9144,2984.976111112202
2025-06-09 19:09:00,31.01852,1.5914349999999997,0.7910534875388707,3.9641199999999994,2.6909730000000005,15.335700000000031,2985.026111112202
2025-06-09 19:12:00,32.52315,1.5046299999999997,0.7637337380894563,4.0509260000000005,2.8645830000000005,16.782399999999996,2985.0761111122024
2025-06-09 19:15:00,32.52315,1.5046299999999997,0.7371336808241817,3.993055,2.7777780000000005,17.361199999999997,2985.1261111122026
2025-06-09 19:18:00,32.52315,1.5625,0.7819905103819002,4.02199,2.7777780000000005,16.203700000000026,2985.1761111122028
2025-06-09 19:21:00,32.52315,1.5335650000000003,0.7986768823860194,3.906250000000001,2.719906,17.07170000000002,2985.226111112203
2025-06-09 19:24:00,32.00232,1.5335650000000003,0.8235767617665382,3.8773150000000003,2.719906,16.782399999999996,2985.276111112203
2025-06-09 19:27:00,31.53935,1.5914350000000006,0.817258328693362,3.993055000000001,2.748843,17.07170000000002,2985.3261111122033
2025-06-09 19:30:00,31.53935,1.6203710000000004,0.8264810532063975,3.9351860000000007,2.6620359999999996,16.20360000000005,2985.3761111122035
2025-06-09 19:33:00,31.01852,1.5914359999999999,0.7910538000285491,4.050926,2.7777780000000005,17.071799999999996,2985.4261111122037
2025-06-09 19:36:00,31.01852,1.5625,0.8079907472799359,4.0509260000000005,2.835649,16.20369999999997,2985.476111112204
2025-06-09 19:39:00,30.55556,1.7361109999999993,0.8629652595690455,3.993056,2.604166,15.9144,2985.526111112204
2025-06-09 19:42:00,31.97338,1.765046,0.8984212615487845,4.137731,2.748843,16.782399999999996,2985.576111112204
2025-06-09 19:45:00,32.00232,1.6493059999999993,0.8090544259685089,4.224538,2.8935190000000004,15.625,2985.6261111122044
2025-06-09 19:48:00,30.55556,1.7939809999999996,0.8809735400800105,4.0509260000000005,2.604166,15.9144,2985.6761111122046
2025-06-09 19:51:00,30.98958,1.6782409999999999,0.8448036228062686,4.0509260000000005,2.719906,17.361099999999965,2985.7261111122048
2025-06-09 19:54:00,31.53935,1.7939809999999996,0.8246595695959963,4.1377310000000005,2.633102,15.625,2985.776111112205
2025-06-09 19:57:00,31.53935,1.6782409999999999,0.8448036228062686,4.0509260000000005,2.719906,15.9144,2985.826111112205
2025-06-09 20:00:00,31.53935,1.7361110000000002,0.8357619265633758,4.166665999999999,2.748843,17.36110000000002,2985.8761111122053
2025-06-09 20:03:00,31.01852,1.7939809999999996,0.8533799668914254,4.166665999999999,2.6909730000000005,16.203700000000026,2985.9261111122055
2025-06-09 20:06:00,31.53935,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,17.650499999999965,2985.9761111122057
2025-06-09 20:09:00,31.53935,1.6782409999999999,0.8448045323592813,4.108796,2.7777770000000004,16.20369999999997,2986.026111112206
2025-06-09 20:12:00,31.53935,1.7071759999999996,0.8268978972638621,4.166665999999999,2.7777780000000005,13.888899999999978,2986.076111112206
2025-06-09 20:15:00,31.53935,1.7071759999999996,0.8268969458986154,4.021991,2.633102,17.93979999999999,2986.126111112206
2025-06-09 20:18:00,30.06366,1.7361110000000002,0.8357609682073742,4.021991,2.6041669999999995,15.9144,2986.1761111122064
2025-06-09 20:21:00,31.01852,1.7071759999999996,0.7987960384913009,4.108796,2.6909710000000002,17.93979999999999,2986.2261111122066
2025-06-09 20:24:00,30.96065,1.7361110000000002,0.8629661824624013,3.90625,2.517361,18.51849999999996,2986.2761111122068
2025-06-09 20:30:00,30.06366,1.7361110000000002,0.835760009850061,3.819445,2.4016200000000003,14.757000000000005,2986.2761111122068
2025-06-09 20:33:00,30.06366,1.7071759999999996,0.8799627498834642,3.877314,2.546296000000001,15.04630000000003,2986.2761111122068
2025-06-09 20:36:00,30.06366,1.8229160000000002,0.8621346759036813,4.021991,2.5173619999999994,15.625,2986.2761111122068
2025-06-09 20:39:00,31.01852,1.8229160000000002,0.833211517902539,3.9641199999999994,2.430556,18.51849999999996,2986.2761111122068
2025-06-09 20:42:00,30.55556,1.7071759999999996,0.8268959945320683,3.8483800000000006,2.4594899999999997,15.04630000000003,2986.2761111122068
2025-06-09 20:45:00,30.06366,1.7361119999999994,0.8357603155487054,3.8773160000000004,2.4594899999999997,15.625,2986.2761111122068
2025-06-09 20:57:00,30.55556,1.7361120000000003,0.8629664949517696,3.9641210000000004,2.5752310000000005,16.493100000000027,2986.2761111122068
2025-06-09 21:00:00,30.06366,1.7939820000000006,0.824658851776096,3.9641210000000004,2.4594899999999997,15.335699999999974,2986.2761111122068
2025-06-09 21:03:00,30.06366,1.7361120000000003,0.8357612739062613,3.9351850000000006,2.51736,15.046199999999999,2986.2761111122068
2025-06-09 21:09:00,30.06366,1.7939820000000006,0.8809747860290568,3.9641210000000004,2.517361,17.650400000000047,2986.2761111122068
2025-06-09 21:27:00,32.00232,1.8229170000000003,0.8621339988572624,3.9351860000000007,2.430554999999999,17.361199999999997,2986.2761111122068
2025-06-09 21:30:00,32.00232,1.851852,0.870856166978404,3.9351850000000006,2.4016200000000003,16.492999999999995,2986.326111112207
2025-06-09 21:33:00,32.98611,1.765047,0.871989360564218,3.9641210000000004,2.546296000000001,17.36110000000002,2986.376111112207
2025-06-09 21:36:00,32.98611,1.765047,0.871989360564218,3.9641210000000004,2.546296000000001,16.49309999999997,2986.4261111122073
2025-06-09 21:39:00,31.53935,1.7939820000000006,0.8246598657348746,3.9351850000000006,2.430554999999999,16.782399999999996,2986.4761111122075
2025-06-09 21:42:00,33.44907,1.765047,0.871989360564218,3.819445,2.4016200000000003,15.625,2986.5261111122077
2025-06-09 21:45:00,33.44907,1.7939820000000006,0.8533783257061134,3.906251000000001,2.430554999999999,15.3356,2986.576111112208
2025-06-09 21:48:00,33.44907,1.7939820000000006,0.8533792979011952,3.9351850000000006,2.4594899999999997,15.914300000000026,2986.626111112208
2025-06-09 21:51:00,32.52315,1.7071769999999997,0.8268963015231684,3.8773160000000004,2.4884249999999994,15.625,2986.676111112208
2025-06-09 21:54:00,32.52315,1.7939820000000006,0.8533792979011952,4.0509260000000005,2.5752309999999996,14.46750000000003,2986.7261111122084
2025-06-09 21:57:00,32.52315,1.7071769999999997,0.8268963015231701,3.848381,2.4594900000000006,15.625,2986.7761111122086
2025-06-09 22:00:00,31.01852,1.7361119999999994,0.8629655720581848,3.848381,2.4594899999999997,15.3356,2986.8261111122088
2025-06-09 22:03:00,31.01852,1.765047,0.871989360564218,3.9930559999999993,2.5752309999999996,15.625,2986.876111112209
2025-06-09 22:06:00,32.00232,1.8229169999999995,0.8621339988572622,3.8773160000000004,2.3726849999999997,16.49309999999997,2986.926111112209
2025-06-09 22:09:00,32.00232,1.7361119999999994,0.8357603155487072,3.848381,2.430555000000001,15.914299999999969,2986.9761111122093
2025-06-09 22:12:00,31.01852,1.7071769999999997,0.879962184766343,3.7905099999999994,2.4594900000000006,15.3356,2987.0261111122095
2025-06-09 22:15:00,32.00232,1.851852,0.870856166978404,3.9351850000000006,2.4016200000000003,14.75690000000003,2987.0761111122097
2025-06-09 22:18:00,31.53935,1.765047,0.8445883371277053,3.9351850000000006,2.4884250000000003,15.914300000000026,2987.12611111221
2025-06-09 22:21:00,32.52315,1.7939820000000006,0.8533802700949381,4.021991,2.546297,16.492999999999995,2987.17611111221
2025-06-09 22:24:00,32.52315,1.765047,0.8445873718277886,3.906251000000001,2.4594899999999997,15.335700000000031,2987.22611111221
2025-06-09 22:27:00,31.01852,1.8807870000000007,0.907714803163187,3.9641210000000004,2.430556,15.046299999999974,2987.2761111122104
2025-06-09 22:30:00,32.98611,1.765047,0.8160729932289336,3.9641210000000004,2.4884250000000003,15.9144,2987.3261111122106
2025-06-09 22:57:00,31.16319,1.8807869999999998,0.8795446174827475,3.819444,2.256945000000001,14.46750000000003,2987.3261111122106
2025-06-09 23:00:00,31.01852,1.765047,0.8445883371277053,3.7905100000000003,2.34375,16.20369999999997,2987.3261111122106
2025-06-10 07:27:00,30.55556,2.1122690000000004,0.9479109109551382,4.195603,2.4016200000000003,15.046299999999974,2987.3261111122106
2025-06-10 07:30:00,30.55556,2.141204,0.9563247147447341,4.2534730000000005,2.430555000000001,15.625,2987.3261111122106
2025-06-10 07:33:00,30.06366,2.1701390000000007,1.0236491510599577,4.311342000000001,2.517361,14.467600000000004,2987.3261111122106
2025-06-10 07:36:00,31.01852,2.1701390000000007,0.9647120917807777,4.456019,2.6041669999999995,14.757000000000005,2987.3261111122106
2025-06-10 07:39:00,31.01852,2.1122690000000004,0.9170186375395967,4.2534730000000005,2.430555,14.46750000000003,2987.3261111122106
2025-06-10 07:54:00,30.55556,2.228009,1.0117748445181092,4.282408000000001,2.4016200000000003,15.625,2987.3261111122106
2025-06-10 07:57:00,30.06366,2.141204,0.9563247147447322,4.282408000000001,2.4594899999999997,14.46769999999998,2987.3261111122106
2025-06-10 08:00:00,30.06366,2.170139,0.9947272494821464,4.224537,2.4016200000000003,14.467499999999973,2987.3261111122106
2025-06-10 08:03:00,30.06366,2.170139,0.9947272494821464,4.224537,2.4016200000000003,14.756899999999973,2987.3261111122106
2025-06-10 08:06:00,30.06366,2.1990740000000004,0.9730714465434573,4.166667,2.2858799999999997,14.467600000000004,2987.3261111122106
2025-06-10 08:15:00,31.01852,2.256944,1.0202595433451302,4.369213,2.4594910000000008,15.3356,2987.3261111122106
2025-06-10 08:18:00,31.01852,2.170139,0.9647110337726021,4.311343000000001,2.4594899999999997,15.625,2987.3761111122108
2025-06-10 08:21:00,30.06366,2.170139,0.9647131497874554,4.195601,2.343750000000001,16.782399999999996,2987.426111112211
2025-06-10 08:24:00,30.06366,2.1990740000000004,0.9730725108879897,4.195601,2.3148150000000003,15.046299999999974,2987.476111112211
2025-06-10 08:27:00,31.53935,2.256944,0.9897101423265191,4.282408,2.343750000000001,14.757000000000005,2987.5261111122113
2025-06-10 08:30:00,31.53935,2.170139,0.964711033772604,4.282408,2.430555000000001,15.335700000000031,2987.5761111122115
2025-06-10 08:33:00,31.53935,2.1990740000000004,1.0323572723996304,4.369213,2.546297,15.625,2987.6261111122117
2025-06-10 08:36:00,32.52315,2.170139,0.9947262318951781,4.513889000000001,2.6909710000000002,15.04630000000003,2987.676111112212
2025-06-10 08:39:00,31.01852,2.1701390000000007,0.9647120917807777,4.311342000000001,2.4594899999999997,16.2038,2987.726111112212
2025-06-10 08:42:00,30.55556,2.0833330000000005,0.9394687987645695,4.2534730000000005,2.4884260000000005,15.9144,2987.776111112212
2025-06-10 08:45:00,30.06366,2.228009,0.9814043283713756,4.311342000000001,2.4016200000000003,16.203700000000026,2987.8261111122124
2025-06-10 08:48:00,32.00232,2.141204,0.9252417777759706,4.282408000000001,2.430555000000001,15.625,2987.8761111122126
2025-06-10 08:51:00,32.00232,2.228009,0.9814043283713756,4.456019,2.546297,16.493100000000027,2987.9261111122128
2025-06-10 08:54:00,31.01852,2.1122690000000004,0.9479119561835452,4.456019,2.6620369999999998,16.49309999999997,2987.976111112213
2025-06-10 08:57:00,30.06366,2.141204,0.9563268180149823,4.398148,2.5752320000000006,16.203700000000026,2988.026111112213
2025-06-10 09:00:00,31.53935,2.1701390000000007,0.9647110337726044,4.2534730000000005,2.4016200000000003,14.467600000000004,2988.0761111122133
2025-06-10 09:03:00,31.53935,2.228009,0.9814053990200078,4.166666,2.256945000000001,16.782399999999996,2988.1261111122135
2025-06-10 09:06:00,31.01852,2.141204,0.9563268180149823,4.166666,2.343750000000001,15.3356,2988.1761111122137
2025-06-10 09:57:00,34.92477,2.3148150000000003,1.0371472657933283,4.195603,2.2280089999999992,17.36110000000002,2988.1761111122137
2025-06-10 10:00:00,38.33912,2.3148150000000003,1.1235479354506626,5.1504639999999995,3.269678999999999,21.122699999999952,2988.1761111122137
2025-06-10 10:03:00,37.81829,2.170139,1.6110709910026613,9.056714,8.043985,17.071799999999996,2988.1761111122137
2025-06-10 10:06:00,37.35532,2.054399,,6.394674,4.311344999999999,18.518599999999992,2988.1761111122137
2025-06-10 10:09:00,30.81597,1.9097220000000004,0.8586673989757253,4.8321760000000005,3.2118020000000005,17.071799999999996,2988.1761111122137
2025-06-10 10:12:00,31.36574,2.083334,0.9689433348016588,4.716436,2.9803240000000004,17.07170000000002,2988.1761111122137
2025-06-10 10:30:00,31.53935,1.5914350000000006,0.8172574395227985,3.7615740000000004,2.517361,17.071799999999996,2988.1761111122137
2025-06-10 10:33:00,32.95718,1.157407,0.6261700432069549,3.153936,2.2858799999999997,15.625,2988.226111112214
2025-06-10 10:36:00,39.78588,1.0127319999999997,0.621715175263602,2.8645840000000007,2.1990730000000003,20.254599999999982,2988.276111112214
2025-06-10 10:39:00,43.6632,0.8680560000000002,0.7136331533093694,3.327547,3.0381990000000005,21.701300000000003,2988.326111112214
2025-06-10 10:42:00,48.03241,1.186343,0.9358544162784803,5.324072,4.861109000000001,27.488400000000013,2988.3761111122144
2025-06-10 10:45:00,49.0162,1.4467590000000001,0.8634140302648387,5.642359,4.65857,27.199099999999987,2988.4261111122146
2025-06-10 10:48:00,47.04861,1.5335650000000003,0.893877988218931,5.787036,4.716431,23.4375,2988.4761111122148
2025-06-10 10:51:00,48.03241,1.6203709999999996,0.9465900458795472,5.8738459999999995,4.745365,26.04169999999999,2988.526111112215
2025-06-10 10:54:00,47.56945,1.6203709999999996,0.9005886576060301,5.844905999999999,4.658564999999999,24.88420000000002,2988.576111112215
2025-06-10 10:57:00,47.04861,1.7361109999999993,0.9392575838444532,5.844905999999999,4.542825,24.88420000000002,2988.6261111122153
2025-06-10 11:00:00,47.56945,1.6782409999999999,0.9200116498155183,5.902775999999999,4.658564999999999,25.462999999999965,2988.6761111122155
2025-06-10 11:03:00,47.56945,1.7071759999999996,0.9296562078522068,5.902775999999999,4.62963,26.330900000000042,2988.7261111122157
2025-06-10 11:06:00,47.56945,1.7071759999999996,0.9296562078522068,5.844906,4.57176,27.199099999999987,2988.776111112216
2025-06-10 11:09:00,45.13889,1.6203709999999996,0.8766368139380919,5.815976,4.600695,23.14820000000003,2988.826111112216
2025-06-10 11:12:00,42.70834,1.5046299999999997,0.7893268605620862,5.526616,4.369216,21.70139999999998,2988.876111112216
2025-06-10 11:15:00,38.80209,1.5046299999999997,0.7893181774781928,5.237265999999999,4.0798559999999995,18.80789999999996,2988.9261111122164
2025-06-10 11:18:00,36.31366,1.6203709999999996,0.851960862105977,5.121530999999999,3.8773100000000005,19.965299999999957,2988.9761111122166
2025-06-10 11:21:00,36.86343,1.7071759999999996,0.7987950465554219,5.034720999999999,3.6168950000000004,18.80789999999996,2989.0261111122168
2025-06-10 11:24:00,35.41666,1.6203709999999996,0.7726146137924812,4.658561000000001,3.3275499999999996,18.518500000000017,2989.076111112217
2025-06-10 11:27:00,32.52315,1.5625,0.8079898650073863,4.398149,3.1828710000000004,17.07170000000002,2989.126111112217
2025-06-10 11:30:00,32.52315,1.6493060000000002,0.8090506770220797,4.340278,3.0092550000000005,15.9144,2989.1761111122173
2025-06-10 11:33:00,31.01852,1.6203709999999996,0.8000749606982344,4.079860999999999,2.7777780000000005,17.650499999999965,2989.2261111122175
2025-06-10 11:36:00,31.01852,1.5914359999999999,0.7638007077723954,3.90625,2.6041670000000003,15.04630000000003,2989.2761111122177
2025-06-10 11:39:00,31.01852,1.7361109999999993,0.835760968207374,3.9641209999999996,2.546297,15.9144,2989.326111112218
2025-06-10 11:42:00,32.00232,1.6782409999999999,0.817996019081064,3.906249999999999,2.546297,16.20369999999997,2989.376111112218
2025-06-10 11:45:00,31.01852,1.7361109999999993,0.8074531293952486,3.819444,2.3726849999999997,15.9144,2989.426111112218
2025-06-10 11:48:00,32.00232,1.6493059999999993,0.8090534887338122,3.7905100000000003,2.4594899999999997,17.361199999999997,2989.4761111122184
2025-06-10 11:51:00,31.53935,1.6782409999999999,0.7901035674242083,3.7615749999999997,2.3726849999999997,15.9144,2989.5261111122186
2025-06-10 11:54:00,31.53935,1.7071759999999996,0.7987970304256692,3.8773149999999994,2.4594910000000008,16.20369999999997,2989.5761111122188
2025-06-10 11:57:00,31.01852,1.5914359999999999,0.7910528771364523,3.790509,2.51736,19.675900000000013,2989.626111112219
2025-06-10 12:00:00,32.00232,1.6782409999999999,0.8448045323592813,3.993056,2.6620370000000007,16.203700000000026,2989.676111112219
2025-06-10 12:03:00,31.01852,1.6203710000000004,0.7726078277476035,3.8773150000000003,2.546297,17.361099999999965,2989.7261111122193
2025-06-10 12:06:00,32.00232,1.5914350000000006,0.817256550351145,3.703704000000001,2.4594899999999997,16.49309999999997,2989.7761111122195
2025-06-10 12:09:00,31.53935,1.5625010000000001,0.7819899086962968,3.7615740000000004,2.51736,15.046299999999974,2989.8261111122197
2025-06-10 12:12:00,31.53935,1.5335650000000003,0.7986777577069873,3.616898,2.430555,17.361099999999965,2989.87611111222
2025-06-10 12:15:00,30.55556,1.5625,0.8079898650073863,3.616898,2.4016200000000003,15.046299999999974,2989.92611111222
2025-06-10 12:18:00,30.55556,1.649305,0.8356635395804,3.819444,2.517361,16.203700000000026,2989.97611111222
2025-06-10 12:21:00,32.52315,1.5914350000000006,0.817256550351145,3.906250000000001,2.6620359999999996,16.492999999999995,2990.0261111122204
2025-06-10 12:24:00,32.52315,1.5335650000000003,0.7728846130608654,3.7615739999999995,2.546297,18.518500000000017,2990.0761111122206
2025-06-10 12:27:00,32.52315,1.5046299999999997,0.7637337380894563,3.6747680000000003,2.4884250000000003,17.939899999999966,2990.1261111122208
2025-06-10 12:30:00,31.01852,1.5335650000000003,0.7728827964012026,3.616899,2.4016200000000003,15.335699999999974,2990.176111112221
2025-06-10 12:33:00,31.53935,1.5046300000000006,0.7893190457913246,3.5879640000000004,2.430554999999999,16.20369999999997,2990.226111112221
2025-06-10 12:36:00,32.52315,1.475695,0.7799150734728182,3.6747690000000004,2.546296000000001,16.492999999999995,2990.2761111122213
2025-06-10 12:39:00,32.52315,1.5625,0.8079898650073863,3.732639,2.517361,15.914300000000026,2990.3261111122215
2025-06-10 12:42:00,32.52315,1.5046300000000006,0.7637346390503817,3.732639,2.546297,16.782399999999996,2990.3761111122217
2025-06-10 12:45:00,32.52315,1.475695,0.7545384834174537,3.732639,2.5752309999999996,16.203700000000026,2990.426111112222
2025-06-10 12:48:00,32.52315,1.4467599999999994,0.7452966706827374,3.616898,2.4884250000000003,17.07170000000002,2990.476111112222
2025-06-10 12:51:00,32.52315,1.4178249999999997,0.7360060886321032,3.5879640000000004,2.4884249999999994,16.492999999999995,2990.526111112222
2025-06-10 12:54:00,32.52315,1.475695,0.7545393769498042,3.732639,2.5752320000000006,16.203700000000026,2990.5761111122224
2025-06-10 12:57:00,32.52315,1.475695,0.8044177645939041,3.6458330000000005,2.546296000000001,15.625,2990.6261111122226
2025-06-10 13:00:00,32.52315,1.5625,0.7819895947429235,3.7615740000000004,2.517361,18.518599999999992,2990.6761111122228
2025-06-10 13:03:00,32.52315,1.5335650000000003,0.7986777577069873,3.703704,2.517361,17.071799999999996,2990.726111112223
2025-06-10 13:06:00,31.53935,1.5914350000000006,0.8172574395227985,3.7615740000000004,2.517361,17.07170000000002,2990.776111112223
2025-06-10 13:09:00,31.53935,1.5914350000000006,0.7910525646470239,3.8483790000000004,2.5752309999999996,15.046299999999974,2990.8261111122233
2025-06-10 13:12:00,32.00232,1.5914359999999999,0.7910538000285491,3.8483799999999997,2.5752320000000006,15.3356,2990.8761111122235
2025-06-10 13:15:00,31.53935,1.5625010000000001,0.7819899086962968,3.7615740000000004,2.51736,16.20369999999997,2990.9261111122237
2025-06-10 13:18:00,30.55556,1.7071759999999996,0.8799627498834642,3.790509,2.4594910000000008,15.914300000000026,2990.976111112224
2025-06-10 13:21:00,32.00232,1.6493059999999993,0.8356638561907564,3.8483799999999997,2.546296000000001,17.36110000000002,2991.026111112224
2025-06-10 13:24:00,31.53935,1.7361109999999993,0.835760968207374,3.819444,2.4016200000000003,15.046299999999974,2991.076111112224
2025-06-10 13:27:00,31.53935,1.6493059999999993,0.8356638561907564,3.8483799999999997,2.546296000000001,15.3356,2991.1261111122244
2025-06-10 13:30:00,31.53935,1.765046,0.8719899788760107,4.079861,2.662038,16.203700000000026,2991.1761111122246
2025-06-10 13:33:00,32.00232,1.6493059999999993,0.7813738269686562,4.050926,2.6909710000000002,17.071699999999964,2991.2261111122248
2025-06-10 13:36:00,31.53935,1.6782409999999999,0.8179950747562382,3.993055,2.633101,16.492999999999995,2991.276111112225
2025-06-10 13:39:00,31.53935,1.7361110000000002,0.8629652595690457,4.0509260000000005,2.6620359999999996,15.335699999999974,2991.326111112225
2025-06-10 13:42:00,30.55556,1.7361110000000002,0.8074521300692824,3.90625,2.4594899999999997,15.3356,2991.3761111122253
2025-06-10 13:45:00,31.53935,1.7361110000000002,0.8629652595690457,3.8483800000000006,2.4594899999999997,17.361099999999965,2991.4261111122255
2025-06-10 13:48:00,31.53935,1.7071759999999996,0.853904985720238,3.9641199999999994,2.604166,14.75690000000003,2991.4761111122257
2025-06-10 13:51:00,31.36574,1.7071759999999996,0.8799627498834642,3.90625,2.5752320000000006,16.782399999999996,2991.526111112226
2025-06-10 13:54:00,30.06366,1.7361110000000002,0.8357609682073742,3.877314,2.4594899999999997,14.178299999999979,2991.576111112226
2025-06-10 13:57:00,31.01852,1.7361110000000002,0.8629661824624013,3.9641199999999994,2.5752309999999996,15.625,2991.626111112226
2025-06-10 14:00:00,31.01852,1.7939809999999996,0.8246605835529681,3.993055,2.4884270000000006,15.914299999999969,2991.6761111122264
2025-06-10 14:03:00,31.01852,1.7071759999999996,0.8268969458986154,3.877314,2.4884250000000003,16.20369999999997,2991.7261111122266
2025-06-10 14:06:00,32.00232,1.7071759999999996,0.8539059019661299,3.993055,2.633102,16.203700000000026,2991.7761111122268
2025-06-10 14:09:00,32.00232,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,15.914299999999969,2991.826111112227
2025-06-10 14:12:00,31.53935,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,14.467600000000004,2991.876111112227
2025-06-10 14:15:00,30.55556,1.6782409999999999,0.8179950747562382,4.021991,2.6620369999999998,16.203700000000026,2991.9261111122273
2025-06-10 14:18:00,31.53935,1.7071759999999996,0.8268969458986154,4.108796,2.719907,15.9144,2991.9761111122275
2025-06-10 14:21:00,30.55556,1.8229169999999995,0.8621349779014713,4.137732,2.633102,14.467600000000004,2992.0261111122277
2025-06-10 14:24:00,32.00232,1.7071769999999997,0.8268972528899579,4.137732,2.748842,16.493100000000027,2992.076111112228
2025-06-10 14:27:00,32.00232,1.7071769999999997,0.8539052995500878,3.935186,2.5752310000000005,16.782399999999996,2992.126111112228
2025-06-10 14:30:00,31.53935,1.765047,0.8445883371277053,3.9351850000000006,2.4884250000000003,16.782399999999996,2992.176111112228
2025-06-10 14:33:00,31.30787,1.7939820000000006,0.8533792979011952,3.9351850000000006,2.4594899999999997,15.625,2992.2261111122284
2025-06-10 14:36:00,31.53935,1.8229170000000003,0.9167233235605889,4.108797,2.6620359999999996,16.20360000000005,2992.2761111122286
2025-06-10 14:39:00,32.52315,1.8229170000000003,0.8621349779014714,4.195602,2.6909719999999995,16.782399999999996,2992.326111112229
2025-06-10 14:42:00,31.01852,1.8807869999999998,0.8795436248753677,4.108797,2.546297,16.49309999999997,2992.376111112229
2025-06-10 14:45:00,32.00232,1.851852,0.870856166978404,4.166667,2.633102,15.335700000000031,2992.426111112229
2025-06-10 14:48:00,32.00232,1.851852,0.870856166978404,4.166667,2.633102,16.782399999999996,2992.4761111122293
2025-06-10 14:51:00,31.53935,1.9097220000000004,0.9439041177273073,4.224537000000001,2.6909719999999995,16.493100000000027,2992.5261111122295
2025-06-10 14:54:00,31.53935,1.8807869999999998,0.9348798002777049,4.224537000000001,2.719907,17.36110000000002,2992.5761111122297
2025-06-10 14:57:00,31.53935,1.9675919999999998,0.9054107901805131,4.4270830000000005,2.7777780000000005,16.20369999999997,2992.62611111223
2025-06-10 15:00:00,31.01852,1.9097220000000004,0.9165577291025614,4.224537000000001,2.6620359999999996,15.9144,2992.67611111223
2025-06-10 15:03:00,31.01852,1.9097229999999996,0.8881993806925852,4.1666669999999995,2.5752320000000006,16.782399999999996,2992.7261111122302
2025-06-10 15:06:00,30.06366,1.9097229999999996,0.8881983813674733,4.195602,2.604166,15.625,2992.7761111122304
2025-06-10 15:09:00,31.01852,1.9965279999999996,0.9139706677534954,4.3402780000000005,2.6620370000000007,16.782399999999996,2992.8261111122306
2025-06-10 15:12:00,32.52315,1.9097229999999996,0.9439044290071344,4.2534730000000005,2.719907,17.361099999999965,2992.876111112231
2025-06-10 15:15:00,32.52315,1.9097229999999996,0.8881983813674733,4.311343,2.719907,17.65039999999999,2992.926111112231
2025-06-10 15:18:00,31.01852,1.9097229999999996,0.8881983813674733,4.195602,2.604166,15.9144,2992.976111112231
2025-06-10 15:30:00,30.55556,1.9965270000000004,0.9139703724601623,4.282407,2.6041669999999995,16.49309999999997,2992.976111112231
2025-06-10 15:33:00,32.52315,1.9097220000000004,0.8881980828295665,4.311342000000001,2.719907,17.650400000000047,2993.0261111122313
2025-06-10 15:36:00,32.00232,1.7939810000000005,0.8246585556374691,4.166667,2.6620369999999998,16.49309999999997,2993.0761111122315
2025-06-10 15:39:00,30.55556,1.8229170000000003,0.8621349779014714,4.1377310000000005,2.633101,15.914300000000026,2993.1261111122317
2025-06-10 15:42:00,31.30787,1.938657,0.8968202450640835,4.166667,2.546297,15.335700000000031,2993.176111112232
2025-06-10 15:45:00,31.01852,1.8807870000000007,0.9077157586126873,4.1377310000000005,2.6041669999999995,16.49309999999997,2993.226111112232
2025-06-10 15:48:00,31.01852,1.8229170000000003,0.8899226833483933,4.137732000000001,2.6620359999999996,15.04630000000003,2993.2761111122322
2025-06-10 15:51:00,31.01852,1.7939819999999997,0.8533802700949379,4.050926,2.5752320000000006,16.782400000000052,2993.3261111122324
2025-06-10 15:54:00,31.01852,1.8807869999999998,0.8795436248753677,4.108797,2.546297,13.888999999999953,2993.3761111122326
2025-06-10 15:57:00,32.00232,1.765047,0.8445883371277053,4.0509260000000005,2.604166,17.071799999999996,2993.426111112233
2025-06-10 16:00:00,31.01852,1.765047,0.8445893024262962,3.9930559999999993,2.546297,15.335699999999974,2993.476111112233
2025-06-10 16:03:00,31.01852,1.765047,0.8445883371277053,4.050927,2.6041669999999995,15.625,2993.526111112233
2025-06-10 16:06:00,31.53935,1.8229169999999995,0.889922683348393,4.079862,2.604166,14.46750000000003,2993.5761111122333
2025-06-10 16:09:00,31.53935,1.765047,0.8445893024262962,3.9930559999999993,2.546297,17.93979999999999,2993.6261111122335
2025-06-10 16:12:00,32.52315,1.7071759999999996,0.8268978972638621,3.9641199999999994,2.5752320000000006,17.939800000000048,2993.6761111122337
2025-06-10 16:15:00,32.00232,1.7361110000000002,0.8357619265633758,3.9641199999999994,2.546297,18.518500000000017,2993.726111112234
2025-06-10 16:18:00,31.01852,1.6203709999999996,0.8519677912785583,3.8483799999999997,2.6041670000000003,15.625,2993.776111112234
2025-06-10 16:21:00,31.01852,1.7361109999999993,0.862966182462401,4.050926,2.6620370000000007,16.20369999999997,2993.8261111122342
2025-06-10 16:24:00,32.98611,1.6782409999999999,0.8448054419111702,4.137731,2.8067129999999993,16.20369999999997,2993.8761111122344
2025-06-10 16:27:00,31.53935,1.6203709999999996,0.8000740306085754,3.935186,2.633102,16.782500000000027,2993.9261111122346
2025-06-10 16:30:00,31.53935,1.5914359999999999,0.8172577590560616,3.8773149999999994,2.633101,16.49309999999997,2993.976111112235
2025-06-10 16:33:00,31.53935,1.7071759999999996,0.8268969458986154,3.935186,2.546297,16.782399999999996,2994.026111112235
2025-06-10 16:36:00,32.52315,1.6203709999999996,0.8519677912785583,3.819445,2.5752320000000006,17.93979999999999,2994.076111112235
2025-06-10 16:39:00,32.00232,1.6493060000000002,0.8356629533807113,3.9641210000000004,2.6620359999999996,15.9144,2994.1261111122353
2025-06-10 16:42:00,32.00232,1.5914359999999999,0.7910528771364523,3.935186,2.6620369999999998,17.071699999999964,2994.1761111122355
2025-06-10 16:45:00,31.01852,1.6493060000000002,0.8356629533807113,3.9641210000000004,2.6620359999999996,15.9144,2994.2261111122357
2025-06-10 16:48:00,30.81597,1.6493060000000002,0.8090544259685092,3.90625,2.5752309999999996,17.071799999999996,2994.276111112236
2025-06-10 16:51:00,30.55556,1.6493060000000002,0.8090544259685092,4.021991,2.6909719999999995,17.361099999999965,2994.326111112236
2025-06-10 16:54:00,32.98611,1.6493060000000002,0.8356647589996895,4.0509260000000005,2.748843,17.939900000000023,2994.3761111122362
2025-06-10 16:57:00,32.98611,1.6203710000000004,0.7726068583067521,3.9351860000000007,2.6041669999999995,17.36110000000002,2994.4261111122364
2025-06-10 17:00:00,31.53935,1.6782409999999999,0.8706730585564652,3.7905100000000003,2.4884270000000006,16.782399999999996,2994.4761111122366
2025-06-10 17:03:00,31.30787,1.6203710000000004,0.8000740306085757,3.8773150000000003,2.5752309999999996,18.229100000000017,2994.526111112237
2025-06-10 17:06:00,32.00232,1.5914350000000006,0.8172574395227985,3.9641200000000003,2.719907,17.36099999999999,2994.576111112237
2025-06-10 17:09:00,32.98611,1.5625,0.8330871453189352,4.02199,2.835648,17.650499999999965,2994.626111112237
2025-06-10 17:12:00,32.98611,1.5625,0.8079889827337584,3.906250000000001,2.6909710000000002,17.361199999999997,2994.6761111122373
2025-06-10 17:15:00,31.53935,1.5625,0.7819895947429235,3.8483790000000004,2.604166,15.9144,2994.7261111122375
2025-06-10 17:18:00,31.53935,1.5625,0.7819905103819002,3.819444,2.5752320000000006,15.625,2994.7761111122377
2025-06-10 17:21:00,31.53935,1.5625,0.7819895947429235,3.8483790000000004,2.604166,15.625,2994.826111112238
2025-06-10 17:24:00,31.53935,1.5914350000000006,0.817258328693362,3.993055000000001,2.748843,17.071799999999996,2994.876111112238
2025-06-10 17:27:00,33.44907,1.6203710000000004,0.8519677912785586,4.050926,2.8067129999999993,19.386599999999987,2994.9261111122382
2025-06-10 17:30:00,32.00232,1.5625010000000001,0.7549515003566728,3.906251,2.633101,16.492999999999995,2994.9761111122384
2025-06-10 17:33:00,30.55556,1.6203709999999996,0.8264819492231974,3.819445,2.546296000000001,16.49309999999997,2995.0261111122386
2025-06-10 17:36:00,30.55556,1.6203709999999996,0.8264819492231974,3.8773149999999994,2.604166,16.20369999999997,2995.076111112239
2025-06-10 17:39:00,31.53935,1.7361110000000002,0.8629671053546107,4.0509260000000005,2.662038,15.335699999999974,2995.126111112239
2025-06-10 17:42:00,32.52315,1.5914359999999999,0.7910528771364523,3.935186,2.6620369999999998,18.22919999999999,2995.176111112239
2025-06-10 17:45:00,31.01852,1.5914359999999999,0.8425492182647283,3.9641210000000004,2.748842,18.22920000000005,2995.2261111122393
2025-06-10 17:48:00,31.01852,1.7071760000000005,0.8539049857202383,3.993056,2.633102,15.625,2995.2761111122395
2025-06-10 17:51:00,32.00232,1.6203710000000004,0.8264810532063975,3.9351860000000007,2.6620359999999996,16.782399999999996,2995.3261111122397
2025-06-10 17:54:00,32.00232,1.5914359999999999,0.7910528771364523,3.906251,2.633102,15.3356,2995.37611111224
2025-06-10 17:57:00,32.00232,1.6203710000000004,0.7726058888644356,3.906251,2.5752309999999996,15.046299999999974,2995.42611111224
2025-06-10 18:00:00,32.00232,1.5914359999999999,0.8425500778700715,3.7905100000000003,2.5752320000000006,17.071799999999996,2995.4761111122402
2025-06-10 18:03:00,32.00232,1.5914359999999999,0.7910528771364523,3.906251,2.633102,15.625,2995.5261111122404
2025-06-10 18:06:00,31.53935,1.5914359999999999,0.7910528771364523,3.7615740000000004,2.4884250000000003,15.04630000000003,2995.5761111122406
2025-06-10 18:09:00,30.55556,1.5914359999999999,0.8425483586584268,3.906251,2.6909710000000002,16.203700000000026,2995.626111112241
2025-06-10 18:12:00,32.98611,1.7071760000000005,0.8268969458986157,4.021991000000001,2.633102,15.914299999999969,2995.676111112241
2025-06-10 18:15:00,31.53935,1.6782409999999999,0.8179950747562382,3.7615740000000004,2.4016200000000003,17.650500000000022,2995.726111112241
2025-06-10 18:18:00,31.01852,1.6203710000000004,0.8766384932982493,3.732640000000001,2.517361,15.3356,2995.7761111122413
2025-06-10 18:21:00,32.00232,1.6493060000000002,0.8613400089771441,3.935186,2.6620359999999996,17.36110000000002,2995.8261111122415
2025-06-10 18:24:00,32.00232,1.6203709999999996,0.8264810532063973,3.9641210000000004,2.6909710000000002,15.04630000000003,2995.8761111122417
2025-06-10 18:27:00,32.00232,1.6493060000000002,0.8356629533807113,3.9641210000000004,2.6620359999999996,16.49309999999997,2995.926111112242
2025-06-10 18:30:00,32.00232,1.6493060000000002,0.8613400089771441,3.935186,2.6620359999999996,15.625,2995.976111112242
2025-06-10 18:33:00,30.98958,1.7071759999999996,0.8268969458986154,3.935186,2.546297,16.20369999999997,2996.0261111122422
2025-06-10 18:36:00,31.36574,1.6203709999999996,0.8519677912785583,3.8483799999999997,2.6041670000000003,16.20369999999997,2996.0761111122424
2025-06-10 18:39:00,31.53935,1.6203709999999996,0.8519669251353783,3.9641210000000004,2.719907,14.756899999999973,2996.1261111122426
2025-06-10 18:42:00,31.53935,1.7361109999999993,0.8074521300692822,3.9641209999999996,2.517361,15.04630000000003,2996.176111112243
2025-06-10 18:45:00,30.06366,1.6203709999999996,0.8000740306085754,3.790509,2.4884250000000003,15.3356,2996.226111112243
2025-06-10 18:48:00,31.01852,1.6493060000000002,0.8090534887338124,3.7615750000000006,2.430554999999999,15.046299999999974,2996.276111112243
2025-06-10 18:51:00,31.01852,1.5914359999999999,0.8172577590560616,3.819445,2.5752310000000005,16.782399999999996,2996.3261111122433
2025-06-10 18:54:00,31.01852,1.6203709999999996,0.8519660589912301,3.935186,2.6909710000000002,15.625,2996.3761111122435
2025-06-10 18:57:00,31.53935,1.7361109999999993,0.8629671053546104,4.079861,2.6909730000000005,15.914300000000026,2996.4261111122437
2025-06-10 19:00:00,31.53935,1.6782409999999999,0.8448036228062686,3.993056,2.6620359999999996,16.782399999999996,2996.476111112244
2025-06-10 19:03:00,31.42361,1.765046,0.84458899798946,3.906249999999999,2.459492,17.071699999999964,2996.526111112244
2025-06-10 19:06:00,31.53935,1.7361110000000002,0.8892118304468515,3.819445,2.459492,15.04630000000003,2996.5761111122442
2025-06-10 19:09:00,31.53935,1.5914359999999999,0.8425483586584268,3.935186,2.719906,16.20369999999997,2996.6261111122444
2025-06-10 19:12:00,31.53935,1.6203709999999996,0.8519660589912301,3.935186,2.6909710000000002,16.782399999999996,2996.6761111122446
2025-06-10 19:15:00,31.13426,1.7071759999999996,0.8268978972638621,4.079860999999999,2.6909730000000005,15.9144,2996.726111112245
2025-06-10 19:18:00,32.00232,1.5914359999999999,0.8172568698841706,3.9641210000000004,2.719906,15.3356,2996.776111112245
2025-06-10 19:21:00,31.53935,1.6203709999999996,0.8000740306085754,3.90625,2.604166,14.178299999999979,2996.826111112245
2025-06-10 19:24:00,31.53935,1.5914359999999999,0.8425500778700715,3.790509,2.5752310000000005,15.914299999999969,2996.8761111122453
2025-06-10 19:27:00,30.55556,1.7361110000000002,0.8357609682073742,3.90625,2.4884259999999996,16.492999999999995,2996.9261111122455
2025-06-10 19:30:00,31.36574,1.5625,0.8079898650073863,3.819445,2.6041670000000003,14.757000000000005,2996.9761111122457
2025-06-10 19:33:00,30.55556,1.7361109999999993,0.835760968207374,3.9641209999999996,2.546297,15.046299999999974,2997.026111112246
2025-06-10 19:36:00,32.00232,1.6493059999999993,0.8090544259685089,4.050926,2.719907,15.9144,2997.076111112246
2025-06-10 19:39:00,31.36574,1.7361109999999993,0.835760968207374,3.9351849999999997,2.517361,16.493100000000027,2997.1261111122462
2025-06-10 19:42:00,31.53935,1.6203709999999996,0.8000740306085754,3.9351849999999997,2.633101,14.756899999999973,2997.1761111122464
2025-06-10 19:45:00,31.01852,1.6782409999999999,0.8179950747562382,3.9351849999999997,2.5752309999999996,16.20369999999997,2997.2261111122466
2025-06-10 19:48:00,31.01852,1.6782409999999999,0.8448045323592813,3.8483799999999997,2.517361,15.9144,2997.276111112247
2025-06-10 19:51:00,31.01852,1.6782409999999999,0.8448045323592813,3.906249999999999,2.5752309999999996,14.178200000000004,2997.326111112247
2025-06-10 19:54:00,31.53935,1.6203709999999996,0.8000740306085754,3.9641209999999996,2.6620369999999998,15.04630000000003,2997.376111112247
2025-06-10 19:57:00,31.22107,1.6782409999999999,0.8706721794856384,3.993056,2.6909719999999995,16.203700000000026,2997.4261111122473
2025-06-10 20:00:00,32.17593,1.6493059999999993,0.809055363201931,4.108795999999999,2.7777780000000005,16.20369999999997,2997.4761111122475
2025-06-10 20:03:00,32.00232,1.6203709999999996,0.8000749606982344,3.906249999999999,2.6041670000000003,17.650500000000022,2997.5261111122477
2025-06-10 20:06:00,30.55556,1.5914349999999997,0.8172574395227982,3.906249999999999,2.6620369999999998,14.178200000000004,2997.576111112248
2025-06-10 20:09:00,30.55556,1.7939809999999996,0.8809744761277707,3.9641199999999994,2.517361,15.046299999999974,2997.626111112248
2025-06-10 20:12:00,31.01852,1.6782409999999999,0.8448045323592813,3.90625,2.5752310000000005,14.467600000000004,2997.6761111122482
2025-06-10 20:15:00,30.55556,1.6782409999999999,0.8706730585564652,3.90625,2.6041670000000003,15.04630000000003,2997.7261111122484
2025-06-10 20:18:00,30.55556,1.7939809999999996,0.8533780225030774,3.819445,2.343750000000001,16.492999999999995,2997.7761111122486
2025-06-10 20:21:00,30.55556,1.7361119999999994,0.8357603155487054,3.8773160000000004,2.4594899999999997,14.467600000000004,2997.826111112249
2025-06-10 20:30:00,30.55556,1.7361119999999994,0.835761273906261,3.90625,2.4884250000000003,15.335700000000031,2997.826111112249
2025-06-10 20:33:00,30.55556,1.8229169999999995,0.8899236259067318,3.7905099999999994,2.3148150000000003,15.914299999999969,2997.826111112249
2025-06-10 20:36:00,30.55556,1.7361119999999994,0.8357603155487072,3.848381,2.430555000000001,16.493100000000027,2997.826111112249
2025-06-10 20:45:00,30.55556,1.7939820000000006,0.9075922821757423,3.9641210000000004,2.546297,15.914300000000026,2997.826111112249
2025-06-10 21:06:00,30.55556,1.8229170000000003,0.8332107916802206,3.993056,2.4594899999999997,16.78230000000002,2997.826111112249
2025-06-10 21:21:00,30.06366,1.8229170000000003,0.8332107916802206,3.993056,2.4594899999999997,14.46769999999998,2997.826111112249
2025-06-10 21:24:00,30.06366,1.765047,0.8160729932289336,3.906251000000001,2.430555000000001,15.914300000000026,2997.826111112249
2025-06-10 21:39:00,30.06366,1.7361119999999994,0.8629664949517692,3.7905099999999994,2.4016200000000003,15.04630000000003,2997.826111112249
2025-06-10 21:42:00,30.06366,1.7361119999999994,0.8357603155487072,3.848381,2.430555000000001,14.467600000000004,2997.826111112249
2025-06-10 21:45:00,30.06366,1.7361119999999994,0.8357622322625033,3.7615739999999995,2.343750000000001,15.625,2997.826111112249
2025-06-10 21:54:00,30.55556,1.7939820000000006,0.8246598657348746,3.9351850000000006,2.430554999999999,16.203700000000026,2997.826111112249
2025-06-10 21:57:00,30.06366,1.765047,0.8445873718277903,3.906251,2.4594900000000006,16.20369999999997,2997.826111112249
2025-06-10 22:12:00,30.55556,1.9097220000000004,0.8881980828295665,3.7905100000000003,2.1990749999999997,16.782399999999996,2997.826111112249
2025-06-10 22:15:00,31.53935,1.8807869999999998,0.9348807231702241,3.819444,2.3148150000000003,16.203700000000026,2997.876111112249
2025-06-10 22:18:00,32.43634,1.8229170000000003,0.8621339988572624,3.9351860000000007,2.430554999999999,15.625,2997.926111112249
2025-06-10 22:21:00,32.40741,1.8807870000000007,0.8795426322666122,3.993056000000001,2.430554999999999,16.49309999999997,2997.9761111122493
2025-06-10 22:24:00,32.98611,1.8229170000000003,0.8621339988572624,3.993056000000001,2.4884249999999994,16.20369999999997,2998.0261111122495
2025-06-10 22:27:00,33.44907,1.8807870000000007,0.907714803163187,3.90625,2.3726849999999997,15.04630000000003,2998.0761111122497
2025-06-10 22:30:00,33.44907,1.8807869999999998,0.8795446174827475,3.906249,2.343750000000001,15.625,2998.12611111225
2025-06-10 22:33:00,32.52315,1.9097220000000004,0.8881970835032992,3.993056,2.4016200000000003,17.071799999999996,2998.17611111225
2025-06-10 22:36:00,33.44907,1.9675919999999998,0.8754872295348652,4.021991000000001,2.343750000000001,16.492999999999995,2998.2261111122502
2025-06-10 22:39:00,33.44907,1.9097220000000004,0.9165586909372864,4.079861,2.517361,16.782399999999996,2998.2761111122504
2025-06-10 22:42:00,32.98611,1.8807869999999998,0.9077148031631868,4.079861,2.546296000000001,15.914299999999969,2998.3261111122506
2025-06-10 22:45:00,31.53935,1.765046,0.8160726959046438,3.993056,2.517361,15.3356,2998.376111112251
2025-06-10 22:51:00,30.06366,1.9097220000000004,0.9439041177273091,3.9351849999999997,2.4016200000000003,14.757000000000005,2998.376111112251
2025-06-10 22:54:00,30.06366,1.9097220000000004,0.8881980828295665,4.050925,2.4594899999999997,14.467499999999973,2998.376111112251
2025-06-11 02:06:00,32.00232,1.3310190000000004,0.707834963180378,2.8645840000000007,1.851850999999999,15.9144,2998.376111112251
