Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-11 02:09:00,30.55556,1.3020839999999998,0.6983398016830383,2.864584,1.8807869999999998,17.650500000000022,2998.376111112251
2025-06-11 02:24:00,30.06366,1.4467590000000001,0.7704615864083361,2.9803240000000004,1.8807870000000007,14.756899999999973,2998.376111112251
2025-06-11 02:27:00,31.42361,1.5046289999999996,0.7371314941142048,3.1539349999999997,1.938657,14.756899999999973,2998.376111112251
2025-06-11 02:30:00,30.55556,1.3888889999999998,0.70096140685781,2.8935179999999994,1.7939810000000005,13.599500000000035,2998.376111112251
2025-06-11 02:48:00,30.55556,1.4178239999999995,0.7360057667346414,2.9803240000000004,1.8807859999999996,13.888900000000035,2998.376111112251
2025-06-11 07:15:00,31.53935,1.4467590000000001,0.7947619246748566,3.414352,2.343750000000001,18.518599999999992,2998.376111112251
2025-06-11 07:18:00,32.00232,1.4467590000000001,0.745297236505335,3.616898,2.4884270000000006,16.203700000000026,2998.426111112251
2025-06-11 07:21:00,31.53935,1.3888890000000007,0.7514046880920845,3.414352,2.3726849999999997,15.9144,2998.476111112251
2025-06-11 07:24:00,32.52315,1.4467590000000001,0.7947627507922315,3.5300920000000007,2.4594910000000008,16.782399999999996,2998.5261111122513
2025-06-11 07:27:00,33.44907,1.359954,0.717278753284561,3.616898,2.5752320000000006,17.361199999999997,2998.5761111122515
2025-06-11 07:30:00,33.44907,1.3888890000000007,0.7266685199966001,3.616898,2.546297,17.36110000000002,2998.6261111122517
2025-06-11 07:33:00,34.43287,1.359954,0.7172778901075253,3.7615740000000004,2.719907,17.93979999999999,2998.676111112252
2025-06-11 07:36:00,33.96991,1.4467590000000001,0.745297236505335,3.819444,2.6909730000000005,17.361199999999997,2998.726111112252
2025-06-11 07:39:00,33.44907,1.4467590000000001,0.7191380239387711,3.819444,2.6620359999999996,17.650499999999965,2998.7761111122522
2025-06-11 07:42:00,32.52315,1.3888889999999998,0.70096140685781,3.6747679999999994,2.5752310000000005,16.782399999999996,2998.8261111122524
2025-06-11 07:45:00,32.00232,1.5335640000000001,0.7728842976041791,3.6747679999999994,2.459492,14.756899999999973,2998.8761111122526
2025-06-11 07:48:00,32.98611,1.4178239999999995,0.7100738457169441,3.6747679999999994,2.546296000000001,16.782399999999996,2998.926111112253
2025-06-11 07:51:00,32.98611,1.4467590000000001,0.745297236505335,3.6747679999999994,2.546297,17.071799999999996,2998.976111112253
2025-06-11 07:54:00,32.98611,1.5335649999999994,0.8235776081418785,3.7905100000000003,2.633102,15.914299999999969,2999.026111112253
2025-06-11 07:57:00,32.98611,1.475695,0.7545384834174537,3.8483799999999997,2.6909719999999995,16.203700000000026,2999.0761111122533
2025-06-11 08:00:00,33.96991,1.4467599999999994,0.7704619139623898,3.645834,2.546296000000001,17.65039999999999,2999.1261111122535
2025-06-11 08:03:00,32.98611,1.4467599999999994,0.7452966706827374,3.616898,2.4884250000000003,17.07170000000002,2999.1761111122537
2025-06-11 08:06:00,32.7257,1.4467590000000001,0.745296350463923,3.587962,2.4594899999999997,15.914299999999969,2999.226111112254
2025-06-11 08:09:00,33.44907,1.5335640000000001,0.7728842976041791,3.6747679999999994,2.459492,17.361099999999965,2999.276111112254
2025-06-11 08:12:00,34.75116,1.4178239999999995,0.7360066452225169,3.732639,2.633102,17.071699999999964,2999.3261111122542
2025-06-11 08:15:00,33.44907,1.4467590000000001,0.745296350463923,3.732639,2.6041669999999995,16.492999999999995,2999.3761111122544
2025-06-11 08:18:00,34.43287,1.5046289999999996,0.789318721577714,3.7615740000000004,2.604166,16.493100000000027,2999.4261111122546
2025-06-11 08:21:00,35.41666,1.4467590000000001,0.745296350463923,3.732639,2.6041669999999995,18.22919999999999,2999.476111112255
2025-06-11 08:24:00,35.41666,1.4178239999999995,0.7609595659452113,3.703703,2.633102,17.071699999999964,2999.526111112255
2025-06-11 08:27:00,35.41666,1.4467590000000001,0.745296350463923,3.790509000000001,2.6620370000000007,17.36110000000002,2999.576111112255
2025-06-11 08:30:00,35.41666,1.359954,0.7172778901075253,3.790509000000001,2.7488420000000007,16.20369999999997,2999.6261111122553
2025-06-11 08:33:00,33.96991,1.3310190000000004,0.7321360997392795,3.703704000000001,2.719906,16.49309999999997,2999.6761111122555
2025-06-11 08:36:00,34.92477,1.5335640000000001,0.7986783104148958,3.8483790000000004,2.662038,17.071799999999996,2999.7261111122557
2025-06-11 08:39:00,35.41666,1.4467590000000001,0.745297236505335,4.02199,2.8935190000000004,17.36110000000002,2999.776111112256
2025-06-11 08:42:00,35.41666,1.4178239999999995,0.7609595659452113,3.906249,2.835648,19.097199999999987,2999.826111112256
2025-06-11 08:45:00,35.41666,1.4467590000000001,0.7704624405258951,3.906249,2.8067129999999993,16.782399999999996,2999.8761111122562
2025-06-11 08:48:00,35.41666,1.5046289999999996,0.7637343220497875,3.8773139999999993,2.6909730000000005,17.36110000000002,2999.9261111122564
2025-06-11 08:51:00,35.41666,1.4178239999999995,0.7609595659452113,3.906249,2.835648,17.361199999999997,2999.9761111122566
2025-06-11 08:54:00,34.43287,1.359953,0.7172775647005383,3.9641200000000003,2.922454,17.36110000000002,3000.026111112257
2025-06-11 08:57:00,33.44907,1.4467599999999994,0.7704627680801961,3.9351849999999997,2.835648,18.518500000000017,3000.076111112257
2025-06-11 09:00:00,33.44907,1.5046300000000006,0.7893207824144272,4.021991000000001,2.864584,16.782399999999996,3000.126111112257
2025-06-11 09:03:00,36.37153,1.5914350000000006,0.7638004027080186,3.9641200000000003,2.662038,16.20369999999997,3000.1761111122573
2025-06-11 09:06:00,35.41666,1.5625,0.8079907472799359,3.906250000000001,2.6909730000000005,15.9144,3000.2261111122575
2025-06-11 09:09:00,35.41666,1.5335649999999994,0.772883704731644,3.993056,2.7777780000000005,17.36110000000002,3000.2761111122577
2025-06-11 09:12:00,35.41666,1.4467599999999994,0.7452975567244093,3.906249999999999,2.7777780000000005,17.071799999999996,3000.326111112258
2025-06-11 09:15:00,32.98611,1.4467599999999994,0.7704627680801961,3.9351849999999997,2.835648,17.07170000000002,3000.376111112258
2025-06-11 09:18:00,34.92477,1.5046289999999996,0.7637334210891181,3.993056,2.8067140000000004,16.49309999999997,3000.4261111122582
2025-06-11 09:21:00,34.43287,1.4178239999999995,0.7360066452225169,3.9641200000000003,2.8645830000000005,16.2038,3000.4761111122584
2025-06-11 09:24:00,33.44907,1.4178249999999997,0.760959895242136,3.9351849999999997,2.8645829999999997,15.046299999999974,3000.5261111122586
2025-06-11 09:27:00,34.43287,1.5625,0.8079898650073863,4.079861999999999,2.864584,18.229100000000017,3000.576111112259
2025-06-11 09:54:00,36.86343,1.475695,0.8044111011535968,4.774309999999999,3.674765,17.07170000000002,3001.0261111122586
2025-06-11 09:57:00,36.86343,1.4467600000000003,0.794764737573231,4.832175,3.7615750000000006,18.518500000000017,3001.076111112259
2025-06-11 10:00:00,36.86343,1.4467600000000003,0.794764737573231,4.832175,3.7615750000000006,21.12270000000001,3001.126111112259
2025-06-11 10:03:00,37.81829,1.475695,0.8044111011535954,5.00579,3.9062449999999993,18.807800000000043,3001.176111112259
2025-06-11 10:06:00,38.33912,1.5046299999999997,0.7893268605620862,5.20833,4.05093,20.833399999999983,3001.2261111122593
2025-06-11 10:09:00,38.33912,1.6782400000000006,0.8179881561328438,5.1794,3.8194399999999993,19.675999999999988,3001.2761111122595
2025-06-11 10:12:00,37.81829,1.5625,0.8330803211636452,5.06366,3.8773100000000005,16.493100000000027,3001.3261111122597
2025-06-11 10:15:00,37.93403,1.4178239999999995,0.760957025153322,4.832173999999999,3.76157,19.097199999999987,3001.37611111226
2025-06-11 10:18:00,37.81829,1.157407,0.672925737066746,4.456016999999999,3.6458299999999992,17.36110000000002,3001.42611111226
2025-06-11 10:21:00,39.78588,0.9259259999999996,0.6492138700204799,4.282406,3.7905100000000003,20.54400000000004,3001.4761111122602
2025-06-11 10:24:00,40.76968,0.8680559999999993,0.5882166382413626,4.427086,3.93518,19.386500000000012,3001.5261111122604
2025-06-11 10:27:00,40.76968,0.8391199999999994,0.557461073281804,4.195605,3.7037050000000002,20.543900000000008,3001.5761111122606
2025-06-11 10:30:00,40.76968,0.8969909999999999,0.6187938258402054,4.340281,3.8483799999999997,20.543999999999983,3001.626111112261
2025-06-11 10:33:00,39.78588,1.1284729999999996,0.6628314689542899,4.456018,3.6747650000000007,19.097199999999987,3001.676111112261
2025-06-11 10:36:00,37.35532,1.3310189999999995,0.7556075835519289,4.658568999999999,3.7037000000000004,17.650500000000022,3001.726111112261
2025-06-11 10:39:00,37.35532,1.4178240000000004,0.7609570251533222,4.890045,3.8194409999999994,18.80789999999996,3001.7761111122613
2025-06-11 10:42:00,38.33912,1.5335650000000003,0.7986760070639877,5.0636600000000005,3.8773150000000003,18.518599999999992,3001.8261111122615
2025-06-11 10:45:00,38.33912,1.5625,0.83308885134826,5.034720000000001,3.8483799999999997,19.386599999999987,3001.8761111122617
2025-06-11 10:48:00,38.33912,1.6203710000000004,0.8264801571884992,5.0925959999999995,3.819444999999999,18.51849999999996,3001.926111112262
2025-06-11 10:51:00,38.19445,1.5625010000000001,0.8079884215107324,4.947916,3.732635,18.807800000000043,3001.976111112262
2025-06-11 10:54:00,36.86343,1.5625010000000001,0.8079884215107324,4.947916,3.732635,17.650500000000022,3002.0261111122622
2025-06-11 10:57:00,36.37153,1.6782409999999999,0.8957081976909095,5.063656000000001,3.7905050000000005,17.939700000000016,3002.0761111122624
2025-06-11 11:00:00,36.37153,1.6203710000000004,0.8000768208737644,5.063656000000001,3.7615749999999997,17.650499999999965,3002.1261111122626
2025-06-11 11:03:00,35.41666,1.5335650000000003,0.7986760070639877,5.005786,3.8194409999999994,18.22919999999999,3002.176111112263
2025-06-11 11:06:00,36.37153,1.7361110000000002,0.8357638432714376,5.208330999999999,3.7905100000000003,16.782400000000052,3002.226111112263
2025-06-11 11:09:00,35.90857,1.6203709999999996,0.826480157188499,5.121530999999999,3.8483799999999997,18.518599999999992,3002.276111112263
2025-06-11 11:12:00,35.41666,1.5914359999999999,0.8425517970778778,4.976851,3.7615750000000006,18.807900000000018,3002.3261111122633
2025-06-11 11:15:00,40.76968,0.8680560000000002,0.6797267161215047,4.832181,4.484955,21.412099999999953,3002.3761111122635
2025-06-11 11:18:00,39.93055,0.6076389999999998,0.5930528274463508,4.890051,4.861111999999999,20.83340000000004,3002.4261111122637
2025-06-11 11:21:00,40.76968,0.7233799999999997,0.6165709654431722,4.890051,4.687501,21.990700000000004,3002.476111112264
2025-06-11 11:24:00,39.78588,0.6076389999999998,0.5930528274463508,4.803246000000001,4.774307,21.411999999999978,3002.526111112264
2025-06-11 11:27:00,41.23264,0.6076389999999998,0.5930528274463508,4.774306,4.745367,20.254699999999957,3002.5761111122642
2025-06-11 11:30:00,40.76968,1.2442130000000002,0.7477831228613843,5.034726,4.195602999999999,20.83330000000001,3002.6261111122644
2025-06-11 11:33:00,37.35532,1.5625010000000001,0.8079884215107324,5.005786,3.7905049999999996,19.386500000000012,3002.6761111122646
2025-06-11 11:36:00,39.78588,1.5625010000000001,0.7819834991871181,4.918985999999999,3.6747650000000007,20.54400000000004,3002.726111112265
2025-06-11 11:39:00,38.33912,1.5625010000000001,0.7819926556102742,4.745366,3.5011550000000007,19.386599999999987,3002.776111112265
2025-06-11 11:42:00,35.41666,1.5914359999999999,0.817261315732737,4.513890000000001,3.26968,19.097199999999987,3002.826111112265
2025-06-11 11:45:00,33.96991,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,15.9144,3002.8761111122653
2025-06-11 11:48:00,36.37153,1.6782409999999999,0.8179950747562382,4.456019,3.0960650000000003,17.361199999999997,3002.9261111122655
2025-06-11 11:51:00,36.86343,1.6203710000000004,0.8519660589912305,4.513890000000001,3.2696750000000003,16.782399999999996,3002.9761111122657
2025-06-11 11:54:00,35.90857,1.6493060000000002,0.8356620505695563,4.7453710000000004,3.4432850000000004,18.518500000000017,3003.026111112266
2025-06-11 11:57:00,34.43287,1.5625010000000001,0.8330806489808722,4.918985999999999,3.732635,18.22919999999999,3003.076111112266
2025-06-11 12:00:00,35.41666,1.5914359999999999,0.8172559807111928,5.005786,3.76157,18.807800000000043,3003.1261111122662
2025-06-11 12:03:00,34.43287,1.5335650000000003,0.8235716834947585,4.803246000000001,3.6458309999999994,19.386599999999987,3003.1761111122664
2025-06-11 12:06:00,39.78588,0.9548610000000002,0.6006772223488734,4.745366,4.137734999999999,20.25460000000004,3003.2261111122666
2025-06-11 12:09:00,40.76968,0.7523150000000003,0.5959770878116954,4.774306,4.484951000000001,21.41210000000001,3003.276111112267
2025-06-11 12:12:00,40.76968,0.7233799999999997,0.6326105976684722,4.803241,4.629631000000001,21.412000000000035,3003.326111112267
2025-06-11 12:15:00,42.70834,0.34722200000000036,0.46535039082269913,4.369213,4.629631,24.016200000000026,3003.376111112267
2025-06-11 12:18:00,50.46296,-0.23148200000000063,,3.211805,4.542825,30.092599999999948,3003.4261111122673
2025-06-11 12:21:00,55.81597,-0.4050929999999999,,2.6620369999999998,4.600696,36.45830000000001,3003.4761111122675
2025-06-11 12:24:00,48.5243,-0.14467600000000047,,3.5879630000000002,4.832173000000001,27.488399999999956,3003.5261111122677
2025-06-11 12:27:00,44.61805,0.28935200000000005,0.46271722754666517,4.224537000000001,4.629632000000001,24.30559999999997,3003.576111112268
2025-06-11 12:30:00,45.97801,0.14467600000000047,0.34129580553744654,3.7905100000000003,4.3113459999999995,20.543999999999983,3003.626111112268
2025-06-11 12:33:00,47.56945,-0.05787100000000045,,3.616897,4.542827000000001,25.173599999999965,3003.6761111122682
2025-06-11 12:36:00,46.58565,0.05787000000000031,0.24879405798870072,3.7615730000000003,4.369212,23.726800000000026,3003.7261111122684
2025-06-11 12:39:00,51.41782,-0.2025459999999999,,2.9803240000000004,4.1088,30.960699999999974,3003.7761111122686
2025-06-11 12:42:00,49.0162,-0.0289350000000006,,3.4722220000000004,4.369212000000001,23.7269,3003.826111112269
2025-06-11 12:45:00,44.15509,0.3761570000000001,0.4701831652770852,3.993055,4.195602999999999,20.25460000000004,3003.876111112269
2025-06-11 12:48:00,40.76968,0.6655090000000001,0.5743378807889385,4.340278,4.166667,20.25460000000004,3003.926111112269
2025-06-11 12:51:00,39.78588,0.8680560000000002,0.6622680808297837,4.629630000000001,4.253471,20.254699999999957,3003.9761111122693
2025-06-11 12:54:00,41.72454,0.9259260000000005,0.6679199356026574,4.947912,4.4849559999999995,23.726800000000026,3004.0261111122695
2025-06-11 12:57:00,39.78588,0.7523150000000003,0.6129134018749829,4.716436000000001,4.456016999999999,20.83330000000001,3004.0761111122697
2025-06-11 13:00:00,39.78588,0.8680560000000002,0.6444273097285811,4.658566,4.253471,19.675999999999988,3004.12611111227
2025-06-11 13:03:00,41.72454,0.7523149999999994,0.5959782713654629,4.571759999999999,4.282407000000001,21.701400000000035,3004.17611111227
2025-06-11 13:06:00,41.23264,0.6944439999999998,0.5709044193251833,4.427083,4.195602,20.54400000000004,3004.2261111122702
2025-06-11 13:09:00,41.23264,0.78125,0.6254589256963906,4.571759,4.282406,22.85880000000003,3004.2761111122704
2025-06-11 13:12:00,40.76968,0.6365739999999995,0.5451716966550771,4.62963,4.456022,22.569500000000005,3004.3261111122706
2025-06-11 13:15:00,39.78588,0.7523149999999994,0.5959776795888093,4.542825,4.253471,20.254700000000014,3004.376111112271
2025-06-11 13:18:00,40.76968,0.6365739999999995,0.5451689087306928,4.542825,4.369212,21.990700000000004,3004.426111112271
2025-06-11 13:21:00,39.78588,0.6655089999999992,0.5581272664486822,4.513889,4.311347,21.122699999999952,3004.476111112271
2025-06-11 13:24:00,39.78588,0.6365739999999995,0.5611346976259,4.369212999999999,4.2245420000000005,20.833399999999983,3004.5261111122713
2025-06-11 13:27:00,39.78588,0.6365739999999995,0.5767697752949231,4.427084,4.311342000000001,21.701300000000003,3004.5761111122715
2025-06-11 13:30:00,39.78588,0.7233789999999996,0.6165738733343855,4.6875,4.484957,19.386599999999987,3004.6261111122717
2025-06-11 13:33:00,40.76968,0.6944439999999998,0.6034820690036672,4.600695,4.4270819999999995,22.280100000000004,3004.676111112272
2025-06-11 13:36:00,40.76968,0.78125,0.6082906550850655,4.600695,4.282406,20.54400000000004,3004.726111112272
2025-06-11 13:39:00,39.78588,0.78125,0.5907313166563871,4.542825,4.195605999999999,20.543999999999983,3004.7761111122722
2025-06-11 13:42:00,39.32291,0.6655089999999992,0.5743400985039819,4.484953999999999,4.311347,20.254699999999957,3004.8261111122724
2025-06-11 13:45:00,30.52662,0.7523149999999994,0.5959776795888093,4.542825,4.253471,13.599599999999953,3004.8761111122726
2025-06-11 13:48:00,36.86343,1.6493059999999993,0.8090572376649481,4.774306,3.44329,18.518500000000017,3004.926111112273
2025-06-11 13:51:00,35.41666,1.6782409999999999,0.8179941304301265,4.62963,3.2696750000000003,17.939900000000023,3004.976111112273
2025-06-11 13:54:00,36.63195,1.6782409999999999,0.8706713004138237,4.57176,3.2696750000000003,18.22919999999999,3005.026111112273
2025-06-11 13:57:00,35.41666,1.5914349999999997,0.791057179093769,4.658563999999999,3.385420999999999,17.071799999999996,3005.0761111122733
2025-06-11 14:00:00,35.41666,1.6203709999999996,0.8000768208737641,4.687496,3.385415,17.071799999999996,3005.1261111122735
2025-06-11 14:03:00,36.37153,1.7361109999999993,0.8357638432714355,4.774306,3.356485,17.939899999999966,3005.1761111122737
2025-06-11 14:06:00,35.90857,1.6782409999999999,0.870674816695148,4.687496,3.385414999999999,17.939899999999966,3005.226111112274
2025-06-11 14:09:00,36.86343,1.6782409999999999,0.8706660259621583,4.976855999999999,3.674765,16.493100000000027,3005.276111112274
2025-06-11 14:12:00,36.37153,1.6203709999999996,0.851960862105977,4.976855999999999,3.732635,18.80789999999996,3005.3261111122742
2025-06-11 14:15:00,37.81829,1.7361110000000002,0.8629643366745473,5.121525999999999,3.7326349999999993,19.386500000000012,3005.3761111122744
2025-06-11 14:18:00,36.86343,1.6782409999999999,0.895708197690911,5.208335999999999,3.9351850000000006,18.22919999999999,3005.4261111122746
2025-06-11 14:21:00,36.86343,1.8229160000000002,0.8899214321380685,5.439816,3.9641200000000003,17.36110000000002,3005.476111112275
2025-06-11 14:24:00,36.86343,1.7361110000000002,0.8357638432714358,5.410876,3.993054999999999,17.939900000000023,3005.526111112275
2025-06-11 14:27:00,36.86343,1.765047,0.8719967964701312,5.439812,4.0219949999999995,18.518500000000017,3005.576111112275
2025-06-11 14:30:00,36.86343,1.851852,0.9258228521619857,5.410877000000001,3.9351849999999997,19.965300000000013,3005.6261111122753
2025-06-11 14:33:00,36.86343,1.8807869999999998,0.8795366765851838,5.410882,3.848375,17.07170000000002,3005.6761111122755
2025-06-11 14:36:00,36.86343,1.7361110000000002,0.8892136140632964,5.410882,4.050931,19.386500000000012,3005.7261111122757
2025-06-11 14:39:00,37.35532,1.9097220000000004,0.9165663855715317,5.671292,4.1088,17.361099999999965,3005.776111112276
2025-06-11 14:42:00,37.35532,1.765047,0.871987501576185,5.584492,4.166665,20.254599999999982,3005.826111112276
2025-06-11 14:45:00,36.86343,1.9097220000000004,0.9165567672666284,5.642361999999999,4.079859999999999,17.939800000000048,3005.8761111122762
2025-06-11 14:48:00,36.86343,1.765047,0.8445912330194982,5.526617,4.079860000000001,17.07170000000002,3005.9261111122764
2025-06-11 14:51:00,36.86343,1.7361120000000003,0.8357641489710452,5.4687470000000005,4.050924999999999,17.36110000000002,3005.9761111122766
2025-06-11 14:54:00,36.86343,1.7939820000000006,0.907594090912084,5.410877000000001,3.993054999999999,18.807900000000018,3006.026111112277
2025-06-11 14:57:00,37.35532,1.7361119999999994,0.8892139330234091,5.497681999999999,4.13773,18.518599999999992,3006.076111112277
2025-06-11 15:00:00,36.86343,1.6203709999999996,0.8519695235620083,5.381940999999999,4.13773,17.93979999999999,3006.126111112277
2025-06-11 15:03:00,36.86343,1.6203700000000003,0.8519691988457113,5.410880000000001,4.166669999999999,18.80789999999996,3006.1761111122773
2025-06-11 15:06:00,37.81829,1.5335649999999994,0.7986760070639873,5.295139999999999,4.108795,18.80789999999996,3006.2261111122775
2025-06-11 15:09:00,38.33912,1.4756940000000007,0.7545408454230429,5.0636540000000005,3.906249999999999,18.518500000000017,3006.2761111122777
2025-06-11 15:12:00,38.33912,1.359954,0.7884380163622207,5.005784000000001,4.05093,19.386599999999987,3006.326111112278
2025-06-11 15:15:00,38.33912,1.4178239999999995,0.8083973739427763,5.208334,4.1956,18.807900000000018,3006.376111112278
2025-06-11 15:18:00,38.33912,1.475695,0.8281459784086963,5.208335000000001,4.13773,18.807800000000043,3006.4261111122782
2025-06-11 15:21:00,38.33912,1.475695,0.8281540567025181,5.38194,4.311344999999999,19.097199999999987,3006.4761111122784
2025-06-11 15:24:00,36.86343,1.649305,0.8356617339596675,5.555560000000001,4.253475000000001,19.097200000000043,3006.5261111122786
2025-06-11 15:27:00,37.35532,1.5914350000000006,0.8172556611784045,5.41088,4.166664999999999,19.097200000000043,3006.576111112279
2025-06-11 15:30:00,38.33912,1.5046290000000004,0.8379415521067434,5.295140000000001,4.195601,18.80789999999996,3006.626111112279
2025-06-11 15:33:00,37.81829,1.7071760000000005,0.8799645208069756,5.353006,4.02199,19.675999999999988,3006.676111112279
2025-06-11 15:36:00,37.81829,1.5625010000000001,0.8330891791677747,5.208336,4.021995,17.939899999999966,3006.7261111122793
2025-06-11 15:39:00,36.86343,1.6203710000000004,0.8519695235620085,5.208336,3.964125,18.80789999999996,3006.7761111122795
2025-06-11 15:42:00,37.81829,1.6203710000000004,0.8519695235620085,5.4398159999999995,4.195605,17.36110000000002,3006.8261111122797
2025-06-11 15:45:00,38.33912,1.7071759999999996,0.8268997999904524,5.381940999999999,3.993055000000001,18.807900000000018,3006.87611111228
2025-06-11 15:48:00,36.86343,1.7361110000000002,0.8892136140632947,5.266201000000001,3.906249999999999,18.807799999999986,3006.92611111228
2025-06-11 15:51:00,37.35532,1.7071759999999996,0.8539031532250524,5.353011,3.993055000000001,19.675900000000013,3006.9761111122803
2025-06-11 15:54:00,37.35532,1.7071759999999996,0.8539031532250524,5.353011,3.993055000000001,17.65039999999999,3007.0261111122804
2025-06-11 15:57:00,36.86343,1.7071759999999996,0.8799645208069737,5.266201000000001,3.9351849999999997,18.518500000000017,3007.0761111122806
2025-06-11 16:00:00,38.33912,1.6203709999999996,0.8264891173180001,5.324071,4.05093,20.25460000000004,3007.126111112281
2025-06-11 16:03:00,37.23959,1.6493060000000002,0.861343499500096,5.5555509999999995,4.282405,17.65039999999999,3007.176111112281
2025-06-11 16:06:00,36.86343,1.6493060000000002,0.861343499500096,5.410881,4.137735,18.518599999999992,3007.226111112281
2025-06-11 16:09:00,36.86343,1.7071759999999996,0.8539031532250524,5.410881,4.050925,17.361000000000047,3007.2761111122813
2025-06-11 16:12:00,37.81829,1.5625010000000001,0.8330891791677731,5.237266000000001,4.050924999999999,18.22909999999996,3007.3261111122815
2025-06-11 16:15:00,37.81829,1.5914359999999999,0.8425517970778778,5.208336,3.9930600000000007,17.36110000000002,3007.3761111122817
2025-06-11 16:18:00,36.86343,1.5914359999999999,0.8172559807111928,5.179396,3.93518,16.78249999999997,3007.426111112282
2025-06-11 16:21:00,37.81829,1.7071760000000005,0.8799645208069756,5.353006,4.02199,18.807900000000018,3007.476111112282
2025-06-11 16:24:00,37.81829,1.7071760000000005,0.8799645208069756,5.381946,4.05093,17.36110000000002,3007.5261111122823
2025-06-11 16:27:00,36.86343,1.6203710000000004,0.8519695235620068,5.497686000000001,4.253474999999999,19.675999999999988,3007.5761111122824
2025-06-11 16:30:00,38.33912,1.6782409999999999,0.8179979077268497,5.324076000000001,3.964125,18.22919999999999,3007.6261111122826
2025-06-11 16:33:00,38.25232,1.6203710000000004,0.8519695235620068,5.237266000000001,3.993054999999999,19.097199999999987,3007.676111112283
2025-06-11 16:36:00,38.33912,1.6782409999999999,0.8179979077268497,5.295136,3.9351849999999997,18.807800000000043,3007.726111112283
2025-06-11 16:39:00,36.86343,1.5625010000000001,0.8079884215107324,5.324076000000001,4.108795000000001,19.965299999999957,3007.776111112283
2025-06-11 16:42:00,37.81829,1.5914359999999999,0.8670422715149299,5.468746,4.28241,19.386599999999987,3007.8261111122833
2025-06-11 16:45:00,36.86343,1.6782409999999999,0.870674816695148,5.497686000000001,4.195605,17.65039999999999,3007.8761111122835
2025-06-11 16:48:00,36.86343,1.5335650000000003,0.7986760070639877,5.381946,4.195601,19.965300000000013,3007.9261111122837
2025-06-11 16:51:00,37.35532,1.5914359999999999,0.8172648723919997,5.295136,4.05093,18.51849999999996,3007.976111112284
2025-06-11 16:54:00,36.86343,1.5625010000000001,0.7819926556102742,5.179396,3.9351850000000006,18.807900000000018,3008.026111112284
2025-06-11 16:57:00,36.37153,1.5914359999999999,0.8425432010004623,5.0925959999999995,3.8773100000000005,17.361199999999997,3008.0761111122843
2025-06-11 17:00:00,36.37153,1.5625010000000001,0.8330891791677747,5.295136,4.108795000000001,19.386500000000012,3008.1261111122844
2025-06-11 17:03:00,36.86343,1.6782409999999999,0.8448118087429756,5.468746,4.137735,18.807800000000043,3008.1761111122846
2025-06-11 17:06:00,35.90857,1.5914359999999999,0.8172559807111928,5.324076000000001,4.079860000000001,18.22919999999999,3008.226111112285
2025-06-11 17:09:00,35.41666,1.6203710000000004,0.8000768208737644,5.295136,3.993054999999999,16.20360000000005,3008.276111112285
2025-06-11 17:12:00,36.37153,1.5914359999999999,0.8172559807111928,5.179396,3.93518,18.518599999999992,3008.326111112285
2025-06-11 17:15:00,35.41666,1.6782409999999999,0.8179979077268513,5.179396,3.819445000000001,17.939700000000016,3008.3761111122853
2025-06-11 17:18:00,35.41666,1.6203710000000004,0.8264801571884992,5.324076000000001,4.050925,16.78230000000002,3008.4261111122855
2025-06-11 17:21:00,35.41666,1.5914359999999999,0.8172559807111928,5.324076000000001,4.079860000000001,17.071799999999996,3008.4761111122857
2025-06-11 17:24:00,36.48727,1.5914359999999999,0.8172559807111928,5.324076000000001,4.079860000000001,17.361199999999997,3008.526111112286
2025-06-11 17:27:00,36.37153,1.6782409999999999,0.8448118087429756,5.295136,3.964125,15.914300000000026,3008.576111112286
2025-06-11 17:30:00,36.37153,1.6203710000000004,0.7439103224476633,5.063656000000001,3.7037050000000002,18.807799999999986,3008.6261111122863
2025-06-11 17:33:00,34.43287,1.5914359999999999,0.7638035932626125,4.513890000000001,3.2118100000000007,18.518500000000017,3008.6761111122864
2025-06-11 17:36:00,33.47801,1.6203710000000004,0.8264855332793961,4.513890000000001,3.2407449999999995,16.203700000000026,3008.7261111122866
2025-06-11 17:39:00,35.90857,1.5914359999999999,0.7910565686973451,4.484955,3.2118100000000007,17.071799999999996,3008.776111112287
2025-06-11 17:42:00,35.41666,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,16.493000000000052,3008.826111112287
2025-06-11 17:45:00,34.92477,1.6782409999999999,0.8179960190810622,4.3402780000000005,2.9803249999999997,17.650500000000022,3008.876111112287
2025-06-11 17:48:00,35.90857,1.6203710000000004,0.7726068583067539,4.427084,3.0960650000000003,17.361099999999965,3008.9261111122873
2025-06-11 17:51:00,34.40393,1.5335650000000003,0.7460645641332863,4.282407,3.038195,17.36110000000002,3008.9761111122875
2025-06-11 17:54:00,35.41666,1.7071760000000005,0.8539059019661304,4.311343,2.951389999999999,15.625,3009.0261111122877
2025-06-11 17:57:00,35.41666,1.6782409999999999,0.8179903531128006,4.427084,3.067125,17.650500000000022,3009.076111112288
2025-06-11 18:00:00,35.41666,1.5625010000000001,0.7549524545253787,4.224538,2.9513890000000007,16.203700000000026,3009.126111112288
2025-06-11 18:03:00,34.43287,1.6203710000000004,0.8000740306085757,4.1666680000000005,2.864584,17.07170000000002,3009.1761111122883
2025-06-11 18:06:00,32.98611,1.5625010000000001,0.7819908243355251,4.195602,2.9513890000000007,16.49309999999997,3009.2261111122884
2025-06-11 18:09:00,34.92477,1.6203710000000004,0.7726058888644356,4.311343,2.9803229999999994,16.493000000000052,3009.2761111122886
2025-06-11 18:12:00,34.92477,1.5914359999999999,0.7910491855555858,4.311343,3.038190000000001,15.3356,3009.326111112289
2025-06-11 18:15:00,34.92477,1.7071760000000005,0.8269007513517964,4.484955,3.09607,16.203700000000026,3009.376111112289
2025-06-11 18:18:00,34.43287,1.5914359999999999,0.7637987841049925,4.311343,3.009258,17.071799999999996,3009.426111112289
2025-06-11 18:21:00,32.98611,1.5914359999999999,0.7637987841049925,4.1666680000000005,2.8645830000000005,17.071799999999996,3009.4761111122893
2025-06-11 18:24:00,32.98611,1.6203710000000004,0.8000740306085757,4.137732000000001,2.835648,16.493100000000027,3009.5261111122895
2025-06-11 18:27:00,32.98611,1.6203710000000004,0.8264819492231977,4.224538,2.951389,17.650499999999965,3009.5761111122897
2025-06-11 18:30:00,32.52315,1.5625010000000001,0.7819899086962968,4.282407,3.0381929999999997,15.335699999999974,3009.62611111229
2025-06-11 18:33:00,33.44907,1.6782409999999999,0.8179912974440643,4.311343,2.951385000000001,15.3356,3009.67611111229
2025-06-11 18:36:00,34.11459,1.5914359999999999,0.7910538000285475,4.3402780000000005,3.0671299999999997,17.939800000000048,3009.7261111122903
2025-06-11 18:39:00,33.96991,1.5914359999999999,0.8172577590560616,4.224538,2.9803240000000004,17.361199999999997,3009.7761111122904
2025-06-11 18:42:00,32.98611,1.5914359999999999,0.8172586482268626,4.079861,2.835648,17.93979999999999,3009.8261111122906
2025-06-11 18:45:00,32.98611,1.5914359999999999,0.7910528771364523,4.137732000000001,2.8645830000000005,15.914300000000026,3009.876111112291
2025-06-11 18:48:00,32.52315,1.6782409999999999,0.8448054419111702,4.311343,2.9803249999999997,16.49309999999997,3009.926111112291
2025-06-11 18:51:00,34.43287,1.6203710000000004,0.8000749606982329,4.3402780000000005,3.038194999999999,17.07170000000002,3009.976111112291
2025-06-11 18:54:00,32.98611,1.5914359999999999,0.7638007077723954,4.282407,2.9803240000000004,17.07170000000002,3010.0261111122913
2025-06-11 18:57:00,32.98611,1.5914349999999997,0.7910525646470237,4.195601,2.922453,17.361000000000047,3010.0761111122915
2025-06-11 19:00:00,32.98611,1.5335650000000003,0.7728846130608654,4.108796,2.8935190000000004,16.493100000000027,3010.1261111122917
2025-06-11 19:03:00,32.52315,1.5335650000000003,0.798678633026888,4.050925,2.8645829999999997,16.2038,3010.176111112292
2025-06-11 19:06:00,32.98611,1.7071760000000005,0.8539059019661304,4.079861,2.7199079999999993,16.493100000000027,3010.226111112292
2025-06-11 19:09:00,32.98611,1.7071759999999996,0.8268969458986154,4.311342,2.922453,17.93979999999999,3010.2761111122923
2025-06-11 19:12:00,32.98611,1.6203709999999996,0.7726068583067536,4.253473,2.922454000000001,17.36110000000002,3010.3261111122924
2025-06-11 19:15:00,32.00232,1.7361109999999993,0.8629634137789042,4.3402769999999995,2.951385000000001,16.782399999999996,3010.3761111122926
2025-06-11 19:18:00,33.96991,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,17.65039999999999,3010.426111112293
2025-06-11 19:21:00,32.52315,1.6203710000000004,0.8264819492231977,4.224538,2.951389,18.518599999999992,3010.476111112293
2025-06-11 19:24:00,33.44907,1.6782409999999999,0.7901055364043483,4.195602,2.8067140000000004,16.20369999999997,3010.526111112293
2025-06-11 19:27:00,33.44907,1.5625,0.7549531022216542,4.166666,2.8935190000000004,16.493100000000027,3010.5761111122933
2025-06-11 19:30:00,33.44907,1.5914349999999997,0.8172547720045754,4.195601,2.951385000000001,17.071799999999996,3010.6261111122935
2025-06-11 19:33:00,33.44907,1.475695,0.7799150734728182,4.108797,2.9803240000000004,16.493100000000027,3010.6761111122937
2025-06-11 19:36:00,33.44907,1.5046300000000006,0.7893199141034036,4.108797,2.951389,17.07170000000002,3010.726111112294
2025-06-11 19:39:00,32.98611,1.5046299999999997,0.7371327421687591,4.137732,2.922454000000001,16.493100000000027,3010.776111112294
2025-06-11 19:42:00,32.00232,1.5335650000000003,0.7460626712482341,4.079862,2.835648,16.203700000000026,3010.8261111122943
2025-06-11 19:45:00,32.00232,1.5914350000000006,0.791053487538871,4.166666,2.8935190000000004,16.493100000000027,3010.8761111122944
2025-06-11 19:48:00,32.98611,1.6782409999999999,0.790104551915026,4.137732000000001,2.748843,16.782399999999996,3010.9261111122946
2025-06-11 19:51:00,32.98611,1.6203710000000004,0.8264828452388965,4.137732000000001,2.864584,15.914300000000026,3010.976111112295
2025-06-11 19:54:00,33.96991,1.6493060000000002,0.8356611477572905,4.311342,3.0092550000000005,15.9144,3011.026111112295
2025-06-11 19:57:00,32.8993,1.6203709999999996,0.8000749606982327,4.369213,3.0671299999999997,17.361199999999997,3011.076111112295
2025-06-11 20:00:00,32.52315,1.6493059999999993,0.8090544259685089,4.3402769999999995,3.009258,16.493100000000027,3011.1261111122953
2025-06-11 20:03:00,31.01852,1.7071759999999996,0.853904985720238,4.340278,2.9803240000000004,14.757000000000005,3011.1761111122955
2025-06-11 20:06:00,31.01852,1.7361110000000002,0.8074541287196895,4.311342,2.864584,13.599499999999978,3011.2261111122957
2025-06-11 20:12:00,32.00232,1.7361110000000002,0.8629671053546107,4.1377310000000005,2.748843,15.9144,3011.2261111122957
2025-06-11 20:15:00,32.98611,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.071799999999996,3011.276111112296
2025-06-11 20:18:00,32.98611,1.7071759999999996,0.7987960384913009,4.282408,2.8645830000000005,17.07170000000002,3011.326111112296
2025-06-11 20:21:00,32.52315,1.7361110000000002,0.8357609682073742,4.253472,2.835648,16.49309999999997,3011.3761111122963
2025-06-11 20:24:00,32.52315,1.7361110000000002,0.8074541287196895,4.195601,2.748843,16.20369999999997,3011.4261111122964
2025-06-11 20:27:00,32.52315,1.7071759999999996,0.8268969458986154,4.021991,2.633102,16.493100000000027,3011.4761111122966
2025-06-11 20:30:00,31.01852,1.7939809999999996,0.8533799668914254,3.9641199999999994,2.4884270000000006,15.04630000000003,3011.526111112297
2025-06-11 20:33:00,31.01852,1.7361109999999993,0.835760968207374,3.9351849999999997,2.517361,16.20369999999997,3011.576111112297
2025-06-11 20:36:00,32.52315,1.7361109999999993,0.8629671053546104,4.137731,2.748843,14.757000000000005,3011.626111112297
2025-06-11 20:39:00,32.00232,1.6782409999999999,0.8179950747562382,4.224538,2.864584,16.49309999999997,3011.6761111122973
2025-06-11 20:42:00,32.00232,1.6493059999999993,0.7813757809550688,4.137731,2.7777780000000005,15.04630000000003,3011.7261111122975
2025-06-11 20:45:00,30.55556,1.6493059999999993,0.8090544259685089,4.079861,2.7488420000000007,16.20369999999997,3011.7761111122977
2025-06-11 20:48:00,30.55556,1.6493059999999993,0.7813748039626027,3.993056,2.633102,15.9144,3011.826111112298
2025-06-11 20:54:00,31.53935,1.7071759999999996,0.7987970304256692,3.8773149999999994,2.4594910000000008,15.625,3011.826111112298
2025-06-11 20:57:00,31.53935,1.7071759999999996,0.853904985720238,4.021991,2.6620370000000007,15.625,3011.876111112298
2025-06-11 21:00:00,32.98611,1.6782409999999999,0.7901055364043483,4.079861,2.6909730000000005,15.625,3011.9261111122983
2025-06-11 21:03:00,31.53935,1.5914359999999999,0.8172568698841706,3.9351860000000007,2.6909710000000002,15.9144,3011.9761111122984
2025-06-11 21:06:00,31.01852,1.6782409999999999,0.8179950747562382,3.8773150000000003,2.517361,15.9144,3012.0261111122986
2025-06-11 21:09:00,32.00232,1.7071759999999996,0.8268969458986154,3.935186,2.546297,17.071799999999996,3012.076111112299
2025-06-11 21:12:00,32.00232,1.6203709999999996,0.7726078277476032,3.90625,2.5752320000000006,14.757000000000005,3012.126111112299
2025-06-11 21:15:00,31.01852,1.6493060000000002,0.8356647589996895,3.90625,2.6041669999999995,15.9144,3012.176111112299
2025-06-11 21:18:00,32.00232,1.6203710000000004,0.8000749606982346,4.050926,2.748843,16.49309999999997,3012.2261111122993
2025-06-11 21:21:00,32.00232,1.6782409999999999,0.8179950747562382,3.993056,2.633102,17.071799999999996,3012.2761111122995
2025-06-11 21:24:00,31.53935,1.5914359999999999,0.7910528771364523,3.993056,2.719907,15.9144,3012.3261111122997
2025-06-11 21:27:00,31.53935,1.5625010000000001,0.7549524545253771,3.9351860000000007,2.6620369999999998,14.467600000000004,3012.3761111123
2025-06-11 21:30:00,30.55556,1.7071759999999996,0.8539040694732111,3.9641210000000004,2.604166,14.757000000000005,3012.4261111123
2025-06-11 21:33:00,31.01852,1.5914359999999999,0.7910528771364523,3.90625,2.633101,16.782399999999996,3012.4761111123003
2025-06-11 21:36:00,32.52315,1.6203709999999996,0.8264810532063973,3.9641210000000004,2.6909710000000002,16.492999999999995,3012.5261111123004
2025-06-11 21:39:00,32.00232,1.7071759999999996,0.7987960384913009,3.935186,2.517361,15.9144,3012.5761111123006
2025-06-11 21:42:00,31.01852,1.6782409999999999,0.8179950747562382,3.906251,2.546297,16.78249999999997,3012.626111112301
2025-06-11 21:45:00,32.98611,1.5914359999999999,0.7910528771364523,3.906251,2.633102,14.757000000000005,3012.676111112301
2025-06-11 21:48:00,32.52315,1.6203710000000004,0.8519660589912305,3.906251,2.6620359999999996,16.2038,3012.726111112301
2025-06-11 21:51:00,32.00232,1.5625010000000001,0.8079893037856751,3.9351860000000007,2.719906,17.071799999999996,3012.7761111123014
2025-06-11 21:54:00,32.00232,1.5625010000000001,0.8079901860595425,3.993056,2.7777770000000004,16.493000000000052,3012.8261111123015
2025-06-11 21:57:00,31.53935,1.6782409999999999,0.790104551915026,3.9351860000000007,2.546297,16.493100000000027,3012.8761111123017
2025-06-11 22:00:00,32.52315,1.5625,0.8079889827337584,3.906250000000001,2.6909710000000002,17.07170000000002,3012.926111112302
2025-06-11 22:03:00,32.52315,1.649305,0.8356635395804,3.9641200000000003,2.6620370000000007,15.04630000000003,3012.976111112302
2025-06-11 22:06:00,32.00232,1.5625,0.7819895947429235,3.8483790000000004,2.604166,17.939900000000023,3013.0261111123023
2025-06-11 22:09:00,32.00232,1.5046299999999997,0.7637337380894563,3.819445,2.633102,15.9144,3013.0761111123024
2025-06-11 22:12:00,32.00232,1.649305,0.8090541162965614,3.993055000000001,2.6620370000000007,15.9144,3013.1261111123026
2025-06-11 22:15:00,32.98611,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,14.467600000000004,3013.176111112303
2025-06-11 22:18:00,32.98611,1.5335650000000003,0.7728837047316442,3.8483790000000004,2.633101,16.203700000000026,3013.226111112303
2025-06-11 22:21:00,31.53935,1.649305,0.8090541162965614,3.993055000000001,2.6620370000000007,16.493100000000027,3013.276111112303
2025-06-11 22:24:00,33.96991,1.5914350000000006,0.763799440875306,3.993055000000001,2.6909719999999995,17.650499999999965,3013.3261111123034
2025-06-11 22:27:00,31.01852,1.5335650000000003,0.7460626712482341,3.8773150000000003,2.633101,15.9144,3013.3761111123035
2025-06-11 22:30:00,31.01852,1.649305,0.8356626367705884,3.906250000000001,2.604166,16.203700000000026,3013.4261111123037
2025-06-11 22:33:00,32.98611,1.649305,0.8090541162965614,3.993055000000001,2.6620370000000007,16.20369999999997,3013.476111112304
2025-06-11 22:36:00,32.00232,1.5625,0.7819895947429235,3.9641200000000003,2.719907,15.625,3013.526111112304
2025-06-11 22:39:00,32.00232,1.649305,0.8356626367705884,3.906250000000001,2.604166,16.203700000000026,3013.5761111123043
2025-06-11 22:42:00,32.00232,1.5914350000000006,0.7910525646470239,3.9641200000000003,2.6909719999999995,16.782399999999996,3013.6261111123044
2025-06-11 22:45:00,33.44907,1.5625,0.7819895947429235,3.9641200000000003,2.719907,17.361099999999965,3013.6761111123046
2025-06-11 22:48:00,32.52315,1.5914350000000006,0.7910525646470239,3.9641200000000003,2.6909719999999995,15.04630000000003,3013.726111112305
2025-06-11 22:51:00,32.52315,1.5335650000000003,0.7986768823860194,3.8483800000000006,2.6620359999999996,15.625,3013.776111112305
2025-06-11 22:54:00,32.52315,1.5335650000000003,0.7986768823860194,3.8483800000000006,2.6620359999999996,17.071799999999996,3013.826111112305
2025-06-11 22:57:00,32.98611,1.475695,0.7545393769498042,3.7615739999999995,2.6041670000000003,17.36110000000002,3013.8761111123054
2025-06-11 23:00:00,32.00232,1.475695,0.754537589883908,3.6458340000000007,2.4884249999999994,15.914300000000026,3013.9261111123055
2025-06-11 23:06:00,31.01852,1.5046300000000006,0.7893199141034036,3.6747690000000004,2.517361,15.3356,3013.9261111123055
2025-06-11 23:09:00,31.01852,1.475695,0.754537589883908,3.616899000000001,2.4594899999999997,16.203700000000026,3013.9261111123055
2025-06-11 23:15:00,30.06366,1.475695,0.728158361415971,3.3564809999999996,2.1701380000000006,15.625,3013.9261111123055
2025-06-12 01:33:00,30.55556,1.3020839999999998,0.6733247139127928,3.038195,2.025462,16.492999999999995,3013.9261111123055
2025-06-12 01:57:00,81.04745,-0.5497689999999995,,1.2152780000000005,3.6747690000000004,54.97679999999997,3013.9261111123055
2025-06-12 05:42:00,30.06366,1.3888890000000007,0.7009623137176817,2.806712,1.7071759999999996,16.493100000000027,3013.9261111123055
2025-06-12 05:45:00,30.06366,1.3888890000000007,0.7514046880920845,2.835648,1.7939809999999996,15.335699999999974,3013.9761111123057
2025-06-12 05:48:00,36.37153,1.7939809999999996,1.0294262031832389,4.8900440000000005,3.6169030000000006,17.939899999999966,3014.026111112306
2025-06-12 05:51:00,39.78588,1.5046289999999996,0.837941552106743,5.584494,4.484955,19.386599999999987,3014.076111112306
2025-06-12 05:54:00,39.78588,1.4467590000000001,0.8182980764815561,5.584494,4.542825,18.807799999999986,3014.1261111123063
2025-06-12 05:57:00,39.78588,1.4178239999999995,0.8310732207287502,5.758104,4.774310000000001,19.965300000000013,3014.1761111123064
2025-06-12 06:00:00,40.76968,1.4467590000000001,0.8411608721077998,6.018514000000001,5.005785,20.254599999999982,3014.2261111123066
2025-06-12 06:03:00,40.76968,1.4467590000000001,0.8411608721077998,6.047453999999999,5.034724999999999,21.99079999999998,3014.276111112307
2025-06-12 06:06:00,40.76968,1.359954,0.7654854694121642,5.8449040000000005,4.861110000000001,20.254699999999957,3014.326111112307
2025-06-12 06:09:00,39.78588,1.3888890000000007,0.7514030087326468,5.4976840000000005,4.456015,20.543999999999983,3014.376111112307
2025-06-12 06:12:00,39.78588,1.4467590000000001,0.7704598781701248,5.353014000000001,4.253475000000001,19.675900000000013,3014.4261111123074
2025-06-12 06:15:00,39.78588,1.3310190000000004,0.7321435245032587,5.0636540000000005,4.079865,19.675900000000013,3014.4761111123075
2025-06-12 06:18:00,38.33912,1.4756940000000007,0.6716816215641765,4.918984000000001,3.6747699999999996,18.229100000000017,3014.5261111123077
2025-06-12 06:21:00,36.37153,1.3888889999999998,0.8209291776807813,4.484953999999999,3.5300949999999993,18.229100000000017,3014.576111112308
2025-06-12 06:24:00,34.43287,1.4467590000000001,0.6004670110696141,4.542824,3.2696750000000003,16.782399999999996,3014.626111112308
2025-06-12 06:27:00,35.90857,1.4467590000000001,0.8634094755995332,4.02199,3.038194999999999,17.361199999999997,3014.6761111123083
2025-06-12 06:30:00,36.86343,1.359954,0.6652046003187317,4.137732000000001,3.038190000000001,17.65039999999999,3014.7261111123084
2025-06-12 06:33:00,36.37153,1.4756940000000007,0.7799190538218358,4.224537000000001,3.09607,17.650499999999965,3014.7761111123086
2025-06-12 06:36:00,37.35532,1.5335640000000001,0.8235798178287543,4.600694,3.44329,18.229100000000017,3014.826111112309
2025-06-12 06:39:00,38.33912,1.4178239999999995,0.7360092806791338,4.571753999999999,3.472220000000001,16.203700000000026,3014.876111112309
2025-06-12 06:42:00,38.33912,1.4467599999999994,0.770465330427433,4.427084,3.3275499999999996,18.518500000000017,3014.926111112309
2025-06-12 06:45:00,36.86343,1.4467599999999994,0.770465330427433,4.427084,3.3275499999999996,18.807800000000043,3014.9761111123094
2025-06-12 06:48:00,36.89236,1.5625,0.8330803211636437,4.687505000000001,3.501155,18.518500000000017,3015.0261111123095
2025-06-12 06:51:00,38.33912,1.5046299999999997,0.7637274313291437,4.77431,3.58796,17.93979999999999,3015.0761111123097
2025-06-12 06:54:00,38.33912,1.5625,0.7819923416561443,4.687500000000001,3.44329,19.675899999999956,3015.12611111231
2025-06-12 06:57:00,36.89236,1.5625010000000001,0.7819926556102726,4.629626000000001,3.385415,18.229100000000017,3015.17611111231
2025-06-12 07:00:00,35.41666,1.6203709999999996,1.011699311869675,4.803241,3.76157,17.36110000000002,3015.2261111123103
2025-06-12 07:03:00,44.15509,1.9097229999999996,1.1588751944783624,8.101851,6.828708000000001,21.70139999999998,3015.2761111123104
2025-06-12 07:06:00,46.03588,1.851852,1.094566755065658,8.362271,7.089118999999999,24.01619999999997,3015.3261111123106
2025-06-12 07:09:00,44.15509,1.6782409999999999,1.0538263513846113,8.275465999999998,7.204864999999999,21.990700000000004,3015.376111112311
2025-06-12 07:12:00,43.6632,1.649305,1.0432030722113146,8.217596,7.175931,22.280100000000004,3015.426111112311
2025-06-12 07:15:00,45.13889,1.6782409999999999,1.0538263513846113,8.362266,7.291665,22.569500000000005,3015.476111112311
2025-06-12 07:18:00,45.13889,1.6782409999999999,1.0538263513846113,8.362266,7.291665,22.85880000000003,3015.5261111123114
2025-06-12 07:21:00,44.61805,1.6782409999999999,1.0538263513846113,8.304396,7.233795000000001,24.016200000000026,3015.5761111123115
2025-06-12 07:24:00,43.1713,1.649305,1.0840062794984406,8.362266,7.378470999999999,21.411999999999978,3015.6261111123117
2025-06-12 07:27:00,42.21643,1.5914349999999997,1.0420991626418834,8.478006,7.5231509999999995,21.41210000000001,3015.676111112312
2025-06-12 07:30:00,42.21643,1.7071759999999996,1.043136510242558,8.449076,7.3206,19.675900000000013,3015.726111112312
2025-06-12 07:33:00,34.92477,0.7523149999999994,0.7523134999968656,8.188661999999999,8.188657000000001,16.492999999999995,3015.7761111123123
2025-06-12 07:36:00,32.52315,0.6655099999999994,0.7354761151213772,7.986112,8.130782,17.071799999999996,3015.8261111123124
2025-06-12 07:39:00,31.53935,1.0995369999999998,0.8114502528639265,8.043982,7.5231449999999995,18.518500000000017,3015.8761111123126
2025-06-12 07:42:00,32.00232,1.273149,0.8416860136168718,7.986112,7.233793,15.04630000000003,3015.926111112313
2025-06-12 07:45:00,31.01852,1.1574079999999993,0.9234577175844988,7.928241999999999,7.494214,17.361099999999965,3015.976111112313
2025-06-12 07:48:00,32.52315,1.186343,0.8831251540101211,8.998842,8.449079000000001,17.65039999999999,3016.026111112313
2025-06-12 07:51:00,32.00232,1.3020829999999997,0.8920352962731793,8.969911999999999,8.246529,14.46769999999998,3016.0761111123134
2025-06-12 07:54:00,32.00232,1.273149,0.8416929058264749,8.651617,7.8993079999999996,15.9144,3016.1261111123135
2025-06-12 07:57:00,30.06366,1.2442139999999995,0.8694140733804614,8.478012,7.812498,15.625,3016.1761111123137
2025-06-12 08:00:00,32.52315,1.2442139999999995,0.8694140733804614,8.478012,7.812498,14.467600000000004,3016.226111112314
2025-06-12 08:03:00,32.00232,1.2731469999999998,0.8416921475186407,8.362266,7.609959,13.310200000000009,3016.276111112314
2025-06-12 08:06:00,31.53935,1.2442130000000002,0.8306855521615565,8.304396,7.581023,15.046199999999999,3016.3261111123143
2025-06-12 08:09:00,31.01852,1.157407,0.8162310350636781,8.101856,7.494209000000001,16.782399999999996,3016.3761111123144
2025-06-12 08:12:00,32.00232,1.2442129999999993,0.8106910210741408,7.986116,7.233793,16.203700000000026,3016.4261111123146
2025-06-12 08:15:00,32.00232,1.186343,0.8084404390669152,7.899306,7.233793,14.178299999999979,3016.476111112315
2025-06-12 08:18:00,32.00232,1.1574079999999993,0.7777700100419422,7.841435999999999,7.175928000000001,15.335700000000031,3016.526111112315
2025-06-12 08:21:00,32.00232,1.1574079999999993,0.8162379418343906,7.754625999999999,7.146988,15.9144,3016.576111112315
2025-06-12 08:24:00,32.00232,1.2442129999999993,0.8106980049864358,7.812496,7.060183,14.178200000000004,3016.6261111123154
2025-06-12 08:27:00,31.01852,1.1574079999999993,0.797203752177704,7.725696,7.089118000000001,15.9144,3016.6761111123155
