Timestamp,SS Substation HX Primary Control Valve 4D3-1 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2025-06-12 08:30:00,32.00232,1.3310189999999995,0.8219804002800787,7.725696,6.8576369999999995,15.046299999999974,3016.7261111123157
2025-06-12 08:33:00,31.53935,1.2152769999999995,0.8579938254218277,7.696756,7.060188999999999,17.650400000000047,3016.776111112316
2025-06-12 08:36:00,32.98611,1.1863419999999998,0.8084467601571673,7.783561000000001,7.118059000000001,13.020799999999952,3016.826111112316
2025-06-12 08:39:00,33.96991,1.0995370000000007,0.7554217475134226,7.60995,7.002312999999999,17.071799999999996,3016.8761111123163
2025-06-12 08:42:00,30.06366,0.868055,0.7301246338127821,7.4363399999999995,7.175924999999999,15.04630000000003,3016.9261111123164
2025-06-12 08:45:00,31.01852,1.070601,0.7814716910134049,7.46528,6.9444490000000005,16.492999999999995,3016.9761111123166
2025-06-12 08:48:00,30.81597,1.099538,0.7931506892924262,7.494216000000001,6.9444479999999995,17.93979999999999,3017.026111112317
2025-06-12 08:51:00,31.53935,1.1284730000000005,0.7666376089933361,7.465276,6.828702999999999,16.49309999999997,3017.076111112317
2025-06-12 08:54:00,32.52315,1.157407,0.797210007729113,7.43634,6.799773,17.071799999999996,3017.126111112317
2025-06-12 08:57:00,33.47801,1.070602,0.7814720962250641,7.465280000000001,6.9444479999999995,17.65039999999999,3017.1761111123174
2025-06-12 09:00:00,32.52315,1.1284729999999996,0.7666376089933358,7.494211,6.857638,17.07170000000002,3017.2261111123175
2025-06-12 09:03:00,34.43287,1.1574079999999993,0.7777700100419409,7.465276,6.799768,17.65039999999999,3017.2761111123177
2025-06-12 09:06:00,31.01852,1.1574079999999993,0.8162379418343906,7.407405999999999,6.799768,15.3356,3017.326111112318
2025-06-12 09:09:00,31.53935,1.186343,0.7687547688460739,7.609952,6.886579,15.625,3017.376111112318
2025-06-12 09:12:00,30.09259,1.3310180000000003,0.8004571284335177,7.552087,6.655089,14.467600000000004,3017.4261111123183
2025-06-12 09:15:00,31.01852,1.3310190000000004,0.8429769956236873,7.609952000000001,6.770833,15.335699999999974,3017.4761111123184
2025-06-12 09:18:00,30.55556,1.273149,0.8008933462958225,7.494217000000001,6.684028,17.93979999999999,3017.5261111123186
2025-06-12 09:21:00,31.53935,1.070601,0.7441130051837853,7.175929999999999,6.597219000000001,15.625,3017.576111112319
2025-06-12 09:24:00,35.90857,0.28935200000000005,0.4736804238247579,5.989579000000001,6.423607,18.80789999999996,3017.626111112319
2025-06-12 09:27:00,32.98611,0.26041699999999945,0.5046943174195814,6.076390999999999,6.684024,18.807900000000018,3017.676111112319
2025-06-12 09:30:00,35.90857,0.28935200000000005,0.49524133212910454,6.018515000000001,6.510413000000001,17.361099999999965,3017.7261111123194
2025-06-12 09:33:00,33.47801,0.28935200000000005,0.5058496485185154,6.192131000000001,6.712959,15.335700000000031,3017.7761111123195
2025-06-12 09:36:00,32.00232,0.7233789999999996,0.6638297560194558,6.597218,6.481479,16.782399999999996,3017.8261111123197
2025-06-12 09:39:00,31.01852,0.6944439999999998,0.6500773846719097,6.770828,6.684024,16.49309999999997,3017.87611111232
2025-06-12 09:42:00,32.52315,0.8101849999999997,0.6548889958187155,6.799767999999999,6.510413,16.782399999999996,3017.92611111232
2025-06-12 09:45:00,32.14699,0.7233800000000006,0.6483527836601022,6.655093000000001,6.510413,16.492999999999995,3017.9761111123203
2025-06-12 09:48:00,31.53935,0.6365740000000004,0.6650885004933604,6.799773,6.857639,14.467600000000004,3018.0261111123205
2025-06-12 09:51:00,31.53935,0.78125,0.6908139617258673,7.031248,6.857638,16.78230000000002,3018.0761111123206
2025-06-12 09:57:00,30.55556,1.157407,0.797210007729113,7.407406000000001,6.7708390000000005,15.625,3018.0761111123206
2025-06-12 10:00:00,31.01852,1.1863419999999998,0.827653187520924,7.552080999999999,6.915509,16.492999999999995,3018.126111112321
2025-06-12 10:03:00,32.98611,0.7233790000000004,0.6790509558966884,7.291670000000001,7.204860999999999,16.782400000000052,3018.176111112321
2025-06-12 10:06:00,35.41666,0.28935200000000005,0.5370680942526839,6.626158,7.233795999999999,18.807900000000018,3018.226111112321
2025-06-12 10:09:00,34.43287,0.14467599999999958,0.45438635561784313,6.4525429999999995,7.349537,19.386500000000012,3018.2761111123214
2025-06-12 10:12:00,36.37153,0.11574099999999987,0.4369945202421377,6.365742999999999,7.3495420000000005,19.386599999999987,3018.3261111123215
2025-06-12 10:15:00,32.98611,0.28935200000000005,0.5574184728134779,6.741894000000001,7.407412000000001,16.49309999999997,3018.3761111123217
2025-06-12 10:18:00,32.00232,0.694445,0.7088150715327067,7.204860999999999,7.233796,16.782399999999996,3018.426111112322
2025-06-12 10:21:00,30.55556,0.694445,0.6798758821333251,7.320601999999999,7.291667,16.49309999999997,3018.476111112322
2025-06-12 10:24:00,30.55556,0.78125,0.70644351276698,7.378477,7.233797000000001,17.650500000000022,3018.5261111123223
2025-06-12 10:27:00,31.53935,0.8391210000000004,0.7171604039351093,7.378477,7.146986,17.07170000000002,3018.5761111123225
2025-06-12 10:30:00,32.52315,0.7233799999999997,0.6940439422543956,7.233791999999999,7.175922000000001,15.625,3018.6261111123226
2025-06-12 10:33:00,33.47801,0.7523149999999994,0.692832881009295,7.118056,7.002311,14.75690000000003,3018.676111112323
2025-06-12 10:36:00,32.52315,0.6365739999999995,0.6650885004933598,7.0023159999999995,7.060182,15.625,3018.726111112323
2025-06-12 10:39:00,32.52315,0.694445,0.6650940184697981,6.944440999999999,6.886576,16.20369999999997,3018.776111112323
2025-06-12 10:42:00,33.44907,0.6076389999999998,0.6500749477781225,6.973381,7.060182,15.9144,3018.8261111123234
2025-06-12 10:45:00,32.52315,0.6365739999999995,0.6650885004933598,6.973381,7.0312470000000005,17.071799999999996,3018.8761111123235
2025-06-12 10:48:00,33.47801,0.694445,0.6944484999958843,6.944440999999999,6.944445999999999,17.650499999999965,3018.9261111123237
2025-06-12 10:51:00,33.44907,0.6365739999999995,0.6790535232735294,6.973381,7.060187000000001,15.335699999999974,3018.976111112324
2025-06-12 10:54:00,33.47801,0.6655100000000003,0.6509388576600199,6.915506,6.886576,15.625,3019.026111112324
2025-06-12 10:57:00,34.43287,0.6655100000000003,0.6940439422543958,6.944446,7.002316,14.46750000000003,3019.0761111123243
2025-06-12 11:00:00,34.43287,0.5787040000000001,0.6210973116773161,6.886576000000001,6.973382,17.361000000000047,3019.1261111123245
2025-06-12 11:03:00,32.52315,0.5208339999999998,0.6295002443933088,6.799766000000001,7.031252,17.361199999999997,3019.1761111123246
2025-06-12 11:06:00,32.98611,0.694445,0.6944484999958843,7.002311000000001,7.002316,17.36110000000002,3019.226111112325
2025-06-12 11:09:00,36.86343,0.7523149999999994,0.6774055754936438,7.118056,6.973381000000001,17.36110000000002,3019.276111112325
2025-06-12 11:12:00,32.98611,0.6944439999999998,0.6650935326601546,7.031245999999999,6.973382,16.492999999999995,3019.326111112325
2025-06-12 11:15:00,33.96991,0.8391209999999996,0.7171659882736298,7.175922,6.944441,15.625,3019.3761111123254
2025-06-12 11:18:00,32.98611,0.8391210000000004,0.7171659882736302,7.2048570000000005,6.973376,18.229100000000017,3019.4261111123255
2025-06-12 11:21:00,35.90857,0.78125,0.6749179718565491,7.146992,6.944442,16.782399999999996,3019.4761111123257
2025-06-12 11:24:00,32.98611,0.8101849999999997,0.7040645122702074,7.233792,7.0312470000000005,17.650499999999965,3019.526111112326
2025-06-12 11:27:00,35.41666,0.8680560000000002,0.7136343033514356,7.291662,7.002316,12.731400000000008,3019.576111112326
2025-06-12 11:30:00,36.37153,0.6655090000000001,0.6509383649855722,7.0023100000000005,6.973381000000001,18.807900000000018,3019.6261111123263
2025-06-12 11:33:00,37.35532,0.31828699999999976,0.5372745234095404,6.510414000000001,7.0312470000000005,15.625,3019.6761111123265
2025-06-12 11:36:00,36.37153,0.46296300000000024,0.6082918549298795,6.799765,7.118052,16.203700000000026,3019.7261111123266
2025-06-12 11:39:00,33.96991,0.5787040000000001,0.6617167853172794,6.973381,7.146986999999999,17.65039999999999,3019.776111112327
2025-06-12 11:42:00,35.12732,0.7233789999999996,0.7088120438973797,7.1759260000000005,7.146987000000001,17.071799999999996,3019.826111112327
2025-06-12 11:45:00,32.52315,0.6076389999999998,0.6774027067781533,7.118056,7.262727,15.625,3019.876111112327
2025-06-12 11:48:00,32.52315,0.6655089999999992,0.6798729100540319,7.262735999999999,7.291667,17.65039999999999,3019.9261111123274
2025-06-12 11:51:00,32.52315,0.7233799999999997,0.6940439422543948,7.2627310000000005,7.204861,15.914300000000026,3019.9761111123275
2025-06-12 11:54:00,33.44907,0.6365740000000004,0.6790535232735297,7.14699,7.233796,15.9144,3020.0261111123277
2025-06-12 11:57:00,33.47801,0.5208329999999997,0.6548929125936054,7.03125,7.320607000000001,17.071799999999996,3020.076111112328
2025-06-12 12:00:00,33.47801,0.49189799999999995,0.6378640509411495,7.00231,7.320602,15.914300000000026,3020.126111112328
2025-06-12 12:03:00,32.52315,0.6365740000000004,0.692837363602688,7.14699,7.262736,15.046299999999974,3020.1761111123283
2025-06-12 12:06:00,32.52315,0.5497680000000003,0.6457546910892118,7.031250000000001,7.233792,17.361199999999997,3020.2261111123285
2025-06-12 12:09:00,31.45255,0.6655100000000003,0.6798734172222597,7.060186000000001,7.089116000000001,17.07170000000002,3020.2761111123286
2025-06-12 12:12:00,32.52315,0.694445,0.6944434999958846,7.0891210000000004,7.089116000000001,16.782500000000027,3020.326111112329
2025-06-12 12:15:00,32.52315,0.6076389999999998,0.663829697813744,7.002311000000001,7.118052,19.386500000000012,3020.376111112329
2025-06-12 12:18:00,31.01852,0.6365739999999995,0.6509358127134752,7.089116,7.118052,17.071699999999964,3020.426111112329
2025-06-12 12:21:00,31.53935,0.868055,0.7463399501268121,7.1759260000000005,6.944440999999999,16.782500000000027,3020.4761111123294
2025-06-12 12:24:00,32.00232,0.694445,0.6798758821333242,7.175922,7.146986999999999,16.203700000000026,3020.5261111123295
2025-06-12 12:27:00,31.01852,0.7523150000000003,0.7229924703967591,7.233797000000001,7.175922000000001,18.518400000000042,3020.5761111123297
2025-06-12 12:30:00,32.98611,0.8680560000000002,0.7136285531269382,7.233797000000001,6.944441,14.75690000000003,3020.62611111233
2025-06-12 12:33:00,32.52315,0.7233800000000006,0.6790566552944021,7.2048570000000005,7.118057,16.203700000000026,3020.67611111233
2025-06-12 12:36:00,31.01852,0.8101849999999997,0.7040645122702074,7.233792,7.0312470000000005,18.22919999999999,3020.7261111123303
2025-06-12 12:39:00,32.00232,0.8391210000000004,0.7171659882736302,7.2048570000000005,6.973376,18.229100000000017,3020.7761111123305
2025-06-12 12:42:00,32.98611,0.78125,0.7064435127669788,7.233797000000001,7.089117,17.36110000000002,3020.8261111123306
2025-06-12 12:45:00,32.98611,0.78125,0.7064435127669788,7.233797000000001,7.089117,14.757000000000005,3020.876111112331
2025-06-12 12:48:00,32.52315,0.7233800000000006,0.7088125371615799,7.233797000000001,7.2048570000000005,16.203700000000026,3020.926111112331
2025-06-12 12:51:00,33.47801,0.8101859999999999,0.7040649675825658,7.320601999999999,7.118055999999999,15.046299999999974,3020.976111112331
2025-06-12 12:54:00,34.43287,0.694445,0.7088150715327067,7.233791999999999,7.262727,15.914300000000026,3021.0261111123314
2025-06-12 12:57:00,31.53935,0.7523149999999994,0.708026855074169,7.262732,7.175927,17.07170000000002,3021.0761111123315
2025-06-12 13:00:00,34.43287,0.7233789999999996,0.7088120438973797,7.233796,7.2048570000000005,13.599599999999953,3021.1261111123317
2025-06-12 13:03:00,32.98611,0.7233789999999996,0.6940434558661807,7.233796,7.175927,19.097199999999987,3021.176111112332
2025-06-12 13:06:00,32.98611,0.7233799999999997,0.6940439422543956,7.233795999999999,7.1759260000000005,16.782400000000052,3021.226111112332
2025-06-12 13:09:00,34.43287,0.6655089999999992,0.6655104999672282,7.233795999999999,7.233797000000001,17.939899999999966,3021.2761111123323
2025-06-12 13:12:00,33.44907,0.6076389999999998,0.6774027067781533,7.233801,7.3784719999999995,16.492999999999995,3021.3261111123325
2025-06-12 13:15:00,34.92477,0.6365739999999995,0.6790535232735294,7.291670999999999,7.378477,17.36099999999999,3021.3761111123326
2025-06-12 13:18:00,33.44907,0.6076389999999998,0.6774027067781533,7.407411,7.5520819999999995,17.650500000000022,3021.426111112333
2025-06-12 13:21:00,33.47801,0.6076389999999998,0.6908134170707477,7.465276,7.638887,15.914299999999969,3021.476111112333
2025-06-12 13:24:00,34.43287,0.6076389999999998,0.6774027067781533,7.494216000000001,7.638887,18.80789999999996,3021.526111112333
2025-06-12 13:27:00,33.44907,0.5787040000000001,0.6879694019847703,7.407406000000001,7.638891999999999,16.782399999999996,3021.5761111123334
2025-06-12 13:30:00,33.44907,0.6655100000000003,0.694043942254395,7.407406000000001,7.465275999999999,17.93979999999999,3021.6261111123335
2025-06-12 13:33:00,33.44907,0.5497690000000004,0.6842796325622478,7.349536,7.638887,17.650500000000022,3021.6761111123337
2025-06-12 13:36:00,31.01852,0.6076389999999998,0.6774073690437002,7.378470999999999,7.5231520000000005,17.071799999999996,3021.726111112334
2025-06-12 13:39:00,34.43287,0.694445,0.7088150715327067,7.378470999999999,7.407406,18.229100000000017,3021.776111112334
2025-06-12 13:42:00,32.00232,0.5787040000000001,0.6617167853172794,7.349541,7.523147,18.807900000000018,3021.8261111123343
2025-06-12 13:45:00,30.55556,0.694445,0.6944434999958846,7.291670999999999,7.291665999999999,16.49309999999997,3021.8761111123345
2025-06-12 13:48:00,33.96991,0.6365739999999995,0.6790535232735294,7.233795999999999,7.320602,16.203700000000026,3021.9261111123346
2025-06-12 13:51:00,32.52315,0.6365739999999995,0.6790535232735294,7.233795999999999,7.320602,16.493100000000027,3021.976111112335
2025-06-12 13:54:00,32.52315,0.6655089999999992,0.6655104999672282,7.233795999999999,7.233797000000001,15.04630000000003,3022.026111112335
2025-06-12 13:57:00,32.52315,0.7233799999999997,0.6940439422543948,7.291666,7.233796,16.492999999999995,3022.076111112335
2025-06-12 14:00:00,33.44907,0.6655089999999992,0.6655104999672282,7.233795999999999,7.233797000000001,17.36110000000002,3022.1261111123354
2025-06-12 14:03:00,33.44907,0.7233799999999997,0.6940439422543956,7.233795999999999,7.1759260000000005,15.046299999999974,3022.1761111123355
2025-06-12 14:06:00,33.44907,0.7233799999999997,0.7088125371615801,7.175926,7.146986,15.335700000000031,3022.2261111123357
2025-06-12 14:09:00,32.98611,0.6076389999999998,0.663829697813744,7.118056,7.233796999999999,18.51849999999996,3022.276111112336
2025-06-12 14:12:00,32.98611,0.6655089999999992,0.6798778398678387,7.146985999999999,7.175927,15.3356,3022.326111112336
2025-06-12 14:15:00,32.98611,0.7233799999999997,0.7088176058977053,7.146985999999999,7.118055999999999,15.9144,3022.3761111123363
2025-06-12 14:18:00,34.89584,0.6655089999999992,0.6940434280628691,7.175926,7.233797000000001,15.335699999999974,3022.4261111123365
2025-06-12 14:21:00,33.44907,0.6365739999999995,0.6790535232735294,7.233795999999999,7.320602,18.518500000000017,3022.4761111123366
2025-06-12 14:24:00,32.52315,0.6365739999999995,0.6790535232735294,7.146991,7.233797000000001,18.518400000000042,3022.526111112337
2025-06-12 14:27:00,32.52315,0.694445,0.6944434999958846,7.233801,7.233796,17.650500000000022,3022.576111112337
2025-06-12 14:30:00,35.90857,0.6365740000000004,0.6650885004933604,7.11806,7.175926,16.493100000000027,3022.626111112337
2025-06-12 14:33:00,34.43287,0.46296299999999935,0.6204684430975167,6.944439999999999,7.291667,15.9144,3022.6761111123374
2025-06-12 14:36:00,36.86343,0.31828699999999976,0.5479617915365578,6.799769,7.3495420000000005,16.492999999999995,3022.7261111123375
2025-06-12 14:39:00,40.76968,0.6365740000000004,0.6928326307763376,6.973384,7.089119999999999,18.807900000000018,3022.7761111123377
2025-06-12 14:42:00,34.05671,0.14467599999999958,0.47893807866199967,6.365744,7.349538000000001,16.492999999999995,3022.826111112338
2025-06-12 14:45:00,40.94329,0.6944439999999998,0.843604406550402,8.072914,8.3912,19.097199999999987,3022.876111112338
2025-06-12 14:48:00,38.80209,0.2893509999999999,0.6917980524376643,8.333334,9.403932999999999,19.675900000000013,3022.9261111123383
2025-06-12 14:51:00,42.21643,0.8101849999999997,0.7659638904750967,9.143519999999999,9.056715,20.543999999999983,3022.9761111123385
2025-06-12 14:54:00,38.33912,0.46296300000000024,0.8219829653820118,8.998845,9.866902,17.65039999999999,3023.0261111123386
2025-06-12 14:57:00,40.76968,0.46296300000000024,0.7795374277544879,8.362265,9.114581999999999,20.54400000000004,3023.076111112339
2025-06-12 15:00:00,39.78588,0.49189799999999995,0.7777694183482861,8.072915000000002,8.738427,23.4375,3023.126111112339
2025-06-12 15:03:00,39.69907,0.49189799999999995,0.7554215827290578,8.072915000000002,8.680557,23.1481,3023.176111112339
2025-06-12 15:06:00,39.78588,0.46296300000000024,0.7578848821292369,7.9282449999999995,8.622682000000001,19.965299999999957,3023.2261111123394
2025-06-12 15:09:00,39.78588,0.5497690000000004,0.7697000430704966,7.783565,8.275466,18.807900000000018,3023.2761111123395
2025-06-12 15:12:00,34.43287,0.23148199999999974,0.6110408009413728,7.40741,8.449078,15.914300000000026,3023.3261111123397
2025-06-12 15:15:00,34.43287,0.3761570000000001,0.6533783490994077,7.609953999999999,8.275466999999999,18.51849999999996,3023.37611111234
2025-06-12 15:18:00,33.96991,0.49189799999999995,0.686188060829252,7.667824,8.101856,15.625,3023.42611111234
2025-06-12 15:21:00,35.41666,0.4050929999999999,0.6074543639074387,7.233794,7.6967609999999995,15.625,3023.4761111123403
2025-06-12 15:24:00,39.78588,0.17361100000000018,0.5016341811150833,6.4236070000000005,7.349536,19.675900000000013,3023.5261111123405
2025-06-12 15:27:00,40.76968,0.2025459999999999,0.5652178668426133,6.221067,7.233801,19.097199999999987,3023.5761111123406
2025-06-12 15:30:00,39.78588,0.3761570000000001,0.6427491967709517,6.857634,7.494217000000001,15.914300000000026,3023.626111112341
2025-06-12 15:33:00,38.33912,0.5208330000000005,0.691955477102963,7.3206,7.696757,21.12270000000001,3023.676111112341
2025-06-12 15:36:00,37.35532,0.6076389999999998,0.8052540638451093,8.275461,8.709492000000001,19.965299999999957,3023.726111112341
2025-06-12 15:39:00,36.86343,0.6655089999999992,0.7489648954962401,8.130786,8.304397,17.93979999999999,3023.7761111123414
2025-06-12 15:42:00,31.01852,0.6365739999999995,0.746339913579951,7.899305999999999,8.130782,13.020800000000008,3023.8261111123416
2025-06-12 15:45:00,31.01852,0.7233789999999996,0.751944381896695,8.015046,8.072917,17.36110000000002,3023.8761111123417
2025-06-12 15:48:00,31.01852,0.7233789999999996,0.7088120438973797,7.9571760000000005,7.928237000000001,13.888899999999978,3023.926111112342
2025-06-12 15:51:00,30.06366,0.7233799999999997,0.7088176058977053,7.494211999999999,7.465281999999999,13.599499999999978,3023.976111112342
2025-06-12 15:54:00,32.00232,0.7233789999999996,0.7088120438973797,7.378475999999999,7.349537,16.20369999999997,3024.0261111123423
2025-06-12 15:57:00,32.00232,0.78125,0.721835170271724,7.378475999999999,7.262736,16.49309999999997,3024.0761111123425
2025-06-12 16:00:00,31.01852,0.78125,0.6908085151606533,7.320606,7.146986,15.3356,3024.1261111123426
2025-06-12 16:06:00,30.06366,0.7523149999999994,0.6617223608134992,7.031246,6.857641,16.20369999999997,3024.1261111123426
2025-06-12 16:12:00,31.53935,1.7939809999999996,0.7296073909879058,3.4722219999999995,1.8807869999999998,17.361199999999997,3024.1261111123426
2025-06-12 16:36:00,30.55556,1.765046,0.9239982089541826,3.6458329999999997,2.2858800000000006,15.625,3024.1261111123426
2025-06-12 16:39:00,32.98611,1.7071759999999996,0.8268969458986154,3.935186,2.546297,17.361099999999965,3024.176111112343
2025-06-12 16:42:00,34.92477,1.7361110000000002,0.8357609682073742,4.166667,2.748843,16.782400000000052,3024.226111112343
2025-06-12 16:45:00,34.83796,1.7071759999999996,0.853904985720238,4.253473,2.8935190000000004,17.07170000000002,3024.276111112343
2025-06-12 16:48:00,35.41666,1.7071759999999996,0.8539022369757603,4.311342,2.951385000000001,17.361099999999965,3024.3261111123434
2025-06-12 16:51:00,36.37153,1.7071759999999996,0.8268921890528806,4.4560189999999995,3.067125,16.492999999999995,3024.3761111123436
2025-06-12 16:54:00,36.86343,1.6203709999999996,0.8264855332793958,4.542825000000001,3.26968,18.518500000000017,3024.4261111123437
2025-06-12 16:57:00,35.90857,1.6203709999999996,0.826480157188499,4.687500999999999,3.4143499999999998,17.07170000000002,3024.476111112344
2025-06-12 17:00:00,35.90857,1.5914359999999999,0.7910565686973451,4.51389,3.2407450000000004,17.361099999999965,3024.526111112344
2025-06-12 17:03:00,33.44907,1.6203710000000004,0.8519703897022783,4.484955,3.2407449999999995,17.071799999999996,3024.5761111123443
2025-06-12 17:06:00,34.43287,1.5914359999999999,0.7637997459394206,4.427084,3.125000000000001,17.650499999999965,3024.6261111123445
2025-06-12 17:09:00,32.98611,1.5625010000000001,0.8079901860595425,4.369214,3.1539350000000006,16.782399999999996,3024.6761111123446
2025-06-12 17:12:00,32.98611,1.6782409999999999,0.8448090801075071,4.456019,3.1250050000000007,15.9144,3024.726111112345
2025-06-12 17:15:00,34.92477,1.6203710000000004,0.7726029805286827,4.3402780000000005,3.0092550000000005,15.625,3024.776111112345
2025-06-12 17:18:00,33.47801,1.5625010000000001,0.8079901860595425,4.224538,3.009259,17.071799999999996,3024.826111112345
2025-06-12 17:21:00,32.52315,1.5914359999999999,0.7637987841049925,4.340278,3.0381929999999997,18.518500000000017,3024.8761111123454
2025-06-12 17:24:00,32.52315,1.765046,0.8445889979894583,4.369213,2.9224549999999994,15.335700000000031,3024.9261111123456
2025-06-12 17:27:00,32.98611,1.6203709999999996,0.7726029805286826,4.369213,3.038190000000001,17.361199999999997,3024.9761111123457
2025-06-12 17:30:00,32.98611,1.7071759999999996,0.853904985720238,4.398149,3.038195000000001,16.493100000000027,3025.026111112346
2025-06-12 17:33:00,32.98611,1.6493059999999993,0.8090544259685089,4.513889,3.1828700000000003,16.49309999999997,3025.076111112346
2025-06-12 17:36:00,32.98611,1.7071759999999996,0.7987960384913009,4.340278,2.922453,14.756899999999973,3025.1261111123463
2025-06-12 17:39:00,33.44907,1.6782400000000006,0.7901052353513017,4.253471,2.864584,17.361199999999997,3025.1761111123465
2025-06-12 17:42:00,33.47801,1.4467599999999994,0.7452975567244093,4.050926,2.922454000000001,17.361199999999997,3025.2261111123466
2025-06-12 17:45:00,33.44907,1.4178239999999995,0.7609587190156007,4.050926,2.9803240000000004,16.492999999999995,3025.276111112347
2025-06-12 17:48:00,33.44907,1.5335649999999994,0.746063617691471,4.079861999999999,2.835649000000001,16.782399999999996,3025.326111112347
2025-06-12 17:51:00,33.44907,1.475695,0.8044127670191883,4.2534730000000005,3.15393,17.071699999999964,3025.376111112347
2025-06-12 17:54:00,33.47801,1.5335650000000003,0.7728791630672122,4.340278,3.1249949999999993,17.361000000000047,3025.4261111123474
2025-06-12 17:57:00,33.44907,1.5335650000000003,0.7728800714025437,4.224537,3.0092550000000005,16.493100000000027,3025.4761111123476
2025-06-12 18:00:00,34.43287,1.5046299999999997,0.7637301342336739,4.224537,3.038190000000001,15.3356,3025.5261111123477
2025-06-12 18:03:00,33.44907,1.5046299999999997,0.7371336808241817,4.108796,2.8935190000000004,17.071799999999996,3025.576111112348
2025-06-12 18:06:00,33.44907,1.5335650000000003,0.7460626712482341,4.079862,2.835648,14.178200000000004,3025.626111112348
2025-06-12 18:09:00,32.52315,1.5914349999999997,0.8425497516227775,4.108796,2.8935190000000004,16.492999999999995,3025.6761111123483
2025-06-12 18:12:00,33.44907,1.6203700000000003,0.8000774398958221,4.398149,3.09607,17.93979999999999,3025.7261111123485
2025-06-12 18:15:00,33.96991,1.5335650000000003,0.7460636176914697,4.282408,3.038194999999999,16.49309999999997,3025.7761111123486
2025-06-12 18:18:00,33.44907,1.5625,0.7819859321746686,4.195602,2.951385000000001,17.071799999999996,3025.826111112349
2025-06-12 18:21:00,33.96991,1.4467599999999994,0.7191383364279973,4.1666669999999995,3.009258,17.071799999999996,3025.876111112349
2025-06-12 18:24:00,33.44907,1.4178249999999997,0.7100750747293352,4.050926,2.922454,17.65039999999999,3025.926111112349
2025-06-12 18:27:00,32.52315,1.4467599999999994,0.7452975567244093,4.050926,2.922454000000001,19.965299999999957,3025.9761111123494
2025-06-12 18:30:00,32.52315,1.5046300000000006,0.7637292332667056,4.311343,3.1249949999999993,17.07170000000002,3026.0261111123496
2025-06-12 18:33:00,34.43287,1.5046300000000006,0.7893233873411757,4.398149000000001,3.2407449999999995,15.9144,3026.0761111123497
2025-06-12 18:36:00,33.96991,1.475695,0.7281546381780238,4.224537000000001,3.038190000000001,17.071799999999996,3026.12611111235
2025-06-12 18:39:00,33.96991,1.5046299999999997,0.8140224303737189,4.108796,2.9803240000000004,17.071699999999964,3026.17611111235
2025-06-12 18:42:00,35.27199,1.5335650000000003,0.7728837047316442,4.195601,2.9803229999999994,16.782399999999996,3026.2261111123503
2025-06-12 18:45:00,33.96991,1.5625,0.7819895947429235,4.253471,3.009258,16.493100000000027,3026.2761111123505
2025-06-12 18:48:00,33.96991,1.5625010000000001,0.7819862461270355,4.311343,3.0671250000000008,17.071799999999996,3026.3261111123506
2025-06-12 18:51:00,32.52315,1.5914359999999999,0.7910538000285491,4.224537,2.9513890000000007,17.93979999999999,3026.376111112351
2025-06-12 18:54:00,32.98611,1.765046,0.8445832061794656,4.484953999999999,3.0381899999999993,15.914300000000026,3026.426111112351
2025-06-12 18:57:00,32.98611,1.6782409999999999,0.8179960190810622,4.398148,3.038194999999999,17.939899999999966,3026.476111112351
2025-06-12 19:00:00,32.98611,1.6782409999999999,0.8448045323592813,4.340278,3.009259,16.20369999999997,3026.5261111123514
2025-06-12 19:03:00,33.44907,1.7361110000000002,0.8629661824624013,4.340278,2.951389,17.361199999999997,3026.5761111123516
2025-06-12 19:06:00,33.44907,1.765047,0.8445893024262945,4.484954,3.038194999999999,17.939800000000048,3026.6261111123517
2025-06-12 19:09:00,33.44907,1.7361119999999994,0.8629664949517692,4.51389,3.125000000000001,16.49309999999997,3026.676111112352
2025-06-12 19:12:00,32.00232,1.6782409999999999,0.8179912974440643,4.4560189999999995,3.0960610000000006,14.467600000000004,3026.726111112352
2025-06-12 19:15:00,32.03125,1.6782409999999999,0.817998852047813,4.600695,3.2407450000000004,14.757000000000005,3026.7761111123523
2025-06-12 19:18:00,32.98611,1.6782409999999999,0.8448045323592813,4.484954,3.1539350000000006,18.807900000000018,3026.8261111123525
2025-06-12 19:21:00,32.98611,1.765046,0.8160737025715785,4.282407999999999,2.8067140000000004,17.93979999999999,3026.8761111123526
2025-06-12 19:24:00,32.52315,1.6203709999999996,0.8264819492231974,4.253473,2.9803240000000004,15.625,3026.926111112353
2025-06-12 19:27:00,32.52315,1.7071759999999996,0.8268931404246296,4.340278,2.951385000000001,15.914299999999969,3026.976111112353
2025-06-12 19:30:00,32.00232,1.5914359999999999,0.8172577590560616,4.224538,2.9803240000000004,17.071799999999996,3027.026111112353
2025-06-12 19:33:00,31.53935,1.5335650000000003,0.7986777577069873,4.224538,3.038195,16.492999999999995,3027.0761111123534
2025-06-12 19:36:00,32.52315,1.6782409999999999,0.8179912974440643,4.311343,2.951385000000001,17.361099999999965,3027.1261111123536
2025-06-12 19:39:00,32.98611,1.5625010000000001,0.7549486378419415,4.3402780000000005,3.0671250000000008,15.9144,3027.1761111123537
2025-06-12 19:42:00,32.52315,1.5625010000000001,0.7819899086962968,4.282407,3.0381929999999997,15.914300000000026,3027.226111112354
2025-06-12 19:45:00,32.98611,1.6782409999999999,0.8179960190810622,4.3402780000000005,2.9803249999999997,17.93979999999999,3027.276111112354
2025-06-12 19:48:00,32.98611,1.5625,0.8079898650073863,4.195602,2.9803240000000004,16.492999999999995,3027.3261111123543
2025-06-12 19:51:00,32.98611,1.5335650000000003,0.7986777577069873,4.137732,2.951389,14.467499999999973,3027.3761111123545
2025-06-12 19:54:00,32.98611,1.475695,0.7799150734728182,4.137732,3.009259,16.78230000000002,3027.4261111123546
2025-06-12 19:57:00,32.98611,1.475695,0.754534909276104,4.195602,3.038190000000001,18.518599999999992,3027.476111112355
2025-06-12 20:00:00,32.98611,1.475695,0.7281574306085672,4.195602,3.009258,17.93979999999999,3027.526111112355
2025-06-12 20:03:00,32.52315,1.5335650000000003,0.7728800714025437,4.224537,3.0092550000000005,16.782399999999996,3027.576111112355
2025-06-12 20:06:00,32.52315,1.5046299999999997,0.7637337380894563,4.195601,3.009258,17.650500000000022,3027.6261111123554
2025-06-12 20:09:00,32.00232,1.5914349999999997,0.7910534875388707,4.108796,2.835649000000001,15.914300000000026,3027.6761111123556
2025-06-12 20:12:00,33.44907,1.6203700000000003,0.772607524054075,3.993055,2.662038,16.782399999999996,3027.7261111123557
2025-06-12 20:15:00,32.98611,1.4467600000000003,0.7704627680801964,3.9641200000000003,2.8645829999999997,16.20369999999997,3027.776111112356
2025-06-12 20:18:00,32.52315,1.5046300000000006,0.7371327421687578,4.021991000000001,2.8067129999999993,17.361000000000047,3027.826111112356
2025-06-12 20:21:00,33.47801,1.4467600000000003,0.7704627680801964,4.021991000000001,2.922454,18.518599999999992,3027.8761111123563
2025-06-12 20:24:00,32.98611,1.4467600000000003,0.7452966706827377,4.021991000000001,2.8935180000000003,17.36110000000002,3027.9261111123565
2025-06-12 20:27:00,31.01852,1.4467590000000001,0.7704607322897449,3.8483800000000006,2.748842,15.914299999999969,3027.9761111123566
2025-06-12 20:30:00,32.52315,1.5046299999999997,0.7637337380894563,3.9351850000000006,2.7488420000000007,17.071799999999996,3028.026111112357
2025-06-12 20:33:00,32.52315,1.5914350000000006,0.7637984790411435,3.9641200000000003,2.6620359999999996,15.046299999999974,3028.076111112357
2025-06-12 20:36:00,31.01852,1.5625010000000001,0.7549515003566728,3.906251,2.633101,16.203700000000026,3028.126111112357
2025-06-12 20:39:00,31.01852,1.6203709999999996,0.8000740306085754,3.935186,2.633102,16.20369999999997,3028.1761111123574
2025-06-12 20:42:00,32.00232,1.7361109999999993,0.835760968207374,4.050926,2.633102,17.071799999999996,3028.2261111123576
2025-06-12 20:45:00,31.53935,1.7071759999999996,0.7987980223585233,4.195601,2.7777780000000005,14.178200000000004,3028.2761111123577
2025-06-12 20:48:00,31.8287,1.7071759999999996,0.8539040694732111,4.0509260000000005,2.6909710000000002,17.361099999999965,3028.326111112358
2025-06-12 20:51:00,31.53935,1.8229160000000002,0.8332104967005787,4.021991,2.4884259999999996,14.756899999999973,3028.376111112358
2025-06-12 20:54:00,31.01852,1.7939809999999996,0.8533789946979198,4.021991,2.546297,16.492999999999995,3028.4261111123583
2025-06-12 20:57:00,31.42361,1.8229160000000002,0.8621346759036813,4.108796,2.6041669999999995,16.49309999999997,3028.4761111123585
2025-06-12 21:00:00,31.53935,1.7939809999999996,0.8533789946979198,4.108796,2.633102,14.757000000000005,3028.5261111123586
2025-06-12 21:03:00,31.53935,1.6203709999999996,0.7726068583067536,4.108795999999999,2.7777770000000004,17.071799999999996,3028.576111112359
2025-06-12 21:06:00,31.01852,1.6203709999999996,0.8264810532063973,3.993056,2.719906,17.361000000000047,3028.626111112359
2025-06-12 21:09:00,31.01852,1.6203709999999996,0.7726058888644354,4.021991,2.6909710000000002,16.492999999999995,3028.676111112359
2025-06-12 21:12:00,30.55556,1.6782409999999999,0.8179950747562382,3.8773150000000003,2.517361,15.914300000000026,3028.7261111123594
2025-06-12 21:15:00,31.53935,1.6782400000000006,0.8179957107655421,3.819444,2.459492,16.20369999999997,3028.7761111123596
2025-06-12 21:18:00,30.55556,1.649305,0.8356635395804,3.7615740000000004,2.4594910000000008,14.467600000000004,3028.8261111123597
2025-06-12 21:21:00,31.53935,1.5335650000000003,0.798678633026888,3.9351850000000006,2.748843,17.939700000000016,3028.87611111236
2025-06-12 21:24:00,32.00232,1.5914349999999997,0.7638004027080183,3.993055,2.6909730000000005,15.335699999999974,3028.92611111236
2025-06-12 21:27:00,31.01852,1.4178240000000004,0.7360066452225171,3.7905100000000003,2.6909729999999996,16.49309999999997,3028.9761111123603
2025-06-12 21:30:00,31.53935,1.5046300000000006,0.7637337380894565,3.906250000000001,2.719907,15.3356,3029.0261111123605
2025-06-12 21:33:00,31.53935,1.475695,0.7281583614159693,3.819445000000001,2.633102,16.782399999999996,3029.0761111123606
2025-06-12 21:36:00,31.53935,1.4178249999999997,0.7100732449071139,3.7615749999999997,2.633101,16.2038,3029.126111112361
2025-06-12 21:39:00,31.53935,1.4178249999999997,0.736006967120241,3.7615749999999997,2.6620369999999998,16.203700000000026,3029.176111112361
2025-06-12 21:42:00,31.53935,1.4178239999999995,0.7360066452225169,3.8483790000000004,2.7488420000000007,16.493100000000027,3029.226111112361
2025-06-12 21:45:00,31.53935,1.5046289999999996,0.737132432770762,3.7615740000000004,2.546297,16.20369999999997,3029.2761111123614
2025-06-12 21:48:00,31.53935,1.3888890000000007,0.7266676491306414,3.6747690000000004,2.6041669999999995,16.49309999999997,3029.3261111123616
2025-06-12 21:51:00,31.53935,1.3888890000000007,0.7514038484128682,3.703704000000001,2.6620359999999996,15.3356,3029.3761111123617
2025-06-12 21:54:00,32.00232,1.3888890000000007,0.7266676491306414,3.7615740000000004,2.6909719999999995,16.20369999999997,3029.426111112362
2025-06-12 21:57:00,32.00232,1.3888890000000007,0.7009614068578088,3.790509000000001,2.6909719999999995,17.071799999999996,3029.476111112362
2025-06-12 22:00:00,32.52315,1.4756940000000007,0.7545381648303535,3.6747690000000004,2.5173619999999994,15.9144,3029.5261111123623
2025-06-12 22:03:00,32.52315,1.4178239999999995,0.7360066452225169,3.819444,2.719907,16.492999999999995,3029.5761111123625
2025-06-12 22:06:00,32.52315,1.359954,0.7417971287409264,3.703704000000001,2.6909710000000002,17.071799999999996,3029.6261111123627
2025-06-12 22:09:00,32.52315,1.4178239999999995,0.710072930805431,3.732639,2.604166,16.492999999999995,3029.676111112363
2025-06-12 22:12:00,31.01852,1.4178239999999995,0.7609587190156007,3.616898,2.546296000000001,15.914300000000026,3029.726111112363
2025-06-12 22:15:00,32.00232,1.4178249999999997,0.760959048312276,3.703703999999999,2.633101,14.467600000000004,3029.776111112363
2025-06-12 22:18:00,32.00232,1.475695,0.7545384834174537,3.7615749999999997,2.6041669999999995,16.493100000000027,3029.8261111123634
2025-06-12 22:21:00,32.00232,1.475695,0.7545384834174537,3.732639,2.5752309999999996,16.782399999999996,3029.8761111123636
2025-06-12 22:24:00,30.55556,1.5625,0.7819905103819002,3.732639,2.4884270000000006,16.20369999999997,3029.9261111123637
2025-06-12 22:27:00,30.55556,1.5046300000000006,0.7637328371273244,3.5879640000000004,2.4016200000000003,14.467600000000004,3029.976111112364
2025-06-12 22:30:00,30.55556,1.4178240000000004,0.7100738457169444,3.530093,2.4016210000000004,15.625,3030.026111112364
2025-06-12 22:33:00,31.01852,1.5335650000000003,0.7728837047316442,3.4722220000000004,2.256944,14.467600000000004,3030.0761111123643
2025-06-12 22:42:00,30.06366,1.6203710000000004,0.8000740306085757,3.7615740000000004,2.4594899999999997,16.49309999999997,3030.0761111123643
2025-06-12 22:45:00,30.55556,1.5625010000000001,0.7549534086926469,3.8773150000000003,2.6041670000000003,15.9144,3030.0761111123643
2025-06-12 23:12:00,30.06366,1.6782409999999999,0.7901035674242083,3.7037050000000002,2.3148150000000003,14.467600000000004,3030.0761111123643
2025-06-12 23:15:00,30.06366,1.5625010000000001,0.7549524545253787,3.4722219999999995,2.1990730000000003,14.178299999999979,3030.0761111123643
2025-06-13 07:15:00,30.55556,1.4756940000000007,0.779915608856258,3.2696750000000003,2.141203999999999,15.046199999999999,3030.0761111123643
2025-06-13 07:18:00,31.01852,1.4467590000000001,0.7704615864083361,3.414352,2.3148150000000003,15.625,3030.1261111123645
2025-06-13 07:21:00,31.01852,1.3888890000000007,0.7266676491306414,3.327546000000001,2.256944,15.914300000000026,3030.1761111123647
2025-06-13 07:24:00,31.01852,1.4467590000000001,0.7452954644213293,3.501158000000001,2.3726849999999997,15.625,3030.226111112365
2025-06-13 07:27:00,32.00232,1.4756940000000007,0.8044157659442619,3.6747690000000004,2.5752309999999996,17.36110000000002,3030.276111112365
2025-06-13 07:30:00,32.98611,1.4467590000000001,0.745296350463923,3.7615740000000004,2.633102,16.493000000000052,3030.326111112365
2025-06-13 07:33:00,32.98611,1.359954,0.6917993223243122,3.6747690000000004,2.604166,16.2038,3030.3761111123654
2025-06-13 07:36:00,32.00232,1.359954,0.7417979611032228,3.5590280000000005,2.546296000000001,15.625,3030.4261111123656
2025-06-13 07:39:00,32.00232,1.3888890000000007,0.7514046880920845,3.5590280000000005,2.517361,17.650500000000022,3030.4761111123657
2025-06-13 07:42:00,32.98611,1.3888890000000007,0.7266667782635285,3.501158000000001,2.430554999999999,14.46769999999998,3030.526111112366
2025-06-13 07:45:00,32.98611,1.3888890000000007,0.7009604999965963,3.4722230000000005,2.3726849999999997,16.493100000000027,3030.576111112366
2025-06-13 07:48:00,32.98611,1.3888890000000007,0.7266667782635285,3.501158000000001,2.430554999999999,16.782399999999996,3030.6261111123663
2025-06-13 07:51:00,33.96991,1.359954,0.7417979611032228,3.5590280000000005,2.546296000000001,17.071799999999996,3030.6761111123665
2025-06-13 07:54:00,32.52315,1.3888890000000007,0.7514046880920845,3.5590280000000005,2.517361,17.93979999999999,3030.7261111123667
2025-06-13 07:57:00,32.52315,1.3310189999999995,0.6825888051251628,3.501157,2.4594899999999997,17.07170000000002,3030.776111112367
2025-06-13 08:00:00,34.43287,1.4756939999999998,0.7799156088562578,3.616898,2.4884269999999997,15.914300000000026,3030.826111112367
2025-06-13 08:03:00,34.43287,1.3310189999999995,0.7321369247169871,3.530093,2.546296000000001,17.361099999999965,3030.876111112367
2025-06-13 08:06:00,33.44907,1.4178239999999995,0.7609587190156007,3.530093,2.4594910000000008,16.203700000000026,3030.9261111123674
2025-06-13 08:09:00,34.43287,1.359954,0.6917993223243122,3.530093,2.4594899999999997,16.78249999999997,3030.9761111123676
2025-06-13 08:12:00,35.41666,1.359954,0.7417979611032228,3.530093,2.517361,16.203700000000026,3031.0261111123677
2025-06-13 08:15:00,33.96991,1.3310189999999995,0.7078349631803779,3.4722230000000005,2.4594899999999997,16.782500000000027,3031.076111112368
2025-06-13 08:18:00,33.96991,1.359954,0.7172778901075253,3.5300920000000007,2.4884250000000003,14.46750000000003,3031.126111112368
2025-06-13 08:21:00,33.96991,1.4467590000000001,0.745296350463923,3.6747690000000004,2.546297,16.493100000000027,3031.1761111123683
2025-06-13 08:24:00,34.43287,1.359954,0.7172778901075253,3.5300920000000007,2.4884250000000003,15.04630000000003,3031.2261111123685
2025-06-13 08:27:00,32.00232,1.3310190000000004,0.707834963180378,3.501158000000001,2.4884249999999994,15.04630000000003,3031.2761111123687
2025-06-13 08:30:00,34.43287,1.4467590000000001,0.7947619246748552,3.703704000000001,2.633102,17.07170000000002,3031.326111112369
2025-06-13 08:33:00,35.41666,1.3888890000000007,0.7009623137176817,3.6458330000000005,2.546297,15.914299999999969,3031.376111112369
2025-06-13 08:36:00,33.96991,1.359954,0.7172770269293506,3.4722230000000005,2.430555000000001,17.65039999999999,3031.426111112369
2025-06-13 08:39:00,32.52315,1.359954,0.7172770269293506,3.4722230000000005,2.430555000000001,17.071799999999996,3031.4761111123694
2025-06-13 08:42:00,32.52315,1.3888890000000007,0.7514046880920845,3.5590280000000005,2.517361,15.914300000000026,3031.5261111123696
2025-06-13 08:45:00,33.44907,1.4178239999999995,0.7609587190156007,3.616898,2.546296000000001,16.492999999999995,3031.5761111123697
2025-06-13 08:48:00,33.44907,1.4467590000000001,0.745296350463923,3.732639,2.6041669999999995,15.04630000000003,3031.62611111237
2025-06-13 08:51:00,33.44907,1.4178239999999995,0.7360066452225169,3.8483790000000004,2.7488420000000007,16.49309999999997,3031.67611111237
2025-06-13 08:54:00,33.44907,1.4467590000000001,0.7191380239387711,3.819444,2.6620359999999996,16.782399999999996,3031.7261111123703
2025-06-13 08:57:00,34.43287,1.3888890000000007,0.7266676491306414,3.7615740000000004,2.6909719999999995,15.625,3031.7761111123705
2025-06-13 09:00:00,34.43287,1.3888890000000007,0.7266676491306414,3.790509000000001,2.719907,17.071799999999996,3031.8261111123707
2025-06-13 09:03:00,34.43287,1.5046289999999996,0.737132432770762,3.7615740000000004,2.546297,15.046299999999974,3031.876111112371
2025-06-13 09:06:00,33.96991,1.4178239999999995,0.7100747606270983,3.703703,2.5752320000000006,16.20360000000005,3031.926111112371
2025-06-13 09:09:00,32.52315,1.4178239999999995,0.7360066452225169,3.587962,2.4884250000000003,16.492999999999995,3031.976111112371
2025-06-13 09:12:00,32.52315,1.4467590000000001,0.7704615864083361,3.6747679999999994,2.5752309999999996,16.782399999999996,3032.0261111123714
2025-06-13 09:15:00,33.96991,1.4467590000000001,0.745296350463923,3.703703,2.5752309999999996,15.914299999999969,3032.0761111123716
2025-06-13 09:18:00,35.41666,1.4178239999999995,0.7100738457169424,3.7615740000000004,2.633102,14.757000000000005,3032.1261111123717
2025-06-13 09:21:00,33.96991,1.4467590000000001,0.745296350463923,3.703703,2.5752309999999996,17.071799999999996,3032.176111112372
2025-06-13 09:24:00,33.96991,1.4178239999999995,0.7100747606270983,3.703703,2.5752320000000006,16.492999999999995,3032.226111112372
2025-06-13 09:27:00,32.52315,1.3888889999999998,0.7266676491306412,3.732639,2.6620369999999998,15.3356,3032.2761111123723
2025-06-13 09:30:00,32.52315,1.4178239999999995,0.76095787208497,3.7615740000000004,2.6909710000000002,14.757000000000005,3032.3261111123725
2025-06-13 09:33:00,32.52315,1.4467590000000001,0.7704607322897449,3.7615740000000004,2.6620359999999996,17.07170000000002,3032.3761111123727
2025-06-13 09:36:00,32.52315,1.3888890000000007,0.7009604999965963,3.6747690000000004,2.5752309999999996,15.625,3032.426111112373
2025-06-13 09:39:00,35.41666,1.5046289999999996,0.7371314941142048,3.616898,2.4016200000000003,17.07170000000002,3032.476111112373
2025-06-13 09:42:00,33.96991,1.4467590000000001,0.7191380239387711,3.616898,2.4594899999999997,15.914300000000026,3032.526111112373
2025-06-13 09:45:00,33.96991,1.4467590000000001,0.745296350463923,3.587962,2.4594899999999997,17.650499999999965,3032.5761111123734
2025-06-13 09:48:00,35.90857,1.4178239999999995,0.6245302551746285,3.6747679999999994,2.4594899999999997,16.203700000000026,3032.6261111123736
2025-06-13 09:51:00,32.98611,1.3888889999999998,0.7514055277702919,3.3275449999999998,2.2858789999999996,15.3356,3032.6761111123737
2025-06-13 09:54:00,32.98611,1.4467599999999994,0.7704619139623898,3.5011579999999993,2.4016200000000003,15.9144,3032.726111112374
2025-06-13 09:57:00,32.69676,1.475695,0.7545375898839095,3.5590289999999998,2.4016200000000003,17.650400000000047,3032.776111112374
2025-06-13 10:00:00,32.52315,1.5335649999999994,0.7460636176914693,3.616898,2.3726849999999997,16.20369999999997,3032.8261111123743
2025-06-13 10:03:00,32.52315,1.5335650000000003,0.7460626712482341,3.616899,2.3726849999999997,14.757000000000005,3032.8761111123745
2025-06-13 10:06:00,32.52315,1.5625,0.754952148054652,3.616898,2.343750000000001,17.361199999999997,3032.9261111123747
2025-06-13 10:09:00,32.00232,1.6493060000000002,0.8090544259685092,3.616899,2.2858799999999997,16.782399999999996,3032.976111112375
2025-06-13 10:12:00,32.00232,1.6782409999999999,0.7901045519150277,3.703703999999999,2.3148150000000003,16.203700000000026,3033.026111112375
2025-06-13 10:15:00,33.44907,1.7939809999999996,0.8533780225030756,3.8483800000000006,2.3726849999999997,15.3356,3033.076111112375
2025-06-13 10:18:00,33.44907,1.7071759999999996,0.7987980223585233,3.7326379999999997,2.3148150000000003,17.93979999999999,3033.1261111123754
2025-06-13 10:21:00,33.44907,1.7071759999999996,0.8268969458986154,3.703704,2.3148150000000003,16.20369999999997,3033.1761111123756
2025-06-13 10:24:00,32.52315,1.7071759999999996,0.8268978972638621,3.7326379999999997,2.343750000000001,15.914299999999969,3033.2261111123757
2025-06-13 10:27:00,33.44907,1.7361110000000002,0.835760009850061,3.819445,2.4016200000000003,15.914300000000026,3033.276111112376
2025-06-13 10:30:00,34.43287,1.765047,0.8160729932289336,3.848381,2.3726849999999997,18.518599999999992,3033.326111112376
2025-06-13 10:33:00,32.98611,1.7071769999999997,0.8268972528899579,3.73264,2.34375,15.335700000000031,3033.3761111123763
2025-06-13 10:36:00,32.00232,1.7361119999999994,0.8357622322625033,3.7615739999999995,2.343750000000001,15.914300000000026,3033.4261111123765
2025-06-13 10:39:00,32.98611,1.851852,0.870856166978404,3.73264,2.1990749999999997,15.335700000000031,3033.4761111123767
2025-06-13 10:42:00,33.44907,1.7361119999999994,0.8892112575965739,3.7905099999999994,2.430555000000001,17.361199999999997,3033.526111112377
2025-06-13 10:45:00,33.44907,1.7071759999999996,0.853904985720238,3.7615739999999995,2.4016200000000003,16.493100000000027,3033.576111112377
2025-06-13 10:48:00,33.44907,1.7361110000000002,0.8074521300692824,3.703704,2.256944,16.20369999999997,3033.626111112377
2025-06-13 10:51:00,32.52315,1.7071759999999996,0.8539059019661299,3.616897,2.256944,17.071699999999964,3033.6761111123774
2025-06-13 10:54:00,32.00232,1.7071759999999996,0.8539059019661299,3.616897,2.256944,15.625,3033.7261111123776
2025-06-13 10:57:00,32.00232,1.7939809999999996,0.8533799668914254,3.7326379999999997,2.256945000000001,17.36110000000002,3033.7761111123777
2025-06-13 11:00:00,35.41666,1.8229160000000002,0.8621356549463033,3.7326379999999997,2.2280100000000003,17.071699999999964,3033.826111112378
2025-06-13 11:03:00,33.47801,1.6782409999999999,0.8179950747562382,3.6747680000000003,2.314814,16.20369999999997,3033.876111112378
2025-06-13 11:06:00,31.01852,1.5914349999999997,0.8172583286933618,3.616898,2.372686,15.914299999999969,3033.9261111123783
2025-06-13 11:09:00,32.00232,1.6782409999999999,0.8179950747562382,3.645834,2.2858799999999997,15.914300000000026,3033.9761111123785
2025-06-13 11:12:00,32.00232,1.7071759999999996,0.8268969458986154,3.790509,2.4016200000000003,16.203700000000026,3034.0261111123787
2025-06-13 11:15:00,32.00232,1.5625,0.7819895947429235,3.790509,2.546296,17.93979999999999,3034.076111112379
2025-06-13 11:18:00,32.00232,1.5914359999999999,0.8172577590560616,3.8483799999999997,2.604166,16.203700000000026,3034.126111112379
2025-06-13 11:21:00,31.53935,1.7361110000000002,0.8074521300692824,3.935186,2.4884259999999996,15.3356,3034.176111112379
2025-06-13 11:24:00,31.45255,1.5914359999999999,0.7637997459394206,3.8483799999999997,2.546296000000001,15.625,3034.2261111123794
2025-06-13 11:30:00,30.55556,1.5625,0.7819905103819002,3.819444,2.5752320000000006,16.49309999999997,3034.2261111123794
2025-06-13 11:33:00,30.55556,1.5625,0.754952148054652,3.819444,2.546296000000001,17.65039999999999,3034.2761111123796
2025-06-13 11:36:00,33.96991,1.6203700000000003,0.7726065546134874,3.7615739999999995,2.430556,17.36110000000002,3034.3261111123797
2025-06-13 11:39:00,34.43287,1.3888889999999998,0.7266685199965998,3.7615739999999995,2.6909730000000005,17.36110000000002,3034.37611111238
2025-06-13 11:42:00,32.52315,1.5335650000000003,0.718050068077817,3.790509,2.517361,15.914300000000026,3034.42611111238
2025-06-13 11:45:00,30.09259,1.4467590000000001,0.7452954644213309,3.616899,2.4884260000000005,16.203700000000026,3034.4761111123803
2025-06-13 11:48:00,32.52315,1.5914349999999997,0.7910525646470237,3.6747680000000003,2.4016200000000003,15.3356,3034.5261111123805
2025-06-13 11:51:00,32.00232,1.5335650000000003,0.7986777577069873,3.703704,2.517361,16.782399999999996,3034.5761111123807
2025-06-13 11:54:00,32.00232,1.5046299999999997,0.7371327421687575,3.6747680000000003,2.4594899999999997,17.36110000000002,3034.626111112381
2025-06-13 11:57:00,30.55556,1.5335650000000003,0.7986777577069873,3.703704,2.517361,14.46750000000003,3034.676111112381
2025-06-13 12:00:00,31.53935,1.5914349999999997,0.8172565503511446,3.8483800000000006,2.604166,16.492999999999995,3034.726111112381
